Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:27:23,3007.877,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.711,299.387,304.072,244.972,254.828,191.110,179.154,154.760,37.970,54.949,59.297,48.793,51.925,57.139,56.778,52.593,52.609,52.054,67.033,72.539,67.324,72.539,80.307,73.290,67.919,73.336,81.057,84.440,90.010,90.157,87.375,87.361,60.561,60.736,51.682,51.706,19.378,23.506,29.985,34.712,26.038,24.681,58.904,26.321,58.112,42.654,41.606,27.798,35.975,24.070,24.026,13.843,-0.015,-0.018,-0.114,0.005,-0.087,-0.053,-0.064,270.639,283.924,10.852,10.730,20.283,30.297,23.655,58.707,52.555,196.598,230.673,49.399,47.675,173.446,179.122,277.544,14.900,18.000,23.100,32.100,24.500,59.100,54.200,
2021/03/29 13:27:24,3007.906,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.711,299.621,304.072,244.972,254.828,191.110,179.154,154.738,38.039,54.949,59.358,48.793,51.925,57.139,56.778,52.593,52.669,52.054,67.100,72.600,67.324,72.600,80.307,73.366,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.015,25.055,31.142,35.532,25.765,25.046,58.176,26.412,58.112,42.563,41.697,27.798,36.066,24.070,24.026,13.934,0.011,0.006,-0.094,0.043,-0.081,-0.044,-0.064,270.632,283.914,10.852,10.730,20.283,30.297,23.655,58.707,52.555,196.598,230.673,49.399,47.675,173.446,179.122,277.544,14.900,18.000,23.100,32.100,24.500,59.100,54.200,
2021/03/29 13:27:25,3008.046,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.963,299.601,304.299,244.951,254.828,191.088,179.154,154.760,38.039,54.949,59.275,48.862,51.925,57.139,56.778,52.593,52.669,51.972,67.033,72.441,67.324,72.441,80.307,73.366,67.919,73.412,81.057,84.440,90.075,90.076,87.440,87.339,60.561,60.654,51.682,51.623,20.469,24.144,28.828,35.897,26.948,24.226,58.722,26.138,58.203,42.654,41.606,27.798,36.157,24.070,24.208,14.026,0.013,-0.019,-0.098,0.031,-0.088,-0.055,-0.064,270.632,283.919,10.852,10.730,20.283,30.297,23.655,58.707,52.555,196.598,230.673,49.399,47.675,173.446,179.122,277.544,14.900,18.000,23.100,32.100,24.500,59.100,54.200,
2021/03/29 13:27:26,3008.187,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.601,304.072,244.951,254.828,191.088,179.154,154.738,38.039,54.949,59.297,48.837,51.925,57.139,56.778,52.593,52.669,52.054,67.100,72.539,67.324,72.539,80.307,73.366,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.925,23.597,28.635,35.623,26.766,24.772,58.631,26.230,58.112,42.654,41.788,27.798,36.157,23.979,24.117,13.934,0.002,-0.011,-0.111,0.020,-0.069,-0.061,-0.064,270.606,283.914,10.852,10.730,20.283,30.297,23.655,58.707,52.555,196.598,230.673,49.399,47.675,173.446,179.122,277.544,14.900,18.000,23.100,32.100,24.500,59.100,54.200,
2021/03/29 13:27:27,3008.030,0.000,0.364,0.000,5.103,16.481,326.011,140.797,140.711,299.366,304.072,244.951,254.828,191.088,179.154,154.760,38.039,54.949,59.358,48.793,51.858,57.139,56.778,52.593,52.609,52.054,67.100,72.600,67.324,72.539,80.242,73.290,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,20.742,24.144,29.406,37.445,26.220,24.590,58.449,26.047,58.112,42.563,41.515,27.707,36.066,23.979,24.117,13.934,-0.003,0.003,-0.106,0.032,-0.072,-0.034,-0.064,270.626,283.924,10.852,10.730,20.283,30.297,23.655,58.707,52.555,196.598,230.673,49.399,47.675,173.446,179.122,277.544,14.900,18.000,23.100,32.100,24.500,59.100,54.200,
2021/03/29 13:27:28,3008.086,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.593,191.088,179.154,154.760,38.039,54.949,59.297,48.862,51.858,57.139,56.778,52.593,52.609,52.054,67.033,72.539,67.324,72.600,80.242,73.366,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,20.651,24.872,29.599,36.625,25.856,24.772,58.631,26.412,57.839,42.472,41.606,27.798,35.975,23.979,23.844,13.843,0.001,-0.003,-0.096,0.022,-0.085,-0.046,-0.064,270.580,283.919,10.852,10.730,20.283,30.297,23.655,58.707,52.555,196.598,230.673,49.399,47.675,173.446,179.122,277.544,14.900,18.000,23.100,32.100,24.500,59.100,54.200,
2021/03/29 13:27:29,3008.018,0.000,0.364,0.000,5.066,16.481,325.991,140.819,140.711,299.621,304.072,244.972,254.828,191.110,179.154,154.738,38.039,55.016,59.358,48.862,51.925,57.139,56.778,52.593,52.669,52.054,67.033,72.600,67.324,72.600,80.242,73.366,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.420,60.561,60.736,51.682,51.706,22.471,24.144,29.117,35.897,26.129,24.590,58.540,26.321,58.021,42.563,41.879,27.889,36.066,23.979,24.117,13.843,-0.002,-0.003,-0.100,0.021,-0.078,-0.051,-0.064,270.632,283.919,11.662,11.385,21.401,28.507,24.452,58.302,53.289,202.166,247.264,52.595,46.564,171.771,179.509,277.765,17.600,17.700,24.100,30.400,25.200,58.600,55.000,
2021/03/29 13:27:30,3007.939,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.828,191.088,179.154,154.760,38.039,54.949,59.297,48.862,51.925,57.139,56.702,52.593,52.669,52.054,67.100,72.539,67.391,72.600,80.242,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,20.924,23.597,29.503,35.532,26.584,24.317,58.540,26.412,57.657,42.472,41.606,27.707,36.157,23.979,23.935,13.843,-0.007,-0.001,-0.101,0.017,-0.070,-0.042,-0.064,270.678,283.924,11.662,11.385,21.401,28.507,24.452,58.302,53.289,202.166,247.264,52.595,46.564,171.771,179.509,277.765,17.600,17.700,24.100,30.400,25.200,58.600,55.000,
2021/03/29 13:27:31,3007.844,0.000,0.364,0.000,5.066,16.481,326.011,140.797,140.711,299.601,304.072,244.951,254.828,191.340,179.154,154.760,38.039,54.949,59.297,48.862,51.925,57.139,56.702,52.533,52.609,51.994,67.100,72.539,67.391,72.539,80.242,73.290,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.106,22.595,29.406,35.441,26.493,24.590,58.540,26.503,57.657,42.381,41.515,27.798,36.157,23.888,24.026,13.843,-0.001,-0.002,-0.102,0.037,-0.081,-0.047,-0.064,270.651,283.914,11.662,11.385,21.401,28.507,24.452,58.302,53.289,202.166,247.264,52.595,46.564,171.771,179.509,277.765,17.600,17.700,24.100,30.400,25.200,58.600,55.000,
2021/03/29 13:27:32,3007.849,0.000,0.364,0.000,5.103,16.481,326.011,140.797,140.711,299.601,304.072,244.951,254.828,191.088,179.154,154.760,38.039,54.949,59.297,48.862,51.925,57.139,56.642,52.593,52.609,52.054,67.100,72.539,67.391,72.539,80.242,73.290,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.302,60.561,60.736,51.682,51.706,20.015,23.961,29.117,35.259,26.129,24.499,58.449,26.958,58.021,42.472,41.879,27.798,36.157,23.888,23.935,13.934,0.007,-0.018,-0.101,0.026,-0.088,-0.061,-0.064,270.626,283.924,11.662,11.385,21.401,28.507,24.452,58.302,53.289,202.166,247.264,52.595,46.564,171.771,179.509,277.765,17.600,17.700,24.100,30.400,25.200,58.600,55.000,
2021/03/29 13:27:33,3007.917,0.000,0.364,0.000,5.103,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.828,191.340,179.154,154.760,38.039,55.016,59.297,48.862,51.925,57.139,56.642,52.593,52.669,51.994,67.100,72.539,67.391,72.539,80.177,73.290,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.302,60.561,60.676,51.682,51.645,19.742,24.599,30.177,35.714,26.311,24.772,58.358,26.685,57.657,42.472,41.515,27.525,36.066,23.979,24.026,13.843,0.001,0.011,-0.100,0.036,-0.065,-0.031,-0.064,270.625,283.914,13.612,11.293,21.983,28.144,23.888,57.900,52.750,195.772,253.009,54.068,45.576,171.090,179.802,278.284,20.400,21.900,25.300,31.200,24.700,58.200,54.400,
2021/03/29 13:27:34,3007.917,0.000,0.364,0.000,5.103,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.828,191.340,179.154,154.760,38.039,55.016,59.297,48.862,51.925,57.139,56.642,52.593,52.669,51.994,67.100,72.539,67.391,72.539,80.177,73.290,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.302,60.561,60.676,51.682,51.645,19.742,24.599,30.177,35.714,26.311,24.772,58.358,26.685,57.657,42.472,41.515,27.525,36.066,23.979,24.026,13.843,0.001,0.011,-0.100,0.036,-0.065,-0.031,-0.064,270.625,283.914,13.612,11.293,21.983,28.144,23.888,57.900,52.750,195.772,253.009,54.068,45.576,171.090,179.802,278.284,20.400,21.900,25.300,31.200,24.700,58.200,54.400,
2021/03/29 13:27:35,3007.787,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.828,191.340,179.406,154.760,38.039,54.949,59.297,48.862,51.925,57.222,56.702,52.616,52.691,51.994,67.100,72.539,67.391,72.539,80.177,73.388,67.919,73.434,81.057,84.462,90.075,90.098,87.440,87.361,60.561,60.676,51.682,51.645,19.833,25.146,29.213,35.897,26.220,24.499,58.631,27.231,57.566,42.289,41.515,27.616,35.975,23.888,23.935,13.843,0.007,0.009,-0.088,0.032,-0.076,-0.036,-0.064,270.553,283.919,13.612,11.293,21.983,28.144,23.888,57.900,52.750,195.772,253.009,54.068,45.576,171.090,179.802,278.284,20.400,21.900,25.300,31.200,24.700,58.200,54.400,
2021/03/29 13:27:36,3007.765,0.000,0.364,0.000,5.103,16.481,325.991,141.071,140.711,299.621,304.072,244.972,254.828,191.361,179.154,154.738,38.039,54.949,59.297,48.862,51.925,57.200,56.702,52.593,52.609,51.994,67.100,72.539,67.324,72.539,80.242,73.290,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.361,60.561,60.676,51.682,51.645,21.470,25.601,28.635,35.805,26.038,24.681,58.449,26.867,57.657,42.381,41.424,27.525,36.066,23.888,23.935,13.843,0.005,-0.010,-0.094,0.017,-0.086,-0.045,-0.064,270.593,283.919,13.612,11.293,21.983,28.144,23.888,57.900,52.750,195.772,253.009,54.068,45.576,171.090,179.802,278.284,20.400,21.900,25.300,31.200,24.700,58.200,54.400,
2021/03/29 13:27:37,3007.765,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.828,191.088,179.154,154.760,38.039,55.016,59.358,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.539,67.324,72.539,80.177,73.290,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.924,23.233,27.960,35.168,26.584,24.499,58.267,26.685,57.385,42.198,41.424,27.525,36.066,23.797,23.935,13.843,-0.007,-0.006,-0.105,0.016,-0.069,-0.040,-0.064,270.600,283.865,13.612,11.293,21.983,28.144,23.888,57.900,52.750,195.772,253.009,54.068,45.576,171.090,179.802,278.284,20.400,21.900,25.300,31.200,24.700,58.200,54.400,
2021/03/29 13:27:38,3007.714,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.072,244.972,254.828,191.361,179.406,155.011,38.039,54.949,59.297,48.862,51.925,57.139,56.778,52.593,52.609,51.994,67.100,72.539,67.324,72.539,80.242,73.290,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.302,60.561,60.736,51.682,51.706,22.198,27.332,30.177,36.443,26.766,24.772,58.449,27.049,57.839,42.289,41.697,27.616,36.066,23.797,23.844,13.843,-0.001,-0.018,-0.108,0.036,-0.092,-0.061,-0.064,270.527,283.919,13.612,11.293,21.983,28.144,23.888,57.900,52.750,195.772,253.009,54.068,45.576,171.090,179.802,278.284,20.400,21.900,25.300,31.200,24.700,58.200,54.400,
2021/03/29 13:27:39,3007.731,0.000,0.364,0.000,5.066,16.481,326.011,140.819,140.711,299.621,304.072,245.207,254.828,191.361,179.406,154.760,38.039,54.949,59.275,48.862,51.925,57.139,56.778,52.593,52.609,51.972,67.100,72.517,67.324,72.517,80.242,73.290,67.919,73.336,81.057,84.440,90.075,90.076,87.375,87.280,60.561,60.714,51.682,51.684,20.106,23.415,28.442,36.261,26.402,23.770,58.449,26.958,57.748,42.289,41.515,27.616,36.066,23.888,23.935,13.843,0.004,-0.022,-0.106,0.022,-0.092,-0.066,-0.064,270.580,283.796,13.055,15.946,22.208,30.237,23.567,58.302,52.864,202.046,231.621,51.582,48.083,173.177,179.509,278.375,15.200,20.600,24.400,31.900,24.200,58.600,54.500,
2021/03/29 13:27:40,3007.838,0.000,0.364,0.000,5.103,16.481,325.991,140.819,140.733,299.621,304.092,245.207,254.849,191.361,179.428,154.738,38.064,54.925,59.358,48.837,51.925,57.139,56.702,52.593,52.609,52.054,67.075,72.539,67.300,72.600,80.307,73.290,67.919,73.336,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,22.289,24.326,28.828,36.625,26.311,23.497,58.358,26.412,58.021,42.381,41.606,27.525,36.066,23.888,23.935,13.843,0.010,-0.022,-0.101,0.027,-0.090,-0.048,-0.064,270.534,283.914,13.055,15.946,22.208,30.237,23.567,58.302,52.864,202.046,231.621,51.582,48.083,173.177,179.509,278.375,15.200,20.600,24.400,31.900,24.200,58.600,54.500,
2021/03/29 13:27:41,3007.894,0.000,0.364,0.000,5.066,16.481,326.011,140.819,140.963,299.621,304.072,244.972,254.828,191.361,179.406,154.760,38.039,55.016,59.358,48.862,51.925,57.139,56.702,52.593,52.669,52.054,67.100,72.600,67.324,72.600,80.307,73.290,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.561,24.781,29.117,35.897,26.311,24.317,58.449,26.594,57.657,42.289,41.697,27.798,36.157,23.888,23.935,13.843,-0.006,-0.010,-0.116,0.015,-0.068,-0.065,-0.064,270.547,283.919,13.055,15.946,22.208,30.237,23.567,58.302,52.864,202.046,231.621,51.582,48.083,173.177,179.509,278.375,15.200,20.600,24.400,31.900,24.200,58.600,54.500,
2021/03/29 13:27:42,3007.866,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.963,299.601,304.299,244.951,254.828,191.340,179.406,154.989,38.039,54.949,59.358,48.862,51.925,57.200,56.778,52.593,52.669,52.130,67.033,72.600,67.391,72.600,80.242,73.366,67.919,73.412,81.057,84.440,90.010,90.157,87.440,87.420,60.561,60.736,51.682,51.706,20.924,21.593,28.828,36.352,26.129,23.770,58.176,26.594,57.657,42.381,41.515,27.616,36.066,23.979,23.935,13.843,-0.004,-0.002,-0.102,0.025,-0.078,-0.035,-0.064,270.567,283.919,13.055,15.946,22.208,30.237,23.567,58.302,52.864,202.046,231.621,51.582,48.083,173.177,179.509,278.375,15.200,20.600,24.400,31.900,24.200,58.600,54.500,
2021/03/29 13:27:43,3007.815,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.963,299.601,304.072,244.951,254.828,191.340,179.406,154.738,38.039,54.949,59.358,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.539,67.324,72.539,80.307,73.366,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,22.016,24.964,28.828,36.261,26.857,24.590,58.449,26.503,57.748,42.289,41.606,27.525,36.157,23.888,24.117,13.843,0.004,-0.001,-0.093,0.024,-0.080,-0.045,-0.064,270.527,283.919,13.055,15.946,22.208,30.237,23.567,58.302,52.864,202.046,231.621,51.582,48.083,173.177,179.509,278.375,15.200,20.600,24.400,31.900,24.200,58.600,54.500,
2021/03/29 13:27:44,3007.844,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.072,244.972,254.828,191.361,179.406,154.760,38.039,54.949,59.275,48.862,51.949,57.200,56.778,52.593,52.669,51.972,67.100,72.441,67.391,72.441,80.265,73.366,67.944,73.336,81.081,84.440,90.075,90.076,87.440,87.280,60.561,60.654,51.682,51.623,19.924,21.593,28.056,36.079,26.857,23.770,58.449,26.685,57.748,42.472,41.424,27.525,36.066,23.888,24.026,13.843,0.006,0.010,-0.092,0.031,-0.065,-0.043,-0.064,270.527,283.919,10.977,14.849,21.310,28.874,22.475,57.600,52.726,203.062,257.555,47.853,49.635,172.843,180.199,278.837,15.500,19.200,24.000,31.400,23.100,57.900,54.300,
2021/03/29 13:27:45,3007.804,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.299,244.972,255.063,191.361,179.406,155.011,38.039,55.016,59.358,48.862,51.925,57.222,56.778,52.555,52.631,52.054,67.100,72.600,67.391,72.539,80.242,73.313,67.919,73.358,81.057,84.388,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.742,25.784,29.503,35.441,26.857,24.863,58.084,26.958,57.748,42.289,41.515,27.525,36.157,23.797,23.935,13.843,-0.008,-0.007,-0.104,0.013,-0.080,-0.039,-0.064,270.567,283.860,10.977,14.849,21.310,28.874,22.475,57.600,52.726,203.062,257.555,47.853,49.635,172.843,180.199,278.837,15.500,19.200,24.000,31.400,23.100,57.900,54.300,
2021/03/29 13:27:46,3007.838,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.711,299.621,304.299,244.972,254.828,191.361,179.406,154.738,38.039,54.949,59.297,48.862,51.925,57.200,56.778,52.593,52.609,51.994,67.100,72.539,67.391,72.539,80.242,73.366,67.919,73.412,81.057,84.366,90.075,90.098,87.440,87.302,60.561,60.676,51.682,51.645,20.378,25.692,29.213,35.988,26.129,23.862,57.993,26.594,57.748,42.381,41.424,27.525,36.066,23.888,23.844,13.843,0.004,-0.009,-0.102,0.035,-0.091,-0.053,-0.064,270.547,283.914,10.977,14.849,21.310,28.874,22.475,57.600,52.726,203.062,257.555,47.853,49.635,172.843,180.199,278.837,15.500,19.200,24.000,31.400,23.100,57.900,54.300,
2021/03/29 13:27:47,3007.962,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.711,299.621,304.072,244.972,255.063,191.361,179.406,154.760,38.039,54.949,59.358,48.862,51.925,57.139,56.778,52.593,52.669,52.054,67.100,72.539,67.324,72.600,80.177,73.366,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.495,60.736,51.748,51.706,19.924,24.417,28.924,36.534,25.765,24.135,58.358,26.685,57.657,42.198,41.697,27.798,35.975,23.888,23.935,13.843,0.002,-0.023,-0.110,0.020,-0.090,-0.068,-0.064,270.600,283.924,10.977,14.849,21.310,28.874,22.475,57.600,52.726,203.062,257.555,47.853,49.635,172.843,180.199,278.837,15.500,19.200,24.000,31.400,23.100,57.900,54.300,
2021/03/29 13:27:48,3008.013,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.621,304.072,245.207,255.063,191.361,179.406,154.760,38.039,55.016,59.358,48.862,51.949,57.200,56.778,52.654,52.669,52.054,67.100,72.600,67.391,72.600,80.201,73.366,67.877,73.412,81.081,84.440,90.075,90.157,87.440,87.420,60.561,60.736,51.682,51.706,19.924,20.955,29.599,35.714,26.129,23.953,57.902,27.140,57.566,42.198,41.515,27.525,35.975,23.797,23.753,13.752,0.003,-0.021,-0.113,0.022,-0.091,-0.059,-0.064,270.580,283.919,12.280,14.715,21.448,29.955,24.622,57.907,52.454,186.546,238.903,54.680,48.112,172.298,179.110,278.331,15.300,17.500,24.000,31.700,25.400,58.300,54.100,
2021/03/29 13:27:49,3008.001,0.000,0.364,0.000,5.103,16.481,326.218,141.071,140.963,299.621,304.299,245.207,254.828,191.361,179.406,154.989,38.039,54.949,59.358,48.862,51.925,57.200,56.778,52.593,52.669,52.054,67.100,72.539,67.391,72.539,80.177,73.366,67.919,73.336,81.057,84.440,90.140,90.157,87.504,87.361,60.561,60.736,51.748,51.706,21.197,25.966,29.213,36.534,26.948,24.226,58.176,26.867,57.657,42.289,41.333,27.433,36.066,23.797,23.844,13.843,-0.002,0.007,-0.101,0.034,-0.067,-0.036,-0.064,270.626,283.924,12.280,14.715,21.448,29.955,24.622,57.907,52.454,186.546,238.903,54.680,48.112,172.298,179.110,278.331,15.300,17.500,24.000,31.700,25.400,58.300,54.100,
2021/03/29 13:27:50,3007.928,0.000,0.364,0.000,5.066,16.481,326.218,141.071,140.711,299.621,304.299,245.207,255.063,191.361,179.406,154.989,38.039,55.016,59.358,48.862,51.925,57.200,56.778,52.593,52.669,52.054,67.100,72.539,67.391,72.539,80.177,73.366,67.853,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.560,23.870,29.599,36.261,26.402,24.499,57.902,26.503,57.748,42.381,41.515,27.525,36.066,23.888,23.935,13.843,0.007,0.004,-0.091,0.027,-0.080,-0.042,-0.064,270.638,283.914,12.280,14.715,21.448,29.955,24.622,57.907,52.454,186.546,238.903,54.680,48.112,172.298,179.110,278.331,15.300,17.500,24.000,31.700,25.400,58.300,54.100,
2021/03/29 13:27:51,3007.872,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.711,299.621,304.072,244.972,255.063,191.361,179.406,154.989,38.039,54.925,59.358,48.862,51.925,57.200,56.778,52.593,52.609,52.054,67.075,72.539,67.300,72.539,80.242,73.290,67.919,73.336,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,21.470,25.966,28.346,35.805,26.493,24.317,57.720,26.503,57.475,42.381,41.424,27.525,36.066,23.797,23.935,13.843,0.003,0.007,-0.097,0.016,-0.075,-0.046,-0.064,270.613,283.924,12.280,14.715,21.448,29.955,24.622,57.907,52.454,186.546,238.903,54.680,48.112,172.298,179.110,278.331,15.300,17.500,24.000,31.700,25.400,58.300,54.100,
2021/03/29 13:27:52,3007.872,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.963,299.601,304.299,244.951,255.063,191.340,179.406,154.738,38.039,54.949,59.358,48.862,51.925,57.200,56.702,52.593,52.669,51.994,67.100,72.539,67.391,72.539,80.177,73.366,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.302,60.561,60.676,51.682,51.645,20.469,25.966,29.020,35.532,26.766,24.499,57.538,26.321,57.839,42.472,41.515,27.616,36.157,23.888,23.935,13.843,-0.004,0.001,-0.099,0.022,-0.075,-0.028,-0.064,270.613,283.924,12.280,14.715,21.448,29.955,24.622,57.907,52.454,186.546,238.903,54.680,48.112,172.298,179.110,278.331,15.300,17.500,24.000,31.700,25.400,58.300,54.100,
2021/03/29 13:27:53,3007.793,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.621,304.299,244.972,255.063,191.361,179.406,154.760,38.039,55.016,59.358,48.931,51.949,57.139,56.702,52.593,52.669,52.054,67.100,72.539,67.391,72.539,80.201,73.290,67.944,73.412,81.081,84.440,90.140,90.157,87.440,87.361,60.561,60.676,51.682,51.645,21.288,26.239,28.924,36.261,26.402,24.317,58.540,26.776,57.566,42.289,41.424,27.525,36.066,23.797,23.844,13.843,-0.003,-0.013,-0.110,0.034,-0.092,-0.057,-0.064,270.639,283.924,12.500,16.992,19.708,29.501,23.369,57.900,52.908,180.000,227.862,49.115,43.214,175.583,180.000,278.697,17.700,25.600,22.200,32.400,24.200,58.200,54.600,
2021/03/29 13:27:54,3007.765,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.299,245.207,255.063,191.613,179.406,155.011,38.039,54.949,59.335,48.862,51.925,57.200,56.778,52.593,52.669,52.032,67.100,72.517,67.324,72.517,80.177,73.366,67.919,73.412,81.057,84.440,90.075,90.135,87.440,87.339,60.561,60.714,51.748,51.684,21.015,26.148,28.346,36.261,26.311,24.135,58.358,26.503,57.566,42.289,41.333,27.433,36.066,23.797,23.935,13.843,0.007,-0.009,-0.100,0.027,-0.083,-0.060,-0.064,270.678,283.924,12.500,16.992,19.708,29.501,23.369,57.900,52.908,180.000,227.862,49.115,43.214,175.583,180.000,278.697,17.700,25.600,22.200,32.400,24.200,58.200,54.600,
2021/03/29 13:27:55,3007.945,0.000,0.364,0.000,5.103,16.481,325.991,141.071,140.711,299.621,304.299,245.207,255.063,191.613,179.657,154.738,38.039,54.991,59.358,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.075,72.539,67.300,72.539,80.177,73.366,67.919,73.412,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,21.015,26.239,29.213,35.988,26.857,24.590,58.267,26.776,57.839,42.381,41.424,27.525,36.066,23.888,23.935,13.843,0.004,-0.025,-0.111,0.023,-0.091,-0.058,-0.064,270.697,283.919,12.500,16.992,19.708,29.501,23.369,57.900,52.908,180.000,227.862,49.115,43.214,175.583,180.000,278.697,17.700,25.600,22.200,32.400,24.200,58.200,54.600,
2021/03/29 13:27:56,3007.956,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.072,245.207,255.063,191.613,179.406,155.011,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.593,52.669,52.130,67.100,72.600,67.391,72.600,80.112,73.366,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.748,51.706,19.014,24.599,28.635,36.443,26.311,24.135,57.720,26.412,57.748,42.381,41.515,27.707,36.066,23.888,23.844,13.843,-0.002,-0.004,-0.109,0.027,-0.068,-0.047,-0.064,270.691,283.924,12.500,16.992,19.708,29.501,23.369,57.900,52.908,180.000,227.862,49.115,43.214,175.583,180.000,278.697,17.700,25.600,22.200,32.400,24.200,58.200,54.600,
2021/03/29 13:27:57,3007.889,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.711,299.621,304.072,244.972,255.063,191.361,179.406,155.011,38.039,55.016,59.358,48.862,51.925,57.200,56.702,52.593,52.609,52.130,67.100,72.539,67.391,72.539,80.177,73.366,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.748,51.706,19.651,24.326,27.671,36.808,26.038,23.224,57.993,26.047,57.748,42.472,41.424,27.525,36.066,23.888,23.753,13.843,-0.004,-0.002,-0.100,0.021,-0.081,-0.046,-0.064,270.613,283.924,12.500,16.992,19.708,29.501,23.369,57.900,52.908,180.000,227.862,49.115,43.214,175.583,180.000,278.697,17.700,25.600,22.200,32.400,24.200,58.200,54.600,
2021/03/29 13:27:58,3007.759,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.072,245.207,255.063,191.361,179.406,155.011,38.039,54.991,59.358,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.075,72.539,67.300,72.539,80.112,73.366,67.919,73.336,81.057,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,20.287,25.055,29.117,35.897,25.765,24.135,58.084,26.138,57.930,42.472,41.424,27.616,36.066,23.888,23.935,13.752,-0.004,-0.011,-0.104,0.010,-0.087,-0.058,-0.064,270.658,283.919,12.500,16.992,19.708,29.501,23.369,57.900,52.908,180.000,227.862,49.115,43.214,175.583,180.000,278.697,17.700,25.600,22.200,32.400,24.200,58.200,54.600,
2021/03/29 13:27:59,3007.765,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.733,299.621,304.092,244.972,255.084,191.613,179.428,154.760,38.064,55.016,59.463,48.862,51.991,57.200,56.702,52.593,52.669,52.084,67.100,72.569,67.391,72.629,80.177,73.290,67.919,73.336,81.057,84.366,90.075,90.186,87.440,87.390,60.561,60.842,51.682,51.736,20.833,25.966,29.310,35.805,26.220,24.317,57.811,26.412,57.839,42.381,41.788,27.616,36.066,23.797,23.935,13.843,0.002,0.001,-0.094,0.026,-0.067,-0.035,-0.064,270.645,283.919,7.852,3.068,22.006,25.837,24.537,57.322,52.213,226.548,250.974,54.432,47.667,172.035,178.401,278.037,13.500,13.600,24.100,28.000,25.200,57.700,53.800,
2021/03/29 13:28:00,3007.827,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.733,299.621,304.092,245.207,255.084,191.613,179.428,154.760,38.064,55.016,59.433,48.862,51.925,57.260,56.642,52.593,52.669,52.054,67.100,72.539,67.324,72.600,80.112,73.366,67.853,73.412,81.057,84.440,90.075,90.157,87.375,87.361,60.561,60.736,51.682,51.706,21.106,25.055,29.985,35.532,26.038,24.863,57.720,26.047,58.021,42.472,41.606,27.616,36.066,23.888,23.844,13.752,-0.002,0.003,-0.099,0.022,-0.075,-0.043,-0.064,270.652,283.924,7.852,3.068,22.006,25.837,24.537,57.322,52.213,226.548,250.974,54.432,47.667,172.035,178.401,278.037,13.500,13.600,24.100,28.000,25.200,57.700,53.800,
2021/03/29 13:28:01,3007.799,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.621,304.299,245.207,255.063,191.613,179.406,154.760,38.039,55.016,59.358,48.862,51.925,57.200,56.642,52.593,52.669,51.994,67.100,72.539,67.324,72.539,80.112,73.290,67.919,73.412,81.057,84.440,90.075,90.098,87.440,87.302,60.561,60.736,51.748,51.706,19.833,22.595,28.924,35.897,26.493,23.770,57.902,25.956,58.203,42.563,41.606,27.616,36.066,23.888,23.935,13.843,0.004,-0.015,-0.103,0.028,-0.095,-0.061,-0.064,270.645,283.929,7.852,3.068,22.006,25.837,24.537,57.322,52.213,226.548,250.974,54.432,47.667,172.035,178.401,278.037,13.500,13.600,24.100,28.000,25.200,57.700,53.800,
2021/03/29 13:28:02,3007.860,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.963,299.601,304.299,245.186,255.063,191.591,179.406,155.011,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.539,67.391,72.600,80.112,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,23.108,24.235,29.503,35.805,26.311,24.772,57.720,26.047,58.112,42.563,41.515,27.616,35.975,23.888,23.935,13.843,0.011,-0.016,-0.102,0.027,-0.084,-0.047,-0.064,270.639,283.924,7.852,3.068,22.006,25.837,24.537,57.322,52.213,226.548,250.974,54.432,47.667,172.035,178.401,278.037,13.500,13.600,24.100,28.000,25.200,57.700,53.800,
2021/03/29 13:28:03,3007.973,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.856,304.299,245.207,255.063,191.613,179.406,154.760,38.039,55.016,59.387,48.862,51.925,57.200,56.702,52.654,52.669,52.160,67.100,72.569,67.324,72.629,80.112,73.290,67.919,73.412,81.057,84.440,90.075,90.186,87.440,87.390,60.561,60.766,51.748,51.736,22.380,23.961,29.888,35.988,26.220,25.137,57.720,26.047,58.021,42.381,41.606,27.707,35.975,23.888,23.844,13.752,0.007,0.006,-0.103,0.026,-0.056,-0.051,-0.064,270.671,283.919,10.414,8.355,21.932,26.236,25.515,57.628,52.172,221.497,227.911,61.098,44.228,170.981,178.210,277.711,13.400,14.700,23.900,28.300,26.300,57.900,54.000,
2021/03/29 13:28:04,3007.945,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.621,304.299,245.207,255.063,191.613,179.406,154.760,38.039,55.016,59.335,48.862,51.925,57.200,56.702,52.593,52.669,52.032,67.100,72.517,67.391,72.517,80.112,73.290,67.919,73.336,81.057,84.440,90.075,90.076,87.440,87.339,60.561,60.714,51.682,51.684,22.016,23.870,30.467,35.532,25.856,24.408,57.811,25.956,58.203,42.563,41.697,27.798,35.975,23.888,23.935,13.843,-0.009,-0.003,-0.109,0.023,-0.078,-0.050,-0.064,270.632,283.919,10.414,8.355,21.932,26.236,25.515,57.628,52.172,221.497,227.911,61.098,44.228,170.981,178.210,277.711,13.400,14.700,23.900,28.300,26.300,57.900,54.000,
2021/03/29 13:28:05,3007.855,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.621,304.319,245.207,255.084,191.613,179.428,154.760,38.064,55.016,59.433,48.862,51.925,57.222,56.642,52.616,52.691,52.054,67.100,72.539,67.391,72.539,80.112,73.313,67.919,73.358,81.057,84.388,90.075,90.098,87.504,87.361,60.561,60.736,51.682,51.706,19.742,23.779,29.503,34.712,26.038,24.863,57.993,25.865,58.203,42.472,41.606,27.798,35.975,23.888,24.026,13.934,0.005,-0.011,-0.094,0.023,-0.086,-0.048,-0.064,270.665,283.924,10.414,8.355,21.932,26.236,25.515,57.628,52.172,221.497,227.911,61.098,44.228,170.981,178.210,277.711,13.400,14.700,23.900,28.300,26.300,57.900,54.000,
2021/03/29 13:28:06,3007.821,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.733,299.621,304.319,245.207,255.084,191.613,179.428,154.760,38.064,55.016,59.463,48.862,51.925,57.200,56.702,52.593,52.669,52.084,67.100,72.629,67.391,72.629,80.112,73.290,67.919,73.412,81.057,84.440,90.140,90.186,87.504,87.449,60.561,60.766,51.682,51.736,20.015,21.957,28.731,35.259,26.220,24.681,58.358,25.774,58.658,42.654,41.788,27.798,35.975,23.888,24.026,13.934,0.002,-0.001,-0.097,0.016,-0.076,-0.047,-0.064,270.619,283.919,10.414,8.355,21.932,26.236,25.515,57.628,52.172,221.497,227.911,61.098,44.228,170.981,178.210,277.711,13.400,14.700,23.900,28.300,26.300,57.900,54.000,
2021/03/29 13:28:07,3007.821,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.985,299.601,304.319,245.186,255.084,191.591,179.679,155.011,38.064,55.016,59.358,48.862,51.925,57.222,56.642,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.112,73.388,67.919,73.434,81.057,84.462,90.140,90.157,87.440,87.361,60.561,60.736,51.682,51.706,18.650,21.775,27.574,35.805,26.038,24.317,58.084,25.592,58.385,42.563,41.788,27.889,35.975,23.888,23.935,13.934,-0.013,-0.014,-0.111,0.010,-0.084,-0.044,-0.064,270.685,283.929,10.414,8.355,21.932,26.236,25.515,57.628,52.172,221.497,227.911,61.098,44.228,170.981,178.210,277.711,13.400,14.700,23.900,28.300,26.300,57.900,54.000,
2021/03/29 13:28:08,3007.877,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.621,304.319,245.207,255.084,191.613,179.679,154.760,38.064,54.991,59.358,48.887,51.925,57.200,56.642,52.593,52.669,52.054,67.075,72.539,67.366,72.539,80.112,73.290,67.919,73.412,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,21.197,27.150,30.563,36.808,26.493,24.772,57.993,26.047,58.385,42.563,41.697,27.798,35.883,23.888,23.935,13.843,-0.007,-0.008,-0.113,0.026,-0.091,-0.063,-0.064,270.691,283.924,10.414,8.355,21.932,26.236,25.515,57.628,52.172,221.497,227.911,61.098,44.228,170.981,178.210,277.711,13.400,14.700,23.900,28.300,26.300,57.900,54.000,
2021/03/29 13:28:09,3007.872,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.621,304.319,245.207,255.084,191.613,179.679,154.760,38.064,55.016,59.358,48.931,51.925,57.200,56.642,52.593,52.669,52.054,67.100,72.539,67.391,72.539,80.112,73.290,67.919,73.412,81.057,84.440,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,21.288,26.057,29.213,36.808,26.038,24.590,58.267,26.047,58.294,42.381,41.879,27.889,36.066,23.979,24.026,13.843,0.007,-0.018,-0.102,0.027,-0.088,-0.063,-0.064,270.672,283.929,9.621,10.673,21.712,27.065,24.498,57.006,52.906,223.315,257.005,58.946,48.595,169.653,179.196,277.931,15.300,14.200,23.900,29.200,25.100,57.500,54.700,
2021/03/29 13:28:10,3008.080,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.621,304.319,245.207,255.084,191.613,179.679,155.011,38.064,55.016,59.358,48.862,51.925,57.200,56.642,52.654,52.669,52.054,67.033,72.539,67.324,72.539,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.098,87.440,87.361,60.561,60.676,51.748,51.645,20.742,22.048,28.538,35.350,26.493,23.862,58.084,26.138,58.112,42.289,41.970,27.616,36.066,23.888,23.935,13.934,-0.003,-0.019,-0.116,0.016,-0.090,-0.065,-0.064,270.639,283.924,9.621,10.673,21.712,27.065,24.498,57.006,52.906,223.315,257.005,58.946,48.595,169.653,179.196,277.931,15.300,14.200,23.900,29.200,25.100,57.500,54.700,
2021/03/29 13:28:11,3008.046,0.000,0.364,0.000,5.066,16.455,326.011,141.071,140.733,299.621,304.319,245.207,255.084,191.613,179.679,154.760,38.134,55.016,59.335,48.931,51.925,57.200,56.642,52.593,52.669,52.032,67.100,72.517,67.391,72.517,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.076,87.440,87.339,60.561,60.714,51.682,51.684,21.561,24.599,28.731,37.172,25.674,24.044,57.993,26.412,58.294,42.381,41.970,27.798,36.157,23.797,24.026,13.843,-0.008,-0.004,-0.114,0.025,-0.073,-0.046,-0.064,270.639,283.924,9.621,10.673,21.712,27.065,24.498,57.006,52.906,223.315,257.005,58.946,48.595,169.653,179.196,277.931,15.300,14.200,23.900,29.200,25.100,57.500,54.700,
2021/03/29 13:28:12,3008.069,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.621,304.299,245.207,255.063,191.613,179.657,155.011,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.600,67.391,72.600,80.048,73.366,67.853,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.197,23.324,29.503,36.170,25.947,23.862,58.176,26.321,58.294,42.289,41.879,27.798,36.066,23.888,24.026,13.934,0.006,0.020,-0.088,0.031,-0.069,-0.034,-0.064,270.672,283.924,9.621,10.673,21.712,27.065,24.498,57.006,52.906,223.315,257.005,58.946,48.595,169.653,179.196,277.931,15.300,14.200,23.900,29.200,25.100,57.500,54.700,
2021/03/29 13:28:13,3007.917,0.000,0.364,0.000,5.103,16.481,325.991,141.071,140.711,299.621,304.299,245.207,255.063,191.613,179.657,154.989,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.033,72.600,67.391,72.539,80.048,73.290,67.853,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.742,22.595,28.828,35.988,26.311,24.772,57.720,26.230,58.385,42.472,41.970,27.889,36.066,23.888,23.935,13.843,0.007,0.006,-0.089,0.021,-0.076,-0.040,-0.064,270.678,283.924,9.621,10.673,21.712,27.065,24.498,57.006,52.906,223.315,257.005,58.946,48.595,169.653,179.196,277.931,15.300,14.200,23.900,29.200,25.100,57.500,54.700,
2021/03/29 13:28:14,3007.889,0.000,0.364,0.000,5.103,16.455,326.011,141.071,140.711,299.621,304.299,245.207,255.063,191.613,179.657,155.011,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.654,52.669,52.054,67.100,72.539,67.324,72.539,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.645,23.472,24.417,29.020,36.079,26.857,24.590,58.176,26.321,58.385,42.198,41.970,27.889,35.975,23.888,23.844,13.843,-0.005,-0.003,-0.101,0.019,-0.066,-0.050,-0.064,270.671,283.919,9.621,10.673,21.712,27.065,24.498,57.006,52.906,223.315,257.005,58.946,48.595,169.653,179.196,277.931,15.300,14.200,23.900,29.200,25.100,57.500,54.700,
2021/03/29 13:28:15,3007.956,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.299,245.207,255.063,191.613,179.657,155.011,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.600,67.391,72.600,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.743,24.326,28.346,35.350,26.220,23.862,57.811,25.865,58.294,42.381,41.879,27.889,36.066,23.888,24.026,13.934,-0.006,-0.003,-0.108,0.025,-0.083,-0.054,-0.064,270.651,283.924,7.580,6.774,22.771,28.669,24.358,57.209,52.443,216.416,261.511,56.101,47.686,168.875,178.998,277.450,12.400,13.600,25.000,30.300,25.200,57.400,54.200,
2021/03/29 13:28:16,3007.962,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.299,245.207,255.299,191.613,179.657,155.011,38.039,55.016,59.358,48.862,51.925,57.222,56.702,52.676,52.691,51.994,67.100,72.539,67.391,72.464,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.302,60.561,60.676,51.682,51.645,19.014,22.048,29.117,35.623,26.038,24.317,57.720,25.956,58.294,42.472,41.970,27.980,35.975,23.979,23.935,13.843,0.005,-0.020,-0.104,0.024,-0.090,-0.063,-0.064,270.670,283.919,7.580,6.774,22.771,28.669,24.358,57.209,52.443,216.416,261.511,56.101,47.686,168.875,178.998,277.450,12.400,13.600,25.000,30.300,25.200,57.400,54.200,
2021/03/29 13:28:17,3007.889,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.733,299.856,304.319,245.207,255.084,191.613,179.679,155.011,38.064,55.016,59.335,48.931,51.925,57.139,56.702,52.593,52.745,52.032,67.100,72.517,67.391,72.517,80.048,73.290,67.919,73.412,81.057,84.440,90.140,90.076,87.440,87.339,60.561,60.714,51.682,51.684,20.742,22.777,29.792,35.259,26.402,24.590,57.902,25.683,58.567,42.745,41.970,27.980,35.883,23.888,24.117,13.752,0.003,0.008,-0.104,0.032,-0.060,-0.042,-0.064,270.670,283.919,12.578,16.961,22.597,28.327,23.181,56.501,52.992,186.391,238.747,48.409,48.148,171.066,179.594,278.574,16.500,19.100,24.500,30.500,24.100,56.900,54.600,
2021/03/29 13:28:18,3007.889,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.733,299.856,304.319,245.207,255.084,191.613,179.679,155.011,38.064,55.016,59.335,48.931,51.925,57.139,56.702,52.593,52.745,52.032,67.100,72.517,67.391,72.517,80.048,73.290,67.919,73.412,81.057,84.440,90.140,90.076,87.440,87.339,60.561,60.714,51.682,51.684,20.742,22.777,29.792,35.259,26.402,24.590,57.902,25.683,58.567,42.745,41.970,27.980,35.883,23.888,24.117,13.752,0.003,0.008,-0.104,0.032,-0.060,-0.042,-0.064,270.670,283.919,12.578,16.961,22.597,28.327,23.181,56.501,52.992,186.391,238.747,48.409,48.148,171.066,179.594,278.574,16.500,19.100,24.500,30.500,24.100,56.900,54.600,
2021/03/29 13:28:19,3007.911,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.733,299.856,304.319,245.207,255.084,191.613,179.679,155.011,38.064,55.016,59.433,48.862,51.925,57.139,56.702,52.593,52.669,52.054,67.100,72.539,67.324,72.539,80.048,73.290,67.919,73.412,81.122,84.440,90.140,90.157,87.440,87.361,60.561,60.736,51.682,51.706,22.562,23.233,29.117,35.532,26.402,24.408,57.993,25.683,58.567,42.745,41.788,28.071,35.883,24.070,24.026,13.843,0.005,0.007,-0.091,0.026,-0.078,-0.040,-0.064,270.659,283.929,12.578,16.961,22.597,28.327,23.181,56.501,52.992,186.391,238.747,48.409,48.148,171.066,179.594,278.574,16.500,19.100,24.500,30.500,24.100,56.900,54.600,
2021/03/29 13:28:20,3007.827,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.963,299.856,304.299,245.207,255.299,191.613,179.657,154.989,38.039,55.016,59.433,48.862,51.925,57.139,56.702,52.593,52.669,52.054,67.100,72.600,67.391,72.600,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.379,23.779,29.310,36.716,26.311,24.408,58.084,25.592,58.476,42.745,41.697,27.980,35.883,23.979,24.026,13.843,0.003,-0.007,-0.097,0.016,-0.085,-0.050,-0.064,270.730,283.924,12.578,16.961,22.597,28.327,23.181,56.501,52.992,186.391,238.747,48.409,48.148,171.066,179.594,278.574,16.500,19.100,24.500,30.500,24.100,56.900,54.600,
2021/03/29 13:28:21,3007.821,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.621,304.299,245.207,255.063,191.613,179.657,155.011,38.039,55.016,59.358,48.931,51.925,57.139,56.702,52.593,52.669,52.054,67.100,72.539,67.391,72.539,80.048,73.230,67.919,73.336,81.057,84.440,90.140,90.098,87.440,87.361,60.561,60.736,51.682,51.706,20.924,23.324,29.792,35.168,25.401,23.953,58.176,25.683,58.658,42.836,41.970,28.163,35.883,23.979,23.935,13.752,-0.004,-0.007,-0.101,0.020,-0.070,-0.055,-0.064,270.691,283.924,12.578,16.961,22.597,28.327,23.181,56.501,52.992,186.391,238.747,48.409,48.148,171.066,179.594,278.574,16.500,19.100,24.500,30.500,24.100,56.900,54.600,
2021/03/29 13:28:22,3007.770,0.000,0.364,0.000,5.066,16.455,325.991,141.071,140.963,299.856,304.299,245.207,255.063,191.613,179.657,154.989,38.039,55.016,59.433,48.931,51.949,57.139,56.702,52.593,52.669,52.054,67.100,72.600,67.391,72.600,80.071,73.290,67.944,73.412,81.081,84.440,90.075,90.157,87.440,87.361,60.561,60.812,51.682,51.706,21.561,22.595,29.695,35.259,26.129,24.499,57.811,25.410,58.476,42.836,42.061,28.071,35.883,23.888,23.935,13.843,-0.013,-0.019,-0.111,0.009,-0.088,-0.055,-0.064,270.685,283.929,12.578,16.961,22.597,28.327,23.181,56.501,52.992,186.391,238.747,48.409,48.148,171.066,179.594,278.574,16.500,19.100,24.500,30.500,24.100,56.900,54.600,
2021/03/29 13:28:23,3007.827,0.000,0.364,0.000,5.066,16.455,326.011,141.322,140.963,299.621,304.299,245.207,255.299,191.864,179.657,155.011,38.039,55.016,59.433,48.957,51.925,57.161,56.702,52.616,52.691,52.054,67.100,72.539,67.391,72.539,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,20.833,22.959,29.503,35.988,26.311,24.317,57.720,25.410,58.203,42.563,41.788,27.889,35.883,23.979,23.935,13.752,0.010,0.001,-0.092,0.038,-0.085,-0.047,-0.064,270.632,283.860,10.212,13.025,20.988,28.366,22.996,58.403,52.641,182.806,241.074,49.251,46.571,174.761,179.411,277.422,16.900,17.900,23.400,30.600,23.800,58.700,54.300,
2021/03/29 13:28:24,3007.894,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.856,304.299,245.207,255.063,191.864,179.657,155.011,38.039,55.016,59.358,48.862,51.925,57.200,56.702,52.654,52.745,52.054,67.100,72.539,67.391,72.539,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,21.379,23.870,29.503,35.988,25.765,23.953,57.720,25.319,58.385,42.563,41.879,27.980,35.975,23.979,23.935,13.843,0.008,-0.022,-0.105,0.026,-0.088,-0.050,-0.064,270.645,283.929,10.212,13.025,20.988,28.366,22.996,58.403,52.641,182.806,241.074,49.251,46.571,174.761,179.411,277.422,16.900,17.900,23.400,30.600,23.800,58.700,54.300,
2021/03/29 13:28:25,3007.900,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.319,245.207,255.319,191.613,179.679,155.011,38.064,55.016,59.433,48.887,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.600,67.324,72.539,80.048,73.290,67.919,73.336,81.057,84.366,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.015,22.686,29.792,35.714,26.584,24.954,57.538,25.319,58.567,42.563,42.061,28.163,35.792,23.979,23.935,13.752,0.006,0.005,-0.104,0.024,-0.057,-0.053,-0.064,270.632,283.914,10.212,13.025,20.988,28.366,22.996,58.403,52.641,182.806,241.074,49.251,46.571,174.761,179.411,277.422,16.900,17.900,23.400,30.600,23.800,58.700,54.300,
2021/03/29 13:28:26,3007.765,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.856,304.299,245.207,255.299,191.864,179.657,155.011,38.039,54.991,59.463,48.862,51.925,57.222,56.724,52.676,52.691,52.084,67.075,72.569,67.300,72.569,80.048,73.313,67.919,73.358,81.122,84.462,90.051,90.186,87.416,87.390,60.537,60.766,51.658,51.736,19.560,20.590,29.599,35.623,26.129,23.953,57.629,25.228,58.385,42.745,42.061,28.163,35.975,23.979,23.844,13.843,-0.006,-0.001,-0.104,0.019,-0.081,-0.045,-0.064,270.600,283.924,10.212,13.025,20.988,28.366,22.996,58.403,52.641,182.806,241.074,49.251,46.571,174.761,179.411,277.422,16.900,17.900,23.400,30.600,23.800,58.700,54.300,
2021/03/29 13:28:27,3007.759,0.000,0.364,0.000,5.066,16.455,326.218,141.071,140.985,299.621,304.319,245.207,255.319,191.864,179.679,154.989,38.064,55.016,59.358,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.539,67.324,72.539,80.112,73.290,67.919,73.336,81.057,84.440,90.075,90.157,87.375,87.302,60.561,60.736,51.682,51.706,20.106,21.866,30.274,35.441,26.038,24.317,57.811,25.137,58.476,42.654,41.879,27.980,35.883,23.979,23.935,13.752,0.004,-0.002,-0.093,0.019,-0.083,-0.046,-0.064,270.619,283.929,10.212,13.025,20.988,28.366,22.996,58.403,52.641,182.806,241.074,49.251,46.571,174.761,179.411,277.422,16.900,17.900,23.400,30.600,23.800,58.700,54.300,
2021/03/29 13:28:28,3007.770,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.621,304.299,245.207,255.299,191.864,179.657,155.011,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.593,52.669,52.054,67.100,72.539,67.391,72.539,80.112,73.290,67.919,73.412,81.057,84.366,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,22.016,25.146,29.406,35.988,26.038,24.499,57.629,25.319,58.567,42.745,41.879,27.980,35.883,23.979,24.026,13.843,0.002,-0.004,-0.098,0.024,-0.080,-0.049,-0.064,270.612,283.865,10.212,13.025,20.988,28.366,22.996,58.403,52.641,182.806,241.074,49.251,46.571,174.761,179.411,277.422,16.900,17.900,23.400,30.600,23.800,58.700,54.300,
2021/03/29 13:28:29,3007.691,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,299.856,304.319,245.442,255.084,191.864,179.679,155.011,38.064,55.016,59.358,48.862,51.925,57.222,56.724,52.616,52.691,52.054,67.100,72.539,67.391,72.539,80.177,73.313,67.919,73.358,81.122,84.462,90.075,90.098,87.440,87.302,60.561,60.736,51.682,51.645,22.198,27.970,28.249,36.534,26.220,24.499,58.084,25.592,58.476,42.654,41.970,28.071,35.792,23.979,23.844,13.752,0.001,0.010,-0.094,0.026,-0.068,-0.036,-0.064,270.593,283.929,13.017,10.018,22.980,27.413,22.984,57.003,52.637,211.492,266.566,52.781,48.401,170.989,179.397,278.192,15.300,13.700,25.400,29.700,23.700,57.200,54.200,
2021/03/29 13:28:30,3007.703,0.000,0.364,0.000,5.103,16.455,326.238,141.300,140.963,299.836,304.299,245.421,255.299,191.843,179.657,155.011,38.039,55.016,59.358,48.862,51.925,57.222,56.800,52.676,52.691,51.994,67.100,72.539,67.391,72.539,80.177,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,22.016,25.510,28.828,36.534,26.220,24.317,57.993,25.683,58.203,42.472,41.879,27.980,35.975,23.979,24.117,13.843,0.004,0.006,-0.098,0.040,-0.081,-0.047,-0.064,270.573,283.914,13.017,10.018,22.980,27.413,22.984,57.003,52.637,211.492,266.566,52.781,48.401,170.989,179.397,278.192,15.300,13.700,25.400,29.700,23.700,57.200,54.200,
2021/03/29 13:28:31,3007.934,0.000,0.364,0.000,5.103,16.455,325.991,141.322,140.963,299.856,304.299,245.442,255.299,191.864,179.909,154.989,38.039,55.016,59.433,48.931,51.925,57.282,56.702,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.112,73.388,67.919,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.736,51.748,51.706,22.926,23.688,28.924,35.168,26.948,24.590,57.902,25.410,58.476,42.836,42.152,28.071,35.883,23.979,24.026,13.843,0.009,-0.017,-0.106,0.029,-0.086,-0.050,-0.064,270.613,283.924,13.017,10.018,22.980,27.413,22.984,57.003,52.637,211.492,266.566,52.781,48.401,170.989,179.397,278.192,15.300,13.700,25.400,29.700,23.700,57.200,54.200,
2021/03/29 13:28:32,3007.934,0.000,0.364,0.000,5.103,16.455,325.991,141.322,140.963,299.856,304.299,245.442,255.299,191.864,179.909,154.989,38.039,55.016,59.433,48.931,51.925,57.282,56.702,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.112,73.388,67.919,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.736,51.748,51.706,22.926,23.688,28.924,35.168,26.948,24.590,57.902,25.410,58.476,42.836,42.152,28.071,35.883,23.979,24.026,13.843,0.009,-0.017,-0.106,0.029,-0.086,-0.050,-0.064,270.613,283.924,13.017,10.018,22.980,27.413,22.984,57.003,52.637,211.492,266.566,52.781,48.401,170.989,179.397,278.192,15.300,13.700,25.400,29.700,23.700,57.200,54.200,
2021/03/29 13:28:33,3007.906,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.856,304.299,245.442,255.299,191.864,179.657,155.263,38.039,55.016,59.433,48.931,51.925,57.200,56.702,52.654,52.669,52.130,67.100,72.600,67.391,72.600,80.112,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.469,22.230,29.599,35.441,26.129,24.954,57.811,25.592,58.385,42.654,41.788,27.798,35.883,23.888,23.935,13.843,-0.009,-0.009,-0.112,0.020,-0.083,-0.042,-0.064,270.619,283.929,13.017,10.018,22.980,27.413,22.984,57.003,52.637,211.492,266.566,52.781,48.401,170.989,179.397,278.192,15.300,13.700,25.400,29.700,23.700,57.200,54.200,
2021/03/29 13:28:34,3007.860,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.963,299.856,304.299,245.442,255.299,191.864,179.909,155.011,38.108,55.016,59.433,48.931,51.925,57.222,56.702,52.676,52.767,52.054,67.100,72.539,67.391,72.539,80.112,73.388,67.919,73.434,81.057,84.462,90.140,90.157,87.440,87.361,60.628,60.736,51.682,51.706,22.471,23.415,29.020,36.443,26.311,23.224,57.993,25.319,58.294,42.654,41.788,27.798,35.883,23.888,23.844,13.843,-0.002,-0.004,-0.098,0.019,-0.086,-0.049,-0.064,270.599,283.924,13.017,10.018,22.980,27.413,22.984,57.003,52.637,211.492,266.566,52.781,48.401,170.989,179.397,278.192,15.300,13.700,25.400,29.700,23.700,57.200,54.200,
