Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:28:35,3007.827,0.000,0.364,0.000,5.066,16.481,326.238,141.322,140.963,299.856,304.526,245.207,255.299,191.864,179.657,155.263,38.039,55.016,59.433,48.862,51.925,57.200,56.702,52.654,52.669,52.130,67.100,72.539,67.391,72.600,80.112,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.628,60.736,51.682,51.706,20.560,23.233,29.117,35.350,25.765,24.135,57.811,25.683,58.294,42.381,41.788,27.889,35.701,23.888,23.753,13.843,0.009,-0.009,-0.091,0.025,-0.087,-0.043,-0.064,270.619,283.929,9.319,12.317,19.360,28.156,23.902,57.704,53.132,183.691,227.632,53.189,46.727,172.548,179.305,278.115,13.000,16.800,21.800,30.100,24.500,57.900,54.600,
2021/03/29 13:28:36,3007.838,0.000,0.364,0.000,5.066,16.481,326.238,141.322,140.963,299.856,304.299,245.442,255.063,191.864,179.657,155.011,38.039,55.016,59.433,48.931,51.925,57.200,56.702,52.654,52.669,52.130,67.100,72.600,67.391,72.600,80.112,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.561,60.812,51.682,51.706,20.833,23.415,30.081,35.259,26.129,25.046,57.993,25.865,58.476,42.563,41.970,28.071,35.883,23.979,23.753,13.843,-0.007,-0.008,-0.104,0.017,-0.073,-0.046,-0.064,270.625,283.865,9.319,12.317,19.360,28.156,23.902,57.704,53.132,183.691,227.632,53.189,46.727,172.548,179.305,278.115,13.000,16.800,21.800,30.100,24.500,57.900,54.600,
2021/03/29 13:28:37,3007.832,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.856,304.299,245.442,255.299,191.864,179.657,155.263,38.039,55.016,59.433,48.862,51.991,57.260,56.702,52.654,52.669,52.054,67.100,72.539,67.324,72.539,80.112,73.290,67.919,73.412,81.057,84.440,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,19.560,22.868,30.177,34.985,26.311,24.590,57.720,25.774,58.476,42.563,41.788,27.889,35.792,23.979,24.026,13.934,-0.003,-0.008,-0.103,0.017,-0.080,-0.048,-0.064,270.599,283.924,9.319,12.317,19.360,28.156,23.902,57.704,53.132,183.691,227.632,53.189,46.727,172.548,179.305,278.115,13.000,16.800,21.800,30.100,24.500,57.900,54.600,
2021/03/29 13:28:38,3007.804,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.856,304.299,245.442,255.299,191.864,179.909,155.011,38.039,55.016,59.463,48.931,51.991,57.222,56.702,52.616,52.691,52.084,67.100,72.629,67.391,72.629,80.112,73.313,67.919,73.434,81.057,84.462,90.075,90.186,87.440,87.390,60.561,60.766,51.682,51.736,20.378,25.146,29.599,35.168,25.856,24.590,57.993,25.956,58.203,42.563,41.788,27.798,35.792,23.888,23.753,13.752,0.005,-0.021,-0.103,0.029,-0.097,-0.061,-0.064,270.619,283.929,9.319,12.317,19.360,28.156,23.902,57.704,53.132,183.691,227.632,53.189,46.727,172.548,179.305,278.115,13.000,16.800,21.800,30.100,24.500,57.900,54.600,
2021/03/29 13:28:39,3008.013,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.963,299.621,304.299,245.442,255.299,191.864,179.657,155.011,38.108,55.016,59.433,48.931,51.925,57.222,56.800,52.616,52.691,52.054,67.100,72.600,67.391,72.539,80.048,73.313,67.919,73.434,81.057,84.462,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.924,22.139,29.599,35.077,26.038,24.226,57.720,25.683,58.385,42.472,41.788,27.798,35.975,23.888,23.935,13.843,0.006,0.015,-0.102,0.025,-0.051,-0.049,-0.064,270.666,283.924,10.555,10.599,21.745,28.461,24.358,57.209,53.064,205.837,243.677,56.821,53.573,168.875,178.998,277.580,16.900,15.900,24.700,30.200,25.300,57.400,54.600,
2021/03/29 13:28:40,3008.013,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.963,299.621,304.299,245.442,255.299,191.864,179.657,155.011,38.108,55.016,59.433,48.931,51.925,57.222,56.800,52.616,52.691,52.054,67.100,72.600,67.391,72.539,80.048,73.313,67.919,73.434,81.057,84.462,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.924,22.139,29.599,35.077,26.038,24.226,57.720,25.683,58.385,42.472,41.788,27.798,35.975,23.888,23.935,13.843,0.006,0.015,-0.102,0.025,-0.051,-0.049,-0.064,270.666,283.924,10.555,10.599,21.745,28.461,24.358,57.209,53.064,205.837,243.677,56.821,53.573,168.875,178.998,277.580,16.900,15.900,24.700,30.200,25.300,57.400,54.600,
2021/03/29 13:28:41,3007.951,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.856,304.526,245.442,255.063,191.864,179.909,155.011,38.039,55.016,59.463,48.862,51.925,57.200,56.778,52.593,52.669,52.084,67.033,72.569,67.391,72.629,80.048,73.290,67.919,73.336,81.122,84.366,90.075,90.186,87.440,87.390,60.561,60.766,51.682,51.736,24.108,25.419,29.599,36.716,26.038,23.862,57.447,25.592,58.021,42.289,41.788,27.707,35.975,23.888,23.935,13.843,0.005,0.020,-0.092,0.029,-0.068,-0.031,-0.064,270.697,283.929,10.555,10.599,21.745,28.461,24.358,57.209,53.064,205.837,243.677,56.821,53.573,168.875,178.998,277.580,16.900,15.900,24.700,30.200,25.300,57.400,54.600,
2021/03/29 13:28:42,3007.894,0.000,0.364,0.000,5.066,16.455,325.991,141.071,140.985,299.621,304.319,245.442,255.319,191.864,179.931,155.241,38.134,55.016,59.433,48.931,51.991,57.282,56.839,52.616,52.691,52.054,67.100,72.539,67.391,72.600,80.048,73.313,67.919,73.358,81.057,84.462,90.075,90.157,87.440,87.361,60.628,60.736,51.682,51.706,22.471,26.421,30.274,36.261,26.766,25.046,57.447,26.230,58.112,42.381,41.697,27.707,35.975,23.888,23.662,13.843,0.005,-0.019,-0.097,0.020,-0.095,-0.051,-0.064,270.678,283.865,8.927,10.182,21.858,26.591,23.976,57.615,53.262,184.497,225.000,55.437,44.086,173.053,178.707,277.552,12.900,12.800,24.700,28.800,24.600,57.900,54.900,
2021/03/29 13:28:43,3007.945,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.963,299.856,304.526,245.442,255.299,191.864,179.909,155.263,38.039,55.082,59.358,48.862,51.991,57.282,56.861,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.048,73.388,67.919,73.434,81.057,84.462,90.075,90.098,87.504,87.361,60.561,60.736,51.682,51.645,20.651,23.961,29.599,36.352,25.583,24.226,58.084,25.683,57.930,42.381,41.879,27.798,35.883,23.888,23.935,13.934,-0.003,-0.001,-0.102,0.021,-0.075,-0.054,-0.064,270.671,283.929,8.927,10.182,21.858,26.591,23.976,57.615,53.262,184.497,225.000,55.437,44.086,173.053,178.707,277.552,12.900,12.800,24.700,28.800,24.600,57.900,54.900,
2021/03/29 13:28:44,3007.996,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,299.856,304.546,245.442,255.319,191.864,179.931,155.263,38.134,55.016,59.433,48.862,51.991,57.282,56.861,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.112,73.313,67.919,73.434,81.122,84.388,90.140,90.098,87.440,87.361,60.628,60.736,51.682,51.706,21.106,23.324,28.442,35.897,26.493,24.317,57.538,25.774,57.930,42.289,41.697,27.616,35.975,23.888,23.935,13.752,-0.011,-0.003,-0.108,0.010,-0.077,-0.043,-0.064,270.677,283.924,8.927,10.182,21.858,26.591,23.976,57.615,53.262,184.497,225.000,55.437,44.086,173.053,178.707,277.552,12.900,12.800,24.700,28.800,24.600,57.900,54.900,
2021/03/29 13:28:45,3007.906,0.000,0.546,0.000,5.066,16.481,326.011,141.322,140.963,299.856,304.526,245.442,255.299,191.864,179.909,155.263,38.039,55.016,59.523,48.931,51.925,57.282,56.839,52.676,52.767,52.160,67.100,72.629,67.391,72.629,80.048,73.313,67.919,73.434,81.122,84.462,90.140,90.186,87.440,87.390,60.628,60.902,51.682,51.736,21.470,23.870,29.503,36.899,26.220,23.770,57.447,25.865,58.294,42.472,41.697,27.616,35.883,23.888,23.844,13.752,0.007,-0.019,-0.106,0.025,-0.089,-0.062,-0.064,270.691,283.924,8.927,10.182,21.858,26.591,23.976,57.615,53.262,184.497,225.000,55.437,44.086,173.053,178.707,277.552,12.900,12.800,24.700,28.800,24.600,57.900,54.900,
2021/03/29 13:28:46,3007.906,0.000,0.546,0.000,5.066,16.481,326.011,141.322,140.963,299.856,304.526,245.442,255.299,191.864,179.909,155.263,38.039,55.016,59.523,48.931,51.925,57.282,56.839,52.676,52.767,52.160,67.100,72.629,67.391,72.629,80.048,73.313,67.919,73.434,81.122,84.462,90.140,90.186,87.440,87.390,60.628,60.902,51.682,51.736,21.470,23.870,29.503,36.899,26.220,23.770,57.447,25.865,58.294,42.472,41.697,27.616,35.883,23.888,23.844,13.752,0.007,-0.019,-0.106,0.025,-0.089,-0.062,-0.064,270.691,283.924,8.927,10.182,21.858,26.591,23.976,57.615,53.262,184.497,225.000,55.437,44.086,173.053,178.707,277.552,12.900,12.800,24.700,28.800,24.600,57.900,54.900,
2021/03/29 13:28:47,3008.092,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.733,299.856,304.319,245.442,255.319,191.864,179.931,155.011,38.134,55.016,59.463,48.931,51.925,57.260,56.839,52.593,52.669,52.160,67.033,72.629,67.391,72.629,80.048,73.290,67.919,73.412,81.122,84.440,90.140,90.186,87.440,87.449,60.561,60.842,51.748,51.736,20.197,20.226,29.695,35.441,25.947,24.408,57.356,26.321,57.930,42.289,41.606,27.798,35.883,23.888,23.753,13.843,0.003,-0.007,-0.111,0.022,-0.086,-0.060,-0.064,270.704,283.924,8.927,10.182,21.858,26.591,23.976,57.615,53.262,184.497,225.000,55.437,44.086,173.053,178.707,277.552,12.900,12.800,24.700,28.800,24.600,57.900,54.900,
2021/03/29 13:28:48,3007.956,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,299.856,304.546,245.442,255.319,191.864,179.931,155.011,38.134,55.016,59.463,48.931,51.925,57.260,56.839,52.654,52.745,52.084,67.100,72.629,67.391,72.569,80.048,73.290,67.919,73.412,81.122,84.440,90.075,90.186,87.440,87.449,60.561,60.842,51.682,51.736,21.743,23.233,31.624,36.079,26.220,23.770,57.174,26.230,58.203,42.381,41.424,27.525,35.883,23.888,23.844,13.752,-0.002,-0.013,-0.102,0.019,-0.091,-0.056,-0.064,270.645,283.929,10.512,9.961,24.074,27.030,24.087,56.215,52.780,219.596,276.340,56.178,49.652,169.716,178.675,278.499,14.900,17.500,26.500,29.200,25.000,56.500,54.500,
2021/03/29 13:28:49,3007.956,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,299.856,304.546,245.442,255.319,191.864,179.931,155.011,38.134,55.016,59.463,48.931,51.925,57.260,56.839,52.654,52.745,52.084,67.100,72.629,67.391,72.569,80.048,73.290,67.919,73.412,81.122,84.440,90.075,90.186,87.440,87.449,60.561,60.842,51.682,51.736,21.743,23.233,31.624,36.079,26.220,23.770,57.174,26.230,58.203,42.381,41.424,27.525,35.883,23.888,23.844,13.752,-0.002,-0.013,-0.102,0.019,-0.091,-0.056,-0.064,270.645,283.929,10.512,9.961,24.074,27.030,24.087,56.215,52.780,219.596,276.340,56.178,49.652,169.716,178.675,278.499,14.900,17.500,26.500,29.200,25.000,56.500,54.500,
2021/03/29 13:28:50,3007.799,0.000,0.364,0.000,5.066,16.481,325.991,141.322,140.711,299.856,304.299,245.442,255.299,191.864,179.909,155.241,38.039,55.016,59.433,48.931,51.991,57.260,56.861,52.654,52.669,52.054,67.033,72.600,67.324,72.600,80.048,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.560,22.868,29.985,36.808,26.038,23.679,57.265,26.047,58.203,42.472,41.424,27.525,35.883,23.797,23.844,13.752,0.003,-0.002,-0.097,0.023,-0.080,-0.046,-0.064,270.678,283.924,10.512,9.961,24.074,27.030,24.087,56.215,52.780,219.596,276.340,56.178,49.652,169.716,178.675,278.499,14.900,17.500,26.500,29.200,25.000,56.500,54.500,
2021/03/29 13:28:51,3007.855,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.963,299.856,304.299,245.442,255.299,191.864,179.909,155.011,38.039,55.016,59.463,48.862,51.991,57.260,56.861,52.654,52.745,52.160,67.033,72.629,67.324,72.629,79.983,73.290,67.919,73.412,81.122,84.440,90.075,90.186,87.440,87.449,60.561,60.842,51.682,51.736,21.288,26.604,29.310,37.810,26.766,24.135,57.447,25.956,58.112,42.198,41.697,27.616,35.883,23.888,23.935,13.843,-0.007,0.001,-0.101,0.017,-0.074,-0.032,-0.064,270.691,283.924,10.512,9.961,24.074,27.030,24.087,56.215,52.780,219.596,276.340,56.178,49.652,169.716,178.675,278.499,14.900,17.500,26.500,29.200,25.000,56.500,54.500,
2021/03/29 13:28:52,3007.855,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.733,299.856,304.546,245.442,255.554,192.116,179.931,155.263,38.064,55.016,59.463,48.931,51.925,57.260,56.861,52.654,52.745,52.160,67.033,72.629,67.324,72.629,79.983,73.290,67.919,73.412,81.057,84.440,90.075,90.186,87.440,87.390,60.561,60.842,51.682,51.736,19.560,22.686,28.635,35.897,26.038,23.679,57.538,25.956,58.294,42.381,41.606,27.525,35.792,23.888,23.662,13.752,0.006,0.013,-0.098,0.043,-0.078,-0.043,-0.064,270.717,283.924,10.512,9.961,24.074,27.030,24.087,56.215,52.780,219.596,276.340,56.178,49.652,169.716,178.675,278.499,14.900,17.500,26.500,29.200,25.000,56.500,54.500,
2021/03/29 13:28:53,3007.832,0.000,0.364,0.000,5.103,16.455,326.238,141.071,140.733,299.856,304.546,245.442,255.319,192.116,179.931,155.011,38.064,55.016,59.433,48.931,51.925,57.260,56.921,52.654,52.745,52.054,67.033,72.600,67.324,72.539,79.983,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,22.016,25.237,28.828,36.716,26.402,23.770,57.720,25.865,58.385,42.563,41.515,27.525,35.792,23.797,23.662,13.752,0.003,-0.025,-0.105,0.022,-0.092,-0.068,-0.064,270.691,283.924,10.512,9.961,24.074,27.030,24.087,56.215,52.780,219.596,276.340,56.178,49.652,169.716,178.675,278.499,14.900,17.500,26.500,29.200,25.000,56.500,54.500,
2021/03/29 13:28:54,3007.889,0.000,0.364,0.000,5.066,16.455,326.011,141.071,140.985,299.856,304.546,245.442,255.319,191.864,179.931,155.011,38.134,55.016,59.433,48.862,51.949,57.260,56.839,52.654,52.669,52.054,67.033,72.600,67.391,72.539,80.006,73.290,67.944,73.412,81.146,84.366,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.469,22.504,29.599,36.990,25.674,23.315,57.083,25.865,58.021,42.289,41.424,27.525,35.883,23.797,23.662,13.752,0.005,-0.023,-0.111,0.024,-0.091,-0.058,-0.064,270.704,283.924,11.960,5.772,23.087,28.224,24.358,57.306,53.090,227.372,284.036,58.100,52.196,168.875,179.200,277.794,14.200,13.600,25.200,30.000,25.100,57.600,54.800,
2021/03/29 13:28:55,3007.900,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.856,304.526,245.442,255.299,192.116,179.909,155.011,38.039,55.016,59.433,48.862,51.925,57.200,56.839,52.593,52.669,52.054,67.100,72.539,67.391,72.539,79.983,73.230,67.919,73.412,81.057,84.440,90.075,90.098,87.440,87.361,60.628,60.736,51.682,51.706,23.290,27.059,29.695,36.261,26.220,23.862,57.356,25.865,58.203,42.289,41.515,27.525,35.883,23.797,23.662,13.752,0.001,0.003,-0.106,0.028,-0.064,-0.044,-0.064,270.691,283.924,11.960,5.772,23.087,28.224,24.358,57.306,53.090,227.372,284.036,58.100,52.196,168.875,179.200,277.794,14.200,13.600,25.200,30.000,25.100,57.600,54.800,
2021/03/29 13:28:56,3007.877,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.319,245.442,255.319,192.116,179.931,155.263,38.134,55.016,59.463,48.862,51.925,57.200,56.861,52.593,52.669,52.160,67.100,72.629,67.391,72.629,79.983,73.230,67.919,73.412,81.057,84.440,90.075,90.186,87.440,87.390,60.561,60.842,51.748,51.811,20.651,22.686,29.503,35.714,26.311,23.588,57.538,25.683,58.294,42.381,41.697,27.616,35.883,23.797,23.844,13.752,0.002,0.006,-0.094,0.026,-0.077,-0.039,-0.064,270.652,283.924,11.960,5.772,23.087,28.224,24.358,57.306,53.090,227.372,284.036,58.100,52.196,168.875,179.200,277.794,14.200,13.600,25.200,30.000,25.100,57.600,54.800,
2021/03/29 13:28:57,3007.703,0.000,0.364,0.000,5.103,16.455,326.238,141.322,140.733,299.856,304.546,245.442,255.319,191.864,179.931,155.263,38.064,55.016,59.358,48.931,51.949,57.200,56.861,52.593,52.669,52.054,67.100,72.539,67.391,72.539,80.071,73.290,67.944,73.412,81.146,84.440,90.075,90.098,87.504,87.302,60.561,60.736,51.682,51.645,19.833,25.328,30.177,36.079,26.311,24.590,57.356,26.047,58.385,42.563,41.606,27.433,35.883,23.888,23.753,13.752,0.003,-0.001,-0.094,0.019,-0.081,-0.045,-0.064,270.724,283.929,11.960,5.772,23.087,28.224,24.358,57.306,53.090,227.372,284.036,58.100,52.196,168.875,179.200,277.794,14.200,13.600,25.200,30.000,25.100,57.600,54.800,
2021/03/29 13:28:58,3007.697,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.711,299.856,304.526,245.442,255.299,192.116,179.909,155.263,38.108,55.016,59.433,48.862,51.925,57.200,56.839,52.654,52.669,52.054,67.033,72.539,67.391,72.539,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.628,60.736,51.682,51.645,21.288,21.319,29.503,36.352,26.948,24.135,56.901,26.047,58.567,42.472,41.515,27.433,35.883,23.797,23.571,13.661,-0.011,-0.017,-0.109,0.011,-0.081,-0.053,-0.064,270.672,283.929,11.960,5.772,23.087,28.224,24.358,57.306,53.090,227.372,284.036,58.100,52.196,168.875,179.200,277.794,14.200,13.600,25.200,30.000,25.100,57.600,54.800,
2021/03/29 13:28:59,3007.776,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.319,192.116,179.931,155.263,38.064,55.016,59.463,48.862,51.925,57.200,56.839,52.654,52.669,52.160,67.033,72.569,67.391,72.569,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.186,87.440,87.390,60.561,60.766,51.682,51.736,20.651,23.870,29.117,37.445,25.947,23.953,57.265,25.865,58.294,42.198,41.606,27.525,35.883,23.797,23.753,13.752,-0.003,-0.002,-0.104,0.033,-0.083,-0.050,-0.064,270.698,283.929,10.914,14.895,21.401,27.789,24.151,57.315,52.555,193.782,260.727,52.595,49.086,173.581,178.700,277.544,14.400,20.100,23.700,30.300,24.900,57.500,54.200,
2021/03/29 13:29:00,3007.776,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.554,192.116,179.931,155.263,38.134,55.016,59.433,48.931,51.991,57.222,56.861,52.676,52.691,52.054,67.033,72.600,67.391,72.539,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.736,51.748,51.706,20.469,24.326,29.020,35.805,26.129,24.044,57.083,25.956,58.203,42.289,41.697,27.616,35.792,23.797,23.753,13.843,0.009,-0.006,-0.098,0.031,-0.089,-0.055,-0.064,270.724,283.929,10.914,14.895,21.401,27.789,24.151,57.315,52.555,193.782,260.727,52.595,49.086,173.581,178.700,277.544,14.400,20.100,23.700,30.300,24.900,57.500,54.200,
2021/03/29 13:29:01,3007.821,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.319,192.116,179.931,155.011,38.064,55.016,59.433,48.957,51.925,57.200,56.861,52.654,52.669,52.054,67.033,72.600,67.391,72.539,80.048,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.628,60.736,51.748,51.706,19.287,21.410,29.888,36.079,26.038,24.044,57.356,25.774,58.294,42.198,41.606,27.525,35.883,23.797,23.844,13.752,0.004,-0.027,-0.109,0.022,-0.091,-0.055,-0.064,270.711,283.929,10.914,14.895,21.401,27.789,24.151,57.315,52.555,193.782,260.727,52.595,49.086,173.581,178.700,277.544,14.400,20.100,23.700,30.300,24.900,57.500,54.200,
2021/03/29 13:29:02,3007.922,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,299.856,304.546,245.442,255.554,192.116,179.931,155.263,38.134,55.016,59.433,48.957,51.991,57.200,56.800,52.654,52.669,52.054,67.033,72.539,67.391,72.539,80.048,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.628,60.736,51.748,51.706,22.926,23.688,29.695,35.988,26.220,23.862,57.174,25.865,58.294,42.198,41.788,27.616,35.883,23.888,23.662,13.752,0.007,0.009,-0.099,0.025,-0.054,-0.050,-0.064,270.691,283.924,10.914,14.895,21.401,27.789,24.151,57.315,52.555,193.782,260.727,52.595,49.086,173.581,178.700,277.544,14.400,20.100,23.700,30.300,24.900,57.500,54.200,
2021/03/29 13:29:03,3007.996,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,299.856,304.546,245.442,255.554,192.116,179.931,155.263,38.064,55.082,59.463,48.957,51.991,57.260,56.778,52.654,52.745,52.084,67.100,72.629,67.391,72.629,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.186,87.440,87.390,60.561,60.842,51.682,51.736,21.197,24.690,28.731,36.899,26.493,23.588,57.265,25.774,58.749,42.381,41.697,27.798,35.792,23.797,23.753,13.752,-0.001,-0.008,-0.098,0.024,-0.081,-0.045,-0.064,270.691,283.924,10.914,14.895,21.401,27.789,24.151,57.315,52.555,193.782,260.727,52.595,49.086,173.581,178.700,277.544,14.400,20.100,23.700,30.300,24.900,57.500,54.200,
2021/03/29 13:29:04,3007.872,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.554,192.116,179.931,155.263,38.134,55.082,59.433,48.931,51.991,57.200,56.800,52.654,52.669,52.054,67.033,72.539,67.324,72.539,80.048,73.290,67.919,73.336,81.122,84.440,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,20.742,24.417,29.599,36.352,26.493,23.953,57.083,25.501,58.385,42.381,41.424,27.707,35.883,23.797,23.753,13.752,0.004,-0.008,-0.096,0.020,-0.087,-0.049,-0.064,270.684,283.929,10.914,14.895,21.401,27.789,24.151,57.315,52.555,193.782,260.727,52.595,49.086,173.581,178.700,277.544,14.400,20.100,23.700,30.300,24.900,57.500,54.200,
2021/03/29 13:29:05,3007.799,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.985,299.856,304.546,245.442,255.554,192.116,179.931,155.263,38.064,55.082,59.433,48.931,51.991,57.200,56.778,52.593,52.669,52.054,67.033,72.600,67.391,72.539,80.048,73.290,67.919,73.412,81.122,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.197,23.415,28.924,36.716,26.311,23.588,57.174,25.683,58.385,42.563,41.515,27.707,35.792,23.888,23.753,13.661,-0.007,-0.014,-0.103,0.019,-0.073,-0.058,-0.064,270.697,283.929,12.084,12.814,22.840,28.335,23.434,57.117,52.595,190.008,235.814,52.829,48.434,171.905,178.596,277.868,14.400,15.800,25.000,30.500,24.200,57.400,54.300,
2021/03/29 13:29:06,3007.906,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.554,192.116,180.182,155.263,38.064,55.016,59.463,48.931,51.991,57.222,56.800,52.676,52.691,52.084,67.033,72.569,67.391,72.569,80.048,73.313,67.919,73.434,81.057,84.462,90.075,90.186,87.440,87.390,60.561,60.766,51.682,51.736,20.197,25.055,28.924,36.079,25.947,23.497,56.810,25.501,58.203,42.563,41.606,27.707,35.883,23.797,23.662,13.752,-0.002,0.003,-0.098,0.020,-0.075,-0.040,-0.064,270.750,283.870,12.084,12.814,22.840,28.335,23.434,57.117,52.595,190.008,235.814,52.829,48.434,171.905,178.596,277.868,14.400,15.800,25.000,30.500,24.200,57.400,54.300,
2021/03/29 13:29:07,3008.052,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.985,299.856,304.546,245.442,255.319,192.116,180.182,155.263,38.134,55.016,59.433,48.862,51.991,57.222,56.800,52.676,52.767,52.130,67.033,72.600,67.391,72.600,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,19.833,21.593,30.852,35.988,25.856,24.590,56.810,25.683,58.476,42.563,41.606,27.889,35.883,23.888,23.935,13.752,0.005,-0.006,-0.100,0.029,-0.091,-0.057,-0.064,270.789,283.929,12.084,12.814,22.840,28.335,23.434,57.117,52.595,190.008,235.814,52.829,48.434,171.905,178.596,277.868,14.400,15.800,25.000,30.500,24.200,57.400,54.300,
2021/03/29 13:29:08,3008.136,0.000,0.364,0.000,5.103,16.481,326.238,141.071,140.985,299.856,304.546,245.442,255.554,192.116,180.182,155.263,38.134,55.082,59.358,48.931,51.991,57.222,56.724,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.048,73.252,67.919,73.358,81.122,84.462,90.075,90.098,87.440,87.361,60.561,60.736,51.748,51.706,22.289,25.692,29.888,36.899,26.311,24.226,56.810,25.774,58.294,42.654,41.606,27.798,35.792,23.797,23.662,13.752,0.010,-0.017,-0.102,0.026,-0.088,-0.049,-0.064,270.802,283.929,13.963,13.023,22.255,31.262,23.519,56.415,52.780,218.019,259.380,51.019,55.293,172.180,178.680,278.499,18.100,19.500,24.600,33.500,24.200,56.700,54.400,
2021/03/29 13:29:09,3008.136,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.554,192.116,180.182,155.263,38.134,55.082,59.433,48.931,52.015,57.222,56.724,52.676,52.691,52.054,67.033,72.539,67.391,72.539,80.071,73.313,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,18.832,22.230,29.310,35.623,26.402,24.226,56.992,25.501,58.385,42.745,41.515,27.798,35.883,23.888,23.753,13.843,0.006,-0.001,-0.105,0.024,-0.065,-0.053,-0.064,270.802,283.929,13.963,13.023,22.255,31.262,23.519,56.415,52.780,218.019,259.380,51.019,55.293,172.180,178.680,278.499,18.100,19.500,24.600,33.500,24.200,56.700,54.400,
2021/03/29 13:29:10,3008.182,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,299.856,304.546,245.442,255.554,192.116,180.182,155.263,38.064,55.082,59.433,48.931,51.991,57.222,56.702,52.676,52.691,52.130,67.033,72.600,67.391,72.539,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.736,51.748,51.706,21.379,22.595,28.924,35.805,26.038,23.862,57.083,25.228,57.930,42.654,41.606,27.889,35.883,23.797,23.662,13.752,0.003,0.018,-0.096,0.037,-0.066,-0.027,-0.064,270.789,283.929,13.963,13.023,22.255,31.262,23.519,56.415,52.780,218.019,259.380,51.019,55.293,172.180,178.680,278.499,18.100,19.500,24.600,33.500,24.200,56.700,54.400,
2021/03/29 13:29:11,3008.136,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.963,299.856,304.526,245.442,255.534,192.116,180.160,155.263,38.108,55.016,59.358,48.931,51.991,57.282,56.702,52.676,52.767,52.054,67.033,72.539,67.391,72.539,80.048,73.313,67.919,73.434,81.057,84.462,90.075,90.157,87.504,87.361,60.628,60.736,51.748,51.706,24.108,25.692,29.503,35.714,26.584,24.044,57.083,25.319,58.203,42.654,41.424,27.798,35.792,23.888,23.662,13.752,0.007,-0.001,-0.091,0.024,-0.084,-0.042,-0.064,270.835,283.924,13.963,13.023,22.255,31.262,23.519,56.415,52.780,218.019,259.380,51.019,55.293,172.180,178.680,278.499,18.100,19.500,24.600,33.500,24.200,56.700,54.400,
2021/03/29 13:29:12,3008.035,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.985,300.088,304.546,245.677,255.554,192.116,180.182,155.263,38.064,55.082,59.463,48.931,52.015,57.282,56.702,52.676,52.691,52.160,67.100,72.629,67.391,72.569,80.006,73.313,67.944,73.434,81.146,84.462,90.140,90.186,87.440,87.390,60.561,60.842,51.682,51.736,20.651,24.508,29.310,36.170,25.492,23.953,56.992,25.228,57.930,42.563,41.697,27.889,35.792,23.888,23.662,13.752,-0.009,-0.022,-0.110,0.009,-0.095,-0.063,-0.064,270.815,283.934,13.963,13.023,22.255,31.262,23.519,56.415,52.780,218.019,259.380,51.019,55.293,172.180,178.680,278.499,18.100,19.500,24.600,33.500,24.200,56.700,54.400,
2021/03/29 13:29:13,3008.018,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.985,299.856,304.546,245.442,255.554,192.367,180.182,155.263,38.064,55.082,59.463,48.931,51.991,57.282,56.800,52.676,52.767,52.084,67.100,72.569,67.391,72.569,79.983,73.313,67.919,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.682,51.736,23.472,26.148,29.310,36.899,26.766,23.770,56.810,25.228,57.748,42.654,41.515,27.889,35.883,23.888,23.662,13.752,-0.016,-0.016,-0.111,0.008,-0.085,-0.057,-0.064,270.769,283.924,13.963,13.023,22.255,31.262,23.519,56.415,52.780,218.019,259.380,51.019,55.293,172.180,178.680,278.499,18.100,19.500,24.600,33.500,24.200,56.700,54.400,
2021/03/29 13:29:14,3008.092,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.554,192.367,179.931,155.263,38.134,55.082,59.463,48.862,51.991,57.222,56.702,52.676,52.767,52.084,67.100,72.629,67.324,72.629,80.048,73.313,67.919,73.434,81.122,84.462,90.140,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.561,23.415,29.985,37.172,26.129,24.408,56.810,25.046,57.930,42.836,41.697,28.163,35.883,23.888,23.844,13.752,-0.010,-0.019,-0.116,0.024,-0.098,-0.068,-0.064,270.815,283.929,12.844,8.191,21.868,29.732,24.385,57.122,52.482,204.370,252.229,58.272,47.726,172.933,178.395,277.775,16.600,14.500,23.900,31.700,25.100,57.400,54.200,
2021/03/29 13:29:15,3008.046,0.000,0.364,0.000,5.066,16.455,326.238,141.322,140.985,299.856,304.546,245.442,255.554,192.116,180.182,155.263,38.134,55.016,59.433,48.931,52.015,57.222,56.800,52.676,52.767,52.054,67.100,72.539,67.391,72.539,80.006,73.313,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.924,22.504,30.177,35.259,26.311,24.317,56.901,24.954,58.294,43.019,41.697,28.071,35.975,23.979,23.753,13.752,0.007,-0.019,-0.102,0.026,-0.088,-0.063,-0.064,270.763,283.929,12.844,8.191,21.868,29.732,24.385,57.122,52.482,204.370,252.229,58.272,47.726,172.933,178.395,277.775,16.600,14.500,23.900,31.700,25.100,57.400,54.200,
2021/03/29 13:29:16,3008.035,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.554,192.367,180.182,155.263,38.134,55.082,59.433,48.931,51.949,57.200,56.778,52.654,52.669,52.054,67.100,72.539,67.391,72.539,80.071,73.290,67.944,73.412,81.146,84.440,90.140,90.098,87.440,87.302,60.561,60.736,51.748,51.706,22.198,24.872,30.177,35.532,25.856,24.590,56.901,25.046,58.112,42.927,41.879,28.254,35.975,24.070,23.753,13.752,-0.004,-0.022,-0.120,0.016,-0.081,-0.067,-0.064,270.769,283.924,12.844,8.191,21.868,29.732,24.385,57.122,52.482,204.370,252.229,58.272,47.726,172.933,178.395,277.775,16.600,14.500,23.900,31.700,25.100,57.400,54.200,
2021/03/29 13:29:17,3007.956,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.856,304.773,245.442,255.554,192.116,180.182,155.263,38.064,55.016,59.433,48.931,51.991,57.260,56.800,52.654,52.669,52.054,67.100,72.539,67.391,72.539,80.048,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.628,60.736,51.682,51.706,21.470,20.773,30.177,34.803,25.947,23.770,56.628,24.681,57.930,42.836,41.606,28.163,35.883,23.979,23.844,13.752,-0.004,-0.005,-0.109,0.031,-0.073,-0.042,-0.064,270.750,283.929,12.844,8.191,21.868,29.732,24.385,57.122,52.482,204.370,252.229,58.272,47.726,172.933,178.395,277.775,16.600,14.500,23.900,31.700,25.100,57.400,54.200,
2021/03/29 13:29:18,3007.922,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.554,192.367,180.182,155.263,38.064,55.082,59.433,48.931,51.991,57.260,56.800,52.654,52.669,52.054,67.033,72.539,67.391,72.539,80.048,73.290,67.919,73.336,81.122,84.440,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,19.287,21.957,29.117,35.897,25.765,24.772,56.810,24.863,58.385,43.110,41.515,28.071,35.883,23.979,23.844,13.752,-0.013,-0.016,-0.111,0.010,-0.093,-0.062,-0.064,270.737,283.988,12.889,14.459,21.944,28.476,22.607,56.823,53.062,208.752,245.917,52.033,48.417,174.416,178.387,278.344,18.600,21.800,24.800,30.900,23.400,57.100,54.800,
2021/03/29 13:29:19,3007.860,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,300.088,304.546,245.677,255.554,192.367,180.182,155.263,38.134,55.082,59.463,48.931,52.015,57.260,56.800,52.654,52.745,52.160,67.100,72.629,67.391,72.629,80.071,73.290,67.944,73.412,81.146,84.440,90.075,90.186,87.504,87.390,60.628,60.842,51.682,51.811,20.197,22.413,29.213,36.534,25.583,24.226,56.992,24.772,58.203,43.019,41.606,28.163,35.883,23.979,23.753,13.752,0.007,0.002,-0.092,0.021,-0.079,-0.040,-0.064,270.737,283.929,12.889,14.459,21.944,28.476,22.607,56.823,53.062,208.752,245.917,52.033,48.417,174.416,178.387,278.344,18.600,21.800,24.800,30.900,23.400,57.100,54.800,
2021/03/29 13:29:20,3007.765,0.000,0.364,0.000,5.066,16.481,326.238,141.322,140.985,299.856,304.546,245.677,255.554,192.116,180.182,155.263,38.134,55.016,59.433,48.931,51.991,57.282,56.800,52.676,52.767,52.054,67.033,72.539,67.324,72.539,79.983,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.924,22.413,29.213,36.170,26.129,24.408,56.901,24.590,58.203,43.110,41.697,28.254,35.883,23.979,23.844,13.752,-0.007,-0.008,-0.111,0.015,-0.089,-0.058,-0.064,270.632,283.988,12.889,14.459,21.944,28.476,22.607,56.823,53.062,208.752,245.917,52.033,48.417,174.416,178.387,278.344,18.600,21.800,24.800,30.900,23.400,57.100,54.800,
2021/03/29 13:29:21,3007.765,0.000,0.364,0.000,5.066,16.481,326.238,141.322,140.985,299.856,304.546,245.677,255.554,192.116,180.182,155.263,38.134,55.016,59.433,48.931,51.991,57.282,56.800,52.676,52.767,52.054,67.033,72.539,67.324,72.539,79.983,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.924,22.413,29.213,36.170,26.129,24.408,56.901,24.590,58.203,43.110,41.697,28.254,35.883,23.979,23.844,13.752,-0.007,-0.008,-0.111,0.015,-0.089,-0.058,-0.064,270.632,283.988,12.889,14.459,21.944,28.476,22.607,56.823,53.062,208.752,245.917,52.033,48.417,174.416,178.387,278.344,18.600,21.800,24.800,30.900,23.400,57.100,54.800,
2021/03/29 13:29:22,3007.776,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,299.856,304.546,245.442,255.554,192.367,180.182,155.263,38.134,55.082,59.433,48.957,51.991,57.282,56.800,52.616,52.691,52.054,67.100,72.600,67.324,72.539,79.983,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.561,60.736,51.748,51.706,21.743,24.326,29.985,37.810,25.765,24.226,56.719,24.408,58.112,43.292,41.697,28.254,35.883,23.979,23.753,13.752,0.011,-0.011,-0.096,0.032,-0.088,-0.053,-0.064,270.645,283.929,12.889,14.459,21.944,28.476,22.607,56.823,53.062,208.752,245.917,52.033,48.417,174.416,178.387,278.344,18.600,21.800,24.800,30.900,23.400,57.100,54.800,
2021/03/29 13:29:23,3007.906,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.985,299.856,304.546,245.677,255.554,192.116,180.182,155.263,38.134,55.016,59.463,48.931,51.991,57.222,56.778,52.676,52.691,52.084,67.100,72.629,67.391,72.569,79.983,73.313,67.919,73.434,81.122,84.388,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.652,24.508,30.563,36.808,26.129,24.681,56.173,24.772,57.930,42.927,41.333,28.163,35.883,23.888,23.662,13.752,0.002,-0.029,-0.113,0.019,-0.092,-0.060,-0.064,270.685,283.929,12.889,14.459,21.944,28.476,22.607,56.823,53.062,208.752,245.917,52.033,48.417,174.416,178.387,278.344,18.600,21.800,24.800,30.900,23.400,57.100,54.800,
2021/03/29 13:29:24,3007.866,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,300.088,304.546,245.677,255.554,192.367,180.182,155.263,38.134,55.082,59.433,48.931,51.991,57.282,56.800,52.676,52.691,52.054,67.100,72.539,67.324,72.539,79.983,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.736,51.682,51.706,20.924,24.508,29.213,37.081,25.947,24.317,56.446,24.772,58.021,42.927,41.515,28.071,35.883,23.979,23.844,13.752,-0.003,-0.003,-0.111,0.020,-0.064,-0.058,-0.064,270.606,283.929,8.598,9.973,20.727,28.335,24.993,57.554,52.641,213.136,243.178,60.838,50.298,172.875,177.511,277.422,11.600,15.000,23.000,30.400,25.600,58.000,54.300,
2021/03/29 13:29:25,3007.838,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.088,304.546,245.677,255.554,192.367,180.182,155.263,38.134,55.082,59.433,48.862,52.015,57.282,56.800,52.676,52.767,52.054,67.033,72.600,67.324,72.600,80.006,73.313,67.944,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.782,19.014,22.230,28.731,35.714,25.036,24.590,56.810,24.681,58.294,43.201,41.697,28.163,35.883,23.979,23.753,13.661,0.002,-0.003,-0.098,0.025,-0.083,-0.039,-0.064,270.639,283.924,8.598,9.973,20.727,28.335,24.993,57.554,52.641,213.136,243.178,60.838,50.298,172.875,177.511,277.422,11.600,15.000,23.000,30.400,25.600,58.000,54.300,
2021/03/29 13:29:26,3007.759,0.000,0.364,0.000,5.103,16.481,326.238,141.071,140.985,300.088,304.773,245.442,255.554,192.367,180.182,155.263,38.064,55.082,59.433,48.931,51.991,57.222,56.778,52.676,52.767,52.054,67.033,72.600,67.324,72.539,79.983,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.561,60.736,51.748,51.706,20.469,23.233,28.828,36.352,26.129,23.953,56.628,24.499,58.294,43.201,41.788,28.163,35.883,23.888,23.753,13.843,-0.004,-0.017,-0.104,0.009,-0.092,-0.060,-0.064,270.672,283.929,8.598,9.973,20.727,28.335,24.993,57.554,52.641,213.136,243.178,60.838,50.298,172.875,177.511,277.422,11.600,15.000,23.000,30.400,25.600,58.000,54.300,
2021/03/29 13:29:27,3007.827,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.554,192.367,180.182,155.263,38.134,55.016,59.463,48.931,52.015,57.222,56.800,52.676,52.691,52.084,67.100,72.569,67.324,72.569,80.006,73.252,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.766,51.748,51.736,20.742,23.050,29.888,35.168,26.129,24.772,56.537,24.590,58.294,43.110,41.788,28.345,35.883,23.979,23.753,13.752,-0.010,-0.023,-0.112,0.012,-0.089,-0.067,-0.064,270.685,283.929,8.598,9.973,20.727,28.335,24.993,57.554,52.641,213.136,243.178,60.838,50.298,172.875,177.511,277.422,11.600,15.000,23.000,30.400,25.600,58.000,54.300,
2021/03/29 13:29:28,3007.838,0.000,0.364,0.000,5.103,16.481,326.238,141.071,140.985,300.088,304.546,245.677,255.554,192.367,180.182,155.263,38.064,55.082,59.358,48.931,52.015,57.222,56.800,52.676,52.767,52.054,67.100,72.539,67.391,72.539,80.006,73.252,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.833,22.777,29.117,36.625,25.947,24.317,56.446,24.681,58.112,43.201,41.606,28.071,35.792,23.888,23.753,13.752,-0.009,0.001,-0.103,0.012,-0.075,-0.038,-0.064,270.724,283.929,8.598,9.973,20.727,28.335,24.993,57.554,52.641,213.136,243.178,60.838,50.298,172.875,177.511,277.422,11.600,15.000,23.000,30.400,25.600,58.000,54.300,
2021/03/29 13:29:29,3007.962,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.442,255.554,192.367,180.182,155.515,38.134,55.082,59.463,48.931,52.015,57.222,56.800,52.676,52.767,52.160,67.100,72.629,67.324,72.569,80.006,73.252,67.944,73.434,81.146,84.462,90.075,90.186,87.504,87.390,60.561,60.766,51.682,51.811,21.925,25.510,29.406,36.079,26.493,25.046,56.264,24.681,57.839,42.836,41.606,27.980,35.883,23.797,23.753,13.752,-0.001,-0.018,-0.105,0.027,-0.095,-0.065,-0.064,270.698,283.988,11.479,11.031,22.261,27.300,24.710,56.132,52.827,198.277,247.620,58.595,46.187,170.919,178.060,277.286,13.800,14.800,24.200,29.100,25.300,56.400,54.500,
2021/03/29 13:29:30,3008.176,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.554,192.367,180.182,155.263,38.064,55.082,59.433,48.957,51.991,57.200,56.778,52.654,52.669,52.130,67.100,72.600,67.324,72.539,79.983,73.290,67.919,73.412,81.057,84.440,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,22.198,26.695,31.816,36.808,25.674,24.408,56.628,24.863,58.112,43.019,41.515,27.980,35.792,23.888,23.662,13.752,-0.006,-0.038,-0.120,0.011,-0.099,-0.070,-0.064,270.711,283.929,11.479,11.031,22.261,27.300,24.710,56.132,52.827,198.277,247.620,58.595,46.187,170.919,178.060,277.286,13.800,14.800,24.200,29.100,25.300,56.400,54.500,
2021/03/29 13:29:31,3008.244,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.554,192.367,180.182,155.263,38.134,55.016,59.433,48.957,51.991,57.222,56.839,52.676,52.691,52.054,67.100,72.539,67.391,72.539,79.983,73.313,67.919,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,21.015,26.239,29.695,36.808,25.947,24.772,56.173,24.681,57.930,42.927,41.515,28.071,35.792,23.979,23.753,13.661,0.002,-0.006,-0.110,0.019,-0.067,-0.059,-0.064,270.757,283.993,11.479,11.031,22.261,27.300,24.710,56.132,52.827,198.277,247.620,58.595,46.187,170.919,178.060,277.286,13.800,14.800,24.200,29.100,25.300,56.400,54.500,
2021/03/29 13:29:32,3008.114,0.000,0.364,0.000,5.103,16.481,326.238,141.071,140.985,300.088,304.773,245.677,255.554,192.367,180.434,155.263,38.134,55.016,59.433,48.862,51.991,57.222,56.800,52.676,52.691,52.054,67.100,72.539,67.391,72.539,79.983,73.252,67.919,73.434,81.122,84.462,90.140,90.098,87.504,87.361,60.628,60.736,51.682,51.706,21.379,25.784,29.599,36.899,26.766,24.135,56.719,24.863,57.566,42.836,41.515,28.071,35.883,23.797,23.662,13.752,0.006,0.005,-0.092,0.022,-0.078,-0.044,-0.064,270.724,283.929,11.479,11.031,22.261,27.300,24.710,56.132,52.827,198.277,247.620,58.595,46.187,170.919,178.060,277.286,13.800,14.800,24.200,29.100,25.300,56.400,54.500,
2021/03/29 13:29:33,3008.114,0.000,0.364,0.000,5.103,16.481,326.238,141.071,140.985,300.088,304.773,245.677,255.554,192.367,180.434,155.263,38.134,55.016,59.433,48.862,51.991,57.222,56.800,52.676,52.691,52.054,67.100,72.539,67.391,72.539,79.983,73.252,67.919,73.434,81.122,84.462,90.140,90.098,87.504,87.361,60.628,60.736,51.682,51.706,21.379,25.784,29.599,36.899,26.766,24.135,56.719,24.863,57.566,42.836,41.515,28.071,35.883,23.797,23.662,13.752,0.006,0.005,-0.092,0.022,-0.078,-0.044,-0.064,270.724,283.929,11.479,11.031,22.261,27.300,24.710,56.132,52.827,198.277,247.620,58.595,46.187,170.919,178.060,277.286,13.800,14.800,24.200,29.100,25.300,56.400,54.500,
2021/03/29 13:29:34,3008.142,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.789,192.367,180.434,155.263,38.064,55.082,59.463,48.957,51.991,57.222,56.778,52.676,52.691,52.084,67.100,72.569,67.391,72.569,79.983,73.252,67.986,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.766,51.682,51.736,20.833,22.959,30.370,36.261,26.038,24.317,56.264,25.046,57.748,42.745,41.333,27.798,35.883,23.797,23.662,13.661,-0.013,-0.017,-0.109,0.009,-0.086,-0.056,-0.064,270.685,283.988,12.248,14.165,22.605,31.487,23.567,55.813,52.835,193.696,231.593,55.818,51.965,173.177,178.768,278.161,14.500,18.300,24.500,33.000,24.200,56.000,54.500,
2021/03/29 13:29:35,3008.142,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.789,192.367,180.434,155.263,38.064,55.082,59.463,48.957,51.991,57.222,56.778,52.676,52.691,52.084,67.100,72.569,67.391,72.569,79.983,73.252,67.986,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.766,51.682,51.736,20.833,22.959,30.370,36.261,26.038,24.317,56.264,25.046,57.748,42.745,41.333,27.798,35.883,23.797,23.662,13.661,-0.013,-0.017,-0.109,0.009,-0.086,-0.056,-0.064,270.685,283.988,12.248,14.165,22.605,31.487,23.567,55.813,52.835,193.696,231.593,55.818,51.965,173.177,178.768,278.161,14.500,18.300,24.500,33.000,24.200,56.000,54.500,
2021/03/29 13:29:36,3008.136,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.088,304.546,245.677,255.789,192.367,180.434,155.515,38.134,55.082,59.463,48.931,52.015,57.222,56.778,52.676,52.767,52.084,67.100,72.629,67.391,72.569,80.006,73.313,67.944,73.434,81.081,84.462,90.140,90.186,87.504,87.390,60.628,60.842,51.748,51.736,22.289,25.692,30.563,37.536,25.947,24.772,56.082,25.501,57.930,42.654,41.515,27.889,35.883,23.705,23.571,13.661,-0.002,-0.025,-0.105,0.029,-0.100,-0.065,-0.064,270.672,283.929,12.248,14.165,22.605,31.487,23.567,55.813,52.835,193.696,231.593,55.818,51.965,173.177,178.768,278.161,14.500,18.300,24.500,33.000,24.200,56.000,54.500,
2021/03/29 13:29:37,3008.170,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,300.088,304.546,245.442,255.789,192.367,180.434,155.263,38.134,55.082,59.433,48.957,51.925,57.282,56.800,52.676,52.767,52.054,67.100,72.600,67.324,72.539,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.504,87.361,60.628,60.736,51.748,51.706,21.106,25.237,30.563,36.990,26.220,24.590,55.899,25.319,58.021,42.654,41.606,27.889,35.975,23.797,23.662,13.752,0.008,-0.013,-0.103,0.026,-0.083,-0.049,-0.064,270.685,283.988,10.230,6.727,23.163,24.401,22.871,55.020,51.762,219.447,318.013,52.190,52.660,169.673,178.438,277.661,17.100,14.000,25.500,26.700,23.800,55.500,53.500,
2021/03/29 13:29:38,3007.973,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,299.856,304.546,245.677,255.789,192.367,180.434,155.515,38.134,55.082,59.433,48.931,51.991,57.282,56.800,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.504,87.361,60.561,60.736,51.748,51.706,21.561,21.228,29.310,36.170,26.038,24.044,56.264,25.319,58.021,42.654,41.606,27.889,35.883,23.705,23.571,13.661,-0.002,0.008,-0.101,0.024,-0.075,-0.038,-0.064,270.593,283.929,10.230,6.727,23.163,24.401,22.871,55.020,51.762,219.447,318.013,52.190,52.660,169.673,178.438,277.661,17.100,14.000,25.500,26.700,23.800,55.500,53.500,
2021/03/29 13:29:39,3007.973,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,299.856,304.546,245.677,255.789,192.367,180.434,155.515,38.134,55.082,59.433,48.931,51.991,57.282,56.800,52.676,52.691,52.054,67.100,72.539,67.391,72.539,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.504,87.361,60.561,60.736,51.748,51.706,21.561,21.228,29.310,36.170,26.038,24.044,56.264,25.319,58.021,42.654,41.606,27.889,35.883,23.705,23.571,13.661,-0.002,0.008,-0.101,0.024,-0.075,-0.038,-0.064,270.593,283.929,10.230,6.727,23.163,24.401,22.871,55.020,51.762,219.447,318.013,52.190,52.660,169.673,178.438,277.661,17.100,14.000,25.500,26.700,23.800,55.500,53.500,
2021/03/29 13:29:40,3007.815,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.789,192.367,180.434,155.263,38.134,55.082,59.523,48.957,51.991,57.282,56.800,52.676,52.691,52.160,67.033,72.629,67.324,72.569,80.048,73.313,67.919,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,20.197,21.866,30.177,35.714,25.310,24.317,56.446,25.137,57.930,42.654,41.333,27.798,35.701,23.705,23.480,13.661,-0.004,-0.023,-0.104,0.015,-0.098,-0.059,-0.064,270.567,284.047,10.230,6.727,23.163,24.401,22.871,55.020,51.762,219.447,318.013,52.190,52.660,169.673,178.438,277.661,17.100,14.000,25.500,26.700,23.800,55.500,53.500,
2021/03/29 13:29:41,3007.669,0.000,0.364,0.000,5.103,16.481,326.238,141.322,140.985,300.088,304.546,245.677,255.554,192.367,180.434,155.263,38.134,55.082,59.463,48.931,51.991,57.282,56.800,52.676,52.767,52.084,67.100,72.629,67.391,72.569,80.112,73.313,67.919,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.736,21.015,23.779,28.731,35.441,26.129,23.588,56.173,25.228,58.385,42.745,41.515,27.889,35.883,23.797,23.480,13.661,-0.007,-0.003,-0.103,0.017,-0.077,-0.034,-0.064,270.580,283.988,10.230,6.727,23.163,24.401,22.871,55.020,51.762,219.447,318.013,52.190,52.660,169.673,178.438,277.661,17.100,14.000,25.500,26.700,23.800,55.500,53.500,
2021/03/29 13:29:42,3007.669,0.000,0.364,0.000,5.103,16.481,326.238,141.322,140.985,300.088,304.546,245.677,255.554,192.367,180.434,155.263,38.134,55.082,59.463,48.931,51.991,57.282,56.800,52.676,52.767,52.084,67.100,72.629,67.391,72.569,80.112,73.313,67.919,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.736,21.015,23.779,28.731,35.441,26.129,23.588,56.173,25.228,58.385,42.745,41.515,27.889,35.883,23.797,23.480,13.661,-0.007,-0.003,-0.103,0.017,-0.077,-0.034,-0.064,270.580,283.988,10.230,6.727,23.163,24.401,22.871,55.020,51.762,219.447,318.013,52.190,52.660,169.673,178.438,277.661,17.100,14.000,25.500,26.700,23.800,55.500,53.500,
2021/03/29 13:29:43,3007.691,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,300.088,304.546,245.677,255.789,192.367,180.434,155.263,38.134,55.082,59.494,48.957,51.991,57.282,56.800,52.676,52.767,52.130,67.100,72.600,67.391,72.539,80.112,73.313,67.919,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,19.014,24.964,29.310,35.988,26.129,24.226,56.173,25.410,58.203,42.472,41.424,27.707,35.792,23.705,23.571,13.661,-0.003,-0.007,-0.108,0.034,-0.090,-0.056,-0.064,270.567,283.929,7.770,11.717,23.104,28.504,22.953,54.611,52.908,211.849,243.654,48.861,54.135,171.482,178.846,278.697,14.900,17.300,25.300,30.700,23.900,54.900,54.500,
2021/03/29 13:29:44,3007.815,0.000,0.364,0.000,5.103,16.481,326.011,141.071,141.237,299.856,304.546,245.677,255.554,192.367,180.182,155.515,38.134,55.082,59.463,48.957,51.991,57.282,56.800,52.676,52.691,52.160,67.100,72.569,67.391,72.569,80.048,73.313,67.986,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,19.924,21.593,29.985,35.259,26.311,23.770,56.082,25.501,57.930,42.381,41.333,27.707,35.792,23.705,23.480,13.661,0.001,-0.015,-0.108,0.020,-0.087,-0.070,-0.064,270.593,283.929,7.770,11.717,23.104,28.504,22.953,54.611,52.908,211.849,243.654,48.861,54.135,171.482,178.846,278.697,14.900,17.300,25.300,30.700,23.900,54.900,54.500,
2021/03/29 13:29:45,3007.737,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,300.088,304.546,245.677,255.789,192.367,180.434,155.263,38.134,55.082,59.433,48.957,52.082,57.260,56.800,52.654,52.669,52.054,67.100,72.539,67.391,72.539,80.071,73.290,67.944,73.412,81.146,84.440,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,21.288,23.506,29.020,36.899,26.857,23.953,56.082,25.137,58.203,42.472,41.424,27.707,35.975,23.705,23.571,13.661,0.008,-0.017,-0.106,0.027,-0.086,-0.053,-0.064,270.580,283.988,7.770,11.717,23.104,28.504,22.953,54.611,52.908,211.849,243.654,48.861,54.135,171.482,178.846,278.697,14.900,17.300,25.300,30.700,23.900,54.900,54.500,
2021/03/29 13:29:46,3007.804,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,300.088,304.546,245.677,255.789,192.367,180.434,155.263,38.134,55.082,59.433,48.931,51.991,57.200,56.800,52.654,52.669,52.054,67.100,72.600,67.391,72.539,80.048,73.290,67.919,73.412,81.057,84.440,90.140,90.157,87.440,87.361,60.628,60.736,51.748,51.706,19.014,20.590,29.695,35.532,26.220,24.135,55.899,25.501,58.021,42.381,41.242,27.525,35.792,23.705,23.389,13.661,0.005,0.014,-0.102,0.033,-0.056,-0.038,-0.064,270.554,283.988,7.770,11.717,23.104,28.504,22.953,54.611,52.908,211.849,243.654,48.861,54.135,171.482,178.846,278.697,14.900,17.300,25.300,30.700,23.900,54.900,54.500,
