Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:29:47,3007.832,0.000,0.364,0.000,5.066,16.481,326.011,141.071,141.237,300.088,304.546,245.677,255.789,192.367,180.434,155.515,38.134,55.082,59.523,48.957,52.015,57.260,56.800,52.654,52.745,52.160,67.100,72.629,67.391,72.569,80.071,73.366,67.944,73.412,81.146,84.440,90.075,90.186,87.504,87.390,60.628,60.842,51.748,51.811,20.742,23.415,29.695,37.263,25.947,23.770,55.991,25.865,58.021,42.381,41.151,27.433,35.883,23.705,23.480,13.661,-0.013,-0.019,-0.111,0.011,-0.093,-0.059,-0.064,270.554,283.929,8.286,10.420,22.227,27.921,25.514,55.636,52.172,197.560,232.800,62.974,48.775,172.569,177.940,277.711,13.000,15.600,24.800,30.200,26.400,55.800,53.900,
2021/03/29 13:29:48,3007.748,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,299.856,304.546,245.677,255.789,192.619,180.434,155.515,38.134,55.082,59.494,48.957,52.015,57.222,56.800,52.676,52.691,52.130,67.100,72.600,67.391,72.539,80.071,73.313,68.010,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.736,51.748,51.782,19.469,24.144,28.924,36.261,25.856,23.679,55.991,25.410,58.112,42.381,41.333,27.616,35.883,23.705,23.389,13.661,0.003,-0.007,-0.097,0.016,-0.085,-0.051,-0.064,270.554,283.929,8.286,10.420,22.227,27.921,25.514,55.636,52.172,197.560,232.800,62.974,48.775,172.569,177.940,277.711,13.000,15.600,24.800,30.200,26.400,55.800,53.900,
2021/03/29 13:29:49,3007.714,0.000,0.364,0.000,5.066,16.481,326.011,141.092,141.237,300.108,304.546,245.697,255.789,192.641,180.434,155.263,38.134,55.082,59.433,48.957,52.015,57.282,56.778,52.676,52.767,52.054,67.100,72.539,67.391,72.464,80.006,73.313,67.944,73.434,81.081,84.462,90.075,90.098,87.504,87.302,60.628,60.736,51.748,51.706,19.560,25.510,28.731,36.170,26.493,24.226,56.355,25.410,58.021,42.289,41.242,27.433,35.792,23.523,23.298,13.661,-0.014,-0.019,-0.111,0.009,-0.080,-0.068,-0.064,270.593,283.929,8.286,10.420,22.227,27.921,25.514,55.636,52.172,197.560,232.800,62.974,48.775,172.569,177.940,277.711,13.000,15.600,24.800,30.200,26.400,55.800,53.900,
2021/03/29 13:29:50,3007.742,0.000,0.364,0.000,5.066,16.481,326.011,141.322,140.985,300.088,304.546,245.677,255.789,192.619,180.434,155.515,38.134,55.082,59.433,48.957,51.991,57.282,56.800,52.676,52.767,52.054,67.100,72.600,67.391,72.539,79.983,73.313,67.986,73.434,81.122,84.462,90.140,90.098,87.440,87.361,60.628,60.736,51.748,51.706,21.925,26.330,29.213,37.810,25.947,24.590,56.264,25.592,58.112,42.563,41.515,27.616,35.883,23.705,23.389,13.661,-0.013,-0.018,-0.111,0.008,-0.087,-0.051,-0.064,270.580,283.929,8.286,10.420,22.227,27.921,25.514,55.636,52.172,197.560,232.800,62.974,48.775,172.569,177.940,277.711,13.000,15.600,24.800,30.200,26.400,55.800,53.900,
2021/03/29 13:29:51,3007.866,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,300.088,304.546,245.677,255.789,192.367,180.434,155.515,38.134,55.082,59.494,48.957,52.015,57.282,56.778,52.676,52.767,52.130,67.100,72.600,67.324,72.539,80.006,73.313,67.944,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.782,21.470,26.330,29.020,36.534,25.856,23.862,56.082,25.319,58.021,42.289,41.151,27.525,35.883,23.614,23.389,13.661,-0.001,-0.007,-0.102,0.028,-0.088,-0.058,-0.064,270.593,283.929,8.286,10.420,22.227,27.921,25.514,55.636,52.172,197.560,232.800,62.974,48.775,172.569,177.940,277.711,13.000,15.600,24.800,30.200,26.400,55.800,53.900,
2021/03/29 13:29:52,3007.990,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.088,304.773,245.677,255.789,192.619,180.434,155.263,38.134,55.148,59.433,48.931,52.015,57.282,56.800,52.676,52.767,52.054,67.100,72.539,67.324,72.539,79.942,73.313,67.944,73.434,81.081,84.462,90.140,90.098,87.504,87.361,60.628,60.736,51.748,51.706,20.560,22.959,29.599,36.534,26.038,24.044,55.535,25.410,58.021,42.381,41.515,27.616,35.883,23.705,23.389,13.661,0.010,-0.009,-0.100,0.026,-0.080,-0.044,-0.064,270.645,283.929,8.286,10.420,22.227,27.921,25.514,55.636,52.172,197.560,232.800,62.974,48.775,172.569,177.940,277.711,13.000,15.600,24.800,30.200,26.400,55.800,53.900,
2021/03/29 13:29:53,3008.041,0.000,0.364,0.000,5.103,16.481,326.011,141.071,140.985,300.088,304.546,245.677,255.789,192.619,180.434,155.263,38.134,55.082,59.433,48.931,52.015,57.282,56.861,52.752,52.767,52.054,67.100,72.600,67.391,72.539,79.942,73.313,67.944,73.494,81.146,84.462,90.075,90.157,87.504,87.361,60.628,60.736,51.748,51.706,21.288,26.148,29.888,35.805,25.674,24.135,55.899,25.774,58.021,42.198,41.242,27.433,35.975,23.705,23.480,13.661,0.004,-0.013,-0.110,0.023,-0.069,-0.060,-0.064,270.645,283.929,10.283,11.640,21.023,29.948,23.158,55.813,52.454,187.263,233.032,52.149,49.876,173.305,178.768,278.331,15.500,22.900,24.000,32.600,24.000,56.100,54.200,
2021/03/29 13:29:54,3008.041,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.985,300.088,304.773,245.677,255.789,192.619,180.434,155.515,38.134,55.082,59.494,48.931,52.015,57.282,56.861,52.676,52.767,52.054,67.100,72.600,67.391,72.539,80.006,73.313,68.010,73.434,81.146,84.462,90.075,90.157,87.504,87.361,60.628,60.812,51.748,51.782,19.924,22.413,29.310,35.259,26.038,24.044,55.717,25.410,57.839,42.289,41.151,27.433,35.883,23.614,23.571,13.661,-0.005,-0.007,-0.105,0.020,-0.086,-0.046,-0.064,270.645,283.929,10.283,11.640,21.023,29.948,23.158,55.813,52.454,187.263,233.032,52.149,49.876,173.305,178.768,278.331,15.500,22.900,24.000,32.600,24.000,56.100,54.200,
2021/03/29 13:29:55,3008.103,0.000,0.364,0.000,5.103,16.481,326.238,141.071,140.985,299.856,304.546,245.677,255.789,192.619,180.434,155.515,38.134,55.082,59.494,48.931,52.015,57.282,56.861,52.676,52.767,52.130,67.100,72.600,67.391,72.600,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.812,51.682,51.782,23.108,25.237,29.888,36.443,26.038,24.226,56.082,25.501,57.930,42.654,41.242,27.525,35.792,23.705,23.389,13.661,-0.009,-0.002,-0.103,0.015,-0.074,-0.038,-0.064,270.672,284.047,10.283,11.640,21.023,29.948,23.158,55.813,52.454,187.263,233.032,52.149,49.876,173.305,178.768,278.331,15.500,22.900,24.000,32.600,24.000,56.100,54.200,
2021/03/29 13:29:56,3008.103,0.000,0.364,0.000,5.103,16.481,326.238,141.071,140.985,299.856,304.546,245.677,255.789,192.619,180.434,155.515,38.134,55.082,59.494,48.931,52.015,57.282,56.861,52.676,52.767,52.130,67.100,72.600,67.391,72.600,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.812,51.682,51.782,23.108,25.237,29.888,36.443,26.038,24.226,56.082,25.501,57.930,42.654,41.242,27.525,35.792,23.705,23.389,13.661,-0.009,-0.002,-0.103,0.015,-0.074,-0.038,-0.064,270.672,284.047,10.283,11.640,21.023,29.948,23.158,55.813,52.454,187.263,233.032,52.149,49.876,173.305,178.768,278.331,15.500,22.900,24.000,32.600,24.000,56.100,54.200,
2021/03/29 13:29:57,3008.013,0.000,0.364,0.000,5.066,16.507,326.011,141.322,140.985,299.856,304.546,245.677,255.789,192.619,180.434,155.263,38.134,55.082,59.433,49.001,52.015,57.282,56.800,52.676,52.767,52.054,67.100,72.600,67.324,72.539,79.942,73.313,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.561,60.812,51.682,51.706,21.015,27.150,31.527,36.534,26.311,24.590,55.717,25.501,57.930,42.381,41.515,27.616,35.883,23.705,23.480,13.570,0.001,-0.003,-0.103,0.039,-0.085,-0.048,-0.064,270.724,283.929,10.283,11.640,21.023,29.948,23.158,55.813,52.454,187.263,233.032,52.149,49.876,173.305,178.768,278.331,15.500,22.900,24.000,32.600,24.000,56.100,54.200,
2021/03/29 13:29:58,3008.187,0.000,0.364,0.000,5.066,16.507,326.258,141.071,141.007,300.088,304.793,245.911,255.810,192.619,180.456,155.537,38.159,55.082,59.523,48.931,51.991,57.282,56.861,52.676,52.767,52.160,67.100,72.705,67.324,72.569,79.918,73.313,67.919,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,22.289,23.050,29.695,35.441,26.584,24.226,55.626,25.410,58.203,42.563,41.424,27.616,35.975,23.705,23.571,13.661,0.007,-0.004,-0.098,0.029,-0.090,-0.054,-0.064,270.717,283.934,9.348,10.589,22.084,29.798,23.544,55.106,52.567,207.387,230.749,51.988,51.130,173.660,179.168,278.423,12.000,13.000,24.300,31.300,24.200,55.400,54.300,
2021/03/29 13:29:59,3008.272,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,300.088,304.546,245.911,255.789,192.619,180.685,155.263,38.134,55.082,59.523,48.957,51.949,57.282,56.861,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.942,73.313,67.944,73.494,81.146,84.462,90.075,90.186,87.440,87.390,60.561,60.766,51.748,51.811,22.016,23.506,29.599,37.172,26.220,23.862,55.808,25.046,57.930,42.472,41.151,27.525,35.883,23.705,23.389,13.661,0.004,-0.013,-0.111,0.022,-0.085,-0.057,-0.064,270.698,283.988,9.348,10.589,22.084,29.798,23.544,55.106,52.567,207.387,230.749,51.988,51.130,173.660,179.168,278.423,12.000,13.000,24.300,31.300,24.200,55.400,54.300,
2021/03/29 13:30:00,3008.272,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,300.088,304.546,245.911,255.789,192.619,180.685,155.263,38.134,55.082,59.523,48.957,51.949,57.282,56.861,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.942,73.313,67.944,73.494,81.146,84.462,90.075,90.186,87.440,87.390,60.561,60.766,51.748,51.811,22.016,23.506,29.599,37.172,26.220,23.862,55.808,25.046,57.930,42.472,41.151,27.525,35.883,23.705,23.389,13.661,0.004,-0.013,-0.111,0.022,-0.085,-0.057,-0.064,270.698,283.988,9.348,10.589,22.084,29.798,23.544,55.106,52.567,207.387,230.749,51.988,51.130,173.660,179.168,278.423,12.000,13.000,24.300,31.300,24.200,55.400,54.300,
2021/03/29 13:30:01,3008.204,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,300.088,304.773,245.911,255.789,192.619,180.434,155.515,38.134,55.082,59.523,48.957,52.015,57.282,56.861,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.561,60.766,51.748,51.811,21.925,23.050,29.792,35.623,26.402,24.135,55.171,25.046,57.930,42.472,41.242,27.525,35.883,23.705,23.389,13.570,0.006,0.016,-0.092,0.031,-0.070,-0.027,-0.064,270.632,283.988,9.348,10.589,22.084,29.798,23.544,55.106,52.567,207.387,230.749,51.988,51.130,173.660,179.168,278.423,12.000,13.000,24.300,31.300,24.200,55.400,54.300,
2021/03/29 13:30:02,3008.204,0.000,0.364,0.000,5.066,16.507,326.238,141.071,140.985,300.088,304.546,245.911,255.789,192.619,180.685,155.515,38.134,55.082,59.523,48.931,52.015,57.282,56.861,52.752,52.767,52.160,67.100,72.629,67.324,72.569,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.561,60.842,51.748,51.736,20.651,24.599,28.442,36.899,25.765,23.862,55.626,25.137,57.748,42.472,41.151,27.342,35.792,23.614,23.298,13.661,0.007,-0.009,-0.094,0.024,-0.088,-0.047,-0.064,270.593,283.929,9.348,10.589,22.084,29.798,23.544,55.106,52.567,207.387,230.749,51.988,51.130,173.660,179.168,278.423,12.000,13.000,24.300,31.300,24.200,55.400,54.300,
2021/03/29 13:30:03,3008.086,0.000,0.364,0.000,5.103,16.481,326.011,141.092,140.985,299.877,304.773,245.932,255.789,192.641,180.434,155.515,38.134,55.082,59.494,48.931,52.015,57.282,56.861,52.676,52.767,52.130,67.100,72.600,67.324,72.539,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.812,51.748,51.706,21.561,24.964,28.924,37.536,26.220,24.499,55.717,25.046,57.839,42.563,41.333,27.616,35.792,23.705,23.480,13.570,0.003,-0.007,-0.098,0.025,-0.078,-0.050,-0.064,270.593,283.929,9.348,10.589,22.084,29.798,23.544,55.106,52.567,207.387,230.749,51.988,51.130,173.660,179.168,278.423,12.000,13.000,24.300,31.300,24.200,55.400,54.300,
2021/03/29 13:30:04,3007.939,0.000,0.364,0.000,5.103,16.481,326.011,141.322,140.985,300.088,304.773,245.911,255.789,192.619,180.685,155.515,38.134,55.082,59.523,48.957,51.991,57.282,56.921,52.676,52.767,52.160,67.100,72.629,67.391,72.629,79.918,73.252,67.919,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.197,23.415,29.310,36.808,26.857,23.679,55.808,24.954,57.930,42.472,41.333,27.616,35.883,23.705,23.389,13.661,-0.006,-0.007,-0.103,0.015,-0.080,-0.037,-0.064,270.554,283.929,12.304,13.379,20.840,29.638,23.442,55.336,52.186,178.603,227.726,52.800,43.496,176.576,177.929,278.596,15.700,20.600,23.200,32.000,24.200,55.600,53.900,
2021/03/29 13:30:05,3007.821,0.000,0.364,0.000,5.066,16.507,326.011,141.322,140.985,300.088,304.773,245.677,255.789,192.619,180.434,155.767,38.134,55.082,59.494,48.957,52.015,57.282,56.921,52.676,52.767,52.054,67.100,72.539,67.391,72.539,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,19.196,22.139,30.274,36.716,26.038,23.862,55.808,25.046,58.021,42.654,41.424,27.707,35.883,23.705,23.298,13.570,0.003,-0.005,-0.103,0.034,-0.088,-0.053,-0.064,270.541,283.929,12.304,13.379,20.840,29.638,23.442,55.336,52.186,178.603,227.726,52.800,43.496,176.576,177.929,278.596,15.700,20.600,23.200,32.000,24.200,55.600,53.900,
2021/03/29 13:30:06,3007.917,0.000,0.364,0.000,5.066,16.507,326.258,141.071,140.985,300.088,304.773,245.677,255.789,192.619,180.434,155.537,38.134,55.082,59.494,48.957,52.015,57.282,56.921,52.752,52.767,52.054,67.100,72.600,67.391,72.539,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.812,51.748,51.706,23.199,24.599,29.985,37.445,26.493,24.590,55.535,25.137,57.930,42.654,41.424,27.707,35.792,23.614,23.298,13.570,0.008,-0.013,-0.103,0.026,-0.084,-0.060,-0.064,270.541,283.929,12.304,13.379,20.840,29.638,23.442,55.336,52.186,178.603,227.726,52.800,43.496,176.576,177.929,278.596,15.700,20.600,23.200,32.000,24.200,55.600,53.900,
2021/03/29 13:30:07,3007.675,0.000,0.364,0.000,5.103,16.481,326.238,141.322,140.985,300.088,304.773,245.911,256.025,192.619,180.685,155.515,38.134,55.148,59.494,48.931,52.015,57.222,56.899,52.676,52.767,52.054,67.100,72.539,67.391,72.539,79.942,73.313,68.010,73.434,81.146,84.462,90.140,90.098,87.504,87.361,60.628,60.736,51.748,51.706,21.470,25.419,30.949,36.716,26.220,25.046,55.535,24.772,57.839,42.745,41.333,27.707,35.792,23.614,23.571,13.570,-0.007,-0.005,-0.108,0.026,-0.080,-0.044,-0.064,270.515,283.929,10.200,11.947,23.472,29.820,23.151,55.013,52.454,180.000,231.116,49.319,55.244,171.555,178.750,278.331,14.400,19.700,25.400,32.300,24.200,55.300,54.100,
2021/03/29 13:30:08,3007.675,0.000,0.364,0.000,5.103,16.481,326.238,141.322,140.985,300.088,304.773,245.911,256.025,192.619,180.685,155.515,38.134,55.148,59.494,48.931,52.015,57.222,56.899,52.676,52.767,52.054,67.100,72.539,67.391,72.539,79.942,73.313,68.010,73.434,81.146,84.462,90.140,90.098,87.504,87.361,60.628,60.736,51.748,51.706,21.470,25.419,30.949,36.716,26.220,25.046,55.535,24.772,57.839,42.745,41.333,27.707,35.792,23.614,23.571,13.570,-0.007,-0.005,-0.108,0.026,-0.080,-0.044,-0.064,270.515,283.929,10.200,11.947,23.472,29.820,23.151,55.013,52.454,180.000,231.116,49.319,55.244,171.555,178.750,278.331,14.400,19.700,25.400,32.300,24.200,55.300,54.100,
2021/03/29 13:30:09,3007.669,0.000,0.364,0.000,5.066,16.481,326.011,141.092,140.985,299.877,304.773,245.932,255.789,192.641,180.434,155.515,38.064,55.082,59.523,48.931,52.015,57.222,56.921,52.676,52.767,52.160,67.100,72.629,67.391,72.569,79.942,73.313,67.944,73.434,81.146,84.462,90.140,90.186,87.440,87.390,60.628,60.842,51.748,51.811,20.106,22.686,29.406,36.808,26.857,24.226,55.717,24.772,57.566,42.745,41.333,27.798,35.792,23.705,23.480,13.570,-0.005,-0.021,-0.105,0.014,-0.099,-0.059,-0.064,270.502,283.988,10.200,11.947,23.472,29.820,23.151,55.013,52.454,180.000,231.116,49.319,55.244,171.555,178.750,278.331,14.400,19.700,25.400,32.300,24.200,55.300,54.100,
2021/03/29 13:30:10,3007.624,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,300.088,304.773,245.911,255.789,192.619,180.685,155.515,38.134,55.082,59.494,48.957,52.015,57.222,56.921,52.676,52.691,52.130,67.100,72.600,67.391,72.539,79.942,73.313,68.010,73.434,81.146,84.462,90.140,90.157,87.504,87.361,60.628,60.736,51.682,51.706,22.198,25.966,29.599,37.628,26.038,24.317,55.626,24.590,57.566,42.745,41.515,27.980,35.792,23.614,23.207,13.570,-0.001,-0.017,-0.101,0.013,-0.092,-0.051,-0.064,270.509,283.934,10.200,11.947,23.472,29.820,23.151,55.013,52.454,180.000,231.116,49.319,55.244,171.555,178.750,278.331,14.400,19.700,25.400,32.300,24.200,55.300,54.100,
2021/03/29 13:30:11,3007.646,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.088,304.773,245.677,255.789,192.870,180.685,155.515,38.134,55.082,59.494,48.931,51.991,57.282,56.899,52.752,52.767,52.130,67.100,72.600,67.391,72.539,79.918,73.313,67.986,73.434,81.122,84.462,90.140,90.157,87.440,87.361,60.628,60.812,51.748,51.782,22.198,24.052,29.406,37.445,26.402,24.317,55.808,24.681,57.657,43.019,41.697,27.980,35.792,23.614,23.298,13.570,-0.005,-0.002,-0.101,0.021,-0.075,-0.035,-0.064,270.528,283.929,10.200,11.947,23.472,29.820,23.151,55.013,52.454,180.000,231.116,49.319,55.244,171.555,178.750,278.331,14.400,19.700,25.400,32.300,24.200,55.300,54.100,
2021/03/29 13:30:12,3007.748,0.000,0.364,0.000,5.103,16.507,326.011,141.071,141.237,299.856,304.773,245.911,255.789,192.870,180.685,155.515,38.134,55.082,59.523,48.957,52.015,57.222,56.921,52.752,52.767,52.160,67.100,72.629,67.391,72.569,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,23.108,24.508,28.731,37.445,26.584,23.953,55.991,24.226,57.839,42.836,41.424,27.889,35.701,23.705,23.389,13.570,-0.002,0.003,-0.102,0.037,-0.081,-0.048,-0.064,270.496,283.993,10.200,11.947,23.472,29.820,23.151,55.013,52.454,180.000,231.116,49.319,55.244,171.555,178.750,278.331,14.400,19.700,25.400,32.300,24.200,55.300,54.100,
2021/03/29 13:30:13,3007.855,0.000,0.364,0.000,5.066,16.507,326.011,141.071,141.237,300.088,304.773,245.911,255.789,192.870,180.685,155.515,38.134,55.082,59.494,49.001,51.991,57.222,56.861,52.676,52.767,52.054,67.100,72.600,67.391,72.539,79.853,73.313,67.986,73.434,81.122,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,20.924,22.504,30.659,35.988,25.856,24.499,55.717,24.044,58.203,43.110,41.424,27.980,35.701,23.797,23.389,13.570,0.001,-0.018,-0.108,0.020,-0.095,-0.068,-0.064,270.541,283.929,10.898,3.748,22.632,27.799,23.492,55.761,52.059,227.231,279.211,56.170,50.986,172.663,177.328,277.617,16.700,13.600,24.900,29.800,24.200,56.100,53.700,
2021/03/29 13:30:14,3008.035,0.000,0.364,0.000,5.066,16.507,326.238,141.322,140.985,300.088,304.773,245.677,255.789,192.619,180.685,155.515,38.134,55.082,59.494,48.931,52.015,57.282,56.861,52.676,52.767,52.054,67.100,72.600,67.324,72.539,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,21.561,23.688,30.949,35.805,25.219,24.135,55.535,24.044,58.203,43.019,41.697,27.980,35.792,23.705,23.389,13.570,-0.001,-0.033,-0.117,0.016,-0.095,-0.066,-0.064,270.541,283.929,10.898,3.748,22.632,27.799,23.492,55.761,52.059,227.231,279.211,56.170,50.986,172.663,177.328,277.617,16.700,13.600,24.900,29.800,24.200,56.100,53.700,
2021/03/29 13:30:15,3008.097,0.000,0.364,0.000,5.103,16.507,326.238,141.071,141.237,300.088,304.773,245.911,255.789,192.870,180.685,155.515,38.134,55.082,59.494,49.026,52.015,57.222,56.861,52.676,52.767,52.130,67.100,72.600,67.324,72.539,79.942,73.313,68.010,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.706,22.380,29.063,31.624,38.448,25.492,24.863,55.899,24.499,58.112,43.019,41.424,27.980,35.701,23.705,23.389,13.570,-0.004,-0.009,-0.114,0.017,-0.068,-0.061,-0.064,270.528,283.929,10.898,3.748,22.632,27.799,23.492,55.761,52.059,227.231,279.211,56.170,50.986,172.663,177.328,277.617,16.700,13.600,24.900,29.800,24.200,56.100,53.700,
2021/03/29 13:30:16,3008.052,0.000,0.364,0.000,5.103,16.481,326.238,141.322,140.985,300.088,304.773,245.911,255.789,192.870,180.685,155.515,38.134,55.082,59.523,48.931,52.015,57.222,56.861,52.752,52.767,52.160,67.100,72.629,67.324,72.629,79.942,73.313,67.944,73.434,81.146,84.521,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.834,24.964,30.274,37.628,26.311,24.226,55.626,24.317,57.839,42.836,41.515,27.980,35.792,23.705,23.389,13.570,0.006,0.015,-0.091,0.031,-0.070,-0.031,-0.064,270.554,283.929,10.898,3.748,22.632,27.799,23.492,55.761,52.059,227.231,279.211,56.170,50.986,172.663,177.328,277.617,16.700,13.600,24.900,29.800,24.200,56.100,53.700,
2021/03/29 13:30:17,3008.007,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.088,304.773,245.911,255.789,192.870,180.685,155.515,38.134,55.082,59.584,48.957,52.058,57.222,56.861,52.676,52.767,52.160,67.100,72.705,67.391,72.629,79.918,73.313,67.986,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,20.378,22.230,30.274,36.352,25.674,24.681,55.535,24.317,58.567,43.201,41.515,27.980,35.701,23.705,23.389,13.570,0.005,-0.011,-0.096,0.019,-0.088,-0.049,-0.064,270.580,283.929,9.680,12.398,22.506,26.587,24.424,55.252,52.766,199.933,245.709,61.613,45.000,172.235,177.511,277.623,14.900,15.800,24.700,28.400,25.200,55.600,54.400,
2021/03/29 13:30:18,3008.063,0.000,0.546,0.000,5.103,16.481,326.011,141.092,140.985,300.108,304.773,245.697,256.025,192.892,180.685,155.515,38.134,55.082,59.584,49.026,52.015,57.222,56.800,52.752,52.767,52.160,67.100,72.629,67.391,72.629,79.942,73.388,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.015,23.779,29.406,36.716,25.127,24.317,55.808,24.135,58.567,43.019,41.606,27.980,35.701,23.797,23.389,13.570,0.004,-0.001,-0.094,0.027,-0.069,-0.045,-0.064,270.567,283.929,9.680,12.398,22.506,26.587,24.424,55.252,52.766,199.933,245.709,61.613,45.000,172.235,177.511,277.623,14.900,15.800,24.700,28.400,25.200,55.600,54.400,
2021/03/29 13:30:19,3008.114,0.000,0.364,0.000,5.066,16.507,326.011,141.071,140.985,300.088,304.546,245.911,256.025,192.619,180.685,155.515,38.134,55.082,59.584,49.001,51.991,57.222,56.800,52.676,52.767,52.160,67.100,72.629,67.391,72.629,79.983,73.313,67.986,73.434,81.122,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.682,51.811,22.744,27.241,29.406,38.174,25.583,24.226,55.717,24.317,58.385,42.745,41.606,27.980,35.701,23.797,23.298,13.570,0.004,-0.001,-0.096,0.024,-0.079,-0.039,-0.064,270.645,284.047,9.680,12.398,22.506,26.587,24.424,55.252,52.766,199.933,245.709,61.613,45.000,172.235,177.511,277.623,14.900,15.800,24.700,28.400,25.200,55.600,54.400,
2021/03/29 13:30:20,3008.306,0.000,0.364,0.000,5.066,16.481,326.238,141.071,141.237,300.088,304.773,245.911,256.025,192.619,180.685,155.515,38.134,55.148,59.554,48.957,52.015,57.282,56.800,52.676,52.767,52.054,67.100,72.600,67.391,72.539,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.782,21.106,22.230,31.527,36.990,25.765,24.954,55.626,24.408,58.021,42.654,41.606,27.798,35.701,23.797,23.389,13.570,0.005,-0.020,-0.105,0.021,-0.089,-0.058,-0.064,270.632,283.934,9.680,12.398,22.506,26.587,24.424,55.252,52.766,199.933,245.709,61.613,45.000,172.235,177.511,277.623,14.900,15.800,24.700,28.400,25.200,55.600,54.400,
2021/03/29 13:30:21,3008.306,0.000,0.364,0.000,5.066,16.481,326.238,141.071,141.237,300.088,304.773,245.911,256.025,192.619,180.685,155.515,38.134,55.148,59.554,48.957,52.015,57.282,56.800,52.676,52.767,52.054,67.100,72.600,67.391,72.539,79.942,73.313,67.944,73.434,81.146,84.462,90.075,90.157,87.440,87.361,60.628,60.812,51.748,51.782,21.106,22.230,31.527,36.990,25.765,24.954,55.626,24.408,58.021,42.654,41.606,27.798,35.701,23.797,23.389,13.570,0.005,-0.020,-0.105,0.021,-0.089,-0.058,-0.064,270.632,283.934,9.680,12.398,22.506,26.587,24.424,55.252,52.766,199.933,245.709,61.613,45.000,172.235,177.511,277.623,14.900,15.800,24.700,28.400,25.200,55.600,54.400,
2021/03/29 13:30:22,3008.159,0.000,0.364,0.000,5.103,16.507,326.011,141.322,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.148,59.584,48.957,51.991,57.282,56.724,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.918,73.313,67.919,73.434,81.122,84.462,90.075,90.186,87.504,87.390,60.628,60.842,51.748,51.811,21.288,22.686,29.599,35.805,25.765,23.406,55.899,24.499,58.112,42.563,41.606,27.798,35.610,23.705,23.298,13.570,-0.004,-0.003,-0.102,0.023,-0.078,-0.037,-0.064,270.652,283.934,12.420,13.082,22.660,29.111,22.309,55.326,52.443,220.101,258.089,53.434,51.555,174.341,178.239,277.450,19.600,20.000,25.400,31.300,23.400,55.700,54.000,
2021/03/29 13:30:23,3008.159,0.000,0.364,0.000,5.103,16.507,326.011,141.322,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.148,59.584,48.957,51.991,57.282,56.724,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.918,73.313,67.919,73.434,81.122,84.462,90.075,90.186,87.504,87.390,60.628,60.842,51.748,51.811,21.288,22.686,29.599,35.805,25.765,23.406,55.899,24.499,58.112,42.563,41.606,27.798,35.610,23.705,23.298,13.570,-0.004,-0.003,-0.102,0.023,-0.078,-0.037,-0.064,270.652,283.934,12.420,13.082,22.660,29.111,22.309,55.326,52.443,220.101,258.089,53.434,51.555,174.341,178.239,277.450,19.600,20.000,25.400,31.300,23.400,55.700,54.000,
2021/03/29 13:30:24,3008.074,0.000,0.364,0.000,5.103,16.507,326.011,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.148,59.584,48.957,51.991,57.282,56.800,52.676,52.767,52.160,67.100,72.629,67.391,72.569,79.918,73.313,67.986,73.434,81.122,84.462,90.140,90.126,87.504,87.390,60.628,60.842,51.748,51.811,21.834,25.055,29.020,36.079,25.401,24.135,55.717,24.590,57.930,42.654,41.606,27.889,35.610,23.797,23.389,13.570,0.005,0.002,-0.093,0.022,-0.080,-0.047,-0.064,270.632,283.929,12.420,13.082,22.660,29.111,22.309,55.326,52.443,220.101,258.089,53.434,51.555,174.341,178.239,277.450,19.600,20.000,25.400,31.300,23.400,55.700,54.000,
2021/03/29 13:30:25,3007.855,0.000,0.364,0.000,5.066,16.507,326.030,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.537,38.134,55.148,59.494,48.957,52.082,57.222,56.800,52.676,52.691,52.054,67.100,72.600,67.391,72.464,79.942,73.313,68.010,73.358,81.146,84.462,90.140,90.098,87.504,87.361,60.628,60.812,51.682,51.706,22.471,25.419,29.695,36.808,25.401,23.588,55.808,24.590,57.930,42.472,41.515,27.798,35.701,23.797,23.298,13.570,-0.002,0.001,-0.100,0.019,-0.067,-0.053,-0.064,270.606,283.929,12.420,13.082,22.660,29.111,22.309,55.326,52.443,220.101,258.089,53.434,51.555,174.341,178.239,277.450,19.600,20.000,25.400,31.300,23.400,55.700,54.000,
2021/03/29 13:30:26,3007.765,0.000,0.364,0.000,5.066,16.507,326.011,141.071,141.237,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.148,59.523,48.931,52.015,57.222,56.800,52.752,52.767,52.084,67.100,72.629,67.391,72.569,79.877,73.313,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.736,20.924,25.510,29.503,37.992,26.038,23.770,55.626,24.681,57.657,42.472,41.697,27.798,35.701,23.705,23.389,13.570,-0.010,-0.013,-0.108,0.010,-0.084,-0.051,-0.064,270.652,283.934,12.420,13.082,22.660,29.111,22.309,55.326,52.443,220.101,258.089,53.434,51.555,174.341,178.239,277.450,19.600,20.000,25.400,31.300,23.400,55.700,54.000,
2021/03/29 13:30:27,3007.770,0.000,0.364,0.000,5.066,16.507,326.030,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.537,38.134,55.148,59.584,48.931,52.082,57.282,56.800,52.676,52.767,52.084,67.100,72.629,67.391,72.569,79.877,73.313,67.944,73.434,81.146,84.462,90.140,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.015,24.781,29.406,36.808,25.765,23.953,55.717,24.681,58.112,42.654,41.697,27.798,35.792,23.797,23.662,13.570,0.001,-0.010,-0.105,0.027,-0.093,-0.060,-0.064,270.692,283.944,12.420,13.082,22.660,29.111,22.309,55.326,52.443,220.101,258.089,53.434,51.555,174.341,178.239,277.450,19.600,20.000,25.400,31.300,23.400,55.700,54.000,
2021/03/29 13:30:28,3007.765,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.315,304.773,245.677,255.789,192.870,180.685,155.515,38.134,55.148,59.523,49.026,52.082,57.282,56.800,52.676,52.767,52.084,67.100,72.629,67.391,72.569,79.877,73.313,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.288,24.872,29.792,36.443,25.765,24.772,55.899,25.228,57.930,42.016,41.606,27.616,35.792,23.705,23.389,13.570,0.004,-0.021,-0.105,0.020,-0.090,-0.062,-0.064,270.619,283.929,13.678,12.317,24.982,29.416,23.810,55.326,52.939,189.256,240.313,60.767,45.275,168.124,178.239,277.380,18.900,26.100,26.900,33.400,24.800,55.600,54.600,
2021/03/29 13:30:29,3007.860,0.000,0.364,0.000,5.066,16.507,326.238,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.148,59.523,48.957,52.015,57.282,56.800,52.676,52.767,52.084,67.100,72.629,67.391,72.569,79.877,73.313,68.010,73.434,81.146,84.462,90.140,90.126,87.440,87.390,60.628,60.766,51.748,51.736,19.469,22.959,29.599,35.897,25.310,23.953,55.626,25.137,57.839,42.107,41.333,27.525,35.610,23.705,23.207,13.570,-0.003,-0.022,-0.117,0.015,-0.089,-0.065,-0.064,270.639,283.934,13.678,12.317,24.982,29.416,23.810,55.326,52.939,189.256,240.313,60.767,45.275,168.124,178.239,277.380,18.900,26.100,26.900,33.400,24.800,55.600,54.600,
2021/03/29 13:30:30,3007.832,0.000,0.364,0.000,5.103,16.507,326.011,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.148,59.523,48.957,52.082,57.282,56.800,52.676,52.767,52.084,67.100,72.569,67.324,72.569,79.942,73.313,67.944,73.434,81.146,84.462,90.140,90.186,87.504,87.390,60.628,60.766,51.748,51.736,20.560,22.504,29.695,35.897,25.583,24.044,55.899,25.046,58.385,42.198,41.515,27.525,35.701,23.614,23.207,13.570,0.001,0.001,-0.104,0.035,-0.074,-0.032,-0.064,270.658,283.929,13.678,12.317,24.982,29.416,23.810,55.326,52.939,189.256,240.313,60.767,45.275,168.124,178.239,277.380,18.900,26.100,26.900,33.400,24.800,55.600,54.600,
2021/03/29 13:30:31,3007.877,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.082,59.523,48.957,52.082,57.282,56.800,52.752,52.767,52.084,67.100,72.569,67.324,72.569,79.942,73.313,68.010,73.434,81.146,84.462,90.140,90.186,87.504,87.390,60.628,60.842,51.748,51.736,21.379,23.870,29.213,37.719,25.856,24.408,55.808,25.228,58.203,42.016,41.606,27.616,35.792,23.705,23.571,13.661,-0.006,-0.010,-0.103,0.015,-0.089,-0.056,-0.064,270.685,283.929,13.678,12.317,24.982,29.416,23.810,55.326,52.939,189.256,240.313,60.767,45.275,168.124,178.239,277.380,18.900,26.100,26.900,33.400,24.800,55.600,54.600,
2021/03/29 13:30:32,3007.968,0.000,0.364,0.000,5.066,16.481,326.238,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.082,59.494,48.931,52.015,57.222,56.800,52.752,52.767,52.054,67.100,72.539,67.324,72.464,79.942,73.313,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.833,25.419,31.720,36.534,26.220,24.590,55.899,25.137,58.021,42.016,41.424,27.616,35.701,23.705,23.298,13.570,0.003,-0.006,-0.097,0.014,-0.085,-0.048,-0.064,270.678,283.934,9.608,10.526,20.756,26.591,23.513,56.047,52.766,182.386,218.830,50.866,44.086,174.386,177.648,277.623,15.400,19.400,23.600,29.400,24.300,56.400,54.500,
2021/03/29 13:30:33,3007.973,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.985,300.088,304.773,245.911,256.025,192.870,180.937,155.767,38.134,55.148,59.433,49.026,52.082,57.282,56.800,52.676,52.767,52.054,67.100,72.539,67.324,72.464,79.942,73.313,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.748,51.706,23.654,27.879,29.888,36.352,26.584,23.770,55.535,24.954,58.294,42.198,41.515,27.525,35.701,23.705,23.389,13.570,-0.005,-0.009,-0.102,0.019,-0.075,-0.046,-0.064,270.724,283.929,9.608,10.526,20.756,26.591,23.513,56.047,52.766,182.386,218.830,50.866,44.086,174.386,177.648,277.623,15.400,19.400,23.600,29.400,24.300,56.400,54.500,
2021/03/29 13:30:34,3008.018,0.000,0.364,0.000,5.066,16.507,326.011,141.322,141.237,300.088,304.773,245.911,256.025,192.870,180.685,155.515,38.134,55.148,59.494,48.957,52.058,57.222,56.861,52.676,52.767,52.054,67.100,72.600,67.324,72.539,79.918,73.252,67.986,73.434,81.122,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.742,22.777,29.117,35.623,26.220,24.317,55.626,25.410,58.294,42.107,41.606,27.616,35.701,23.614,23.389,13.661,-0.002,-0.005,-0.104,0.034,-0.084,-0.054,-0.064,270.763,283.929,9.608,10.526,20.756,26.591,23.513,56.047,52.766,182.386,218.830,50.866,44.086,174.386,177.648,277.623,15.400,19.400,23.600,29.400,24.300,56.400,54.500,
2021/03/29 13:30:35,3008.108,0.000,0.364,0.000,5.103,16.507,326.011,141.322,141.237,300.088,304.773,245.911,256.025,192.870,180.937,155.515,38.134,55.082,59.523,48.957,52.015,57.282,56.861,52.752,52.767,52.084,67.100,72.629,67.391,72.569,79.877,73.313,68.010,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.736,19.924,24.417,29.695,35.441,26.402,23.953,55.535,24.954,58.476,42.289,41.606,27.616,35.701,23.705,23.389,13.661,0.006,-0.016,-0.101,0.025,-0.086,-0.062,-0.064,270.757,283.993,9.608,10.526,20.756,26.591,23.513,56.047,52.766,182.386,218.830,50.866,44.086,174.386,177.648,277.623,15.400,19.400,23.600,29.400,24.300,56.400,54.500,
2021/03/29 13:30:36,3008.221,0.000,0.364,0.000,5.066,16.507,326.030,141.322,141.237,300.088,304.773,245.911,256.025,192.870,180.685,155.537,38.134,55.082,59.494,49.026,52.015,57.282,56.861,52.676,52.767,52.054,67.100,72.539,67.391,72.464,79.877,73.252,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.748,51.706,21.834,24.690,30.274,36.352,25.765,24.226,55.717,25.319,58.203,42.198,41.606,27.707,35.792,23.797,23.480,13.661,0.008,-0.005,-0.106,0.027,-0.067,-0.051,-0.064,270.776,283.929,9.608,10.526,20.756,26.591,23.513,56.047,52.766,182.386,218.830,50.866,44.086,174.386,177.648,277.623,15.400,19.400,23.600,29.400,24.300,56.400,54.500,
2021/03/29 13:30:37,3008.136,0.000,0.364,0.000,5.066,16.507,326.011,141.322,140.985,300.088,304.773,245.911,256.025,192.870,180.937,155.515,38.203,55.082,59.494,48.957,52.082,57.222,56.800,52.752,52.767,52.054,67.100,72.600,67.391,72.539,79.877,73.252,68.010,73.434,81.146,84.462,90.075,90.098,87.504,87.302,60.628,60.736,51.748,51.706,20.833,24.508,29.020,36.625,26.129,23.679,55.899,24.954,58.021,42.107,41.515,27.707,35.610,23.614,23.298,13.661,0.002,0.007,-0.092,0.025,-0.079,-0.040,-0.064,270.815,283.988,14.140,15.243,20.693,29.461,24.418,55.813,52.555,194.331,231.927,57.232,52.586,174.360,178.768,277.544,18.300,19.300,23.500,31.100,25.000,56.200,54.200,
2021/03/29 13:30:38,3008.136,0.000,0.364,0.000,5.066,16.507,326.011,141.322,140.985,300.088,304.773,245.911,256.025,192.870,180.937,155.515,38.203,55.082,59.494,48.957,52.082,57.222,56.800,52.752,52.767,52.054,67.100,72.600,67.391,72.539,79.877,73.252,68.010,73.434,81.146,84.462,90.075,90.098,87.504,87.302,60.628,60.736,51.748,51.706,20.833,24.508,29.020,36.625,26.129,23.679,55.899,24.954,58.021,42.107,41.515,27.707,35.610,23.614,23.298,13.661,0.002,0.007,-0.092,0.025,-0.079,-0.040,-0.064,270.815,283.988,14.140,15.243,20.693,29.461,24.418,55.813,52.555,194.331,231.927,57.232,52.586,174.360,178.768,277.544,18.300,19.300,23.500,31.100,25.000,56.200,54.200,
2021/03/29 13:30:39,3008.024,0.000,0.364,0.000,5.103,16.481,326.011,141.322,141.237,300.088,304.773,245.911,256.025,193.122,180.937,155.515,38.134,55.082,59.494,48.957,52.015,57.282,56.800,52.752,52.767,52.054,67.100,72.539,67.391,72.464,79.812,73.313,68.010,73.434,81.146,84.462,90.140,90.098,87.440,87.302,60.628,60.736,51.748,51.706,22.107,25.237,30.081,37.081,25.492,23.770,55.626,24.954,57.930,41.925,41.606,27.707,35.701,23.705,23.298,13.661,-0.009,-0.009,-0.106,0.013,-0.076,-0.039,-0.064,270.815,283.870,14.140,15.243,20.693,29.461,24.418,55.813,52.555,194.331,231.927,57.232,52.586,174.360,178.768,277.544,18.300,19.300,23.500,31.100,25.000,56.200,54.200,
2021/03/29 13:30:40,3008.024,0.000,0.364,0.000,5.103,16.481,326.011,141.322,141.237,300.088,304.773,245.911,256.025,193.122,180.937,155.515,38.134,55.082,59.494,48.957,52.015,57.282,56.800,52.752,52.767,52.054,67.100,72.539,67.391,72.464,79.812,73.313,68.010,73.434,81.146,84.462,90.140,90.098,87.440,87.302,60.628,60.736,51.748,51.706,22.107,25.237,30.081,37.081,25.492,23.770,55.626,24.954,57.930,41.925,41.606,27.707,35.701,23.705,23.298,13.661,-0.009,-0.009,-0.106,0.013,-0.076,-0.039,-0.064,270.815,283.870,14.140,15.243,20.693,29.461,24.418,55.813,52.555,194.331,231.927,57.232,52.586,174.360,178.768,277.544,18.300,19.300,23.500,31.100,25.000,56.200,54.200,
2021/03/29 13:30:41,3008.041,0.000,0.364,0.000,5.066,16.507,326.011,141.322,141.237,300.088,305.000,246.147,256.025,193.122,180.685,155.515,38.134,55.148,59.584,48.957,52.082,57.222,56.861,52.752,52.767,52.160,67.100,72.629,67.391,72.569,79.812,73.313,68.010,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,19.378,21.775,29.213,35.897,25.401,23.953,55.808,25.137,58.112,42.289,41.788,27.889,35.701,23.705,23.298,13.661,0.004,0.008,-0.102,0.035,-0.080,-0.048,-0.064,270.789,283.929,14.140,15.243,20.693,29.461,24.418,55.813,52.555,194.331,231.927,57.232,52.586,174.360,178.768,277.544,18.300,19.300,23.500,31.100,25.000,56.200,54.200,
2021/03/29 13:30:42,3008.125,0.000,0.364,0.000,5.066,16.507,326.030,141.322,141.237,300.088,304.773,246.147,256.025,193.122,180.937,155.537,38.134,55.148,59.523,49.026,52.015,57.222,56.861,52.676,52.767,52.084,67.100,72.629,67.324,72.569,79.812,73.252,68.010,73.434,81.146,84.462,90.140,90.126,87.440,87.390,60.628,60.842,51.748,51.736,24.927,26.604,30.274,36.261,25.947,24.135,55.991,24.954,58.203,42.289,41.697,27.798,35.701,23.705,23.480,13.661,0.002,-0.026,-0.114,0.020,-0.093,-0.063,-0.064,270.841,283.929,11.602,15.625,24.269,27.518,23.148,54.940,52.864,180.988,238.345,55.917,51.048,170.049,177.809,278.375,16.000,19.600,26.900,29.600,24.000,55.300,54.400,
2021/03/29 13:30:43,3008.148,0.000,0.364,0.000,5.066,16.507,326.238,141.092,141.237,300.108,304.773,245.932,256.025,193.143,180.937,155.767,38.134,55.148,59.494,49.026,52.082,57.282,56.861,52.676,52.767,52.054,67.100,72.539,67.324,72.464,79.812,73.252,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.748,51.706,23.108,24.599,29.020,37.536,26.220,23.406,55.808,24.772,58.112,42.107,41.879,27.980,35.701,23.705,23.389,13.661,0.001,0.002,-0.104,0.035,-0.069,-0.035,-0.064,270.790,283.939,11.602,15.625,24.269,27.518,23.148,54.940,52.864,180.988,238.345,55.917,51.048,170.049,177.809,278.375,16.000,19.600,26.900,29.600,24.000,55.300,54.400,
2021/03/29 13:30:44,3008.148,0.000,0.364,0.000,5.066,16.507,326.238,141.092,141.237,300.108,304.773,245.932,256.025,193.143,180.937,155.767,38.134,55.148,59.494,49.026,52.082,57.282,56.861,52.676,52.767,52.054,67.100,72.539,67.324,72.464,79.812,73.252,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.748,51.706,23.108,24.599,29.020,37.536,26.220,23.406,55.808,24.772,58.112,42.107,41.879,27.980,35.701,23.705,23.389,13.661,0.001,0.002,-0.104,0.035,-0.069,-0.035,-0.064,270.790,283.939,11.602,15.625,24.269,27.518,23.148,54.940,52.864,180.988,238.345,55.917,51.048,170.049,177.809,278.375,16.000,19.600,26.900,29.600,24.000,55.300,54.400,
2021/03/29 13:30:45,3008.074,0.000,0.364,0.000,5.066,16.507,326.011,141.322,141.237,300.088,304.773,245.911,256.025,193.122,180.937,155.515,38.134,55.148,59.584,48.957,52.015,57.222,56.800,52.752,52.767,52.084,67.100,72.629,67.391,72.569,79.812,73.252,68.010,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.736,22.107,23.870,29.888,37.263,26.038,23.315,55.991,25.046,57.839,42.198,41.606,27.707,35.701,23.614,23.298,13.661,0.001,-0.003,-0.094,0.024,-0.084,-0.044,-0.064,270.809,283.993,11.602,15.625,24.269,27.518,23.148,54.940,52.864,180.988,238.345,55.917,51.048,170.049,177.809,278.375,16.000,19.600,26.900,29.600,24.000,55.300,54.400,
2021/03/29 13:30:46,3007.956,0.000,0.364,0.000,5.103,16.507,326.258,141.322,140.985,300.088,304.773,246.147,256.025,193.122,180.937,155.537,38.134,55.082,59.584,48.931,52.082,57.282,56.800,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.812,73.252,68.010,73.358,81.146,84.462,90.010,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.652,21.775,29.695,35.441,25.765,23.862,55.899,24.954,58.294,42.198,41.879,27.889,35.701,23.797,23.480,13.661,-0.001,-0.014,-0.101,0.010,-0.090,-0.056,-0.064,270.802,283.929,11.602,15.625,24.269,27.518,23.148,54.940,52.864,180.988,238.345,55.917,51.048,170.049,177.809,278.375,16.000,19.600,26.900,29.600,24.000,55.300,54.400,
2021/03/29 13:30:47,3007.984,0.000,0.364,0.000,5.066,16.507,326.238,141.322,141.237,300.088,305.000,245.911,256.025,193.122,180.937,155.767,38.134,55.148,59.584,48.957,52.015,57.282,56.800,52.752,52.767,52.160,67.100,72.629,67.324,72.569,79.812,73.252,67.944,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.736,21.743,22.959,30.081,35.805,25.674,24.590,55.717,24.590,58.021,42.289,42.061,27.980,35.701,23.797,23.480,13.661,-0.011,-0.020,-0.109,0.010,-0.079,-0.061,-0.064,270.789,283.929,10.200,10.912,20.700,28.726,22.996,56.317,52.637,180.000,243.905,52.853,46.975,174.761,178.576,278.192,13.900,13.700,22.900,30.200,23.600,56.600,54.400,
2021/03/29 13:30:48,3007.951,0.000,0.364,0.000,5.066,16.481,326.238,141.322,141.237,300.088,304.773,245.911,256.025,193.122,180.937,155.767,38.134,55.173,59.584,48.957,52.015,57.222,56.800,52.752,52.767,52.160,67.124,72.629,67.348,72.569,79.812,73.252,67.944,73.434,81.211,84.462,90.098,90.126,87.463,87.390,60.652,60.842,51.773,51.811,21.743,24.144,29.985,36.352,25.492,23.953,55.899,24.863,58.203,42.198,41.697,27.889,35.519,23.705,23.389,13.661,-0.008,-0.014,-0.106,0.023,-0.087,-0.053,-0.064,270.802,283.929,10.200,10.912,20.700,28.726,22.996,56.317,52.637,180.000,243.905,52.853,46.975,174.761,178.576,278.192,13.900,13.700,22.900,30.200,23.600,56.600,54.400,
2021/03/29 13:30:49,3007.956,0.000,0.364,0.000,5.103,16.481,326.011,141.322,141.237,300.088,304.773,246.147,256.025,193.122,180.937,155.767,38.134,55.173,59.584,49.001,52.015,57.282,56.861,52.676,52.767,52.160,67.124,72.629,67.415,72.569,79.877,73.252,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.390,60.652,60.766,51.773,51.811,19.560,26.057,29.310,36.079,25.856,23.953,55.535,24.681,58.294,42.472,41.606,27.889,35.701,23.705,23.571,13.661,0.014,0.003,-0.090,0.037,-0.086,-0.046,-0.064,270.718,283.993,10.200,10.912,20.700,28.726,22.996,56.317,52.637,180.000,243.905,52.853,46.975,174.761,178.576,278.192,13.900,13.700,22.900,30.200,23.600,56.600,54.400,
2021/03/29 13:30:50,3007.917,0.000,0.364,0.000,5.103,16.507,326.030,141.322,141.237,300.088,304.773,246.147,256.025,193.122,180.937,155.537,38.134,55.173,59.494,49.026,52.015,57.222,56.861,52.676,52.767,52.054,67.124,72.539,67.415,72.464,79.812,73.252,68.010,73.434,81.211,84.462,90.098,90.098,87.463,87.302,60.652,60.736,51.773,51.706,21.197,23.324,29.985,36.990,25.765,24.226,55.899,24.954,58.476,42.289,41.788,27.980,35.701,23.705,23.389,13.661,0.013,-0.023,-0.100,0.029,-0.090,-0.045,-0.064,270.731,283.934,10.200,10.912,20.700,28.726,22.996,56.317,52.637,180.000,243.905,52.853,46.975,174.761,178.576,278.192,13.900,13.700,22.900,30.200,23.600,56.600,54.400,
2021/03/29 13:30:51,3008.024,0.000,0.364,0.000,5.103,16.481,326.238,141.092,140.985,300.108,304.773,246.167,256.260,193.143,180.937,155.515,38.134,55.148,59.584,48.931,52.015,57.222,56.800,52.676,52.767,52.160,67.100,72.629,67.391,72.569,79.812,73.252,68.010,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.811,21.288,24.052,30.563,36.808,25.765,24.317,55.444,24.681,58.112,42.289,41.788,27.980,35.701,23.797,23.389,13.661,0.007,-0.004,-0.105,0.024,-0.066,-0.053,-0.064,270.685,283.929,10.200,10.912,20.700,28.726,22.996,56.317,52.637,180.000,243.905,52.853,46.975,174.761,178.576,278.192,13.900,13.700,22.900,30.200,23.600,56.600,54.400,
2021/03/29 13:30:52,3007.951,0.000,0.364,0.000,5.066,16.481,326.011,141.322,141.237,300.088,304.773,245.911,256.025,193.122,180.937,155.515,38.134,55.173,59.494,48.957,52.082,57.222,56.861,52.752,52.767,52.054,67.124,72.539,67.415,72.464,79.812,73.252,68.010,73.434,81.211,84.462,90.163,90.098,87.528,87.302,60.652,60.736,51.773,51.706,21.470,23.233,30.467,36.079,25.127,24.226,55.626,24.954,57.930,42.107,41.788,27.889,35.701,23.705,23.480,13.661,-0.009,-0.002,-0.110,0.014,-0.083,-0.048,-0.064,270.724,283.944,10.200,10.912,20.700,28.726,22.996,56.317,52.637,180.000,243.905,52.853,46.975,174.761,178.576,278.192,13.900,13.700,22.900,30.200,23.600,56.600,54.400,
2021/03/29 13:30:53,3007.951,0.000,0.364,0.000,5.066,16.481,326.238,141.322,141.237,300.088,304.773,246.147,256.025,193.122,180.937,155.767,38.134,55.173,59.494,48.957,52.082,57.282,56.861,52.752,52.767,52.054,67.124,72.600,67.415,72.539,79.812,73.252,68.010,73.434,81.146,84.462,90.098,90.098,87.463,87.361,60.652,60.812,51.773,51.782,20.378,25.601,29.888,36.261,26.038,24.044,55.808,24.772,58.294,42.289,41.788,27.980,35.610,23.705,23.480,13.752,0.002,-0.013,-0.097,0.017,-0.088,-0.051,-0.064,270.724,283.944,10.032,12.980,22.321,30.329,23.158,55.344,52.637,184.574,236.310,53.746,48.743,173.305,177.722,278.192,14.000,17.600,25.300,32.600,24.000,55.700,54.200,
2021/03/29 13:30:54,3007.669,0.000,0.364,0.000,5.103,16.507,326.030,141.322,141.237,300.088,304.773,245.911,256.260,193.122,180.937,155.537,38.134,55.148,59.523,48.957,52.082,57.282,56.861,52.752,52.767,52.084,67.100,72.569,67.391,72.493,79.812,73.252,67.944,73.434,81.146,84.462,90.075,90.126,87.504,87.390,60.628,60.842,51.748,51.736,20.106,26.057,28.346,36.352,25.765,24.408,56.264,24.681,58.476,42.563,41.879,28.071,35.610,23.705,23.298,13.661,0.002,-0.001,-0.097,0.022,-0.080,-0.047,-0.064,270.685,284.047,10.032,12.980,22.321,30.329,23.158,55.344,52.637,184.574,236.310,53.746,48.743,173.305,177.722,278.192,14.000,17.600,25.300,32.600,24.000,55.700,54.200,
2021/03/29 13:30:55,3007.737,0.000,0.364,0.000,5.103,16.507,326.238,141.322,141.237,300.088,304.773,245.911,256.025,193.122,180.937,155.767,38.134,55.148,59.494,48.957,52.082,57.282,56.861,52.752,52.767,52.054,67.100,72.600,67.391,72.464,79.812,73.252,67.944,73.434,81.211,84.462,90.140,90.098,87.440,87.361,60.628,60.736,51.748,51.706,22.016,23.233,30.467,36.261,25.583,24.317,55.535,24.590,58.294,42.381,41.606,27.889,35.519,23.705,23.298,13.570,-0.025,-0.037,-0.122,-0.002,-0.096,-0.059,-0.064,270.711,283.998,10.032,12.980,22.321,30.329,23.158,55.344,52.637,184.574,236.310,53.746,48.743,173.305,177.722,278.192,14.000,17.600,25.300,32.600,24.000,55.700,54.200,
2021/03/29 13:30:56,3007.714,0.000,0.364,0.000,5.103,16.507,326.238,141.322,141.237,300.088,304.773,246.147,256.025,193.122,180.937,155.767,38.134,55.148,59.584,48.957,52.015,57.282,56.800,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.812,73.252,68.010,73.434,81.211,84.462,90.140,90.186,87.504,87.390,60.628,60.842,51.748,51.811,22.107,22.777,29.599,36.716,25.856,23.315,55.808,24.408,58.021,42.289,41.697,27.798,35.610,23.705,23.389,13.661,-0.002,-0.020,-0.110,0.032,-0.092,-0.067,-0.064,270.711,283.934,12.051,8.422,18.921,30.212,24.459,55.952,53.132,189.072,222.594,57.738,42.988,176.015,177.542,278.115,17.200,16.000,21.600,32.400,25.200,56.100,54.900,
2021/03/29 13:30:57,3007.714,0.000,0.364,0.000,5.066,16.507,326.238,141.344,140.985,300.108,305.000,246.167,256.260,193.395,180.937,155.767,38.134,55.148,59.494,48.957,52.015,57.282,56.861,52.752,52.767,52.054,67.100,72.539,67.391,72.464,79.748,73.252,68.010,73.434,81.146,84.462,90.140,90.098,87.504,87.302,60.628,60.736,51.748,51.706,23.381,26.239,29.888,36.352,25.947,24.226,56.082,24.499,58.203,42.381,41.879,27.980,35.701,23.797,23.389,13.661,0.006,-0.021,-0.105,0.024,-0.090,-0.061,-0.064,270.704,283.998,12.051,8.422,18.921,30.212,24.459,55.952,53.132,189.072,222.594,57.738,42.988,176.015,177.542,278.115,17.200,16.000,21.600,32.400,25.200,56.100,54.900,
2021/03/29 13:30:58,3007.838,0.000,0.364,0.000,5.066,16.507,326.011,141.322,140.985,300.088,304.773,246.147,256.025,193.122,180.937,155.767,38.134,55.148,59.494,48.957,52.015,57.222,56.800,52.752,52.767,52.054,67.100,72.539,67.391,72.464,79.812,73.191,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.748,51.706,21.743,25.784,29.985,36.899,25.765,23.770,55.717,24.408,58.112,42.289,41.879,28.071,35.792,23.797,23.389,13.661,0.004,-0.014,-0.110,0.023,-0.084,-0.055,-0.064,270.685,283.988,12.051,8.422,18.921,30.212,24.459,55.952,53.132,189.072,222.594,57.738,42.988,176.015,177.542,278.115,17.200,16.000,21.600,32.400,25.200,56.100,54.900,
