Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:30:59,3007.894,0.000,0.364,0.000,5.066,16.507,326.238,141.322,140.985,300.088,304.773,246.147,256.025,193.122,180.937,155.767,38.134,55.148,59.494,48.957,52.015,57.222,56.800,52.676,52.767,52.054,67.100,72.600,67.324,72.539,79.812,73.191,68.010,73.434,81.211,84.462,90.075,90.098,87.440,87.361,60.628,60.736,51.748,51.706,20.197,25.692,29.599,37.172,25.219,23.953,55.899,24.408,58.203,42.381,41.606,27.798,35.610,23.797,23.389,13.661,0.001,-0.001,-0.102,0.036,-0.074,-0.028,-0.064,270.737,284.047,12.051,8.422,18.921,30.212,24.459,55.952,53.132,189.072,222.594,57.738,42.988,176.015,177.542,278.115,17.200,16.000,21.600,32.400,25.200,56.100,54.900,
2021/03/29 13:31:00,3007.849,0.000,0.364,0.000,5.066,16.507,326.011,141.322,141.237,300.315,304.773,246.147,256.025,193.122,180.937,155.515,38.134,55.173,59.584,48.957,52.082,57.222,56.800,52.676,52.767,52.084,67.124,72.629,67.348,72.569,79.812,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.528,87.331,60.652,60.766,51.773,51.736,20.197,24.052,29.599,36.170,25.856,23.770,55.535,24.590,58.385,42.563,42.061,28.071,35.701,23.797,23.389,13.661,-0.001,0.002,-0.096,0.022,-0.083,-0.046,-0.064,270.763,283.988,12.051,8.422,18.921,30.212,24.459,55.952,53.132,189.072,222.594,57.738,42.988,176.015,177.542,278.115,17.200,16.000,21.600,32.400,25.200,56.100,54.900,
2021/03/29 13:31:01,3007.844,0.000,0.364,0.000,5.103,16.507,326.011,141.322,140.985,300.315,304.773,246.147,256.260,193.122,181.188,155.767,38.134,55.148,59.523,48.957,52.082,57.222,56.800,52.676,52.767,52.160,67.100,72.629,67.324,72.569,79.877,73.252,68.010,73.434,81.146,84.462,90.075,90.126,87.440,87.390,60.628,60.766,51.748,51.736,20.106,24.144,28.924,37.354,25.856,23.679,55.899,24.499,58.203,42.472,41.697,27.798,35.610,23.614,23.389,13.661,-0.003,-0.017,-0.102,0.008,-0.092,-0.056,-0.064,270.750,283.870,12.051,8.422,18.921,30.212,24.459,55.952,53.132,189.072,222.594,57.738,42.988,176.015,177.542,278.115,17.200,16.000,21.600,32.400,25.200,56.100,54.900,
2021/03/29 13:31:02,3007.832,0.000,0.364,0.000,5.103,16.507,326.011,141.322,140.985,300.315,304.773,246.147,256.260,193.373,181.188,155.767,38.134,55.173,59.494,48.957,52.015,57.222,56.800,52.676,52.767,52.054,67.124,72.539,67.415,72.464,79.877,73.252,67.944,73.358,81.146,84.462,90.098,90.098,87.463,87.302,60.652,60.736,51.706,51.706,19.651,22.686,29.406,37.081,26.311,24.044,55.626,24.590,58.203,42.472,41.788,27.980,35.701,23.797,23.389,13.661,-0.010,-0.015,-0.106,0.012,-0.078,-0.056,-0.064,270.763,283.934,12.702,13.219,19.334,28.382,24.010,56.175,52.793,201.718,251.017,55.324,52.444,178.329,177.041,277.839,17.300,17.700,22.000,30.500,24.800,56.500,54.400,
2021/03/29 13:31:03,3007.877,0.000,0.364,0.000,5.103,16.507,326.011,141.322,141.237,300.088,305.000,246.147,256.260,193.122,180.937,155.767,38.134,55.148,59.494,48.957,52.082,57.222,56.800,52.752,52.767,52.054,67.100,72.600,67.391,72.464,79.812,73.252,67.944,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.748,51.706,20.742,27.697,29.985,37.354,25.765,23.862,55.626,24.590,58.203,42.472,41.879,28.071,35.701,23.797,23.389,13.661,0.005,0.005,-0.094,0.039,-0.077,-0.037,-0.064,270.763,283.993,12.702,13.219,19.334,28.382,24.010,56.175,52.793,201.718,251.017,55.324,52.444,178.329,177.041,277.839,17.300,17.700,22.000,30.500,24.800,56.500,54.400,
2021/03/29 13:31:04,3007.917,0.000,0.364,0.000,5.066,16.507,326.011,141.573,141.237,300.088,305.000,246.147,256.260,193.122,180.937,155.767,38.134,55.173,59.523,48.957,52.015,57.222,56.800,52.676,52.691,52.160,67.124,72.629,67.415,72.569,79.812,73.252,67.944,73.434,81.146,84.462,90.098,90.126,87.463,87.390,60.652,60.766,51.773,51.736,21.197,24.508,31.527,36.261,25.856,24.135,55.808,24.681,58.112,42.381,41.879,28.071,35.701,23.797,23.480,13.661,0.010,-0.008,-0.096,0.032,-0.091,-0.053,-0.064,270.809,283.998,12.702,13.219,19.334,28.382,24.010,56.175,52.793,201.718,251.017,55.324,52.444,178.329,177.041,277.839,17.300,17.700,22.000,30.500,24.800,56.500,54.400,
2021/03/29 13:31:05,3007.990,0.000,0.364,0.000,5.066,16.507,326.011,141.322,141.237,300.088,304.773,246.147,256.260,193.122,181.188,155.767,38.134,55.173,59.584,48.957,52.015,57.222,56.800,52.676,52.767,52.160,67.190,72.629,67.415,72.569,79.812,73.252,68.010,73.358,81.146,84.462,90.098,90.126,87.463,87.390,60.652,60.766,51.773,51.736,18.923,21.410,28.538,35.805,25.583,23.953,55.808,24.499,57.839,42.381,41.515,27.889,35.792,23.705,23.298,13.570,-0.003,-0.038,-0.121,0.013,-0.099,-0.066,-0.064,270.841,283.929,12.702,13.219,19.334,28.382,24.010,56.175,52.793,201.718,251.017,55.324,52.444,178.329,177.041,277.839,17.300,17.700,22.000,30.500,24.800,56.500,54.400,
2021/03/29 13:31:06,3008.007,0.000,0.364,0.000,5.103,16.507,326.030,141.322,141.237,300.088,304.773,245.911,256.025,193.122,180.937,155.788,38.134,55.148,59.523,48.931,52.015,57.222,56.800,52.676,52.767,52.084,67.100,72.569,67.391,72.493,79.812,73.252,67.944,73.434,81.146,84.462,90.075,90.126,87.504,87.331,60.628,60.766,51.748,51.736,21.288,25.966,29.503,36.534,25.856,24.226,55.808,24.590,58.112,42.563,41.424,27.889,35.701,23.797,23.389,13.570,-0.007,-0.014,-0.118,0.009,-0.075,-0.057,-0.064,270.828,283.934,12.702,13.219,19.334,28.382,24.010,56.175,52.793,201.718,251.017,55.324,52.444,178.329,177.041,277.839,17.300,17.700,22.000,30.500,24.800,56.500,54.400,
2021/03/29 13:31:07,3007.979,0.000,0.364,0.000,5.103,16.507,326.011,141.573,141.237,300.315,305.000,246.147,256.025,193.373,181.188,155.767,38.134,55.173,59.584,49.026,52.015,57.222,56.800,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.812,73.252,68.010,73.434,81.146,84.462,90.098,90.186,87.528,87.390,60.652,60.842,51.773,51.811,20.742,25.692,30.081,35.805,25.765,23.953,55.262,24.408,58.294,42.563,41.424,27.798,35.701,23.705,23.298,13.570,-0.002,-0.020,-0.102,0.013,-0.095,-0.058,-0.064,270.815,283.993,13.063,8.682,23.257,30.490,24.528,55.087,52.443,199.683,237.225,59.797,46.728,170.615,176.774,277.450,16.600,20.800,25.800,33.000,25.300,55.400,54.000,
2021/03/29 13:31:08,3007.979,0.000,0.364,0.000,5.103,16.507,326.011,141.573,141.237,300.315,305.000,246.147,256.025,193.373,181.188,155.767,38.134,55.173,59.584,49.026,52.015,57.222,56.800,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.812,73.252,68.010,73.434,81.146,84.462,90.098,90.186,87.528,87.390,60.652,60.842,51.773,51.811,20.742,25.692,30.081,35.805,25.765,23.953,55.262,24.408,58.294,42.563,41.424,27.798,35.701,23.705,23.298,13.570,-0.002,-0.020,-0.102,0.013,-0.095,-0.058,-0.064,270.815,283.993,13.063,8.682,23.257,30.490,24.528,55.087,52.443,199.683,237.225,59.797,46.728,170.615,176.774,277.450,16.600,20.800,25.800,33.000,25.300,55.400,54.000,
2021/03/29 13:31:09,3007.956,0.000,0.364,0.000,5.103,16.507,326.011,141.573,141.237,300.315,305.000,246.147,256.260,193.373,180.937,155.767,38.134,55.173,59.584,48.957,52.015,57.282,56.800,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.812,73.252,67.944,73.434,81.146,84.462,90.098,90.186,87.463,87.390,60.652,60.842,51.773,51.811,22.744,28.243,29.213,36.443,25.765,24.681,55.535,24.681,58.021,42.381,41.424,27.798,35.701,23.705,23.389,13.570,-0.004,-0.003,-0.103,0.023,-0.078,-0.045,-0.064,270.855,283.944,13.063,8.682,23.257,30.490,24.528,55.087,52.443,199.683,237.225,59.797,46.728,170.615,176.774,277.450,16.600,20.800,25.800,33.000,25.300,55.400,54.000,
2021/03/29 13:31:10,3007.956,0.000,0.364,0.000,5.103,16.507,326.011,141.573,141.237,300.315,305.000,246.147,256.260,193.373,180.937,155.767,38.134,55.173,59.584,48.957,52.015,57.282,56.800,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.812,73.252,67.944,73.434,81.146,84.462,90.098,90.186,87.463,87.390,60.652,60.842,51.773,51.811,22.744,28.243,29.213,36.443,25.765,24.681,55.535,24.681,58.021,42.381,41.424,27.798,35.701,23.705,23.389,13.570,-0.004,-0.003,-0.103,0.023,-0.078,-0.045,-0.064,270.855,283.944,13.063,8.682,23.257,30.490,24.528,55.087,52.443,199.683,237.225,59.797,46.728,170.615,176.774,277.450,16.600,20.800,25.800,33.000,25.300,55.400,54.000,
2021/03/29 13:31:11,3008.007,0.000,0.364,0.000,5.066,16.507,326.258,141.573,141.237,300.088,305.000,246.147,256.260,193.373,181.188,155.788,38.203,55.173,59.523,49.026,52.015,57.222,56.800,52.676,52.767,52.160,67.124,72.629,67.415,72.569,79.748,73.252,68.010,73.434,81.146,84.462,90.163,90.126,87.463,87.390,60.652,60.842,51.773,51.736,19.833,23.415,29.599,35.077,25.127,23.862,55.535,24.772,58.021,42.381,41.424,27.707,35.701,23.705,23.298,13.570,-0.004,-0.022,-0.109,0.020,-0.102,-0.068,-0.064,270.842,283.944,13.063,8.682,23.257,30.490,24.528,55.087,52.443,199.683,237.225,59.797,46.728,170.615,176.774,277.450,16.600,20.800,25.800,33.000,25.300,55.400,54.000,
2021/03/29 13:31:12,3008.182,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.108,304.773,246.167,256.260,193.395,181.188,155.767,38.134,55.148,59.584,49.026,52.015,57.282,56.800,52.676,52.691,52.023,67.100,72.629,67.324,72.569,79.812,73.191,68.010,73.434,81.146,84.462,90.075,90.126,87.440,87.331,60.628,60.766,51.748,51.736,22.835,23.233,28.346,37.263,25.674,23.406,55.535,24.135,57.839,42.381,41.515,27.798,35.792,23.797,23.298,13.570,-0.001,-0.037,-0.117,0.014,-0.101,-0.067,-0.064,270.835,283.939,13.063,8.682,23.257,30.490,24.528,55.087,52.443,199.683,237.225,59.797,46.728,170.615,176.774,277.450,16.600,20.800,25.800,33.000,25.300,55.400,54.000,
2021/03/29 13:31:13,3008.131,0.000,0.182,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.000,246.167,256.260,193.395,181.188,155.767,38.134,55.148,59.584,49.026,52.015,57.282,56.800,52.752,52.767,52.160,67.100,72.629,67.391,72.569,79.812,73.252,67.944,73.434,81.146,84.462,90.075,90.126,87.440,87.390,60.628,60.842,51.748,51.736,20.651,21.866,29.406,35.623,25.310,24.044,55.171,24.590,58.021,42.198,41.606,27.707,35.610,23.705,23.207,13.570,0.004,-0.002,-0.105,0.023,-0.064,-0.047,-0.064,270.854,283.988,11.775,9.575,22.427,27.785,21.792,55.747,52.256,200.898,245.308,51.699,50.696,174.734,177.636,278.363,14.300,13.600,24.400,29.500,22.500,56.000,53.900,
2021/03/29 13:31:14,3008.097,0.000,0.364,0.000,5.103,16.507,326.238,141.322,141.237,300.315,305.000,246.147,256.260,193.373,181.188,155.767,38.134,55.148,59.494,49.026,52.082,57.282,56.800,52.752,52.767,52.054,67.100,72.539,67.324,72.464,79.812,73.252,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.748,51.706,20.742,22.595,29.310,36.990,25.947,23.497,55.626,24.317,57.748,42.198,41.515,27.616,35.701,23.705,23.116,13.570,-0.008,-0.002,-0.105,0.017,-0.081,-0.051,-0.064,270.816,283.939,11.775,9.575,22.427,27.785,21.792,55.747,52.256,200.898,245.308,51.699,50.696,174.734,177.636,278.363,14.300,13.600,24.400,29.500,22.500,56.000,53.900,
2021/03/29 13:31:15,3008.018,0.000,0.364,0.000,5.066,16.507,326.011,141.322,140.985,300.315,305.000,246.147,256.260,193.373,181.188,155.767,38.134,55.173,59.584,48.957,52.082,57.282,56.800,52.676,52.767,52.160,67.124,72.629,67.348,72.569,79.748,73.252,68.010,73.434,81.146,84.462,90.098,90.186,87.463,87.390,60.652,60.842,51.773,51.736,21.652,25.146,30.370,37.445,25.492,24.226,55.262,24.408,57.839,42.563,41.515,27.798,35.701,23.705,23.298,13.570,-0.001,-0.016,-0.101,0.012,-0.091,-0.058,-0.064,270.750,283.876,11.775,9.575,22.427,27.785,21.792,55.747,52.256,200.898,245.308,51.699,50.696,174.734,177.636,278.363,14.300,13.600,24.400,29.500,22.500,56.000,53.900,
2021/03/29 13:31:16,3007.968,0.000,0.364,0.000,5.103,16.507,326.030,141.573,141.237,300.315,305.000,246.147,256.260,193.373,181.188,155.788,38.134,55.148,59.554,48.957,52.082,57.282,56.800,52.676,52.767,52.054,67.100,72.600,67.391,72.464,79.812,73.252,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.302,60.628,60.736,51.682,51.706,23.108,25.510,30.274,35.988,25.765,24.954,54.989,24.499,57.566,42.381,41.697,27.707,35.701,23.797,23.025,13.388,-0.004,-0.006,-0.100,0.020,-0.069,-0.054,-0.064,270.750,283.939,11.775,9.575,22.427,27.785,21.792,55.747,52.256,200.898,245.308,51.699,50.696,174.734,177.636,278.363,14.300,13.600,24.400,29.500,22.500,56.000,53.900,
2021/03/29 13:31:17,3007.770,0.000,0.364,0.000,5.066,16.507,326.238,141.573,141.237,300.315,305.000,246.147,256.260,193.373,180.937,155.767,38.134,55.173,59.523,48.957,52.082,57.282,56.800,52.752,52.767,52.084,67.124,72.629,67.415,72.493,79.748,73.252,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.390,60.652,60.766,51.773,51.736,21.197,23.688,29.695,35.988,25.401,24.044,55.080,24.135,57.930,42.472,41.697,27.798,35.610,23.705,23.207,13.479,-0.008,-0.008,-0.105,0.014,-0.081,-0.049,-0.064,270.672,283.934,11.775,9.575,22.427,27.785,21.792,55.747,52.256,200.898,245.308,51.699,50.696,174.734,177.636,278.363,14.300,13.600,24.400,29.500,22.500,56.000,53.900,
2021/03/29 13:31:18,3007.804,0.000,0.364,0.000,5.066,16.507,326.258,141.573,141.237,300.315,305.000,246.147,256.260,193.373,181.188,155.788,38.203,55.173,59.584,48.931,52.082,57.282,56.800,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.748,73.252,68.010,73.434,81.146,84.521,90.098,90.186,87.463,87.390,60.652,60.842,51.773,51.811,19.560,23.779,28.153,35.714,25.492,24.044,55.262,23.862,57.748,42.472,41.333,27.616,35.519,23.614,23.025,13.479,0.001,-0.014,-0.105,0.032,-0.097,-0.062,-0.064,270.705,284.057,11.775,9.575,22.427,27.785,21.792,55.747,52.256,200.898,245.308,51.699,50.696,174.734,177.636,278.363,14.300,13.600,24.400,29.500,22.500,56.000,53.900,
2021/03/29 13:31:19,3007.962,0.000,0.364,0.000,5.103,16.481,326.238,141.595,141.237,300.335,305.000,246.167,256.260,193.395,181.188,155.767,38.134,55.148,59.554,48.957,52.082,57.358,56.861,52.752,52.828,52.130,67.100,72.600,67.391,72.539,79.748,73.252,68.010,73.494,81.146,84.521,90.075,90.157,87.504,87.361,60.628,60.812,51.748,51.782,22.471,23.870,29.792,36.170,25.401,23.315,55.262,23.862,57.839,42.472,41.424,27.889,35.610,23.797,23.207,13.479,0.010,-0.016,-0.099,0.027,-0.086,-0.051,-0.064,270.724,283.944,11.775,9.575,22.427,27.785,21.792,55.747,52.256,200.898,245.308,51.699,50.696,174.734,177.636,278.363,14.300,13.600,24.400,29.500,22.500,56.000,53.900,
2021/03/29 13:31:20,3007.951,0.000,0.364,0.000,5.066,16.507,326.030,141.595,141.237,300.108,305.000,246.167,256.260,193.395,181.188,155.788,38.134,55.173,59.584,48.957,52.082,57.358,56.861,52.752,52.828,52.160,67.124,72.629,67.415,72.569,79.748,73.252,68.010,73.434,81.146,84.521,90.163,90.186,87.528,87.390,60.719,60.842,51.773,51.811,21.015,22.868,28.731,35.988,25.765,23.588,55.535,23.862,57.839,42.563,41.424,27.707,35.519,23.705,23.116,13.570,-0.002,-0.015,-0.115,0.015,-0.081,-0.062,-0.064,270.671,283.988,11.860,13.231,23.861,26.879,23.363,53.427,52.750,208.726,266.100,57.842,55.305,169.893,178.177,278.284,16.200,16.900,25.700,29.600,24.100,53.800,54.300,
2021/03/29 13:31:21,3007.827,0.000,0.364,0.000,5.066,16.507,326.011,141.573,141.237,300.315,305.000,246.381,256.260,193.373,180.937,155.767,38.134,55.173,59.523,48.957,52.082,57.358,56.800,52.752,52.828,52.160,67.124,72.629,67.415,72.569,79.748,73.252,68.010,73.434,81.146,84.521,90.098,90.126,87.463,87.390,60.719,60.842,51.773,51.811,20.197,21.593,28.731,36.079,25.856,23.679,55.171,23.862,57.839,42.472,41.515,27.707,35.610,23.705,23.207,13.570,0.005,0.006,-0.094,0.028,-0.076,-0.034,-0.064,270.619,284.111,11.860,13.231,23.861,26.879,23.363,53.427,52.750,208.726,266.100,57.842,55.305,169.893,178.177,278.284,16.200,16.900,25.700,29.600,24.100,53.800,54.300,
2021/03/29 13:31:22,3007.781,0.000,0.364,0.000,5.103,16.507,326.238,141.573,141.237,300.315,305.000,246.381,256.260,193.373,181.188,155.767,38.134,55.148,59.584,48.957,52.082,57.358,56.861,52.752,52.767,52.160,67.100,72.629,67.391,72.629,79.748,73.191,68.010,73.434,81.146,84.462,90.140,90.186,87.504,87.390,60.628,60.902,51.748,51.811,19.105,22.139,29.213,36.079,25.036,24.135,55.262,24.135,57.839,42.381,41.788,27.980,35.610,23.797,23.116,13.570,0.003,-0.015,-0.098,0.014,-0.091,-0.050,-0.064,270.672,283.934,11.860,13.231,23.861,26.879,23.363,53.427,52.750,208.726,266.100,57.842,55.305,169.893,178.177,278.284,16.200,16.900,25.700,29.600,24.100,53.800,54.300,
2021/03/29 13:31:23,3007.781,0.000,0.364,0.000,5.103,16.507,326.238,141.573,141.237,300.315,305.000,246.381,256.260,193.373,181.188,155.767,38.134,55.148,59.584,48.957,52.082,57.358,56.861,52.752,52.767,52.160,67.100,72.629,67.391,72.629,79.748,73.191,68.010,73.434,81.146,84.462,90.140,90.186,87.504,87.390,60.628,60.902,51.748,51.811,19.105,22.139,29.213,36.079,25.036,24.135,55.262,24.135,57.839,42.381,41.788,27.980,35.610,23.797,23.116,13.570,0.003,-0.015,-0.098,0.014,-0.091,-0.050,-0.064,270.672,283.934,11.860,13.231,23.861,26.879,23.363,53.427,52.750,208.726,266.100,57.842,55.305,169.893,178.177,278.284,16.200,16.900,25.700,29.600,24.100,53.800,54.300,
2021/03/29 13:31:24,3007.663,0.000,0.364,0.000,5.103,16.507,326.238,141.595,141.237,300.335,305.000,246.402,256.260,193.395,181.188,156.018,38.203,55.173,59.523,48.957,52.082,57.358,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.748,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.449,60.719,60.842,51.773,51.736,21.834,22.595,30.274,35.805,25.219,23.953,55.080,23.953,57.748,42.472,41.424,27.798,35.610,23.705,23.116,13.388,-0.017,-0.013,-0.113,0.005,-0.079,-0.059,-0.064,270.685,283.988,11.300,13.070,20.068,29.990,23.603,54.762,52.145,180.507,238.134,51.474,46.351,174.652,177.279,277.493,17.000,20.100,23.000,31.800,24.400,55.200,53.800,
2021/03/29 13:31:25,3007.646,0.000,0.364,0.000,5.066,16.507,326.238,141.573,141.237,300.315,305.000,246.147,256.260,193.373,181.440,155.767,38.203,55.173,59.494,48.957,52.015,57.358,56.861,52.752,52.828,52.130,67.124,72.600,67.415,72.539,79.748,73.252,68.010,73.494,81.146,84.521,90.098,90.098,87.528,87.361,60.652,60.812,51.773,51.706,20.924,22.868,28.828,37.172,25.583,23.588,55.080,23.953,57.839,42.289,41.333,27.707,35.610,23.705,23.025,13.479,0.001,0.005,-0.100,0.037,-0.078,-0.045,-0.064,270.665,284.057,11.300,13.070,20.068,29.990,23.603,54.762,52.145,180.507,238.134,51.474,46.351,174.652,177.279,277.493,17.000,20.100,23.000,31.800,24.400,55.200,53.800,
2021/03/29 13:31:26,3007.742,0.000,0.364,0.000,5.066,16.507,326.238,141.344,141.237,300.108,305.000,246.402,256.260,193.395,181.188,155.767,38.134,55.148,59.584,48.957,52.082,57.358,56.861,52.752,52.767,52.160,67.100,72.629,67.324,72.569,79.748,73.252,68.010,73.434,81.146,84.521,90.075,90.126,87.440,87.390,60.628,60.842,51.748,51.736,21.561,21.593,29.792,36.261,26.675,23.862,55.262,24.226,57.839,42.472,41.697,27.889,35.610,23.705,23.298,13.479,0.013,-0.006,-0.094,0.034,-0.089,-0.050,-0.064,270.606,284.047,11.300,13.070,20.068,29.990,23.603,54.762,52.145,180.507,238.134,51.474,46.351,174.652,177.279,277.493,17.000,20.100,23.000,31.800,24.400,55.200,53.800,
2021/03/29 13:31:27,3007.939,0.000,0.364,0.000,5.103,16.507,326.238,141.573,141.237,300.315,305.000,246.381,256.260,193.373,181.188,155.767,38.203,55.148,59.494,49.026,52.082,57.358,56.800,52.752,52.767,52.130,67.100,72.600,67.391,72.539,79.748,73.252,68.010,73.494,81.146,84.521,90.075,90.098,87.440,87.361,60.628,60.812,51.748,51.706,20.106,20.955,29.503,35.805,25.674,23.679,55.080,24.044,57.748,42.381,41.606,27.616,35.610,23.705,23.207,13.479,0.004,-0.035,-0.114,0.020,-0.098,-0.058,-0.064,270.685,283.998,10.653,9.625,24.047,28.241,21.799,54.030,52.555,219.668,274.170,49.554,53.495,170.495,178.091,277.544,17.300,16.700,27.300,31.100,22.800,54.400,54.200,
2021/03/29 13:31:28,3007.894,0.000,0.364,0.000,5.103,16.507,326.258,141.344,141.237,300.335,305.000,246.167,256.495,193.395,181.188,155.788,38.134,55.215,59.584,49.026,52.015,57.358,56.861,52.752,52.767,52.160,67.100,72.705,67.324,72.629,79.748,73.252,68.010,73.434,81.146,84.462,90.075,90.186,87.504,87.390,60.628,60.902,51.748,51.811,21.197,22.686,29.020,35.988,24.945,23.315,55.262,23.953,57.748,42.381,41.515,27.707,35.610,23.705,23.116,13.388,0.002,-0.004,-0.108,0.020,-0.068,-0.040,-0.064,270.678,284.052,10.653,9.625,24.047,28.241,21.799,54.030,52.555,219.668,274.170,49.554,53.495,170.495,178.091,277.544,17.300,16.700,27.300,31.100,22.800,54.400,54.200,
2021/03/29 13:31:29,3007.838,0.000,0.364,0.000,5.066,16.507,326.258,141.322,141.237,300.315,305.000,246.147,256.260,193.625,181.188,155.788,38.134,55.148,59.523,48.957,52.082,57.358,56.861,52.752,52.767,52.084,67.166,72.629,67.324,72.569,79.748,73.252,68.010,73.494,81.146,84.521,90.075,90.126,87.440,87.390,60.628,60.842,51.748,51.736,24.290,28.061,29.792,36.625,26.038,24.135,55.353,24.317,57.475,42.107,41.515,27.707,35.610,23.705,23.116,13.479,0.006,0.013,-0.089,0.032,-0.074,-0.034,-0.064,270.665,283.993,10.653,9.625,24.047,28.241,21.799,54.030,52.555,219.668,274.170,49.554,53.495,170.495,178.091,277.544,17.300,16.700,27.300,31.100,22.800,54.400,54.200,
2021/03/29 13:31:30,3007.866,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.000,246.167,256.260,193.395,181.188,156.018,38.203,55.148,59.494,48.957,52.082,57.358,56.861,52.752,52.767,52.130,67.100,72.600,67.324,72.539,79.748,73.191,68.010,73.434,81.146,84.462,90.075,90.098,87.440,87.361,60.628,60.812,51.748,51.706,21.106,20.408,29.020,35.897,25.036,23.224,54.989,24.044,57.475,42.381,41.697,27.798,35.519,23.705,23.116,13.479,0.003,-0.005,-0.094,0.015,-0.084,-0.050,-0.064,270.691,283.939,10.653,9.625,24.047,28.241,21.799,54.030,52.555,219.668,274.170,49.554,53.495,170.495,178.091,277.544,17.300,16.700,27.300,31.100,22.800,54.400,54.200,
2021/03/29 13:31:31,3007.804,0.000,0.364,0.000,5.103,16.507,326.238,141.595,141.237,300.335,305.000,246.402,256.260,193.646,181.188,155.767,38.134,55.173,59.584,48.957,52.082,57.358,56.890,52.752,52.828,52.160,67.124,72.705,67.415,72.629,79.748,73.252,68.010,73.434,81.146,84.521,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,22.198,24.417,29.117,36.352,25.765,23.862,55.262,24.408,57.839,42.381,41.515,27.707,35.610,23.705,23.025,13.479,-0.003,-0.001,-0.099,0.023,-0.077,-0.042,-0.064,270.718,283.998,10.653,9.625,24.047,28.241,21.799,54.030,52.555,219.668,274.170,49.554,53.495,170.495,178.091,277.544,17.300,16.700,27.300,31.100,22.800,54.400,54.200,
2021/03/29 13:31:32,3007.866,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.237,300.335,305.000,246.167,256.495,193.395,181.440,155.788,38.203,55.239,59.584,48.957,52.082,57.358,56.861,52.752,52.828,52.160,67.124,72.705,67.348,72.629,79.748,73.252,68.010,73.494,81.146,84.462,90.098,90.126,87.528,87.390,60.652,60.902,51.773,51.811,21.470,22.504,29.599,36.443,25.492,23.679,54.807,24.044,57.566,42.198,41.424,27.616,35.428,23.614,23.025,13.479,0.007,-0.005,-0.098,0.032,-0.090,-0.053,-0.064,270.691,283.939,13.412,10.830,20.283,30.114,22.200,55.429,52.411,194.244,241.305,49.399,50.389,179.742,178.139,278.006,18.000,18.700,22.600,32.300,23.200,55.800,54.100,
2021/03/29 13:31:33,3007.866,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.237,300.335,305.000,246.167,256.495,193.395,181.440,155.788,38.203,55.239,59.584,48.957,52.082,57.358,56.861,52.752,52.828,52.160,67.124,72.705,67.348,72.629,79.748,73.252,68.010,73.494,81.146,84.462,90.098,90.126,87.528,87.390,60.652,60.902,51.773,51.811,21.470,22.504,29.599,36.443,25.492,23.679,54.807,24.044,57.566,42.198,41.424,27.616,35.428,23.614,23.025,13.479,0.007,-0.005,-0.098,0.032,-0.090,-0.053,-0.064,270.691,283.939,13.412,10.830,20.283,30.114,22.200,55.429,52.411,194.244,241.305,49.399,50.389,179.742,178.139,278.006,18.000,18.700,22.600,32.300,23.200,55.800,54.100,
2021/03/29 13:31:34,3008.103,0.000,0.364,0.000,5.066,16.507,326.258,141.573,141.237,300.315,305.000,246.381,256.495,193.373,181.188,156.040,38.203,55.173,59.523,48.957,52.082,57.312,56.861,52.782,52.797,52.160,67.124,72.569,67.415,72.569,79.748,73.221,68.010,73.463,81.146,84.550,90.098,90.126,87.528,87.390,60.719,60.842,51.773,51.736,21.106,23.050,30.852,36.534,24.945,23.770,55.171,24.226,57.657,42.198,41.515,27.525,35.519,23.705,23.025,13.388,0.010,-0.017,-0.101,0.027,-0.088,-0.050,-0.064,270.711,283.993,13.412,10.830,20.283,30.114,22.200,55.429,52.411,194.244,241.305,49.399,50.389,179.742,178.139,278.006,18.000,18.700,22.600,32.300,23.200,55.800,54.100,
2021/03/29 13:31:35,3008.136,0.000,0.364,0.000,5.066,16.507,326.238,141.573,141.237,300.315,305.000,246.147,256.495,193.625,181.440,156.018,38.134,55.173,59.523,48.957,52.082,57.222,56.861,52.752,52.767,52.084,67.124,72.629,67.415,72.493,79.812,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.331,60.652,60.842,51.773,51.736,22.744,29.519,31.720,37.628,25.765,25.046,54.807,24.408,57.566,42.198,41.606,27.707,35.610,23.705,23.116,13.479,0.004,-0.009,-0.111,0.022,-0.074,-0.057,-0.064,270.717,283.934,13.412,10.830,20.283,30.114,22.200,55.429,52.411,194.244,241.305,49.399,50.389,179.742,178.139,278.006,18.000,18.700,22.600,32.300,23.200,55.800,54.100,
2021/03/29 13:31:36,3008.046,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.237,300.335,305.000,246.167,256.495,193.646,181.188,155.788,38.134,55.239,59.523,48.957,52.082,57.282,56.800,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.812,73.191,68.010,73.434,81.146,84.462,90.163,90.186,87.528,87.390,60.652,60.842,51.773,51.736,20.106,24.964,29.406,35.714,25.674,25.046,54.898,24.408,57.657,42.289,41.697,27.616,35.610,23.614,23.116,13.479,0.001,0.003,-0.101,0.029,-0.077,-0.032,-0.064,270.711,283.944,13.412,10.830,20.283,30.114,22.200,55.429,52.411,194.244,241.305,49.399,50.389,179.742,178.139,278.006,18.000,18.700,22.600,32.300,23.200,55.800,54.100,
2021/03/29 13:31:37,3008.074,0.000,0.364,0.000,5.103,16.507,326.238,141.573,141.237,300.315,305.000,246.381,256.495,193.625,181.440,155.767,38.203,55.173,59.584,48.957,52.082,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.812,73.252,68.010,73.434,81.146,84.462,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,20.197,24.872,28.346,36.625,25.401,23.588,55.080,24.317,57.839,42.289,41.515,27.707,35.519,23.614,22.934,13.388,-0.006,-0.026,-0.109,0.010,-0.102,-0.061,-0.064,270.731,283.939,13.412,10.830,20.283,30.114,22.200,55.429,52.411,194.244,241.305,49.399,50.389,179.742,178.139,278.006,18.000,18.700,22.600,32.300,23.200,55.800,54.100,
2021/03/29 13:31:38,3008.041,0.000,0.364,0.000,5.066,16.507,326.238,141.573,141.237,300.315,305.000,246.147,256.260,193.625,181.188,156.018,38.134,55.173,59.523,48.957,52.082,57.312,56.861,52.782,52.797,52.160,67.124,72.629,67.415,72.569,79.812,73.282,68.010,73.463,81.146,84.491,90.163,90.126,87.463,87.390,60.652,60.842,51.773,51.736,20.287,23.141,29.599,36.899,25.856,24.044,54.989,24.226,57.748,42.107,41.515,27.616,35.519,23.614,23.116,13.479,0.004,0.006,-0.094,0.027,-0.065,-0.046,-0.064,270.776,283.993,13.412,10.830,20.283,30.114,22.200,55.429,52.411,194.244,241.305,49.399,50.389,179.742,178.139,278.006,18.000,18.700,22.600,32.300,23.200,55.800,54.100,
2021/03/29 13:31:39,3007.968,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.000,246.167,256.495,193.646,181.188,155.767,38.203,55.148,59.494,48.957,52.082,57.282,56.861,52.752,52.767,52.130,67.100,72.600,67.391,72.539,79.812,73.252,68.010,73.434,81.146,84.462,90.140,90.098,87.440,87.302,60.628,60.812,51.748,51.706,21.652,24.235,29.117,36.716,25.856,23.770,54.898,24.226,57.657,42.198,41.788,27.616,35.701,23.705,23.025,13.479,-0.009,-0.010,-0.110,0.025,-0.087,-0.057,-0.064,270.763,283.934,9.920,6.671,21.461,29.236,23.087,54.530,52.780,194.597,220.136,53.717,51.248,175.030,178.108,278.499,12.600,12.300,23.700,31.000,23.900,54.900,54.500,
2021/03/29 13:31:40,3007.996,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.000,246.167,256.495,193.646,181.440,155.767,38.134,55.173,59.494,48.957,52.082,57.282,56.861,52.752,52.767,52.054,67.124,72.539,67.348,72.464,79.812,73.191,68.010,73.434,81.146,84.462,90.163,90.098,87.528,87.361,60.652,60.736,51.773,51.706,20.833,21.319,28.924,37.081,25.219,23.497,54.807,24.044,57.657,42.198,41.606,27.616,35.610,23.705,23.207,13.479,0.002,-0.014,-0.104,0.035,-0.096,-0.059,-0.064,270.763,284.062,9.920,6.671,21.461,29.236,23.087,54.530,52.780,194.597,220.136,53.717,51.248,175.030,178.108,278.499,12.600,12.300,23.700,31.000,23.900,54.900,54.500,
2021/03/29 13:31:41,3008.001,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.237,300.335,305.000,246.167,256.260,193.646,181.440,155.788,38.134,55.173,59.523,48.957,52.082,57.282,56.861,52.752,52.767,52.084,67.124,72.629,67.348,72.569,79.812,73.191,68.010,73.434,81.211,84.462,90.098,90.126,87.463,87.390,60.719,60.842,51.773,51.736,21.288,24.052,29.985,36.079,25.127,23.953,54.898,24.499,57.930,42.198,41.606,27.616,35.428,23.523,23.025,13.479,0.007,-0.021,-0.103,0.024,-0.089,-0.058,-0.064,270.757,284.052,9.920,6.671,21.461,29.236,23.087,54.530,52.780,194.597,220.136,53.717,51.248,175.030,178.108,278.499,12.600,12.300,23.700,31.000,23.900,54.900,54.500,
2021/03/29 13:31:42,3008.069,0.000,0.364,0.000,5.103,16.507,326.238,141.573,141.488,300.315,305.000,246.147,256.495,193.625,181.188,155.767,38.134,55.173,59.523,48.957,52.082,57.282,56.861,52.676,52.767,52.160,67.124,72.629,67.348,72.569,79.812,73.191,68.010,73.434,81.146,84.462,90.163,90.126,87.528,87.390,60.652,60.842,51.773,51.736,23.290,24.781,29.985,36.899,25.674,23.953,54.989,24.499,57.657,42.016,41.424,27.342,35.519,23.614,23.025,13.479,0.001,-0.017,-0.114,0.019,-0.083,-0.060,-0.064,270.750,283.993,9.920,6.671,21.461,29.236,23.087,54.530,52.780,194.597,220.136,53.717,51.248,175.030,178.108,278.499,12.600,12.300,23.700,31.000,23.900,54.900,54.500,
2021/03/29 13:31:43,3007.973,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.488,300.335,305.000,246.402,256.495,193.646,181.440,156.018,38.203,55.173,59.523,48.957,52.082,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.812,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.528,87.390,60.652,60.842,51.773,51.736,20.106,23.233,29.599,36.170,25.674,24.044,54.989,24.408,57.566,42.107,41.333,27.433,35.610,23.614,23.025,13.388,-0.009,-0.004,-0.111,0.021,-0.079,-0.042,-0.064,270.705,283.993,9.920,6.671,21.461,29.236,23.087,54.530,52.780,194.597,220.136,53.717,51.248,175.030,178.108,278.499,12.600,12.300,23.700,31.000,23.900,54.900,54.500,
2021/03/29 13:31:44,3007.951,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.237,300.335,305.000,246.402,256.495,193.646,181.440,155.788,38.203,55.215,59.523,48.957,52.082,57.282,56.861,52.752,52.767,52.084,67.100,72.629,67.324,72.569,79.748,73.252,68.010,73.434,81.146,84.462,90.075,90.126,87.440,87.390,60.628,60.842,51.748,51.811,19.924,23.688,28.635,37.081,25.219,23.406,55.080,24.408,57.657,42.016,41.515,27.433,35.519,23.523,22.934,13.388,0.004,-0.007,-0.096,0.021,-0.087,-0.049,-0.064,270.692,284.057,11.955,12.731,22.145,30.512,23.047,54.648,52.482,197.526,223.727,54.372,49.786,173.523,177.588,277.775,14.000,18.200,24.200,32.300,23.800,54.900,53.900,
2021/03/29 13:31:45,3007.776,0.000,0.364,0.000,5.066,16.507,326.258,141.573,141.237,300.315,305.000,246.147,256.495,193.625,181.188,156.040,38.203,55.148,59.523,48.957,52.082,57.282,56.861,52.752,52.767,52.160,67.100,72.629,67.324,72.569,79.748,73.191,68.010,73.434,81.146,84.462,90.075,90.186,87.440,87.390,60.628,60.842,51.748,51.736,19.651,24.417,28.056,35.350,25.674,24.226,55.080,24.590,57.748,42.198,41.424,27.525,35.519,23.614,23.116,13.479,0.002,0.004,-0.097,0.024,-0.072,-0.048,-0.064,270.711,284.003,11.955,12.731,22.145,30.512,23.047,54.648,52.482,197.526,223.727,54.372,49.786,173.523,177.588,277.775,14.000,18.200,24.200,32.300,23.800,54.900,53.900,
2021/03/29 13:31:46,3007.675,0.000,0.364,0.000,5.066,16.507,326.238,141.573,141.237,300.315,305.000,246.381,256.495,193.625,181.440,155.767,38.203,55.173,59.523,49.026,52.082,57.282,56.861,52.676,52.767,52.160,67.124,72.629,67.348,72.569,79.748,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.390,60.719,60.902,51.773,51.736,20.287,22.048,28.828,35.441,25.583,24.044,54.989,24.226,57.930,42.472,41.697,27.798,35.610,23.614,23.116,13.479,-0.010,-0.007,-0.105,0.013,-0.080,-0.040,-0.064,270.711,284.003,11.955,12.731,22.145,30.512,23.047,54.648,52.482,197.526,223.727,54.372,49.786,173.523,177.588,277.775,14.000,18.200,24.200,32.300,23.800,54.900,53.900,
2021/03/29 13:31:47,3007.719,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.237,300.335,305.000,246.167,256.495,193.646,181.440,155.788,38.203,55.239,59.584,49.026,52.082,57.282,56.861,52.752,52.767,52.160,67.124,72.705,67.415,72.569,79.683,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.390,60.719,60.902,51.773,51.811,21.288,22.504,28.442,35.532,25.036,23.770,54.807,24.408,57.566,42.198,41.333,27.342,35.519,23.523,22.934,13.388,-0.001,-0.008,-0.106,0.033,-0.091,-0.057,-0.064,270.711,284.003,11.955,12.731,22.145,30.512,23.047,54.648,52.482,197.526,223.727,54.372,49.786,173.523,177.588,277.775,14.000,18.200,24.200,32.300,23.800,54.900,53.900,
2021/03/29 13:31:48,3007.742,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.000,246.402,256.495,193.646,181.440,155.767,38.134,55.173,59.523,49.026,52.082,57.282,56.921,52.752,52.767,52.160,67.124,72.629,67.348,72.569,79.748,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.390,60.652,60.842,51.773,51.736,20.924,23.870,29.503,37.354,26.038,24.135,54.534,24.317,57.475,42.198,41.515,27.433,35.610,23.523,23.025,13.388,0.004,-0.018,-0.105,0.024,-0.097,-0.065,-0.064,270.698,283.944,11.955,12.731,22.145,30.512,23.047,54.648,52.482,197.526,223.727,54.372,49.786,173.523,177.588,277.775,14.000,18.200,24.200,32.300,23.800,54.900,53.900,
2021/03/29 13:31:49,3007.883,0.000,0.364,0.000,5.066,16.507,326.238,141.573,141.237,300.315,305.000,246.381,256.495,193.625,181.440,156.018,38.134,55.173,59.494,49.026,52.082,57.282,56.861,52.752,52.828,52.054,67.124,72.600,67.415,72.539,79.683,73.191,68.010,73.434,81.211,84.462,90.098,90.098,87.463,87.302,60.652,60.812,51.773,51.706,22.380,25.875,30.274,36.170,26.220,24.317,54.807,24.590,57.566,42.198,41.606,27.707,35.519,23.523,23.116,13.388,0.002,-0.021,-0.112,0.021,-0.090,-0.060,-0.064,270.678,283.998,11.955,12.731,22.145,30.512,23.047,54.648,52.482,197.526,223.727,54.372,49.786,173.523,177.588,277.775,14.000,18.200,24.200,32.300,23.800,54.900,53.900,
2021/03/29 13:31:50,3007.849,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.000,246.402,256.495,193.646,181.440,156.018,38.134,55.173,59.523,49.026,52.015,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.348,72.569,79.683,73.191,68.010,73.434,81.146,84.462,90.098,90.126,87.528,87.390,60.652,60.842,51.773,51.811,19.469,23.324,28.538,35.532,25.401,24.044,55.080,24.408,57.839,42.198,41.515,27.798,35.519,23.614,22.934,13.388,-0.003,-0.006,-0.110,0.015,-0.073,-0.043,-0.064,270.698,284.003,7.433,10.161,23.446,27.259,25.442,54.078,52.793,199.654,233.807,65.293,50.060,172.093,176.926,277.839,14.600,13.800,25.600,29.100,26.500,54.400,54.500,
2021/03/29 13:31:51,3007.804,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.000,246.402,256.495,193.646,181.440,156.018,38.203,55.173,59.523,49.026,52.015,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.348,72.569,79.683,73.116,68.010,73.434,81.211,84.462,90.098,90.126,87.463,87.390,60.652,60.902,51.773,51.736,20.560,23.415,29.117,35.077,26.311,23.588,54.443,24.226,57.839,42.107,41.515,27.433,35.701,23.614,23.116,13.479,-0.011,-0.016,-0.109,0.010,-0.093,-0.061,-0.064,270.639,283.998,7.433,10.161,23.446,27.259,25.442,54.078,52.793,199.654,233.807,65.293,50.060,172.093,176.926,277.839,14.600,13.800,25.600,29.100,26.500,54.400,54.500,
2021/03/29 13:31:52,3007.742,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.227,246.402,256.495,193.646,181.440,156.018,38.134,55.173,59.584,49.026,52.082,57.358,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.683,73.191,68.010,73.434,81.211,84.462,90.098,90.126,87.528,87.390,60.719,60.842,51.773,51.736,22.380,24.964,29.406,38.083,25.947,24.226,54.716,24.408,57.475,42.016,41.424,27.433,35.519,23.523,22.843,13.388,0.006,-0.010,-0.093,0.019,-0.088,-0.047,-0.064,270.666,284.057,7.433,10.161,23.446,27.259,25.442,54.078,52.793,199.654,233.807,65.293,50.060,172.093,176.926,277.839,14.600,13.800,25.600,29.100,26.500,54.400,54.500,
2021/03/29 13:31:53,3007.725,0.000,0.364,0.000,5.066,16.507,326.258,141.573,141.258,300.315,305.020,246.381,256.515,193.625,181.462,156.040,38.228,55.239,59.523,48.957,52.106,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.706,73.116,68.034,73.434,81.170,84.462,90.163,90.126,87.528,87.390,60.719,60.842,51.706,51.736,21.470,24.599,30.370,37.081,25.583,23.862,54.716,24.499,57.930,42.381,41.424,27.525,35.610,23.523,23.116,13.479,-0.004,-0.006,-0.102,0.020,-0.068,-0.055,-0.064,270.698,284.003,7.433,10.161,23.446,27.259,25.442,54.078,52.793,199.654,233.807,65.293,50.060,172.093,176.926,277.839,14.600,13.800,25.600,29.100,26.500,54.400,54.500,
2021/03/29 13:31:54,3007.703,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.258,300.335,305.020,246.402,256.515,193.646,181.462,156.040,38.228,55.239,59.523,49.026,52.082,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.683,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.736,20.833,22.686,29.213,36.443,25.674,23.953,54.807,24.499,57.657,42.198,41.333,27.433,35.610,23.523,22.934,13.388,0.001,0.006,-0.098,0.024,-0.072,-0.042,-0.064,270.692,284.126,10.638,12.996,23.064,29.052,24.269,54.037,52.906,184.853,219.693,54.174,50.447,171.469,177.879,277.931,15.800,18.800,26.000,31.100,25.000,54.400,54.600,
2021/03/29 13:31:55,3007.781,0.000,0.364,0.000,5.066,16.507,326.238,141.322,141.237,300.315,305.227,246.381,256.495,193.625,181.440,156.018,38.203,55.173,59.523,49.026,52.015,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.163,90.186,87.528,87.390,60.652,60.842,51.773,51.811,21.743,23.688,30.756,36.990,25.856,24.135,54.807,24.408,57.657,42.198,41.697,27.707,35.519,23.614,22.843,13.388,-0.009,-0.039,-0.118,0.014,-0.111,-0.082,-0.064,270.711,284.003,10.638,12.996,23.064,29.052,24.269,54.037,52.906,184.853,219.693,54.174,50.447,171.469,177.879,277.931,15.800,18.800,26.000,31.100,25.000,54.400,54.600,
2021/03/29 13:31:56,3007.866,0.000,0.364,0.000,5.066,16.507,326.258,141.573,141.258,300.315,305.247,246.381,256.515,193.625,181.713,156.040,38.228,55.173,59.523,49.026,52.082,57.358,56.800,52.752,52.767,52.160,67.124,72.705,67.415,72.629,79.683,73.116,68.010,73.434,81.211,84.462,90.163,90.186,87.528,87.390,60.719,60.842,51.773,51.811,21.834,25.419,29.406,37.263,26.220,24.135,54.261,24.226,57.566,42.289,41.242,27.525,35.610,23.614,23.116,13.388,-0.003,-0.033,-0.117,0.013,-0.095,-0.066,-0.064,270.737,284.003,10.638,12.996,23.064,29.052,24.269,54.037,52.906,184.853,219.693,54.174,50.447,171.469,177.879,277.931,15.800,18.800,26.000,31.100,25.000,54.400,54.600,
2021/03/29 13:31:57,3007.911,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.237,300.335,305.227,246.402,256.495,193.646,181.440,156.040,38.203,55.239,59.523,49.026,52.082,57.282,56.800,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.146,84.462,90.098,90.186,87.463,87.390,60.652,60.842,51.773,51.736,20.924,24.235,27.574,35.988,25.127,24.135,54.989,24.226,57.475,42.198,41.333,27.616,35.519,23.523,23.025,13.479,0.002,-0.003,-0.109,0.022,-0.063,-0.058,-0.064,270.685,284.052,10.638,12.996,23.064,29.052,24.269,54.037,52.906,184.853,219.693,54.174,50.447,171.469,177.879,277.931,15.800,18.800,26.000,31.100,25.000,54.400,54.600,
2021/03/29 13:31:58,3008.007,0.000,0.364,0.000,5.103,16.507,326.258,141.344,141.258,300.335,305.020,246.402,256.515,193.646,181.713,156.040,38.228,55.215,59.606,49.026,52.015,57.358,56.800,52.752,52.767,52.182,67.100,72.727,67.391,72.591,79.618,73.116,68.010,73.434,81.211,84.462,90.075,90.207,87.504,87.411,60.694,60.864,51.748,51.833,23.926,25.601,30.274,35.897,25.674,24.135,54.170,24.226,57.839,42.289,41.424,27.707,35.519,23.523,23.116,13.388,0.004,0.016,-0.098,0.035,-0.066,-0.025,-0.064,270.737,283.993,10.638,12.996,23.064,29.052,24.269,54.037,52.906,184.853,219.693,54.174,50.447,171.469,177.879,277.931,15.800,18.800,26.000,31.100,25.000,54.400,54.600,
2021/03/29 13:31:59,3007.906,0.000,0.364,0.000,5.103,16.507,326.258,141.573,141.258,300.315,305.020,246.381,256.515,193.625,181.462,156.040,38.228,55.173,59.494,49.026,52.082,57.358,56.800,52.752,52.767,52.054,67.124,72.600,67.415,72.464,79.618,73.116,68.010,73.434,81.211,84.462,90.163,90.098,87.528,87.302,60.719,60.736,51.773,51.645,22.289,23.870,29.406,36.443,25.674,24.226,54.443,23.953,58.112,42.289,41.606,27.707,35.519,23.614,22.934,13.388,0.007,-0.002,-0.092,0.022,-0.083,-0.046,-0.064,270.731,283.998,11.077,12.983,24.005,32.098,22.573,53.541,52.411,186.740,220.314,54.324,48.663,171.080,177.752,278.006,16.500,16.900,26.400,33.900,23.200,53.800,54.000,
2021/03/29 13:32:00,3007.832,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.227,246.402,256.495,193.646,181.692,156.018,38.203,55.173,59.523,49.026,52.082,57.282,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.126,87.463,87.390,60.719,60.842,51.773,51.736,23.017,26.968,29.503,36.079,25.674,24.772,54.443,23.770,58.385,42.654,41.606,27.889,35.519,23.614,22.934,13.479,-0.003,-0.009,-0.102,0.012,-0.091,-0.056,-0.064,270.711,284.062,11.077,12.983,24.005,32.098,22.573,53.541,52.411,186.740,220.314,54.324,48.663,171.080,177.752,278.006,16.500,16.900,26.400,33.900,23.200,53.800,54.000,
2021/03/29 13:32:01,3007.793,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.335,305.020,246.402,256.515,193.646,181.462,156.040,38.228,55.239,59.584,49.026,52.082,57.358,56.861,52.752,52.767,52.160,67.124,72.705,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.390,60.652,60.902,51.773,51.811,20.469,22.686,29.695,35.350,25.219,24.590,54.625,23.497,58.385,42.563,41.697,27.889,35.519,23.705,23.025,13.388,-0.009,0.001,-0.103,0.015,-0.075,-0.038,-0.064,270.684,283.993,11.077,12.983,24.005,32.098,22.573,53.541,52.411,186.740,220.314,54.324,48.663,171.080,177.752,278.006,16.500,16.900,26.400,33.900,23.200,53.800,54.000,
2021/03/29 13:32:02,3007.849,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.237,300.562,305.000,246.402,256.730,193.646,181.692,156.040,38.203,55.239,59.523,49.026,52.082,57.358,56.861,52.752,52.828,52.160,67.124,72.629,67.415,72.493,79.618,73.116,68.010,73.434,81.146,84.462,90.163,90.126,87.528,87.331,60.719,60.842,51.773,51.736,20.197,26.057,29.406,36.625,25.492,24.681,54.716,23.770,58.749,42.472,41.788,27.889,35.519,23.705,23.116,13.479,-0.009,-0.019,-0.115,0.024,-0.099,-0.069,-0.064,270.731,283.939,11.077,12.983,24.005,32.098,22.573,53.541,52.411,186.740,220.314,54.324,48.663,171.080,177.752,278.006,16.500,16.900,26.400,33.900,23.200,53.800,54.000,
2021/03/29 13:32:03,3007.945,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.258,300.562,305.020,246.402,256.515,193.646,181.713,156.018,38.228,55.239,59.494,49.026,52.082,57.282,56.861,52.752,52.767,52.054,67.124,72.600,67.415,72.539,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.098,87.463,87.302,60.719,60.736,51.773,51.706,21.834,25.510,29.599,37.628,25.401,24.408,54.989,23.679,58.294,42.472,41.697,27.889,35.610,23.614,23.207,13.479,0.005,-0.017,-0.104,0.023,-0.087,-0.067,-0.064,270.712,284.003,12.181,12.705,22.145,27.096,23.195,54.267,52.793,192.325,244.847,54.372,51.142,174.806,177.148,277.839,17.900,18.200,24.700,29.700,24.100,54.500,54.500,
2021/03/29 13:32:04,3007.968,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.237,300.335,305.227,246.402,256.495,193.898,181.692,156.018,38.203,55.239,59.523,49.051,52.082,57.312,56.890,52.782,52.797,52.084,67.124,72.629,67.415,72.569,79.618,73.085,68.010,73.463,81.211,84.491,90.098,90.126,87.463,87.331,60.652,60.842,51.773,51.811,20.742,25.237,29.888,36.443,25.310,24.590,54.898,23.953,58.294,42.289,41.879,27.798,35.519,23.614,23.298,13.479,0.002,-0.019,-0.113,0.020,-0.090,-0.061,-0.064,270.718,283.998,12.181,12.705,22.145,27.096,23.195,54.267,52.793,192.325,244.847,54.372,51.142,174.806,177.148,277.839,17.900,18.200,24.700,29.700,24.100,54.500,54.500,
2021/03/29 13:32:05,3007.934,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.237,300.562,305.000,246.402,256.495,193.898,181.440,156.040,38.203,55.239,59.463,49.026,52.082,57.282,56.800,52.752,52.767,52.084,67.124,72.569,67.415,72.493,79.618,73.055,68.010,73.434,81.211,84.462,90.098,90.126,87.528,87.331,60.652,60.766,51.773,51.736,21.652,24.144,29.213,37.081,25.765,23.588,55.080,23.588,58.294,42.198,41.879,27.980,35.428,23.705,23.298,13.479,-0.001,0.008,-0.105,0.034,-0.066,-0.035,-0.064,270.705,284.067,12.181,12.705,22.145,27.096,23.195,54.267,52.793,192.325,244.847,54.372,51.142,174.806,177.148,277.839,17.900,18.200,24.700,29.700,24.100,54.500,54.500,
2021/03/29 13:32:06,3007.872,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.335,305.020,246.402,256.515,193.898,181.713,156.040,38.228,55.239,59.523,49.026,52.082,57.282,56.800,52.752,52.767,52.160,67.124,72.629,67.348,72.569,79.618,73.116,68.010,73.434,81.146,84.462,90.163,90.186,87.463,87.390,60.652,60.842,51.773,51.736,20.651,23.141,29.599,35.714,25.856,23.862,54.898,23.770,58.567,42.381,41.879,27.889,35.610,23.705,23.389,13.479,0.003,0.005,-0.092,0.025,-0.080,-0.042,-0.064,270.737,284.003,12.181,12.705,22.145,27.096,23.195,54.267,52.793,192.325,244.847,54.372,51.142,174.806,177.148,277.839,17.900,18.200,24.700,29.700,24.100,54.500,54.500,
2021/03/29 13:32:07,3007.821,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.335,305.247,246.402,256.751,193.646,181.462,156.040,38.228,55.239,59.554,49.026,52.082,57.282,56.861,52.752,52.828,52.130,67.124,72.676,67.348,72.600,79.683,73.116,68.010,73.434,81.211,84.521,90.098,90.216,87.463,87.361,60.652,60.873,51.773,51.782,23.108,24.964,30.563,36.625,26.311,24.772,54.989,23.862,58.203,42.381,42.061,28.071,35.428,23.705,23.025,13.479,0.006,0.001,-0.092,0.017,-0.080,-0.045,-0.064,270.744,283.998,12.181,12.705,22.145,27.096,23.195,54.267,52.793,192.325,244.847,54.372,51.142,174.806,177.148,277.839,17.900,18.200,24.700,29.700,24.100,54.500,54.500,
2021/03/29 13:32:08,3007.765,0.000,0.364,0.000,5.066,16.507,326.238,141.344,141.237,300.335,305.227,246.402,256.495,193.646,181.692,156.018,38.203,55.173,59.494,48.982,52.082,57.312,56.861,52.842,52.857,52.130,67.057,72.600,67.415,72.539,79.683,73.145,68.010,73.524,81.211,84.491,90.098,90.098,87.463,87.361,60.719,60.812,51.773,51.706,20.469,25.328,29.695,35.532,25.127,24.590,54.807,23.679,58.294,42.472,41.970,27.980,35.428,23.705,22.934,13.388,-0.010,-0.014,-0.108,0.011,-0.074,-0.061,-0.064,270.724,284.062,12.181,12.705,22.145,27.096,23.195,54.267,52.793,192.325,244.847,54.372,51.142,174.806,177.148,277.839,17.900,18.200,24.700,29.700,24.100,54.500,54.500,
2021/03/29 13:32:09,3007.900,0.000,0.364,0.000,5.066,16.507,326.258,141.344,141.258,300.335,305.020,246.402,256.515,193.898,181.713,156.040,38.228,55.239,59.523,49.026,52.148,57.251,56.861,52.782,52.797,52.160,67.124,72.629,67.415,72.569,79.748,73.145,68.010,73.463,81.211,84.491,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.736,23.199,23.141,29.695,36.443,25.036,24.226,54.716,23.679,58.294,42.654,41.788,27.980,35.428,23.705,23.025,13.388,0.010,-0.006,-0.098,0.034,-0.091,-0.051,-0.064,270.698,283.944,9.841,8.021,20.774,28.852,23.155,54.777,52.978,185.247,234.130,56.386,49.076,176.038,176.965,277.702,14.100,16.400,23.100,30.700,23.900,55.100,54.500,
2021/03/29 13:32:10,3007.900,0.000,0.364,0.000,5.066,16.507,326.258,141.344,141.258,300.335,305.020,246.402,256.515,193.898,181.713,156.040,38.228,55.239,59.523,49.026,52.148,57.251,56.861,52.782,52.797,52.160,67.124,72.629,67.415,72.569,79.748,73.145,68.010,73.463,81.211,84.491,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.736,23.199,23.141,29.695,36.443,25.036,24.226,54.716,23.679,58.294,42.654,41.788,27.980,35.428,23.705,23.025,13.388,0.010,-0.006,-0.098,0.034,-0.091,-0.051,-0.064,270.698,283.944,9.841,8.021,20.774,28.852,23.155,54.777,52.978,185.247,234.130,56.386,49.076,176.038,176.965,277.702,14.100,16.400,23.100,30.700,23.900,55.100,54.500,
