Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:32:11,3007.996,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.335,305.000,246.402,256.730,193.646,181.692,156.040,38.203,55.239,59.463,49.026,52.082,57.222,56.861,52.752,52.767,52.084,67.124,72.629,67.348,72.493,79.748,73.116,68.010,73.434,81.146,84.462,90.098,90.126,87.463,87.331,60.652,60.766,51.773,51.736,19.742,20.773,28.731,34.894,25.310,23.953,54.807,23.406,58.112,42.381,41.788,27.798,35.519,23.705,23.025,13.388,0.003,-0.023,-0.112,0.020,-0.091,-0.060,-0.064,270.724,283.944,9.841,8.021,20.774,28.852,23.155,54.777,52.978,185.247,234.130,56.386,49.076,176.038,176.965,277.702,14.100,16.400,23.100,30.700,23.900,55.100,54.500,
2021/03/29 13:32:12,3007.889,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.488,300.335,305.227,246.402,256.730,193.646,181.692,156.018,38.134,55.239,59.523,48.957,52.082,57.222,56.861,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.748,73.116,68.010,73.434,81.211,84.462,90.098,90.126,87.463,87.390,60.652,60.766,51.773,51.736,20.197,26.148,30.081,36.990,25.036,25.410,54.534,24.135,58.021,42.381,41.788,27.798,35.519,23.705,22.843,13.297,-0.004,-0.005,-0.114,0.014,-0.067,-0.058,-0.064,270.685,284.003,9.841,8.021,20.774,28.852,23.155,54.777,52.978,185.247,234.130,56.386,49.076,176.038,176.965,277.702,14.100,16.400,23.100,30.700,23.900,55.100,54.500,
2021/03/29 13:32:13,3007.849,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.562,305.227,246.402,256.730,193.898,181.692,156.040,38.203,55.239,59.523,49.026,52.082,57.282,56.921,52.752,52.767,52.220,67.124,72.705,67.348,72.629,79.683,73.191,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.449,60.652,60.842,51.773,51.811,19.833,23.779,29.888,35.077,25.219,24.044,54.443,23.770,57.930,42.289,41.606,27.707,35.428,23.614,22.843,13.388,-0.007,-0.003,-0.104,0.015,-0.084,-0.050,-0.064,270.731,283.950,9.841,8.021,20.774,28.852,23.155,54.777,52.978,185.247,234.130,56.386,49.076,176.038,176.965,277.702,14.100,16.400,23.100,30.700,23.900,55.100,54.500,
2021/03/29 13:32:14,3007.911,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.335,305.020,246.402,256.515,193.898,181.713,156.040,38.228,55.173,59.584,49.026,52.082,57.282,56.997,52.752,52.828,52.160,67.124,72.629,67.348,72.629,79.683,73.191,68.010,73.434,81.211,84.521,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,20.015,21.319,28.924,36.170,25.219,24.681,54.534,24.044,57.930,42.654,41.697,27.889,35.428,23.705,22.934,13.388,0.008,-0.014,-0.093,0.022,-0.089,-0.047,-0.064,270.705,284.067,11.327,14.463,23.244,26.335,23.222,54.162,53.090,193.791,240.599,60.347,47.770,172.079,177.249,277.794,14.700,18.700,25.400,28.500,24.200,54.400,54.700,
2021/03/29 13:32:15,3007.776,0.000,0.364,0.000,5.103,16.507,326.238,141.595,141.510,300.562,305.247,246.402,256.751,193.898,181.713,156.018,38.228,55.239,59.523,49.026,52.082,57.282,56.997,52.752,52.767,52.160,67.124,72.629,67.348,72.569,79.683,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.331,60.652,60.766,51.773,51.811,22.926,22.230,30.177,36.716,26.038,23.953,54.716,24.044,57.839,42.563,41.697,27.889,35.519,23.705,22.934,13.388,0.002,0.007,-0.096,0.025,-0.064,-0.047,-0.064,270.685,283.944,11.327,14.463,23.244,26.335,23.222,54.162,53.090,193.791,240.599,60.347,47.770,172.079,177.249,277.794,14.700,18.700,25.400,28.500,24.200,54.400,54.700,
2021/03/29 13:32:16,3007.703,0.000,0.364,0.000,5.066,16.507,326.238,141.847,141.488,300.335,305.227,246.402,256.730,193.898,181.692,156.018,38.134,55.239,59.546,48.957,52.082,57.282,56.921,52.752,52.767,52.182,67.124,72.652,67.348,72.591,79.683,73.116,68.010,73.434,81.211,84.462,90.098,90.207,87.463,87.411,60.652,60.864,51.773,51.758,22.562,23.597,29.599,35.988,24.763,24.226,55.080,23.862,57.566,42.381,41.788,27.980,35.519,23.705,22.934,13.388,-0.015,-0.019,-0.112,0.005,-0.088,-0.055,-0.064,270.705,284.008,11.327,14.463,23.244,26.335,23.222,54.162,53.090,193.791,240.599,60.347,47.770,172.079,177.249,277.794,14.700,18.700,25.400,28.500,24.200,54.400,54.700,
2021/03/29 13:32:17,3007.787,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.247,246.402,256.751,193.898,181.713,156.040,38.228,55.239,59.523,49.026,52.082,57.282,56.921,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.736,21.379,25.146,29.020,35.897,25.219,23.953,54.625,23.679,57.930,42.836,41.697,27.889,35.428,23.705,22.934,13.297,0.010,-0.022,-0.103,0.027,-0.088,-0.048,-0.064,270.660,284.003,11.327,14.463,23.244,26.335,23.222,54.162,53.090,193.791,240.599,60.347,47.770,172.079,177.249,277.794,14.700,18.700,25.400,28.500,24.200,54.400,54.700,
2021/03/29 13:32:18,3007.787,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.247,246.402,256.751,193.898,181.713,156.040,38.228,55.239,59.523,49.026,52.082,57.282,56.921,52.752,52.767,52.160,67.124,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.736,21.379,25.146,29.020,35.897,25.219,23.953,54.625,23.679,57.930,42.836,41.697,27.889,35.428,23.705,22.934,13.297,0.010,-0.022,-0.103,0.027,-0.088,-0.048,-0.064,270.660,284.003,11.327,14.463,23.244,26.335,23.222,54.162,53.090,193.791,240.599,60.347,47.770,172.079,177.249,277.794,14.700,18.700,25.400,28.500,24.200,54.400,54.700,
2021/03/29 13:32:19,3007.838,0.000,0.364,0.000,5.066,16.507,326.485,141.573,141.488,300.542,305.000,246.381,256.730,193.876,181.692,156.292,38.203,55.239,59.584,49.026,52.148,57.358,56.921,52.752,52.828,52.220,67.124,72.705,67.348,72.629,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.245,87.463,87.390,60.652,60.902,51.773,51.811,20.924,23.688,29.310,36.899,25.310,23.588,54.534,24.135,57.748,41.925,41.697,27.525,35.519,23.614,22.843,13.388,0.006,-0.001,-0.106,0.023,-0.063,-0.055,-0.064,270.711,283.944,11.327,14.463,23.244,26.335,23.222,54.162,53.090,193.791,240.599,60.347,47.770,172.079,177.249,277.794,14.700,18.700,25.400,28.500,24.200,54.400,54.700,
2021/03/29 13:32:20,3007.753,0.000,0.364,0.000,5.103,16.507,326.258,141.573,141.488,300.315,305.227,246.381,256.730,193.876,181.692,156.040,38.203,55.239,59.584,49.026,52.082,57.282,56.997,52.752,52.828,52.220,67.124,72.705,67.415,72.629,79.618,73.116,68.010,73.434,81.211,84.521,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,20.106,22.868,28.924,35.077,25.127,23.953,54.807,24.499,57.657,41.925,41.515,27.616,35.428,23.614,22.843,13.388,-0.007,-0.018,-0.110,0.016,-0.092,-0.048,-0.064,270.692,284.003,8.305,7.951,20.089,27.799,21.923,55.561,52.708,182.070,219.898,50.048,50.986,177.386,177.318,277.961,13.900,13.300,22.000,29.800,22.800,56.000,54.300,
2021/03/29 13:32:21,3007.703,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.237,300.335,305.000,246.402,256.730,193.898,181.692,156.040,38.134,55.215,59.523,49.026,52.082,57.282,56.921,52.752,52.828,52.160,67.100,72.705,67.391,72.629,79.618,73.116,68.010,73.434,81.211,84.462,90.075,90.186,87.440,87.390,60.694,60.842,51.748,51.811,19.014,22.413,29.117,36.899,25.127,23.862,54.716,24.226,57.930,42.107,41.788,27.707,35.519,23.614,22.934,13.388,-0.006,-0.019,-0.106,0.009,-0.097,-0.061,-0.064,270.770,283.950,8.305,7.951,20.089,27.799,21.923,55.561,52.708,182.070,219.898,50.048,50.986,177.386,177.318,277.961,13.900,13.300,22.000,29.800,22.800,56.000,54.300,
2021/03/29 13:32:22,3007.748,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.510,300.562,305.247,246.637,256.751,193.898,181.965,156.018,38.228,55.239,59.523,49.026,52.082,57.358,56.861,52.813,52.828,52.160,67.124,72.705,67.415,72.629,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.528,87.390,60.652,60.842,51.773,51.811,20.651,23.324,29.503,36.899,25.401,23.862,54.352,24.044,58.294,41.925,41.515,27.525,35.519,23.614,22.843,13.297,-0.005,-0.017,-0.106,0.011,-0.091,-0.059,-0.064,270.783,284.003,8.305,7.951,20.089,27.799,21.923,55.561,52.708,182.070,219.898,50.048,50.986,177.386,177.318,277.961,13.900,13.300,22.000,29.800,22.800,56.000,54.300,
2021/03/29 13:32:23,3007.799,0.000,0.364,0.000,5.103,16.533,326.258,141.595,141.510,300.562,305.020,246.402,256.751,193.898,181.965,156.040,38.159,55.239,59.463,49.051,52.082,57.282,56.861,52.752,52.828,52.084,67.124,72.629,67.348,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.126,87.463,87.390,60.719,60.766,51.773,51.736,23.381,26.148,29.406,37.263,25.492,23.770,54.534,24.044,58.021,42.016,41.606,27.616,35.337,23.523,22.843,13.388,-0.006,0.008,-0.099,0.020,-0.068,-0.030,-0.064,270.757,284.057,9.047,6.801,23.129,28.489,22.550,53.663,52.681,193.422,233.973,51.495,50.555,173.379,177.223,277.746,14.900,14.400,25.400,30.300,24.000,53.900,54.300,
2021/03/29 13:32:24,3007.832,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.020,246.637,256.751,193.898,181.713,156.040,38.228,55.239,59.523,49.026,52.082,57.282,56.890,52.752,52.767,52.160,67.124,72.705,67.348,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.163,90.186,87.463,87.390,60.719,60.842,51.773,51.736,22.198,26.512,28.635,35.988,25.583,23.953,54.534,24.226,58.021,42.107,41.424,27.616,35.428,23.614,23.025,13.479,0.005,0.005,-0.099,0.043,-0.081,-0.043,-0.064,270.816,283.944,9.047,6.801,23.129,28.489,22.550,53.663,52.681,193.422,233.973,51.495,50.555,173.379,177.223,277.746,14.900,14.400,25.400,30.300,24.000,53.900,54.300,
2021/03/29 13:32:25,3007.844,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.488,300.562,305.227,246.637,256.730,193.898,181.692,156.040,38.203,55.239,59.584,49.026,52.148,57.358,56.861,52.813,52.767,52.220,67.124,72.705,67.415,72.629,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.449,60.719,60.842,51.839,51.811,21.197,27.150,29.310,37.445,25.310,23.588,54.716,23.953,58.294,42.381,41.515,27.707,35.428,23.523,22.843,13.297,0.008,-0.011,-0.100,0.027,-0.086,-0.059,-0.064,270.809,284.067,9.047,6.801,23.129,28.489,22.550,53.663,52.681,193.422,233.973,51.495,50.555,173.379,177.223,277.746,14.900,14.400,25.400,30.300,24.000,53.900,54.300,
2021/03/29 13:32:26,3007.990,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.510,300.335,305.247,246.402,256.751,193.898,181.965,156.292,38.228,55.239,59.523,49.026,52.082,57.358,56.861,52.752,52.767,52.160,67.124,72.705,67.415,72.629,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.390,60.719,60.842,51.839,51.811,22.562,24.144,28.924,36.990,25.765,23.497,54.443,23.953,58.112,42.381,41.697,27.889,35.519,23.705,23.025,13.479,0.002,0.005,-0.103,0.026,-0.063,-0.031,-0.064,270.848,283.934,9.047,6.801,23.129,28.489,22.550,53.663,52.681,193.422,233.973,51.495,50.555,173.379,177.223,277.746,14.900,14.400,25.400,30.300,24.000,53.900,54.300,
2021/03/29 13:32:27,3007.990,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.510,300.335,305.247,246.402,256.751,193.898,181.965,156.292,38.228,55.239,59.523,49.026,52.082,57.358,56.861,52.752,52.767,52.160,67.124,72.705,67.415,72.629,79.618,73.116,68.010,73.434,81.211,84.462,90.098,90.186,87.463,87.390,60.719,60.842,51.839,51.811,22.562,24.144,28.924,36.990,25.765,23.497,54.443,23.953,58.112,42.381,41.697,27.889,35.519,23.705,23.025,13.479,0.002,0.005,-0.103,0.026,-0.063,-0.031,-0.064,270.848,283.934,9.047,6.801,23.129,28.489,22.550,53.663,52.681,193.422,233.973,51.495,50.555,173.379,177.223,277.746,14.900,14.400,25.400,30.300,24.000,53.900,54.300,
2021/03/29 13:32:28,3007.883,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.335,305.247,246.637,256.751,193.898,181.965,156.040,38.228,55.239,59.523,49.051,52.082,57.358,56.861,52.813,52.828,52.160,67.124,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.521,90.098,90.126,87.463,87.390,60.719,60.766,51.773,51.736,22.835,26.421,29.503,37.445,26.220,24.499,54.716,23.862,58.112,42.381,41.788,28.071,35.519,23.614,22.934,13.479,0.006,-0.006,-0.093,0.022,-0.084,-0.044,-0.064,270.842,284.003,13.780,9.315,21.580,28.101,21.775,54.857,52.978,217.036,284.931,53.289,53.538,175.258,177.388,277.702,18.200,16.900,24.600,30.800,22.700,55.200,54.500,
2021/03/29 13:32:29,3007.883,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.335,305.247,246.637,256.751,193.898,181.965,156.040,38.228,55.239,59.523,49.051,52.082,57.358,56.861,52.813,52.828,52.160,67.124,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.521,90.098,90.126,87.463,87.390,60.719,60.766,51.773,51.736,22.835,26.421,29.503,37.445,26.220,24.499,54.716,23.862,58.112,42.381,41.788,28.071,35.519,23.614,22.934,13.479,0.006,-0.006,-0.093,0.022,-0.084,-0.044,-0.064,270.842,284.003,13.780,9.315,21.580,28.101,21.775,54.857,52.978,217.036,284.931,53.289,53.538,175.258,177.388,277.702,18.200,16.900,24.600,30.800,22.700,55.200,54.500,
2021/03/29 13:32:30,3007.889,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.562,305.227,246.637,256.730,193.898,181.692,156.040,38.203,55.239,59.523,49.051,52.106,57.358,56.800,52.752,52.828,52.160,67.124,72.629,67.348,72.569,79.642,73.116,68.034,73.434,81.234,84.462,90.163,90.126,87.528,87.331,60.719,60.766,51.773,51.736,22.107,21.775,29.792,36.170,24.763,23.042,54.534,24.044,57.839,42.016,41.788,27.889,35.519,23.705,22.934,13.388,-0.005,-0.001,-0.099,0.019,-0.070,-0.043,-0.064,270.861,284.057,13.780,9.315,21.580,28.101,21.775,54.857,52.978,217.036,284.931,53.289,53.538,175.258,177.388,277.702,18.200,16.900,24.600,30.800,22.700,55.200,54.500,
2021/03/29 13:32:31,3007.906,0.000,0.364,0.000,5.066,16.507,326.238,141.847,141.488,300.562,305.227,246.637,256.730,193.898,181.943,156.270,38.203,55.239,59.584,49.026,52.082,57.282,56.861,52.813,52.828,52.220,67.124,72.705,67.415,72.629,79.683,73.116,68.010,73.434,81.211,84.521,90.163,90.245,87.463,87.449,60.719,60.902,51.773,51.811,23.108,25.055,29.792,36.625,25.036,23.862,54.716,24.135,58.021,42.198,41.697,27.980,35.337,23.614,22.934,13.388,-0.007,-0.008,-0.104,0.014,-0.080,-0.051,-0.064,270.927,284.067,13.780,9.315,21.580,28.101,21.775,54.857,52.978,217.036,284.931,53.289,53.538,175.258,177.388,277.702,18.200,16.900,24.600,30.800,22.700,55.200,54.500,
2021/03/29 13:32:32,3007.945,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.562,305.247,246.637,256.751,193.898,181.965,156.040,38.228,55.239,59.584,49.026,52.082,57.358,56.861,52.813,52.828,52.160,67.124,72.705,67.415,72.629,79.683,73.116,68.010,73.434,81.211,84.521,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,22.744,23.870,29.888,35.714,25.674,24.044,54.807,24.044,58.294,42.107,41.515,27.798,35.428,23.614,22.934,13.479,0.008,-0.009,-0.097,0.036,-0.091,-0.054,-0.064,270.927,284.067,13.780,9.315,21.580,28.101,21.775,54.857,52.978,217.036,284.931,53.289,53.538,175.258,177.388,277.702,18.200,16.900,24.600,30.800,22.700,55.200,54.500,
2021/03/29 13:32:33,3008.024,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.335,305.247,246.637,256.751,194.149,181.965,156.292,38.228,55.239,59.523,49.026,52.082,57.388,56.921,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.683,73.145,68.010,73.463,81.211,84.550,90.163,90.186,87.463,87.390,60.719,60.842,51.839,51.811,20.560,23.597,28.828,35.988,25.310,24.135,54.989,23.953,57.930,42.198,41.606,27.798,35.519,23.614,23.025,13.479,0.004,-0.018,-0.109,0.020,-0.085,-0.055,-0.064,270.868,284.121,6.515,7.023,21.497,27.770,23.604,54.971,53.112,197.879,199.983,55.423,48.504,172.454,177.080,277.138,11.200,14.100,23.800,30.700,24.600,55.300,54.800,
2021/03/29 13:32:34,3008.103,0.000,0.364,0.000,5.103,16.507,326.258,141.847,141.488,300.335,305.227,246.637,256.730,193.898,181.943,156.040,38.203,55.239,59.523,49.026,52.082,57.282,56.921,52.813,52.828,52.160,67.124,72.629,67.415,72.569,79.683,73.116,68.010,73.434,81.211,84.521,90.163,90.186,87.463,87.390,60.719,60.842,51.839,51.811,20.197,23.324,29.117,36.079,25.219,23.588,54.352,23.862,57.839,42.107,41.697,27.798,35.519,23.614,23.116,13.388,-0.010,-0.025,-0.123,0.005,-0.078,-0.077,-0.064,270.933,284.003,6.515,7.023,21.497,27.770,23.604,54.971,53.112,197.879,199.983,55.423,48.504,172.454,177.080,277.138,11.200,14.100,23.800,30.700,24.600,55.300,54.800,
2021/03/29 13:32:35,3008.052,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.335,305.227,246.637,256.730,193.898,181.943,156.040,38.203,55.239,59.523,49.026,52.082,57.358,56.951,52.813,52.828,52.160,67.124,72.705,67.415,72.569,79.683,73.116,68.010,73.434,81.211,84.521,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,19.742,21.137,28.249,36.079,26.129,23.224,54.534,23.588,58.294,42.381,41.697,27.798,35.610,23.614,23.116,13.479,0.004,0.023,-0.093,0.028,-0.065,-0.032,-0.064,270.888,284.126,6.515,7.023,21.497,27.770,23.604,54.971,53.112,197.879,199.983,55.423,48.504,172.454,177.080,277.138,11.200,14.100,23.800,30.700,24.600,55.300,54.800,
2021/03/29 13:32:36,3007.990,0.000,0.546,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.247,246.402,256.751,194.149,181.965,156.040,38.228,55.239,59.523,49.026,52.148,57.358,56.921,52.813,52.828,52.160,67.124,72.705,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.521,90.163,90.186,87.528,87.390,60.719,60.842,51.773,51.811,22.653,24.326,29.792,36.261,25.583,23.315,54.534,23.679,58.112,42.198,41.697,27.889,35.519,23.614,23.116,13.388,0.006,-0.007,-0.094,0.021,-0.086,-0.048,-0.064,270.881,284.121,6.515,7.023,21.497,27.770,23.604,54.971,53.112,197.879,199.983,55.423,48.504,172.454,177.080,277.138,11.200,14.100,23.800,30.700,24.600,55.300,54.800,
2021/03/29 13:32:37,3007.951,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.488,300.335,305.227,246.637,256.730,193.898,181.943,156.040,38.134,55.239,59.523,49.026,52.148,57.358,56.951,52.752,52.828,52.220,67.124,72.705,67.415,72.629,79.618,73.116,68.076,73.494,81.211,84.521,90.163,90.186,87.528,87.390,60.719,60.902,51.839,51.811,20.924,22.139,29.117,35.988,26.220,23.133,54.534,23.679,58.112,42.289,41.697,27.889,35.428,23.614,23.025,13.479,-0.003,-0.010,-0.102,0.021,-0.080,-0.056,-0.064,270.875,284.067,6.515,7.023,21.497,27.770,23.604,54.971,53.112,197.879,199.983,55.423,48.504,172.454,177.080,277.138,11.200,14.100,23.800,30.700,24.600,55.300,54.800,
2021/03/29 13:32:38,3007.928,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.335,305.227,246.637,256.730,194.149,181.692,156.040,38.203,55.239,59.523,49.026,52.082,57.388,56.951,52.842,52.857,52.160,67.124,72.705,67.348,72.629,79.618,73.145,68.010,73.524,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,21.106,23.233,29.020,35.168,25.401,23.588,54.807,23.770,58.385,42.381,41.788,27.889,35.519,23.614,22.934,13.479,-0.005,-0.005,-0.101,0.017,-0.079,-0.037,-0.064,270.836,284.067,6.515,7.023,21.497,27.770,23.604,54.971,53.112,197.879,199.983,55.423,48.504,172.454,177.080,277.138,11.200,14.100,23.800,30.700,24.600,55.300,54.800,
2021/03/29 13:32:39,3007.945,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.562,305.227,246.637,256.730,194.149,181.692,156.292,38.203,55.239,59.523,49.026,52.082,57.358,56.861,52.752,52.828,52.160,67.124,72.705,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.521,90.163,90.186,87.463,87.390,60.719,60.842,51.773,51.811,21.470,20.590,28.731,36.170,25.219,23.133,54.625,23.770,57.839,42.198,41.515,27.889,35.428,23.614,22.843,13.388,0.007,0.007,-0.098,0.037,-0.081,-0.048,-0.064,270.842,284.062,11.763,9.155,22.835,29.963,24.151,54.287,52.454,194.273,229.874,60.629,48.382,173.581,175.245,278.331,15.100,17.400,24.600,32.200,24.900,54.500,54.200,
2021/03/29 13:32:40,3008.074,0.000,0.364,0.000,5.066,16.507,326.238,141.595,141.258,300.562,305.247,246.637,256.751,194.149,181.713,156.018,38.228,55.239,59.523,49.051,52.106,57.358,56.890,52.813,52.767,52.160,67.124,72.629,67.415,72.569,79.642,73.116,68.034,73.434,81.234,84.521,90.163,90.186,87.463,87.390,60.719,60.842,51.839,51.736,22.289,24.052,30.274,35.623,25.310,24.135,54.534,23.862,58.021,42.198,41.788,27.889,35.519,23.705,22.843,13.479,0.006,-0.022,-0.108,0.023,-0.091,-0.066,-0.064,270.822,284.067,11.763,9.155,22.835,29.963,24.151,54.287,52.454,194.273,229.874,60.629,48.382,173.581,175.245,278.331,15.100,17.400,24.600,32.200,24.900,54.500,54.200,
2021/03/29 13:32:41,3008.074,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.335,305.247,246.637,256.751,194.149,181.965,156.292,38.228,55.239,59.546,49.095,52.082,57.358,56.921,52.813,52.828,52.243,67.124,72.727,67.415,72.652,79.553,73.116,68.010,73.494,81.211,84.521,90.098,90.207,87.463,87.471,60.719,60.864,51.773,51.833,23.836,23.141,29.020,37.354,25.674,23.224,54.443,23.588,58.203,42.198,41.879,27.980,35.519,23.705,22.934,13.479,-0.006,-0.022,-0.118,0.012,-0.091,-0.070,-0.064,270.777,284.179,11.763,9.155,22.835,29.963,24.151,54.287,52.454,194.273,229.874,60.629,48.382,173.581,175.245,278.331,15.100,17.400,24.600,32.200,24.900,54.500,54.200,
2021/03/29 13:32:42,3008.142,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.292,38.203,55.239,59.523,49.026,52.082,57.388,56.921,52.842,52.857,52.160,67.190,72.705,67.415,72.629,79.618,73.145,68.010,73.524,81.211,84.550,90.163,90.186,87.528,87.390,60.719,60.842,51.773,51.811,20.742,26.057,31.045,34.894,25.401,24.408,54.807,24.135,58.112,42.289,41.970,28.071,35.519,23.705,23.116,13.388,0.003,-0.002,-0.093,0.021,-0.084,-0.046,-0.064,270.816,284.062,11.763,9.155,22.835,29.963,24.151,54.287,52.454,194.273,229.874,60.629,48.382,173.581,175.245,278.331,15.100,17.400,24.600,32.200,24.900,54.500,54.200,
2021/03/29 13:32:43,3008.142,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.292,38.203,55.239,59.523,49.026,52.082,57.388,56.921,52.842,52.857,52.160,67.190,72.705,67.415,72.629,79.618,73.145,68.010,73.524,81.211,84.550,90.163,90.186,87.528,87.390,60.719,60.842,51.773,51.811,20.742,26.057,31.045,34.894,25.401,24.408,54.807,24.135,58.112,42.289,41.970,28.071,35.519,23.705,23.116,13.388,0.003,-0.002,-0.093,0.021,-0.084,-0.046,-0.064,270.816,284.062,11.763,9.155,22.835,29.963,24.151,54.287,52.454,194.273,229.874,60.629,48.382,173.581,175.245,278.331,15.100,17.400,24.600,32.200,24.900,54.500,54.200,
2021/03/29 13:32:44,3008.001,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.335,305.247,246.637,256.751,194.149,181.965,156.292,38.228,55.239,59.523,49.095,52.172,57.448,56.921,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.642,73.145,68.034,73.524,81.234,84.550,90.098,90.186,87.528,87.390,60.719,60.766,51.773,51.811,22.653,24.964,29.599,35.988,25.583,24.044,54.534,23.862,57.930,42.289,41.879,28.071,35.610,23.705,23.025,13.388,0.003,-0.009,-0.098,0.017,-0.084,-0.049,-0.064,270.849,284.008,15.901,12.386,21.054,32.795,23.137,54.625,52.482,203.341,248.199,57.216,48.337,176.779,176.116,277.775,18.900,16.400,23.100,34.800,23.700,54.900,54.100,
2021/03/29 13:32:45,3007.917,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.040,38.203,55.239,59.523,49.095,52.148,57.358,56.951,52.813,52.828,52.160,67.124,72.705,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.521,90.098,90.186,87.528,87.390,60.719,60.766,51.773,51.811,20.651,23.415,28.442,36.716,25.219,23.862,54.716,23.770,58.112,42.381,42.243,28.345,35.519,23.614,22.934,13.388,-0.004,0.003,-0.099,0.020,-0.072,-0.030,-0.064,270.803,284.121,15.901,12.386,21.054,32.795,23.137,54.625,52.482,203.341,248.199,57.216,48.337,176.779,176.116,277.775,18.900,16.400,23.100,34.800,23.700,54.900,54.100,
2021/03/29 13:32:46,3007.906,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.247,246.637,256.986,194.149,181.965,156.040,38.228,55.173,59.433,49.026,52.082,57.388,56.951,52.842,52.857,52.130,67.124,72.600,67.415,72.464,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.098,87.463,87.302,60.719,60.736,51.773,51.706,22.016,26.148,30.274,36.625,25.036,24.044,54.716,23.315,58.203,42.472,41.879,28.071,35.519,23.797,22.934,13.388,0.005,0.004,-0.099,0.039,-0.083,-0.053,-0.064,270.835,284.057,15.901,12.386,21.054,32.795,23.137,54.625,52.482,203.341,248.199,57.216,48.337,176.779,176.116,277.775,18.900,16.400,23.100,34.800,23.700,54.900,54.100,
2021/03/29 13:32:47,3007.917,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.292,38.203,55.239,59.433,49.120,52.148,57.388,56.861,52.842,52.857,52.054,67.124,72.600,67.415,72.464,79.618,73.145,68.010,73.463,81.211,84.550,90.098,90.098,87.463,87.302,60.719,60.736,51.839,51.645,21.925,22.777,28.924,35.897,25.765,24.044,54.261,23.588,57.930,42.198,41.879,27.889,35.610,23.705,23.025,13.388,0.010,-0.015,-0.098,0.028,-0.086,-0.059,-0.064,270.796,284.008,15.901,12.386,21.054,32.795,23.137,54.625,52.482,203.341,248.199,57.216,48.337,176.779,176.116,277.775,18.900,16.400,23.100,34.800,23.700,54.900,54.100,
2021/03/29 13:32:48,3008.001,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.474,246.637,256.986,194.149,181.965,156.292,38.228,55.239,59.523,49.026,52.082,57.358,56.921,52.813,52.828,52.160,67.124,72.705,67.348,72.569,79.618,73.116,68.010,73.434,81.211,84.462,90.163,90.126,87.463,87.390,60.719,60.766,51.839,51.811,23.199,23.050,29.406,35.532,25.401,23.679,54.443,24.044,57.930,42.289,41.788,27.980,35.428,23.614,22.843,13.297,-0.008,-0.038,-0.125,0.009,-0.102,-0.078,-0.064,270.777,284.062,15.901,12.386,21.054,32.795,23.137,54.625,52.482,203.341,248.199,57.216,48.337,176.779,176.116,277.775,18.900,16.400,23.100,34.800,23.700,54.900,54.100,
2021/03/29 13:32:49,3007.990,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.292,38.203,55.239,59.523,49.120,52.082,57.419,56.921,52.813,52.828,52.160,67.124,72.705,67.348,72.569,79.618,73.116,68.010,73.494,81.211,84.521,90.098,90.186,87.463,87.390,60.719,60.842,51.839,51.811,21.834,22.504,28.635,36.808,25.765,23.133,54.625,23.406,58.294,42.472,41.970,27.980,35.519,23.614,22.934,13.297,0.003,-0.001,-0.096,0.023,-0.084,-0.046,-0.064,270.744,284.008,10.692,17.082,21.054,31.587,24.167,55.992,52.678,172.476,210.619,57.216,50.009,175.729,176.724,276.869,17.800,23.300,23.800,33.400,25.400,56.500,54.300,
2021/03/29 13:32:50,3007.990,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.292,38.203,55.239,59.523,49.120,52.082,57.419,56.921,52.813,52.828,52.160,67.124,72.705,67.348,72.569,79.618,73.116,68.010,73.494,81.211,84.521,90.098,90.186,87.463,87.390,60.719,60.842,51.839,51.811,21.834,22.504,28.635,36.808,25.765,23.133,54.625,23.406,58.294,42.472,41.970,27.980,35.519,23.614,22.934,13.297,0.003,-0.001,-0.096,0.023,-0.084,-0.046,-0.064,270.744,284.008,10.692,17.082,21.054,31.587,24.167,55.992,52.678,172.476,210.619,57.216,50.009,175.729,176.724,276.869,17.800,23.300,23.800,33.400,25.400,56.500,54.300,
2021/03/29 13:32:51,3007.900,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.488,300.562,305.454,246.637,256.965,194.149,181.943,156.040,38.203,55.239,59.523,49.026,52.148,57.358,56.921,52.752,52.828,52.160,67.124,72.705,67.348,72.629,79.553,73.116,68.010,73.434,81.211,84.521,90.098,90.186,87.528,87.390,60.719,60.842,51.773,51.811,21.288,23.779,30.370,36.716,25.674,24.317,53.988,23.497,58.294,42.745,41.697,27.889,35.610,23.705,23.025,13.297,0.001,-0.007,-0.099,0.013,-0.085,-0.049,-0.064,270.744,284.008,10.692,17.082,21.054,31.587,24.167,55.992,52.678,172.476,210.619,57.216,50.009,175.729,176.724,276.869,17.800,23.300,23.800,33.400,25.400,56.500,54.300,
2021/03/29 13:32:52,3007.922,0.000,0.364,0.000,5.066,16.507,326.465,141.847,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.270,38.203,55.239,59.546,49.026,52.148,57.388,57.027,52.782,52.857,52.243,67.124,72.727,67.415,72.652,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,20.378,25.146,28.924,35.259,25.492,23.315,54.170,23.497,58.294,42.563,41.515,27.798,35.428,23.705,22.752,13.297,0.006,0.010,-0.097,0.044,-0.078,-0.042,-0.064,270.829,284.121,7.159,3.812,22.792,27.860,22.917,53.596,52.145,208.355,265.486,58.821,53.171,170.456,176.577,277.493,15.300,15.200,26.000,30.000,23.700,53.900,53.800,
2021/03/29 13:32:53,3007.922,0.000,0.364,0.000,5.066,16.507,326.465,141.847,141.488,300.562,305.227,246.637,256.730,194.149,181.943,156.270,38.203,55.239,59.546,49.026,52.148,57.388,57.027,52.782,52.857,52.243,67.124,72.727,67.415,72.652,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,20.378,25.146,28.924,35.259,25.492,23.315,54.170,23.497,58.294,42.563,41.515,27.798,35.428,23.705,22.752,13.297,0.006,0.010,-0.097,0.044,-0.078,-0.042,-0.064,270.829,284.121,7.159,3.812,22.792,27.860,22.917,53.596,52.145,208.355,265.486,58.821,53.171,170.456,176.577,277.493,15.300,15.200,26.000,30.000,23.700,53.900,53.800,
2021/03/29 13:32:54,3008.216,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.247,246.637,256.986,194.149,182.217,156.292,38.228,55.239,59.523,49.051,52.148,57.448,56.997,52.842,52.857,52.160,67.124,72.705,67.348,72.569,79.618,73.145,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,21.379,27.423,29.695,36.899,25.583,24.317,54.261,23.497,58.021,42.472,41.424,27.707,35.519,23.614,22.843,13.297,0.004,-0.014,-0.110,0.022,-0.084,-0.058,-0.064,270.849,284.008,7.159,3.812,22.792,27.860,22.917,53.596,52.145,208.355,265.486,58.821,53.171,170.456,176.577,277.493,15.300,15.200,26.000,30.000,23.700,53.900,53.800,
2021/03/29 13:32:55,3008.216,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.247,246.637,256.986,194.149,182.217,156.292,38.228,55.239,59.523,49.051,52.148,57.448,56.997,52.842,52.857,52.160,67.124,72.705,67.348,72.569,79.618,73.145,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,21.379,27.423,29.695,36.899,25.583,24.317,54.261,23.497,58.021,42.472,41.424,27.707,35.519,23.614,22.843,13.297,0.004,-0.014,-0.110,0.022,-0.084,-0.058,-0.064,270.849,284.008,7.159,3.812,22.792,27.860,22.917,53.596,52.145,208.355,265.486,58.821,53.171,170.456,176.577,277.493,15.300,15.200,26.000,30.000,23.700,53.900,53.800,
2021/03/29 13:32:56,3008.125,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.488,300.562,305.454,246.637,256.730,194.149,181.943,156.292,38.203,55.239,59.523,49.051,52.082,57.388,56.997,52.842,52.857,52.160,67.124,72.629,67.348,72.569,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,20.106,21.228,28.924,35.532,25.219,24.226,53.988,23.406,57.839,42.289,41.333,27.707,35.428,23.614,22.843,13.297,0.005,0.001,-0.104,0.034,-0.067,-0.042,-0.064,270.862,284.067,7.159,3.812,22.792,27.860,22.917,53.596,52.145,208.355,265.486,58.821,53.171,170.456,176.577,277.493,15.300,15.200,26.000,30.000,23.700,53.900,53.800,
2021/03/29 13:32:57,3008.108,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.335,305.247,246.637,256.751,194.149,181.965,156.292,38.228,55.239,59.523,49.026,52.148,57.358,56.997,52.813,52.828,52.160,67.124,72.705,67.415,72.569,79.618,73.116,68.010,73.494,81.211,84.521,90.098,90.186,87.463,87.390,60.652,60.842,51.773,51.811,21.652,22.777,29.599,36.170,26.220,23.042,53.988,23.315,57.930,42.289,41.515,27.798,35.428,23.523,22.752,13.297,-0.003,-0.002,-0.099,0.020,-0.083,-0.046,-0.064,270.849,284.067,7.159,3.812,22.792,27.860,22.917,53.596,52.145,208.355,265.486,58.821,53.171,170.456,176.577,277.493,15.300,15.200,26.000,30.000,23.700,53.900,53.800,
2021/03/29 13:32:58,3008.125,0.000,0.364,0.000,5.103,16.507,326.258,141.847,141.510,300.562,305.247,246.637,256.986,194.149,182.217,156.292,38.228,55.239,59.523,49.026,52.148,57.388,57.027,52.782,52.857,52.220,67.124,72.705,67.348,72.569,79.618,73.145,68.010,73.524,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,20.106,24.235,28.538,36.716,26.220,24.226,54.261,23.497,58.112,42.289,41.697,27.889,35.519,23.614,22.843,13.297,0.003,-0.009,-0.094,0.016,-0.086,-0.049,-0.064,270.849,284.126,7.159,3.812,22.792,27.860,22.917,53.596,52.145,208.355,265.486,58.821,53.171,170.456,176.577,277.493,15.300,15.200,26.000,30.000,23.700,53.900,53.800,
2021/03/29 13:32:59,3008.148,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.562,305.454,246.637,256.965,194.149,181.943,156.292,38.203,55.239,59.463,49.095,52.148,57.388,57.087,52.842,52.857,52.160,67.124,72.629,67.348,72.569,79.553,73.145,68.010,73.524,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.842,51.773,51.811,21.561,23.415,29.695,37.172,25.036,23.406,53.897,23.224,57.839,42.289,41.606,27.798,35.428,23.614,22.661,13.297,-0.004,-0.016,-0.101,0.019,-0.075,-0.056,-0.064,270.849,283.950,9.928,12.194,21.356,28.522,23.567,53.690,52.681,206.307,239.439,56.459,52.407,173.177,176.690,277.746,14.600,17.800,23.900,30.500,24.300,54.000,54.300,
2021/03/29 13:33:00,3008.063,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.247,246.637,256.751,194.149,181.965,156.292,38.228,55.239,59.523,49.026,52.148,57.388,56.997,52.842,52.857,52.160,67.124,72.629,67.348,72.569,79.553,73.085,68.076,73.463,81.211,84.550,90.098,90.126,87.463,87.390,60.719,60.842,51.773,51.736,20.287,22.230,29.888,35.350,25.036,23.406,54.170,23.588,57.475,42.198,41.424,27.707,35.337,23.614,22.661,13.297,-0.003,-0.010,-0.105,0.025,-0.086,-0.051,-0.064,270.875,284.185,9.928,12.194,21.356,28.522,23.567,53.690,52.681,206.307,239.439,56.459,52.407,173.177,176.690,277.746,14.600,17.800,23.900,30.500,24.300,54.000,54.300,
2021/03/29 13:33:01,3008.142,0.000,0.364,0.000,5.066,16.533,326.258,141.595,141.740,300.562,305.227,246.637,256.965,194.149,181.943,156.292,38.203,55.239,59.606,49.026,52.172,57.388,57.027,52.842,52.857,52.243,67.124,72.727,67.348,72.652,79.577,73.145,68.034,73.524,81.234,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,21.379,23.324,29.213,35.805,25.127,23.953,53.897,23.679,57.839,42.381,41.606,27.798,35.428,23.614,22.661,13.206,0.002,-0.018,-0.106,0.022,-0.091,-0.068,-0.064,270.816,284.121,9.928,12.194,21.356,28.522,23.567,53.690,52.681,206.307,239.439,56.459,52.407,173.177,176.690,277.746,14.600,17.800,23.900,30.500,24.300,54.000,54.300,
2021/03/29 13:33:02,3008.351,0.000,0.364,0.000,5.103,16.507,326.258,141.847,141.488,300.562,305.227,246.637,256.965,194.149,182.195,156.292,38.203,55.239,59.584,49.026,52.148,57.388,57.027,52.842,52.857,52.220,67.124,72.705,67.348,72.629,79.553,73.145,68.010,73.524,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,23.199,24.964,29.695,36.079,26.038,23.406,53.715,23.497,57.748,42.563,41.515,27.707,35.519,23.705,22.752,13.297,0.010,-0.021,-0.105,0.031,-0.089,-0.053,-0.064,270.868,284.179,9.928,12.194,21.356,28.522,23.567,53.690,52.681,206.307,239.439,56.459,52.407,173.177,176.690,277.746,14.600,17.800,23.900,30.500,24.300,54.000,54.300,
2021/03/29 13:33:03,3008.362,0.000,0.364,0.000,5.103,16.533,326.258,141.595,141.510,300.562,305.247,246.637,256.986,194.149,182.217,156.292,38.228,55.239,59.523,49.095,52.148,57.388,57.027,52.842,52.857,52.160,67.124,72.705,67.348,72.569,79.553,73.145,68.010,73.524,81.211,84.550,90.098,90.126,87.463,87.390,60.719,60.842,51.773,51.736,20.469,24.964,29.888,35.714,25.856,23.953,53.623,23.406,57.748,42.381,41.606,27.889,35.428,23.705,22.752,13.297,-0.004,-0.011,-0.112,0.026,-0.075,-0.050,-0.064,270.842,284.121,9.014,10.807,22.106,27.020,24.312,53.584,52.213,197.430,218.991,59.258,53.427,172.437,176.791,278.037,11.700,15.600,24.200,29.100,24.900,53.900,53.900,
2021/03/29 13:33:04,3008.182,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.488,300.562,305.454,246.637,256.730,194.401,181.943,156.292,38.203,55.239,59.546,49.026,52.148,57.388,56.997,52.842,52.857,52.243,67.124,72.727,67.348,72.591,79.553,73.085,68.010,73.463,81.211,84.550,90.098,90.207,87.463,87.411,60.719,60.864,51.773,51.833,20.924,22.230,30.081,36.443,25.765,23.770,53.988,23.315,58.021,42.381,41.697,27.980,35.519,23.705,22.752,13.297,0.001,0.003,-0.096,0.023,-0.080,-0.043,-0.064,270.836,284.126,9.014,10.807,22.106,27.020,24.312,53.584,52.213,197.430,218.991,59.258,53.427,172.437,176.791,278.037,11.700,15.600,24.200,29.100,24.900,53.900,53.900,
2021/03/29 13:33:05,3008.030,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.510,300.562,305.474,246.637,256.986,194.149,181.965,156.292,38.228,55.239,59.523,49.026,52.148,57.312,56.997,52.782,52.857,52.160,67.124,72.705,67.348,72.629,79.553,73.085,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,21.379,24.326,29.792,36.170,25.674,23.770,54.079,23.679,57.839,42.381,41.606,27.798,35.610,23.614,22.843,13.115,0.006,-0.015,-0.094,0.019,-0.090,-0.049,-0.064,270.809,284.067,9.014,10.807,22.106,27.020,24.312,53.584,52.213,197.430,218.991,59.258,53.427,172.437,176.791,278.037,11.700,15.600,24.200,29.100,24.900,53.900,53.900,
2021/03/29 13:33:06,3008.035,0.000,0.364,0.000,5.066,16.507,326.485,141.847,141.510,300.562,305.474,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.523,49.026,52.148,57.388,56.997,52.842,52.857,52.160,67.124,72.629,67.415,72.569,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,21.925,22.413,29.888,36.808,25.127,23.770,54.079,23.406,57.748,42.381,41.606,27.889,35.519,23.523,22.661,13.297,-0.001,-0.004,-0.096,0.025,-0.067,-0.047,-0.064,270.809,284.185,9.014,10.807,22.106,27.020,24.312,53.584,52.213,197.430,218.991,59.258,53.427,172.437,176.791,278.037,11.700,15.600,24.200,29.100,24.900,53.900,53.900,
2021/03/29 13:33:07,3007.821,0.000,0.364,0.000,5.103,16.507,326.258,141.847,141.510,300.562,305.247,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.523,49.026,52.148,57.312,56.997,52.842,52.857,52.160,67.124,72.629,67.348,72.569,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,20.742,25.328,29.503,36.261,25.492,24.863,53.897,23.679,57.475,42.472,41.424,27.798,35.428,23.614,22.661,13.297,-0.007,-0.026,-0.113,0.014,-0.107,-0.074,-0.064,270.744,284.067,9.014,10.807,22.106,27.020,24.312,53.584,52.213,197.430,218.991,59.258,53.427,172.437,176.791,278.037,11.700,15.600,24.200,29.100,24.900,53.900,53.900,
2021/03/29 13:33:08,3007.821,0.000,0.364,0.000,5.103,16.507,326.258,141.847,141.510,300.562,305.247,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.523,49.026,52.148,57.312,56.997,52.842,52.857,52.160,67.124,72.629,67.348,72.569,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,20.742,25.328,29.503,36.261,25.492,24.863,53.897,23.679,57.475,42.472,41.424,27.798,35.428,23.614,22.661,13.297,-0.007,-0.026,-0.113,0.014,-0.107,-0.074,-0.064,270.744,284.067,9.014,10.807,22.106,27.020,24.312,53.584,52.213,197.430,218.991,59.258,53.427,172.437,176.791,278.037,11.700,15.600,24.200,29.100,24.900,53.900,53.900,
2021/03/29 13:33:09,3007.911,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.488,300.562,305.454,246.637,256.965,194.401,182.195,156.292,38.203,55.239,59.546,49.026,52.148,57.388,57.027,52.842,52.857,52.243,67.124,72.727,67.348,72.652,79.553,73.085,68.010,73.463,81.211,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,21.743,23.415,29.599,36.352,25.127,24.044,53.623,23.224,57.748,42.563,41.606,27.889,35.428,23.614,22.570,13.206,0.004,-0.032,-0.108,0.020,-0.097,-0.058,-0.064,270.724,284.062,9.231,4.669,21.024,27.970,23.603,53.542,52.298,219.726,260.134,62.216,48.043,174.652,175.823,277.913,12.600,13.700,23.400,30.200,24.400,53.900,54.000,
2021/03/29 13:33:10,3007.934,0.000,0.364,0.000,5.103,16.507,326.258,141.847,141.488,300.562,305.227,246.637,256.965,194.401,182.195,156.292,38.203,55.239,59.523,49.026,52.172,57.388,56.951,52.842,52.857,52.160,67.124,72.629,67.348,72.569,79.577,73.145,68.034,73.463,81.234,84.550,90.098,90.126,87.463,87.390,60.719,60.902,51.773,51.736,21.652,23.506,28.924,35.805,25.583,23.862,53.806,23.406,57.475,42.289,41.424,27.798,35.428,23.614,22.661,13.206,-0.002,-0.022,-0.116,0.015,-0.080,-0.066,-0.064,270.750,284.179,9.231,4.669,21.024,27.970,23.603,53.542,52.298,219.726,260.134,62.216,48.043,174.652,175.823,277.913,12.600,13.700,23.400,30.200,24.400,53.900,54.000,
2021/03/29 13:33:11,3007.866,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.474,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.523,49.051,52.148,57.388,56.921,52.842,52.857,52.220,67.124,72.705,67.348,72.629,79.553,73.145,68.010,73.463,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,23.745,25.784,29.792,37.810,25.765,24.135,53.897,23.588,57.657,42.472,41.515,27.798,35.610,23.614,22.843,13.206,0.003,0.007,-0.099,0.031,-0.075,-0.030,-0.064,270.744,284.126,9.231,4.669,21.024,27.970,23.603,53.542,52.298,219.726,260.134,62.216,48.043,174.652,175.823,277.913,12.600,13.700,23.400,30.200,24.400,53.900,54.000,
2021/03/29 13:33:12,3007.714,0.000,0.364,0.000,5.066,16.507,326.485,141.595,141.510,300.562,305.474,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.546,49.051,52.148,57.312,56.951,52.842,52.918,52.243,67.124,72.727,67.415,72.652,79.618,73.145,68.010,73.463,81.211,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.773,51.833,20.651,24.052,28.442,36.899,24.854,24.317,53.988,23.497,57.657,42.381,41.515,27.798,35.610,23.614,22.661,13.206,0.001,-0.013,-0.101,0.015,-0.090,-0.053,-0.064,270.770,284.185,11.364,8.728,23.071,27.153,24.086,52.486,52.298,186.062,251.980,60.101,45.000,171.163,176.723,277.913,19.800,21.900,25.900,30.500,24.900,52.900,54.000,
2021/03/29 13:33:13,3007.714,0.000,0.364,0.000,5.066,16.507,326.485,141.595,141.510,300.562,305.474,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.546,49.051,52.148,57.312,56.951,52.842,52.918,52.243,67.124,72.727,67.415,72.652,79.618,73.145,68.010,73.463,81.211,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.773,51.833,20.651,24.052,28.442,36.899,24.854,24.317,53.988,23.497,57.657,42.381,41.515,27.798,35.610,23.614,22.661,13.206,0.001,-0.013,-0.101,0.015,-0.090,-0.053,-0.064,270.770,284.185,11.364,8.728,23.071,27.153,24.086,52.486,52.298,186.062,251.980,60.101,45.000,171.163,176.723,277.913,19.800,21.900,25.900,30.500,24.900,52.900,54.000,
2021/03/29 13:33:14,3007.759,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.474,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.523,48.957,52.148,57.312,56.921,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.618,73.085,68.010,73.463,81.211,84.550,90.163,90.186,87.463,87.390,60.719,60.902,51.839,51.736,20.378,24.144,29.020,36.990,25.401,23.770,53.532,23.770,57.748,42.198,41.333,27.616,35.428,23.523,22.570,13.206,-0.005,-0.004,-0.103,0.028,-0.081,-0.049,-0.064,270.718,284.126,11.364,8.728,23.071,27.153,24.086,52.486,52.298,186.062,251.980,60.101,45.000,171.163,176.723,277.913,19.800,21.900,25.900,30.500,24.900,52.900,54.000,
2021/03/29 13:33:15,3007.799,0.000,0.364,0.000,5.066,16.507,326.258,141.595,141.510,300.562,305.247,246.637,256.986,194.401,182.217,156.292,38.228,55.239,59.523,49.026,52.148,57.312,56.951,52.842,52.857,52.160,67.124,72.705,67.348,72.569,79.618,73.085,68.010,73.463,81.211,84.550,90.163,90.186,87.463,87.390,60.719,60.902,51.773,51.811,21.834,26.421,29.020,37.536,25.492,23.953,53.897,23.770,57.566,42.016,41.515,27.707,35.428,23.523,22.570,13.206,0.004,-0.006,-0.102,0.036,-0.088,-0.055,-0.064,270.731,284.185,11.364,8.728,23.071,27.153,24.086,52.486,52.298,186.062,251.980,60.101,45.000,171.163,176.723,277.913,19.800,21.900,25.900,30.500,24.900,52.900,54.000,
2021/03/29 13:33:16,3007.922,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.562,305.474,246.872,256.986,194.401,182.217,156.292,38.228,55.239,59.546,48.957,52.172,57.312,56.951,52.842,52.857,52.182,67.190,72.727,67.415,72.591,79.642,73.145,68.101,73.463,81.299,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.839,51.833,20.742,24.781,29.985,37.172,25.856,23.862,53.806,23.862,57.748,42.198,41.515,27.616,35.610,23.614,22.752,13.297,0.005,-0.018,-0.102,0.023,-0.088,-0.063,-0.064,270.744,284.185,11.364,8.728,23.071,27.153,24.086,52.486,52.298,186.062,251.980,60.101,45.000,171.163,176.723,277.913,19.800,21.900,25.900,30.500,24.900,52.900,54.000,
2021/03/29 13:33:17,3008.024,0.000,0.364,0.000,5.066,16.507,326.485,141.595,141.510,300.562,305.474,246.637,256.986,194.401,182.217,156.544,38.228,55.239,59.523,48.957,52.172,57.388,56.921,52.842,52.857,52.160,67.190,72.705,67.415,72.629,79.642,73.145,68.034,73.524,81.234,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,22.198,23.233,29.310,36.443,25.127,23.588,53.897,23.588,57.748,42.016,41.424,27.616,35.428,23.523,22.661,13.206,0.004,-0.014,-0.111,0.022,-0.085,-0.057,-0.064,270.757,284.126,11.364,8.728,23.071,27.153,24.086,52.486,52.298,186.062,251.980,60.101,45.000,171.163,176.723,277.913,19.800,21.900,25.900,30.500,24.900,52.900,54.000,
2021/03/29 13:33:18,3008.193,0.000,0.364,0.000,5.103,16.507,326.258,141.595,141.510,300.562,305.474,246.872,256.986,194.401,182.217,156.292,38.228,55.239,59.523,49.051,52.172,57.312,56.951,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.642,73.145,68.101,73.463,81.234,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,21.743,26.148,29.792,36.899,25.127,23.953,53.897,24.226,57.657,42.016,41.515,27.707,35.519,23.523,22.661,13.206,-0.004,-0.002,-0.106,0.031,-0.075,-0.036,-0.064,270.718,284.067,11.364,8.728,23.071,27.153,24.086,52.486,52.298,186.062,251.980,60.101,45.000,171.163,176.723,277.913,19.800,21.900,25.900,30.500,24.900,52.900,54.000,
2021/03/29 13:33:19,3008.170,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.474,246.872,256.986,194.401,182.217,156.292,38.298,55.305,59.523,48.957,52.148,57.358,57.027,52.813,52.828,52.160,67.190,72.629,67.415,72.569,79.618,73.116,68.010,73.434,81.211,84.521,90.163,90.186,87.528,87.390,60.719,60.842,51.773,51.811,19.560,22.686,30.659,37.719,24.672,23.588,53.897,23.679,57.839,42.016,41.606,27.525,35.519,23.523,22.661,13.388,-0.003,-0.006,-0.098,0.020,-0.087,-0.049,-0.064,270.731,284.185,11.236,10.440,20.553,29.990,23.669,53.927,51.803,200.855,233.569,60.566,46.351,175.638,176.066,277.989,15.800,16.500,23.400,31.800,24.700,54.100,53.500,
2021/03/29 13:33:20,3008.097,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.562,305.474,246.872,256.986,194.401,182.217,156.292,38.228,55.239,59.523,49.026,52.148,57.388,56.921,52.842,52.857,52.220,67.190,72.705,67.415,72.629,79.683,73.221,68.010,73.524,81.211,84.550,90.098,90.186,87.528,87.390,60.719,60.902,51.773,51.811,21.652,25.692,29.406,36.716,25.856,24.135,53.806,23.497,57.657,42.107,41.606,27.616,35.519,23.523,22.752,13.206,0.009,0.004,-0.089,0.022,-0.079,-0.039,-0.064,270.783,284.126,11.236,10.440,20.553,29.990,23.669,53.927,51.803,200.855,233.569,60.566,46.351,175.638,176.066,277.989,15.800,16.500,23.400,31.800,24.700,54.100,53.500,
2021/03/29 13:33:21,3008.080,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.247,246.637,256.986,194.401,182.217,156.544,38.228,55.305,59.523,48.957,52.148,57.388,56.921,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.683,73.145,68.076,73.463,81.211,84.550,90.163,90.186,87.463,87.390,60.719,60.902,51.773,51.811,21.743,26.148,30.370,37.719,25.127,23.224,53.350,23.862,57.748,42.107,41.879,27.889,35.519,23.614,22.752,13.297,-0.009,-0.011,-0.103,0.014,-0.078,-0.048,-0.064,270.783,284.126,11.236,10.440,20.553,29.990,23.669,53.927,51.803,200.855,233.569,60.566,46.351,175.638,176.066,277.989,15.800,16.500,23.400,31.800,24.700,54.100,53.500,
2021/03/29 13:33:22,3008.142,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.562,305.474,246.872,256.986,194.401,182.217,156.292,38.228,55.239,59.546,48.957,52.172,57.388,56.921,52.842,52.857,52.243,67.124,72.727,67.415,72.652,79.642,73.221,68.101,73.524,81.234,84.550,90.163,90.207,87.528,87.411,60.719,60.924,51.773,51.833,19.742,23.050,30.081,34.803,25.310,23.770,53.806,23.679,57.566,42.016,41.697,27.798,35.519,23.614,22.661,13.297,-0.011,-0.018,-0.113,0.024,-0.095,-0.062,-0.064,270.809,284.185,10.404,2.193,23.055,29.416,23.363,52.275,52.567,215.218,245.772,57.758,45.000,169.893,176.930,278.423,20.300,22.300,26.100,32.900,24.500,52.600,54.200,
