Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:33:23,3008.221,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.488,300.562,305.454,246.872,256.965,194.401,182.195,156.292,38.203,55.239,59.523,49.026,52.148,57.388,56.951,52.842,52.857,52.220,67.124,72.705,67.415,72.629,79.618,73.221,68.076,73.463,81.211,84.550,90.163,90.186,87.463,87.449,60.719,60.978,51.839,51.811,22.107,25.601,29.503,37.445,25.674,24.499,53.806,23.862,57.475,42.198,41.606,27.798,35.428,23.614,22.661,13.297,0.005,-0.017,-0.105,0.023,-0.088,-0.068,-0.064,270.809,284.185,10.404,2.193,23.055,29.416,23.363,52.275,52.567,215.218,245.772,57.758,45.000,169.893,176.930,278.423,20.300,22.300,26.100,32.900,24.500,52.600,54.200,
2021/03/29 13:33:24,3008.368,0.000,0.364,0.000,5.066,16.507,326.030,141.595,141.510,300.562,305.474,246.637,256.986,194.401,182.468,156.292,38.228,55.239,59.523,49.051,52.172,57.388,57.027,52.842,52.918,52.220,67.124,72.705,67.415,72.629,79.642,73.221,68.034,73.524,81.234,84.609,90.163,90.186,87.463,87.449,60.719,60.902,51.839,51.811,19.742,23.050,30.274,35.897,24.763,23.497,53.441,23.315,57.839,42.107,41.606,27.798,35.428,23.614,22.752,13.297,0.008,-0.015,-0.108,0.025,-0.084,-0.051,-0.064,270.822,284.008,10.404,2.193,23.055,29.416,23.363,52.275,52.567,215.218,245.772,57.758,45.000,169.893,176.930,278.423,20.300,22.300,26.100,32.900,24.500,52.600,54.200,
2021/03/29 13:33:25,3008.396,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.474,246.872,256.986,194.401,182.217,156.292,38.228,55.305,59.546,49.051,52.082,57.388,56.951,52.842,52.857,52.243,67.190,72.727,67.415,72.652,79.618,73.145,68.010,73.524,81.211,84.550,90.163,90.207,87.528,87.471,60.719,60.924,51.773,51.833,19.560,21.137,28.828,35.988,25.310,24.226,53.715,23.133,57.839,42.198,41.515,27.707,35.428,23.614,22.752,13.297,-0.001,0.002,-0.105,0.024,-0.064,-0.055,-0.064,270.789,284.003,10.404,2.193,23.055,29.416,23.363,52.275,52.567,215.218,245.772,57.758,45.000,169.893,176.930,278.423,20.300,22.300,26.100,32.900,24.500,52.600,54.200,
2021/03/29 13:33:26,3008.187,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.740,300.562,305.454,246.872,257.201,194.401,182.195,156.292,38.203,55.239,59.546,49.026,52.106,57.388,57.027,52.842,52.857,52.243,67.190,72.727,67.415,72.652,79.642,73.145,68.034,73.463,81.234,84.550,90.098,90.207,87.528,87.471,60.719,60.924,51.839,51.833,21.561,22.686,29.406,36.352,25.127,24.044,53.623,23.406,57.748,42.016,41.515,27.616,35.428,23.614,22.570,13.206,0.003,-0.014,-0.097,0.016,-0.091,-0.048,-0.064,270.822,284.126,10.404,2.193,23.055,29.416,23.363,52.275,52.567,215.218,245.772,57.758,45.000,169.893,176.930,278.423,20.300,22.300,26.100,32.900,24.500,52.600,54.200,
2021/03/29 13:33:27,3008.187,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.740,300.562,305.454,246.872,257.201,194.401,182.195,156.292,38.203,55.239,59.546,49.026,52.106,57.388,57.027,52.842,52.857,52.243,67.190,72.727,67.415,72.652,79.642,73.145,68.034,73.463,81.234,84.550,90.098,90.207,87.528,87.471,60.719,60.924,51.839,51.833,21.561,22.686,29.406,36.352,25.127,24.044,53.623,23.406,57.748,42.016,41.515,27.616,35.428,23.614,22.570,13.206,0.003,-0.014,-0.097,0.016,-0.091,-0.048,-0.064,270.822,284.126,10.404,2.193,23.055,29.416,23.363,52.275,52.567,215.218,245.772,57.758,45.000,169.893,176.930,278.423,20.300,22.300,26.100,32.900,24.500,52.600,54.200,
2021/03/29 13:33:28,3008.074,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.740,300.562,305.454,246.872,257.201,194.401,182.195,156.292,38.203,55.239,59.523,49.051,52.172,57.388,57.027,52.842,52.857,52.220,67.190,72.705,67.415,72.569,79.642,73.221,68.034,73.463,81.234,84.550,90.163,90.186,87.463,87.390,60.719,60.902,51.773,51.811,22.380,22.777,29.020,36.352,25.492,24.226,54.079,23.315,57.839,42.198,41.879,27.798,35.428,23.705,22.661,13.206,-0.001,0.001,-0.097,0.023,-0.073,-0.034,-0.064,270.809,284.185,11.992,12.883,24.178,27.600,26.010,52.710,52.555,204.642,242.242,67.891,47.349,172.711,176.302,277.544,17.600,17.900,26.400,29.400,26.900,53.100,54.100,
2021/03/29 13:33:29,3008.013,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.488,300.562,305.454,246.872,256.965,194.401,182.195,156.292,38.203,55.239,59.606,49.026,52.148,57.448,56.997,52.842,52.857,52.243,67.190,72.788,67.415,72.652,79.618,73.221,68.076,73.524,81.211,84.550,90.163,90.266,87.463,87.471,60.719,61.000,51.839,51.894,22.107,22.959,30.756,37.172,24.581,23.315,53.715,23.133,57.930,42.107,41.879,27.798,35.428,23.614,22.843,13.206,0.007,0.004,-0.098,0.046,-0.081,-0.042,-0.064,270.783,284.185,11.992,12.883,24.178,27.600,26.010,52.710,52.555,204.642,242.242,67.891,47.349,172.711,176.302,277.544,17.600,17.900,26.400,29.400,26.900,53.100,54.100,
2021/03/29 13:33:30,3008.035,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.562,305.474,246.872,257.221,194.401,182.468,156.292,38.228,55.239,59.523,49.026,52.082,57.388,56.997,52.903,52.918,52.220,67.124,72.705,67.415,72.629,79.618,73.221,68.076,73.524,81.211,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.839,51.811,21.925,23.961,29.503,37.354,25.401,23.862,53.988,23.679,57.839,42.289,41.788,27.616,35.428,23.614,22.661,13.206,0.005,-0.019,-0.105,0.022,-0.093,-0.067,-0.064,270.783,284.185,11.992,12.883,24.178,27.600,26.010,52.710,52.555,204.642,242.242,67.891,47.349,172.711,176.302,277.544,17.600,17.900,26.400,29.400,26.900,53.100,54.100,
2021/03/29 13:33:31,3008.080,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.510,300.562,305.474,246.872,257.221,194.401,182.217,156.544,38.228,55.239,59.546,49.051,52.148,57.448,56.921,52.842,52.857,52.243,67.190,72.727,67.415,72.652,79.618,73.221,68.010,73.524,81.211,84.550,90.098,90.207,87.528,87.411,60.719,60.924,51.773,51.833,20.378,24.326,29.406,37.172,24.763,22.951,53.806,23.588,57.839,42.198,41.515,27.525,35.337,23.523,22.661,13.297,-0.002,-0.017,-0.120,0.015,-0.091,-0.069,-0.064,270.744,284.185,11.992,12.883,24.178,27.600,26.010,52.710,52.555,204.642,242.242,67.891,47.349,172.711,176.302,277.544,17.600,17.900,26.400,29.400,26.900,53.100,54.100,
2021/03/29 13:33:32,3007.996,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.474,246.872,257.221,194.401,182.468,156.292,38.228,55.239,59.523,49.026,52.148,57.388,56.951,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.553,73.145,68.076,73.463,81.211,84.550,90.163,90.186,87.463,87.390,60.719,60.902,51.773,51.811,23.108,24.599,29.310,37.810,25.127,24.044,53.715,23.588,57.839,42.107,41.788,27.707,35.428,23.523,22.661,13.297,0.005,0.005,-0.101,0.031,-0.062,-0.028,-0.064,270.757,284.185,8.746,9.529,21.401,29.720,22.232,53.458,52.555,210.964,241.821,52.595,49.503,176.906,177.320,277.544,16.600,17.200,24.500,31.700,22.900,53.800,54.100,
2021/03/29 13:33:33,3007.911,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.474,246.872,257.221,194.401,182.217,156.292,38.228,55.305,59.523,49.051,52.172,57.419,56.951,52.813,52.828,52.220,67.124,72.705,67.415,72.629,79.577,73.116,68.101,73.434,81.234,84.521,90.098,90.186,87.528,87.390,60.719,60.902,51.773,51.811,20.833,22.868,29.310,35.350,24.763,23.770,53.897,23.588,58.021,42.198,41.606,27.525,35.428,23.614,22.752,13.297,-0.002,-0.002,-0.099,0.022,-0.083,-0.044,-0.064,270.724,284.121,8.746,9.529,21.401,29.720,22.232,53.458,52.555,210.964,241.821,52.595,49.503,176.906,177.320,277.544,16.600,17.200,24.500,31.700,22.900,53.800,54.100,
2021/03/29 13:33:34,3007.827,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.488,300.562,305.454,246.872,257.201,194.401,182.195,156.292,38.203,55.305,59.523,49.051,52.148,57.448,56.921,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.553,73.221,68.010,73.463,81.211,84.550,90.163,90.186,87.528,87.331,60.719,60.842,51.839,51.811,20.924,24.052,29.888,36.534,24.581,23.679,53.623,23.497,57.657,42.107,41.424,27.525,35.428,23.614,22.661,13.297,-0.006,-0.021,-0.108,0.003,-0.096,-0.062,-0.064,270.718,284.126,8.746,9.529,21.401,29.720,22.232,53.458,52.555,210.964,241.821,52.595,49.503,176.906,177.320,277.544,16.600,17.200,24.500,31.700,22.900,53.800,54.100,
2021/03/29 13:33:35,3007.810,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.510,300.562,305.474,246.872,257.221,194.401,182.217,156.544,38.228,55.239,59.584,49.026,52.106,57.448,56.921,52.903,52.918,52.220,67.190,72.766,67.415,72.629,79.642,73.221,68.034,73.524,81.299,84.609,90.098,90.245,87.463,87.449,60.785,60.978,51.773,51.872,20.106,21.046,29.792,35.805,25.219,23.497,53.623,23.679,58.021,42.016,41.606,27.433,35.428,23.523,22.570,13.206,-0.014,-0.018,-0.110,0.008,-0.080,-0.058,-0.064,270.679,284.126,8.746,9.529,21.401,29.720,22.232,53.458,52.555,210.964,241.821,52.595,49.503,176.906,177.320,277.544,16.600,17.200,24.500,31.700,22.900,53.800,54.100,
2021/03/29 13:33:36,3007.703,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.510,300.562,305.474,246.872,257.221,194.401,182.468,156.292,38.228,55.239,59.584,49.026,52.172,57.448,56.951,52.842,52.857,52.220,67.124,72.705,67.415,72.629,79.642,73.221,68.101,73.524,81.299,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.839,51.811,21.743,22.959,30.659,35.259,25.492,24.408,53.715,23.588,57.748,42.107,41.697,27.798,35.428,23.523,22.479,13.206,-0.002,-0.002,-0.103,0.033,-0.081,-0.049,-0.064,270.685,284.179,8.746,9.529,21.401,29.720,22.232,53.458,52.555,210.964,241.821,52.595,49.503,176.906,177.320,277.544,16.600,17.200,24.500,31.700,22.900,53.800,54.100,
2021/03/29 13:33:37,3007.832,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.488,300.562,305.454,246.872,256.965,194.652,182.195,156.292,38.203,55.305,59.523,49.051,52.172,57.448,56.951,52.842,52.857,52.160,67.190,72.705,67.415,72.569,79.577,73.221,68.101,73.524,81.234,84.550,90.163,90.126,87.528,87.390,60.719,60.842,51.773,51.811,22.380,23.779,30.370,36.443,25.127,23.224,53.715,23.406,57.566,42.289,41.879,27.707,35.428,23.523,22.479,13.206,0.004,-0.011,-0.101,0.024,-0.095,-0.060,-0.064,270.744,284.067,8.746,9.529,21.401,29.720,22.232,53.458,52.555,210.964,241.821,52.595,49.503,176.906,177.320,277.544,16.600,17.200,24.500,31.700,22.900,53.800,54.100,
2021/03/29 13:33:38,3007.917,0.000,0.364,0.000,5.103,16.533,326.277,141.847,141.510,300.562,305.474,246.872,257.221,194.652,182.468,156.314,38.228,55.263,59.523,49.026,52.172,57.388,56.951,52.842,52.857,52.160,67.148,72.705,67.439,72.569,79.577,73.221,68.034,73.463,81.234,84.550,90.122,90.126,87.487,87.390,60.743,60.842,51.797,51.811,21.197,25.601,30.370,36.261,25.401,23.588,53.715,23.588,57.748,42.289,41.697,27.616,35.337,23.614,22.570,13.206,0.003,-0.027,-0.111,0.017,-0.092,-0.059,-0.064,270.737,284.062,8.338,12.034,22.962,26.740,21.712,52.774,52.145,185.506,227.694,52.431,55.359,174.184,176.959,277.493,13.800,19.400,25.400,29.000,22.400,53.100,53.800,
2021/03/29 13:33:39,3008.035,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.562,305.474,246.872,256.986,194.652,182.217,156.544,38.228,55.239,59.546,49.026,52.172,57.388,56.951,52.842,52.857,52.243,67.124,72.788,67.348,72.652,79.577,73.221,68.101,73.524,81.299,84.550,90.098,90.207,87.463,87.471,60.719,60.924,51.839,51.894,21.652,27.059,29.888,37.172,25.401,23.953,53.168,23.133,57.657,42.198,41.333,27.525,35.519,23.614,22.661,13.206,-0.002,-0.010,-0.113,0.015,-0.069,-0.065,-0.064,270.705,284.185,8.338,12.034,22.962,26.740,21.712,52.774,52.145,185.506,227.694,52.431,55.359,174.184,176.959,277.493,13.800,19.400,25.400,29.000,22.400,53.100,53.800,
2021/03/29 13:33:40,3007.956,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.510,300.562,305.474,246.872,257.221,194.652,182.217,156.292,38.228,55.239,59.523,49.051,52.148,57.388,56.951,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.553,73.145,68.076,73.463,81.211,84.550,90.098,90.126,87.528,87.390,60.719,60.842,51.839,51.811,23.290,25.055,31.720,36.899,25.036,23.770,53.259,23.315,57.657,42.016,41.879,27.707,35.428,23.523,22.661,13.206,-0.003,0.001,-0.101,0.022,-0.080,-0.039,-0.064,270.679,284.126,8.338,12.034,22.962,26.740,21.712,52.774,52.145,185.506,227.694,52.431,55.359,174.184,176.959,277.493,13.800,19.400,25.400,29.000,22.400,53.100,53.800,
2021/03/29 13:33:41,3007.922,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.488,300.562,305.454,246.872,257.201,194.401,182.195,156.292,38.203,55.239,59.606,49.026,52.172,57.448,56.921,52.903,52.918,52.303,67.124,72.788,67.415,72.652,79.512,73.221,68.101,73.524,81.234,84.609,90.098,90.207,87.528,87.411,60.719,60.924,51.839,51.894,20.015,21.046,30.081,37.719,24.763,23.406,53.623,23.224,57.748,42.381,41.515,27.707,35.519,23.614,22.661,13.206,-0.009,-0.028,-0.110,0.004,-0.101,-0.068,-0.064,270.718,284.008,8.338,12.034,22.962,26.740,21.712,52.774,52.145,185.506,227.694,52.431,55.359,174.184,176.959,277.493,13.800,19.400,25.400,29.000,22.400,53.100,53.800,
2021/03/29 13:33:42,3008.069,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.510,300.788,305.474,246.872,257.221,194.652,182.468,156.544,38.228,55.239,59.584,49.026,52.172,57.388,56.951,52.842,52.918,52.220,67.124,72.766,67.415,72.629,79.512,73.145,68.034,73.524,81.299,84.550,90.098,90.245,87.463,87.449,60.719,60.902,51.773,51.872,21.834,23.415,30.756,36.079,24.945,23.862,53.259,23.315,57.748,42.289,41.606,27.707,35.610,23.614,22.752,13.206,0.005,0.003,-0.093,0.026,-0.076,-0.046,-0.064,270.718,284.190,8.338,12.034,22.962,26.740,21.712,52.774,52.145,185.506,227.694,52.431,55.359,174.184,176.959,277.493,13.800,19.400,25.400,29.000,22.400,53.100,53.800,
2021/03/29 13:33:43,3008.154,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.740,300.788,305.454,246.872,257.201,194.652,182.195,156.292,38.203,55.329,59.523,49.051,52.172,57.388,56.890,52.842,52.857,52.220,67.148,72.766,67.439,72.629,79.512,73.145,68.034,73.524,81.234,84.550,90.187,90.186,87.487,87.390,60.743,60.902,51.797,51.811,20.287,23.141,29.792,35.077,25.947,24.772,53.350,23.497,57.566,42.289,41.515,27.616,35.610,23.523,23.207,13.388,-0.003,-0.003,-0.101,0.016,-0.079,-0.046,-0.064,270.757,284.185,13.495,12.482,23.817,29.961,21.822,52.855,52.595,186.809,241.793,50.964,50.145,173.950,177.397,277.868,15.200,16.000,25.700,32.000,22.700,53.100,54.200,
2021/03/29 13:33:44,3008.221,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.474,246.872,257.221,194.401,182.468,156.292,38.298,55.263,59.606,49.026,52.172,57.388,56.890,52.842,52.857,52.243,67.148,72.727,67.439,72.652,79.512,73.145,68.101,73.524,81.234,84.550,90.122,90.207,87.487,87.471,60.743,60.924,51.863,51.894,21.652,23.870,29.213,36.625,24.763,23.588,53.168,22.951,57.566,42.472,41.515,27.889,35.337,23.432,22.570,13.206,-0.001,-0.026,-0.106,0.029,-0.104,-0.067,-0.064,270.783,284.126,13.495,12.482,23.817,29.961,21.822,52.855,52.595,186.809,241.793,50.964,50.145,173.950,177.397,277.868,15.200,16.000,25.700,32.000,22.700,53.100,54.200,
2021/03/29 13:33:45,3008.396,0.000,0.364,0.000,5.066,16.507,326.258,142.098,141.740,300.788,305.454,246.872,257.201,194.652,182.195,156.544,38.203,55.239,59.523,49.051,52.172,57.388,56.890,52.842,52.857,52.220,67.124,72.705,67.415,72.569,79.512,73.145,68.101,73.463,81.234,84.550,90.098,90.186,87.463,87.390,60.719,60.842,51.839,51.811,22.198,24.326,29.213,36.625,24.854,24.499,53.441,22.951,57.566,42.381,41.515,27.616,35.428,23.523,22.661,13.206,0.004,-0.027,-0.108,0.020,-0.093,-0.056,-0.064,270.776,284.179,13.495,12.482,23.817,29.961,21.822,52.855,52.595,186.809,241.793,50.964,50.145,173.950,177.397,277.868,15.200,16.000,25.700,32.000,22.700,53.100,54.200,
2021/03/29 13:33:46,3008.616,0.000,0.364,0.000,5.103,16.533,326.258,142.098,141.740,300.788,305.454,246.872,257.201,194.652,182.446,156.292,38.203,55.305,59.606,49.051,52.106,57.388,56.890,52.903,52.857,52.243,67.124,72.727,67.348,72.652,79.512,73.145,68.101,73.524,81.234,84.550,90.098,90.207,87.463,87.471,60.719,60.924,51.773,51.894,22.653,24.781,28.828,36.170,24.854,23.588,53.259,22.587,57.566,42.381,41.424,27.707,35.337,23.523,22.570,13.206,0.001,-0.005,-0.112,0.016,-0.066,-0.062,-0.064,270.862,284.126,13.495,12.482,23.817,29.961,21.822,52.855,52.595,186.809,241.793,50.964,50.145,173.950,177.397,277.868,15.200,16.000,25.700,32.000,22.700,53.100,54.200,
2021/03/29 13:33:47,3008.610,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.488,300.562,305.454,246.872,257.201,194.652,182.446,156.544,38.203,55.305,59.606,49.026,52.172,57.448,56.951,52.903,52.857,52.243,67.124,72.788,67.348,72.652,79.512,73.145,68.101,73.524,81.299,84.550,90.098,90.207,87.463,87.471,60.719,60.924,51.773,51.894,22.380,26.512,29.406,37.263,24.763,23.862,53.350,22.769,57.748,42.381,41.424,27.616,35.428,23.523,22.661,13.206,0.004,0.009,-0.094,0.028,-0.076,-0.033,-0.064,270.862,284.126,6.041,5.756,21.190,28.516,24.010,52.891,52.555,199.335,262.011,56.160,49.551,174.503,176.640,277.544,10.400,10.800,23.500,30.400,24.900,53.300,54.200,
2021/03/29 13:33:48,3008.548,0.000,0.364,0.000,5.066,16.507,326.258,142.098,141.740,300.562,305.454,246.872,257.201,194.652,182.446,156.544,38.203,55.239,59.523,49.051,52.148,57.448,56.951,52.842,52.918,52.220,67.124,72.705,67.415,72.569,79.553,73.221,68.076,73.524,81.276,84.550,90.098,90.186,87.528,87.390,60.719,60.842,51.839,51.811,21.470,24.690,30.274,37.354,25.127,23.679,53.715,22.769,57.566,42.472,41.515,27.798,35.337,23.705,22.661,13.297,0.008,0.004,-0.090,0.022,-0.078,-0.043,-0.064,270.907,284.179,6.041,5.756,21.190,28.516,24.010,52.891,52.555,199.335,262.011,56.160,49.551,174.503,176.640,277.544,10.400,10.800,23.500,30.400,24.900,53.300,54.200,
2021/03/29 13:33:49,3008.475,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.740,300.562,305.454,246.872,257.201,194.652,182.446,156.292,38.203,55.239,59.546,49.051,52.148,57.388,56.951,52.842,52.857,52.243,67.124,72.727,67.415,72.652,79.553,73.145,68.010,73.524,81.211,84.550,90.163,90.207,87.463,87.411,60.719,60.864,51.773,51.833,21.834,26.057,29.310,37.992,26.038,24.772,53.168,22.587,57.839,42.745,41.515,27.889,35.428,23.523,22.661,13.206,-0.020,-0.034,-0.121,-0.001,-0.099,-0.069,-0.064,270.927,284.126,6.041,5.756,21.190,28.516,24.010,52.891,52.555,199.335,262.011,56.160,49.551,174.503,176.640,277.544,10.400,10.800,23.500,30.400,24.900,53.300,54.200,
2021/03/29 13:33:50,3008.475,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.740,300.562,305.454,246.872,257.201,194.652,182.446,156.292,38.203,55.239,59.546,49.051,52.148,57.388,56.951,52.842,52.857,52.243,67.124,72.727,67.415,72.652,79.553,73.145,68.010,73.524,81.211,84.550,90.163,90.207,87.463,87.411,60.719,60.864,51.773,51.833,21.834,26.057,29.310,37.992,26.038,24.772,53.168,22.587,57.839,42.745,41.515,27.889,35.428,23.523,22.661,13.206,-0.020,-0.034,-0.121,-0.001,-0.099,-0.069,-0.064,270.927,284.126,6.041,5.756,21.190,28.516,24.010,52.891,52.555,199.335,262.011,56.160,49.551,174.503,176.640,277.544,10.400,10.800,23.500,30.400,24.900,53.300,54.200,
2021/03/29 13:33:51,3008.317,0.000,0.364,0.000,5.066,16.507,326.258,142.098,141.762,300.788,305.474,246.872,257.221,194.652,182.468,156.544,38.228,55.305,59.523,49.051,52.172,57.388,56.951,52.842,52.857,52.160,67.124,72.705,67.415,72.569,79.577,73.145,68.101,73.524,81.234,84.550,90.163,90.186,87.463,87.390,60.719,60.842,51.839,51.811,22.653,25.328,28.635,37.536,25.583,24.317,53.259,22.587,57.748,42.745,41.606,27.980,35.337,23.614,22.479,13.115,0.004,0.001,-0.100,0.028,-0.087,-0.056,-0.064,270.914,284.185,6.041,5.756,21.190,28.516,24.010,52.891,52.555,199.335,262.011,56.160,49.551,174.503,176.640,277.544,10.400,10.800,23.500,30.400,24.900,53.300,54.200,
2021/03/29 13:33:52,3008.278,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.474,247.107,257.221,194.652,182.468,156.292,38.228,55.239,59.606,49.051,52.172,57.388,56.951,52.842,52.857,52.243,67.124,72.788,67.415,72.652,79.512,73.221,68.034,73.524,81.234,84.550,90.098,90.266,87.463,87.411,60.719,61.000,51.839,51.894,22.653,25.784,30.081,37.172,25.765,23.953,53.441,22.587,57.475,42.745,41.515,27.889,35.337,23.614,22.570,13.206,-0.002,-0.033,-0.114,0.012,-0.099,-0.066,-0.064,270.862,284.185,13.771,12.610,22.241,30.461,20.869,52.864,52.681,211.035,267.728,50.656,53.544,175.328,177.181,277.746,20.000,17.500,24.600,32.000,21.700,53.100,54.200,
2021/03/29 13:33:53,3008.221,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.562,305.474,247.107,257.456,194.652,182.468,156.544,38.228,55.305,59.546,49.026,52.172,57.448,56.951,52.842,52.857,52.243,67.124,72.788,67.415,72.652,79.512,73.221,68.034,73.524,81.234,84.609,90.098,90.207,87.528,87.471,60.719,60.924,51.773,51.894,22.289,23.233,28.731,36.534,25.310,24.135,53.259,22.678,57.203,42.563,41.606,27.889,35.519,23.614,22.752,13.206,-0.005,-0.016,-0.118,0.011,-0.076,-0.069,-0.064,270.849,284.067,13.771,12.610,22.241,30.461,20.869,52.864,52.681,211.035,267.728,50.656,53.544,175.328,177.181,277.746,20.000,17.500,24.600,32.000,21.700,53.100,54.200,
2021/03/29 13:33:54,3008.018,0.000,0.364,0.000,5.103,16.533,326.258,142.098,141.740,300.788,305.454,246.872,257.201,194.652,182.446,156.544,38.203,55.239,59.546,49.026,52.148,57.388,56.951,52.842,52.857,52.243,67.124,72.788,67.415,72.652,79.489,73.145,68.076,73.463,81.211,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,21.652,25.055,30.177,36.899,25.310,23.770,53.441,23.133,57.385,42.654,41.333,27.707,35.519,23.523,22.479,13.115,0.003,0.010,-0.097,0.028,-0.073,-0.030,-0.064,270.836,284.185,13.771,12.610,22.241,30.461,20.869,52.864,52.681,211.035,267.728,50.656,53.544,175.328,177.181,277.746,20.000,17.500,24.600,32.000,21.700,53.100,54.200,
2021/03/29 13:33:55,3007.748,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.474,246.872,257.221,194.652,182.468,156.292,38.228,55.239,59.546,49.051,52.172,57.388,56.890,52.842,52.857,52.243,67.124,72.727,67.415,72.591,79.512,73.145,68.101,73.463,81.234,84.550,90.098,90.207,87.528,87.411,60.719,60.924,51.773,51.833,21.743,24.599,28.924,35.532,25.492,23.679,53.350,23.133,57.748,42.381,41.333,27.525,35.337,23.432,22.570,13.206,-0.006,-0.020,-0.106,0.012,-0.096,-0.060,-0.064,270.783,284.185,13.771,12.610,22.241,30.461,20.869,52.864,52.681,211.035,267.728,50.656,53.544,175.328,177.181,277.746,20.000,17.500,24.600,32.000,21.700,53.100,54.200,
2021/03/29 13:33:56,3007.748,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.474,246.872,257.221,194.652,182.468,156.292,38.228,55.239,59.546,49.051,52.172,57.388,56.890,52.842,52.857,52.243,67.124,72.727,67.415,72.591,79.512,73.145,68.101,73.463,81.234,84.550,90.098,90.207,87.528,87.411,60.719,60.924,51.773,51.833,21.743,24.599,28.924,35.532,25.492,23.679,53.350,23.133,57.748,42.381,41.333,27.525,35.337,23.432,22.570,13.206,-0.006,-0.020,-0.106,0.012,-0.096,-0.060,-0.064,270.783,284.185,13.771,12.610,22.241,30.461,20.869,52.864,52.681,211.035,267.728,50.656,53.544,175.328,177.181,277.746,20.000,17.500,24.600,32.000,21.700,53.100,54.200,
2021/03/29 13:33:57,3007.680,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.740,300.788,305.454,246.872,257.201,194.652,182.446,156.544,38.203,55.305,59.546,49.026,52.172,57.388,56.890,52.842,52.857,52.243,67.124,72.727,67.348,72.591,79.512,73.145,68.101,73.524,81.234,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.773,51.833,22.198,26.057,30.177,37.719,24.854,23.770,53.259,23.133,57.930,42.472,41.788,27.889,35.519,23.523,22.843,13.297,-0.009,-0.004,-0.103,0.015,-0.077,-0.036,-0.064,270.809,284.126,13.771,12.610,22.241,30.461,20.869,52.864,52.681,211.035,267.728,50.656,53.544,175.328,177.181,277.746,20.000,17.500,24.600,32.000,21.700,53.100,54.200,
2021/03/29 13:33:58,3007.714,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.474,247.107,257.221,194.652,182.468,156.544,38.228,55.239,59.523,49.051,52.172,57.388,56.951,52.903,52.918,52.220,67.190,72.705,67.415,72.569,79.512,73.221,68.101,73.524,81.234,84.550,90.163,90.186,87.463,87.390,60.719,60.842,51.839,51.811,23.199,27.879,30.274,36.170,24.945,24.044,53.259,22.951,57.748,42.381,41.424,27.798,35.519,23.523,22.661,13.206,-0.001,-0.025,-0.109,0.026,-0.103,-0.065,-0.064,270.796,284.067,10.977,11.764,22.496,29.390,23.567,51.993,52.681,203.062,252.181,57.158,48.172,173.177,176.582,277.746,15.000,20.100,25.700,31.800,24.300,52.300,54.400,
2021/03/29 13:33:59,3007.675,0.000,0.364,0.000,5.103,16.533,326.277,141.847,141.762,300.562,305.474,246.872,257.221,194.904,182.720,156.565,38.228,55.329,59.523,49.095,52.172,57.448,56.890,52.903,52.918,52.220,67.148,72.705,67.439,72.569,79.512,73.221,68.034,73.463,81.234,84.550,90.187,90.186,87.487,87.390,60.743,60.902,51.797,51.811,21.561,27.423,29.406,37.354,25.583,24.135,53.350,23.224,57.930,42.472,41.788,27.889,35.428,23.523,22.661,13.206,0.007,-0.031,-0.104,0.025,-0.097,-0.061,-0.064,270.809,284.126,10.977,11.764,22.496,29.390,23.567,51.993,52.681,203.062,252.181,57.158,48.172,173.177,176.582,277.746,15.000,20.100,25.700,31.800,24.300,52.300,54.400,
2021/03/29 13:34:00,3007.765,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.474,247.107,257.221,194.652,182.468,156.544,38.228,55.305,59.523,49.120,52.172,57.419,56.951,52.813,52.888,52.220,67.124,72.766,67.415,72.629,79.512,73.191,68.034,73.494,81.234,84.521,90.163,90.245,87.528,87.390,60.719,60.902,51.839,51.811,22.562,25.237,29.695,37.354,25.036,23.588,53.168,22.587,58.021,42.472,41.606,27.889,35.337,23.614,22.661,13.206,-0.008,-0.028,-0.124,0.009,-0.093,-0.074,-0.064,270.809,284.185,10.977,11.764,22.496,29.390,23.567,51.993,52.681,203.062,252.181,57.158,48.172,173.177,176.582,277.746,15.000,20.100,25.700,31.800,24.300,52.300,54.400,
2021/03/29 13:34:01,3007.844,0.000,0.364,0.000,5.066,16.533,326.258,141.869,141.762,300.581,305.474,246.892,257.221,194.925,182.468,156.544,38.228,55.239,59.606,49.095,52.148,57.388,56.951,52.842,52.918,52.243,67.124,72.788,67.415,72.652,79.489,73.145,68.076,73.524,81.211,84.550,90.163,90.266,87.528,87.471,60.719,60.924,51.839,51.894,21.652,25.055,29.599,36.352,24.399,23.497,53.350,23.224,58.112,42.745,41.606,27.798,35.337,23.523,22.570,13.297,-0.004,-0.007,-0.109,0.031,-0.079,-0.037,-0.064,270.783,284.185,10.977,11.764,22.496,29.390,23.567,51.993,52.681,203.062,252.181,57.158,48.172,173.177,176.582,277.746,15.000,20.100,25.700,31.800,24.300,52.300,54.400,
2021/03/29 13:34:02,3007.860,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.562,305.474,246.872,257.456,194.652,182.720,156.544,38.228,55.305,59.584,49.051,52.172,57.448,56.951,52.903,52.918,52.220,67.190,72.705,67.415,72.569,79.512,73.145,68.101,73.524,81.234,84.550,90.163,90.186,87.528,87.449,60.719,60.902,51.773,51.811,22.198,23.415,30.467,35.441,25.765,23.862,53.441,22.860,58.021,42.381,41.697,27.798,35.246,23.523,22.570,13.297,0.002,0.001,-0.094,0.024,-0.084,-0.045,-0.064,270.822,284.131,12.347,8.559,22.700,29.611,21.384,52.774,52.793,208.018,226.420,52.878,51.582,172.476,176.959,277.839,15.600,16.300,25.400,32.100,22.200,53.000,54.500,
2021/03/29 13:34:03,3007.815,0.000,0.364,0.000,5.066,16.507,326.258,141.847,141.762,300.788,305.474,247.107,257.221,194.652,182.468,156.544,38.228,55.305,59.523,49.051,52.172,57.388,56.951,52.842,52.918,52.160,67.190,72.705,67.415,72.569,79.512,73.145,68.034,73.524,81.234,84.550,90.163,90.186,87.528,87.390,60.719,60.842,51.773,51.736,20.924,23.961,29.310,37.354,25.219,23.042,53.441,22.951,57.930,42.289,41.606,27.798,35.337,23.614,22.570,13.297,-0.005,-0.018,-0.108,0.005,-0.093,-0.060,-0.064,270.875,284.126,12.347,8.559,22.700,29.611,21.384,52.774,52.793,208.018,226.420,52.878,51.582,172.476,176.959,277.839,15.600,16.300,25.400,32.100,22.200,53.000,54.500,
2021/03/29 13:34:04,3007.866,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.762,300.562,305.701,247.107,257.456,194.652,182.468,156.544,38.228,55.305,59.523,49.051,52.172,57.358,56.951,52.873,52.888,52.160,67.124,72.705,67.415,72.569,79.512,73.116,68.034,73.494,81.234,84.521,90.163,90.186,87.463,87.390,60.719,60.902,51.773,51.811,22.562,24.052,29.792,38.356,25.036,23.133,53.441,22.951,58.112,42.289,41.606,27.707,35.337,23.432,22.570,13.206,-0.002,0.002,-0.097,0.020,-0.065,-0.044,-0.064,270.888,284.185,12.347,8.559,22.700,29.611,21.384,52.774,52.793,208.018,226.420,52.878,51.582,172.476,176.959,277.839,15.600,16.300,25.400,32.100,22.200,53.000,54.500,
2021/03/29 13:34:05,3007.979,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.562,305.474,246.872,257.221,194.652,182.720,156.544,38.228,55.305,59.606,49.026,52.172,57.448,56.951,52.903,52.918,52.243,67.124,72.788,67.415,72.652,79.512,73.145,68.034,73.524,81.299,84.550,90.163,90.266,87.528,87.471,60.719,60.924,51.773,51.894,20.742,23.324,28.828,35.532,25.036,24.226,53.806,23.315,58.203,42.289,41.788,27.707,35.337,23.523,22.661,13.206,-0.015,-0.018,-0.115,0.017,-0.092,-0.066,-0.064,270.901,284.131,12.347,8.559,22.700,29.611,21.384,52.774,52.793,208.018,226.420,52.878,51.582,172.476,176.959,277.839,15.600,16.300,25.400,32.100,22.200,53.000,54.500,
2021/03/29 13:34:06,3008.120,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.762,300.788,305.474,247.107,257.456,194.652,182.468,156.544,38.228,55.329,59.523,49.051,52.172,57.448,56.951,52.903,52.918,52.220,67.148,72.705,67.439,72.629,79.512,73.221,68.034,73.524,81.234,84.550,90.187,90.186,87.552,87.390,60.743,60.902,51.797,51.811,23.381,24.417,29.503,37.354,25.583,23.862,53.623,23.224,58.294,42.472,42.061,27.980,35.428,23.523,22.661,13.206,0.005,-0.016,-0.104,0.024,-0.086,-0.067,-0.064,270.953,284.126,12.347,8.559,22.700,29.611,21.384,52.774,52.793,208.018,226.420,52.878,51.582,172.476,176.959,277.839,15.600,16.300,25.400,32.100,22.200,53.000,54.500,
2021/03/29 13:34:07,3008.170,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.762,300.788,305.474,247.107,257.221,194.904,182.468,156.544,38.228,55.305,59.606,48.957,52.172,57.388,56.951,52.842,52.918,52.243,67.190,72.788,67.415,72.652,79.512,73.145,68.101,73.524,81.234,84.550,90.163,90.266,87.463,87.471,60.719,60.924,51.773,51.833,20.651,23.597,28.828,36.352,25.219,23.315,53.532,23.042,58.112,42.381,41.697,27.798,35.246,23.523,22.661,13.206,-0.003,-0.029,-0.120,0.014,-0.096,-0.071,-0.064,271.018,284.126,12.347,8.559,22.700,29.611,21.384,52.774,52.793,208.018,226.420,52.878,51.582,172.476,176.959,277.839,15.600,16.300,25.400,32.100,22.200,53.000,54.500,
2021/03/29 13:34:08,3008.204,0.000,0.364,0.000,5.066,16.533,326.485,142.098,141.762,300.788,305.474,247.107,257.221,194.652,182.468,156.544,38.298,55.239,59.546,48.957,52.172,57.448,56.951,52.842,52.918,52.243,67.124,72.727,67.415,72.652,79.512,73.221,68.101,73.524,81.234,84.550,90.098,90.207,87.528,87.471,60.719,60.924,51.773,51.833,20.924,22.959,29.310,35.623,25.219,23.224,53.441,22.951,58.021,42.198,41.697,27.798,35.337,23.614,22.661,13.206,-0.005,-0.009,-0.112,0.026,-0.076,-0.047,-0.064,270.986,284.190,10.230,7.072,23.265,28.313,24.269,53.222,52.913,219.447,226.146,65.087,47.577,171.469,176.122,277.165,13.600,11.400,25.200,30.800,25.100,53.600,54.500,
2021/03/29 13:34:09,3008.249,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.562,305.701,247.107,257.221,194.652,182.720,156.544,38.228,55.305,59.546,49.026,52.148,57.388,56.951,52.903,52.918,52.243,67.190,72.788,67.415,72.652,79.489,73.145,68.010,73.463,81.211,84.550,90.098,90.207,87.528,87.471,60.719,60.924,51.773,51.894,22.744,26.877,29.406,36.990,25.401,23.679,53.623,22.769,58.203,42.381,41.879,27.707,35.337,23.523,22.661,13.206,-0.008,-0.011,-0.104,0.014,-0.091,-0.056,-0.064,271.018,284.185,10.230,7.072,23.265,28.313,24.269,53.222,52.913,219.447,226.146,65.087,47.577,171.469,176.122,277.165,13.600,11.400,25.200,30.800,25.100,53.600,54.500,
2021/03/29 13:34:10,3008.221,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.298,55.329,59.546,48.982,52.172,57.448,56.951,52.903,52.918,52.182,67.148,72.727,67.439,72.652,79.512,73.145,68.101,73.524,81.234,84.550,90.122,90.207,87.552,87.411,60.743,60.924,51.797,51.833,22.198,22.959,30.852,36.899,25.492,22.951,53.532,23.133,58.112,42.289,41.788,27.707,35.428,23.614,22.661,13.206,-0.002,-0.018,-0.101,0.010,-0.092,-0.057,-0.064,271.018,284.126,10.230,7.072,23.265,28.313,24.269,53.222,52.913,219.447,226.146,65.087,47.577,171.469,176.122,277.165,13.600,11.400,25.200,30.800,25.100,53.600,54.500,
2021/03/29 13:34:11,3008.136,0.000,0.364,0.000,5.066,16.533,326.258,141.869,141.762,300.808,305.701,247.127,257.456,194.925,182.720,156.544,38.228,55.305,59.546,48.982,52.172,57.448,56.951,52.903,52.918,52.243,67.190,72.727,67.415,72.591,79.512,73.145,68.034,73.524,81.234,84.550,90.163,90.207,87.463,87.411,60.719,60.864,51.773,51.833,20.651,25.419,28.731,36.352,24.945,23.224,53.623,23.224,58.021,42.016,41.879,27.707,35.337,23.523,22.661,13.206,-0.007,-0.001,-0.102,0.014,-0.066,-0.053,-0.064,271.018,284.190,10.230,7.072,23.265,28.313,24.269,53.222,52.913,219.447,226.146,65.087,47.577,171.469,176.122,277.165,13.600,11.400,25.200,30.800,25.100,53.600,54.500,
2021/03/29 13:34:12,3008.154,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.510,300.788,305.474,247.107,257.456,194.652,182.720,156.544,38.228,55.329,59.523,49.026,52.172,57.448,56.951,52.903,52.918,52.220,67.214,72.705,67.439,72.569,79.447,73.221,68.101,73.524,81.234,84.609,90.122,90.186,87.487,87.390,60.743,60.902,51.797,51.811,21.470,25.237,30.177,36.808,24.854,23.224,53.532,23.133,58.294,42.107,42.061,27.798,35.246,23.614,22.570,13.206,0.001,-0.007,-0.100,0.034,-0.085,-0.046,-0.064,271.018,284.185,10.230,7.072,23.265,28.313,24.269,53.222,52.913,219.447,226.146,65.087,47.577,171.469,176.122,277.165,13.600,11.400,25.200,30.800,25.100,53.600,54.500,
2021/03/29 13:34:13,3008.204,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.523,49.026,52.172,57.448,57.027,52.903,52.857,52.220,67.190,72.705,67.415,72.629,79.512,73.145,68.101,73.524,81.299,84.550,90.098,90.186,87.463,87.449,60.719,60.902,51.773,51.811,22.380,23.050,28.635,36.170,25.583,23.862,53.715,23.224,58.385,42.289,42.061,27.798,35.246,23.523,22.661,13.297,-0.005,-0.035,-0.115,0.014,-0.109,-0.077,-0.064,270.979,284.185,10.230,7.072,23.265,28.313,24.269,53.222,52.913,219.447,226.146,65.087,47.577,171.469,176.122,277.165,13.600,11.400,25.200,30.800,25.100,53.600,54.500,
2021/03/29 13:34:14,3008.210,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.474,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.523,48.957,52.172,57.448,56.951,52.842,52.918,52.220,67.124,72.705,67.415,72.569,79.512,73.221,68.101,73.524,81.234,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.839,51.811,22.562,23.779,30.177,36.079,25.310,23.862,53.532,23.497,58.021,41.925,41.788,27.707,35.337,23.523,22.479,13.206,0.005,-0.030,-0.110,0.022,-0.095,-0.057,-0.064,270.999,284.195,12.146,9.500,20.304,32.140,22.251,53.468,53.090,197.242,233.130,52.001,47.774,176.135,177.106,277.794,15.900,12.900,22.500,33.700,23.000,53.800,54.700,
2021/03/29 13:34:15,3008.120,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.329,59.546,49.051,52.172,57.388,56.951,52.903,52.918,52.243,67.214,72.727,67.439,72.652,79.447,73.145,68.101,73.524,81.234,84.550,90.122,90.207,87.487,87.411,60.743,60.924,51.863,51.833,21.197,23.870,30.659,36.443,24.854,23.406,53.532,23.224,58.021,41.925,41.879,27.798,35.428,23.614,22.661,13.297,0.005,0.009,-0.101,0.024,-0.061,-0.030,-0.064,270.979,284.185,12.146,9.500,20.304,32.140,22.251,53.468,53.090,197.242,233.130,52.001,47.774,176.135,177.106,277.794,15.900,12.900,22.500,33.700,23.000,53.800,54.700,
2021/03/29 13:34:16,3008.069,0.000,0.364,0.000,5.066,16.533,326.485,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.606,49.051,52.172,57.448,56.951,52.903,52.918,52.243,67.190,72.788,67.415,72.652,79.447,73.221,68.034,73.524,81.234,84.550,90.098,90.207,87.463,87.471,60.719,61.000,51.773,51.894,21.834,24.599,29.503,37.992,25.401,23.862,53.532,23.406,58.021,42.016,41.788,27.525,35.337,23.523,22.752,13.297,0.001,0.008,-0.097,0.025,-0.076,-0.037,-0.064,270.953,284.126,12.146,9.500,20.304,32.140,22.251,53.468,53.090,197.242,233.130,52.001,47.774,176.135,177.106,277.794,15.900,12.900,22.500,33.700,23.000,53.800,54.700,
2021/03/29 13:34:17,3008.030,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.562,305.701,247.107,257.456,194.904,182.720,156.544,38.298,55.329,59.523,49.026,52.172,57.388,56.951,52.903,52.918,52.160,67.148,72.705,67.439,72.569,79.447,73.145,68.034,73.524,81.234,84.550,90.187,90.186,87.487,87.390,60.743,60.842,51.797,51.811,22.289,23.324,29.310,35.988,25.036,23.679,53.532,23.224,57.930,41.925,41.606,27.616,35.337,23.614,22.479,13.206,0.004,-0.018,-0.098,0.017,-0.093,-0.053,-0.064,270.940,284.190,9.519,9.708,21.780,32.264,22.232,53.521,52.750,189.067,221.241,53.025,47.010,176.906,176.143,278.284,13.800,13.200,24.200,33.900,22.900,53.800,54.400,
2021/03/29 13:34:18,3007.872,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.523,49.051,52.239,57.388,56.951,52.903,52.918,52.160,67.124,72.629,67.348,72.569,79.447,73.221,68.034,73.524,81.234,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.811,20.924,22.504,30.370,37.263,25.127,23.406,53.715,23.406,58.112,41.925,41.788,27.525,35.246,23.523,22.388,13.206,-0.003,-0.009,-0.103,0.020,-0.078,-0.056,-0.064,270.927,284.248,9.519,9.708,21.780,32.264,22.232,53.521,52.750,189.067,221.241,53.025,47.010,176.906,176.143,278.284,13.800,13.200,24.200,33.900,22.900,53.800,54.400,
2021/03/29 13:34:19,3007.776,0.000,0.364,0.000,5.066,16.507,326.485,141.869,141.762,300.808,305.701,247.127,257.456,194.925,182.720,156.544,38.228,55.305,59.606,49.026,52.172,57.388,57.027,52.842,52.918,52.243,67.124,72.788,67.415,72.652,79.447,73.145,68.034,73.524,81.299,84.550,90.098,90.266,87.463,87.471,60.719,61.000,51.773,51.833,21.015,23.688,29.599,35.897,25.492,23.497,53.350,23.315,57.930,41.834,41.788,27.707,35.246,23.523,22.570,13.297,-0.010,-0.015,-0.111,0.020,-0.088,-0.058,-0.064,270.960,284.190,9.519,9.708,21.780,32.264,22.232,53.521,52.750,189.067,221.241,53.025,47.010,176.906,176.143,278.284,13.800,13.200,24.200,33.900,22.900,53.800,54.400,
2021/03/29 13:34:20,3007.844,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.740,300.788,305.681,247.107,257.436,194.904,182.698,156.544,38.203,55.305,59.606,49.051,52.172,57.388,57.027,52.903,52.857,52.243,67.124,72.727,67.415,72.652,79.447,73.145,68.034,73.524,81.234,84.550,90.098,90.266,87.463,87.471,60.719,60.924,51.773,51.833,22.471,24.326,30.177,37.628,25.674,23.588,53.532,22.951,58.112,42.107,41.697,27.707,35.337,23.614,22.570,13.297,-0.003,-0.023,-0.110,0.017,-0.104,-0.071,-0.064,270.979,284.126,9.519,9.708,21.780,32.264,22.232,53.521,52.750,189.067,221.241,53.025,47.010,176.906,176.143,278.284,13.800,13.200,24.200,33.900,22.900,53.800,54.400,
2021/03/29 13:34:21,3007.951,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.971,156.544,38.228,55.305,59.523,49.026,52.172,57.388,57.027,52.903,52.918,52.220,67.124,72.705,67.348,72.569,79.447,73.145,68.101,73.524,81.299,84.550,90.098,90.186,87.463,87.390,60.719,60.902,51.773,51.736,21.743,24.508,29.599,36.716,24.399,23.679,53.623,23.224,58.294,42.198,41.879,27.798,35.246,23.523,22.570,13.206,0.003,-0.027,-0.109,0.019,-0.093,-0.058,-0.064,270.953,284.185,9.519,9.708,21.780,32.264,22.232,53.521,52.750,189.067,221.241,53.025,47.010,176.906,176.143,278.284,13.800,13.200,24.200,33.900,22.900,53.800,54.400,
2021/03/29 13:34:22,3008.030,0.000,0.364,0.000,5.066,16.533,326.277,141.847,141.510,300.788,305.474,247.107,257.456,194.904,182.720,156.565,38.228,55.305,59.606,49.026,52.172,57.388,57.087,52.903,52.918,52.303,67.124,72.788,67.415,72.652,79.447,73.145,68.101,73.524,81.299,84.550,90.098,90.266,87.463,87.471,60.719,61.000,51.839,51.894,21.197,24.144,30.370,36.899,24.854,23.679,53.715,23.406,58.021,42.107,42.061,27.889,35.428,23.523,22.388,13.206,0.001,-0.006,-0.113,0.016,-0.068,-0.062,-0.064,270.940,284.185,9.519,9.708,21.780,32.264,22.232,53.521,52.750,189.067,221.241,53.025,47.010,176.906,176.143,278.284,13.800,13.200,24.200,33.900,22.900,53.800,54.400,
2021/03/29 13:34:23,3007.984,0.000,0.364,0.000,5.103,16.533,326.485,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.546,49.026,52.172,57.448,57.027,52.903,52.918,52.243,67.124,72.788,67.348,72.652,79.447,73.221,68.101,73.524,81.299,84.609,90.098,90.266,87.463,87.471,60.719,60.924,51.773,51.894,22.198,24.326,29.792,36.716,24.854,23.406,53.623,23.315,58.203,42.107,41.879,27.798,35.246,23.523,22.479,13.206,-0.001,0.014,-0.096,0.024,-0.070,-0.034,-0.064,270.979,284.243,9.502,7.569,25.601,30.004,21.715,51.993,52.172,220.732,254.679,53.578,52.175,167.500,176.582,277.711,13.100,13.500,27.600,31.800,22.500,52.300,53.900,
2021/03/29 13:34:24,3007.928,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.474,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.546,49.026,52.172,57.448,57.087,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.512,73.221,68.101,73.524,81.234,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,21.834,24.599,30.177,36.808,24.490,23.315,53.532,23.224,58.476,42.289,42.061,27.616,35.428,23.614,22.570,13.297,-0.001,-0.007,-0.099,0.014,-0.089,-0.055,-0.064,270.992,284.185,9.502,7.569,25.601,30.004,21.715,51.993,52.172,220.732,254.679,53.578,52.175,167.500,176.582,277.711,13.100,13.500,27.600,31.800,22.500,52.300,53.900,
2021/03/29 13:34:25,3007.990,0.000,0.546,0.000,5.066,16.533,326.485,141.847,141.762,300.788,305.474,247.107,257.456,194.904,182.720,156.795,38.298,55.305,59.546,49.095,52.172,57.388,57.087,52.903,52.918,52.243,67.124,72.788,67.415,72.652,79.512,73.145,68.034,73.524,81.299,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.773,51.833,23.017,26.786,30.081,36.808,24.945,23.862,53.623,23.406,58.294,42.198,41.697,27.707,35.337,23.614,22.570,13.206,0.001,-0.009,-0.100,0.020,-0.087,-0.055,-0.064,271.018,284.185,9.502,7.569,25.601,30.004,21.715,51.993,52.172,220.732,254.679,53.578,52.175,167.500,176.582,277.711,13.100,13.500,27.600,31.800,22.500,52.300,53.900,
2021/03/29 13:34:26,3007.956,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.606,49.026,52.172,57.448,57.087,52.842,52.918,52.243,67.124,72.788,67.415,72.652,79.512,73.221,68.101,73.524,81.234,84.550,90.098,90.266,87.463,87.471,60.719,60.924,51.773,51.894,23.654,25.055,29.310,37.445,24.763,23.588,53.897,23.406,58.021,41.925,41.879,27.707,35.246,23.523,22.479,13.206,-0.006,0.002,-0.101,0.014,-0.076,-0.046,-0.064,271.018,284.185,9.502,7.569,25.601,30.004,21.715,51.993,52.172,220.732,254.679,53.578,52.175,167.500,176.582,277.711,13.100,13.500,27.600,31.800,22.500,52.300,53.900,
2021/03/29 13:34:27,3007.962,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.606,49.095,52.172,57.448,57.087,52.903,52.918,52.243,67.124,72.788,67.348,72.652,79.512,73.221,68.034,73.463,81.234,84.609,90.098,90.266,87.463,87.471,60.719,60.924,51.773,51.833,21.379,21.684,29.213,34.985,24.581,23.133,53.623,23.224,58.203,41.925,41.879,27.616,35.337,23.523,22.570,13.206,-0.013,-0.021,-0.120,0.020,-0.100,-0.072,-0.064,271.031,284.185,9.502,7.569,25.601,30.004,21.715,51.993,52.172,220.732,254.679,53.578,52.175,167.500,176.582,277.711,13.100,13.500,27.600,31.800,22.500,52.300,53.900,
2021/03/29 13:34:28,3008.030,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.795,38.228,55.305,59.606,49.095,52.172,57.448,57.087,52.903,52.918,52.303,67.124,72.788,67.348,72.652,79.512,73.221,68.101,73.524,81.234,84.609,90.098,90.266,87.463,87.471,60.719,60.924,51.773,51.894,21.015,24.417,29.310,36.990,24.854,23.497,53.532,23.315,58.112,42.289,41.879,27.707,35.428,23.523,22.661,13.297,-0.002,-0.034,-0.113,0.013,-0.099,-0.066,-0.064,271.084,284.126,9.572,2.280,21.110,29.134,24.528,53.382,52.326,212.196,217.875,64.163,40.964,174.150,175.272,278.130,15.200,15.400,23.400,31.300,25.100,53.700,54.000,
2021/03/29 13:34:29,3008.216,0.000,0.364,0.000,5.066,16.533,326.485,141.847,141.762,300.788,305.701,247.107,257.456,195.155,182.720,156.544,38.298,55.329,59.606,49.095,52.172,57.448,57.087,52.903,52.918,52.243,67.148,72.788,67.373,72.652,79.512,73.221,68.034,73.463,81.234,84.550,90.122,90.266,87.487,87.471,60.743,60.924,51.797,51.833,21.015,21.137,30.949,35.988,24.672,23.315,53.441,23.133,57.839,41.925,41.697,27.616,35.337,23.523,22.661,13.206,0.005,-0.005,-0.109,0.022,-0.069,-0.055,-0.064,271.071,284.243,9.572,2.280,21.110,29.134,24.528,53.382,52.326,212.196,217.875,64.163,40.964,174.150,175.272,278.130,15.200,15.400,23.400,31.300,25.100,53.700,54.000,
2021/03/29 13:34:30,3008.227,0.000,0.364,0.000,5.066,16.533,326.485,141.847,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.298,55.305,59.546,49.026,52.172,57.448,57.087,52.842,52.918,52.243,67.190,72.788,67.415,72.652,79.512,73.221,68.034,73.524,81.299,84.609,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,21.652,21.501,29.695,36.170,24.763,22.769,53.715,23.224,57.839,41.834,41.788,27.525,35.337,23.523,22.388,13.206,0.006,0.017,-0.094,0.040,-0.062,-0.024,-0.064,271.097,284.185,9.572,2.280,21.110,29.134,24.528,53.382,52.326,212.196,217.875,64.163,40.964,174.150,175.272,278.130,15.200,15.400,23.400,31.300,25.100,53.700,54.000,
2021/03/29 13:34:31,3008.204,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.474,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.546,49.120,52.172,57.448,57.087,52.903,52.918,52.243,67.190,72.727,67.348,72.652,79.512,73.221,68.101,73.524,81.234,84.609,90.098,90.207,87.528,87.471,60.719,61.000,51.773,51.833,21.652,23.050,29.213,35.988,25.310,23.497,53.350,23.224,58.112,41.925,41.879,27.707,35.246,23.432,22.479,13.206,0.004,0.002,-0.093,0.021,-0.084,-0.046,-0.064,271.097,284.190,9.572,2.280,21.110,29.134,24.528,53.382,52.326,212.196,217.875,64.163,40.964,174.150,175.272,278.130,15.200,15.400,23.400,31.300,25.100,53.700,54.000,
2021/03/29 13:34:32,3008.069,0.000,0.364,0.000,5.103,16.533,326.485,142.098,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.298,55.329,59.523,49.026,52.172,57.448,57.087,52.842,52.918,52.160,67.148,72.705,67.373,72.569,79.512,73.221,68.034,73.524,81.234,84.609,90.122,90.186,87.487,87.390,60.743,60.902,51.797,51.736,21.106,23.506,29.695,37.081,24.672,23.497,53.168,23.224,58.112,41.925,41.606,27.616,35.155,23.432,22.388,13.206,-0.001,0.005,-0.097,0.023,-0.070,-0.027,-0.064,271.084,284.190,9.572,2.280,21.110,29.134,24.528,53.382,52.326,212.196,217.875,64.163,40.964,174.150,175.272,278.130,15.200,15.400,23.400,31.300,25.100,53.700,54.000,
2021/03/29 13:34:33,3008.069,0.000,0.364,0.000,5.103,16.533,326.485,142.098,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.298,55.329,59.523,49.026,52.172,57.448,57.087,52.842,52.918,52.160,67.148,72.705,67.373,72.569,79.512,73.221,68.034,73.524,81.234,84.609,90.122,90.186,87.487,87.390,60.743,60.902,51.797,51.736,21.106,23.506,29.695,37.081,24.672,23.497,53.168,23.224,58.112,41.925,41.606,27.616,35.155,23.432,22.388,13.206,-0.001,0.005,-0.097,0.023,-0.070,-0.027,-0.064,271.084,284.190,9.572,2.280,21.110,29.134,24.528,53.382,52.326,212.196,217.875,64.163,40.964,174.150,175.272,278.130,15.200,15.400,23.400,31.300,25.100,53.700,54.000,
2021/03/29 13:34:34,3008.114,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.546,49.120,52.172,57.448,57.087,52.842,52.857,52.243,67.124,72.727,67.348,72.591,79.512,73.221,68.034,73.463,81.299,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,22.016,24.417,30.467,36.352,24.672,23.862,53.259,23.224,57.930,41.834,41.697,27.616,35.337,23.523,22.388,13.206,0.001,-0.003,-0.104,0.036,-0.088,-0.053,-0.064,271.097,284.185,15.003,17.266,24.269,30.620,21.768,52.380,52.708,191.535,244.622,56.768,52.831,172.875,176.826,277.961,17.200,20.100,26.800,32.400,22.500,52.600,54.300,
