Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:34:35,3008.238,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.546,49.120,52.172,57.448,57.087,52.842,52.857,52.243,67.124,72.727,67.348,72.591,79.512,73.145,68.034,73.463,81.299,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,21.197,25.966,29.695,36.170,25.127,23.588,53.350,23.224,58.021,42.016,41.788,27.616,35.246,23.523,22.479,13.206,-0.006,-0.033,-0.116,0.010,-0.099,-0.082,-0.064,271.031,284.185,15.003,17.266,24.269,30.620,21.768,52.380,52.708,191.535,244.622,56.768,52.831,172.875,176.826,277.961,17.200,20.100,26.800,32.400,22.500,52.600,54.300,
2021/03/29 13:34:36,3008.323,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.701,247.107,257.456,194.904,182.720,156.544,38.228,55.305,59.606,49.120,52.148,57.448,57.087,52.842,52.857,52.243,67.124,72.788,67.348,72.591,79.489,73.221,68.076,73.463,81.276,84.550,90.098,90.207,87.463,87.411,60.719,61.000,51.773,51.894,21.925,23.050,29.985,36.625,24.672,22.860,53.077,22.860,58.112,42.107,41.879,27.889,35.246,23.523,22.388,13.206,0.002,-0.020,-0.113,0.020,-0.091,-0.062,-0.064,271.044,284.185,15.003,17.266,24.269,30.620,21.768,52.380,52.708,191.535,244.622,56.768,52.831,172.875,176.826,277.961,17.200,20.100,26.800,32.400,22.500,52.600,54.300,
2021/03/29 13:34:37,3008.221,0.000,0.364,0.000,5.103,16.533,326.505,141.847,141.762,300.788,305.474,247.107,257.691,194.904,182.720,156.565,38.298,55.305,59.546,49.120,52.106,57.448,57.163,52.903,52.857,52.243,67.124,72.727,67.415,72.652,79.512,73.221,68.101,73.524,81.299,84.609,90.098,90.207,87.463,87.471,60.719,61.000,51.839,51.833,23.108,25.601,29.792,36.990,24.854,24.408,53.259,23.315,57.839,42.107,41.606,27.616,35.246,23.614,22.479,13.206,0.001,0.005,-0.104,0.035,-0.068,-0.034,-0.064,271.031,284.185,15.003,17.266,24.269,30.620,21.768,52.380,52.708,191.535,244.622,56.768,52.831,172.875,176.826,277.961,17.200,20.100,26.800,32.400,22.500,52.600,54.300,
2021/03/29 13:34:38,3008.148,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.701,247.107,257.456,195.155,182.720,156.544,38.228,55.305,59.606,49.120,52.172,57.388,57.087,52.903,52.857,52.243,67.124,72.727,67.348,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.098,90.207,87.463,87.411,60.719,61.000,51.839,51.833,21.379,24.599,29.792,37.172,25.765,23.953,53.441,23.224,58.112,42.016,41.424,27.525,35.246,23.614,22.388,13.206,0.005,0.004,-0.091,0.027,-0.081,-0.040,-0.064,270.979,284.185,10.562,13.485,24.102,31.119,22.177,52.338,52.708,198.778,234.660,56.508,56.004,172.747,175.836,277.961,14.300,17.800,26.500,33.000,23.000,52.700,54.300,
2021/03/29 13:34:39,3008.097,0.000,0.364,0.000,5.066,16.533,326.258,141.847,141.762,300.788,305.701,247.342,257.691,195.155,182.720,156.544,38.298,55.305,59.606,49.120,52.172,57.388,57.087,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.512,73.221,68.101,73.524,81.299,84.550,90.098,90.207,87.463,87.411,60.719,60.924,51.773,51.833,22.107,24.508,29.792,36.170,25.310,24.044,53.350,23.133,58.112,42.016,41.515,27.525,35.246,23.523,22.388,13.024,-0.001,-0.015,-0.102,0.009,-0.091,-0.054,-0.064,270.973,284.190,10.562,13.485,24.102,31.119,22.177,52.338,52.708,198.778,234.660,56.508,56.004,172.747,175.836,277.961,14.300,17.800,26.500,33.000,23.000,52.700,54.300,
2021/03/29 13:34:40,3008.018,0.000,0.364,0.000,5.066,16.533,326.485,142.098,141.762,300.788,305.701,247.107,257.456,195.155,182.971,156.544,38.228,55.305,59.606,49.120,52.172,57.448,57.087,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.512,73.221,68.034,73.524,81.299,84.609,90.098,90.207,87.463,87.411,60.719,60.924,51.839,51.833,22.289,24.508,30.659,36.170,24.672,23.406,53.259,22.951,57.930,42.016,41.424,27.525,35.155,23.523,22.388,13.115,-0.002,0.006,-0.096,0.023,-0.070,-0.024,-0.064,270.979,284.185,10.562,13.485,24.102,31.119,22.177,52.338,52.708,198.778,234.660,56.508,56.004,172.747,175.836,277.961,14.300,17.800,26.500,33.000,23.000,52.700,54.300,
2021/03/29 13:34:41,3008.052,0.000,0.364,0.000,5.103,16.533,326.485,142.098,141.762,300.788,305.701,247.107,257.456,194.904,182.971,156.544,38.228,55.305,59.546,49.120,52.172,57.448,57.087,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.512,73.221,68.101,73.524,81.234,84.609,90.098,90.207,87.463,87.411,60.652,60.924,51.773,51.833,20.106,23.141,29.599,36.808,24.490,22.860,53.259,22.951,57.930,41.834,41.333,27.616,35.246,23.523,22.388,13.115,-0.004,-0.007,-0.108,0.031,-0.090,-0.057,-0.064,270.979,284.302,10.562,13.485,24.102,31.119,22.177,52.338,52.708,198.778,234.660,56.508,56.004,172.747,175.836,277.961,14.300,17.800,26.500,33.000,23.000,52.700,54.300,
2021/03/29 13:34:42,3008.080,0.000,0.364,0.000,5.066,16.533,326.485,142.120,141.762,300.808,305.701,247.127,257.691,195.177,182.971,156.544,38.228,55.329,59.584,49.120,52.172,57.448,57.027,52.903,52.857,52.220,67.148,72.766,67.373,72.629,79.512,73.282,68.034,73.524,81.234,84.550,90.122,90.245,87.487,87.449,60.743,60.978,51.863,51.872,20.742,22.321,29.695,35.805,24.945,24.044,53.441,23.315,58.203,42.016,41.788,27.616,35.428,23.614,22.570,13.206,-0.001,-0.028,-0.115,0.017,-0.096,-0.065,-0.064,270.888,284.243,10.562,13.485,24.102,31.119,22.177,52.338,52.708,198.778,234.660,56.508,56.004,172.747,175.836,277.961,14.300,17.800,26.500,33.000,23.000,52.700,54.300,
2021/03/29 13:34:43,3008.080,0.000,0.364,0.000,5.066,16.533,326.485,142.120,141.762,300.808,305.701,247.127,257.691,195.177,182.971,156.544,38.228,55.329,59.584,49.120,52.172,57.448,57.027,52.903,52.857,52.220,67.148,72.766,67.373,72.629,79.512,73.282,68.034,73.524,81.234,84.550,90.122,90.245,87.487,87.449,60.743,60.978,51.863,51.872,20.742,22.321,29.695,35.805,24.945,24.044,53.441,23.315,58.203,42.016,41.788,27.616,35.428,23.614,22.570,13.206,-0.001,-0.028,-0.115,0.017,-0.096,-0.065,-0.064,270.888,284.243,10.562,13.485,24.102,31.119,22.177,52.338,52.708,198.778,234.660,56.508,56.004,172.747,175.836,277.961,14.300,17.800,26.500,33.000,23.000,52.700,54.300,
2021/03/29 13:34:44,3007.979,0.000,0.364,0.000,5.066,16.533,326.258,141.869,141.762,300.808,305.928,247.127,257.456,195.177,182.971,156.795,38.298,55.305,59.606,49.120,52.172,57.448,57.027,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.512,73.221,68.034,73.524,81.234,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.839,51.833,22.016,25.692,29.792,35.988,24.763,23.588,52.713,22.951,58.112,42.016,41.606,27.707,35.337,23.614,22.297,13.115,0.001,0.008,-0.104,0.033,-0.065,-0.036,-0.064,270.888,284.185,13.159,11.129,22.502,29.274,23.170,52.883,52.443,168.605,220.992,59.560,45.000,175.544,175.227,277.450,15.000,14.200,24.500,31.000,24.000,53.100,54.000,
2021/03/29 13:34:45,3007.906,0.000,0.364,0.000,5.066,16.533,326.485,141.847,141.762,300.788,305.701,247.107,257.456,195.155,182.720,156.795,38.298,55.305,59.546,49.095,52.172,57.448,57.027,52.903,52.918,52.243,67.124,72.727,67.415,72.652,79.512,73.221,68.034,73.524,81.234,84.609,90.163,90.207,87.463,87.471,60.719,60.924,51.839,51.894,23.472,24.417,28.828,36.352,25.036,23.133,53.532,23.224,58.294,41.834,41.515,27.616,35.246,23.432,22.479,13.115,-0.010,-0.028,-0.110,0.000,-0.100,-0.067,-0.064,270.868,284.190,13.159,11.129,22.502,29.274,23.170,52.883,52.443,168.605,220.992,59.560,45.000,175.544,175.227,277.450,15.000,14.200,24.500,31.000,24.000,53.100,54.000,
2021/03/29 13:34:46,3007.906,0.000,0.364,0.000,5.066,16.533,326.485,141.847,141.762,300.788,305.701,247.107,257.456,195.155,182.720,156.795,38.298,55.305,59.546,49.095,52.172,57.448,57.027,52.903,52.918,52.243,67.124,72.727,67.415,72.652,79.512,73.221,68.034,73.524,81.234,84.609,90.163,90.207,87.463,87.471,60.719,60.924,51.839,51.894,23.472,24.417,28.828,36.352,25.036,23.133,53.532,23.224,58.294,41.834,41.515,27.616,35.246,23.432,22.479,13.115,-0.010,-0.028,-0.110,0.000,-0.100,-0.067,-0.064,270.868,284.190,13.159,11.129,22.502,29.274,23.170,52.883,52.443,168.605,220.992,59.560,45.000,175.544,175.227,277.450,15.000,14.200,24.500,31.000,24.000,53.100,54.000,
2021/03/29 13:34:47,3007.860,0.000,0.364,0.000,5.103,16.533,326.485,142.120,141.762,300.808,305.701,247.362,257.691,195.177,182.971,156.795,38.228,55.305,59.523,49.120,52.172,57.448,57.027,52.903,52.918,52.220,67.124,72.705,67.348,72.569,79.512,73.221,68.101,73.524,81.299,84.550,90.098,90.186,87.528,87.390,60.719,60.902,51.839,51.811,21.652,23.050,28.442,35.897,25.674,23.862,53.168,23.224,58.112,42.016,41.606,27.616,35.246,23.432,22.479,13.115,-0.013,-0.018,-0.110,0.010,-0.077,-0.065,-0.064,270.868,284.190,11.107,8.627,22.688,28.158,22.200,52.710,52.100,182.064,214.611,56.870,49.465,174.572,176.302,277.944,15.200,17.000,25.000,30.400,22.900,53.100,53.800,
2021/03/29 13:34:48,3007.872,0.000,0.364,0.000,5.066,16.533,326.505,141.869,142.013,300.808,305.701,247.362,257.691,195.177,182.971,156.565,38.298,55.305,59.628,49.120,52.172,57.448,57.027,52.903,52.918,52.265,67.124,72.810,67.415,72.674,79.512,73.221,68.034,73.524,81.299,84.550,90.098,90.288,87.463,87.492,60.785,61.022,51.839,51.916,22.107,23.506,29.985,36.990,25.674,24.499,52.804,23.315,57.930,41.743,41.424,27.525,35.246,23.432,22.297,13.115,0.002,0.004,-0.102,0.026,-0.084,-0.047,-0.064,270.868,284.190,11.107,8.627,22.688,28.158,22.200,52.710,52.100,182.064,214.611,56.870,49.465,174.572,176.302,277.944,15.200,17.000,25.000,30.400,22.900,53.100,53.800,
2021/03/29 13:34:49,3007.934,0.000,0.364,0.000,5.066,16.533,326.505,142.098,142.013,300.788,305.701,247.107,257.456,195.155,182.720,156.565,38.298,55.329,59.546,49.120,52.239,57.448,57.027,52.903,52.918,52.243,67.148,72.727,67.373,72.652,79.512,73.221,68.034,73.524,81.299,84.550,90.187,90.207,87.487,87.411,60.743,60.924,51.863,51.833,21.197,22.413,29.020,36.990,25.219,23.770,53.259,23.315,57.294,41.560,41.333,27.251,35.246,23.432,22.388,13.024,0.008,-0.005,-0.099,0.027,-0.081,-0.058,-0.064,270.888,284.243,11.107,8.627,22.688,28.158,22.200,52.710,52.100,182.064,214.611,56.870,49.465,174.572,176.302,277.944,15.200,17.000,25.000,30.400,22.900,53.100,53.800,
2021/03/29 13:34:50,3008.035,0.000,0.364,0.000,5.066,16.559,326.485,142.098,141.762,300.788,305.701,247.342,257.691,195.155,182.971,156.795,38.228,55.329,59.606,49.120,52.172,57.388,57.027,52.842,52.918,52.243,67.148,72.788,67.373,72.591,79.512,73.221,68.101,73.524,81.234,84.550,90.187,90.266,87.487,87.471,60.809,60.924,51.863,51.833,20.924,21.957,30.467,36.079,24.672,23.133,52.804,22.951,57.930,42.107,41.333,27.433,35.337,23.523,22.206,13.024,-0.006,-0.039,-0.121,0.011,-0.101,-0.072,-0.064,270.914,284.195,11.107,8.627,22.688,28.158,22.200,52.710,52.100,182.064,214.611,56.870,49.465,174.572,176.302,277.944,15.200,17.000,25.000,30.400,22.900,53.100,53.800,
2021/03/29 13:34:51,3008.165,0.000,0.364,0.000,5.066,16.533,326.258,141.847,142.013,301.015,305.701,247.342,257.691,195.155,182.971,156.795,38.298,55.305,59.546,49.120,52.172,57.448,57.027,52.903,52.918,52.243,67.124,72.727,67.348,72.652,79.512,73.221,68.034,73.524,81.299,84.609,90.163,90.207,87.463,87.471,60.719,60.924,51.839,51.833,25.109,26.421,30.949,37.081,25.219,24.135,52.713,23.406,57.566,42.198,41.515,27.707,35.428,23.432,22.206,13.024,-0.002,-0.004,-0.112,0.014,-0.074,-0.054,-0.064,270.862,284.185,11.107,8.627,22.688,28.158,22.200,52.710,52.100,182.064,214.611,56.870,49.465,174.572,176.302,277.944,15.200,17.000,25.000,30.400,22.900,53.100,53.800,
2021/03/29 13:34:52,3008.176,0.000,0.364,0.000,5.103,16.533,326.258,141.847,141.762,300.788,305.701,247.342,257.691,195.155,182.971,156.795,38.228,55.305,59.523,49.120,52.172,57.448,57.027,52.903,52.918,52.220,67.124,72.705,67.415,72.569,79.512,73.282,68.101,73.524,81.299,84.550,90.098,90.186,87.463,87.390,60.785,60.902,51.839,51.811,22.926,24.508,30.852,35.805,24.763,23.224,52.804,22.860,57.294,42.107,41.424,27.525,35.337,23.432,22.297,13.024,-0.009,-0.003,-0.105,0.015,-0.080,-0.054,-0.064,270.875,284.248,11.107,8.627,22.688,28.158,22.200,52.710,52.100,182.064,214.611,56.870,49.465,174.572,176.302,277.944,15.200,17.000,25.000,30.400,22.900,53.100,53.800,
2021/03/29 13:34:53,3008.198,0.000,0.364,0.000,5.066,16.533,326.485,141.869,141.762,300.808,305.701,247.127,257.691,195.177,182.971,156.795,38.228,55.305,59.606,49.095,52.172,57.448,57.027,52.903,52.918,52.303,67.124,72.788,67.348,72.652,79.512,73.221,68.101,73.524,81.299,84.550,90.163,90.266,87.528,87.471,60.719,61.000,51.839,51.894,20.742,26.877,30.467,36.899,24.854,24.135,52.804,23.315,57.385,42.107,41.333,27.433,35.337,23.432,22.115,12.933,-0.001,-0.014,-0.100,0.014,-0.090,-0.056,-0.064,270.888,284.243,10.964,15.365,22.432,29.774,22.589,52.951,52.258,194.797,236.413,58.861,49.086,174.920,175.668,277.587,14.600,17.600,24.700,31.900,23.400,53.100,53.900,
2021/03/29 13:34:54,3008.187,0.000,0.364,0.000,5.103,16.533,326.485,142.098,141.762,300.788,305.701,247.342,257.691,195.155,182.971,156.795,38.298,55.305,59.606,49.120,52.239,57.448,57.027,52.903,52.918,52.243,67.124,72.727,67.415,72.591,79.512,73.282,68.034,73.524,81.299,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.839,51.833,21.834,22.139,29.213,37.081,24.854,23.588,53.077,23.133,57.566,42.198,41.424,27.616,35.246,23.432,22.206,13.024,-0.002,0.001,-0.097,0.021,-0.064,-0.051,-0.064,270.868,284.190,10.964,15.365,22.432,29.774,22.589,52.951,52.258,194.797,236.413,58.861,49.086,174.920,175.668,277.587,14.600,17.600,24.700,31.900,23.400,53.100,53.900,
2021/03/29 13:34:55,3008.176,0.000,0.364,0.000,5.066,16.533,326.485,142.098,141.762,300.788,305.701,247.342,257.691,195.155,182.971,156.795,38.298,55.329,59.606,49.051,52.172,57.448,57.027,52.903,52.918,52.303,67.148,72.788,67.373,72.652,79.512,73.221,68.034,73.524,81.299,84.550,90.187,90.266,87.487,87.471,60.809,61.000,51.863,51.894,21.834,23.050,29.117,36.079,26.129,23.679,53.350,22.951,57.475,42.107,41.606,27.707,35.428,23.523,22.297,13.024,-0.001,-0.003,-0.101,0.025,-0.078,-0.045,-0.064,270.927,284.185,10.964,15.365,22.432,29.774,22.589,52.951,52.258,194.797,236.413,58.861,49.086,174.920,175.668,277.587,14.600,17.600,24.700,31.900,23.400,53.100,53.900,
2021/03/29 13:34:56,3008.249,0.000,0.364,0.000,5.066,16.533,326.485,141.869,141.762,300.808,305.701,247.362,257.691,195.177,182.971,156.795,38.298,55.305,59.606,49.120,52.172,57.448,57.027,52.842,52.918,52.243,67.190,72.727,67.348,72.652,79.512,73.221,68.101,73.524,81.299,84.550,90.098,90.266,87.528,87.411,60.719,60.924,51.773,51.833,21.925,23.506,29.888,35.988,24.945,24.135,52.622,22.860,57.566,42.198,41.424,27.525,35.246,23.432,22.206,13.024,0.007,-0.015,-0.103,0.025,-0.089,-0.062,-0.064,270.901,284.243,10.964,15.365,22.432,29.774,22.589,52.951,52.258,194.797,236.413,58.861,49.086,174.920,175.668,277.587,14.600,17.600,24.700,31.900,23.400,53.100,53.900,
2021/03/29 13:34:57,3008.323,0.000,0.364,0.000,5.066,16.533,326.505,142.098,141.762,300.788,305.701,247.107,257.456,195.155,182.971,156.817,38.228,55.305,59.606,49.120,52.172,57.448,57.027,52.903,52.918,52.243,67.124,72.788,67.415,72.652,79.447,73.221,68.034,73.524,81.234,84.550,90.098,90.266,87.463,87.471,60.785,61.000,51.839,51.894,19.924,20.773,29.406,35.988,24.763,23.953,52.986,22.678,57.294,42.107,41.333,27.433,35.246,23.432,22.115,13.024,0.004,-0.031,-0.110,0.020,-0.096,-0.060,-0.064,270.908,284.195,10.964,15.365,22.432,29.774,22.589,52.951,52.258,194.797,236.413,58.861,49.086,174.920,175.668,277.587,14.600,17.600,24.700,31.900,23.400,53.100,53.900,
2021/03/29 13:34:58,3008.373,0.000,0.364,0.000,5.066,16.533,326.258,142.098,141.762,300.788,305.701,247.107,257.456,195.155,182.971,156.795,38.298,55.305,59.546,49.120,52.172,57.448,57.027,52.903,52.918,52.243,67.124,72.727,67.415,72.652,79.512,73.282,68.101,73.524,81.234,84.609,90.163,90.266,87.463,87.471,60.719,60.924,51.839,51.894,23.745,24.690,30.659,36.443,24.854,23.588,52.895,22.587,57.385,42.107,41.515,27.525,35.246,23.523,22.115,13.024,0.007,0.004,-0.103,0.024,-0.061,-0.051,-0.064,270.829,284.190,13.846,12.034,22.688,28.024,22.788,53.044,52.380,190.823,227.694,56.870,47.314,174.965,175.784,276.908,15.700,16.600,25.200,30.700,23.600,53.300,54.000,
2021/03/29 13:34:59,3008.249,0.000,0.364,0.000,5.066,16.533,326.258,141.869,141.762,300.808,305.928,247.127,257.691,195.177,182.971,156.795,38.298,55.305,59.523,49.120,52.172,57.448,56.951,52.903,52.918,52.220,67.124,72.705,67.348,72.569,79.447,73.282,68.101,73.524,81.299,84.550,90.163,90.186,87.463,87.390,60.785,60.902,51.839,51.872,20.197,23.506,28.731,36.443,24.763,24.044,52.895,22.769,57.475,42.016,41.515,27.616,35.155,23.432,22.115,13.024,-0.003,-0.003,-0.103,0.022,-0.083,-0.043,-0.064,270.809,284.185,13.846,12.034,22.688,28.024,22.788,53.044,52.380,190.823,227.694,56.870,47.314,174.965,175.784,276.908,15.700,16.600,25.200,30.700,23.600,53.300,54.000,
2021/03/29 13:35:00,3008.148,0.000,0.364,0.000,5.066,16.533,326.485,141.847,141.762,300.788,305.701,247.107,257.456,195.155,182.971,156.795,38.298,55.305,59.546,49.120,52.239,57.448,56.951,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.512,73.282,68.034,73.524,81.234,84.550,90.163,90.207,87.463,87.471,60.719,60.924,51.773,51.894,22.016,25.601,29.985,38.265,25.401,23.862,52.986,23.133,57.566,42.016,41.606,27.525,35.246,23.432,22.297,13.024,-0.004,-0.021,-0.103,0.008,-0.095,-0.060,-0.064,270.855,284.190,13.846,12.034,22.688,28.024,22.788,53.044,52.380,190.823,227.694,56.870,47.314,174.965,175.784,276.908,15.700,16.600,25.200,30.700,23.600,53.300,54.000,
2021/03/29 13:35:01,3008.001,0.000,0.364,0.000,5.103,16.533,326.485,142.098,141.762,300.788,305.928,247.342,257.691,195.155,182.971,156.795,38.228,55.305,59.606,49.095,52.239,57.448,56.951,52.903,52.918,52.243,67.124,72.727,67.415,72.591,79.512,73.221,68.034,73.524,81.299,84.550,90.163,90.207,87.528,87.411,60.785,60.924,51.773,51.833,20.651,22.686,30.563,35.350,24.945,24.499,52.895,23.133,57.566,42.016,41.515,27.616,35.337,23.523,22.206,13.024,-0.008,-0.015,-0.104,0.014,-0.074,-0.059,-0.064,270.810,284.195,13.846,12.034,22.688,28.024,22.788,53.044,52.380,190.823,227.694,56.870,47.314,174.965,175.784,276.908,15.700,16.600,25.200,30.700,23.600,53.300,54.000,
2021/03/29 13:35:02,3007.945,0.000,0.364,0.000,5.066,16.533,326.485,142.098,141.762,300.788,305.701,247.342,257.691,195.155,182.971,156.795,38.228,55.305,59.606,49.120,52.239,57.448,56.951,52.903,52.918,52.303,67.124,72.788,67.348,72.652,79.447,73.221,68.034,73.524,81.234,84.550,90.098,90.266,87.463,87.471,60.719,61.000,51.773,51.894,21.197,26.148,28.635,37.445,25.401,24.590,52.713,22.860,57.475,42.107,41.606,27.525,35.428,23.432,22.570,13.024,-0.002,-0.005,-0.100,0.026,-0.080,-0.045,-0.064,270.796,284.185,13.846,12.034,22.688,28.024,22.788,53.044,52.380,190.823,227.694,56.870,47.314,174.965,175.784,276.908,15.700,16.600,25.200,30.700,23.600,53.300,54.000,
2021/03/29 13:35:03,3007.832,0.000,0.364,0.000,5.066,16.533,326.485,141.869,141.762,300.808,305.928,247.362,257.691,195.428,182.971,156.795,38.298,55.305,59.546,49.095,52.172,57.448,57.027,52.842,52.918,52.243,67.124,72.727,67.348,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.098,90.266,87.463,87.471,60.719,61.000,51.839,51.894,24.654,26.786,31.527,36.170,25.310,24.317,52.531,23.042,57.475,41.925,41.515,27.525,35.337,23.432,22.297,13.024,0.007,-0.013,-0.099,0.029,-0.097,-0.057,-0.064,270.745,284.200,13.846,12.034,22.688,28.024,22.788,53.044,52.380,190.823,227.694,56.870,47.314,174.965,175.784,276.908,15.700,16.600,25.200,30.700,23.600,53.300,54.000,
2021/03/29 13:35:04,3007.877,0.000,0.364,0.000,5.066,16.559,326.485,142.098,141.762,300.788,305.701,247.342,257.691,195.407,182.971,156.795,38.298,55.305,59.628,49.026,52.239,57.448,56.951,52.903,52.918,52.265,67.190,72.750,67.348,72.674,79.447,73.221,68.034,73.524,81.234,84.550,90.098,90.229,87.463,87.492,60.719,61.022,51.839,51.916,21.470,20.590,29.695,35.805,24.945,24.135,52.622,23.042,57.657,42.016,41.515,27.525,35.246,23.432,22.115,13.024,0.004,-0.029,-0.109,0.019,-0.095,-0.058,-0.064,270.719,284.195,10.979,10.050,23.447,28.721,23.195,52.545,52.529,200.251,222.581,58.072,50.935,172.569,175.744,277.328,14.600,13.000,26.000,31.100,24.100,52.800,54.200,
2021/03/29 13:35:05,3007.922,0.000,0.364,0.000,5.066,16.533,326.505,142.120,141.762,300.808,305.701,247.362,257.691,195.428,182.971,156.817,38.228,55.305,59.546,49.120,52.239,57.448,57.027,52.903,52.918,52.182,67.124,72.727,67.348,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.098,90.148,87.463,87.411,60.719,60.924,51.839,51.833,22.835,24.326,29.792,38.539,25.583,23.862,53.077,22.951,57.566,41.925,41.606,27.525,35.246,23.432,22.115,13.024,-0.008,-0.026,-0.122,0.008,-0.083,-0.073,-0.064,270.726,284.254,10.979,10.050,23.447,28.721,23.195,52.545,52.529,200.251,222.581,58.072,50.935,172.569,175.744,277.328,14.600,13.000,26.000,31.100,24.100,52.800,54.200,
2021/03/29 13:35:06,3007.838,0.000,0.364,0.000,5.103,16.533,326.258,142.120,141.762,300.808,305.701,247.362,257.691,195.177,182.971,156.795,38.298,55.372,59.606,49.120,52.239,57.448,56.951,52.903,52.857,52.243,67.124,72.727,67.348,72.652,79.447,73.221,68.101,73.524,81.299,84.550,90.098,90.207,87.463,87.411,60.719,61.000,51.773,51.894,21.288,22.595,29.117,37.263,25.127,23.588,52.713,22.769,57.657,42.198,41.424,27.433,35.337,23.432,22.388,13.115,-0.010,-0.015,-0.112,0.013,-0.090,-0.051,-0.064,270.705,284.200,10.979,10.050,23.447,28.721,23.195,52.545,52.529,200.251,222.581,58.072,50.935,172.569,175.744,277.328,14.600,13.000,26.000,31.100,24.100,52.800,54.200,
2021/03/29 13:35:07,3007.675,0.000,0.364,0.000,5.066,16.559,326.505,142.098,141.762,300.788,305.701,247.342,257.456,195.155,182.971,156.817,38.298,55.305,59.546,49.095,52.239,57.470,56.951,52.925,52.940,52.182,67.124,72.727,67.348,72.591,79.447,73.304,68.101,73.546,81.299,84.572,90.098,90.207,87.528,87.411,60.719,60.924,51.773,51.833,20.833,22.959,29.310,35.897,24.763,23.770,52.713,22.587,57.385,41.925,41.515,27.525,35.337,23.432,22.115,13.024,0.005,-0.002,-0.093,0.022,-0.085,-0.048,-0.064,270.653,284.190,9.519,10.132,21.318,29.820,23.921,51.419,52.637,189.067,228.601,58.621,50.170,174.242,176.097,278.192,13.000,18.300,23.600,32.300,24.700,51.800,54.200,
2021/03/29 13:35:08,3007.776,0.000,0.364,0.000,5.066,16.533,326.485,142.098,141.762,300.788,305.701,247.342,257.691,195.155,182.971,156.795,38.228,55.305,59.546,49.051,52.239,57.448,56.951,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.512,73.282,68.101,73.524,81.299,84.550,90.098,90.207,87.528,87.411,60.719,60.924,51.773,51.833,20.833,24.052,29.888,35.441,24.035,23.862,52.076,23.133,57.385,41.834,41.606,27.616,35.155,23.432,22.206,13.024,0.004,0.002,-0.096,0.021,-0.086,-0.048,-0.064,270.699,284.253,9.519,10.132,21.318,29.820,23.921,51.419,52.637,189.067,228.601,58.621,50.170,174.242,176.097,278.192,13.000,18.300,23.600,32.300,24.700,51.800,54.200,
2021/03/29 13:35:09,3007.793,0.000,0.364,0.000,5.103,16.533,326.485,142.098,141.762,301.015,305.701,247.342,257.691,195.155,182.971,156.795,38.298,55.329,59.606,49.120,52.172,57.388,57.027,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.282,68.034,73.524,81.299,84.550,90.122,90.207,87.487,87.411,60.743,60.924,51.797,51.894,23.836,24.872,30.756,36.443,25.219,23.588,52.713,22.587,57.839,42.198,41.515,27.707,35.246,23.523,22.206,13.024,-0.017,-0.019,-0.114,0.004,-0.088,-0.057,-0.064,270.731,284.185,9.519,10.132,21.318,29.820,23.921,51.419,52.637,189.067,228.601,58.621,50.170,174.242,176.097,278.192,13.000,18.300,23.600,32.300,24.700,51.800,54.200,
2021/03/29 13:35:10,3007.815,0.000,0.364,0.000,5.066,16.533,326.485,142.098,142.013,300.788,305.701,247.342,257.691,195.407,182.971,156.544,38.298,55.329,59.546,49.051,52.172,57.388,56.951,52.903,52.857,52.243,67.148,72.727,67.373,72.652,79.512,73.221,68.101,73.524,81.234,84.550,90.122,90.207,87.487,87.411,60.743,60.924,51.797,51.894,22.471,25.419,29.985,37.536,25.401,24.044,52.531,23.042,57.475,42.107,41.242,27.525,35.337,23.523,22.206,13.024,-0.004,-0.018,-0.111,0.029,-0.099,-0.066,-0.064,270.784,284.200,9.519,10.132,21.318,29.820,23.921,51.419,52.637,189.067,228.601,58.621,50.170,174.242,176.097,278.192,13.000,18.300,23.600,32.300,24.700,51.800,54.200,
2021/03/29 13:35:11,3008.018,0.000,0.364,0.000,5.103,16.533,326.505,142.120,141.762,300.808,305.701,247.362,257.691,195.177,183.223,156.817,38.298,55.329,59.546,49.120,52.172,57.448,57.027,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.122,90.207,87.487,87.411,60.743,60.924,51.863,51.833,21.379,22.868,29.213,36.261,25.219,23.042,52.258,22.678,57.657,42.016,41.333,27.525,35.246,23.432,22.206,12.933,0.005,-0.031,-0.106,0.022,-0.097,-0.066,-0.064,270.771,284.141,9.519,10.132,21.318,29.820,23.921,51.419,52.637,189.067,228.601,58.621,50.170,174.242,176.097,278.192,13.000,18.300,23.600,32.300,24.700,51.800,54.200,
2021/03/29 13:35:12,3008.142,0.000,0.364,0.000,5.066,16.559,326.277,142.120,142.013,300.808,305.701,247.362,257.691,195.428,182.971,156.817,38.298,55.329,59.628,49.120,52.172,57.470,56.951,52.925,52.940,52.265,67.148,72.810,67.373,72.613,79.447,73.243,68.101,73.546,81.299,84.572,90.122,90.229,87.487,87.433,60.743,60.946,51.863,51.916,21.106,23.779,28.442,36.808,25.219,23.588,52.622,22.495,57.475,42.198,41.242,27.525,35.246,23.432,22.115,12.933,-0.006,-0.026,-0.123,0.011,-0.097,-0.072,-0.064,270.810,284.195,9.519,10.132,21.318,29.820,23.921,51.419,52.637,189.067,228.601,58.621,50.170,174.242,176.097,278.192,13.000,18.300,23.600,32.300,24.700,51.800,54.200,
2021/03/29 13:35:13,3008.165,0.000,0.364,0.000,5.066,16.559,326.505,142.120,141.762,301.035,305.928,247.362,257.691,195.428,183.223,156.817,38.298,55.329,59.546,49.120,52.172,57.448,56.951,52.903,52.918,52.182,67.214,72.727,67.373,72.591,79.447,73.221,68.034,73.524,81.299,84.550,90.122,90.148,87.487,87.411,60.743,60.924,51.863,51.833,21.652,21.319,29.406,36.352,25.310,23.679,52.349,22.313,57.566,42.289,41.333,27.525,35.246,23.432,22.206,12.933,0.004,0.017,-0.097,0.038,-0.063,-0.023,-0.064,270.810,284.200,14.717,13.953,23.741,29.083,20.887,51.493,52.835,205.346,243.619,53.565,52.263,174.781,176.549,278.161,16.500,16.400,25.600,30.600,21.800,51.800,54.500,
2021/03/29 13:35:14,3008.148,0.000,0.364,0.000,5.066,16.533,326.505,142.120,141.762,300.808,305.701,247.362,257.691,195.177,183.223,156.817,38.228,55.329,59.546,49.120,52.239,57.388,56.951,52.903,52.918,52.182,67.148,72.652,67.373,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.487,87.352,60.743,60.924,51.797,51.833,21.379,23.324,29.020,36.170,24.399,22.769,52.258,22.587,57.294,42.107,41.333,27.616,35.337,23.432,22.388,13.024,-0.001,-0.004,-0.096,0.021,-0.087,-0.047,-0.064,270.862,284.195,14.717,13.953,23.741,29.083,20.887,51.493,52.835,205.346,243.619,53.565,52.263,174.781,176.549,278.161,16.500,16.400,25.600,30.600,21.800,51.800,54.500,
2021/03/29 13:35:15,3008.159,0.000,0.364,0.000,5.066,16.533,326.505,142.120,141.762,300.808,305.928,247.362,257.691,195.428,182.971,156.817,38.298,55.305,59.546,49.120,52.239,57.388,57.049,52.903,52.918,52.182,67.124,72.727,67.415,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.163,90.148,87.528,87.411,60.785,60.924,51.839,51.833,22.289,24.872,30.467,36.808,24.854,24.044,52.167,23.042,57.475,42.016,41.333,27.616,35.337,23.432,22.115,12.933,-0.004,-0.017,-0.104,0.007,-0.093,-0.058,-0.064,270.914,284.200,14.717,13.953,23.741,29.083,20.887,51.493,52.835,205.346,243.619,53.565,52.263,174.781,176.549,278.161,16.500,16.400,25.600,30.600,21.800,51.800,54.500,
2021/03/29 13:35:16,3008.187,0.000,0.364,0.000,5.103,16.559,326.277,142.120,142.013,300.808,305.928,247.362,257.691,195.428,182.971,156.817,38.228,55.329,59.546,49.051,52.239,57.448,57.027,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.487,87.411,60.809,60.924,51.863,51.833,21.834,21.957,29.792,36.352,24.763,23.588,52.076,22.404,57.748,42.198,41.151,27.616,35.246,23.432,22.024,12.933,-0.004,-0.004,-0.099,0.020,-0.074,-0.038,-0.064,270.868,284.195,14.717,13.953,23.741,29.083,20.887,51.493,52.835,205.346,243.619,53.565,52.263,174.781,176.549,278.161,16.500,16.400,25.600,30.600,21.800,51.800,54.500,
2021/03/29 13:35:17,3008.317,0.000,0.364,0.000,5.066,16.559,326.505,142.098,142.013,300.788,305.928,247.342,257.691,195.155,182.971,156.817,38.228,55.305,59.546,49.051,52.239,57.470,57.027,52.925,52.940,52.243,67.124,72.727,67.348,72.591,79.447,73.304,68.101,73.546,81.299,84.572,90.098,90.207,87.463,87.411,60.785,60.924,51.839,51.833,20.651,24.052,29.406,35.532,24.945,23.862,52.349,22.678,57.748,42.198,41.242,27.525,35.246,23.432,22.206,13.024,-0.004,-0.010,-0.108,0.034,-0.090,-0.055,-0.064,270.934,284.190,12.317,11.881,23.807,28.757,23.655,51.705,51.874,190.763,233.902,61.390,50.220,173.446,174.896,277.755,17.000,16.700,26.500,30.900,24.600,52.100,53.600,
2021/03/29 13:35:18,3008.294,0.000,0.364,0.000,5.066,16.533,326.277,142.371,142.013,301.035,305.928,247.362,257.691,195.428,182.971,156.817,38.298,55.329,59.606,49.120,52.239,57.448,57.027,52.903,52.918,52.243,67.148,72.727,67.439,72.591,79.447,73.282,68.101,73.524,81.299,84.550,90.122,90.207,87.487,87.411,60.809,61.000,51.863,51.833,21.470,25.328,30.370,36.352,24.490,24.317,52.167,22.495,57.930,42.198,41.333,27.616,35.246,23.432,22.206,12.933,-0.004,-0.032,-0.114,0.013,-0.103,-0.078,-0.064,270.836,284.259,12.317,11.881,23.807,28.757,23.655,51.705,51.874,190.763,233.902,61.390,50.220,173.446,174.896,277.755,17.000,16.700,26.500,30.900,24.600,52.100,53.600,
2021/03/29 13:35:19,3008.396,0.000,0.364,0.000,5.066,16.533,326.485,142.120,142.013,300.808,305.928,247.362,257.691,195.428,182.971,156.795,38.298,55.396,59.606,49.051,52.239,57.448,57.027,52.842,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.833,21.652,23.324,29.213,36.990,25.036,23.679,52.167,22.404,58.021,42.198,41.333,27.616,35.155,23.432,22.297,12.933,-0.003,-0.026,-0.116,0.014,-0.092,-0.066,-0.064,270.895,284.195,12.317,11.881,23.807,28.757,23.655,51.705,51.874,190.763,233.902,61.390,50.220,173.446,174.896,277.755,17.000,16.700,26.500,30.900,24.600,52.100,53.600,
2021/03/29 13:35:20,3008.362,0.000,0.364,0.000,5.066,16.559,326.277,142.120,142.013,300.808,305.928,247.362,257.691,195.428,182.971,156.817,38.298,55.329,59.546,49.120,52.239,57.448,57.027,52.903,52.857,52.182,67.148,72.652,67.373,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.743,60.924,51.863,51.833,22.016,24.417,28.731,36.261,24.581,23.770,52.258,22.678,57.839,42.198,41.333,27.525,35.246,23.432,22.206,13.024,-0.006,-0.011,-0.110,0.022,-0.084,-0.040,-0.064,270.894,284.195,12.317,11.881,23.807,28.757,23.655,51.705,51.874,190.763,233.902,61.390,50.220,173.446,174.896,277.755,17.000,16.700,26.500,30.900,24.600,52.100,53.600,
2021/03/29 13:35:21,3008.266,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.013,300.808,305.928,247.362,257.691,195.428,183.223,156.817,38.298,55.329,59.546,49.120,52.239,57.448,57.027,52.842,52.918,52.243,67.148,72.788,67.439,72.591,79.447,73.221,68.101,73.463,81.234,84.491,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.894,21.015,22.959,29.406,35.532,24.854,24.044,52.258,22.313,57.748,42.198,41.333,27.525,35.155,23.432,22.206,12.933,0.003,-0.003,-0.096,0.024,-0.085,-0.047,-0.064,270.849,284.200,12.317,11.881,23.807,28.757,23.655,51.705,51.874,190.763,233.902,61.390,50.220,173.446,174.896,277.755,17.000,16.700,26.500,30.900,24.600,52.100,53.600,
2021/03/29 13:35:22,3008.114,0.000,0.364,0.000,5.066,16.533,326.485,142.350,142.013,300.788,305.928,247.342,257.691,195.407,183.223,156.795,38.298,55.329,59.546,49.051,52.239,57.470,56.951,52.925,52.940,52.243,67.148,72.727,67.373,72.591,79.447,73.304,68.101,73.546,81.299,84.572,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.833,21.106,23.961,28.924,36.079,25.036,23.406,51.985,22.040,57.839,42.198,41.606,27.798,35.246,23.523,22.297,13.024,0.004,-0.004,-0.097,0.017,-0.085,-0.047,-0.064,270.836,284.200,12.317,11.881,23.807,28.757,23.655,51.705,51.874,190.763,233.902,61.390,50.220,173.446,174.896,277.755,17.000,16.700,26.500,30.900,24.600,52.100,53.600,
2021/03/29 13:35:23,3008.001,0.000,0.364,0.000,5.066,16.533,326.485,142.371,142.013,300.808,305.928,247.362,257.927,195.428,183.223,156.795,38.228,55.329,59.546,49.120,52.239,57.448,56.951,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.221,68.034,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.924,51.797,51.833,21.561,26.057,29.406,36.352,23.944,23.679,52.349,22.404,58.112,42.381,41.515,27.707,35.246,23.523,22.115,12.933,-0.011,-0.011,-0.106,0.013,-0.081,-0.044,-0.064,270.810,284.200,11.325,7.378,25.100,27.096,23.444,51.057,52.555,209.055,237.172,61.699,51.142,170.176,175.507,277.544,16.300,13.400,27.700,29.100,24.100,51.400,54.100,
2021/03/29 13:35:24,3007.951,0.000,0.364,0.000,5.066,16.533,326.505,142.120,141.762,300.808,305.701,247.362,257.691,195.428,183.223,156.817,38.298,55.329,59.606,49.051,52.239,57.509,56.951,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.282,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.833,22.016,25.966,30.467,36.261,25.310,24.135,52.258,22.222,58.112,42.381,41.515,27.707,35.337,23.432,22.661,13.115,-0.011,-0.019,-0.116,0.024,-0.098,-0.067,-0.064,270.797,284.200,11.325,7.378,25.100,27.096,23.444,51.057,52.555,209.055,237.172,61.699,51.142,170.176,175.507,277.544,16.300,13.400,27.700,29.100,24.100,51.400,54.100,
2021/03/29 13:35:25,3007.973,0.000,0.364,0.000,5.066,16.559,326.505,142.098,142.013,301.015,305.928,247.342,257.691,195.407,183.223,156.817,38.298,55.329,59.546,49.120,52.239,57.509,56.951,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.282,68.101,73.524,81.234,84.550,90.187,90.207,87.487,87.411,60.809,61.000,51.863,51.833,21.379,26.421,29.888,37.810,24.035,23.862,52.167,22.131,58.112,42.289,41.515,27.889,35.155,23.523,22.115,13.024,0.003,-0.018,-0.106,0.022,-0.092,-0.068,-0.064,270.829,284.195,11.325,7.378,25.100,27.096,23.444,51.057,52.555,209.055,237.172,61.699,51.142,170.176,175.507,277.544,16.300,13.400,27.700,29.100,24.100,51.400,54.100,
2021/03/29 13:35:26,3008.007,0.000,0.364,0.000,5.066,16.533,326.505,142.371,142.013,300.808,305.928,247.362,257.691,195.428,183.223,156.817,38.298,55.329,59.546,49.051,52.239,57.509,56.951,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.282,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.809,61.000,51.863,51.833,20.560,22.504,29.985,35.805,24.035,23.315,52.258,22.587,57.839,41.925,41.515,27.707,35.155,23.432,22.115,12.933,0.005,-0.026,-0.111,0.022,-0.092,-0.060,-0.064,270.770,284.190,11.325,7.378,25.100,27.096,23.444,51.057,52.555,209.055,237.172,61.699,51.142,170.176,175.507,277.544,16.300,13.400,27.700,29.100,24.100,51.400,54.100,
2021/03/29 13:35:27,3007.877,0.000,0.364,0.000,5.066,16.559,326.485,142.120,142.013,301.035,305.928,247.362,257.691,195.428,183.223,156.795,38.228,55.329,59.584,49.120,52.239,57.509,56.973,52.903,52.918,52.220,67.148,72.766,67.439,72.569,79.447,73.282,68.101,73.524,81.299,84.550,90.122,90.186,87.552,87.449,60.809,60.978,51.863,51.811,22.471,25.510,30.756,36.899,24.581,23.406,52.167,23.042,57.748,41.743,41.333,27.433,35.246,23.341,22.206,13.024,-0.004,-0.006,-0.112,0.022,-0.068,-0.054,-0.064,270.758,284.200,11.325,7.378,25.100,27.096,23.444,51.057,52.555,209.055,237.172,61.699,51.142,170.176,175.507,277.544,16.300,13.400,27.700,29.100,24.100,51.400,54.100,
2021/03/29 13:35:28,3007.849,0.000,0.364,0.000,5.066,16.559,326.277,142.371,142.013,300.808,305.928,247.362,257.691,195.428,183.223,156.817,38.298,55.329,59.628,49.051,52.239,57.509,56.890,52.903,52.918,52.265,67.148,72.810,67.439,72.674,79.512,73.282,68.101,73.524,81.299,84.550,90.187,90.229,87.552,87.492,60.809,61.022,51.863,51.856,21.743,23.415,30.081,36.716,25.036,23.406,51.985,22.860,57.839,41.743,41.788,27.616,35.337,23.432,22.297,13.115,0.001,-0.007,-0.098,0.024,-0.086,-0.043,-0.064,270.712,284.205,7.564,6.159,24.136,27.580,22.737,51.805,52.595,204.193,237.600,57.693,53.255,170.123,176.348,277.868,12.400,11.500,26.500,29.300,23.400,52.100,54.200,
2021/03/29 13:35:29,3007.719,0.000,0.364,0.000,5.066,16.559,326.258,142.120,142.013,300.808,305.928,247.362,257.691,195.428,183.223,156.795,38.298,55.329,59.606,49.120,52.239,57.448,56.890,52.903,52.918,52.182,67.148,72.727,67.373,72.591,79.577,73.282,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.833,21.743,21.775,30.274,35.897,24.672,23.588,52.167,23.133,57.748,41.925,41.606,27.525,35.337,23.341,22.297,13.024,0.004,-0.007,-0.094,0.017,-0.086,-0.049,-0.064,270.719,284.200,7.564,6.159,24.136,27.580,22.737,51.805,52.595,204.193,237.600,57.693,53.255,170.123,176.348,277.868,12.400,11.500,26.500,29.300,23.400,52.100,54.200,
2021/03/29 13:35:30,3007.697,0.000,0.364,0.000,5.066,16.533,326.485,142.120,142.013,300.808,305.928,247.362,257.927,195.428,183.223,157.047,38.298,55.396,59.546,49.120,52.172,57.509,56.890,52.903,52.918,52.243,67.148,72.727,67.439,72.591,79.577,73.282,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.743,60.924,51.797,51.833,22.107,26.604,29.985,38.174,24.672,23.862,52.258,22.769,57.930,41.925,41.606,27.525,35.246,23.432,22.115,13.024,-0.003,-0.006,-0.100,0.020,-0.072,-0.054,-0.064,270.732,284.200,7.564,6.159,24.136,27.580,22.737,51.805,52.595,204.193,237.600,57.693,53.255,170.123,176.348,277.868,12.400,11.500,26.500,29.300,23.400,52.100,54.200,
2021/03/29 13:35:31,3007.663,0.000,0.364,0.000,5.066,16.559,326.485,142.120,142.013,300.808,305.928,247.362,257.691,195.428,183.223,156.795,38.298,55.329,59.546,49.120,52.239,57.448,56.951,52.903,52.918,52.182,67.148,72.727,67.373,72.591,79.577,73.282,68.101,73.463,81.299,84.550,90.187,90.148,87.552,87.411,60.743,60.924,51.863,51.833,22.926,26.695,29.985,36.808,24.581,24.226,51.985,22.860,57.930,42.016,41.424,27.525,35.246,23.341,22.115,12.933,-0.021,-0.030,-0.121,-0.002,-0.096,-0.072,-0.064,270.692,284.200,7.564,6.159,24.136,27.580,22.737,51.805,52.595,204.193,237.600,57.693,53.255,170.123,176.348,277.868,12.400,11.500,26.500,29.300,23.400,52.100,54.200,
2021/03/29 13:35:32,3007.731,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.013,300.808,305.928,247.597,257.927,195.680,183.223,156.817,38.298,55.329,59.606,49.120,52.239,57.509,56.951,52.903,52.918,52.243,67.214,72.788,67.373,72.652,79.577,73.282,68.101,73.524,81.299,84.550,90.187,90.207,87.487,87.411,60.809,61.000,51.863,51.833,19.651,25.237,28.828,36.352,24.581,23.497,52.440,23.133,57.930,41.378,41.424,27.342,35.246,23.341,22.206,13.115,0.007,0.011,-0.093,0.036,-0.079,-0.047,-0.064,270.712,284.190,7.564,6.159,24.136,27.580,22.737,51.805,52.595,204.193,237.600,57.693,53.255,170.123,176.348,277.868,12.400,11.500,26.500,29.300,23.400,52.100,54.200,
2021/03/29 13:35:33,3007.934,0.000,0.364,0.000,5.066,16.533,326.258,142.371,142.013,301.035,305.928,247.597,257.927,195.428,183.223,156.795,38.298,55.305,59.606,49.120,52.239,57.509,56.951,52.903,52.918,52.243,67.190,72.788,67.348,72.591,79.512,73.282,68.101,73.524,81.299,84.550,90.163,90.207,87.463,87.411,60.785,60.924,51.839,51.833,22.289,22.686,29.695,36.990,25.401,23.315,52.349,22.769,57.930,41.925,41.333,27.433,35.246,23.432,22.024,13.024,0.011,-0.008,-0.099,0.027,-0.080,-0.044,-0.064,270.686,284.195,7.564,6.159,24.136,27.580,22.737,51.805,52.595,204.193,237.600,57.693,53.255,170.123,176.348,277.868,12.400,11.500,26.500,29.300,23.400,52.100,54.200,
2021/03/29 13:35:34,3007.956,0.000,0.364,0.000,5.066,16.533,326.485,142.350,142.013,300.788,305.928,247.342,257.691,195.407,183.223,156.795,38.298,55.329,59.546,49.120,52.239,57.509,56.951,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.512,73.282,68.101,73.524,81.299,84.550,90.122,90.207,87.487,87.411,60.809,60.924,51.863,51.833,22.198,23.415,29.020,36.352,25.036,23.406,52.258,22.678,57.748,41.743,41.606,27.525,35.246,23.341,22.024,12.933,-0.004,-0.009,-0.115,0.011,-0.069,-0.067,-0.064,270.706,284.195,9.702,8.602,22.178,28.355,22.340,51.606,52.864,181.181,215.538,59.967,45.143,173.575,176.334,278.375,16.000,16.900,24.200,30.500,23.200,51.900,54.400,
2021/03/29 13:35:35,3008.007,0.000,0.364,0.000,5.066,16.533,326.277,142.120,142.013,300.808,305.928,247.597,257.691,195.428,183.223,156.817,38.228,55.305,59.568,49.120,52.239,57.509,56.951,52.903,52.918,52.265,67.124,72.750,67.348,72.613,79.447,73.282,68.101,73.524,81.299,84.550,90.098,90.229,87.528,87.492,60.719,60.946,51.773,51.856,20.833,26.695,30.081,36.079,24.763,23.679,52.440,23.224,58.203,41.925,41.879,27.616,35.155,23.432,22.297,12.933,-0.002,0.004,-0.102,0.023,-0.078,-0.038,-0.064,270.686,284.195,9.702,8.602,22.178,28.355,22.340,51.606,52.864,181.181,215.538,59.967,45.143,173.575,176.334,278.375,16.000,16.900,24.200,30.500,23.200,51.900,54.400,
2021/03/29 13:35:36,3008.024,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.013,301.035,305.928,247.362,257.691,195.428,183.223,156.817,38.298,55.372,59.568,49.120,52.239,57.470,57.027,52.925,52.940,52.265,67.124,72.750,67.348,72.613,79.447,73.304,68.101,73.546,81.299,84.572,90.163,90.229,87.528,87.433,60.719,60.946,51.773,51.856,20.742,23.141,28.828,36.808,25.219,23.497,52.167,22.040,58.294,42.381,41.606,27.798,35.155,23.432,22.024,12.842,-0.002,-0.017,-0.102,0.012,-0.095,-0.057,-0.064,270.732,284.195,9.702,8.602,22.178,28.355,22.340,51.606,52.864,181.181,215.538,59.967,45.143,173.575,176.334,278.375,16.000,16.900,24.200,30.500,23.200,51.900,54.400,
2021/03/29 13:35:37,3008.058,0.000,0.364,0.000,5.066,16.533,326.258,142.120,142.013,300.808,305.928,247.362,257.927,195.428,183.223,156.795,38.298,55.305,59.546,49.120,52.239,57.509,57.027,52.903,52.918,52.243,67.124,72.727,67.348,72.591,79.447,73.282,68.101,73.524,81.299,84.550,90.163,90.207,87.463,87.411,60.719,60.924,51.773,51.833,21.470,22.777,30.177,34.803,24.763,24.408,52.167,22.222,58.021,42.472,41.788,27.798,35.155,23.432,22.115,12.842,0.001,-0.015,-0.100,0.021,-0.088,-0.053,-0.064,270.738,284.195,13.689,5.720,19.513,32.291,23.847,51.993,53.000,205.068,233.531,61.202,49.899,176.394,176.582,277.045,19.900,17.300,22.500,34.200,24.600,52.400,54.600,
2021/03/29 13:35:38,3007.996,0.000,0.364,0.000,5.066,16.533,326.505,142.120,142.013,301.035,305.928,247.362,257.691,195.680,183.223,156.817,38.298,55.329,59.546,49.120,52.239,57.531,57.027,52.925,52.940,52.182,67.148,72.727,67.373,72.591,79.447,73.243,68.101,73.546,81.299,84.572,90.122,90.207,87.487,87.411,60.809,60.924,51.797,51.833,21.379,22.139,28.924,35.168,25.401,24.044,51.985,22.495,57.566,42.107,41.333,27.525,35.155,23.432,22.024,12.842,-0.006,0.003,-0.101,0.017,-0.074,-0.032,-0.064,270.765,284.195,13.689,5.720,19.513,32.291,23.847,51.993,53.000,205.068,233.531,61.202,49.899,176.394,176.582,277.045,19.900,17.300,22.500,34.200,24.600,52.400,54.600,
2021/03/29 13:35:39,3008.154,0.000,0.364,0.000,5.066,16.559,326.485,142.120,142.013,300.808,305.928,247.597,257.691,195.680,183.223,157.047,38.298,55.329,59.606,49.120,52.172,57.509,57.027,52.903,52.918,52.243,67.148,72.788,67.439,72.652,79.447,73.282,68.101,73.524,81.299,84.550,90.122,90.266,87.487,87.471,60.809,61.000,51.797,51.894,21.925,23.961,29.406,37.628,24.854,23.588,52.531,22.678,57.839,42.107,41.606,27.525,35.246,23.432,22.115,13.024,0.005,0.003,-0.100,0.038,-0.085,-0.048,-0.064,270.772,284.200,13.689,5.720,19.513,32.291,23.847,51.993,53.000,205.068,233.531,61.202,49.899,176.394,176.582,277.045,19.900,17.300,22.500,34.200,24.600,52.400,54.600,
2021/03/29 13:35:40,3008.334,0.000,0.364,0.000,5.066,16.533,326.505,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.223,156.817,38.298,55.396,59.546,49.120,52.172,57.509,57.027,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.282,68.101,73.524,81.299,84.550,90.122,90.207,87.487,87.411,60.743,60.924,51.797,51.833,20.015,24.144,29.695,36.808,24.763,24.226,52.167,22.951,57.475,42.016,41.515,27.525,35.246,23.341,22.024,12.933,0.003,-0.023,-0.109,0.020,-0.091,-0.070,-0.064,270.778,284.195,13.689,5.720,19.513,32.291,23.847,51.993,53.000,205.068,233.531,61.202,49.899,176.394,176.582,277.045,19.900,17.300,22.500,34.200,24.600,52.400,54.600,
2021/03/29 13:35:41,3008.289,0.000,0.364,0.000,5.066,16.559,326.258,142.371,142.013,300.808,305.701,247.362,257.927,195.428,183.223,156.795,38.298,55.329,59.606,49.120,52.172,57.509,57.049,52.903,52.918,52.243,67.148,72.788,67.373,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.122,90.266,87.487,87.471,60.809,61.000,51.863,51.894,20.924,22.686,30.274,36.443,25.127,23.770,52.349,23.042,57.657,41.743,41.697,27.433,35.246,23.432,22.115,13.024,0.001,-0.025,-0.116,0.017,-0.093,-0.066,-0.064,270.778,284.205,13.689,5.720,19.513,32.291,23.847,51.993,53.000,205.068,233.531,61.202,49.899,176.394,176.582,277.045,19.900,17.300,22.500,34.200,24.600,52.400,54.600,
2021/03/29 13:35:42,3008.283,0.000,0.364,0.000,5.066,16.559,326.277,142.350,142.013,300.788,305.928,247.342,257.927,195.407,183.223,156.817,38.298,55.329,59.606,49.120,52.239,57.509,57.027,52.903,52.918,52.243,67.148,72.727,67.373,72.652,79.447,73.221,68.101,73.524,81.299,84.550,90.122,90.207,87.487,87.411,60.743,61.000,51.797,51.833,20.924,22.595,29.503,36.716,25.310,23.862,52.531,23.133,57.748,41.651,41.515,27.251,35.337,23.341,22.297,13.024,-0.003,-0.001,-0.106,0.032,-0.074,-0.035,-0.064,270.823,284.200,13.689,5.720,19.513,32.291,23.847,51.993,53.000,205.068,233.531,61.202,49.899,176.394,176.582,277.045,19.900,17.300,22.500,34.200,24.600,52.400,54.600,
2021/03/29 13:35:43,3008.232,0.000,0.364,0.000,5.066,16.559,326.485,142.371,142.013,300.808,305.928,247.362,257.927,195.680,183.223,157.047,38.228,55.396,59.606,49.051,52.239,57.448,57.027,52.903,52.918,52.243,67.214,72.788,67.439,72.652,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.809,61.000,51.797,51.894,22.562,24.872,29.310,37.992,25.036,23.133,52.258,23.042,58.112,41.651,41.515,27.251,35.155,23.341,22.024,13.024,-0.010,-0.019,-0.108,0.010,-0.097,-0.062,-0.064,270.797,284.200,8.363,7.159,20.492,31.079,24.459,52.211,52.326,206.259,245.225,65.186,51.139,176.015,176.266,278.130,13.800,12.000,24.600,33.100,25.100,52.600,54.000,
2021/03/29 13:35:44,3008.193,0.000,0.364,0.000,5.066,16.559,326.485,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.223,157.047,38.298,55.329,59.546,49.120,52.172,57.448,56.951,52.903,52.918,52.182,67.148,72.727,67.439,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.148,87.552,87.411,60.809,60.924,51.797,51.833,20.651,22.230,28.731,36.443,25.492,23.588,52.440,23.042,57.930,41.651,41.515,27.342,35.155,23.341,22.024,12.933,-0.005,-0.015,-0.108,0.005,-0.091,-0.059,-0.064,270.829,284.195,8.363,7.159,20.492,31.079,24.459,52.211,52.326,206.259,245.225,65.186,51.139,176.015,176.266,278.130,13.800,12.000,24.600,33.100,25.100,52.600,54.000,
2021/03/29 13:35:45,3008.103,0.000,0.364,0.000,5.066,16.559,326.277,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.228,55.396,59.606,49.120,52.239,57.448,56.951,52.903,52.918,52.243,67.148,72.727,67.439,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.833,20.469,24.508,31.142,36.625,25.127,24.044,52.713,23.497,57.748,41.560,41.424,27.251,35.246,23.432,22.206,13.024,-0.009,-0.009,-0.104,0.014,-0.075,-0.038,-0.064,270.803,284.195,8.363,7.159,20.492,31.079,24.459,52.211,52.326,206.259,245.225,65.186,51.139,176.015,176.266,278.130,13.800,12.000,24.600,33.100,25.100,52.600,54.000,
2021/03/29 13:35:46,3007.962,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.223,157.069,38.298,55.329,59.546,49.051,52.239,57.448,56.951,52.903,52.918,52.243,67.214,72.727,67.439,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.487,87.411,60.809,60.924,51.797,51.833,21.106,22.048,29.213,37.536,25.127,23.862,52.804,23.133,58.021,41.834,41.697,27.342,35.246,23.341,22.297,13.024,0.008,0.002,-0.096,0.043,-0.086,-0.046,-0.064,270.764,284.195,8.363,7.159,20.492,31.079,24.459,52.211,52.326,206.259,245.225,65.186,51.139,176.015,176.266,278.130,13.800,12.000,24.600,33.100,25.100,52.600,54.000,
