Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:35:47,3007.928,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.013,301.035,306.155,247.362,257.927,195.680,183.223,156.817,38.298,55.396,59.606,49.051,52.172,57.448,56.951,52.903,52.918,52.243,67.214,72.788,67.439,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.743,60.924,51.863,51.833,21.834,24.781,30.659,36.625,25.036,23.133,52.804,23.224,57.930,41.560,41.606,27.525,35.246,23.341,22.115,13.024,0.008,-0.019,-0.102,0.025,-0.088,-0.063,-0.064,270.745,284.200,10.600,11.900,21.762,30.548,22.027,52.744,52.232,207.532,221.594,53.973,51.780,177.138,175.760,277.370,15.100,16.800,24.100,33.000,22.700,53.200,54.000,
2021/03/29 13:35:48,3007.973,0.000,0.364,0.000,5.066,16.559,326.277,142.120,142.013,301.035,306.155,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.606,49.051,52.239,57.448,56.951,52.903,52.918,52.243,67.214,72.788,67.439,72.652,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.207,87.487,87.471,60.809,60.924,51.863,51.894,20.560,23.050,29.406,35.805,24.854,23.679,52.804,23.315,57.930,41.651,41.606,27.433,35.246,23.432,22.297,13.115,0.004,-0.013,-0.109,0.023,-0.085,-0.055,-0.064,270.725,284.195,10.600,11.900,21.762,30.548,22.027,52.744,52.232,207.532,221.594,53.973,51.780,177.138,175.760,277.370,15.100,16.800,24.100,33.000,22.700,53.200,54.000,
2021/03/29 13:35:49,3007.832,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.223,156.817,38.298,55.329,59.546,49.051,52.172,57.388,56.890,52.903,52.918,52.182,67.214,72.727,67.439,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.148,87.552,87.352,60.809,60.864,51.863,51.758,21.197,22.504,29.792,35.988,24.763,24.044,52.895,23.042,58.112,41.834,41.606,27.525,35.155,23.341,22.206,13.024,0.001,-0.001,-0.099,0.035,-0.073,-0.033,-0.064,270.751,284.205,10.600,11.900,21.762,30.548,22.027,52.744,52.232,207.532,221.594,53.973,51.780,177.138,175.760,277.370,15.100,16.800,24.100,33.000,22.700,53.200,54.000,
2021/03/29 13:35:50,3007.708,0.000,0.364,0.000,5.066,16.533,326.485,142.371,142.013,300.808,305.928,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.568,49.051,52.239,57.388,56.890,52.842,52.918,52.204,67.214,72.810,67.373,72.674,79.447,73.221,68.101,73.463,81.299,84.491,90.187,90.170,87.552,87.433,60.809,60.886,51.863,51.856,21.106,24.599,30.949,37.081,25.127,23.315,52.167,22.769,57.839,41.834,41.515,27.525,35.155,23.432,22.206,13.024,0.003,0.002,-0.092,0.026,-0.078,-0.044,-0.064,270.692,284.200,10.600,11.900,21.762,30.548,22.027,52.744,52.232,207.532,221.594,53.973,51.780,177.138,175.760,277.370,15.100,16.800,24.100,33.000,22.700,53.200,54.000,
2021/03/29 13:35:51,3007.629,0.000,0.364,0.000,5.066,16.559,326.485,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.568,49.051,52.239,57.448,56.890,52.903,52.918,52.265,67.214,72.810,67.439,72.613,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.229,87.552,87.433,60.809,60.946,51.797,51.856,19.924,22.230,28.924,35.441,25.401,23.224,52.167,22.860,57.748,41.560,41.515,27.342,35.155,23.341,22.024,13.024,-0.004,-0.014,-0.105,0.008,-0.089,-0.059,-0.064,270.719,284.200,10.600,11.900,21.762,30.548,22.027,52.744,52.232,207.532,221.594,53.973,51.780,177.138,175.760,277.370,15.100,16.800,24.100,33.000,22.700,53.200,54.000,
2021/03/29 13:35:52,3007.669,0.000,0.364,0.000,5.066,16.533,326.485,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.546,49.051,52.172,57.448,56.912,52.903,52.918,52.243,67.214,72.788,67.439,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.743,60.924,51.797,51.833,22.926,25.875,30.756,36.716,24.763,23.315,52.349,23.042,58.112,41.834,41.879,27.525,35.155,23.432,22.206,13.024,-0.014,-0.010,-0.108,0.011,-0.081,-0.044,-0.064,270.705,284.200,10.600,11.900,21.762,30.548,22.027,52.744,52.232,207.532,221.594,53.973,51.780,177.138,175.760,277.370,15.100,16.800,24.100,33.000,22.700,53.200,54.000,
2021/03/29 13:35:53,3007.590,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.628,49.051,52.239,57.448,56.890,52.903,52.918,52.265,67.214,72.810,67.439,72.674,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.229,87.552,87.433,60.743,60.946,51.863,51.856,23.199,23.961,30.081,36.443,25.401,23.042,52.804,23.042,57.930,41.651,41.697,27.525,35.246,23.341,22.206,13.024,0.004,0.009,-0.099,0.028,-0.078,-0.043,-0.064,270.745,284.200,13.341,12.729,22.365,31.346,24.439,51.771,52.681,194.765,224.363,62.289,49.399,173.893,175.347,277.746,16.000,17.000,24.500,33.300,25.100,52.000,54.300,
2021/03/29 13:35:54,3007.618,0.000,0.364,0.000,5.103,16.533,326.485,142.120,142.013,300.808,305.928,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.568,49.120,52.239,57.448,56.890,52.903,52.918,52.265,67.214,72.750,67.373,72.613,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.229,87.487,87.433,60.743,60.946,51.797,51.856,23.108,25.055,31.045,36.990,25.401,24.044,52.349,23.133,57.748,41.560,41.606,27.342,35.337,23.432,22.206,13.024,0.007,-0.007,-0.099,0.032,-0.092,-0.058,-0.064,270.784,284.200,13.341,12.729,22.365,31.346,24.439,51.771,52.681,194.765,224.363,62.289,49.399,173.893,175.347,277.746,16.000,17.000,24.500,33.300,25.100,52.000,54.300,
2021/03/29 13:35:55,3007.799,0.000,0.364,0.000,5.066,16.533,326.505,142.120,142.013,301.035,305.928,247.362,257.927,195.680,183.474,157.069,38.298,55.329,59.546,49.120,52.239,57.470,56.890,52.925,52.940,52.243,67.214,72.727,67.373,72.591,79.512,73.243,68.101,73.546,81.299,84.572,90.122,90.207,87.487,87.471,60.809,60.924,51.863,51.833,20.924,22.595,29.213,36.808,24.490,23.497,52.713,22.951,57.930,41.651,41.606,27.616,35.064,23.341,22.115,12.933,-0.008,-0.051,-0.125,0.007,-0.108,-0.077,-0.064,270.810,284.200,13.341,12.729,22.365,31.346,24.439,51.771,52.681,194.765,224.363,62.289,49.399,173.893,175.347,277.746,16.000,17.000,24.500,33.300,25.100,52.000,54.300,
2021/03/29 13:35:56,3008.030,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,156.817,38.298,55.396,59.568,49.120,52.239,57.410,56.912,52.925,52.940,52.265,67.214,72.750,67.373,72.613,79.447,73.243,68.101,73.485,81.299,84.572,90.122,90.229,87.487,87.433,60.743,60.946,51.863,51.856,20.287,22.959,29.695,35.168,25.219,23.497,52.440,22.951,58.112,41.834,41.697,27.616,35.246,23.432,22.206,12.933,-0.002,-0.004,-0.111,0.015,-0.079,-0.059,-0.064,270.843,284.205,13.341,12.729,22.365,31.346,24.439,51.771,52.681,194.765,224.363,62.289,49.399,173.893,175.347,277.746,16.000,17.000,24.500,33.300,25.100,52.000,54.300,
2021/03/29 13:35:57,3007.990,0.000,0.364,0.000,5.103,16.559,326.485,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.546,49.145,52.239,57.448,56.890,52.903,52.857,52.243,67.214,72.727,67.373,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.122,90.148,87.487,87.411,60.743,60.924,51.797,51.833,21.743,23.688,30.177,37.628,24.672,23.588,52.349,22.951,58.021,41.834,41.606,27.525,35.246,23.432,22.115,12.933,-0.004,-0.002,-0.102,0.024,-0.083,-0.046,-0.064,270.836,284.200,13.341,12.729,22.365,31.346,24.439,51.771,52.681,194.765,224.363,62.289,49.399,173.893,175.347,277.746,16.000,17.000,24.500,33.300,25.100,52.000,54.300,
2021/03/29 13:35:58,3007.922,0.000,0.364,0.000,5.066,16.559,326.485,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.546,49.120,52.239,57.448,56.912,52.903,52.918,52.182,67.214,72.727,67.439,72.591,79.447,73.221,68.034,73.524,81.299,84.550,90.122,90.148,87.552,87.411,60.743,60.924,51.797,51.833,23.199,26.695,29.599,37.081,25.036,23.770,52.440,22.769,58.021,42.016,41.606,27.525,35.337,23.432,22.115,12.933,0.002,-0.019,-0.099,0.015,-0.093,-0.054,-0.064,270.875,284.200,15.377,17.528,24.525,30.080,23.109,51.256,52.595,194.307,239.485,59.357,53.244,172.291,175.524,277.868,17.800,20.700,26.800,32.500,23.900,51.700,54.200,
2021/03/29 13:35:59,3007.996,0.000,0.364,0.000,5.066,16.559,326.485,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.546,49.120,52.239,57.388,56.890,52.903,52.918,52.182,67.214,72.727,67.373,72.591,79.447,73.221,68.101,73.524,81.299,84.550,90.122,90.148,87.487,87.411,60.743,60.924,51.797,51.833,23.745,23.688,29.792,37.263,25.492,23.588,52.349,23.042,57.839,41.834,41.515,27.433,35.246,23.432,22.115,12.933,-0.006,-0.014,-0.105,0.016,-0.080,-0.060,-0.064,270.888,284.200,15.377,17.528,24.525,30.080,23.109,51.256,52.595,194.307,239.485,59.357,53.244,172.291,175.524,277.868,17.800,20.700,26.800,32.500,23.900,51.700,54.200,
2021/03/29 13:36:00,3008.108,0.000,0.364,0.000,5.103,16.559,326.258,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.223,157.047,38.298,55.329,59.568,49.190,52.239,57.388,56.951,52.903,52.918,52.265,67.214,72.750,67.373,72.613,79.447,73.221,68.034,73.463,81.299,84.550,90.122,90.229,87.487,87.433,60.743,60.946,51.797,51.856,22.562,23.870,29.792,37.536,25.127,22.587,52.531,23.042,57.930,41.651,41.606,27.342,35.246,23.341,22.115,13.024,-0.008,-0.008,-0.105,0.012,-0.081,-0.045,-0.064,270.901,284.200,15.377,17.528,24.525,30.080,23.109,51.256,52.595,194.307,239.485,59.357,53.244,172.291,175.524,277.868,17.800,20.700,26.800,32.500,23.900,51.700,54.200,
2021/03/29 13:36:01,3008.131,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.546,49.145,52.172,57.388,56.951,52.903,52.918,52.243,67.214,72.788,67.373,72.652,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.207,87.487,87.471,60.743,61.000,51.797,51.833,20.015,24.599,29.117,35.897,25.401,23.679,52.258,23.224,58.021,41.743,41.606,27.707,35.155,23.432,22.115,13.024,-0.001,-0.017,-0.109,0.027,-0.099,-0.063,-0.064,270.967,284.200,15.377,17.528,24.525,30.080,23.109,51.256,52.595,194.307,239.485,59.357,53.244,172.291,175.524,277.868,17.800,20.700,26.800,32.500,23.900,51.700,54.200,
2021/03/29 13:36:02,3008.283,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.568,49.190,52.239,57.388,56.951,52.903,52.857,52.265,67.214,72.750,67.439,72.613,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.229,87.552,87.433,60.743,60.946,51.797,51.916,23.290,26.786,28.828,36.808,25.310,23.679,52.258,22.860,57.748,41.743,41.333,27.525,35.155,23.432,22.024,12.933,0.011,-0.009,-0.097,0.027,-0.083,-0.053,-0.064,271.006,284.259,13.551,12.500,21.401,32.843,21.423,52.286,52.793,206.754,249.390,52.595,55.294,177.325,176.711,277.839,16.800,19.200,23.500,34.500,22.200,52.600,54.400,
2021/03/29 13:36:03,3008.452,0.000,0.364,0.000,5.066,16.559,326.505,142.350,142.013,301.015,305.928,247.342,257.927,195.658,183.474,157.069,38.298,55.396,59.568,49.120,52.172,57.388,56.973,52.903,52.918,52.265,67.214,72.810,67.373,72.613,79.447,73.221,68.101,73.463,81.299,84.550,90.122,90.229,87.552,87.433,60.743,60.946,51.797,51.856,21.015,26.239,30.274,35.897,25.219,23.770,52.258,22.587,57.930,42.016,41.606,27.525,35.155,23.432,22.115,13.024,0.005,-0.005,-0.109,0.022,-0.075,-0.055,-0.064,271.019,284.200,13.551,12.500,21.401,32.843,21.423,52.286,52.793,206.754,249.390,52.595,55.294,177.325,176.711,277.839,16.800,19.200,23.500,34.500,22.200,52.600,54.400,
2021/03/29 13:36:04,3008.413,0.000,0.364,0.000,5.066,16.533,326.505,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.334,56.973,52.925,52.879,52.243,67.214,72.727,67.373,72.591,79.383,73.243,68.101,73.485,81.299,84.572,90.122,90.207,87.552,87.411,60.809,60.924,51.797,51.833,23.290,26.239,30.274,37.172,25.036,23.497,52.258,22.769,58.112,41.834,41.606,27.433,35.155,23.341,22.206,12.933,0.005,0.022,-0.093,0.036,-0.062,-0.021,-0.064,271.045,284.200,13.551,12.500,21.401,32.843,21.423,52.286,52.793,206.754,249.390,52.595,55.294,177.325,176.711,277.839,16.800,19.200,23.500,34.500,22.200,52.600,54.400,
2021/03/29 13:36:05,3008.413,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.410,56.951,52.925,52.940,52.182,67.214,72.727,67.373,72.591,79.383,73.243,68.101,73.546,81.299,84.572,90.187,90.207,87.487,87.411,60.743,60.924,51.797,51.833,20.651,24.690,29.888,36.443,24.763,23.588,52.349,22.495,57.930,41.834,41.788,27.616,35.246,23.432,22.388,13.024,-0.003,-0.014,-0.103,0.013,-0.093,-0.056,-0.064,271.045,284.200,13.551,12.500,21.401,32.843,21.423,52.286,52.793,206.754,249.390,52.595,55.294,177.325,176.711,277.839,16.800,19.200,23.500,34.500,22.200,52.600,54.400,
2021/03/29 13:36:06,3008.193,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.013,301.035,305.928,247.597,258.162,195.680,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.388,56.951,52.903,52.918,52.243,67.214,72.727,67.439,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.187,90.148,87.552,87.411,60.743,60.924,51.797,51.833,22.744,26.239,30.370,37.810,25.036,23.862,52.167,22.860,57.930,41.834,41.424,27.525,35.246,23.432,22.115,12.933,-0.004,-0.021,-0.108,0.011,-0.096,-0.063,-0.064,270.966,284.200,13.551,12.500,21.401,32.843,21.423,52.286,52.793,206.754,249.390,52.595,55.294,177.325,176.711,277.839,16.800,19.200,23.500,34.500,22.200,52.600,54.400,
2021/03/29 13:36:07,3008.154,0.000,0.364,0.000,5.066,16.559,326.277,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.388,56.951,52.903,52.857,52.243,67.214,72.727,67.373,72.591,79.383,73.145,68.101,73.463,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.924,51.797,51.833,22.016,22.686,30.177,37.445,24.763,23.406,52.440,22.951,57.839,41.651,41.424,27.342,35.246,23.432,22.024,12.933,-0.007,-0.008,-0.104,0.013,-0.078,-0.047,-0.064,270.945,284.200,8.504,5.022,24.643,26.723,24.279,51.771,52.293,228.814,215.272,62.707,58.154,168.598,175.347,277.030,13.800,13.100,26.700,29.100,25.000,52.100,53.800,
2021/03/29 13:36:08,3008.097,0.000,0.364,0.000,5.103,16.559,326.277,142.350,142.013,301.015,306.155,247.577,258.162,195.658,183.474,157.069,38.298,55.396,59.568,49.120,52.239,57.388,56.951,52.903,52.918,52.265,67.214,72.750,67.439,72.613,79.383,73.221,68.101,73.463,81.299,84.550,90.187,90.229,87.552,87.433,60.809,60.946,51.863,51.856,24.381,28.061,30.081,37.354,24.490,24.044,52.622,22.951,57.839,41.743,41.697,27.616,35.155,23.432,22.024,12.933,0.002,-0.023,-0.105,0.025,-0.103,-0.063,-0.064,270.927,284.200,8.504,5.022,24.643,26.723,24.279,51.771,52.293,228.814,215.272,62.707,58.154,168.598,175.347,277.030,13.800,13.100,26.700,29.100,25.000,52.100,53.800,
2021/03/29 13:36:09,3007.973,0.000,0.364,0.000,5.066,16.559,326.505,142.350,142.013,301.015,305.928,247.577,257.927,195.658,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.388,57.049,52.903,52.918,52.303,67.214,72.727,67.373,72.591,79.383,73.221,68.101,73.524,81.299,84.550,90.187,90.266,87.552,87.471,60.743,60.924,51.863,51.833,22.744,25.146,30.274,36.443,24.854,23.588,52.258,22.587,57.839,41.834,41.515,27.525,35.246,23.432,22.024,12.842,0.006,-0.023,-0.105,0.022,-0.093,-0.058,-0.064,270.908,284.205,8.504,5.022,24.643,26.723,24.279,51.771,52.293,228.814,215.272,62.707,58.154,168.598,175.347,277.030,13.800,13.100,26.700,29.100,25.000,52.100,53.800,
2021/03/29 13:36:10,3008.007,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,306.175,247.597,257.947,195.680,183.496,157.069,38.323,55.396,59.546,49.145,52.239,57.448,57.027,52.903,52.918,52.243,67.214,72.788,67.373,72.591,79.383,73.221,68.101,73.524,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.833,21.561,24.690,29.695,36.443,24.672,23.679,51.894,22.860,58.021,42.016,41.333,27.525,35.155,23.432,22.024,12.933,0.004,-0.002,-0.105,0.022,-0.069,-0.055,-0.064,270.901,284.200,8.504,5.022,24.643,26.723,24.279,51.771,52.293,228.814,215.272,62.707,58.154,168.598,175.347,277.030,13.800,13.100,26.700,29.100,25.000,52.100,53.800,
2021/03/29 13:36:11,3007.922,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,306.155,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.546,49.120,52.172,57.410,56.951,52.925,52.940,52.243,67.214,72.727,67.439,72.591,79.383,73.243,68.101,73.485,81.299,84.572,90.187,90.148,87.552,87.411,60.809,60.864,51.863,51.833,23.654,24.144,30.081,38.539,24.581,22.951,52.349,22.404,57.748,41.834,41.606,27.616,35.064,23.432,22.024,12.933,-0.007,-0.001,-0.105,0.021,-0.079,-0.050,-0.064,270.863,284.200,8.504,5.022,24.643,26.723,24.279,51.771,52.293,228.814,215.272,62.707,58.154,168.598,175.347,277.030,13.800,13.100,26.700,29.100,25.000,52.100,53.800,
2021/03/29 13:36:12,3007.753,0.000,0.364,0.000,5.103,16.559,326.485,142.371,142.265,301.035,305.928,247.597,258.162,195.680,183.474,157.047,38.298,55.396,59.628,49.120,52.239,57.448,57.049,52.903,52.918,52.325,67.214,72.810,67.373,72.674,79.383,73.221,68.101,73.524,81.299,84.550,90.187,90.229,87.552,87.492,60.809,61.022,51.863,51.916,22.198,25.692,29.888,36.808,25.127,24.135,52.349,22.951,58.021,41.925,41.515,27.525,35.155,23.432,22.024,12.933,-0.007,-0.023,-0.105,0.010,-0.097,-0.062,-0.064,270.875,284.200,8.504,5.022,24.643,26.723,24.279,51.771,52.293,228.814,215.272,62.707,58.154,168.598,175.347,277.030,13.800,13.100,26.700,29.100,25.000,52.100,53.800,
2021/03/29 13:36:13,3007.697,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.265,301.035,305.928,247.597,258.162,195.680,183.474,157.069,38.298,55.396,59.606,49.120,52.239,57.448,57.027,52.903,52.918,52.303,67.214,72.788,67.373,72.652,79.383,73.221,68.101,73.463,81.299,84.550,90.187,90.207,87.487,87.471,60.809,60.924,51.797,51.894,23.472,24.872,30.756,36.443,24.399,23.133,52.167,22.860,57.839,41.925,41.424,27.616,35.155,23.432,21.933,12.933,0.002,-0.005,-0.098,0.019,-0.076,-0.050,-0.064,270.830,284.205,13.762,14.452,24.942,30.482,22.133,50.907,52.298,202.652,235.430,57.775,53.807,171.687,176.283,277.913,16.500,18.400,26.900,32.200,22.900,51.300,54.000,
2021/03/29 13:36:14,3007.725,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.628,49.145,52.197,57.410,57.027,52.925,52.879,52.325,67.214,72.810,67.373,72.674,79.406,73.243,68.125,73.485,81.323,84.572,90.187,90.229,87.552,87.492,60.809,60.946,51.863,51.916,22.562,22.868,29.310,37.081,24.581,23.588,52.349,22.678,58.112,41.834,41.333,27.251,35.155,23.341,21.933,12.842,-0.007,0.005,-0.101,0.016,-0.072,-0.036,-0.064,270.869,284.205,13.762,14.452,24.942,30.482,22.133,50.907,52.298,202.652,235.430,57.775,53.807,171.687,176.283,277.913,16.500,18.400,26.900,32.200,22.900,51.300,54.000,
2021/03/29 13:36:15,3007.832,0.000,0.364,0.000,5.066,16.559,326.277,142.371,142.265,301.035,305.928,247.597,258.162,195.680,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.388,57.027,52.903,52.857,52.243,67.214,72.727,67.373,72.591,79.383,73.221,68.101,73.463,81.299,84.550,90.187,90.207,87.552,87.411,60.809,60.864,51.863,51.894,20.651,22.868,29.020,36.443,25.219,23.224,51.985,22.495,57.839,42.016,41.424,27.525,35.155,23.341,22.024,12.933,-0.007,-0.010,-0.109,0.028,-0.087,-0.061,-0.064,270.836,284.200,13.762,14.452,24.942,30.482,22.133,50.907,52.298,202.652,235.430,57.775,53.807,171.687,176.283,277.913,16.500,18.400,26.900,32.200,22.900,51.300,54.000,
2021/03/29 13:36:16,3007.911,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,305.928,247.597,258.162,195.931,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.410,56.973,52.925,52.940,52.182,67.214,72.652,67.439,72.515,79.383,73.167,68.101,73.546,81.299,84.572,90.187,90.148,87.487,87.411,60.809,60.864,51.863,51.833,21.288,23.233,28.828,37.354,25.310,24.044,52.167,22.678,57.748,42.016,41.424,27.525,35.246,23.432,22.115,12.933,0.007,-0.029,-0.103,0.026,-0.100,-0.066,-0.064,270.836,284.200,13.762,14.452,24.942,30.482,22.133,50.907,52.298,202.652,235.430,57.775,53.807,171.687,176.283,277.913,16.500,18.400,26.900,32.200,22.900,51.300,54.000,
2021/03/29 13:36:17,3008.007,0.000,0.364,0.000,5.066,16.559,326.485,142.371,142.265,301.035,306.155,247.597,257.927,195.680,183.474,157.047,38.298,55.396,59.546,49.120,52.239,57.410,56.973,52.925,52.940,52.182,67.214,72.727,67.373,72.591,79.383,73.243,68.101,73.546,81.299,84.572,90.122,90.148,87.487,87.352,60.809,60.864,51.863,51.833,27.111,26.877,30.852,37.081,25.036,24.226,52.349,22.769,57.748,41.834,41.515,27.616,35.155,23.432,22.115,12.933,0.003,-0.013,-0.111,0.022,-0.087,-0.058,-0.064,270.836,284.200,8.357,11.413,21.290,29.732,23.976,51.719,52.978,201.038,241.189,64.398,47.726,173.053,176.120,277.702,12.500,17.800,23.800,31.800,24.700,52.000,54.400,
2021/03/29 13:36:18,3008.041,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.013,301.035,305.928,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.628,49.120,52.239,57.470,56.951,52.925,52.940,52.265,67.214,72.810,67.373,72.613,79.383,73.243,68.101,73.485,81.299,84.572,90.187,90.229,87.552,87.433,60.743,60.946,51.863,51.916,22.016,23.141,30.563,35.532,25.036,23.953,51.621,22.587,57.657,41.834,41.242,27.433,35.155,23.341,21.933,12.933,-0.008,-0.002,-0.112,0.013,-0.074,-0.045,-0.064,270.856,284.205,8.357,11.413,21.290,29.732,23.976,51.719,52.978,201.038,241.189,64.398,47.726,173.053,176.120,277.702,12.500,17.800,23.800,31.800,24.700,52.000,54.400,
2021/03/29 13:36:19,3008.136,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,306.155,247.597,257.927,195.680,183.474,157.069,38.298,55.396,59.568,49.120,52.239,57.470,56.973,52.925,52.940,52.265,67.148,72.750,67.373,72.613,79.383,73.243,68.101,73.485,81.299,84.572,90.187,90.229,87.552,87.433,60.809,60.946,51.797,51.916,22.016,24.964,29.792,37.172,24.581,23.224,51.985,22.222,57.566,41.743,41.242,27.433,35.155,23.341,21.933,12.933,-0.004,-0.005,-0.099,0.019,-0.087,-0.051,-0.064,270.882,284.205,8.357,11.413,21.290,29.732,23.976,51.719,52.978,201.038,241.189,64.398,47.726,173.053,176.120,277.702,12.500,17.800,23.800,31.800,24.700,52.000,54.400,
2021/03/29 13:36:20,3008.058,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.013,301.035,305.928,247.597,257.927,195.931,183.726,157.069,38.298,55.396,59.546,49.120,52.239,57.410,56.973,52.925,52.940,52.182,67.214,72.652,67.439,72.515,79.383,73.243,68.101,73.485,81.299,84.572,90.187,90.148,87.552,87.411,60.743,60.864,51.863,51.833,19.560,22.959,29.888,36.443,24.490,23.862,52.076,22.404,57.748,41.925,41.515,27.525,35.155,23.432,21.842,12.933,0.002,-0.015,-0.098,0.013,-0.091,-0.051,-0.064,270.888,284.200,8.357,11.413,21.290,29.732,23.976,51.719,52.978,201.038,241.189,64.398,47.726,173.053,176.120,277.702,12.500,17.800,23.800,31.800,24.700,52.000,54.400,
2021/03/29 13:36:21,3008.052,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.287,301.035,306.175,247.597,258.182,195.931,183.496,157.069,38.323,55.396,59.546,49.120,52.239,57.410,56.951,52.925,52.940,52.243,67.148,72.727,67.373,72.591,79.383,73.243,68.101,73.485,81.299,84.572,90.187,90.207,87.552,87.411,60.743,60.924,51.797,51.894,23.199,23.688,29.888,36.443,25.036,23.679,51.894,22.495,57.748,42.016,41.424,27.433,35.155,23.432,21.933,12.933,-0.009,-0.005,-0.103,0.013,-0.069,-0.053,-0.064,270.875,284.141,8.357,11.413,21.290,29.732,23.976,51.719,52.978,201.038,241.189,64.398,47.726,173.053,176.120,277.702,12.500,17.800,23.800,31.800,24.700,52.000,54.400,
2021/03/29 13:36:22,3008.114,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.287,301.035,305.948,247.597,257.947,195.931,183.496,157.069,38.323,55.396,59.546,49.120,52.239,57.410,56.951,52.925,52.940,52.182,67.214,72.727,67.373,72.591,79.383,73.167,68.101,73.485,81.299,84.572,90.187,90.207,87.487,87.352,60.743,60.924,51.863,51.833,21.834,24.964,29.599,36.899,24.945,23.497,51.894,22.587,57.657,41.925,41.424,27.616,35.155,23.341,21.933,12.933,-0.009,-0.013,-0.110,0.024,-0.088,-0.058,-0.064,270.895,284.205,8.357,11.413,21.290,29.732,23.976,51.719,52.978,201.038,241.189,64.398,47.726,173.053,176.120,277.702,12.500,17.800,23.800,31.800,24.700,52.000,54.400,
2021/03/29 13:36:23,3008.187,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,305.928,247.597,258.162,195.931,183.474,157.069,38.298,55.396,59.546,49.145,52.239,57.410,56.951,52.925,52.940,52.182,67.214,72.727,67.373,72.591,79.447,73.243,68.101,73.546,81.299,84.572,90.122,90.207,87.487,87.411,60.809,60.924,51.863,51.833,21.925,23.141,30.274,37.081,24.490,22.587,51.985,22.404,57.839,42.016,41.151,27.342,35.155,23.341,21.842,12.842,0.001,-0.030,-0.109,0.020,-0.101,-0.073,-0.064,270.888,284.200,13.501,13.603,21.084,31.195,23.741,51.571,52.906,180.849,228.576,57.591,49.160,176.619,175.329,277.931,16.200,18.400,23.600,33.100,24.700,51.800,54.600,
2021/03/29 13:36:24,3008.283,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.265,301.035,305.928,247.597,258.162,195.680,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.410,56.951,52.925,52.940,52.182,67.214,72.727,67.373,72.515,79.447,73.243,68.101,73.485,81.299,84.512,90.122,90.148,87.487,87.411,60.743,60.864,51.863,51.833,21.743,24.508,29.117,36.716,25.036,23.953,51.894,22.404,57.930,41.834,41.424,27.525,35.155,23.432,21.842,12.842,0.009,-0.023,-0.109,0.025,-0.090,-0.053,-0.064,270.914,284.200,13.501,13.603,21.084,31.195,23.741,51.571,52.906,180.849,228.576,57.591,49.160,176.619,175.329,277.931,16.200,18.400,23.600,33.100,24.700,51.800,54.600,
2021/03/29 13:36:25,3008.187,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,306.155,247.597,258.162,195.931,183.726,157.069,38.298,55.396,59.568,49.120,52.239,57.388,56.951,52.903,52.918,52.265,67.214,72.750,67.373,72.613,79.512,73.221,68.101,73.463,81.299,84.550,90.122,90.229,87.487,87.433,60.743,60.946,51.797,51.916,20.833,22.959,29.213,36.443,25.219,23.497,51.803,22.678,57.566,41.925,41.242,27.342,35.155,23.432,21.933,12.933,0.004,0.017,-0.098,0.025,-0.061,-0.027,-0.064,270.921,284.205,13.501,13.603,21.084,31.195,23.741,51.571,52.906,180.849,228.576,57.591,49.160,176.619,175.329,277.931,16.200,18.400,23.600,33.100,24.700,51.800,54.600,
2021/03/29 13:36:26,3008.232,0.000,0.364,0.000,5.066,16.559,326.277,142.371,142.287,301.035,306.175,247.597,257.947,195.931,183.496,157.069,38.323,55.396,59.606,49.120,52.239,57.448,56.951,52.903,52.918,52.182,67.214,72.727,67.373,72.591,79.447,73.221,68.101,73.463,81.299,84.491,90.187,90.148,87.552,87.352,60.743,60.924,51.863,51.833,20.015,21.593,29.985,35.714,24.217,22.860,52.076,22.313,57.657,41.834,41.515,27.433,35.246,23.432,21.933,12.933,-0.003,-0.001,-0.097,0.020,-0.085,-0.048,-0.064,270.980,284.200,13.501,13.603,21.084,31.195,23.741,51.571,52.906,180.849,228.576,57.591,49.160,176.619,175.329,277.931,16.200,18.400,23.600,33.100,24.700,51.800,54.600,
2021/03/29 13:36:27,3008.193,0.000,0.364,0.000,5.066,16.559,326.485,142.371,142.287,301.035,305.948,247.597,257.947,195.931,183.748,157.047,38.323,55.396,59.546,49.120,52.239,57.410,56.973,52.925,52.940,52.182,67.214,72.727,67.439,72.591,79.447,73.243,68.034,73.485,81.299,84.572,90.187,90.148,87.487,87.352,60.809,60.924,51.797,51.833,21.106,24.690,29.888,37.810,24.490,23.588,51.712,22.313,57.475,41.925,41.424,27.616,35.155,23.341,22.024,12.933,-0.007,-0.026,-0.106,0.003,-0.098,-0.062,-0.064,270.941,284.200,13.501,13.603,21.084,31.195,23.741,51.571,52.906,180.849,228.576,57.591,49.160,176.619,175.329,277.931,16.200,18.400,23.600,33.100,24.700,51.800,54.600,
2021/03/29 13:36:28,3008.080,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,306.155,247.597,258.162,195.931,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.470,57.049,52.925,52.940,52.243,67.214,72.727,67.373,72.591,79.447,73.243,68.101,73.485,81.364,84.572,90.187,90.148,87.487,87.411,60.743,60.864,51.797,51.833,21.379,26.604,30.177,36.352,24.308,23.862,51.894,22.404,57.657,41.834,41.424,27.525,35.155,23.341,21.933,12.842,-0.004,-0.008,-0.100,0.023,-0.073,-0.048,-0.064,270.914,284.200,10.522,12.496,20.902,30.620,21.923,51.626,52.595,188.746,230.194,53.952,52.831,177.386,176.001,277.868,13.400,18.100,23.300,32.500,22.600,52.000,54.200,
2021/03/29 13:36:29,3008.001,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.265,301.035,306.155,247.832,258.162,195.931,183.474,157.069,38.298,55.396,59.546,49.145,52.239,57.448,57.049,52.903,52.918,52.182,67.148,72.727,67.373,72.515,79.447,73.221,68.101,73.463,81.364,84.550,90.122,90.148,87.487,87.352,60.743,60.864,51.863,51.758,22.562,22.777,29.503,37.445,24.672,22.678,51.894,22.222,57.748,42.016,41.515,27.616,35.246,23.432,21.933,12.933,0.001,-0.001,-0.100,0.016,-0.081,-0.046,-0.064,270.914,284.200,10.522,12.496,20.902,30.620,21.923,51.626,52.595,188.746,230.194,53.952,52.831,177.386,176.001,277.868,13.400,18.100,23.300,32.500,22.600,52.000,54.200,
2021/03/29 13:36:30,3008.086,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.035,301.035,305.948,247.832,258.182,195.931,183.748,157.069,38.323,55.396,59.606,49.120,52.239,57.388,57.049,52.903,52.918,52.243,67.214,72.788,67.373,72.591,79.447,73.221,68.101,73.463,81.299,84.550,90.122,90.207,87.487,87.411,60.743,60.924,51.797,51.894,21.470,23.415,29.888,37.081,24.945,23.770,51.621,22.313,57.839,41.925,41.515,27.525,35.246,23.341,21.842,12.842,0.009,-0.015,-0.097,0.029,-0.097,-0.055,-0.064,270.875,284.200,10.522,12.496,20.902,30.620,21.923,51.626,52.595,188.746,230.194,53.952,52.831,177.386,176.001,277.868,13.400,18.100,23.300,32.500,22.600,52.000,54.200,
2021/03/29 13:36:31,3008.260,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.265,301.035,306.155,247.597,258.162,195.931,183.474,157.321,38.298,55.396,59.606,49.190,52.239,57.448,57.049,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.447,73.282,68.101,73.524,81.299,84.550,90.122,90.207,87.487,87.411,60.743,60.924,51.863,51.833,21.561,24.599,29.599,37.628,24.308,23.042,52.076,22.587,57.657,41.743,41.424,27.525,35.155,23.341,22.024,12.933,0.004,-0.026,-0.109,0.020,-0.091,-0.057,-0.064,270.856,284.264,10.522,12.496,20.902,30.620,21.923,51.626,52.595,188.746,230.194,53.952,52.831,177.386,176.001,277.868,13.400,18.100,23.300,32.500,22.600,52.000,54.200,
2021/03/29 13:36:32,3008.255,0.000,0.364,0.000,5.066,16.585,326.505,142.120,142.287,301.035,306.175,247.597,258.182,195.931,183.748,157.069,38.323,55.396,59.546,49.120,52.239,57.470,57.049,52.925,52.940,52.243,67.148,72.727,67.439,72.591,79.447,73.243,68.101,73.485,81.299,84.572,90.122,90.207,87.487,87.411,60.743,60.864,51.797,51.833,21.743,25.328,30.370,36.352,25.036,23.497,51.894,22.495,57.566,41.743,41.242,27.342,35.246,23.341,21.842,12.842,-0.009,-0.016,-0.120,0.008,-0.073,-0.073,-0.064,270.791,284.205,14.325,12.042,22.410,31.159,21.845,51.941,51.718,198.309,245.989,56.097,48.122,176.326,174.476,278.114,17.900,18.500,24.800,33.200,22.600,52.200,53.300,
2021/03/29 13:36:33,3008.058,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,306.155,247.597,257.927,195.931,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.388,57.027,52.903,52.918,52.243,67.214,72.727,67.373,72.515,79.383,73.221,68.101,73.463,81.364,84.550,90.122,90.148,87.487,87.411,60.743,60.864,51.797,51.833,21.652,21.046,29.599,36.808,24.490,23.315,51.985,22.495,57.385,41.560,41.151,27.251,35.064,23.249,21.751,12.842,-0.008,-0.018,-0.110,0.013,-0.095,-0.055,-0.064,270.784,284.200,14.325,12.042,22.410,31.159,21.845,51.941,51.718,198.309,245.989,56.097,48.122,176.326,174.476,278.114,17.900,18.500,24.800,33.200,22.600,52.200,53.300,
2021/03/29 13:36:34,3008.024,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.287,301.035,306.175,247.832,258.182,195.931,183.748,157.069,38.392,55.396,59.546,49.120,52.239,57.470,57.049,52.925,52.940,52.243,67.214,72.727,67.373,72.591,79.383,73.243,68.101,73.546,81.299,84.572,90.122,90.148,87.487,87.411,60.809,60.864,51.797,51.833,22.471,25.601,29.695,37.536,24.581,23.862,52.076,22.860,57.657,41.651,41.151,27.342,35.246,23.249,21.842,12.842,0.001,-0.013,-0.100,0.014,-0.089,-0.056,-0.064,270.830,284.264,14.325,12.042,22.410,31.159,21.845,51.941,51.718,198.309,245.989,56.097,48.122,176.326,174.476,278.114,17.900,18.500,24.800,33.200,22.600,52.200,53.300,
2021/03/29 13:36:35,3008.030,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.262,306.155,247.832,258.162,195.931,183.726,157.069,38.298,55.396,59.628,49.120,52.305,57.470,57.027,52.925,52.940,52.265,67.214,72.810,67.373,72.613,79.383,73.243,68.101,73.546,81.364,84.572,90.187,90.229,87.487,87.433,60.809,60.946,51.797,51.916,23.926,23.415,30.659,37.172,24.854,23.133,51.621,22.587,57.748,41.743,41.424,27.342,35.155,23.341,21.933,12.842,-0.006,-0.011,-0.102,0.016,-0.074,-0.053,-0.064,270.804,284.205,14.325,12.042,22.410,31.159,21.845,51.941,51.718,198.309,245.989,56.097,48.122,176.326,174.476,278.114,17.900,18.500,24.800,33.200,22.600,52.200,53.300,
2021/03/29 13:36:36,3007.877,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.287,301.035,306.175,247.597,258.182,195.931,183.748,157.069,38.323,55.396,59.628,49.120,52.239,57.470,57.049,52.925,52.940,52.325,67.148,72.810,67.373,72.613,79.383,73.243,68.101,73.546,81.299,84.572,90.122,90.229,87.487,87.492,60.809,60.946,51.863,51.916,22.107,23.688,29.599,36.716,24.672,23.588,51.712,22.404,57.930,41.834,41.242,27.433,35.155,23.341,21.933,12.842,-0.008,0.001,-0.103,0.012,-0.075,-0.042,-0.064,270.765,284.264,14.325,12.042,22.410,31.159,21.845,51.941,51.718,198.309,245.989,56.097,48.122,176.326,174.476,278.114,17.900,18.500,24.800,33.200,22.600,52.200,53.300,
2021/03/29 13:36:37,3007.917,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.265,301.035,306.155,247.832,258.162,195.931,183.726,157.069,38.298,55.396,59.628,49.120,52.239,57.470,57.049,52.925,52.940,52.265,67.148,72.810,67.373,72.674,79.383,73.243,68.101,73.546,81.364,84.572,90.122,90.229,87.487,87.492,60.743,60.946,51.863,51.916,23.108,25.328,30.177,36.990,24.854,23.406,51.530,22.587,57.657,41.560,41.242,27.342,35.155,23.341,22.024,12.842,0.006,0.002,-0.096,0.035,-0.086,-0.050,-0.064,270.778,284.205,14.525,15.631,23.784,32.844,21.324,50.721,52.298,187.516,223.704,54.238,50.932,173.808,176.043,277.913,17.900,17.900,26.500,34.500,22.100,51.100,54.000,
2021/03/29 13:36:38,3008.103,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.035,301.035,305.948,247.832,258.182,195.931,183.748,157.321,38.323,55.396,59.546,49.190,52.239,57.410,56.973,52.925,52.940,52.243,67.148,72.727,67.373,72.591,79.318,73.167,68.101,73.546,81.299,84.572,90.122,90.207,87.487,87.411,60.743,60.864,51.863,51.833,21.470,24.599,28.924,36.625,24.854,23.679,51.803,22.860,57.748,41.560,41.424,27.069,35.246,23.249,21.933,12.842,-0.007,-0.046,-0.121,0.008,-0.107,-0.072,-0.064,270.764,284.205,14.525,15.631,23.784,32.844,21.324,50.721,52.298,187.516,223.704,54.238,50.932,173.808,176.043,277.913,17.900,17.900,26.500,34.500,22.100,51.100,54.000,
2021/03/29 13:36:39,3008.187,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.287,301.035,306.175,247.597,258.182,195.931,183.748,157.069,38.323,55.396,59.546,49.120,52.239,57.388,56.973,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.318,73.221,68.101,73.463,81.299,84.550,90.122,90.148,87.487,87.411,60.743,60.864,51.863,51.833,22.835,25.784,30.177,37.445,25.219,23.406,51.803,22.860,57.657,41.560,41.424,27.251,35.246,23.341,21.751,12.750,-0.002,-0.017,-0.115,0.014,-0.074,-0.067,-0.064,270.765,284.205,14.525,15.631,23.784,32.844,21.324,50.721,52.298,187.516,223.704,54.238,50.932,173.808,176.043,277.913,17.900,17.900,26.500,34.500,22.100,51.100,54.000,
2021/03/29 13:36:40,3008.052,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.287,301.035,306.175,247.597,258.182,195.931,183.748,157.069,38.323,55.396,59.546,49.120,52.239,57.388,56.973,52.903,52.918,52.243,67.148,72.727,67.373,72.591,79.318,73.221,68.101,73.463,81.299,84.550,90.122,90.148,87.487,87.411,60.743,60.864,51.863,51.833,22.835,25.784,30.177,37.445,25.219,23.406,51.803,22.860,57.657,41.560,41.424,27.251,35.246,23.341,21.751,12.750,-0.002,-0.017,-0.115,0.014,-0.074,-0.067,-0.064,270.712,284.205,14.525,15.631,23.784,32.844,21.324,50.721,52.298,187.516,223.704,54.238,50.932,173.808,176.043,277.913,17.900,17.900,26.500,34.500,22.100,51.100,54.000,
2021/03/29 13:36:41,3007.962,0.000,0.364,0.000,5.103,16.559,326.277,142.371,142.035,301.035,306.175,247.597,258.182,195.931,183.748,157.069,38.323,55.396,59.568,49.051,52.239,57.470,56.890,52.925,52.940,52.265,67.148,72.750,67.373,72.613,79.318,73.243,68.101,73.485,81.299,84.572,90.122,90.229,87.552,87.433,60.809,60.946,51.797,51.856,21.015,22.868,29.117,36.352,24.945,24.044,51.438,22.587,57.657,41.834,41.151,27.251,35.246,23.249,21.751,12.750,-0.003,-0.015,-0.102,0.010,-0.092,-0.058,-0.064,270.738,284.146,14.525,15.631,23.784,32.844,21.324,50.721,52.298,187.516,223.704,54.238,50.932,173.808,176.043,277.913,17.900,17.900,26.500,34.500,22.100,51.100,54.000,
2021/03/29 13:36:42,3007.990,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.287,301.035,306.175,247.597,258.182,195.931,183.748,157.069,38.323,55.396,59.568,49.120,52.263,57.410,56.912,52.925,52.940,52.265,67.148,72.750,67.373,72.537,79.342,73.243,68.125,73.485,81.323,84.572,90.122,90.229,87.487,87.433,60.809,60.946,51.797,51.916,20.560,25.692,28.538,38.174,24.854,23.497,51.438,22.404,57.566,42.198,41.060,27.251,35.155,23.249,21.660,12.750,0.002,-0.005,-0.098,0.023,-0.079,-0.050,-0.064,270.738,284.205,14.525,15.631,23.784,32.844,21.324,50.721,52.298,187.516,223.704,54.238,50.932,173.808,176.043,277.913,17.900,17.900,26.500,34.500,22.100,51.100,54.000,
2021/03/29 13:36:43,3008.024,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.265,301.035,306.155,247.832,258.162,195.931,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.410,56.830,52.925,52.940,52.243,67.148,72.788,67.373,72.515,79.383,73.243,68.101,73.485,81.364,84.572,90.122,90.148,87.487,87.411,60.809,60.924,51.863,51.833,23.017,26.421,29.792,37.628,24.490,23.588,51.712,22.587,57.385,42.016,41.242,27.251,35.246,23.249,21.751,12.750,-0.006,-0.022,-0.109,0.024,-0.097,-0.069,-0.064,270.784,284.200,15.220,11.229,23.703,29.840,23.214,50.583,51.947,204.039,241.838,62.894,52.900,174.314,175.124,277.522,19.000,17.400,25.900,32.000,24.100,50.800,53.500,
2021/03/29 13:36:44,3008.024,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.265,301.035,306.155,247.832,258.162,195.931,183.474,157.069,38.298,55.396,59.546,49.120,52.239,57.410,56.830,52.925,52.940,52.243,67.148,72.788,67.373,72.515,79.383,73.243,68.101,73.485,81.364,84.572,90.122,90.148,87.487,87.411,60.809,60.924,51.863,51.833,23.017,26.421,29.792,37.628,24.490,23.588,51.712,22.587,57.385,42.016,41.242,27.251,35.246,23.249,21.751,12.750,-0.006,-0.022,-0.109,0.024,-0.097,-0.069,-0.064,270.784,284.200,15.220,11.229,23.703,29.840,23.214,50.583,51.947,204.039,241.838,62.894,52.900,174.314,175.124,277.522,19.000,17.400,25.900,32.000,24.100,50.800,53.500,
2021/03/29 13:36:45,3008.024,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.265,301.035,306.155,247.832,258.162,196.183,183.726,157.069,38.298,55.396,59.546,49.120,52.239,57.410,56.852,52.925,52.940,52.182,67.148,72.727,67.373,72.515,79.318,73.243,68.101,73.485,81.364,84.512,90.187,90.207,87.487,87.411,60.743,60.864,51.863,51.894,21.197,26.148,28.828,36.534,24.217,23.588,51.621,22.404,57.203,42.016,40.969,27.342,35.155,23.341,21.842,12.750,0.003,-0.031,-0.109,0.017,-0.096,-0.058,-0.064,270.843,284.205,15.220,11.229,23.703,29.840,23.214,50.583,51.947,204.039,241.838,62.894,52.900,174.314,175.124,277.522,19.000,17.400,25.900,32.000,24.100,50.800,53.500,
2021/03/29 13:36:46,3008.198,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.287,301.035,306.175,247.832,258.182,195.931,183.748,157.321,38.323,55.396,59.568,49.120,52.263,57.470,56.852,52.925,52.940,52.265,67.148,72.750,67.373,72.613,79.406,73.243,68.125,73.485,81.388,84.572,90.122,90.229,87.552,87.433,60.743,60.946,51.863,51.916,21.834,25.875,29.406,37.081,24.581,24.135,51.438,22.769,57.294,41.834,41.151,27.342,35.155,23.249,21.660,12.842,0.003,-0.015,-0.111,0.022,-0.074,-0.061,-0.064,270.823,284.200,15.220,11.229,23.703,29.840,23.214,50.583,51.947,204.039,241.838,62.894,52.900,174.314,175.124,277.522,19.000,17.400,25.900,32.000,24.100,50.800,53.500,
2021/03/29 13:36:47,3008.193,0.000,0.364,0.000,5.066,16.559,326.505,142.120,142.265,301.035,306.155,247.832,258.162,196.183,183.726,157.321,38.298,55.420,59.628,49.120,52.239,57.470,56.830,52.925,52.940,52.265,67.238,72.810,67.397,72.613,79.383,73.243,68.101,73.485,81.364,84.572,90.210,90.229,87.575,87.433,60.767,60.946,51.887,51.916,20.378,21.319,28.442,35.988,25.036,23.042,51.621,22.404,57.385,41.925,40.878,27.160,35.155,23.249,21.660,12.750,0.004,0.013,-0.099,0.038,-0.064,-0.027,-0.064,270.810,284.200,14.036,9.220,22.865,30.541,23.544,50.674,51.762,212.784,245.659,61.530,55.269,173.660,175.246,277.661,16.800,19.800,25.600,33.200,24.100,50.900,53.400,
2021/03/29 13:36:48,3008.024,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,305.928,247.597,258.162,196.183,183.726,157.321,38.298,55.396,59.628,49.145,52.263,57.470,56.830,52.925,52.940,52.265,67.214,72.750,67.439,72.613,79.406,73.243,68.125,73.485,81.323,84.572,90.187,90.229,87.552,87.433,60.809,61.022,51.797,51.916,22.744,24.235,28.924,37.810,23.944,23.679,51.712,22.495,57.566,41.925,41.060,26.978,35.155,23.249,21.751,12.750,-0.004,-0.013,-0.103,0.013,-0.091,-0.059,-0.064,270.856,284.205,14.036,9.220,22.865,30.541,23.544,50.674,51.762,212.784,245.659,61.530,55.269,173.660,175.246,277.661,16.800,19.800,25.600,33.200,24.100,50.900,53.400,
2021/03/29 13:36:49,3008.001,0.000,0.364,0.000,5.066,16.559,326.485,142.371,142.035,301.035,306.175,247.597,258.182,195.931,183.748,157.299,38.323,55.396,59.546,49.076,52.263,57.410,56.830,52.925,52.940,52.243,67.148,72.727,67.439,72.515,79.342,73.243,68.125,73.546,81.388,84.572,90.187,90.148,87.552,87.411,60.809,60.924,51.797,51.833,21.925,26.786,28.924,36.443,24.581,23.497,51.256,22.860,57.294,41.925,41.333,27.433,35.246,23.432,21.660,12.659,-0.003,-0.010,-0.101,0.010,-0.086,-0.054,-0.064,270.882,284.205,14.036,9.220,22.865,30.541,23.544,50.674,51.762,212.784,245.659,61.530,55.269,173.660,175.246,277.661,16.800,19.800,25.600,33.200,24.100,50.900,53.400,
2021/03/29 13:36:50,3008.063,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.265,301.035,306.155,247.832,258.162,195.931,183.726,157.321,38.298,55.396,59.546,49.120,52.239,57.470,56.830,52.925,52.940,52.243,67.214,72.727,67.439,72.515,79.318,73.243,68.101,73.485,81.299,84.572,90.187,90.148,87.552,87.411,60.809,60.924,51.863,51.833,22.198,23.324,29.695,37.536,24.763,23.497,51.256,22.313,57.203,41.834,40.969,27.160,35.246,23.249,21.842,12.750,-0.007,0.001,-0.103,0.015,-0.076,-0.036,-0.064,270.875,284.200,14.036,9.220,22.865,30.541,23.544,50.674,51.762,212.784,245.659,61.530,55.269,173.660,175.246,277.661,16.800,19.800,25.600,33.200,24.100,50.900,53.400,
2021/03/29 13:36:51,3008.114,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,306.175,247.832,258.182,196.183,183.748,157.321,38.323,55.396,59.606,49.076,52.239,57.410,56.852,52.925,52.940,52.243,67.214,72.727,67.439,72.591,79.318,73.243,68.101,73.546,81.364,84.572,90.187,90.207,87.487,87.411,60.809,60.924,51.797,51.894,21.652,23.233,29.695,36.170,24.672,23.862,51.165,22.587,57.203,41.925,41.333,27.342,35.246,23.341,21.751,12.659,0.002,-0.002,-0.102,0.036,-0.087,-0.051,-0.064,270.836,284.259,14.036,9.220,22.865,30.541,23.544,50.674,51.762,212.784,245.659,61.530,55.269,173.660,175.246,277.661,16.800,19.800,25.600,33.200,24.100,50.900,53.400,
2021/03/29 13:36:52,3008.193,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.262,306.175,247.832,258.182,195.931,183.748,157.069,38.323,55.396,59.568,49.120,52.239,57.410,56.830,52.925,52.940,52.265,67.214,72.750,67.439,72.613,79.318,73.243,68.101,73.485,81.299,84.572,90.187,90.229,87.552,87.433,60.809,61.022,51.797,51.916,21.470,22.868,29.117,36.261,24.490,24.317,51.438,22.495,57.385,41.743,41.333,27.433,35.246,23.341,21.751,12.750,0.008,-0.015,-0.100,0.026,-0.086,-0.061,-0.064,270.882,284.205,14.036,9.220,22.865,30.541,23.544,50.674,51.762,212.784,245.659,61.530,55.269,173.660,175.246,277.661,16.800,19.800,25.600,33.200,24.100,50.900,53.400,
2021/03/29 13:36:53,3008.182,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.265,301.035,306.155,247.832,258.162,196.183,183.726,157.321,38.298,55.396,59.568,49.120,52.239,57.470,56.852,52.925,52.940,52.265,67.214,72.750,67.439,72.537,79.318,73.243,68.101,73.485,81.299,84.572,90.122,90.229,87.552,87.433,60.809,60.946,51.863,51.856,22.835,23.961,28.924,37.263,25.401,23.315,51.438,22.040,57.385,41.925,41.060,27.251,35.064,23.341,21.751,12.750,0.007,-0.010,-0.106,0.025,-0.084,-0.053,-0.064,270.921,284.264,8.782,8.919,23.736,28.522,22.764,50.267,52.298,187.853,239.697,58.788,52.407,175.717,175.322,277.913,12.800,13.600,25.900,30.700,23.400,50.600,53.900,
2021/03/29 13:36:54,3008.249,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,305.948,247.832,258.182,195.931,183.748,157.321,38.323,55.396,59.628,49.120,52.239,57.470,56.852,52.925,52.940,52.325,67.214,72.810,67.439,72.613,79.318,73.243,68.101,73.546,81.299,84.572,90.187,90.288,87.552,87.433,60.809,61.022,51.863,51.916,21.743,22.230,30.852,36.808,24.672,23.770,51.256,22.313,57.475,42.016,41.060,27.160,35.246,23.432,21.933,12.750,-0.001,-0.003,-0.100,0.034,-0.075,-0.034,-0.064,270.882,284.205,8.782,8.919,23.736,28.522,22.764,50.267,52.298,187.853,239.697,58.788,52.407,175.717,175.322,277.913,12.800,13.600,25.900,30.700,23.400,50.600,53.900,
2021/03/29 13:36:55,3008.210,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.265,301.035,306.155,247.597,258.162,196.183,183.726,157.321,38.298,55.396,59.546,49.145,52.239,57.470,56.890,52.925,52.940,52.243,67.148,72.727,67.439,72.591,79.318,73.243,68.101,73.485,81.299,84.631,90.122,90.207,87.552,87.411,60.809,60.924,51.863,51.833,22.653,24.872,29.310,37.354,24.854,23.953,51.438,22.131,57.839,42.289,41.333,27.433,35.155,23.341,21.933,12.750,0.003,-0.001,-0.092,0.025,-0.085,-0.043,-0.064,270.882,284.205,8.782,8.919,23.736,28.522,22.764,50.267,52.298,187.853,239.697,58.788,52.407,175.717,175.322,277.913,12.800,13.600,25.900,30.700,23.400,50.600,53.900,
2021/03/29 13:36:56,3008.154,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,306.175,247.597,258.182,196.183,183.748,157.321,38.392,55.396,59.628,49.120,52.239,57.470,56.890,52.925,52.940,52.265,67.214,72.750,67.439,72.613,79.383,73.167,68.101,73.485,81.299,84.572,90.187,90.229,87.552,87.492,60.809,61.022,51.863,51.916,23.381,24.235,29.695,37.354,24.763,23.862,51.347,21.767,57.930,42.198,41.515,27.433,35.246,23.341,22.024,12.842,0.001,-0.014,-0.099,0.011,-0.090,-0.053,-0.064,270.882,284.205,8.782,8.919,23.736,28.522,22.764,50.267,52.298,187.853,239.697,58.788,52.407,175.717,175.322,277.913,12.800,13.600,25.900,30.700,23.400,50.600,53.900,
2021/03/29 13:36:57,3008.154,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,306.175,247.597,258.182,196.183,183.748,157.321,38.323,55.396,59.628,49.120,52.305,57.410,56.912,52.925,52.940,52.265,67.214,72.810,67.439,72.613,79.318,73.243,68.101,73.546,81.299,84.572,90.187,90.229,87.552,87.433,60.809,61.022,51.797,51.856,21.288,24.781,29.792,37.354,24.399,23.315,51.347,21.767,57.839,42.107,41.606,27.616,35.155,23.341,22.024,12.842,-0.014,-0.005,-0.108,0.008,-0.077,-0.042,-0.064,270.882,284.205,8.782,8.919,23.736,28.522,22.764,50.267,52.298,187.853,239.697,58.788,52.407,175.717,175.322,277.913,12.800,13.600,25.900,30.700,23.400,50.600,53.900,
2021/03/29 13:36:58,3008.227,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,306.175,247.832,258.182,196.183,183.748,157.321,38.392,55.396,59.546,49.145,52.305,57.410,56.912,52.925,52.940,52.182,67.148,72.727,67.439,72.515,79.383,73.243,68.101,73.485,81.364,84.572,90.187,90.148,87.552,87.352,60.809,60.924,51.863,51.833,22.562,26.604,30.081,37.081,24.945,23.953,51.347,21.858,58.203,42.289,41.606,27.616,35.064,23.341,21.933,12.842,0.005,0.009,-0.099,0.038,-0.080,-0.047,-0.064,270.895,284.205,11.796,13.764,20.666,30.295,23.314,51.149,52.492,172.694,229.715,59.464,49.686,178.034,175.627,277.003,18.400,20.500,23.700,32.500,24.000,51.400,54.100,
