Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:36:59,3008.266,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,306.175,247.832,258.182,196.183,183.748,157.321,38.323,55.396,59.568,49.145,52.305,57.410,56.912,52.925,52.940,52.265,67.214,72.750,67.373,72.537,79.318,73.243,68.101,73.546,81.364,84.572,90.187,90.170,87.487,87.433,60.743,60.946,51.863,51.856,21.561,23.597,28.731,35.988,24.217,24.135,51.621,22.040,57.930,42.198,41.515,27.525,35.246,23.432,21.933,12.750,0.003,-0.023,-0.106,0.020,-0.092,-0.070,-0.064,270.856,284.205,11.796,13.764,20.666,30.295,23.314,51.149,52.492,172.694,229.715,59.464,49.686,178.034,175.627,277.003,18.400,20.500,23.700,32.500,24.000,51.400,54.100,
2021/03/29 13:37:00,3008.390,0.000,0.364,0.000,5.066,16.585,326.277,142.371,142.287,301.035,306.175,247.597,258.182,196.183,183.999,157.321,38.323,55.396,59.568,49.120,52.239,57.470,56.951,52.925,52.940,52.265,67.214,72.750,67.373,72.613,79.318,73.243,68.101,73.546,81.299,84.572,90.187,90.229,87.552,87.433,60.743,61.022,51.863,51.856,20.560,23.050,29.406,35.623,24.763,23.406,51.712,21.858,57.930,42.107,41.788,27.616,35.155,23.432,22.115,12.750,0.001,-0.019,-0.114,0.017,-0.090,-0.062,-0.064,270.843,284.205,11.796,13.764,20.666,30.295,23.314,51.149,52.492,172.694,229.715,59.464,49.686,178.034,175.627,277.003,18.400,20.500,23.700,32.500,24.000,51.400,54.100,
2021/03/29 13:37:01,3008.401,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.035,306.175,247.832,258.182,196.183,183.748,157.321,38.323,55.396,59.546,49.120,52.263,57.470,56.951,52.925,53.016,52.243,67.214,72.727,67.439,72.515,79.406,73.243,68.125,73.546,81.388,84.572,90.187,90.148,87.552,87.411,60.743,60.924,51.863,51.833,20.833,22.868,30.274,36.808,24.672,23.679,51.347,21.767,57.930,42.198,41.606,27.798,35.155,23.432,21.751,12.750,-0.001,0.004,-0.102,0.034,-0.072,-0.030,-0.064,270.836,284.200,11.796,13.764,20.666,30.295,23.314,51.149,52.492,172.694,229.715,59.464,49.686,178.034,175.627,277.003,18.400,20.500,23.700,32.500,24.000,51.400,54.100,
2021/03/29 13:37:02,3008.339,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.183,183.748,157.321,38.323,55.396,59.606,49.145,52.263,57.470,56.951,52.925,52.940,52.243,67.214,72.727,67.439,72.515,79.406,73.243,68.125,73.485,81.388,84.572,90.187,90.207,87.552,87.411,60.743,60.924,51.797,51.833,22.380,24.052,30.274,35.988,24.490,24.044,51.621,22.404,58.021,42.016,41.606,27.525,35.246,23.432,22.024,12.750,-0.008,-0.026,-0.106,0.011,-0.101,-0.061,-0.064,270.863,284.210,11.165,4.924,22.278,29.611,22.027,50.583,52.595,210.700,240.832,59.521,51.582,177.138,175.124,277.868,15.000,8.800,24.800,31.300,23.000,50.900,54.300,
2021/03/29 13:37:03,3008.154,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.183,183.748,157.321,38.323,55.396,59.568,49.120,52.263,57.410,56.951,52.925,52.940,52.265,67.214,72.750,67.373,72.613,79.406,73.243,68.125,73.546,81.388,84.572,90.187,90.229,87.552,87.433,60.809,60.946,51.797,51.856,19.469,22.686,28.828,36.170,24.581,23.953,50.983,21.949,57.748,42.107,41.515,27.525,35.064,23.341,21.842,12.750,-0.002,-0.018,-0.103,0.009,-0.093,-0.057,-0.064,270.817,284.205,11.165,4.924,22.278,29.611,22.027,50.583,52.595,210.700,240.832,59.521,51.582,177.138,175.124,277.868,15.000,8.800,24.800,31.300,23.000,50.900,54.300,
2021/03/29 13:37:04,3008.018,0.000,0.364,0.000,5.066,16.559,326.505,142.371,142.287,301.035,306.175,247.832,258.417,196.183,183.748,157.321,38.392,55.396,59.568,49.145,52.263,57.410,56.951,52.925,52.940,52.204,67.214,72.674,67.439,72.537,79.406,73.243,68.125,73.485,81.388,84.572,90.122,90.170,87.487,87.433,60.809,60.946,51.863,51.856,23.290,23.506,29.985,36.261,24.945,24.226,51.530,21.949,57.930,42.198,41.424,27.433,35.155,23.432,21.842,12.750,-0.017,-0.026,-0.113,0.005,-0.091,-0.056,-0.064,270.830,284.205,11.165,4.924,22.278,29.611,22.027,50.583,52.595,210.700,240.832,59.521,51.582,177.138,175.124,277.868,15.000,8.800,24.800,31.300,23.000,50.900,54.300,
2021/03/29 13:37:05,3007.968,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.265,301.035,306.155,247.832,258.162,196.183,183.977,157.321,38.298,55.396,59.546,49.120,52.263,57.470,56.951,52.925,52.940,52.243,67.148,72.727,67.373,72.515,79.406,73.243,68.125,73.546,81.323,84.572,90.187,90.207,87.487,87.411,60.743,60.924,51.797,51.833,21.925,26.057,30.177,36.899,24.490,24.408,51.530,22.313,57.748,41.925,41.515,27.433,35.064,23.341,21.751,12.659,-0.008,-0.015,-0.110,0.028,-0.093,-0.063,-0.064,270.778,284.205,11.165,4.924,22.278,29.611,22.027,50.583,52.595,210.700,240.832,59.521,51.582,177.138,175.124,277.868,15.000,8.800,24.800,31.300,23.000,50.900,54.300,
2021/03/29 13:37:06,3008.058,0.000,0.364,0.000,5.066,16.559,326.277,142.623,142.287,301.035,306.175,247.832,258.182,196.183,183.748,157.321,38.323,55.396,59.568,49.120,52.239,57.410,56.951,52.925,52.879,52.265,67.214,72.750,67.373,72.537,79.383,73.243,68.101,73.485,81.299,84.572,90.122,90.229,87.487,87.433,60.743,60.946,51.863,51.856,19.378,23.050,28.924,35.897,23.762,23.862,51.530,21.949,57.930,42.107,41.424,27.251,35.155,23.432,21.842,12.659,0.007,-0.032,-0.104,0.025,-0.099,-0.066,-0.064,270.758,284.200,11.165,4.924,22.278,29.611,22.027,50.583,52.595,210.700,240.832,59.521,51.582,177.138,175.124,277.868,15.000,8.800,24.800,31.300,23.000,50.900,54.300,
2021/03/29 13:37:07,3008.074,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.183,183.999,157.321,38.323,55.396,59.628,49.120,52.263,57.470,57.049,52.925,52.940,52.265,67.214,72.810,67.439,72.613,79.406,73.243,68.125,73.485,81.323,84.572,90.122,90.229,87.487,87.433,60.809,61.022,51.863,51.916,22.289,23.870,27.671,38.356,24.308,23.497,51.803,22.131,57.839,42.107,41.333,27.433,35.064,23.341,21.842,12.750,0.005,-0.019,-0.109,0.023,-0.087,-0.056,-0.064,270.686,284.205,11.921,13.330,21.893,29.990,22.637,51.555,52.298,183.367,220.741,60.742,46.351,176.708,175.550,277.913,14.000,15.800,24.300,32.100,23.400,51.700,54.100,
2021/03/29 13:37:08,3007.911,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.265,301.262,306.155,247.832,258.162,196.183,183.726,157.321,38.298,55.396,59.546,49.190,52.263,57.470,57.049,52.925,52.940,52.243,67.148,72.727,67.373,72.515,79.406,73.243,68.125,73.485,81.388,84.572,90.122,90.148,87.487,87.411,60.743,60.924,51.863,51.833,19.651,21.137,30.177,36.443,24.035,23.770,51.074,21.858,57.839,42.107,41.424,27.433,35.155,23.341,21.933,12.750,0.003,0.008,-0.104,0.026,-0.058,-0.049,-0.064,270.673,284.205,11.921,13.330,21.893,29.990,22.637,51.555,52.298,183.367,220.741,60.742,46.351,176.708,175.550,277.913,14.000,15.800,24.300,32.100,23.400,51.700,54.100,
2021/03/29 13:37:09,3007.821,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.262,306.175,247.832,258.182,196.183,183.748,157.321,38.323,55.396,59.546,49.120,52.305,57.448,57.027,52.903,52.918,52.243,67.214,72.727,67.373,72.591,79.383,73.221,68.101,73.463,81.364,84.550,90.122,90.148,87.487,87.411,60.809,61.000,51.797,51.833,21.106,24.417,29.888,36.716,24.308,23.679,51.621,21.949,57.930,42.107,41.242,27.433,35.064,23.341,21.751,12.659,-0.003,0.002,-0.099,0.020,-0.081,-0.045,-0.064,270.647,284.205,11.921,13.330,21.893,29.990,22.637,51.555,52.298,183.367,220.741,60.742,46.351,176.708,175.550,277.913,14.000,15.800,24.300,32.100,23.400,51.700,54.100,
2021/03/29 13:37:10,3007.748,0.000,0.364,0.000,5.103,16.559,326.505,142.371,142.287,301.035,306.175,247.832,258.417,196.183,183.748,157.321,38.323,55.396,59.546,49.120,52.305,57.470,56.973,52.925,52.940,52.243,67.148,72.788,67.439,72.515,79.318,73.243,68.101,73.485,81.364,84.572,90.122,90.207,87.552,87.352,60.809,60.924,51.797,51.833,22.198,26.148,29.599,36.716,24.581,23.862,51.074,21.949,57.657,42.016,41.424,27.433,35.064,23.341,21.751,12.750,0.004,-0.007,-0.097,0.016,-0.087,-0.050,-0.064,270.640,284.200,11.921,13.330,21.893,29.990,22.637,51.555,52.298,183.367,220.741,60.742,46.351,176.708,175.550,277.913,14.000,15.800,24.300,32.100,23.400,51.700,54.100,
2021/03/29 13:37:11,3007.691,0.000,0.364,0.000,5.066,16.585,326.505,142.371,142.287,301.035,306.175,247.832,258.182,196.183,183.999,157.321,38.323,55.396,59.546,49.120,52.263,57.470,56.951,52.925,52.940,52.243,67.148,72.727,67.373,72.515,79.277,73.243,68.125,73.485,81.388,84.572,90.122,90.148,87.487,87.352,60.743,60.924,51.863,51.758,22.016,25.328,29.020,36.990,24.490,24.044,51.438,21.676,58.021,42.198,41.333,27.433,34.973,23.341,21.751,12.659,0.001,-0.003,-0.101,0.033,-0.083,-0.045,-0.064,270.686,284.205,11.921,13.330,21.893,29.990,22.637,51.555,52.298,183.367,220.741,60.742,46.351,176.708,175.550,277.913,14.000,15.800,24.300,32.100,23.400,51.700,54.100,
2021/03/29 13:37:12,3007.691,0.000,0.364,0.000,5.066,16.585,326.505,142.371,142.287,301.035,306.175,247.832,258.182,196.183,183.999,157.321,38.323,55.396,59.546,49.120,52.263,57.470,56.951,52.925,52.940,52.243,67.148,72.727,67.373,72.515,79.277,73.243,68.125,73.485,81.388,84.572,90.122,90.148,87.487,87.352,60.743,60.924,51.863,51.758,22.016,25.328,29.020,36.990,24.490,24.044,51.438,21.676,58.021,42.198,41.333,27.433,34.973,23.341,21.751,12.659,0.001,-0.003,-0.101,0.033,-0.083,-0.045,-0.064,270.686,284.205,11.921,13.330,21.893,29.990,22.637,51.555,52.298,183.367,220.741,60.742,46.351,176.708,175.550,277.913,14.000,15.800,24.300,32.100,23.400,51.700,54.100,
2021/03/29 13:37:13,3007.922,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.517,301.262,306.155,247.832,258.162,196.434,183.726,157.321,38.298,55.396,59.628,49.120,52.239,57.410,56.951,52.925,52.940,52.265,67.148,72.750,67.373,72.537,79.253,73.243,68.101,73.485,81.364,84.572,90.122,90.229,87.487,87.433,60.743,60.946,51.863,51.856,22.471,22.504,29.695,37.081,24.490,23.497,51.712,21.858,57.566,42.016,41.333,27.342,35.155,23.432,21.751,12.659,-0.004,-0.038,-0.116,0.010,-0.101,-0.067,-0.064,270.705,284.141,11.732,9.972,21.306,30.011,22.589,50.758,52.835,214.232,248.839,57.653,55.727,174.920,175.480,278.161,15.900,19.700,24.000,31.800,23.300,51.000,54.400,
2021/03/29 13:37:14,3007.922,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.517,301.262,306.155,247.832,258.162,196.434,183.726,157.321,38.298,55.396,59.628,49.120,52.239,57.410,56.951,52.925,52.940,52.265,67.148,72.750,67.373,72.537,79.253,73.243,68.101,73.485,81.364,84.572,90.122,90.229,87.487,87.433,60.743,60.946,51.863,51.856,22.471,22.504,29.695,37.081,24.490,23.497,51.712,21.858,57.566,42.016,41.333,27.342,35.155,23.432,21.751,12.659,-0.004,-0.038,-0.116,0.010,-0.101,-0.067,-0.064,270.705,284.141,11.732,9.972,21.306,30.011,22.589,50.758,52.835,214.232,248.839,57.653,55.727,174.920,175.480,278.161,15.900,19.700,24.000,31.800,23.300,51.000,54.400,
2021/03/29 13:37:15,3008.046,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.287,301.262,306.175,247.832,258.182,196.183,183.999,157.321,38.392,55.396,59.628,49.120,52.239,57.410,57.027,52.925,52.940,52.265,67.148,72.810,67.373,72.613,79.253,73.243,68.101,73.546,81.364,84.512,90.122,90.229,87.487,87.433,60.743,61.022,51.863,51.856,22.744,23.415,30.467,37.081,24.763,24.135,51.530,21.949,57.475,42.107,41.333,27.433,35.246,23.432,21.751,12.659,-0.002,-0.014,-0.111,0.014,-0.073,-0.051,-0.064,270.751,284.205,11.732,9.972,21.306,30.011,22.589,50.758,52.835,214.232,248.839,57.653,55.727,174.920,175.480,278.161,15.900,19.700,24.000,31.800,23.300,51.000,54.400,
2021/03/29 13:37:16,3007.984,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.462,59.628,49.145,52.330,57.410,56.973,52.925,52.940,52.265,67.214,72.810,67.373,72.613,79.277,73.243,68.125,73.485,81.388,84.572,90.187,90.229,87.552,87.433,60.743,60.946,51.863,51.856,21.197,24.235,29.599,37.172,24.217,24.044,51.256,21.858,57.748,42.107,41.515,27.616,35.155,23.432,21.842,12.750,-0.004,-0.008,-0.101,0.020,-0.081,-0.048,-0.064,270.738,284.264,11.732,9.972,21.306,30.011,22.589,50.758,52.835,214.232,248.839,57.653,55.727,174.920,175.480,278.161,15.900,19.700,24.000,31.800,23.300,51.000,54.400,
2021/03/29 13:37:17,3007.990,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.539,301.035,306.175,247.832,258.417,196.183,183.999,157.321,38.323,55.396,59.546,49.120,52.263,57.410,57.049,52.925,52.940,52.243,67.214,72.788,67.373,72.591,79.342,73.243,68.125,73.485,81.323,84.572,90.122,90.207,87.552,87.411,60.743,60.924,51.797,51.833,22.016,23.961,30.177,37.810,24.672,24.044,51.347,22.222,57.203,41.834,41.151,27.342,35.155,23.341,21.751,12.750,0.005,-0.002,-0.093,0.020,-0.083,-0.048,-0.064,270.778,284.205,11.732,9.972,21.306,30.011,22.589,50.758,52.835,214.232,248.839,57.653,55.727,174.920,175.480,278.161,15.900,19.700,24.000,31.800,23.300,51.000,54.400,
2021/03/29 13:37:18,3008.114,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.434,183.999,157.321,38.392,55.396,59.628,49.120,52.263,57.410,57.027,52.925,52.940,52.265,67.148,72.810,67.439,72.613,79.277,73.243,68.125,73.485,81.323,84.572,90.187,90.229,87.487,87.433,60.743,60.946,51.797,51.856,21.561,23.688,28.538,35.897,24.945,23.497,51.438,21.949,57.385,42.198,41.424,27.525,35.064,23.341,21.751,12.750,-0.003,-0.002,-0.099,0.021,-0.067,-0.054,-0.064,270.836,284.200,11.732,9.972,21.306,30.011,22.589,50.758,52.835,214.232,248.839,57.653,55.727,174.920,175.480,278.161,15.900,19.700,24.000,31.800,23.300,51.000,54.400,
2021/03/29 13:37:19,3008.154,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.287,301.262,306.175,247.832,258.417,196.183,183.999,157.321,38.323,55.396,59.606,49.145,52.263,57.470,57.049,52.925,53.016,52.243,67.148,72.788,67.373,72.591,79.342,73.304,68.191,73.546,81.388,84.572,90.122,90.207,87.487,87.411,60.809,60.924,51.863,51.894,21.834,28.152,29.599,36.808,24.399,23.588,51.438,22.222,57.294,42.016,41.333,27.433,35.246,23.341,21.751,12.659,-0.003,0.010,-0.097,0.019,-0.070,-0.040,-0.064,270.869,284.205,14.094,13.870,21.062,31.251,22.308,51.149,52.417,195.220,235.279,59.783,51.627,178.459,175.627,277.234,18.700,20.200,23.600,33.200,23.100,51.400,53.900,
2021/03/29 13:37:20,3008.198,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.287,301.262,306.175,247.832,258.417,196.183,183.999,157.321,38.323,55.396,59.546,49.120,52.263,57.410,57.049,52.925,52.940,52.243,67.148,72.727,67.439,72.591,79.277,73.243,68.125,73.485,81.388,84.572,90.187,90.207,87.487,87.411,60.809,60.924,51.863,51.833,22.107,23.506,29.792,36.808,23.580,23.770,51.347,22.951,57.475,41.560,41.333,27.160,35.064,23.341,21.751,12.750,-0.013,-0.013,-0.114,0.020,-0.096,-0.070,-0.064,270.869,284.205,14.094,13.870,21.062,31.251,22.308,51.149,52.417,195.220,235.279,59.783,51.627,178.459,175.627,277.234,18.700,20.200,23.600,33.200,23.100,51.400,53.900,
2021/03/29 13:37:21,3008.278,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.396,59.568,49.190,52.263,57.410,57.049,52.925,52.940,52.265,67.148,72.750,67.439,72.537,79.277,73.243,68.191,73.485,81.388,84.572,90.122,90.229,87.487,87.433,60.809,60.946,51.863,51.856,23.199,23.506,30.563,37.172,24.399,23.497,51.256,22.495,57.657,41.651,41.515,27.160,35.064,23.341,21.660,12.659,0.001,-0.037,-0.111,0.015,-0.101,-0.062,-0.064,270.908,284.210,14.094,13.870,21.062,31.251,22.308,51.149,52.417,195.220,235.279,59.783,51.627,178.459,175.627,277.234,18.700,20.200,23.600,33.200,23.100,51.400,53.900,
2021/03/29 13:37:22,3008.418,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.287,301.262,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.396,59.546,49.120,52.263,57.410,57.049,52.925,52.940,52.182,67.214,72.727,67.439,72.515,79.277,73.243,68.125,73.485,81.388,84.572,90.187,90.148,87.552,87.411,60.809,60.924,51.863,51.833,22.107,23.870,30.467,36.079,24.217,23.588,51.530,22.404,57.930,41.651,41.515,27.342,35.064,23.341,21.751,12.750,0.002,-0.011,-0.110,0.021,-0.072,-0.060,-0.064,270.869,284.205,14.094,13.870,21.062,31.251,22.308,51.149,52.417,195.220,235.279,59.783,51.627,178.459,175.627,277.234,18.700,20.200,23.600,33.200,23.100,51.400,53.900,
2021/03/29 13:37:23,3008.351,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.287,301.262,306.175,248.067,258.417,196.434,183.999,157.321,38.323,55.396,59.568,49.145,52.263,57.470,57.049,52.925,52.940,52.265,67.214,72.810,67.373,72.613,79.277,73.243,68.125,73.485,81.388,84.572,90.187,90.229,87.552,87.433,60.809,60.946,51.863,51.856,20.924,25.328,29.503,37.354,24.217,23.042,51.530,22.131,57.385,41.560,41.515,27.433,35.064,23.341,21.842,12.842,-0.001,0.002,-0.100,0.023,-0.080,-0.038,-0.064,270.843,284.205,10.944,11.673,21.084,31.217,22.027,50.814,52.482,192.131,242.996,57.591,49.677,177.138,176.163,277.775,15.500,16.700,24.200,33.400,22.700,51.200,54.200,
2021/03/29 13:37:24,3008.187,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.287,301.035,306.175,248.067,258.417,196.434,183.999,157.321,38.323,55.396,59.606,49.145,52.263,57.470,57.049,52.925,52.940,52.243,67.214,72.727,67.373,72.515,79.277,73.243,68.125,73.546,81.388,84.572,90.187,90.148,87.552,87.411,60.809,60.924,51.863,51.894,20.106,21.593,29.503,36.352,24.035,23.497,51.256,22.313,57.930,41.743,41.333,27.342,35.155,23.341,21.751,12.750,0.004,-0.016,-0.097,0.017,-0.093,-0.051,-0.064,270.882,284.210,10.944,11.673,21.084,31.217,22.027,50.814,52.482,192.131,242.996,57.591,49.677,177.138,176.163,277.775,15.500,16.700,24.200,33.400,22.700,51.200,54.200,
2021/03/29 13:37:25,3008.159,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.175,247.832,258.417,196.434,183.999,157.321,38.392,55.396,59.628,49.145,52.330,57.470,57.109,52.925,52.940,52.265,67.148,72.810,67.439,72.613,79.277,73.243,68.125,73.546,81.388,84.572,90.187,90.229,87.552,87.492,60.809,61.022,51.797,51.916,21.834,23.961,29.888,38.083,24.217,23.315,51.165,22.313,57.839,41.651,41.424,27.251,35.064,23.249,21.751,12.750,0.002,-0.009,-0.099,0.023,-0.081,-0.051,-0.064,270.882,284.205,10.944,11.673,21.084,31.217,22.027,50.814,52.482,192.131,242.996,57.591,49.677,177.138,176.163,277.775,15.500,16.700,24.200,33.400,22.700,51.200,54.200,
2021/03/29 13:37:26,3008.114,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.287,301.262,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.396,59.628,49.120,52.305,57.470,57.049,52.925,53.016,52.265,67.148,72.810,67.439,72.613,79.253,73.304,68.167,73.485,81.364,84.631,90.187,90.229,87.552,87.433,60.809,60.946,51.863,51.916,23.472,26.786,29.985,36.443,25.219,23.315,50.892,22.222,57.839,41.651,41.424,27.342,35.155,23.432,21.842,12.750,-0.005,-0.004,-0.101,0.016,-0.078,-0.034,-0.064,270.869,284.205,14.046,9.105,23.780,31.110,20.100,50.302,52.793,220.380,268.112,53.034,51.657,174.289,176.353,277.839,15.900,14.000,26.000,32.500,20.900,50.600,54.500,
2021/03/29 13:37:27,3008.041,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.539,301.262,306.175,248.067,258.417,196.434,183.999,157.321,38.323,55.396,59.568,49.145,52.305,57.410,57.049,52.925,52.940,52.265,67.148,72.810,67.439,72.613,79.253,73.243,68.101,73.546,81.364,84.572,90.187,90.229,87.552,87.433,60.809,60.946,51.863,51.916,23.108,24.599,29.020,37.263,24.672,22.404,51.438,21.949,57.839,41.925,41.424,27.433,35.155,23.341,21.842,12.750,-0.001,-0.016,-0.103,0.029,-0.091,-0.061,-0.064,270.882,284.210,14.046,9.105,23.780,31.110,20.100,50.302,52.793,220.380,268.112,53.034,51.657,174.289,176.353,277.839,15.900,14.000,26.000,32.500,20.900,50.600,54.500,
2021/03/29 13:37:28,3008.041,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.287,301.262,306.175,248.067,258.417,196.434,183.999,157.321,38.392,55.462,59.628,49.120,52.263,57.410,57.109,52.925,52.940,52.265,67.214,72.810,67.439,72.613,79.277,73.243,68.191,73.485,81.388,84.572,90.187,90.229,87.552,87.433,60.809,60.946,51.797,51.916,22.835,24.599,29.888,36.990,24.672,23.770,51.438,22.313,57.748,41.651,41.242,27.160,35.064,23.341,21.751,12.750,0.009,-0.017,-0.103,0.026,-0.087,-0.050,-0.064,270.882,284.210,14.046,9.105,23.780,31.110,20.100,50.302,52.793,220.380,268.112,53.034,51.657,174.289,176.353,277.839,15.900,14.000,26.000,32.500,20.900,50.600,54.500,
2021/03/29 13:37:29,3008.103,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.287,301.262,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.462,59.546,49.120,52.305,57.470,57.087,52.925,52.940,52.243,67.214,72.727,67.439,72.515,79.253,73.243,68.101,73.485,81.364,84.572,90.187,90.148,87.552,87.411,60.809,60.924,51.863,51.833,24.472,26.604,31.045,37.901,24.672,24.317,51.530,22.404,57.839,41.834,41.606,27.433,35.064,23.341,21.933,12.750,-0.006,-0.025,-0.121,0.011,-0.093,-0.071,-0.064,270.856,284.205,14.046,9.105,23.780,31.110,20.100,50.302,52.793,220.380,268.112,53.034,51.657,174.289,176.353,277.839,15.900,14.000,26.000,32.500,20.900,50.600,54.500,
2021/03/29 13:37:30,3008.052,0.000,0.364,0.000,5.103,16.559,326.505,142.623,142.287,301.262,306.175,248.067,258.417,196.434,183.999,157.321,38.323,55.462,59.628,49.190,52.239,57.470,57.087,53.001,53.016,52.265,67.214,72.810,67.439,72.613,79.253,73.304,68.101,73.546,81.364,84.631,90.187,90.170,87.552,87.433,60.809,61.022,51.863,51.916,20.651,23.597,29.695,36.170,25.036,23.588,51.256,22.495,57.930,41.651,41.697,27.525,35.246,23.341,21.933,12.750,-0.009,-0.013,-0.112,0.013,-0.090,-0.051,-0.064,270.836,284.200,14.046,9.105,23.780,31.110,20.100,50.302,52.793,220.380,268.112,53.034,51.657,174.289,176.353,277.839,15.900,14.000,26.000,32.500,20.900,50.600,54.500,
2021/03/29 13:37:31,3007.939,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.396,59.606,49.190,52.305,57.531,57.109,52.925,53.016,52.303,67.214,72.788,67.439,72.591,79.253,73.304,68.101,73.485,81.299,84.631,90.187,90.207,87.552,87.411,60.809,61.000,51.797,51.894,21.379,25.328,29.599,37.810,23.944,23.953,51.438,22.313,58.021,41.834,41.697,27.616,35.064,23.432,21.933,12.750,-0.001,-0.010,-0.099,0.013,-0.090,-0.054,-0.064,270.791,284.205,14.046,9.105,23.780,31.110,20.100,50.302,52.793,220.380,268.112,53.034,51.657,174.289,176.353,277.839,15.900,14.000,26.000,32.500,20.900,50.600,54.500,
2021/03/29 13:37:32,3007.781,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.287,301.035,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.396,59.546,49.120,52.239,57.470,57.109,52.925,52.940,52.243,67.214,72.788,67.373,72.515,79.253,73.243,68.101,73.485,81.299,84.572,90.187,90.148,87.552,87.411,60.809,60.924,51.797,51.833,22.016,23.961,29.599,35.897,24.126,23.315,51.438,22.404,58.203,41.925,41.515,27.433,35.064,23.341,21.751,12.659,0.002,-0.006,-0.098,0.022,-0.084,-0.049,-0.064,270.791,284.205,10.604,11.732,21.414,30.620,22.232,51.241,52.708,195.871,235.768,57.200,52.831,176.906,175.747,277.961,14.400,15.300,24.200,32.500,22.900,51.600,54.400,
2021/03/29 13:37:33,3007.725,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.035,306.402,247.832,258.417,196.434,183.999,157.321,38.323,55.396,59.546,49.145,52.239,57.470,57.049,52.925,52.940,52.182,67.148,72.727,67.373,72.515,79.318,73.243,68.101,73.485,81.364,84.572,90.122,90.148,87.487,87.352,60.743,60.864,51.863,51.833,21.197,24.781,29.695,36.808,24.490,23.406,51.074,22.131,57.930,41.834,41.606,27.616,35.155,23.432,21.933,12.659,-0.005,-0.003,-0.110,0.031,-0.088,-0.059,-0.064,270.778,284.205,10.604,11.732,21.414,30.620,22.232,51.241,52.708,195.871,235.768,57.200,52.831,176.906,175.747,277.961,14.400,15.300,24.200,32.500,22.900,51.600,54.400,
2021/03/29 13:37:34,3007.725,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.035,306.402,247.832,258.417,196.434,183.999,157.321,38.323,55.396,59.546,49.145,52.239,57.470,57.049,52.925,52.940,52.182,67.148,72.727,67.373,72.515,79.318,73.243,68.101,73.485,81.364,84.572,90.122,90.148,87.487,87.352,60.743,60.864,51.863,51.833,21.197,24.781,29.695,36.808,24.490,23.406,51.074,22.131,57.930,41.834,41.606,27.616,35.155,23.432,21.933,12.659,-0.005,-0.003,-0.110,0.031,-0.088,-0.059,-0.064,270.778,284.205,10.604,11.732,21.414,30.620,22.232,51.241,52.708,195.871,235.768,57.200,52.831,176.906,175.747,277.961,14.400,15.300,24.200,32.500,22.900,51.600,54.400,
2021/03/29 13:37:35,3007.719,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.417,196.434,183.999,157.321,38.323,55.462,59.628,49.145,52.239,57.410,57.049,52.925,52.940,52.265,67.148,72.810,67.373,72.613,79.318,73.243,68.101,73.485,81.364,84.572,90.122,90.229,87.487,87.433,60.743,60.946,51.797,51.856,20.560,23.597,30.177,35.805,24.399,23.133,51.438,22.222,58.021,41.834,41.515,27.433,34.973,23.432,21.842,12.750,-0.002,-0.035,-0.111,0.015,-0.101,-0.077,-0.064,270.810,284.210,10.604,11.732,21.414,30.620,22.232,51.241,52.708,195.871,235.768,57.200,52.831,176.906,175.747,277.961,14.400,15.300,24.200,32.500,22.900,51.600,54.400,
2021/03/29 13:37:36,3007.866,0.000,0.364,0.000,5.066,16.559,326.505,142.623,142.539,301.035,306.175,248.067,258.417,196.434,183.999,157.321,38.323,55.462,59.546,49.120,52.263,57.470,56.973,52.925,52.940,52.243,67.148,72.727,67.373,72.591,79.342,73.243,68.125,73.485,81.323,84.572,90.122,90.148,87.552,87.411,60.743,60.924,51.863,51.833,20.742,24.052,30.563,36.261,24.399,23.679,51.347,22.313,57.930,41.834,41.697,27.342,35.155,23.432,21.842,12.659,0.006,-0.016,-0.108,0.024,-0.086,-0.056,-0.064,270.843,284.205,10.604,11.732,21.414,30.620,22.232,51.241,52.708,195.871,235.768,57.200,52.831,176.906,175.747,277.961,14.400,15.300,24.200,32.500,22.900,51.600,54.400,
2021/03/29 13:37:37,3007.945,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.417,196.434,183.999,157.321,38.323,55.420,59.628,49.120,52.239,57.470,57.049,52.925,52.940,52.325,67.238,72.810,67.397,72.613,79.318,73.304,68.101,73.546,81.364,84.572,90.146,90.229,87.510,87.433,60.833,61.022,51.887,51.916,22.016,23.597,31.045,37.810,24.399,23.588,51.165,22.222,57.566,41.651,41.424,27.433,35.155,23.341,22.024,12.750,0.004,0.002,-0.103,0.032,-0.065,-0.042,-0.064,270.817,284.205,10.604,11.732,21.414,30.620,22.232,51.241,52.708,195.871,235.768,57.200,52.831,176.906,175.747,277.961,14.400,15.300,24.200,32.500,22.900,51.600,54.400,
2021/03/29 13:37:38,3007.906,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.175,247.832,258.417,196.434,183.999,157.321,38.392,55.420,59.546,49.145,52.263,57.531,57.109,53.001,53.016,52.243,67.238,72.788,67.463,72.591,79.342,73.304,68.125,73.546,81.323,84.631,90.146,90.148,87.510,87.411,60.833,60.924,51.887,51.833,21.834,25.055,29.406,38.539,24.581,23.133,51.438,21.949,57.748,41.834,41.424,27.525,35.064,23.432,21.751,12.659,-0.008,-0.020,-0.106,0.013,-0.092,-0.061,-0.064,270.843,284.205,14.280,11.628,22.865,30.644,22.450,50.519,52.411,201.354,266.055,61.530,54.028,176.169,174.662,278.006,16.100,16.700,26.200,32.400,23.300,50.900,54.100,
2021/03/29 13:37:39,3007.939,0.000,0.364,0.000,5.066,16.585,326.524,142.623,142.539,301.262,306.175,248.067,258.417,196.434,183.999,157.343,38.392,55.462,59.546,49.120,52.263,57.470,57.049,53.001,52.940,52.243,67.214,72.727,67.439,72.591,79.342,73.304,68.125,73.485,81.323,84.572,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.833,20.651,25.510,29.406,36.625,23.580,23.042,51.621,22.040,58.021,41.743,41.515,27.433,35.064,23.432,21.751,12.750,-0.001,-0.026,-0.102,0.011,-0.098,-0.060,-0.064,270.882,284.205,14.280,11.628,22.865,30.644,22.450,50.519,52.411,201.354,266.055,61.530,54.028,176.169,174.662,278.006,16.100,16.700,26.200,32.400,23.300,50.900,54.100,
2021/03/29 13:37:40,3008.001,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.417,196.434,183.999,157.321,38.323,55.420,59.568,49.145,52.263,57.470,57.049,52.925,52.940,52.265,67.172,72.750,67.397,72.537,79.277,73.243,68.125,73.546,81.323,84.572,90.146,90.229,87.575,87.433,60.833,60.946,51.887,51.916,21.652,22.868,29.213,37.719,24.490,23.042,51.438,21.949,58.021,41.834,41.515,27.707,35.064,23.341,21.751,12.750,-0.004,-0.003,-0.100,0.017,-0.067,-0.055,-0.064,270.908,284.269,14.280,11.628,22.865,30.644,22.450,50.519,52.411,201.354,266.055,61.530,54.028,176.169,174.662,278.006,16.100,16.700,26.200,32.400,23.300,50.900,54.100,
2021/03/29 13:37:41,3008.170,0.000,0.546,0.000,5.066,16.585,326.524,142.623,142.539,301.262,306.175,248.067,258.417,196.434,183.999,157.343,38.323,55.396,59.568,49.120,52.330,57.470,57.049,52.925,52.940,52.265,67.214,72.810,67.373,72.613,79.277,73.243,68.125,73.485,81.323,84.572,90.187,90.229,87.552,87.433,60.809,60.946,51.863,51.916,21.652,24.872,29.310,35.988,24.581,23.770,51.256,22.040,58.112,41.925,41.515,27.525,35.064,23.341,21.751,12.750,-0.010,-0.009,-0.109,0.012,-0.083,-0.055,-0.064,270.908,284.210,14.280,11.628,22.865,30.644,22.450,50.519,52.411,201.354,266.055,61.530,54.028,176.169,174.662,278.006,16.100,16.700,26.200,32.400,23.300,50.900,54.100,
2021/03/29 13:37:42,3008.159,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.420,59.628,49.145,52.263,57.470,57.087,53.001,53.016,52.325,67.238,72.810,67.397,72.613,79.342,73.243,68.125,73.546,81.323,84.631,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.925,25.784,28.731,38.265,24.945,24.317,51.256,22.313,57.839,41.834,41.606,27.433,35.064,23.341,21.660,12.750,0.008,-0.008,-0.100,0.026,-0.088,-0.059,-0.064,270.941,284.210,14.280,11.628,22.865,30.644,22.450,50.519,52.411,201.354,266.055,61.530,54.028,176.169,174.662,278.006,16.100,16.700,26.200,32.400,23.300,50.900,54.100,
2021/03/29 13:37:43,3008.311,0.000,0.364,0.000,5.066,16.585,326.524,142.623,142.287,301.262,306.175,248.067,258.417,196.434,183.999,157.343,38.392,55.462,59.628,49.120,52.330,57.470,57.109,53.001,53.016,52.325,67.214,72.810,67.439,72.613,79.342,73.304,68.125,73.546,81.388,84.631,90.187,90.229,87.552,87.492,60.809,61.022,51.863,51.916,21.834,24.235,30.467,37.263,24.763,23.588,50.801,22.404,57.748,41.651,41.697,27.433,35.064,23.432,21.751,12.659,0.011,-0.011,-0.102,0.028,-0.085,-0.048,-0.064,270.921,284.146,10.539,12.389,22.835,29.633,23.087,51.065,52.595,175.101,207.392,60.629,49.105,175.030,174.155,277.868,14.700,16.900,24.900,31.600,23.600,51.400,54.300,
2021/03/29 13:37:44,3008.328,0.000,0.364,0.000,5.066,16.585,326.524,142.623,142.287,301.262,306.175,248.067,258.417,196.434,184.251,157.343,38.323,55.420,59.546,49.145,52.263,57.470,57.049,53.001,52.940,52.243,67.238,72.727,67.463,72.515,79.342,73.243,68.125,73.485,81.323,84.631,90.210,90.148,87.575,87.411,60.833,60.924,51.887,51.833,21.561,23.688,30.756,36.261,24.399,23.497,51.074,22.313,58.112,42.016,41.242,27.433,35.064,23.341,21.660,12.659,-0.007,-0.010,-0.116,0.016,-0.072,-0.062,-0.064,270.941,284.210,10.539,12.389,22.835,29.633,23.087,51.065,52.595,175.101,207.392,60.629,49.105,175.030,174.155,277.868,14.700,16.900,24.900,31.600,23.600,51.400,54.300,
2021/03/29 13:37:45,3008.328,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,247.832,258.417,196.434,183.999,157.321,38.323,55.420,59.546,49.120,52.305,57.470,57.109,53.001,52.940,52.243,67.238,72.788,67.397,72.591,79.318,73.243,68.101,73.485,81.299,84.631,90.210,90.207,87.575,87.411,60.833,60.924,51.887,51.894,21.470,21.957,30.467,36.170,24.490,23.315,50.983,21.949,57.748,41.651,41.515,27.525,35.155,23.432,21.660,12.659,-0.008,-0.008,-0.105,0.013,-0.087,-0.055,-0.064,270.947,284.205,10.539,12.389,22.835,29.633,23.087,51.065,52.595,175.101,207.392,60.629,49.105,175.030,174.155,277.868,14.700,16.900,24.900,31.600,23.600,51.400,54.300,
2021/03/29 13:37:46,3008.198,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.417,196.686,184.251,157.321,38.392,55.462,59.546,49.145,52.330,57.470,57.109,53.001,52.940,52.243,67.214,72.727,67.439,72.591,79.342,73.304,68.125,73.546,81.388,84.572,90.187,90.148,87.552,87.411,60.809,60.924,51.863,51.833,21.652,28.335,29.985,37.719,24.399,23.406,51.165,21.949,57.930,41.925,41.515,27.525,35.064,23.432,21.751,12.659,0.003,-0.020,-0.099,0.015,-0.095,-0.054,-0.064,271.019,284.215,10.539,12.389,22.835,29.633,23.087,51.065,52.595,175.101,207.392,60.629,49.105,175.030,174.155,277.868,14.700,16.900,24.900,31.600,23.600,51.400,54.300,
2021/03/29 13:37:47,3008.131,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.653,196.434,184.251,157.321,38.323,55.462,59.628,49.120,52.330,57.470,57.109,53.001,53.016,52.265,67.214,72.810,67.439,72.613,79.342,73.304,68.125,73.546,81.388,84.631,90.187,90.229,87.552,87.433,60.809,61.022,51.863,51.916,22.107,22.413,30.081,36.716,25.127,23.224,51.165,21.858,57.839,41.925,41.697,27.616,35.064,23.432,21.751,12.750,-0.004,-0.002,-0.102,0.017,-0.065,-0.056,-0.064,270.986,284.210,10.539,12.389,22.835,29.633,23.087,51.065,52.595,175.101,207.392,60.629,49.105,175.030,174.155,277.868,14.700,16.900,24.900,31.600,23.600,51.400,54.300,
2021/03/29 13:37:48,3008.159,0.000,0.364,0.000,5.066,16.585,326.524,142.645,142.539,301.282,306.402,248.088,258.417,196.708,183.999,157.343,38.323,55.396,59.606,49.145,52.330,57.470,57.049,53.001,52.940,52.303,67.214,72.788,67.439,72.591,79.277,73.243,68.125,73.546,81.388,84.631,90.187,90.207,87.487,87.411,60.809,61.000,51.863,51.894,23.290,25.601,30.756,36.808,25.036,23.588,50.892,21.858,57.930,42.107,41.515,27.525,35.064,23.341,21.751,12.750,0.005,0.010,-0.093,0.033,-0.070,-0.037,-0.064,270.934,284.210,10.539,12.389,22.835,29.633,23.087,51.065,52.595,175.101,207.392,60.629,49.105,175.030,174.155,277.868,14.700,16.900,24.900,31.600,23.600,51.400,54.300,
2021/03/29 13:37:49,3008.249,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.417,196.434,184.251,157.321,38.323,55.396,59.628,49.120,52.330,57.470,57.049,53.001,53.016,52.325,67.214,72.810,67.373,72.613,79.277,73.243,68.125,73.546,81.323,84.631,90.187,90.229,87.487,87.492,60.809,61.022,51.863,51.916,22.380,23.961,30.563,38.448,24.035,22.951,50.983,22.040,57.839,41.834,41.879,27.707,35.064,23.432,21.751,12.659,-0.002,-0.029,-0.117,0.014,-0.095,-0.068,-0.064,270.856,284.205,5.464,2.002,22.106,26.019,22.309,50.976,52.258,214.563,267.138,56.813,50.928,174.341,174.032,277.587,16.100,21.900,25.100,29.300,23.200,51.300,53.900,
2021/03/29 13:37:50,3008.249,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.417,196.434,184.251,157.321,38.323,55.396,59.628,49.120,52.330,57.470,57.049,53.001,53.016,52.325,67.214,72.810,67.373,72.613,79.277,73.243,68.125,73.546,81.323,84.631,90.187,90.229,87.487,87.492,60.809,61.022,51.863,51.916,22.380,23.961,30.563,38.448,24.035,22.951,50.983,22.040,57.839,41.834,41.879,27.707,35.064,23.432,21.751,12.659,-0.002,-0.029,-0.117,0.014,-0.095,-0.068,-0.064,270.856,284.205,5.464,2.002,22.106,26.019,22.309,50.976,52.258,214.563,267.138,56.813,50.928,174.341,174.032,277.587,16.100,21.900,25.100,29.300,23.200,51.300,53.900,
2021/03/29 13:37:51,3008.069,0.000,0.364,0.000,5.103,16.585,326.524,142.623,142.539,301.262,306.402,248.067,258.417,196.686,184.251,157.343,38.392,55.462,59.606,49.145,52.263,57.470,57.049,53.001,53.016,52.303,67.214,72.788,67.373,72.591,79.212,73.243,68.125,73.546,81.388,84.631,90.122,90.266,87.487,87.471,60.743,61.061,51.797,51.970,22.198,23.506,30.370,36.899,24.217,23.588,51.256,22.040,57.930,41.834,41.424,27.525,35.064,23.432,21.660,12.659,0.003,0.011,-0.104,0.031,-0.058,-0.043,-0.064,270.856,284.205,5.464,2.002,22.106,26.019,22.309,50.976,52.258,214.563,267.138,56.813,50.928,174.341,174.032,277.587,16.100,21.900,25.100,29.300,23.200,51.300,53.900,
2021/03/29 13:37:52,3008.086,0.000,0.364,0.000,5.103,16.585,326.524,142.623,142.287,301.262,306.402,248.067,258.417,196.686,184.251,157.343,38.392,55.462,59.606,49.145,52.263,57.470,57.049,53.001,52.940,52.243,67.148,72.788,67.373,72.591,79.277,73.243,68.125,73.546,81.388,84.631,90.122,90.207,87.487,87.411,60.809,61.000,51.863,51.894,22.016,25.510,29.695,37.172,25.583,23.862,50.528,22.040,57.748,41.651,41.424,27.433,35.064,23.341,21.660,12.659,-0.001,0.008,-0.093,0.022,-0.077,-0.040,-0.064,270.843,284.210,8.637,11.823,23.200,29.344,20.453,50.408,52.213,185.315,218.130,52.883,56.256,172.979,176.246,278.037,12.900,15.300,25.300,31.100,21.400,50.800,53.900,
2021/03/29 13:37:53,3007.872,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.321,38.323,55.396,59.606,49.145,52.305,57.470,57.049,53.001,53.016,52.243,67.148,72.788,67.373,72.591,79.188,73.243,68.101,73.546,81.364,84.631,90.122,90.207,87.487,87.411,60.809,61.000,51.797,51.894,22.835,23.597,29.985,36.443,24.581,23.224,51.438,22.040,57.657,41.834,41.333,27.342,35.064,23.432,21.842,12.568,-0.010,-0.011,-0.105,0.011,-0.074,-0.061,-0.064,270.830,284.210,8.637,11.823,23.200,29.344,20.453,50.408,52.213,185.315,218.130,52.883,56.256,172.979,176.246,278.037,12.900,15.300,25.300,31.100,21.400,50.800,53.900,
2021/03/29 13:37:54,3007.872,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.321,38.323,55.396,59.606,49.145,52.305,57.470,57.049,53.001,53.016,52.243,67.148,72.788,67.373,72.591,79.188,73.243,68.101,73.546,81.364,84.631,90.122,90.207,87.487,87.411,60.809,61.000,51.797,51.894,22.835,23.597,29.985,36.443,24.581,23.224,51.438,22.040,57.657,41.834,41.333,27.342,35.064,23.432,21.842,12.568,-0.010,-0.011,-0.105,0.011,-0.074,-0.061,-0.064,270.830,284.210,8.637,11.823,23.200,29.344,20.453,50.408,52.213,185.315,218.130,52.883,56.256,172.979,176.246,278.037,12.900,15.300,25.300,31.100,21.400,50.800,53.900,
2021/03/29 13:37:55,3007.821,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.417,196.686,184.251,157.321,38.392,55.486,59.628,49.120,52.330,57.470,57.049,53.001,53.016,52.325,67.238,72.810,67.397,72.613,79.212,73.167,68.125,73.546,81.388,84.631,90.210,90.229,87.575,87.492,60.833,61.022,51.887,51.916,20.833,22.321,29.792,36.990,25.036,23.406,50.528,21.858,57.748,42.016,41.333,27.342,35.064,23.341,21.751,12.568,-0.009,-0.006,-0.108,0.013,-0.080,-0.054,-0.064,270.804,284.210,8.637,11.823,23.200,29.344,20.453,50.408,52.213,185.315,218.130,52.883,56.256,172.979,176.246,278.037,12.900,15.300,25.300,31.100,21.400,50.800,53.900,
2021/03/29 13:37:56,3007.877,0.000,0.364,0.000,5.066,16.585,326.524,142.623,142.539,301.262,306.175,248.067,258.417,196.686,184.251,157.343,38.323,55.486,59.628,49.120,52.330,57.531,57.049,53.001,53.016,52.325,67.238,72.871,67.463,72.674,79.212,73.243,68.125,73.546,81.323,84.631,90.210,90.229,87.575,87.492,60.833,61.022,51.887,51.916,22.471,24.690,30.852,36.443,24.672,23.953,50.801,22.313,57.657,41.651,41.242,27.251,35.064,23.432,21.751,12.568,-0.004,-0.027,-0.110,0.019,-0.105,-0.070,-0.064,270.791,284.210,8.637,11.823,23.200,29.344,20.453,50.408,52.213,185.315,218.130,52.883,56.256,172.979,176.246,278.037,12.900,15.300,25.300,31.100,21.400,50.800,53.900,
2021/03/29 13:37:57,3007.996,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.417,196.686,184.251,157.573,38.392,55.486,59.568,49.190,52.263,57.531,57.049,53.001,53.016,52.265,67.172,72.810,67.397,72.537,79.212,73.167,68.125,73.485,81.388,84.572,90.210,90.229,87.575,87.433,60.833,60.946,51.887,51.856,24.927,25.328,29.792,38.265,24.490,23.224,51.438,21.949,57.566,41.651,41.333,27.342,35.064,23.341,21.842,12.750,0.005,-0.038,-0.110,0.020,-0.102,-0.062,-0.064,270.751,284.210,8.637,11.823,23.200,29.344,20.453,50.408,52.213,185.315,218.130,52.883,56.256,172.979,176.246,278.037,12.900,15.300,25.300,31.100,21.400,50.800,53.900,
2021/03/29 13:37:58,3007.855,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.417,196.686,184.251,157.321,38.392,55.486,59.606,49.145,52.263,57.470,57.049,53.001,53.016,52.243,67.238,72.788,67.397,72.591,79.212,73.243,68.125,73.546,81.388,84.572,90.210,90.207,87.575,87.411,60.767,60.924,51.887,51.833,22.471,24.052,30.274,37.263,25.036,23.133,50.801,21.858,57.839,41.743,41.242,27.251,34.973,23.341,21.660,12.659,0.003,-0.003,-0.110,0.020,-0.070,-0.057,-0.064,270.725,284.205,13.092,9.930,25.850,30.622,21.833,49.047,52.482,198.712,251.200,55.880,53.766,169.977,175.557,277.775,17.300,16.200,27.800,32.800,22.800,49.400,54.000,
2021/03/29 13:37:59,3007.866,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.653,196.686,184.251,157.321,38.323,55.462,59.606,49.215,52.330,57.531,57.049,53.001,53.016,52.243,67.214,72.788,67.439,72.591,79.212,73.243,68.125,73.546,81.388,84.572,90.187,90.207,87.552,87.411,60.809,61.000,51.863,51.894,20.015,22.959,28.442,37.354,24.217,23.497,51.347,22.040,57.839,41.834,41.515,27.525,34.973,23.432,21.660,12.659,0.004,0.013,-0.098,0.033,-0.070,-0.026,-0.064,270.784,284.151,13.092,9.930,25.850,30.622,21.833,49.047,52.482,198.712,251.200,55.880,53.766,169.977,175.557,277.775,17.300,16.200,27.800,32.800,22.800,49.400,54.000,
2021/03/29 13:38:00,3007.962,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.462,59.606,49.190,52.330,57.470,57.049,52.925,52.940,52.303,67.214,72.788,67.373,72.591,79.212,73.167,68.125,73.485,81.388,84.572,90.187,90.207,87.552,87.471,60.809,61.000,51.863,51.894,19.651,24.144,28.924,35.897,24.945,24.408,50.983,22.222,57.748,41.925,41.242,27.251,35.064,23.432,21.842,12.659,-0.001,-0.011,-0.100,0.016,-0.092,-0.051,-0.064,270.764,284.210,13.092,9.930,25.850,30.622,21.833,49.047,52.482,198.712,251.200,55.880,53.766,169.977,175.557,277.775,17.300,16.200,27.800,32.800,22.800,49.400,54.000,
2021/03/29 13:38:01,3007.810,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.653,196.686,184.251,157.573,38.323,55.486,59.704,49.215,52.263,57.470,57.049,53.001,53.016,52.325,67.238,72.871,67.397,72.674,79.212,73.167,68.125,73.546,81.388,84.631,90.210,90.288,87.575,87.492,60.833,61.083,51.887,51.992,19.924,23.597,28.924,37.172,24.308,23.133,51.347,21.676,57.657,41.834,41.242,27.342,34.973,23.432,21.751,12.659,0.001,-0.008,-0.099,0.015,-0.078,-0.051,-0.064,270.804,284.210,13.092,9.930,25.850,30.622,21.833,49.047,52.482,198.712,251.200,55.880,53.766,169.977,175.557,277.775,17.300,16.200,27.800,32.800,22.800,49.400,54.000,
2021/03/29 13:38:02,3007.675,0.000,0.364,0.000,5.066,16.585,326.277,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.486,59.628,49.145,52.305,57.531,57.049,53.001,53.016,52.325,67.238,72.871,67.463,72.613,79.188,73.243,68.101,73.546,81.364,84.631,90.210,90.288,87.510,87.492,60.833,61.022,51.887,51.992,21.197,25.692,30.659,37.354,24.035,23.133,51.438,21.767,57.566,41.834,41.333,27.433,35.155,23.523,21.842,12.659,-0.005,0.006,-0.099,0.015,-0.072,-0.035,-0.064,270.817,284.161,11.413,8.766,20.682,31.767,21.519,50.800,52.298,204.319,244.312,53.850,50.749,177.603,174.918,277.913,16.100,12.200,23.700,33.800,22.400,51.200,53.800,
2021/03/29 13:38:03,3007.765,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.486,59.628,49.120,52.330,57.470,57.049,53.001,53.016,52.265,67.238,72.810,67.463,72.613,79.212,73.167,68.191,73.546,81.388,84.572,90.210,90.229,87.575,87.433,60.833,61.022,51.887,51.856,21.743,23.141,29.695,36.990,23.762,23.406,51.347,22.040,58.021,42.016,41.515,27.525,34.973,23.341,21.751,12.659,-0.007,-0.005,-0.109,0.029,-0.087,-0.058,-0.064,270.824,284.215,11.413,8.766,20.682,31.767,21.519,50.800,52.298,204.319,244.312,53.850,50.749,177.603,174.918,277.913,16.100,12.200,23.700,33.800,22.400,51.200,53.800,
2021/03/29 13:38:04,3007.973,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.486,59.628,49.145,52.330,57.470,57.049,53.001,52.940,52.265,67.238,72.750,67.463,72.537,79.212,73.167,68.125,73.546,81.388,84.572,90.210,90.229,87.575,87.433,60.833,60.946,51.887,51.916,22.198,22.959,30.563,37.354,24.581,23.315,50.983,21.949,57.839,41.834,41.333,27.342,35.155,23.432,21.933,12.659,0.003,-0.033,-0.108,0.021,-0.100,-0.071,-0.064,270.856,284.210,11.413,8.766,20.682,31.767,21.519,50.800,52.298,204.319,244.312,53.850,50.749,177.603,174.918,277.913,16.100,12.200,23.700,33.800,22.400,51.200,53.800,
2021/03/29 13:38:05,3008.131,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.653,196.686,184.251,157.321,38.392,55.486,59.546,49.145,52.330,57.470,57.049,52.925,52.940,52.243,67.238,72.727,67.463,72.591,79.212,73.167,68.125,73.546,81.388,84.572,90.210,90.148,87.575,87.411,60.767,60.924,51.887,51.833,20.378,23.506,30.177,37.354,24.217,23.315,50.710,22.040,57.566,41.651,41.151,27.160,35.064,23.432,21.569,12.568,0.005,-0.017,-0.111,0.023,-0.088,-0.058,-0.064,270.908,284.210,11.413,8.766,20.682,31.767,21.519,50.800,52.298,204.319,244.312,53.850,50.749,177.603,174.918,277.913,16.100,12.200,23.700,33.800,22.400,51.200,53.800,
2021/03/29 13:38:06,3008.058,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.417,196.686,184.251,157.573,38.392,55.462,59.628,49.215,52.305,57.448,57.049,52.978,52.918,52.325,67.214,72.810,67.373,72.613,79.188,73.145,68.101,73.524,81.364,84.550,90.187,90.229,87.487,87.433,60.743,61.022,51.863,51.916,22.289,22.868,29.888,36.899,24.945,23.042,50.801,22.131,57.475,41.560,41.242,27.160,35.155,23.341,21.842,12.568,-0.005,0.004,-0.108,0.029,-0.070,-0.037,-0.064,270.856,284.210,11.413,8.766,20.682,31.767,21.519,50.800,52.298,204.319,244.312,53.850,50.749,177.603,174.918,277.913,16.100,12.200,23.700,33.800,22.400,51.200,53.800,
2021/03/29 13:38:07,3008.136,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,183.999,157.573,38.392,55.486,59.606,49.215,52.330,57.531,57.049,53.001,52.940,52.303,67.238,72.849,67.397,72.591,79.212,73.243,68.125,73.546,81.388,84.572,90.210,90.207,87.575,87.471,60.833,61.000,51.887,51.894,24.472,24.326,30.274,36.808,24.945,23.497,51.074,21.858,57.566,41.834,41.242,27.342,35.064,23.432,21.933,12.568,0.004,0.014,-0.090,0.026,-0.075,-0.040,-0.064,270.895,284.264,11.413,8.766,20.682,31.767,21.519,50.800,52.298,204.319,244.312,53.850,50.749,177.603,174.918,277.913,16.100,12.200,23.700,33.800,22.400,51.200,53.800,
2021/03/29 13:38:08,3008.283,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.323,55.462,59.606,49.215,52.330,57.531,57.049,52.925,53.016,52.243,67.214,72.727,67.373,72.591,79.212,73.243,68.125,73.546,81.388,84.572,90.187,90.207,87.552,87.411,60.743,60.924,51.797,51.894,21.743,22.868,29.695,36.534,24.854,23.770,51.074,21.767,57.566,41.834,41.242,27.251,35.064,23.432,21.842,12.568,-0.002,-0.011,-0.101,0.011,-0.088,-0.053,-0.064,270.856,284.215,8.286,8.134,21.891,28.355,23.513,51.126,51.995,197.560,226.494,66.011,44.857,174.386,174.613,277.070,14.900,16.600,24.100,30.900,24.300,51.400,53.700,
2021/03/29 13:38:09,3008.227,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.323,55.462,59.568,49.215,52.330,57.531,57.049,52.925,52.940,52.265,67.214,72.810,67.373,72.613,79.212,73.167,68.125,73.546,81.388,84.572,90.187,90.229,87.487,87.433,60.809,60.946,51.863,51.856,21.106,26.148,30.274,36.990,24.490,23.315,50.801,22.131,57.566,41.743,41.333,27.342,35.064,23.432,21.842,12.568,-0.004,-0.002,-0.101,0.019,-0.073,-0.033,-0.064,270.934,284.205,8.286,8.134,21.891,28.355,23.513,51.126,51.995,197.560,226.494,66.011,44.857,174.386,174.613,277.070,14.900,16.600,24.100,30.900,24.300,51.400,53.700,
2021/03/29 13:38:10,3008.204,0.000,0.364,0.000,5.066,16.585,326.524,142.623,142.539,301.262,306.402,248.302,258.653,196.686,184.251,157.343,38.323,55.462,59.628,49.215,52.330,57.531,57.049,53.001,52.940,52.325,67.214,72.810,67.373,72.613,79.212,73.167,68.125,73.546,81.388,84.572,90.122,90.229,87.487,87.433,60.809,60.946,51.797,51.856,21.288,28.426,30.852,36.079,24.672,23.953,50.801,22.222,57.839,41.834,41.333,27.342,35.064,23.341,21.751,12.659,-0.006,-0.006,-0.110,0.025,-0.091,-0.062,-0.064,270.889,284.210,8.286,8.134,21.891,28.355,23.513,51.126,51.995,197.560,226.494,66.011,44.857,174.386,174.613,277.070,14.900,16.600,24.100,30.900,24.300,51.400,53.700,
