Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:38:11,3008.300,0.000,0.364,0.000,5.103,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.321,38.323,55.462,59.546,49.215,52.263,57.531,57.049,53.001,53.016,52.243,67.214,72.727,67.373,72.515,79.212,73.167,68.125,73.546,81.388,84.572,90.122,90.207,87.552,87.352,60.809,60.864,51.863,51.833,22.198,22.686,30.563,37.172,25.127,23.588,50.528,21.767,57.748,41.743,41.606,27.433,35.064,23.341,21.751,12.568,-0.003,-0.034,-0.113,0.014,-0.107,-0.075,-0.064,270.960,284.205,8.286,8.134,21.891,28.355,23.513,51.126,51.995,197.560,226.494,66.011,44.857,174.386,174.613,277.070,14.900,16.600,24.100,30.900,24.300,51.400,53.700,
2021/03/29 13:38:12,3008.480,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.321,38.323,55.462,59.606,49.145,52.330,57.470,57.027,52.925,52.940,52.243,67.214,72.788,67.373,72.591,79.212,73.167,68.125,73.485,81.388,84.512,90.187,90.207,87.487,87.411,60.809,60.924,51.863,51.833,22.107,22.048,29.695,36.534,25.219,23.224,51.074,21.676,57.566,41.834,41.515,27.342,35.064,23.432,21.751,12.568,0.013,0.004,-0.101,0.033,-0.073,-0.044,-0.064,270.856,284.205,8.286,8.134,21.891,28.355,23.513,51.126,51.995,197.560,226.494,66.011,44.857,174.386,174.613,277.070,14.900,16.600,24.100,30.900,24.300,51.400,53.700,
2021/03/29 13:38:13,3008.339,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.321,38.323,55.462,59.606,49.145,52.330,57.470,57.027,52.925,52.940,52.243,67.214,72.788,67.373,72.591,79.212,73.167,68.125,73.485,81.388,84.512,90.187,90.207,87.487,87.411,60.809,60.924,51.863,51.833,22.107,22.048,29.695,36.534,25.219,23.224,51.074,21.676,57.566,41.834,41.515,27.342,35.064,23.432,21.751,12.568,0.013,0.004,-0.101,0.033,-0.073,-0.044,-0.064,270.889,284.215,9.849,4.965,23.265,31.123,22.550,49.841,52.298,221.295,242.403,61.783,55.340,173.379,174.358,277.913,12.600,11.600,25.700,33.000,23.800,50.300,53.900,
2021/03/29 13:38:14,3008.058,0.000,0.364,0.000,5.103,16.611,326.505,142.623,142.287,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.462,59.546,49.145,52.330,57.531,57.049,53.001,52.940,52.303,67.148,72.727,67.373,72.591,79.212,73.167,68.125,73.546,81.388,84.572,90.122,90.207,87.552,87.411,60.809,60.924,51.863,51.833,23.108,25.784,30.177,37.354,24.854,23.406,51.074,22.313,57.475,41.651,41.515,27.433,35.064,23.341,21.751,12.477,0.003,-0.004,-0.097,0.016,-0.083,-0.049,-0.064,270.804,284.210,9.849,4.965,23.265,31.123,22.550,49.841,52.298,221.295,242.403,61.783,55.340,173.379,174.358,277.913,12.600,11.600,25.700,33.000,23.800,50.300,53.900,
2021/03/29 13:38:15,3008.058,0.000,0.364,0.000,5.103,16.611,326.505,142.623,142.287,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.462,59.546,49.145,52.330,57.531,57.049,53.001,52.940,52.303,67.148,72.727,67.373,72.591,79.212,73.167,68.125,73.546,81.388,84.572,90.122,90.207,87.552,87.411,60.809,60.924,51.863,51.833,23.108,25.784,30.177,37.354,24.854,23.406,51.074,22.313,57.475,41.651,41.515,27.433,35.064,23.341,21.751,12.477,0.003,-0.004,-0.097,0.016,-0.083,-0.049,-0.064,270.804,284.210,9.849,4.965,23.265,31.123,22.550,49.841,52.298,221.295,242.403,61.783,55.340,173.379,174.358,277.913,12.600,11.600,25.700,33.000,23.800,50.300,53.900,
2021/03/29 13:38:16,3007.883,0.000,0.364,0.000,5.066,16.611,326.524,142.645,142.539,301.282,306.402,248.088,258.653,196.708,184.251,157.343,38.392,55.486,59.568,49.145,52.330,57.531,57.049,53.001,53.016,52.265,67.238,72.810,67.463,72.613,79.277,73.243,68.125,73.546,81.388,84.572,90.210,90.229,87.510,87.433,60.833,60.946,51.887,51.916,21.652,26.239,30.177,36.990,24.672,23.770,50.619,22.404,57.566,41.560,41.333,27.433,34.973,23.341,21.751,12.477,-0.009,-0.022,-0.114,0.027,-0.099,-0.065,-0.064,270.778,284.210,9.849,4.965,23.265,31.123,22.550,49.841,52.298,221.295,242.403,61.783,55.340,173.379,174.358,277.913,12.600,11.600,25.700,33.000,23.800,50.300,53.900,
2021/03/29 13:38:17,3007.883,0.000,0.364,0.000,5.066,16.611,326.524,142.645,142.539,301.282,306.402,248.088,258.653,196.708,184.251,157.343,38.392,55.486,59.568,49.145,52.330,57.531,57.049,53.001,53.016,52.265,67.238,72.810,67.463,72.613,79.277,73.243,68.125,73.546,81.388,84.572,90.210,90.229,87.510,87.433,60.833,60.946,51.887,51.916,21.652,26.239,30.177,36.990,24.672,23.770,50.619,22.404,57.566,41.560,41.333,27.433,34.973,23.341,21.751,12.477,-0.009,-0.022,-0.114,0.027,-0.099,-0.065,-0.064,270.778,284.210,9.849,4.965,23.265,31.123,22.550,49.841,52.298,221.295,242.403,61.783,55.340,173.379,174.358,277.913,12.600,11.600,25.700,33.000,23.800,50.300,53.900,
2021/03/29 13:38:18,3007.821,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.486,59.628,49.145,52.305,57.531,57.049,53.001,53.016,52.265,67.172,72.810,67.397,72.613,79.188,73.167,68.101,73.546,81.364,84.572,90.210,90.229,87.510,87.433,60.833,60.946,51.887,51.916,21.561,24.326,29.695,37.810,24.217,23.497,51.074,22.040,57.566,41.651,41.333,27.251,34.973,23.341,21.751,12.477,-0.002,-0.031,-0.112,0.015,-0.103,-0.075,-0.064,270.725,284.210,9.849,4.965,23.265,31.123,22.550,49.841,52.298,221.295,242.403,61.783,55.340,173.379,174.358,277.913,12.600,11.600,25.700,33.000,23.800,50.300,53.900,
2021/03/29 13:38:19,3008.069,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.937,184.251,157.573,38.392,55.486,59.628,49.145,52.330,57.607,57.049,53.061,53.016,52.325,67.238,72.871,67.463,72.674,79.212,73.243,68.125,73.622,81.388,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,23.472,25.328,30.081,37.081,24.672,23.497,50.528,22.222,57.566,41.651,41.242,27.160,34.973,23.249,21.751,12.477,-0.001,-0.037,-0.118,0.015,-0.100,-0.066,-0.064,270.751,284.269,11.231,12.814,23.907,28.679,22.142,49.642,52.213,204.740,235.814,59.036,56.809,173.517,174.335,278.037,14.800,16.900,26.000,30.700,23.000,50.000,53.900,
2021/03/29 13:38:20,3007.962,0.000,0.364,0.000,5.066,16.611,326.277,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.321,38.392,55.486,59.546,49.145,52.330,57.531,57.049,53.001,53.016,52.243,67.238,72.727,67.463,72.515,79.277,73.243,68.125,73.546,81.388,84.572,90.210,90.207,87.575,87.411,60.833,60.924,51.887,51.833,21.652,23.324,29.020,36.716,24.126,22.495,51.165,22.495,57.475,41.469,41.515,27.069,35.064,23.341,21.751,12.477,-0.002,-0.006,-0.097,0.023,-0.087,-0.048,-0.064,270.725,284.151,11.231,12.814,23.907,28.679,22.142,49.642,52.213,204.740,235.814,59.036,56.809,173.517,174.335,278.037,14.800,16.900,26.000,30.700,23.000,50.000,53.900,
2021/03/29 13:38:21,3007.962,0.000,0.364,0.000,5.066,16.611,326.277,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.321,38.392,55.486,59.546,49.145,52.330,57.531,57.049,53.001,53.016,52.243,67.238,72.727,67.463,72.515,79.277,73.243,68.125,73.546,81.388,84.572,90.210,90.207,87.575,87.411,60.833,60.924,51.887,51.833,21.652,23.324,29.020,36.716,24.126,22.495,51.165,22.495,57.475,41.469,41.515,27.069,35.064,23.341,21.751,12.477,-0.002,-0.006,-0.097,0.023,-0.087,-0.048,-0.064,270.725,284.151,11.231,12.814,23.907,28.679,22.142,49.642,52.213,204.740,235.814,59.036,56.809,173.517,174.335,278.037,14.800,16.900,26.000,30.700,23.000,50.000,53.900,
2021/03/29 13:38:22,3007.866,0.000,0.364,0.000,5.066,16.611,326.505,142.623,142.539,301.262,306.175,248.302,258.653,196.937,184.251,157.573,38.392,55.486,59.606,49.145,52.330,57.531,57.049,53.001,53.016,52.243,67.238,72.788,67.397,72.591,79.277,73.243,68.125,73.546,81.388,84.572,90.210,90.266,87.575,87.471,60.833,60.924,51.887,51.894,23.745,26.421,30.563,38.721,25.036,24.044,50.346,22.678,57.294,41.287,41.151,26.887,34.973,23.249,21.569,12.477,-0.002,-0.021,-0.101,0.012,-0.095,-0.056,-0.064,270.713,284.220,14.723,15.008,23.241,32.475,19.901,51.256,52.145,187.415,231.221,53.574,49.246,179.424,175.524,277.493,17.800,19.200,25.900,34.000,20.600,51.700,53.800,
2021/03/29 13:38:23,3008.035,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.175,248.067,258.653,196.686,184.251,157.573,38.392,55.486,59.628,49.145,52.330,57.531,57.049,53.001,53.016,52.325,67.238,72.810,67.397,72.613,79.277,73.243,68.191,73.546,81.388,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.821,51.916,22.562,26.968,30.852,38.083,24.672,23.770,50.528,22.313,57.475,41.469,41.242,26.978,35.155,23.341,21.569,12.477,-0.011,-0.013,-0.108,0.010,-0.077,-0.057,-0.064,270.738,284.210,14.723,15.008,23.241,32.475,19.901,51.256,52.145,187.415,231.221,53.574,49.246,179.424,175.524,277.493,17.800,19.200,25.900,34.000,20.600,51.700,53.800,
2021/03/29 13:38:24,3008.103,0.000,0.364,0.000,5.066,16.585,326.524,142.623,142.539,301.262,306.402,248.302,258.653,196.937,184.251,157.594,38.392,55.486,59.628,49.145,52.330,57.531,57.049,53.001,53.016,52.265,67.238,72.810,67.463,72.613,79.212,73.243,68.125,73.546,81.388,84.572,90.210,90.288,87.575,87.433,60.833,60.946,51.887,51.916,24.108,27.332,31.045,38.448,25.036,23.770,50.346,22.495,57.385,41.743,41.060,27.069,35.155,23.341,21.660,12.477,-0.016,-0.020,-0.114,0.002,-0.089,-0.059,-0.064,270.680,284.215,14.723,15.008,23.241,32.475,19.901,51.256,52.145,187.415,231.221,53.574,49.246,179.424,175.524,277.493,17.800,19.200,25.900,34.000,20.600,51.700,53.800,
2021/03/29 13:38:25,3007.990,0.000,0.364,0.000,5.066,16.585,326.524,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.594,38.392,55.486,59.628,49.145,52.330,57.531,57.049,53.001,53.076,52.325,67.238,72.810,67.463,72.674,79.212,73.243,68.125,73.546,81.453,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.925,23.050,29.503,37.172,24.490,22.769,50.346,21.858,57.294,41.834,40.969,27.069,34.973,23.341,21.569,12.477,0.004,-0.015,-0.101,0.031,-0.091,-0.060,-0.064,270.686,284.151,14.723,15.008,23.241,32.475,19.901,51.256,52.145,187.415,231.221,53.574,49.246,179.424,175.524,277.493,17.800,19.200,25.900,34.000,20.600,51.700,53.800,
2021/03/29 13:38:26,3007.990,0.000,0.364,0.000,5.103,16.611,326.524,142.645,142.539,301.282,306.402,248.323,258.653,196.959,184.251,157.594,38.323,55.486,59.628,49.145,52.330,57.531,57.049,53.061,53.016,52.325,67.238,72.871,67.397,72.674,79.212,73.243,68.125,73.546,81.388,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,20.924,24.326,29.213,36.899,24.399,24.317,50.346,22.040,57.475,41.834,41.242,27.160,35.064,23.341,21.660,12.295,-0.006,-0.045,-0.121,0.009,-0.105,-0.072,-0.064,270.699,284.210,14.723,15.008,23.241,32.475,19.901,51.256,52.145,187.415,231.221,53.574,49.246,179.424,175.524,277.493,17.800,19.200,25.900,34.000,20.600,51.700,53.800,
2021/03/29 13:38:27,3008.210,0.000,0.364,0.000,5.066,16.611,326.505,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.573,38.392,55.486,59.628,49.145,52.330,57.470,57.049,53.001,53.016,52.325,67.238,72.810,67.463,72.613,79.212,73.243,68.125,73.546,81.453,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.106,24.781,30.177,37.719,24.581,23.953,50.528,22.040,57.385,41.834,41.151,27.160,34.973,23.341,21.751,12.386,0.004,-0.008,-0.110,0.022,-0.067,-0.060,-0.064,270.706,284.156,14.723,15.008,23.241,32.475,19.901,51.256,52.145,187.415,231.221,53.574,49.246,179.424,175.524,277.493,17.800,19.200,25.900,34.000,20.600,51.700,53.800,
2021/03/29 13:38:28,3008.198,0.000,0.364,0.000,5.066,16.585,326.524,142.874,142.539,301.262,306.402,248.302,258.653,196.937,184.251,157.343,38.392,55.486,59.546,49.145,52.330,57.470,57.109,53.001,53.016,52.243,67.238,72.788,67.397,72.591,79.212,73.243,68.125,73.546,81.388,84.572,90.210,90.207,87.575,87.411,60.833,60.924,51.887,51.894,22.835,25.966,30.081,37.445,25.219,24.772,50.619,22.222,57.657,42.107,41.515,27.251,35.064,23.341,21.751,12.477,-0.011,-0.016,-0.106,0.011,-0.095,-0.060,-0.064,270.771,284.215,7.262,7.469,23.055,28.600,22.027,49.877,52.213,202.681,206.222,57.758,55.254,177.138,175.170,278.037,10.300,18.000,25.200,30.800,22.700,50.200,53.800,
2021/03/29 13:38:29,3007.951,0.000,0.364,0.000,5.066,16.585,326.505,142.623,142.539,301.262,306.402,248.067,258.888,196.686,184.251,157.573,38.392,55.486,59.568,49.215,52.330,57.470,57.049,53.001,53.016,52.265,67.238,72.750,67.463,72.613,79.212,73.167,68.125,73.546,81.388,84.512,90.210,90.229,87.575,87.433,60.833,60.946,51.821,51.856,20.651,25.419,29.695,36.899,24.854,23.862,50.346,21.949,57.385,41.925,41.242,27.251,34.882,23.341,21.751,12.386,0.004,-0.008,-0.096,0.016,-0.087,-0.050,-0.064,270.778,284.210,7.262,7.469,23.055,28.600,22.027,49.877,52.213,202.681,206.222,57.758,55.254,177.138,175.170,278.037,10.300,18.000,25.200,30.800,22.700,50.200,53.800,
2021/03/29 13:38:30,3007.996,0.000,0.364,0.000,5.066,16.611,326.524,142.623,142.539,301.262,306.402,248.067,258.653,196.686,184.251,157.594,38.323,55.486,59.606,49.215,52.330,57.470,57.049,53.001,53.016,52.243,67.238,72.788,67.397,72.591,79.212,73.167,68.125,73.546,81.453,84.512,90.275,90.207,87.575,87.411,60.833,61.000,51.887,51.894,22.380,25.601,29.888,37.081,24.581,24.317,50.164,21.858,57.475,42.016,41.060,27.251,34.882,23.249,21.478,12.386,-0.004,-0.018,-0.103,0.019,-0.085,-0.058,-0.064,270.784,284.215,7.262,7.469,23.055,28.600,22.027,49.877,52.213,202.681,206.222,57.758,55.254,177.138,175.170,278.037,10.300,18.000,25.200,30.800,22.700,50.200,53.800,
2021/03/29 13:38:31,3008.131,0.000,0.364,0.000,5.066,16.611,326.505,142.645,142.539,301.282,306.402,248.088,258.653,196.959,184.251,157.573,38.323,55.486,59.606,49.145,52.305,57.531,57.109,53.061,53.076,52.303,67.238,72.788,67.397,72.652,79.188,73.243,68.101,73.622,81.364,84.572,90.210,90.266,87.575,87.471,60.833,61.000,51.821,51.970,22.380,23.324,29.985,36.716,24.581,24.044,50.437,21.767,57.203,42.107,41.333,27.433,34.882,23.341,21.751,12.477,-0.005,0.007,-0.100,0.014,-0.072,-0.038,-0.064,270.758,284.215,7.262,7.469,23.055,28.600,22.027,49.877,52.213,202.681,206.222,57.758,55.254,177.138,175.170,278.037,10.300,18.000,25.200,30.800,22.700,50.200,53.800,
2021/03/29 13:38:32,3008.154,0.000,0.364,0.000,5.103,16.611,326.505,142.874,142.539,301.489,306.402,248.302,258.653,196.937,184.251,157.573,38.323,55.486,59.606,49.145,52.330,57.470,57.109,53.001,53.016,52.303,67.238,72.788,67.463,72.591,79.212,73.243,68.125,73.622,81.388,84.572,90.210,90.266,87.510,87.411,60.833,61.000,51.887,51.894,21.288,25.510,29.888,36.079,24.217,23.224,50.073,21.858,57.385,41.925,41.151,27.251,35.064,23.341,21.660,12.386,-0.005,-0.010,-0.111,0.022,-0.095,-0.067,-0.064,270.725,284.210,12.713,11.621,25.742,29.860,22.277,48.690,51.524,197.865,213.417,59.151,53.168,170.961,174.933,277.360,18.000,16.500,28.100,32.100,22.900,49.000,53.000,
2021/03/29 13:38:33,3008.063,0.000,0.364,0.000,5.066,16.611,326.277,142.874,142.539,301.262,306.629,248.067,258.653,196.686,184.251,157.321,38.392,55.486,59.628,49.120,52.330,57.470,57.109,53.001,53.016,52.325,67.238,72.871,67.397,72.674,79.212,73.167,68.191,73.622,81.453,84.572,90.275,90.288,87.575,87.492,60.833,61.022,51.887,51.992,21.652,23.233,30.467,36.170,24.854,23.953,50.437,21.949,57.294,42.016,41.242,27.251,34.973,23.341,21.660,12.386,0.011,-0.019,-0.099,0.028,-0.089,-0.057,-0.064,270.778,284.210,12.713,11.621,25.742,29.860,22.277,48.690,51.524,197.865,213.417,59.151,53.168,170.961,174.933,277.360,18.000,16.500,28.100,32.100,22.900,49.000,53.000,
2021/03/29 13:38:34,3008.086,0.000,0.364,0.000,5.066,16.611,326.505,142.645,142.539,301.282,306.402,248.323,258.653,196.959,184.251,157.573,38.323,55.486,59.628,49.145,52.330,57.492,57.049,53.023,53.038,52.265,67.238,72.810,67.397,72.613,79.212,73.189,68.125,73.568,81.388,84.593,90.210,90.229,87.575,87.433,60.833,61.022,51.887,51.916,20.106,24.781,29.985,36.899,24.581,24.408,50.346,22.040,57.203,41.925,41.242,27.342,34.973,23.432,21.751,12.386,-0.002,-0.027,-0.116,0.016,-0.091,-0.066,-0.064,270.771,284.156,12.713,11.621,25.742,29.860,22.277,48.690,51.524,197.865,213.417,59.151,53.168,170.961,174.933,277.360,18.000,16.500,28.100,32.100,22.900,49.000,53.000,
2021/03/29 13:38:35,3008.272,0.000,0.364,0.000,5.066,16.611,326.277,142.623,142.539,301.262,306.402,248.302,258.888,196.937,184.251,157.573,38.323,55.486,59.606,49.145,52.330,57.470,57.049,53.001,53.016,52.303,67.238,72.788,67.397,72.591,79.212,73.167,68.125,73.546,81.388,84.572,90.210,90.266,87.575,87.411,60.833,61.000,51.821,51.894,21.743,22.959,30.274,37.810,24.035,23.406,50.346,22.040,57.475,42.016,41.333,27.342,34.882,23.341,21.751,12.477,-0.006,-0.004,-0.103,0.016,-0.085,-0.046,-0.064,270.752,284.220,12.713,11.621,25.742,29.860,22.277,48.690,51.524,197.865,213.417,59.151,53.168,170.961,174.933,277.360,18.000,16.500,28.100,32.100,22.900,49.000,53.000,
2021/03/29 13:38:36,3008.182,0.000,0.364,0.000,5.066,16.611,326.505,142.645,142.539,301.282,306.402,248.088,258.653,196.959,184.251,157.573,38.323,55.486,59.606,49.145,52.330,57.531,57.049,53.001,53.016,52.303,67.238,72.788,67.397,72.591,79.212,73.243,68.125,73.546,81.388,84.512,90.275,90.207,87.575,87.411,60.833,60.924,51.887,51.894,21.288,22.048,30.467,37.536,23.853,23.862,50.710,21.858,57.566,42.016,41.242,27.342,35.064,23.432,21.933,12.568,-0.004,-0.016,-0.102,0.012,-0.089,-0.059,-0.064,270.725,284.210,12.713,11.621,25.742,29.860,22.277,48.690,51.524,197.865,213.417,59.151,53.168,170.961,174.933,277.360,18.000,16.500,28.100,32.100,22.900,49.000,53.000,
2021/03/29 13:38:37,3008.030,0.000,0.364,0.000,5.103,16.611,326.505,142.623,142.790,301.262,306.629,248.067,258.888,196.937,184.251,157.573,38.392,55.486,59.628,49.145,52.330,57.492,56.973,53.023,53.038,52.325,67.238,72.810,67.397,72.674,79.147,73.189,68.125,73.568,81.388,84.593,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.992,22.835,24.872,29.117,37.536,24.672,23.953,50.528,21.858,57.385,41.925,41.242,27.160,34.791,23.249,21.751,12.568,-0.001,-0.003,-0.099,0.014,-0.076,-0.051,-0.064,270.772,284.225,12.713,11.621,25.742,29.860,22.277,48.690,51.524,197.865,213.417,59.151,53.168,170.961,174.933,277.360,18.000,16.500,28.100,32.100,22.900,49.000,53.000,
2021/03/29 13:38:38,3008.063,0.000,0.364,0.000,5.066,16.611,326.524,142.645,142.539,301.282,306.402,248.323,258.653,196.959,184.502,157.594,38.392,55.486,59.628,49.145,52.330,57.470,56.973,53.001,53.016,52.325,67.238,72.810,67.397,72.613,79.147,73.167,68.125,73.546,81.388,84.512,90.210,90.288,87.575,87.433,60.833,61.022,51.821,51.916,22.562,24.235,30.949,36.716,24.763,24.772,50.255,22.040,57.294,41.834,41.424,27.433,34.882,23.432,21.842,12.659,-0.001,0.014,-0.093,0.021,-0.067,-0.027,-0.064,270.771,284.210,11.500,10.568,22.865,27.471,20.629,49.730,51.947,180.498,240.524,51.927,51.503,176.943,175.849,277.522,14.600,15.600,25.000,30.200,21.700,50.100,53.600,
2021/03/29 13:38:39,3008.221,0.000,0.364,0.000,5.066,16.611,326.297,142.623,142.790,301.262,306.402,248.302,258.653,196.686,184.251,157.343,38.392,55.462,59.628,49.145,52.330,57.531,56.973,53.001,53.016,52.265,67.214,72.810,67.373,72.613,79.147,73.167,68.125,73.546,81.388,84.572,90.187,90.229,87.487,87.433,60.809,60.946,51.863,51.916,21.379,26.421,29.020,38.083,24.581,24.408,50.619,21.949,57.294,41.925,41.424,27.433,34.791,23.341,22.024,12.659,0.001,-0.011,-0.105,0.028,-0.095,-0.059,-0.064,270.764,284.210,11.500,10.568,22.865,27.471,20.629,49.730,51.947,180.498,240.524,51.927,51.503,176.943,175.849,277.522,14.600,15.600,25.000,30.200,21.700,50.100,53.600,
2021/03/29 13:38:40,3008.289,0.000,0.364,0.000,5.066,16.611,326.505,142.896,142.560,301.508,306.422,248.323,258.673,196.959,184.524,157.573,38.417,55.486,59.704,49.215,52.330,57.531,56.912,53.061,53.076,52.325,67.238,72.810,67.397,72.613,79.147,73.243,68.191,73.622,81.453,84.572,90.210,90.288,87.510,87.492,60.833,61.022,51.887,51.992,23.563,25.875,29.406,38.174,23.853,23.224,50.437,21.129,57.566,42.016,41.333,27.342,34.791,23.432,21.933,12.750,0.009,-0.026,-0.105,0.025,-0.093,-0.061,-0.064,270.732,284.156,11.500,10.568,22.865,27.471,20.629,49.730,51.947,180.498,240.524,51.927,51.503,176.943,175.849,277.522,14.600,15.600,25.000,30.200,21.700,50.100,53.600,
2021/03/29 13:38:41,3008.238,0.000,0.364,0.000,5.103,16.611,326.524,142.896,142.560,301.282,306.422,248.323,258.673,196.959,184.524,157.594,38.417,55.486,59.704,49.190,52.330,57.470,56.912,53.001,53.016,52.325,67.238,72.871,67.397,72.674,79.147,73.167,68.125,73.546,81.388,84.572,90.210,90.288,87.510,87.492,60.833,61.022,51.887,51.992,20.651,23.050,29.406,36.443,24.126,23.224,50.346,21.129,57.748,42.016,41.424,27.433,34.791,23.432,21.933,12.659,0.004,-0.013,-0.109,0.021,-0.083,-0.060,-0.064,270.751,284.264,11.500,10.568,22.865,27.471,20.629,49.730,51.947,180.498,240.524,51.927,51.503,176.943,175.849,277.522,14.600,15.600,25.000,30.200,21.700,50.100,53.600,
2021/03/29 13:38:42,3008.249,0.000,0.364,0.000,5.103,16.611,326.505,142.874,142.539,301.262,306.402,248.302,258.888,196.937,184.502,157.573,38.392,55.462,59.606,49.190,52.330,57.470,56.912,53.001,53.016,52.303,67.148,72.788,67.373,72.515,79.147,73.167,68.125,73.546,81.388,84.572,90.187,90.207,87.552,87.411,60.809,60.924,51.863,51.894,22.562,26.330,30.467,36.808,24.308,23.953,50.255,21.767,57.657,41.925,41.606,27.525,34.791,23.432,21.933,12.568,-0.003,0.008,-0.101,0.027,-0.072,-0.043,-0.064,270.726,284.220,11.500,10.568,22.865,27.471,20.629,49.730,51.947,180.498,240.524,51.927,51.503,176.943,175.849,277.522,14.600,15.600,25.000,30.200,21.700,50.100,53.600,
2021/03/29 13:38:43,3008.182,0.000,0.364,0.000,5.066,16.585,326.505,142.874,142.539,301.262,306.402,248.302,258.888,196.937,184.251,157.573,38.323,55.462,59.546,49.215,52.330,57.470,56.912,53.001,53.016,52.243,67.214,72.788,67.373,72.591,79.147,73.167,68.125,73.546,81.453,84.572,90.187,90.207,87.552,87.411,60.809,60.924,51.797,51.894,22.471,25.055,29.406,37.719,24.581,23.588,50.619,21.403,58.021,42.107,41.606,27.707,34.791,23.432,22.115,12.568,-0.005,-0.011,-0.103,0.012,-0.093,-0.056,-0.064,270.706,284.215,8.766,6.930,24.187,29.732,21.683,49.553,51.676,200.709,225.000,60.255,56.524,174.973,174.209,277.785,11.400,11.800,26.600,31.900,22.400,49.800,53.400,
2021/03/29 13:38:44,3007.877,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.790,301.262,306.402,248.302,258.888,196.937,184.502,157.594,38.323,55.486,59.704,49.145,52.305,57.470,56.973,53.001,53.016,52.325,67.238,72.871,67.397,72.674,79.124,73.167,68.101,73.546,81.429,84.572,90.210,90.362,87.575,87.492,60.833,61.022,51.821,51.992,20.197,21.593,28.731,36.899,23.853,23.406,50.346,21.129,57.748,41.743,41.333,27.433,34.699,23.432,22.024,12.477,-0.005,0.005,-0.100,0.015,-0.073,-0.037,-0.064,270.667,284.215,8.766,6.930,24.187,29.732,21.683,49.553,51.676,200.709,225.000,60.255,56.524,174.973,174.209,277.785,11.400,11.800,26.600,31.900,22.400,49.800,53.400,
2021/03/29 13:38:45,3007.877,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.790,301.262,306.402,248.302,258.888,196.937,184.502,157.594,38.323,55.486,59.704,49.145,52.305,57.470,56.973,53.001,53.016,52.325,67.238,72.871,67.397,72.674,79.124,73.167,68.101,73.546,81.429,84.572,90.210,90.362,87.575,87.492,60.833,61.022,51.821,51.992,20.197,21.593,28.731,36.899,23.853,23.406,50.346,21.129,57.748,41.743,41.333,27.433,34.699,23.432,22.024,12.477,-0.005,0.005,-0.100,0.015,-0.073,-0.037,-0.064,270.667,284.215,8.766,6.930,24.187,29.732,21.683,49.553,51.676,200.709,225.000,60.255,56.524,174.973,174.209,277.785,11.400,11.800,26.600,31.900,22.400,49.800,53.400,
2021/03/29 13:38:46,3007.984,0.000,0.364,0.000,5.066,16.585,326.505,142.874,142.790,301.262,306.402,248.302,258.888,196.937,184.251,157.573,38.323,55.462,59.628,49.215,52.330,57.531,56.973,53.061,53.016,52.401,67.214,72.810,67.439,72.613,79.147,73.167,68.125,73.622,81.453,84.572,90.187,90.288,87.487,87.492,60.809,61.022,51.863,51.916,21.106,24.052,29.117,36.990,24.490,23.679,50.255,21.129,57.839,41.925,41.697,27.433,34.973,23.523,21.933,12.659,0.001,-0.010,-0.105,0.028,-0.093,-0.060,-0.064,270.647,284.210,8.766,6.930,24.187,29.732,21.683,49.553,51.676,200.709,225.000,60.255,56.524,174.973,174.209,277.785,11.400,11.800,26.600,31.900,22.400,49.800,53.400,
2021/03/29 13:38:47,3008.018,0.000,0.364,0.000,5.066,16.611,326.505,142.896,142.790,301.282,306.402,248.323,258.653,196.959,184.251,157.573,38.392,55.486,59.606,49.215,52.330,57.470,56.973,53.001,53.016,52.243,67.238,72.788,67.397,72.591,79.147,73.167,68.125,73.546,81.453,84.572,90.210,90.207,87.510,87.411,60.833,60.924,51.887,51.894,21.925,25.146,29.310,36.899,24.854,23.679,50.528,21.038,57.839,41.925,41.697,27.525,34.973,23.523,22.024,12.568,-0.003,-0.038,-0.115,0.012,-0.102,-0.078,-0.064,270.667,284.215,8.766,6.930,24.187,29.732,21.683,49.553,51.676,200.709,225.000,60.255,56.524,174.973,174.209,277.785,11.400,11.800,26.600,31.900,22.400,49.800,53.400,
2021/03/29 13:38:48,3008.024,0.000,0.364,0.000,5.066,16.611,326.524,142.896,142.812,301.508,306.422,248.323,258.673,196.959,184.524,157.594,38.417,55.462,59.628,49.215,52.330,57.531,56.973,53.001,53.016,52.265,67.214,72.810,67.373,72.613,79.147,73.243,68.125,73.546,81.453,84.572,90.187,90.229,87.552,87.433,60.809,60.946,51.863,51.916,23.472,27.059,30.659,37.810,24.217,24.317,50.801,21.494,57.930,41.925,41.697,27.616,35.064,23.614,22.024,12.568,-0.006,-0.022,-0.120,0.011,-0.090,-0.069,-0.064,270.647,284.210,8.766,6.930,24.187,29.732,21.683,49.553,51.676,200.709,225.000,60.255,56.524,174.973,174.209,277.785,11.400,11.800,26.600,31.900,22.400,49.800,53.400,
2021/03/29 13:38:49,3007.906,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.790,301.262,306.402,248.302,258.653,196.937,184.251,157.594,38.392,55.486,59.628,49.215,52.330,57.470,57.049,53.001,53.016,52.325,67.238,72.810,67.397,72.613,79.083,73.167,68.125,73.546,81.453,84.512,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,22.653,24.235,29.213,37.263,24.945,24.772,50.528,21.494,57.930,41.834,41.606,27.525,34.973,23.523,22.024,12.568,0.001,0.003,-0.101,0.034,-0.073,-0.030,-0.064,270.641,284.215,11.557,9.485,22.466,30.661,22.672,49.813,52.232,189.462,227.564,61.267,48.041,175.446,174.701,277.370,15.300,15.000,24.800,32.600,23.400,50.100,53.900,
2021/03/29 13:38:50,3007.996,0.000,0.364,0.000,5.066,16.585,326.505,142.896,142.539,301.282,306.402,248.323,258.888,196.959,184.502,157.573,38.392,55.486,59.628,49.215,52.330,57.531,56.973,53.001,53.016,52.325,67.238,72.810,67.397,72.613,79.147,73.167,68.125,73.546,81.388,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.288,25.966,30.370,36.534,24.217,24.135,50.255,21.311,57.930,41.834,41.697,27.525,35.064,23.523,21.842,12.477,-0.010,-0.015,-0.105,0.009,-0.093,-0.060,-0.064,270.641,284.156,11.557,9.485,22.466,30.661,22.672,49.813,52.232,189.462,227.564,61.267,48.041,175.446,174.701,277.370,15.300,15.000,24.800,32.600,23.400,50.100,53.900,
2021/03/29 13:38:51,3008.074,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.560,301.262,306.422,248.302,258.908,196.937,184.524,157.594,38.417,55.486,59.628,49.145,52.330,57.470,57.109,53.061,53.076,52.325,67.238,72.871,67.397,72.613,79.147,73.167,68.125,73.546,81.388,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.992,20.106,23.597,29.695,35.805,23.944,23.770,50.619,21.129,57.839,41.925,41.606,27.525,35.064,23.614,22.115,12.659,-0.005,-0.023,-0.105,0.004,-0.099,-0.060,-0.064,270.608,284.210,11.557,9.485,22.466,30.661,22.672,49.813,52.232,189.462,227.564,61.267,48.041,175.446,174.701,277.370,15.300,15.000,24.800,32.600,23.400,50.100,53.900,
2021/03/29 13:38:52,3007.984,0.000,0.364,0.000,5.066,16.611,326.297,142.896,142.539,301.282,306.402,248.323,258.888,196.959,184.502,157.594,38.392,55.486,59.628,49.215,52.330,57.531,57.049,53.061,53.076,52.325,67.238,72.871,67.397,72.674,79.147,73.243,68.191,73.622,81.453,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.197,23.233,29.985,37.719,24.126,22.951,50.255,21.311,57.657,41.743,41.697,27.525,35.064,23.523,21.842,12.568,-0.006,-0.001,-0.101,0.015,-0.076,-0.034,-0.064,270.621,284.220,10.325,8.345,22.137,27.340,22.027,50.782,52.555,201.595,224.029,63.435,52.879,177.138,175.143,277.544,14.400,15.000,24.400,29.400,22.800,51.100,54.200,
2021/03/29 13:38:53,3008.018,0.000,0.364,0.000,5.066,16.611,326.505,142.896,142.539,301.282,306.402,248.323,258.888,196.959,184.502,157.824,38.392,55.486,59.704,49.215,52.330,57.531,57.109,53.061,53.076,52.325,67.238,72.871,67.463,72.613,79.212,73.243,68.125,73.622,81.453,84.572,90.210,90.288,87.510,87.492,60.833,61.022,51.887,51.916,21.197,23.961,30.370,36.443,24.399,24.044,50.528,21.129,57.748,41.834,41.788,27.525,35.064,23.523,21.933,12.568,0.006,0.015,-0.097,0.039,-0.078,-0.045,-0.064,270.621,284.210,10.325,8.345,22.137,27.340,22.027,50.782,52.555,201.595,224.029,63.435,52.879,177.138,175.143,277.544,14.400,15.000,24.400,29.400,22.800,51.100,54.200,
2021/03/29 13:38:54,3008.131,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.539,301.262,306.402,248.302,258.888,197.189,184.502,157.594,38.392,55.553,59.704,49.145,52.330,57.531,57.109,53.061,53.076,52.401,67.238,72.871,67.397,72.674,79.147,73.243,68.125,73.622,81.453,84.631,90.275,90.362,87.575,87.492,60.833,61.022,51.887,51.916,22.198,22.959,29.406,35.714,24.490,23.862,50.528,21.220,57.748,41.743,41.515,27.433,35.155,23.523,21.842,12.477,0.001,-0.025,-0.109,0.017,-0.093,-0.074,-0.064,270.641,284.156,10.325,8.345,22.137,27.340,22.027,50.782,52.555,201.595,224.029,63.435,52.879,177.138,175.143,277.544,14.400,15.000,24.400,29.400,22.800,51.100,54.200,
2021/03/29 13:38:55,3008.294,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.560,301.262,306.422,248.302,258.673,196.937,184.524,157.594,38.417,55.486,59.628,49.215,52.330,57.492,57.109,53.023,53.038,52.325,67.238,72.810,67.397,72.613,79.147,73.189,68.191,73.568,81.453,84.593,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,22.107,23.961,29.310,36.443,23.853,24.044,50.164,21.038,57.475,41.925,41.333,27.251,35.155,23.523,21.933,12.568,0.004,-0.021,-0.111,0.022,-0.092,-0.059,-0.064,270.595,284.269,10.325,8.345,22.137,27.340,22.027,50.782,52.555,201.595,224.029,63.435,52.879,177.138,175.143,277.544,14.400,15.000,24.400,29.400,22.800,51.100,54.200,
2021/03/29 13:38:56,3008.142,0.000,0.364,0.000,5.066,16.611,326.297,142.874,142.539,301.262,306.402,248.302,258.888,196.937,184.502,157.594,38.392,55.486,59.628,49.145,52.330,57.531,57.109,53.061,53.016,52.325,67.238,72.810,67.463,72.613,79.147,73.167,68.125,73.546,81.453,84.572,90.275,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.834,24.417,30.177,35.897,24.581,23.953,50.528,21.311,57.475,41.743,41.515,27.342,35.155,23.614,21.933,12.568,0.002,0.001,-0.103,0.023,-0.062,-0.056,-0.064,270.595,284.205,10.325,8.345,22.137,27.340,22.027,50.782,52.555,201.595,224.029,63.435,52.879,177.138,175.143,277.544,14.400,15.000,24.400,29.400,22.800,51.100,54.200,
2021/03/29 13:38:57,3008.108,0.000,0.364,0.000,5.066,16.611,326.505,142.896,142.560,301.282,306.422,248.323,258.908,197.210,184.524,157.573,38.417,55.486,59.704,49.145,52.330,57.470,57.109,53.001,53.016,52.401,67.238,72.871,67.397,72.674,79.147,73.167,68.191,73.546,81.453,84.572,90.275,90.362,87.575,87.492,60.833,61.083,51.887,51.992,22.653,24.599,29.695,36.990,24.217,23.224,50.437,20.947,57.566,42.016,41.424,27.433,35.155,23.614,21.933,12.659,-0.003,-0.010,-0.099,0.019,-0.090,-0.050,-0.064,270.634,284.210,10.325,8.345,22.137,27.340,22.027,50.782,52.555,201.595,224.029,63.435,52.879,177.138,175.143,277.544,14.400,15.000,24.400,29.400,22.800,51.100,54.200,
2021/03/29 13:38:58,3008.165,0.000,0.364,0.000,5.066,16.611,326.277,142.874,142.539,301.262,306.402,248.302,258.888,196.937,184.502,157.573,38.392,55.486,59.704,49.215,52.330,57.531,57.185,53.061,53.076,52.325,67.238,72.871,67.397,72.613,79.147,73.243,68.125,73.546,81.453,84.572,90.275,90.362,87.575,87.492,60.833,61.083,51.887,51.916,23.563,24.690,30.852,36.261,24.308,24.135,50.164,21.311,57.385,41.834,41.606,27.433,35.246,23.614,22.024,12.568,0.002,-0.008,-0.097,0.016,-0.085,-0.049,-0.064,270.608,284.215,14.886,18.254,22.542,30.532,21.319,49.930,52.766,173.830,247.791,53.842,51.516,177.581,175.865,277.623,18.000,21.000,24.800,32.100,22.200,50.300,54.400,
2021/03/29 13:38:59,3008.227,0.000,0.364,0.000,5.066,16.611,326.505,142.874,142.539,301.262,306.402,248.302,258.888,196.937,184.502,157.573,38.392,55.486,59.628,49.145,52.330,57.470,57.109,53.001,53.016,52.325,67.238,72.810,67.463,72.613,79.147,73.167,68.125,73.546,81.453,84.512,90.275,90.288,87.575,87.433,60.900,61.022,51.821,51.856,21.288,24.052,29.599,37.445,24.308,23.953,50.437,21.311,57.566,42.016,41.697,27.525,35.337,23.614,21.933,12.568,-0.009,-0.011,-0.105,0.012,-0.078,-0.053,-0.064,270.641,284.215,14.886,18.254,22.542,30.532,21.319,49.930,52.766,173.830,247.791,53.842,51.516,177.581,175.865,277.623,18.000,21.000,24.800,32.100,22.200,50.300,54.400,
2021/03/29 13:39:00,3008.148,0.000,0.364,0.000,5.066,16.611,326.277,142.896,142.539,301.282,306.402,248.323,258.888,197.210,184.502,157.573,38.323,55.486,59.606,49.215,52.330,57.492,57.109,53.023,53.038,52.243,67.238,72.788,67.397,72.515,79.147,73.189,68.125,73.568,81.453,84.593,90.275,90.266,87.575,87.411,60.900,61.000,51.887,51.833,21.925,27.697,30.177,37.901,24.490,23.315,50.073,21.220,57.203,41.925,41.515,27.251,35.246,23.523,21.842,12.568,-0.008,-0.004,-0.110,0.026,-0.085,-0.058,-0.064,270.608,284.220,14.886,18.254,22.542,30.532,21.319,49.930,52.766,173.830,247.791,53.842,51.516,177.581,175.865,277.623,18.000,21.000,24.800,32.100,22.200,50.300,54.400,
2021/03/29 13:39:01,3008.193,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.560,301.489,306.422,248.302,258.908,196.937,184.524,157.594,38.417,55.553,59.704,49.215,52.396,57.470,57.109,53.001,53.016,52.325,67.238,72.871,67.397,72.613,79.147,73.167,68.125,73.546,81.453,84.572,90.275,90.288,87.575,87.492,60.833,61.022,51.887,51.916,23.381,26.512,30.370,36.990,24.490,23.588,50.619,21.767,57.385,41.651,41.515,27.251,35.246,23.523,21.933,12.477,-0.004,-0.028,-0.112,0.014,-0.103,-0.074,-0.064,270.628,284.156,14.886,18.254,22.542,30.532,21.319,49.930,52.766,173.830,247.791,53.842,51.516,177.581,175.865,277.623,18.000,21.000,24.800,32.100,22.200,50.300,54.400,
2021/03/29 13:39:02,3008.390,0.000,0.364,0.000,5.066,16.611,326.524,142.896,142.560,301.508,306.422,248.323,258.908,197.210,184.524,157.594,38.417,55.486,59.628,49.215,52.330,57.531,57.185,53.001,53.016,52.325,67.238,72.810,67.463,72.613,79.147,73.167,68.191,73.546,81.453,84.572,90.275,90.288,87.575,87.433,60.833,61.022,51.887,51.916,22.744,22.868,30.370,36.443,24.672,22.951,50.255,21.767,57.385,41.378,41.606,27.069,35.428,23.523,22.024,12.568,0.007,-0.022,-0.108,0.024,-0.089,-0.056,-0.064,270.634,284.161,10.668,13.014,24.106,29.520,20.806,49.823,52.482,186.459,226.245,57.365,53.402,174.207,175.972,277.775,16.200,17.200,26.600,31.400,21.700,50.200,54.000,
2021/03/29 13:39:03,3008.492,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.539,301.262,306.402,248.302,258.888,197.189,184.502,157.594,38.392,55.486,59.628,49.215,52.330,57.492,57.185,53.023,53.038,52.325,67.238,72.810,67.397,72.613,79.147,73.189,68.191,73.568,81.453,84.593,90.275,90.288,87.575,87.433,60.833,61.022,51.887,51.916,21.197,24.052,30.081,37.719,24.308,23.953,50.619,22.222,57.657,41.560,41.697,27.342,35.246,23.523,21.842,12.568,0.002,-0.004,-0.109,0.025,-0.065,-0.054,-0.064,270.621,284.220,10.668,13.014,24.106,29.520,20.806,49.823,52.482,186.459,226.245,57.365,53.402,174.207,175.972,277.775,16.200,17.200,26.600,31.400,21.700,50.200,54.000,
2021/03/29 13:39:04,3008.300,0.000,0.364,0.000,5.066,16.611,326.524,142.896,142.539,301.282,306.402,248.323,258.888,197.210,184.502,157.594,38.323,55.553,59.628,49.215,52.330,57.470,57.109,53.001,53.016,52.325,67.238,72.871,67.397,72.613,79.147,73.167,68.125,73.546,81.388,84.512,90.275,90.288,87.575,87.492,60.833,61.022,51.887,51.916,23.108,28.881,30.756,38.630,24.763,23.588,50.528,21.858,58.112,41.560,41.606,27.251,35.428,23.614,22.024,12.750,-0.003,0.001,-0.099,0.020,-0.081,-0.045,-0.064,270.634,284.220,10.668,13.014,24.106,29.520,20.806,49.823,52.482,186.459,226.245,57.365,53.402,174.207,175.972,277.775,16.200,17.200,26.600,31.400,21.700,50.200,54.000,
2021/03/29 13:39:05,3008.136,0.000,0.364,0.000,5.103,16.611,326.297,142.874,142.539,301.489,306.402,248.302,258.888,197.189,184.502,157.594,38.392,55.486,59.704,49.215,52.330,57.531,57.109,53.001,53.016,52.325,67.238,72.871,67.463,72.613,79.147,73.167,68.125,73.546,81.453,84.572,90.275,90.288,87.575,87.433,60.833,61.022,51.887,51.916,21.015,25.237,29.117,37.263,24.308,22.860,50.437,21.676,57.930,41.651,41.879,27.342,35.428,23.614,22.024,12.659,-0.003,-0.021,-0.103,0.009,-0.096,-0.060,-0.064,270.674,284.220,10.668,13.014,24.106,29.520,20.806,49.823,52.482,186.459,226.245,57.365,53.402,174.207,175.972,277.775,16.200,17.200,26.600,31.400,21.700,50.200,54.000,
2021/03/29 13:39:06,3008.074,0.000,0.364,0.000,5.103,16.611,326.505,142.896,142.539,301.282,306.402,248.558,258.888,197.210,184.502,157.824,38.392,55.486,59.628,49.284,52.396,57.553,57.109,53.083,53.038,52.325,67.238,72.871,67.397,72.674,79.212,73.265,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.833,61.083,51.887,51.916,20.106,23.324,30.081,35.988,24.217,23.588,50.619,21.767,57.930,41.651,41.879,27.433,35.428,23.614,22.024,12.750,-0.005,-0.008,-0.105,0.019,-0.083,-0.049,-0.064,270.673,284.210,10.668,13.014,24.106,29.520,20.806,49.823,52.482,186.459,226.245,57.365,53.402,174.207,175.972,277.775,16.200,17.200,26.600,31.400,21.700,50.200,54.000,
2021/03/29 13:39:07,3008.074,0.000,0.364,0.000,5.103,16.611,326.505,142.896,142.539,301.282,306.402,248.558,258.888,197.210,184.502,157.824,38.392,55.486,59.628,49.284,52.396,57.553,57.109,53.083,53.038,52.325,67.238,72.871,67.397,72.674,79.212,73.265,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.833,61.083,51.887,51.916,20.106,23.324,30.081,35.988,24.217,23.588,50.619,21.767,57.930,41.651,41.879,27.433,35.428,23.614,22.024,12.750,-0.005,-0.008,-0.105,0.019,-0.083,-0.049,-0.064,270.673,284.210,10.668,13.014,24.106,29.520,20.806,49.823,52.482,186.459,226.245,57.365,53.402,174.207,175.972,277.775,16.200,17.200,26.600,31.400,21.700,50.200,54.000,
2021/03/29 13:39:08,3007.951,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.560,301.489,306.649,248.537,258.908,197.189,184.524,157.594,38.417,55.553,59.628,49.284,52.396,57.470,57.109,53.001,53.016,52.325,67.238,72.810,67.463,72.613,79.212,73.243,68.125,73.546,81.453,84.572,90.275,90.288,87.510,87.433,60.833,61.022,51.887,51.916,21.015,24.964,31.045,36.443,23.489,24.226,50.892,21.949,57.930,41.651,41.970,27.616,35.519,23.705,22.206,12.750,0.001,-0.022,-0.109,0.023,-0.099,-0.071,-0.064,270.686,284.220,15.092,11.987,23.447,33.583,20.212,50.244,52.145,189.150,244.290,54.548,52.379,178.015,175.663,277.493,17.900,20.100,26.100,35.400,21.200,50.600,53.800,
2021/03/29 13:39:09,3008.046,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.539,301.489,306.402,248.537,258.888,197.189,184.502,157.846,38.392,55.553,59.628,49.215,52.396,57.470,57.185,53.001,53.016,52.325,67.238,72.871,67.397,72.613,79.277,73.243,68.125,73.546,81.453,84.572,90.275,90.288,87.575,87.433,60.833,61.022,51.887,51.916,20.469,23.961,30.274,36.443,24.399,23.588,50.619,21.494,57.748,41.469,41.788,27.525,35.519,23.705,22.206,12.750,0.005,-0.020,-0.109,0.022,-0.088,-0.057,-0.064,270.686,284.220,15.092,11.987,23.447,33.583,20.212,50.244,52.145,189.150,244.290,54.548,52.379,178.015,175.663,277.493,17.900,20.100,26.100,35.400,21.200,50.600,53.800,
2021/03/29 13:39:10,3008.170,0.000,0.364,0.000,5.066,16.611,326.277,142.896,142.560,301.282,306.422,248.558,258.908,197.210,184.524,157.824,38.417,55.486,59.628,49.284,52.330,57.553,57.109,53.083,53.038,52.325,67.238,72.871,67.397,72.613,79.277,73.326,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,23.926,26.239,30.659,37.628,24.581,23.770,50.892,21.949,58.021,41.651,41.697,27.525,35.428,23.705,22.115,12.750,0.002,0.005,-0.105,0.026,-0.061,-0.048,-0.064,270.704,284.156,15.092,11.987,23.447,33.583,20.212,50.244,52.145,189.150,244.290,54.548,52.379,178.015,175.663,277.493,17.900,20.100,26.100,35.400,21.200,50.600,53.800,
2021/03/29 13:39:11,3008.142,0.000,0.364,0.000,5.066,16.611,326.277,142.645,142.539,301.282,306.629,248.323,258.888,197.210,184.754,157.573,38.392,55.462,59.650,49.215,52.396,57.553,57.185,53.023,53.099,52.347,67.214,72.893,67.373,72.635,79.277,73.326,68.125,73.568,81.453,84.593,90.252,90.310,87.552,87.514,60.809,61.044,51.863,51.938,21.652,23.415,31.527,37.901,24.126,23.133,50.528,21.585,58.021,41.743,42.061,27.616,35.610,23.797,22.206,12.750,-0.003,-0.006,-0.100,0.020,-0.086,-0.046,-0.064,270.674,284.215,15.092,11.987,23.447,33.583,20.212,50.244,52.145,189.150,244.290,54.548,52.379,178.015,175.663,277.493,17.900,20.100,26.100,35.400,21.200,50.600,53.800,
2021/03/29 13:39:12,3008.092,0.000,0.364,0.000,5.103,16.611,326.277,142.874,142.560,301.489,306.422,248.537,258.908,197.189,184.524,157.573,38.417,55.553,59.704,49.215,52.330,57.553,57.185,53.083,53.038,52.325,67.238,72.871,67.397,72.674,79.277,73.326,68.125,73.568,81.388,84.593,90.210,90.288,87.575,87.492,60.833,61.083,51.887,51.916,21.106,24.964,28.828,37.536,23.671,22.131,51.165,21.311,58.021,41.743,41.788,27.525,35.428,23.705,22.115,12.750,-0.009,-0.025,-0.109,0.002,-0.099,-0.068,-0.064,270.686,284.220,15.092,11.987,23.447,33.583,20.212,50.244,52.145,189.150,244.290,54.548,52.379,178.015,175.663,277.493,17.900,20.100,26.100,35.400,21.200,50.600,53.800,
2021/03/29 13:39:13,3008.092,0.000,0.364,0.000,5.103,16.611,326.297,142.645,142.539,301.282,306.402,248.558,258.888,197.210,184.502,157.846,38.392,55.529,59.628,49.284,52.396,57.531,57.185,53.061,53.016,52.325,67.214,72.810,67.373,72.613,79.277,73.304,68.125,73.546,81.453,84.572,90.187,90.288,87.487,87.433,60.809,61.022,51.863,51.916,20.287,22.413,29.117,36.261,24.126,22.587,50.801,21.220,58.021,41.925,41.879,27.616,35.519,23.705,22.297,12.842,-0.009,-0.007,-0.105,0.013,-0.075,-0.050,-0.064,270.698,284.161,9.492,7.864,23.703,29.461,22.142,50.249,52.298,191.547,221.392,62.894,52.586,173.517,174.289,277.913,12.700,13.600,26.000,31.400,22.900,50.600,53.900,
2021/03/29 13:39:14,3008.159,0.000,0.364,0.000,5.103,16.611,326.505,142.645,142.539,301.282,306.402,248.323,258.888,197.210,184.502,157.824,38.392,55.486,59.628,49.284,52.396,57.553,57.185,53.083,53.099,52.325,67.238,72.871,67.397,72.613,79.277,73.386,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.433,60.833,61.022,51.887,51.916,22.835,24.144,30.274,37.901,24.217,22.769,50.437,21.129,58.203,42.016,41.515,27.707,35.428,23.797,22.206,12.842,-0.016,-0.021,-0.114,0.007,-0.092,-0.065,-0.064,270.681,284.274,9.492,7.864,23.703,29.461,22.142,50.249,52.298,191.547,221.392,62.894,52.586,173.517,174.289,277.913,12.700,13.600,26.000,31.400,22.900,50.600,53.900,
2021/03/29 13:39:15,3008.204,0.000,0.364,0.000,5.066,16.611,326.297,142.645,142.539,301.282,306.402,248.323,258.888,197.210,184.502,157.846,38.392,55.553,59.704,49.284,52.396,57.531,57.185,53.001,53.016,52.325,67.238,72.810,67.397,72.613,79.277,73.364,68.125,73.546,81.453,84.572,90.275,90.288,87.510,87.433,60.833,61.022,51.887,51.916,21.197,22.139,29.985,35.988,23.944,23.406,50.892,21.311,58.021,41.834,41.788,27.616,35.428,23.797,22.206,12.750,0.006,-0.016,-0.103,0.027,-0.095,-0.065,-0.064,270.674,284.220,9.492,7.864,23.703,29.461,22.142,50.249,52.298,191.547,221.392,62.894,52.586,173.517,174.289,277.913,12.700,13.600,26.000,31.400,22.900,50.600,53.900,
2021/03/29 13:39:16,3008.120,0.000,0.364,0.000,5.103,16.611,326.524,142.874,142.539,301.262,306.402,248.302,258.888,197.189,184.754,157.846,38.392,55.462,59.704,49.215,52.396,57.531,57.185,53.061,53.076,52.401,67.214,72.871,67.373,72.674,79.277,73.364,68.125,73.546,81.453,84.631,90.187,90.362,87.487,87.492,60.809,61.083,51.863,51.992,21.015,22.595,29.020,36.990,23.853,22.769,50.437,20.947,57.839,41.834,41.788,27.707,35.428,23.797,22.115,12.750,0.004,-0.033,-0.111,0.020,-0.096,-0.060,-0.064,270.654,284.098,9.492,7.864,23.703,29.461,22.142,50.249,52.298,191.547,221.392,62.894,52.586,173.517,174.289,277.913,12.700,13.600,26.000,31.400,22.900,50.600,53.900,
2021/03/29 13:39:17,3008.108,0.000,0.364,0.000,5.066,16.611,326.297,142.896,142.539,301.282,306.402,248.558,258.888,197.210,184.502,157.594,38.392,55.486,59.704,49.284,52.396,57.531,57.185,53.061,53.076,52.325,67.238,72.810,67.397,72.613,79.277,73.364,68.125,73.546,81.453,84.572,90.210,90.288,87.510,87.433,60.833,61.022,51.887,51.916,21.015,23.779,30.370,36.352,24.672,23.588,50.346,21.311,58.021,41.834,41.697,27.525,35.519,23.797,22.115,12.842,-0.006,-0.007,-0.114,0.016,-0.068,-0.060,-0.064,270.713,284.161,15.066,12.022,25.073,31.346,20.733,49.813,51.723,192.653,238.955,59.036,49.399,171.401,174.701,277.331,18.900,18.600,26.700,33.100,21.800,50.100,53.500,
2021/03/29 13:39:18,3008.103,0.000,0.364,0.000,5.066,16.611,326.297,142.645,142.560,301.282,306.422,248.558,258.908,197.210,184.524,157.846,38.417,55.553,59.628,49.284,52.396,57.531,57.185,53.061,53.016,52.325,67.238,72.810,67.397,72.613,79.277,73.364,68.125,73.546,81.453,84.572,90.210,90.288,87.575,87.433,60.833,61.022,51.887,51.916,22.016,22.868,30.852,35.988,24.399,23.588,50.437,21.311,58.021,41.925,41.970,27.707,35.519,23.797,22.206,12.750,0.007,0.017,-0.089,0.033,-0.069,-0.032,-0.064,270.680,284.156,15.066,12.022,25.073,31.346,20.733,49.813,51.723,192.653,238.955,59.036,49.399,171.401,174.701,277.331,18.900,18.600,26.700,33.100,21.800,50.100,53.500,
2021/03/29 13:39:19,3007.996,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.539,301.489,306.402,248.537,258.888,197.189,184.754,157.846,38.392,55.486,59.606,49.284,52.330,57.531,57.185,53.061,53.076,52.303,67.238,72.788,67.397,72.591,79.277,73.440,68.125,73.546,81.453,84.572,90.210,90.266,87.510,87.411,60.833,61.000,51.887,51.894,21.652,21.137,29.695,36.899,24.126,23.315,50.528,21.038,57.748,42.016,41.697,27.798,35.519,23.888,22.206,12.750,-0.001,-0.006,-0.098,0.015,-0.087,-0.054,-0.064,270.661,284.220,15.066,12.022,25.073,31.346,20.733,49.813,51.723,192.653,238.955,59.036,49.399,171.401,174.701,277.331,18.900,18.600,26.700,33.100,21.800,50.100,53.500,
2021/03/29 13:39:20,3007.866,0.000,0.364,0.000,5.066,16.611,326.524,142.874,142.539,301.262,306.402,248.537,258.888,197.189,184.754,157.846,38.392,55.553,59.606,49.284,52.330,57.531,57.109,53.001,53.016,52.303,67.238,72.788,67.397,72.591,79.277,73.364,68.125,73.546,81.453,84.572,90.210,90.266,87.575,87.411,60.833,61.000,51.887,51.833,22.380,21.684,30.081,37.081,24.217,23.042,50.528,21.038,58.021,42.289,42.061,27.707,35.610,23.797,22.024,12.750,-0.003,-0.009,-0.101,0.020,-0.074,-0.056,-0.064,270.668,284.156,15.066,12.022,25.073,31.346,20.733,49.813,51.723,192.653,238.955,59.036,49.399,171.401,174.701,277.331,18.900,18.600,26.700,33.100,21.800,50.100,53.500,
2021/03/29 13:39:21,3007.866,0.000,0.364,0.000,5.066,16.637,326.297,142.645,142.539,301.282,306.402,248.323,258.888,197.210,184.754,157.594,38.323,55.553,59.606,49.284,52.330,57.470,57.185,53.061,53.016,52.303,67.238,72.788,67.397,72.591,79.342,73.364,68.125,73.546,81.453,84.572,90.210,90.266,87.510,87.411,60.833,61.000,51.887,51.894,22.653,20.955,30.467,36.170,24.308,23.315,50.164,21.129,57.930,42.289,41.697,27.525,35.519,23.797,22.115,12.750,-0.006,-0.008,-0.102,0.014,-0.081,-0.045,-0.064,270.713,284.220,15.066,12.022,25.073,31.346,20.733,49.813,51.723,192.653,238.955,59.036,49.399,171.401,174.701,277.331,18.900,18.600,26.700,33.100,21.800,50.100,53.500,
2021/03/29 13:39:22,3008.035,0.000,0.364,0.000,5.066,16.611,326.524,142.645,142.539,301.508,306.402,248.323,258.888,197.210,184.754,157.846,38.392,55.486,59.704,49.284,52.396,57.531,57.109,53.061,53.076,52.401,67.238,72.871,67.397,72.674,79.342,73.440,68.125,73.546,81.453,84.572,90.210,90.362,87.510,87.492,60.833,61.083,51.887,51.916,23.290,24.599,30.370,37.719,24.399,23.133,50.346,21.129,58.021,42.016,41.879,27.707,35.610,23.797,22.024,12.750,0.008,-0.005,-0.097,0.034,-0.090,-0.053,-0.064,270.706,284.215,11.662,14.144,22.862,29.027,21.883,49.063,52.443,202.166,257.339,59.509,54.393,175.019,175.324,277.450,16.200,17.400,25.100,30.700,22.700,49.400,54.100,
