Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:39:23,3008.041,0.000,0.364,0.000,5.066,16.637,326.524,142.645,142.560,301.282,306.422,248.558,258.908,197.210,184.776,157.846,38.417,55.486,59.704,49.284,52.330,57.553,57.109,53.083,53.099,52.401,67.238,72.871,67.397,72.674,79.277,73.462,68.125,73.644,81.453,84.593,90.210,90.362,87.575,87.492,60.833,61.083,51.887,51.916,21.834,23.870,29.695,36.170,24.672,23.497,50.164,21.311,57.657,42.016,41.970,27.707,35.519,23.797,22.115,12.659,-0.007,-0.022,-0.120,0.010,-0.091,-0.073,-0.064,270.687,284.161,11.662,14.144,22.862,29.027,21.883,49.063,52.443,202.166,257.339,59.509,54.393,175.019,175.324,277.450,16.200,17.400,25.100,30.700,22.700,49.400,54.100,
2021/03/29 13:39:24,3008.041,0.000,0.364,0.000,5.066,16.637,326.524,142.645,142.560,301.282,306.422,248.558,258.908,197.210,184.776,157.846,38.417,55.486,59.704,49.284,52.330,57.553,57.109,53.083,53.099,52.401,67.238,72.871,67.397,72.674,79.277,73.462,68.125,73.644,81.453,84.593,90.210,90.362,87.575,87.492,60.833,61.083,51.887,51.916,21.834,23.870,29.695,36.170,24.672,23.497,50.164,21.311,57.657,42.016,41.970,27.707,35.519,23.797,22.115,12.659,-0.007,-0.022,-0.120,0.010,-0.091,-0.073,-0.064,270.687,284.161,11.662,14.144,22.862,29.027,21.883,49.063,52.443,202.166,257.339,59.509,54.393,175.019,175.324,277.450,16.200,17.400,25.100,30.700,22.700,49.400,54.100,
2021/03/29 13:39:25,3008.069,0.000,0.364,0.000,5.066,16.611,326.524,142.645,142.539,301.282,306.402,248.558,258.888,197.462,184.502,157.594,38.392,55.553,59.628,49.284,52.330,57.553,57.109,53.083,53.038,52.325,67.238,72.810,67.397,72.613,79.342,73.462,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.834,23.506,29.117,35.623,24.399,24.044,50.437,21.129,57.657,41.925,41.606,27.616,35.701,23.888,22.115,12.750,-0.003,0.005,-0.100,0.027,-0.072,-0.042,-0.064,270.726,284.161,11.662,14.144,22.862,29.027,21.883,49.063,52.443,202.166,257.339,59.509,54.393,175.019,175.324,277.450,16.200,17.400,25.100,30.700,22.700,49.400,54.100,
2021/03/29 13:39:26,3008.108,0.000,0.364,0.000,5.066,16.611,326.505,142.645,142.539,301.282,306.402,248.323,258.888,197.210,184.754,157.824,38.392,55.553,59.628,49.284,52.330,57.553,57.109,53.083,53.099,52.325,67.238,72.810,67.397,72.613,79.342,73.462,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.833,61.022,51.887,51.916,21.106,23.324,29.792,36.352,24.399,22.951,50.164,21.038,57.930,42.198,41.879,27.798,35.610,23.888,22.115,12.750,0.007,-0.006,-0.092,0.023,-0.087,-0.045,-0.064,270.700,284.161,11.662,14.144,22.862,29.027,21.883,49.063,52.443,202.166,257.339,59.509,54.393,175.019,175.324,277.450,16.200,17.400,25.100,30.700,22.700,49.400,54.100,
2021/03/29 13:39:27,3008.092,0.000,0.364,0.000,5.066,16.611,326.524,142.645,142.539,301.282,306.402,248.323,258.888,197.462,184.754,157.594,38.392,55.553,59.704,49.284,52.396,57.492,57.109,53.083,53.099,52.401,67.238,72.871,67.463,72.674,79.342,73.462,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.833,61.083,51.887,51.916,21.561,23.961,29.985,38.630,24.672,22.860,50.164,21.220,57.930,42.107,41.606,27.616,35.519,23.888,22.206,12.750,-0.009,-0.018,-0.110,0.005,-0.084,-0.066,-0.064,270.714,284.161,11.662,14.144,22.862,29.027,21.883,49.063,52.443,202.166,257.339,59.509,54.393,175.019,175.324,277.450,16.200,17.400,25.100,30.700,22.700,49.400,54.100,
2021/03/29 13:39:28,3007.973,0.000,0.364,0.000,5.066,16.637,326.524,142.645,142.539,301.282,306.402,248.558,259.123,197.210,184.502,157.846,38.392,55.553,59.704,49.353,52.330,57.470,57.109,53.061,53.076,52.401,67.238,72.871,67.397,72.674,79.342,73.440,68.125,73.622,81.453,84.572,90.275,90.362,87.575,87.566,60.833,61.083,51.821,51.992,21.925,23.779,29.888,37.992,24.308,23.497,50.437,21.403,57.475,42.016,41.879,27.707,35.701,23.797,22.388,12.842,-0.016,-0.018,-0.112,0.003,-0.089,-0.054,-0.064,270.713,284.220,12.724,9.411,23.480,28.241,20.717,48.864,51.761,203.140,255.225,58.408,53.495,173.904,175.305,276.768,15.600,16.300,26.000,30.600,21.800,49.300,53.400,
2021/03/29 13:39:29,3008.052,0.000,0.364,0.000,5.066,16.637,326.297,142.645,142.539,301.508,306.402,248.558,259.123,197.462,184.754,157.846,38.392,55.553,59.704,49.353,52.330,57.470,57.109,53.061,53.016,52.325,67.238,72.871,67.463,72.674,79.277,73.440,68.125,73.546,81.453,84.572,90.275,90.288,87.575,87.492,60.833,61.083,51.887,51.916,21.925,23.961,29.599,36.261,23.853,23.862,50.346,21.311,57.475,42.016,41.879,27.707,35.519,23.797,22.115,12.842,-0.001,-0.014,-0.106,0.027,-0.097,-0.061,-0.064,270.765,284.220,12.724,9.411,23.480,28.241,20.717,48.864,51.761,203.140,255.225,58.408,53.495,173.904,175.305,276.768,15.600,16.300,26.000,30.600,21.800,49.300,53.400,
2021/03/29 13:39:30,3008.182,0.000,0.364,0.000,5.066,16.611,326.277,142.623,142.539,301.489,306.402,248.537,258.888,197.440,184.502,157.824,38.392,55.553,59.628,49.353,52.330,57.553,57.049,53.083,53.099,52.325,67.238,72.871,67.397,72.674,79.277,73.462,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.900,61.022,51.887,51.916,20.560,23.233,30.177,36.625,24.490,23.406,50.164,21.038,57.748,42.016,41.697,27.707,35.610,23.797,22.115,12.750,0.008,-0.022,-0.102,0.026,-0.091,-0.061,-0.064,270.718,284.215,12.724,9.411,23.480,28.241,20.717,48.864,51.761,203.140,255.225,58.408,53.495,173.904,175.305,276.768,15.600,16.300,26.000,30.600,21.800,49.300,53.400,
2021/03/29 13:39:31,3008.260,0.000,0.364,0.000,5.066,16.611,326.505,142.896,142.539,301.508,306.402,248.558,259.123,197.210,184.502,157.824,38.392,55.553,59.628,49.353,52.330,57.531,57.049,53.061,53.016,52.401,67.238,72.871,67.397,72.613,79.277,73.440,68.125,73.546,81.453,84.572,90.275,90.288,87.575,87.492,60.833,61.083,51.887,51.916,22.380,23.233,28.828,37.354,24.854,23.042,50.437,21.220,57.657,42.016,41.697,27.525,35.701,23.797,22.297,12.842,-0.002,-0.022,-0.117,0.016,-0.089,-0.066,-0.064,270.745,284.225,12.724,9.411,23.480,28.241,20.717,48.864,51.761,203.140,255.225,58.408,53.495,173.904,175.305,276.768,15.600,16.300,26.000,30.600,21.800,49.300,53.400,
2021/03/29 13:39:32,3008.142,0.000,0.364,0.000,5.066,16.611,326.297,142.645,142.539,301.282,306.402,248.558,259.123,197.210,184.754,157.594,38.392,55.553,59.704,49.423,52.330,57.553,57.049,53.083,53.099,52.401,67.238,72.871,67.463,72.674,79.277,73.462,68.125,73.568,81.453,84.593,90.275,90.362,87.575,87.492,60.900,61.022,51.887,51.916,23.017,23.597,30.659,37.901,24.399,22.587,50.164,21.129,57.475,41.925,41.788,27.707,35.519,23.888,22.206,12.750,-0.004,0.003,-0.108,0.027,-0.075,-0.037,-0.064,270.740,284.220,12.181,10.420,23.409,31.583,21.304,50.103,51.723,192.325,232.800,56.853,48.080,174.343,173.698,277.331,16.900,15.800,26.300,34.000,22.200,50.500,53.400,
2021/03/29 13:39:33,3008.080,0.000,0.364,0.000,5.066,16.611,326.297,142.645,142.539,301.282,306.402,248.558,258.888,197.462,184.754,157.846,38.392,55.553,59.628,49.423,52.330,57.553,57.071,53.083,53.099,52.325,67.238,72.871,67.397,72.613,79.277,73.462,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.433,60.833,61.022,51.887,51.916,23.926,24.690,29.695,37.901,24.490,22.222,49.891,20.856,57.657,42.016,41.788,27.616,35.701,23.888,22.115,12.659,-0.007,-0.013,-0.105,0.011,-0.092,-0.060,-0.064,270.739,284.161,12.181,10.420,23.409,31.583,21.304,50.103,51.723,192.325,232.800,56.853,48.080,174.343,173.698,277.331,16.900,15.800,26.300,34.000,22.200,50.500,53.400,
2021/03/29 13:39:34,3008.142,0.000,0.364,0.000,5.066,16.611,326.524,142.645,142.560,301.508,306.422,248.558,258.908,197.462,184.524,157.846,38.417,55.553,59.628,49.423,52.396,57.553,57.109,53.083,53.099,52.325,67.238,72.871,67.397,72.674,79.277,73.386,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.992,22.289,27.970,29.695,37.810,24.581,23.588,49.982,21.403,57.566,41.834,41.697,27.525,35.701,23.797,22.206,12.750,-0.006,-0.028,-0.108,0.005,-0.101,-0.063,-0.064,270.772,284.166,12.181,10.420,23.409,31.583,21.304,50.103,51.723,192.325,232.800,56.853,48.080,174.343,173.698,277.331,16.900,15.800,26.300,34.000,22.200,50.500,53.400,
2021/03/29 13:39:35,3008.046,0.000,0.364,0.000,5.103,16.637,326.297,142.645,142.539,301.282,306.402,248.558,259.123,197.462,184.502,157.846,38.392,55.553,59.606,49.492,52.330,57.470,57.049,53.061,53.076,52.243,67.238,72.788,67.397,72.591,79.277,73.304,68.125,73.546,81.453,84.572,90.210,90.207,87.575,87.411,60.833,61.000,51.887,51.894,21.470,22.686,29.503,36.899,24.490,22.495,49.891,20.765,57.748,42.016,41.879,27.707,35.701,23.797,22.297,12.750,-0.004,-0.004,-0.099,0.020,-0.076,-0.037,-0.064,270.707,284.225,12.181,10.420,23.409,31.583,21.304,50.103,51.723,192.325,232.800,56.853,48.080,174.343,173.698,277.331,16.900,15.800,26.300,34.000,22.200,50.500,53.400,
2021/03/29 13:39:36,3007.996,0.000,0.364,0.000,5.066,16.611,326.505,142.645,142.539,301.508,306.402,248.558,259.123,197.462,184.754,157.824,38.392,55.486,59.628,49.517,52.330,57.492,57.109,53.083,53.038,52.325,67.238,72.871,67.397,72.613,79.212,73.326,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.433,60.900,61.083,51.887,51.916,20.742,21.866,30.370,36.990,24.217,22.404,49.982,20.856,57.566,42.107,41.697,27.616,35.610,23.797,22.206,12.842,0.005,-0.003,-0.100,0.042,-0.087,-0.046,-0.064,270.739,284.220,12.181,10.420,23.409,31.583,21.304,50.103,51.723,192.325,232.800,56.853,48.080,174.343,173.698,277.331,16.900,15.800,26.300,34.000,22.200,50.500,53.400,
2021/03/29 13:39:37,3008.069,0.000,0.364,0.000,5.066,16.637,326.524,142.896,142.539,301.508,306.402,248.558,259.123,197.462,184.754,157.846,38.392,55.529,59.628,49.492,52.330,57.492,57.109,53.083,53.038,52.265,67.214,72.810,67.373,72.537,79.212,73.326,68.125,73.568,81.453,84.593,90.187,90.229,87.487,87.433,60.809,61.022,51.863,51.916,22.653,24.964,31.142,37.445,24.126,23.588,49.891,21.220,57.748,42.016,41.788,27.616,35.792,23.888,22.206,12.750,0.003,-0.021,-0.106,0.021,-0.096,-0.069,-0.064,270.700,284.220,12.181,10.420,23.409,31.583,21.304,50.103,51.723,192.325,232.800,56.853,48.080,174.343,173.698,277.331,16.900,15.800,26.300,34.000,22.200,50.500,53.400,
2021/03/29 13:39:38,3008.283,0.000,0.364,0.000,5.066,16.637,326.297,142.623,142.539,301.489,306.629,248.537,259.123,197.440,184.754,157.846,38.392,55.553,59.628,49.492,52.330,57.531,57.109,53.061,53.016,52.325,67.238,72.810,67.397,72.537,79.212,73.304,68.125,73.546,81.453,84.572,90.210,90.288,87.510,87.433,60.833,61.022,51.887,51.916,23.381,24.144,30.563,38.448,24.581,23.679,50.255,20.947,57.748,42.016,41.970,27.798,35.701,23.888,22.388,12.750,0.006,-0.009,-0.110,0.023,-0.088,-0.056,-0.064,270.687,284.161,12.258,10.440,25.343,29.470,19.848,49.362,52.293,191.768,233.569,53.989,51.613,169.256,175.352,277.030,15.100,13.200,27.400,31.300,20.700,49.600,53.800,
2021/03/29 13:39:39,3008.125,0.000,0.364,0.000,5.066,16.637,326.297,142.874,142.539,301.489,306.402,248.537,258.888,197.440,184.754,157.846,38.392,55.553,59.606,49.492,52.330,57.531,57.185,53.001,53.016,52.303,67.238,72.788,67.397,72.515,79.212,73.243,68.125,73.546,81.453,84.572,90.210,90.207,87.510,87.411,60.833,61.000,51.887,51.894,22.380,23.688,30.370,37.081,23.671,23.588,50.346,21.129,57.566,42.016,41.606,27.525,35.701,23.888,22.115,12.842,0.008,0.009,-0.094,0.034,-0.060,-0.038,-0.064,270.661,284.220,12.258,10.440,25.343,29.470,19.848,49.362,52.293,191.768,233.569,53.989,51.613,169.256,175.352,277.030,15.100,13.200,27.400,31.300,20.700,49.600,53.800,
2021/03/29 13:39:40,3008.007,0.000,0.364,0.000,5.066,16.637,326.297,142.623,142.539,301.489,306.629,248.537,258.888,197.440,184.754,157.846,38.392,55.486,59.704,49.492,52.330,57.553,57.207,53.083,53.038,52.325,67.238,72.871,67.397,72.613,79.212,73.265,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.492,60.833,61.083,51.821,51.992,23.199,26.330,31.527,37.628,24.217,22.951,50.073,21.129,57.657,41.925,41.788,27.616,35.883,23.979,22.297,12.750,0.003,0.001,-0.093,0.025,-0.078,-0.045,-0.064,270.621,284.220,12.258,10.440,25.343,29.470,19.848,49.362,52.293,191.768,233.569,53.989,51.613,169.256,175.352,277.030,15.100,13.200,27.400,31.300,20.700,49.600,53.800,
2021/03/29 13:39:41,3007.928,0.000,0.182,0.000,5.066,16.637,326.524,142.645,142.539,301.508,306.629,248.558,259.123,197.462,184.754,157.594,38.392,55.486,59.650,49.492,52.330,57.629,57.185,53.083,53.099,52.347,67.238,72.893,67.397,72.635,79.147,73.265,68.125,73.568,81.453,84.593,90.210,90.310,87.575,87.514,60.833,61.105,51.887,52.014,21.652,24.964,29.792,36.808,24.399,23.862,50.346,21.403,57.748,42.107,41.879,27.707,35.792,23.888,22.206,12.842,-0.001,-0.010,-0.100,0.013,-0.088,-0.054,-0.064,270.628,284.225,8.599,11.638,21.349,28.321,22.911,50.401,52.443,188.696,199.058,61.154,55.356,178.249,173.735,277.450,13.400,15.600,24.200,30.500,23.700,50.600,54.000,
2021/03/29 13:39:42,3007.990,0.000,0.364,0.000,5.066,16.611,326.297,142.645,142.309,301.508,306.422,248.558,258.908,197.462,184.776,157.846,38.417,55.553,59.628,49.423,52.396,57.553,57.185,53.023,53.038,52.325,67.238,72.871,67.397,72.613,79.147,73.265,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.492,60.833,61.083,51.821,51.916,22.198,25.146,30.274,37.992,24.399,23.497,49.982,20.856,57.657,41.925,41.879,27.707,35.792,23.888,22.297,12.750,-0.014,-0.015,-0.109,0.010,-0.083,-0.053,-0.064,270.589,284.225,8.599,11.638,21.349,28.321,22.911,50.401,52.443,188.696,199.058,61.154,55.356,178.249,173.735,277.450,13.400,15.600,24.200,30.500,23.700,50.600,54.000,
2021/03/29 13:39:43,3007.979,0.000,0.364,0.000,5.066,16.611,326.277,142.623,142.539,301.489,306.402,248.537,259.123,197.440,184.754,157.824,38.392,55.553,59.628,49.423,52.330,57.553,57.268,53.083,53.099,52.325,67.238,72.810,67.397,72.613,79.147,73.265,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.492,60.900,61.083,51.821,51.916,23.472,25.784,29.406,37.719,24.217,23.315,49.982,20.856,57.748,42.107,41.879,27.798,35.701,23.979,22.297,12.842,0.003,-0.025,-0.106,0.021,-0.100,-0.069,-0.064,270.602,284.225,8.599,11.638,21.349,28.321,22.911,50.401,52.443,188.696,199.058,61.154,55.356,178.249,173.735,277.450,13.400,15.600,24.200,30.500,23.700,50.600,54.000,
2021/03/29 13:39:44,3007.979,0.000,0.364,0.000,5.066,16.611,326.277,142.623,142.539,301.489,306.402,248.537,259.123,197.440,184.754,157.824,38.392,55.553,59.628,49.423,52.330,57.553,57.268,53.083,53.099,52.325,67.238,72.810,67.397,72.613,79.147,73.265,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.492,60.900,61.083,51.821,51.916,23.472,25.784,29.406,37.719,24.217,23.315,49.982,20.856,57.748,42.107,41.879,27.798,35.701,23.979,22.297,12.842,0.003,-0.025,-0.106,0.021,-0.100,-0.069,-0.064,270.602,284.225,8.599,11.638,21.349,28.321,22.911,50.401,52.443,188.696,199.058,61.154,55.356,178.249,173.735,277.450,13.400,15.600,24.200,30.500,23.700,50.600,54.000,
2021/03/29 13:39:45,3008.092,0.000,0.364,0.000,5.066,16.611,326.277,142.623,142.539,301.489,306.402,248.537,259.123,197.440,184.754,157.824,38.392,55.553,59.628,49.423,52.330,57.553,57.268,53.083,53.099,52.325,67.238,72.810,67.397,72.613,79.147,73.265,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.492,60.900,61.083,51.821,51.916,23.472,25.784,29.406,37.719,24.217,23.315,49.982,20.856,57.748,42.107,41.879,27.798,35.701,23.979,22.297,12.842,0.003,-0.025,-0.106,0.021,-0.100,-0.069,-0.064,270.589,284.215,8.599,11.638,21.349,28.321,22.911,50.401,52.443,188.696,199.058,61.154,55.356,178.249,173.735,277.450,13.400,15.600,24.200,30.500,23.700,50.600,54.000,
2021/03/29 13:39:46,3008.108,0.000,0.364,0.000,5.103,16.611,326.505,142.645,142.539,301.508,306.629,248.558,259.123,197.462,184.754,157.824,38.392,55.553,59.628,49.492,52.330,57.553,57.246,53.083,53.038,52.325,67.238,72.810,67.397,72.613,79.083,73.189,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.433,60.833,61.022,51.821,51.916,20.742,22.321,29.792,36.352,24.854,23.497,49.982,20.856,57.475,42.016,41.515,27.616,35.792,23.979,22.115,12.750,-0.002,-0.016,-0.099,0.021,-0.095,-0.051,-0.064,270.583,284.220,17.443,15.008,21.788,30.114,21.453,49.723,51.611,189.570,240.018,61.788,50.389,175.991,174.576,277.235,20.600,20.200,24.300,32.000,22.200,50.100,53.200,
2021/03/29 13:39:47,3008.108,0.000,0.364,0.000,5.103,16.611,326.505,142.645,142.539,301.508,306.629,248.558,259.123,197.462,184.754,157.824,38.392,55.553,59.628,49.492,52.330,57.553,57.246,53.083,53.038,52.325,67.238,72.810,67.397,72.613,79.083,73.189,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.433,60.833,61.022,51.821,51.916,20.742,22.321,29.792,36.352,24.854,23.497,49.982,20.856,57.475,42.016,41.515,27.616,35.792,23.979,22.115,12.750,-0.002,-0.016,-0.099,0.021,-0.095,-0.051,-0.064,270.583,284.220,17.443,15.008,21.788,30.114,21.453,49.723,51.611,189.570,240.018,61.788,50.389,175.991,174.576,277.235,20.600,20.200,24.300,32.000,22.200,50.100,53.200,
2021/03/29 13:39:48,3007.984,0.000,0.364,0.000,5.066,16.611,326.297,142.645,142.560,301.508,306.422,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.628,49.492,52.396,57.553,57.246,53.083,53.099,52.401,67.238,72.871,67.397,72.613,79.083,73.189,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.833,61.083,51.887,51.992,22.744,26.057,29.695,37.445,23.671,23.224,50.073,20.856,58.021,42.016,41.788,27.707,35.792,23.888,22.206,12.842,0.001,-0.025,-0.101,0.014,-0.099,-0.054,-0.064,270.595,284.220,17.443,15.008,21.788,30.114,21.453,49.723,51.611,189.570,240.018,61.788,50.389,175.991,174.576,277.235,20.600,20.200,24.300,32.000,22.200,50.100,53.200,
2021/03/29 13:39:49,3008.041,0.000,0.364,0.000,5.103,16.637,326.297,142.645,142.539,301.508,306.402,248.558,259.123,197.462,184.754,157.846,38.392,55.553,59.704,49.492,52.330,57.553,57.185,53.083,53.099,52.401,67.238,72.871,67.397,72.613,79.083,73.189,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.900,61.083,51.887,51.992,21.834,22.230,29.503,37.081,24.217,23.133,50.073,20.856,57.475,42.016,41.697,27.707,35.883,23.979,22.479,12.933,-0.008,-0.010,-0.105,0.013,-0.076,-0.053,-0.064,270.576,284.166,17.443,15.008,21.788,30.114,21.453,49.723,51.611,189.570,240.018,61.788,50.389,175.991,174.576,277.235,20.600,20.200,24.300,32.000,22.200,50.100,53.200,
2021/03/29 13:39:50,3008.148,0.000,0.364,0.000,5.066,16.637,326.297,142.645,142.560,301.508,306.649,248.558,259.143,197.462,184.776,157.846,38.417,55.511,59.650,49.492,52.396,57.553,57.207,53.083,53.099,52.423,67.263,72.893,67.421,72.635,79.083,73.189,68.125,73.644,81.453,84.593,90.234,90.310,87.599,87.514,60.857,61.105,51.912,52.014,21.197,22.230,29.792,36.625,23.853,23.679,50.164,20.674,57.748,42.016,41.697,27.798,35.792,23.888,22.388,12.842,0.001,-0.004,-0.100,0.036,-0.085,-0.047,-0.064,270.581,284.220,17.443,15.008,21.788,30.114,21.453,49.723,51.611,189.570,240.018,61.788,50.389,175.991,174.576,277.235,20.600,20.200,24.300,32.000,22.200,50.100,53.200,
2021/03/29 13:39:51,3008.063,0.000,0.364,0.000,5.066,16.637,326.524,142.645,142.560,301.508,306.649,248.558,259.143,197.462,184.776,157.846,38.417,55.486,59.704,49.492,52.330,57.553,57.185,53.083,53.099,52.325,67.238,72.871,67.397,72.613,79.083,73.129,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.492,60.900,61.083,51.887,51.992,22.016,25.146,29.310,37.081,23.944,23.133,50.255,20.765,57.839,41.925,41.788,27.707,35.792,23.888,22.297,12.842,0.006,-0.011,-0.100,0.024,-0.092,-0.060,-0.064,270.589,284.225,17.443,15.008,21.788,30.114,21.453,49.723,51.611,189.570,240.018,61.788,50.389,175.991,174.576,277.235,20.600,20.200,24.300,32.000,22.200,50.100,53.200,
2021/03/29 13:39:52,3008.080,0.000,0.364,0.000,5.066,16.637,326.524,142.874,142.539,301.489,306.629,248.537,259.123,197.440,184.754,157.846,38.392,55.553,59.628,49.492,52.330,57.553,57.131,53.083,53.099,52.325,67.238,72.810,67.397,72.613,79.083,73.129,68.125,73.644,81.453,84.652,90.275,90.288,87.510,87.492,60.900,61.083,51.887,51.916,22.562,23.870,30.274,36.716,23.944,22.951,50.073,20.947,57.475,42.016,41.515,27.707,35.792,23.888,22.206,12.750,0.002,-0.038,-0.115,0.017,-0.099,-0.065,-0.064,270.576,284.166,9.140,2.625,22.324,28.419,21.476,49.379,52.033,233.005,220.365,61.943,58.379,175.192,175.121,277.398,12.000,13.300,24.500,30.300,22.300,49.900,53.600,
2021/03/29 13:39:53,3008.255,0.000,0.364,0.000,5.066,16.637,326.524,142.645,142.560,301.282,306.422,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.704,49.517,52.330,57.553,57.109,53.083,53.099,52.325,67.238,72.871,67.397,72.613,79.018,73.129,68.125,73.568,81.453,84.593,90.275,90.288,87.575,87.492,60.833,61.083,51.887,51.916,21.743,25.875,29.599,36.899,23.853,23.224,50.164,20.765,57.839,42.198,41.697,27.889,35.792,23.979,22.388,12.842,-0.006,-0.014,-0.117,0.013,-0.073,-0.069,-0.064,270.615,284.108,9.140,2.625,22.324,28.419,21.476,49.379,52.033,233.005,220.365,61.943,58.379,175.192,175.121,277.398,12.000,13.300,24.500,30.300,22.300,49.900,53.600,
2021/03/29 13:39:54,3008.198,0.000,0.364,0.000,5.066,16.637,326.297,142.645,142.560,301.508,306.422,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.628,49.448,52.330,57.531,57.109,53.061,53.076,52.325,67.238,72.810,67.397,72.613,79.018,73.107,68.125,73.546,81.453,84.572,90.210,90.288,87.575,87.492,60.833,61.022,51.887,51.916,23.654,25.237,29.792,36.716,24.126,22.860,49.891,20.583,57.566,41.834,41.788,27.798,35.792,23.888,22.297,12.842,-0.005,-0.002,-0.102,0.017,-0.083,-0.046,-0.064,270.615,284.225,9.140,2.625,22.324,28.419,21.476,49.379,52.033,233.005,220.365,61.943,58.379,175.192,175.121,277.398,12.000,13.300,24.500,30.300,22.300,49.900,53.600,
2021/03/29 13:39:55,3008.013,0.000,0.364,0.000,5.066,16.637,326.297,142.645,142.560,301.282,306.649,248.558,259.143,197.713,184.776,157.846,38.417,55.553,59.628,49.492,52.396,57.553,57.109,53.083,53.099,52.325,67.238,72.810,67.397,72.613,79.018,73.129,68.191,73.568,81.453,84.593,90.275,90.288,87.575,87.433,60.900,61.083,51.887,51.916,22.744,22.686,30.467,37.354,25.036,23.042,49.800,20.492,57.657,41.925,41.424,27.616,35.883,23.888,22.297,12.750,0.001,-0.013,-0.100,0.013,-0.090,-0.056,-0.064,270.634,284.220,9.140,2.625,22.324,28.419,21.476,49.379,52.033,233.005,220.365,61.943,58.379,175.192,175.121,277.398,12.000,13.300,24.500,30.300,22.300,49.900,53.600,
2021/03/29 13:39:56,3007.984,0.000,0.364,0.000,5.103,16.611,326.297,142.896,142.539,301.282,306.629,248.558,259.358,197.462,184.754,157.846,38.392,55.553,59.628,49.492,52.330,57.492,57.109,53.083,53.099,52.325,67.238,72.810,67.397,72.613,79.018,73.053,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.433,60.900,61.022,51.887,51.916,23.563,24.508,31.238,38.630,24.217,22.860,49.800,20.674,57.657,41.925,41.424,27.616,35.792,23.979,22.297,12.842,-0.008,-0.021,-0.109,0.013,-0.085,-0.066,-0.064,270.647,284.220,9.140,2.625,22.324,28.419,21.476,49.379,52.033,233.005,220.365,61.943,58.379,175.192,175.121,277.398,12.000,13.300,24.500,30.300,22.300,49.900,53.600,
2021/03/29 13:39:57,3008.108,0.000,0.364,0.000,5.066,16.637,326.297,142.896,142.560,301.508,306.649,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.704,49.492,52.330,57.531,57.109,53.061,53.076,52.325,67.238,72.871,67.397,72.613,78.953,73.031,68.125,73.546,81.453,84.631,90.210,90.288,87.510,87.433,60.833,61.083,51.887,51.916,22.562,23.141,30.081,35.988,24.217,23.315,50.073,20.583,57.566,41.834,41.788,27.707,35.975,23.888,22.479,12.842,0.001,-0.014,-0.106,0.025,-0.097,-0.063,-0.064,270.628,284.225,13.170,9.153,23.767,32.268,21.324,49.364,52.145,193.614,213.864,61.062,49.399,173.808,174.070,277.493,16.700,18.600,26.000,35.600,22.300,49.800,53.800,
2021/03/29 13:39:58,3008.108,0.000,0.364,0.000,5.066,16.637,326.297,142.896,142.560,301.508,306.649,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.704,49.492,52.330,57.531,57.109,53.061,53.076,52.325,67.238,72.871,67.397,72.613,78.953,73.031,68.125,73.546,81.453,84.631,90.210,90.288,87.510,87.433,60.833,61.083,51.887,51.916,22.562,23.141,30.081,35.988,24.217,23.315,50.073,20.583,57.566,41.834,41.788,27.707,35.975,23.888,22.479,12.842,0.001,-0.014,-0.106,0.025,-0.097,-0.063,-0.064,270.628,284.225,13.170,9.153,23.767,32.268,21.324,49.364,52.145,193.614,213.864,61.062,49.399,173.808,174.070,277.493,16.700,18.600,26.000,35.600,22.300,49.800,53.800,
2021/03/29 13:39:59,3008.035,0.000,0.364,0.000,5.066,16.611,326.524,142.896,142.539,301.508,306.402,248.558,259.123,197.462,184.754,157.846,38.392,55.553,59.704,49.517,52.396,57.553,57.109,53.023,53.099,52.401,67.238,72.871,67.397,72.613,78.953,73.053,68.125,73.568,81.453,84.593,90.275,90.362,87.575,87.492,60.900,61.083,51.887,51.992,21.743,24.417,30.177,36.443,23.580,23.588,50.255,21.038,57.839,41.834,41.515,27.433,35.883,23.979,22.206,12.842,0.006,-0.028,-0.109,0.022,-0.093,-0.057,-0.064,270.615,284.225,13.170,9.153,23.767,32.268,21.324,49.364,52.145,193.614,213.864,61.062,49.399,173.808,174.070,277.493,16.700,18.600,26.000,35.600,22.300,49.800,53.800,
2021/03/29 13:40:00,3008.080,0.000,0.364,0.000,5.066,16.637,326.524,142.896,142.560,301.508,306.649,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.628,49.448,52.396,57.553,57.109,53.083,53.038,52.325,67.238,72.871,67.397,72.613,78.953,73.053,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.433,60.900,61.083,51.887,51.916,22.471,26.695,29.792,36.079,24.490,23.588,49.800,21.129,57.294,41.560,41.424,27.160,35.883,23.888,22.206,12.750,-0.002,-0.009,-0.114,0.015,-0.083,-0.066,-0.064,270.634,284.220,13.170,9.153,23.767,32.268,21.324,49.364,52.145,193.614,213.864,61.062,49.399,173.808,174.070,277.493,16.700,18.600,26.000,35.600,22.300,49.800,53.800,
2021/03/29 13:40:01,3008.159,0.000,0.364,0.000,5.103,16.637,326.297,142.896,142.560,301.508,306.649,248.558,259.143,197.462,184.776,157.846,38.417,55.486,59.726,49.423,52.396,57.492,57.131,53.083,53.099,52.423,67.238,72.893,67.397,72.635,78.953,73.053,68.125,73.568,81.453,84.652,90.275,90.310,87.575,87.514,60.900,61.105,51.887,51.938,20.287,24.599,30.274,36.899,24.763,24.317,49.618,21.129,57.475,42.016,41.515,27.342,35.975,23.888,22.388,12.842,0.001,0.004,-0.098,0.023,-0.079,-0.039,-0.064,270.641,284.166,13.170,9.153,23.767,32.268,21.324,49.364,52.145,193.614,213.864,61.062,49.399,173.808,174.070,277.493,16.700,18.600,26.000,35.600,22.300,49.800,53.800,
2021/03/29 13:40:02,3008.086,0.000,0.364,0.000,5.066,16.611,326.297,142.896,142.560,301.508,306.649,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.628,49.423,52.396,57.470,57.109,53.061,53.076,52.325,67.238,72.810,67.397,72.613,78.953,72.970,68.125,73.622,81.453,84.631,90.210,90.288,87.575,87.433,60.833,61.083,51.887,51.916,21.743,25.784,29.213,36.534,24.308,23.953,49.800,21.038,57.021,41.925,41.333,27.433,35.883,23.888,22.115,12.750,-0.002,-0.028,-0.104,0.011,-0.100,-0.061,-0.064,270.615,284.166,13.485,11.908,25.924,25.563,22.951,48.827,52.258,203.143,240.852,67.788,54.072,169.963,174.476,277.587,15.600,14.100,27.900,27.500,23.800,49.100,53.900,
2021/03/29 13:40:03,3007.906,0.000,0.364,0.000,5.066,16.637,326.297,142.896,142.560,301.282,306.422,248.558,259.143,197.462,184.776,157.846,38.417,55.486,59.628,49.423,52.396,57.553,57.109,53.083,53.099,52.325,67.238,72.810,67.397,72.613,78.953,73.053,68.125,73.568,81.453,84.652,90.275,90.288,87.575,87.433,60.900,61.083,51.887,51.916,22.744,24.052,29.117,37.719,24.035,22.769,49.800,20.765,57.112,42.016,41.515,27.342,35.975,23.888,22.206,12.842,-0.004,-0.027,-0.105,0.017,-0.089,-0.060,-0.064,270.628,284.098,13.485,11.908,25.924,25.563,22.951,48.827,52.258,203.143,240.852,67.788,54.072,169.963,174.476,277.587,15.600,14.100,27.900,27.500,23.800,49.100,53.900,
2021/03/29 13:40:04,3007.872,0.000,0.364,0.000,5.066,16.637,326.524,142.896,142.560,301.508,306.649,248.558,259.143,197.713,184.776,157.846,38.417,55.553,59.628,49.448,52.396,57.553,57.131,53.083,53.099,52.325,67.238,72.871,67.397,72.537,78.888,72.992,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.433,60.833,61.083,51.887,51.916,22.926,27.515,29.695,37.445,24.399,23.406,49.982,20.947,57.112,41.925,41.424,27.342,35.883,23.888,22.206,12.750,-0.013,-0.013,-0.110,0.008,-0.085,-0.051,-0.064,270.641,284.225,13.485,11.908,25.924,25.563,22.951,48.827,52.258,203.143,240.852,67.788,54.072,169.963,174.476,277.587,15.600,14.100,27.900,27.500,23.800,49.100,53.900,
2021/03/29 13:40:05,3008.052,0.000,0.364,0.000,5.066,16.611,326.297,142.896,142.560,301.508,306.649,248.793,259.143,197.713,184.776,157.846,38.417,55.553,59.704,49.423,52.330,57.553,57.131,53.083,53.038,52.401,67.238,72.871,67.397,72.674,78.888,72.992,68.125,73.568,81.453,84.593,90.210,90.362,87.510,87.492,60.833,61.083,51.887,51.916,21.743,23.050,29.599,37.536,24.399,23.953,49.527,20.856,56.748,41.925,41.333,27.251,35.975,23.979,22.570,12.933,0.005,-0.027,-0.106,0.021,-0.096,-0.068,-0.064,270.589,284.225,13.485,11.908,25.924,25.563,22.951,48.827,52.258,203.143,240.852,67.788,54.072,169.963,174.476,277.587,15.600,14.100,27.900,27.500,23.800,49.100,53.900,
2021/03/29 13:40:06,3008.052,0.000,0.364,0.000,5.066,16.611,326.297,142.896,142.560,301.508,306.649,248.793,259.143,197.713,184.776,157.846,38.417,55.553,59.704,49.423,52.330,57.553,57.131,53.083,53.038,52.401,67.238,72.871,67.397,72.674,78.888,72.992,68.125,73.568,81.453,84.593,90.210,90.362,87.510,87.492,60.833,61.083,51.887,51.916,21.743,23.050,29.599,37.536,24.399,23.953,49.527,20.856,56.748,41.925,41.333,27.251,35.975,23.979,22.570,12.933,0.005,-0.027,-0.106,0.021,-0.096,-0.068,-0.064,270.589,284.225,13.485,11.908,25.924,25.563,22.951,48.827,52.258,203.143,240.852,67.788,54.072,169.963,174.476,277.587,15.600,14.100,27.900,27.500,23.800,49.100,53.900,
2021/03/29 13:40:07,3008.007,0.000,0.364,0.000,5.066,16.637,326.297,142.645,142.539,301.508,306.629,248.793,259.123,197.713,184.754,157.846,38.392,55.529,59.650,49.423,52.330,57.531,57.131,53.061,53.016,52.347,67.214,72.893,67.373,72.635,78.888,72.970,68.125,73.546,81.453,84.572,90.187,90.310,87.487,87.514,60.809,61.105,51.863,51.938,23.017,24.144,29.792,36.170,24.581,23.588,49.800,20.674,56.748,41.925,41.606,27.433,36.066,23.979,22.297,12.842,-0.005,-0.027,-0.120,0.011,-0.093,-0.070,-0.064,270.615,284.225,13.485,11.908,25.924,25.563,22.951,48.827,52.258,203.143,240.852,67.788,54.072,169.963,174.476,277.587,15.600,14.100,27.900,27.500,23.800,49.100,53.900,
2021/03/29 13:40:08,3008.013,0.000,0.364,0.000,5.066,16.611,326.297,142.896,142.560,301.508,306.649,248.793,259.143,197.462,184.776,157.846,38.417,55.486,59.628,49.423,52.354,57.553,57.131,53.083,53.099,52.325,67.172,72.871,67.397,72.613,78.912,72.992,68.149,73.568,81.476,84.593,90.210,90.288,87.510,87.433,60.833,61.083,51.887,51.916,21.652,24.144,29.599,36.079,24.399,23.315,49.527,21.129,56.930,41.925,41.788,27.525,35.883,23.979,22.206,12.750,-0.007,-0.008,-0.106,0.026,-0.083,-0.047,-0.064,270.615,284.225,14.900,14.484,24.505,29.808,19.461,48.283,50.997,208.457,260.863,54.299,59.564,172.619,175.010,278.003,18.000,19.200,26.600,31.600,20.400,48.500,52.700,
2021/03/29 13:40:09,2998.317,12.191,7.437,4.754,5.066,16.611,326.297,142.645,142.560,301.508,306.422,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.704,49.492,52.330,57.553,57.109,53.083,53.099,52.325,67.238,72.871,67.397,72.613,78.888,72.932,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.433,60.833,61.083,51.887,51.916,22.016,27.332,30.274,39.176,24.672,23.315,49.527,20.492,56.930,42.016,41.606,27.433,35.883,23.979,22.297,12.842,-0.007,-0.018,-0.109,0.002,-0.095,-0.063,-0.064,270.628,284.225,14.900,14.484,24.505,29.808,19.461,48.283,50.997,208.457,260.863,54.299,59.564,172.619,175.010,278.003,18.000,19.200,26.600,31.600,20.400,48.500,52.700,
2021/03/29 13:40:10,2998.317,12.191,7.437,4.754,5.066,16.611,326.297,142.645,142.560,301.508,306.422,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.704,49.492,52.330,57.553,57.109,53.083,53.099,52.325,67.238,72.871,67.397,72.613,78.888,72.932,68.125,73.568,81.453,84.593,90.210,90.288,87.575,87.433,60.833,61.083,51.887,51.916,22.016,27.332,30.274,39.176,24.672,23.315,49.527,20.492,56.930,42.016,41.606,27.433,35.883,23.979,22.297,12.842,-0.007,-0.018,-0.109,0.002,-0.095,-0.063,-0.064,270.628,284.225,14.900,14.484,24.505,29.808,19.461,48.283,50.997,208.457,260.863,54.299,59.564,172.619,175.010,278.003,18.000,19.200,26.600,31.600,20.400,48.500,52.700,
2021/03/29 13:40:11,3001.277,9.825,5.058,4.768,4.809,16.637,326.297,142.645,142.309,301.508,306.422,248.558,259.143,197.713,184.776,157.846,38.417,55.553,59.704,49.492,52.330,57.553,57.131,53.083,53.099,52.325,67.172,72.871,67.397,72.613,78.888,72.856,68.125,73.568,81.453,84.593,90.210,90.288,87.510,87.433,60.833,61.083,51.887,51.916,23.381,26.968,29.503,37.628,24.672,22.222,49.800,20.492,57.021,42.107,41.060,27.342,35.337,23.614,21.933,12.568,-0.013,-0.026,-0.113,0.005,-0.086,-0.071,-0.064,270.745,284.166,10.177,8.676,23.536,30.189,22.091,49.751,51.453,202.533,205.974,61.584,51.726,174.806,173.189,275.688,14.700,17.000,25.800,33.400,22.900,50.100,53.000,
2021/03/29 13:40:12,3002.012,7.096,2.323,4.773,4.883,16.611,326.297,142.645,142.560,301.508,306.422,248.558,259.143,197.462,184.776,157.846,38.417,55.553,59.628,49.561,52.354,57.553,57.131,53.083,53.099,52.325,67.238,72.810,67.397,72.537,78.912,72.932,68.149,73.568,81.476,84.593,90.210,90.288,87.510,87.433,60.833,61.022,51.887,51.916,23.745,27.241,30.081,36.899,23.853,23.224,50.346,20.492,57.021,42.016,41.242,27.433,35.883,23.888,22.297,12.842,-0.019,-0.035,-0.122,0.001,-0.096,-0.080,-0.064,270.811,284.166,10.177,8.676,23.536,30.189,22.091,49.751,51.453,202.533,205.974,61.584,51.726,174.806,173.189,275.688,14.700,17.000,25.800,33.400,22.900,50.100,53.000,
2021/03/29 13:40:13,3001.714,7.824,3.083,4.741,4.883,16.637,326.297,142.896,142.539,301.508,306.629,248.793,259.123,197.713,184.754,157.846,38.392,55.553,59.628,49.561,52.354,57.553,57.131,53.083,53.038,52.325,67.238,72.810,67.397,72.537,78.912,72.856,68.149,73.568,81.476,84.593,90.210,90.229,87.510,87.433,60.833,61.022,51.887,51.856,23.017,22.139,29.213,35.988,24.945,23.406,49.527,20.492,56.930,42.016,40.787,27.160,35.883,23.979,22.206,12.842,-0.018,-0.016,-0.113,0.003,-0.085,-0.056,-0.064,271.144,284.161,10.177,8.676,23.536,30.189,22.091,49.751,51.453,202.533,205.974,61.584,51.726,174.806,173.189,275.688,14.700,17.000,25.800,33.400,22.900,50.100,53.000,
2021/03/29 13:40:14,3001.568,9.825,5.089,4.736,4.883,16.637,326.297,142.896,142.539,301.508,306.629,248.793,259.123,197.462,184.754,157.846,38.392,55.553,59.650,49.561,52.330,57.553,57.185,53.083,53.038,52.347,67.238,72.893,67.397,72.635,78.888,72.856,68.125,73.568,81.453,84.593,90.210,90.310,87.510,87.514,60.833,61.044,51.887,51.938,22.653,26.604,30.949,37.081,25.219,23.679,49.345,20.674,57.021,42.016,40.787,27.251,35.792,23.888,22.297,12.842,-0.006,0.001,-0.100,0.017,-0.076,-0.032,-0.064,271.856,284.108,10.177,8.676,23.536,30.189,22.091,49.751,51.453,202.533,205.974,61.584,51.726,174.806,173.189,275.688,14.700,17.000,25.800,33.400,22.900,50.100,53.000,
2021/03/29 13:40:15,3001.507,14.192,9.463,4.729,4.883,16.637,326.297,142.896,142.539,301.508,306.629,248.793,259.123,197.462,184.754,157.846,38.392,55.553,59.650,49.561,52.330,57.553,57.185,53.083,53.038,52.347,67.238,72.893,67.397,72.635,78.888,72.856,68.125,73.568,81.453,84.593,90.210,90.310,87.510,87.514,60.833,61.044,51.887,51.938,22.653,26.604,30.949,37.081,25.219,23.679,49.345,20.674,57.021,42.016,40.787,27.251,35.792,23.888,22.297,12.842,-0.006,0.001,-0.100,0.017,-0.076,-0.032,-0.064,274.088,284.166,10.177,8.676,23.536,30.189,22.091,49.751,51.453,202.533,205.974,61.584,51.726,174.806,173.189,275.688,14.700,17.000,25.800,33.400,22.900,50.100,53.000,
2021/03/29 13:40:16,3001.507,14.192,9.463,4.729,4.883,16.637,326.297,142.896,142.539,301.508,306.629,248.793,259.123,197.462,184.754,157.846,38.392,55.553,59.650,49.561,52.330,57.553,57.185,53.083,53.038,52.347,67.238,72.893,67.397,72.635,78.888,72.856,68.125,73.568,81.453,84.593,90.210,90.310,87.510,87.514,60.833,61.044,51.887,51.938,22.653,26.604,30.949,37.081,25.219,23.679,49.345,20.674,57.021,42.016,40.787,27.251,35.792,23.888,22.297,12.842,-0.006,0.001,-0.100,0.017,-0.076,-0.032,-0.064,274.088,284.166,10.177,8.676,23.536,30.189,22.091,49.751,51.453,202.533,205.974,61.584,51.726,174.806,173.189,275.688,14.700,17.000,25.800,33.400,22.900,50.100,53.000,
2021/03/29 13:40:17,3001.434,14.920,10.186,4.734,4.883,16.637,326.297,142.896,142.812,301.735,306.876,248.558,259.378,197.713,184.776,158.098,38.417,55.553,59.628,49.492,52.354,57.553,57.207,53.083,53.099,52.325,67.238,72.871,67.397,72.613,78.912,72.856,68.083,73.568,81.476,84.593,90.210,90.288,87.575,87.433,60.767,61.022,51.887,51.916,22.107,25.419,29.888,35.988,24.854,23.679,49.618,20.674,57.021,42.016,41.060,27.342,35.883,23.979,22.388,12.842,-0.008,-0.015,-0.111,0.025,-0.091,-0.061,-0.064,275.477,284.225,13.819,13.730,23.265,31.020,22.607,48.500,51.793,206.194,236.889,61.783,53.389,174.416,174.795,276.096,19.800,18.700,25.200,32.500,23.500,48.900,53.500,
2021/03/29 13:40:18,3001.484,15.284,10.565,4.719,4.883,16.637,326.297,142.896,142.812,301.735,306.876,248.793,259.378,197.713,184.776,157.846,38.417,55.553,59.726,49.423,52.330,57.553,57.109,53.023,53.099,52.347,67.238,72.893,67.397,72.635,78.824,72.796,68.125,73.568,81.453,84.593,90.210,90.310,87.510,87.455,60.833,61.044,51.887,51.938,22.653,23.506,30.659,36.990,24.126,23.042,49.253,20.310,57.203,42.289,41.060,27.342,35.701,23.888,22.570,12.842,0.002,-0.003,-0.104,0.029,-0.089,-0.058,-0.064,276.952,284.225,13.819,13.730,23.265,31.020,22.607,48.500,51.793,206.194,236.889,61.783,53.389,174.416,174.795,276.096,19.800,18.700,25.200,32.500,23.500,48.900,53.500,
2021/03/29 13:40:19,3001.484,15.284,10.565,4.719,4.883,16.637,326.297,143.148,143.064,301.735,307.103,248.558,259.378,197.713,184.776,157.846,38.417,55.553,59.650,49.423,52.330,57.553,57.207,53.083,53.038,52.347,67.238,72.893,67.397,72.635,78.824,72.796,68.058,73.568,81.453,84.593,90.210,90.310,87.510,87.514,60.833,61.044,51.887,51.938,23.199,25.237,29.985,36.625,24.945,23.042,49.162,20.219,56.930,42.016,40.969,27.251,35.701,23.888,22.479,12.933,0.011,-0.001,-0.093,0.044,-0.086,-0.049,-0.064,276.952,284.225,13.819,13.730,23.265,31.020,22.607,48.500,51.793,206.194,236.889,61.783,53.389,174.416,174.795,276.096,19.800,18.700,25.200,32.500,23.500,48.900,53.500,
2021/03/29 13:40:20,3002.264,17.467,12.733,4.734,4.809,16.637,326.297,142.896,143.042,301.962,307.311,248.793,259.593,197.713,184.754,158.098,38.392,55.553,59.726,49.448,52.354,57.553,57.185,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.847,72.796,68.083,73.568,81.476,84.593,90.210,90.310,87.510,87.514,60.833,61.044,51.887,51.938,23.108,25.601,30.563,37.445,24.035,23.224,49.253,20.401,56.930,42.198,41.333,27.525,35.792,23.979,22.479,12.933,0.013,-0.006,-0.094,0.037,-0.091,-0.053,-0.064,280.177,284.225,13.819,13.730,23.265,31.020,22.607,48.500,51.793,206.194,236.889,61.783,53.389,174.416,174.795,276.096,19.800,18.700,25.200,32.500,23.500,48.900,53.500,
2021/03/29 13:40:21,3002.523,17.649,12.941,4.708,4.809,16.637,326.297,143.148,143.064,301.962,307.330,248.793,259.849,197.713,184.776,158.098,38.417,55.553,59.628,49.423,52.354,57.553,57.109,53.083,53.038,52.325,67.238,72.871,67.397,72.613,78.847,72.796,68.083,73.568,81.476,84.593,90.210,90.288,87.575,87.492,60.833,61.083,51.887,51.916,21.561,23.597,29.310,36.352,24.672,22.769,49.709,20.219,57.203,42.381,41.333,27.433,35.701,23.979,22.570,12.933,0.009,-0.019,-0.103,0.029,-0.092,-0.066,-0.064,281.744,284.343,13.819,13.730,23.265,31.020,22.607,48.500,51.793,206.194,236.889,61.783,53.389,174.416,174.795,276.096,19.800,18.700,25.200,32.500,23.500,48.900,53.500,
2021/03/29 13:40:22,3002.601,18.923,14.208,4.715,4.772,16.637,326.524,143.148,143.064,301.962,307.330,248.793,259.849,197.713,184.776,158.098,38.417,55.553,59.726,49.423,52.263,57.553,57.049,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.824,72.796,68.125,73.508,81.453,84.593,90.275,90.310,87.575,87.455,60.833,61.105,51.887,51.938,23.926,24.599,29.695,37.354,24.763,23.042,49.071,20.036,57.203,42.198,41.333,27.433,35.792,23.888,22.570,12.933,0.011,-0.019,-0.102,0.027,-0.089,-0.048,-0.064,284.838,284.519,8.184,9.246,19.575,28.190,24.301,49.723,51.594,206.878,218.853,71.843,51.626,179.528,174.576,276.119,13.800,12.500,22.100,30.000,25.000,50.000,53.300,
2021/03/29 13:40:23,3002.601,18.923,14.208,4.715,4.772,16.637,326.524,143.148,143.064,301.962,307.330,248.793,259.849,197.713,184.776,158.098,38.417,55.553,59.726,49.423,52.263,57.553,57.049,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.824,72.796,68.125,73.508,81.453,84.593,90.275,90.310,87.575,87.455,60.833,61.105,51.887,51.938,23.926,24.599,29.695,37.354,24.763,23.042,49.071,20.036,57.203,42.198,41.333,27.433,35.792,23.888,22.570,12.933,0.011,-0.019,-0.102,0.027,-0.089,-0.048,-0.064,284.838,284.519,8.184,9.246,19.575,28.190,24.301,49.723,51.594,206.878,218.853,71.843,51.626,179.528,174.576,276.119,13.800,12.500,22.100,30.000,25.000,50.000,53.300,
2021/03/29 13:40:24,3002.517,19.469,14.755,4.713,4.772,16.637,326.524,143.148,143.064,301.962,307.558,249.028,259.849,197.713,185.027,157.846,38.417,55.553,59.650,49.517,52.330,57.553,57.071,53.083,53.038,52.347,67.238,72.893,67.397,72.635,78.888,72.796,68.058,73.508,81.453,84.593,90.275,90.310,87.575,87.455,60.900,61.105,51.887,51.938,22.926,24.417,28.442,36.443,25.219,23.224,49.436,20.128,57.385,42.289,41.424,27.433,35.792,23.888,22.479,12.933,0.015,-0.003,-0.097,0.034,-0.077,-0.042,-0.064,286.209,284.578,8.184,9.246,19.575,28.190,24.301,49.723,51.594,206.878,218.853,71.843,51.626,179.528,174.576,276.119,13.800,12.500,22.100,30.000,25.000,50.000,53.300,
2021/03/29 13:40:25,3002.523,19.469,14.769,4.700,4.956,16.637,326.524,143.148,143.064,301.962,307.558,248.793,259.849,197.713,184.776,158.098,38.417,55.553,59.650,49.492,52.330,57.553,57.049,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.824,72.796,68.058,73.568,81.453,84.593,90.275,90.310,87.575,87.514,60.833,61.105,51.821,51.938,24.017,26.057,30.081,36.899,24.945,23.588,49.436,20.492,57.385,42.472,41.424,27.433,35.792,23.888,22.570,12.933,0.005,-0.009,-0.110,0.025,-0.083,-0.057,-0.064,287.501,284.744,8.184,9.246,19.575,28.190,24.301,49.723,51.594,206.878,218.853,71.843,51.626,179.528,174.576,276.119,13.800,12.500,22.100,30.000,25.000,50.000,53.300,
2021/03/29 13:40:26,3002.315,19.469,14.767,4.701,5.066,16.637,326.524,142.896,143.064,302.189,307.558,249.028,260.084,197.713,185.027,158.098,38.417,55.553,59.628,49.492,52.354,57.553,57.071,53.083,53.038,52.325,67.238,72.810,67.397,72.613,78.847,72.735,68.083,73.568,81.476,84.593,90.275,90.288,87.575,87.433,60.900,61.083,51.887,51.856,21.743,23.688,29.503,36.170,24.490,22.222,49.436,20.128,57.385,42.381,41.515,27.616,35.701,23.888,22.479,12.933,0.004,0.002,-0.108,0.020,-0.063,-0.057,-0.064,288.747,284.872,8.184,9.246,19.575,28.190,24.301,49.723,51.594,206.878,218.853,71.843,51.626,179.528,174.576,276.119,13.800,12.500,22.100,30.000,25.000,50.000,53.300,
2021/03/29 13:40:27,3002.141,20.378,15.683,4.696,5.103,16.637,326.524,142.896,143.064,302.189,307.785,249.028,260.084,197.713,185.027,158.098,38.417,55.486,59.628,49.561,52.287,57.553,57.049,53.083,53.038,52.325,67.238,72.871,67.397,72.613,78.847,72.735,68.083,73.508,81.476,84.593,90.210,90.288,87.575,87.433,60.900,61.143,51.821,51.916,22.107,22.413,28.346,37.810,24.945,21.858,49.527,19.763,57.475,42.654,41.333,27.798,35.701,23.979,22.570,12.933,0.006,0.002,-0.103,0.031,-0.063,-0.047,-0.064,289.883,284.989,8.184,9.246,19.575,28.190,24.301,49.723,51.594,206.878,218.853,71.843,51.626,179.528,174.576,276.119,13.800,12.500,22.100,30.000,25.000,50.000,53.300,
2021/03/29 13:40:28,3001.950,20.378,15.686,4.692,5.103,16.637,326.524,142.896,142.812,302.189,307.785,249.028,260.084,197.713,185.027,158.098,38.417,55.553,59.628,49.561,52.287,57.553,57.049,53.083,53.099,52.265,67.238,72.810,67.397,72.537,78.847,72.735,68.083,73.568,81.476,84.593,90.275,90.229,87.575,87.433,60.900,61.083,51.821,51.856,20.469,22.504,29.792,36.899,24.581,22.678,48.980,19.854,57.385,42.745,41.333,27.798,35.701,23.888,22.570,12.842,0.011,0.019,-0.093,0.046,-0.058,-0.022,-0.064,290.880,285.107,13.291,11.597,21.552,31.527,20.300,48.756,52.234,193.932,225.000,51.216,54.293,179.718,175.412,276.486,15.900,15.800,23.900,33.200,21.200,48.900,53.900,
2021/03/29 13:40:29,3001.664,19.469,14.773,4.696,5.066,16.637,326.524,142.896,142.812,302.189,307.785,249.028,260.319,197.713,185.027,158.098,38.417,55.553,59.628,49.561,52.263,57.553,57.049,53.083,53.099,52.325,67.238,72.810,67.397,72.537,78.824,72.735,68.058,73.508,81.453,84.593,90.210,90.229,87.510,87.433,60.966,61.143,51.821,51.856,22.926,25.328,28.731,38.903,23.762,21.949,49.345,19.399,57.294,42.654,41.424,27.707,35.792,23.979,22.661,12.933,0.006,0.014,-0.096,0.037,-0.068,-0.023,-0.064,291.820,285.342,13.291,11.597,21.552,31.527,20.300,48.756,52.234,193.932,225.000,51.216,54.293,179.718,175.412,276.486,15.900,15.800,23.900,33.200,21.200,48.900,53.900,
2021/03/29 13:40:30,3001.165,19.651,14.960,4.691,5.103,16.637,326.524,142.896,142.812,302.189,307.785,249.263,260.554,197.713,185.027,158.098,38.417,55.553,59.628,49.630,52.287,57.553,57.071,53.083,53.038,52.325,67.238,72.810,67.397,72.613,78.847,72.659,68.083,73.508,81.476,84.593,90.210,90.288,87.575,87.433,60.966,61.219,51.821,51.856,22.653,24.144,31.334,37.172,24.672,23.953,48.798,19.763,57.112,42.654,41.333,27.798,35.883,23.979,22.570,12.842,-0.003,-0.002,-0.102,0.020,-0.084,-0.044,-0.064,293.412,285.753,13.291,11.597,21.552,31.527,20.300,48.756,52.234,193.932,225.000,51.216,54.293,179.718,175.412,276.486,15.900,15.800,23.900,33.200,21.200,48.900,53.900,
2021/03/29 13:40:31,3001.165,19.651,14.960,4.691,5.103,16.637,326.524,142.896,142.812,302.189,307.785,249.263,260.554,197.713,185.027,158.098,38.417,55.553,59.628,49.630,52.287,57.553,57.071,53.083,53.038,52.325,67.238,72.810,67.397,72.613,78.847,72.659,68.083,73.508,81.476,84.593,90.210,90.288,87.575,87.433,60.966,61.219,51.821,51.856,22.653,24.144,31.334,37.172,24.672,23.953,48.798,19.763,57.112,42.654,41.333,27.798,35.883,23.979,22.570,12.842,-0.003,-0.002,-0.102,0.020,-0.084,-0.044,-0.064,293.412,285.753,13.291,11.597,21.552,31.527,20.300,48.756,52.234,193.932,225.000,51.216,54.293,179.718,175.412,276.486,15.900,15.800,23.900,33.200,21.200,48.900,53.900,
2021/03/29 13:40:32,3001.007,19.469,14.783,4.686,5.103,16.637,326.752,142.896,142.812,302.189,307.785,249.263,260.554,197.713,185.027,158.098,38.417,55.553,59.628,49.656,52.263,57.492,57.049,53.083,53.038,52.265,67.238,72.810,67.397,72.537,78.824,72.659,68.058,73.508,81.453,84.593,90.210,90.229,87.510,87.374,61.033,61.143,51.821,51.856,22.835,23.688,29.406,37.263,25.401,23.406,49.162,19.672,57.021,42.654,41.242,27.707,35.701,23.979,22.570,12.842,-0.008,-0.011,-0.103,0.013,-0.092,-0.058,-0.064,294.090,285.871,13.291,11.597,21.552,31.527,20.300,48.756,52.234,193.932,225.000,51.216,54.293,179.718,175.412,276.486,15.900,15.800,23.900,33.200,21.200,48.900,53.900,
2021/03/29 13:40:33,3000.979,19.469,14.789,4.680,5.103,16.637,326.752,142.896,142.812,302.416,307.785,249.263,260.554,197.713,185.027,158.350,38.417,55.553,59.704,49.630,52.287,57.492,57.049,53.083,53.099,52.325,67.238,72.871,67.397,72.613,78.847,72.659,68.083,73.508,81.411,84.593,90.210,90.229,87.575,87.433,60.966,61.219,51.821,51.856,22.471,25.784,29.406,36.352,24.763,23.679,48.889,19.854,57.112,42.836,41.242,27.798,35.701,23.979,22.570,12.933,-0.003,-0.009,-0.100,0.019,-0.085,-0.054,-0.064,294.703,286.106,13.291,11.597,21.552,31.527,20.300,48.756,52.234,193.932,225.000,51.216,54.293,179.718,175.412,276.486,15.900,15.800,23.900,33.200,21.200,48.900,53.900,
2021/03/29 13:40:34,3001.047,19.287,14.603,4.684,5.103,16.637,326.752,142.645,142.812,302.416,308.012,249.498,260.554,197.713,185.027,158.350,38.417,55.553,59.650,49.630,52.263,57.553,57.071,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.759,72.659,68.058,73.568,81.453,84.593,90.210,90.250,87.575,87.455,61.033,61.241,51.755,51.878,22.016,24.235,29.695,35.988,24.672,23.315,48.980,19.945,57.203,42.836,41.333,27.798,35.155,23.797,23.389,13.206,0.007,-0.006,-0.091,0.027,-0.088,-0.042,-0.064,295.277,286.399,17.308,18.861,24.240,35.424,20.697,48.239,51.848,196.446,236.900,56.441,60.396,174.455,174.289,276.645,21.200,24.500,26.700,37.000,21.800,48.500,53.600,
