Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:40:35,3001.131,19.105,14.419,4.685,5.103,16.637,326.979,142.645,142.560,302.416,308.012,249.498,260.790,197.713,185.027,158.098,38.417,55.553,59.628,49.561,52.263,57.492,57.049,53.083,53.099,52.325,67.238,72.810,67.397,72.537,78.759,72.599,68.058,73.508,81.453,84.593,90.210,90.288,87.575,87.374,61.033,61.219,51.755,51.856,24.290,25.055,30.467,36.808,24.672,23.679,49.162,19.490,57.203,42.927,41.333,27.889,35.155,23.797,23.480,13.206,0.005,-0.007,-0.094,0.019,-0.088,-0.048,-0.064,295.812,286.517,17.308,18.861,24.240,35.424,20.697,48.239,51.848,196.446,236.900,56.441,60.396,174.455,174.289,276.645,21.200,24.500,26.700,37.000,21.800,48.500,53.600,
2021/03/29 13:40:36,3001.080,19.105,14.419,4.685,5.103,16.637,326.979,142.645,142.560,302.416,308.012,249.498,261.025,197.713,185.027,158.350,38.417,55.553,59.726,49.492,52.354,57.492,57.131,53.083,53.099,52.423,67.238,72.893,67.397,72.635,78.783,72.599,68.083,73.508,81.476,84.593,90.210,90.310,87.510,87.514,61.033,61.302,51.755,51.938,23.836,24.326,30.274,35.259,24.763,23.862,48.798,20.036,57.203,42.745,41.060,27.616,35.246,23.797,23.480,13.115,0.004,-0.008,-0.094,0.016,-0.087,-0.049,-0.064,296.268,286.811,17.308,18.861,24.240,35.424,20.697,48.239,51.848,196.446,236.900,56.441,60.396,174.455,174.289,276.645,21.200,24.500,26.700,37.000,21.800,48.500,53.600,
2021/03/29 13:40:37,3001.024,19.105,14.432,4.673,5.103,16.637,326.979,142.645,142.560,302.416,308.012,249.733,261.025,197.713,185.027,158.350,38.417,55.553,59.704,49.492,52.263,57.492,57.109,53.083,53.038,52.325,67.238,72.871,67.397,72.613,78.759,72.599,68.058,73.508,81.453,84.593,90.210,90.288,87.575,87.433,61.099,61.280,51.755,51.856,23.290,24.690,28.056,37.081,24.672,23.315,49.071,19.308,57.385,42.745,41.060,27.707,35.155,23.797,23.389,13.115,0.007,-0.005,-0.093,0.020,-0.084,-0.048,-0.064,296.672,286.987,17.308,18.861,24.240,35.424,20.697,48.239,51.848,196.446,236.900,56.441,60.396,174.455,174.289,276.645,21.200,24.500,26.700,37.000,21.800,48.500,53.600,
2021/03/29 13:40:38,3001.193,18.923,14.239,4.684,5.103,16.637,326.979,142.645,142.560,302.416,308.012,249.733,261.025,197.713,185.027,158.350,38.417,55.553,59.726,49.448,52.287,57.492,57.131,53.083,53.099,52.423,67.238,72.893,67.397,72.635,78.718,72.599,68.083,73.508,81.476,84.593,90.210,90.310,87.510,87.514,61.033,61.302,51.755,51.938,23.836,26.968,30.467,35.168,24.217,24.590,48.798,19.763,57.294,42.927,40.969,27.616,35.337,23.797,23.571,13.206,0.001,-0.011,-0.100,0.012,-0.088,-0.055,-0.064,297.115,287.222,15.376,11.042,23.187,28.580,21.114,48.301,51.683,190.872,218.012,55.899,50.964,171.832,174.773,275.997,18.500,15.500,25.200,30.300,22.300,48.600,53.300,
2021/03/29 13:40:39,3001.507,18.923,14.237,4.685,5.103,16.637,327.206,142.393,142.560,302.416,308.012,249.733,261.025,197.713,185.027,158.350,38.417,55.553,59.650,49.423,52.287,57.492,57.131,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.718,72.599,68.083,73.508,81.476,84.534,90.210,90.310,87.510,87.455,61.099,61.302,51.755,51.878,22.926,24.872,29.117,36.352,24.945,23.406,48.980,19.399,57.112,42.927,41.151,27.707,35.337,23.888,23.389,13.115,0.002,-0.005,-0.097,0.012,-0.085,-0.051,-0.064,297.506,287.457,15.376,11.042,23.187,28.580,21.114,48.301,51.683,190.872,218.012,55.899,50.964,171.832,174.773,275.997,18.500,15.500,25.200,30.300,22.300,48.600,53.300,
2021/03/29 13:40:40,3001.523,19.105,14.409,4.696,5.103,16.637,327.206,142.645,142.560,302.643,308.012,249.733,261.260,197.713,185.027,158.350,38.417,55.553,59.726,49.353,52.263,57.492,57.109,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.694,72.599,68.058,73.508,81.453,84.593,90.210,90.310,87.510,87.455,61.099,61.363,51.755,51.878,23.017,25.237,29.213,35.259,24.945,23.679,48.980,19.581,57.112,42.927,41.060,27.798,35.246,23.797,23.480,13.115,-0.011,-0.021,-0.112,0.009,-0.089,-0.069,-0.064,297.870,287.634,15.376,11.042,23.187,28.580,21.114,48.301,51.683,190.872,218.012,55.899,50.964,171.832,174.773,275.997,18.500,15.500,25.200,30.300,22.300,48.600,53.300,
2021/03/29 13:40:41,3001.641,18.377,13.680,4.697,5.103,16.637,327.206,142.393,142.560,302.643,308.239,249.968,261.260,197.713,185.027,158.350,38.417,55.553,59.628,49.353,52.287,57.492,57.207,53.083,53.099,52.265,67.238,72.871,67.397,72.613,78.718,72.599,68.083,73.508,81.476,84.593,90.210,90.229,87.510,87.433,61.099,61.340,51.755,51.856,23.290,23.961,30.370,36.808,24.763,23.042,48.889,19.490,57.203,43.110,41.060,27.798,35.337,23.797,23.480,13.115,0.003,-0.004,-0.098,0.020,-0.084,-0.049,-0.064,298.182,287.986,16.131,14.001,19.834,31.065,21.304,48.679,51.738,183.554,225.579,55.268,52.060,181.076,173.868,276.548,19.200,18.600,23.000,33.200,22.500,49.000,53.400,
2021/03/29 13:40:42,3001.703,18.377,13.681,4.696,5.103,16.637,327.206,142.393,142.560,302.416,308.239,249.968,261.260,197.713,185.027,158.350,38.417,55.553,59.650,49.353,52.263,57.492,57.207,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.694,72.599,68.058,73.508,81.453,84.534,90.210,90.310,87.510,87.455,61.099,61.363,51.755,51.878,21.652,23.324,29.503,34.803,25.219,23.497,48.889,19.672,57.112,42.836,41.151,27.707,35.246,23.979,23.753,13.206,0.006,0.010,-0.092,0.028,-0.067,-0.043,-0.064,298.496,288.167,16.131,14.001,19.834,31.065,21.304,48.679,51.738,183.554,225.579,55.268,52.060,181.076,173.868,276.548,19.200,18.600,23.000,33.200,22.500,49.000,53.400,
2021/03/29 13:40:43,3001.703,18.377,13.681,4.696,5.103,16.637,327.433,142.393,142.560,302.643,308.012,249.968,261.260,197.713,185.279,158.601,38.417,55.553,59.628,49.284,52.263,57.553,57.207,53.083,53.099,52.325,67.238,72.810,67.397,72.537,78.629,72.599,68.058,73.568,81.453,84.593,90.210,90.229,87.510,87.433,61.166,61.340,51.755,51.780,21.652,23.688,29.406,36.899,24.581,22.951,49.253,20.219,56.930,42.927,41.060,27.616,35.337,23.888,23.480,13.115,-0.001,-0.009,-0.100,0.022,-0.073,-0.054,-0.064,298.496,288.167,16.131,14.001,19.834,31.065,21.304,48.679,51.738,183.554,225.579,55.268,52.060,181.076,173.868,276.548,19.200,18.600,23.000,33.200,22.500,49.000,53.400,
2021/03/29 13:40:44,3001.905,18.377,13.674,4.703,5.103,16.637,327.433,142.393,142.309,302.416,308.012,249.968,261.495,197.713,185.279,158.350,38.417,55.553,59.650,49.309,52.287,57.553,57.207,53.083,53.099,52.347,67.238,72.893,67.397,72.696,78.653,72.599,68.083,73.568,81.476,84.593,90.210,90.310,87.510,87.514,61.166,61.438,51.755,51.878,23.745,28.243,29.985,36.443,25.219,23.588,49.162,20.583,57.112,42.654,41.242,27.525,35.337,23.888,23.480,13.115,0.006,0.016,-0.087,0.031,-0.065,-0.015,-0.064,299.076,288.691,16.131,14.001,19.834,31.065,21.304,48.679,51.738,183.554,225.579,55.268,52.060,181.076,173.868,276.548,19.200,18.600,23.000,33.200,22.500,49.000,53.400,
2021/03/29 13:40:45,3002.057,18.377,13.664,4.713,5.103,16.637,327.433,142.393,142.309,302.643,308.012,250.203,261.495,197.713,185.279,158.601,38.417,55.553,59.628,49.284,52.287,57.492,57.207,53.083,53.038,52.325,67.238,72.810,67.397,72.537,78.653,72.523,68.083,73.508,81.476,84.593,90.210,90.229,87.510,87.433,61.166,61.340,51.755,51.780,21.834,23.688,30.467,36.990,24.490,23.679,48.798,20.765,57.294,42.381,41.242,27.433,35.337,23.797,23.571,13.024,0.002,0.007,-0.093,0.025,-0.067,-0.031,-0.064,299.311,289.044,16.131,14.001,19.834,31.065,21.304,48.679,51.738,183.554,225.579,55.268,52.060,181.076,173.868,276.548,19.200,18.600,23.000,33.200,22.500,49.000,53.400,
2021/03/29 13:40:46,3002.197,18.923,14.207,4.716,5.103,16.637,327.433,142.142,142.309,302.643,308.239,250.203,261.495,197.713,185.279,158.601,38.417,55.553,59.650,49.284,52.263,57.492,57.207,53.083,53.038,52.347,67.238,72.832,67.330,72.635,78.629,72.599,68.058,73.508,81.453,84.593,90.210,90.250,87.510,87.455,61.232,61.363,51.755,51.878,23.199,25.966,29.406,36.899,24.490,23.770,49.253,20.492,57.475,42.745,41.333,27.525,35.428,23.888,23.662,13.024,-0.002,0.002,-0.099,0.016,-0.078,-0.045,-0.064,299.530,289.279,16.131,14.001,19.834,31.065,21.304,48.679,51.738,183.554,225.579,55.268,52.060,181.076,173.868,276.548,19.200,18.600,23.000,33.200,22.500,49.000,53.400,
2021/03/29 13:40:47,3002.197,18.923,14.213,4.710,5.103,16.611,327.661,142.393,142.309,302.643,308.239,250.203,261.730,197.965,185.279,158.601,38.417,55.553,59.650,49.284,52.263,57.492,57.207,53.083,53.099,52.347,67.238,72.832,67.330,72.635,78.629,72.599,68.058,73.508,81.453,84.593,90.210,90.310,87.510,87.455,61.232,61.438,51.755,51.878,23.199,24.144,29.020,36.808,24.854,23.588,49.345,20.674,57.475,42.381,41.242,27.525,35.246,23.797,23.571,13.115,-0.004,-0.010,-0.109,0.033,-0.091,-0.057,-0.064,299.762,289.514,15.121,16.145,21.319,31.821,18.707,48.107,51.650,191.830,237.393,50.711,53.562,178.468,176.186,276.671,19.300,21.400,23.800,34.200,20.200,48.500,53.400,
2021/03/29 13:40:48,3002.186,18.923,14.223,4.699,5.103,16.637,327.661,142.142,142.057,302.643,308.239,250.203,261.730,197.965,185.279,158.601,38.417,55.553,59.650,49.309,52.287,57.553,57.207,53.083,53.038,52.423,67.238,72.893,67.397,72.635,78.653,72.599,68.149,73.568,81.476,84.593,90.210,90.310,87.510,87.514,61.232,61.438,51.755,51.878,22.471,24.235,29.888,36.443,25.036,23.497,49.253,20.674,57.203,42.198,41.151,27.433,35.246,23.797,23.662,13.206,0.003,-0.013,-0.104,0.035,-0.096,-0.055,-0.064,299.980,289.808,15.121,16.145,21.319,31.821,18.707,48.107,51.650,191.830,237.393,50.711,53.562,178.468,176.186,276.671,19.300,21.400,23.800,34.200,20.200,48.500,53.400,
2021/03/29 13:40:49,3002.337,18.741,14.044,4.697,5.066,16.637,327.661,142.142,142.309,302.643,308.239,250.438,261.730,197.713,185.279,158.601,38.417,55.553,59.726,49.215,52.263,57.553,57.131,53.083,53.099,52.347,67.238,72.893,67.397,72.635,78.629,72.599,68.058,73.508,81.453,84.593,90.210,90.310,87.510,87.514,61.232,61.499,51.755,51.878,21.561,27.059,29.020,37.810,24.399,23.497,49.345,20.583,57.294,42.107,41.333,27.433,35.246,23.797,23.571,13.206,0.014,-0.001,-0.092,0.038,-0.088,-0.047,-0.064,300.160,290.043,15.121,16.145,21.319,31.821,18.707,48.107,51.650,191.830,237.393,50.711,53.562,178.468,176.186,276.671,19.300,21.400,23.800,34.200,20.200,48.500,53.400,
2021/03/29 13:40:50,3002.382,19.287,14.575,4.712,5.066,16.637,327.888,142.142,142.057,302.643,308.239,250.438,261.730,197.965,185.279,158.601,38.417,55.577,59.650,49.284,52.263,57.553,57.109,53.083,53.099,52.347,67.263,72.832,67.421,72.635,78.629,72.659,68.058,73.568,81.453,84.593,90.234,90.310,87.534,87.455,61.256,61.438,51.779,51.878,22.289,23.506,30.563,36.808,24.308,23.315,48.798,20.583,57.385,42.016,41.515,27.707,35.246,23.979,23.844,13.297,0.009,-0.011,-0.099,0.028,-0.095,-0.058,-0.064,300.300,290.283,15.121,16.145,21.319,31.821,18.707,48.107,51.650,191.830,237.393,50.711,53.562,178.468,176.186,276.671,19.300,21.400,23.800,34.200,20.200,48.500,53.400,
2021/03/29 13:40:51,3002.579,18.377,13.691,4.686,5.103,16.637,327.888,141.890,142.079,302.643,308.259,250.673,261.986,197.965,185.552,158.601,38.443,55.553,59.650,49.309,52.330,57.553,57.131,53.083,53.038,52.347,67.238,72.893,67.330,72.635,78.629,72.659,68.058,73.508,81.388,84.593,90.210,90.310,87.510,87.455,61.232,61.438,51.755,51.878,23.017,25.237,29.792,35.623,24.399,23.770,49.527,20.674,57.475,42.289,41.424,27.525,35.337,23.979,23.662,13.206,0.013,-0.010,-0.097,0.029,-0.084,-0.053,-0.064,300.717,290.812,15.121,16.145,21.319,31.821,18.707,48.107,51.650,191.830,237.393,50.711,53.562,178.468,176.186,276.671,19.300,21.400,23.800,34.200,20.200,48.500,53.400,
2021/03/29 13:40:52,3002.579,18.377,13.691,4.686,5.103,16.637,327.888,141.890,142.079,302.643,308.259,250.673,261.986,197.965,185.552,158.601,38.443,55.553,59.650,49.309,52.330,57.553,57.131,53.083,53.038,52.347,67.238,72.893,67.330,72.635,78.629,72.659,68.058,73.508,81.388,84.593,90.210,90.310,87.510,87.455,61.232,61.438,51.755,51.878,23.017,25.237,29.792,35.623,24.399,23.770,49.527,20.674,57.475,42.289,41.424,27.525,35.337,23.979,23.662,13.206,0.013,-0.010,-0.097,0.029,-0.084,-0.053,-0.064,300.717,290.812,15.121,16.145,21.319,31.821,18.707,48.107,51.650,191.830,237.393,50.711,53.562,178.468,176.186,276.671,19.300,21.400,23.800,34.200,20.200,48.500,53.400,
2021/03/29 13:40:53,3002.680,18.559,13.874,4.685,5.103,16.637,327.888,141.890,142.057,302.643,308.466,250.673,261.965,197.965,185.531,158.601,38.417,55.553,59.726,49.284,52.263,57.492,57.131,53.083,53.038,52.347,67.238,72.893,67.397,72.696,78.565,72.659,68.058,73.508,81.453,84.593,90.210,90.310,87.575,87.455,61.232,61.499,51.755,51.878,22.289,26.148,30.467,37.354,24.763,23.497,49.253,20.765,57.294,42.107,41.424,27.616,35.246,23.888,23.844,13.206,0.016,-0.002,-0.099,0.032,-0.080,-0.045,-0.064,300.800,291.042,8.538,15.654,25.177,29.595,21.126,48.160,52.212,198.435,221.634,58.646,60.663,173.750,174.041,276.268,13.200,19.800,26.800,31.700,21.800,48.500,53.900,
2021/03/29 13:40:54,3002.820,18.923,14.233,4.690,5.066,16.637,328.115,141.890,142.057,302.643,308.466,250.673,261.965,197.965,185.531,158.601,38.417,55.553,59.650,49.284,52.263,57.492,57.131,53.083,53.038,52.347,67.238,72.832,67.397,72.635,78.565,72.659,68.058,73.508,81.388,84.593,90.210,90.310,87.510,87.455,61.298,61.438,51.755,51.878,22.289,22.230,29.213,35.988,25.036,23.497,48.889,20.401,57.475,42.107,41.333,27.525,35.337,23.888,23.662,13.206,0.002,-0.010,-0.111,0.019,-0.080,-0.058,-0.064,300.954,291.394,8.538,15.654,25.177,29.595,21.126,48.160,52.212,198.435,221.634,58.646,60.663,173.750,174.041,276.268,13.200,19.800,26.800,31.700,21.800,48.500,53.900,
2021/03/29 13:40:55,3003.073,18.377,13.701,4.676,5.066,16.637,328.115,141.890,141.806,302.643,308.466,250.673,262.201,197.965,185.531,158.853,38.417,55.553,59.726,49.309,52.263,57.492,57.207,53.083,53.038,52.423,67.238,72.893,67.330,72.635,78.565,72.659,68.058,73.568,81.453,84.593,90.210,90.310,87.575,87.514,61.298,61.438,51.755,51.878,24.199,24.052,30.370,35.988,24.945,22.769,49.436,20.401,57.566,42.198,41.424,27.525,35.155,23.979,23.753,13.206,0.009,0.014,-0.100,0.026,-0.053,-0.048,-0.064,301.081,291.512,8.538,15.654,25.177,29.595,21.126,48.160,52.212,198.435,221.634,58.646,60.663,173.750,174.041,276.268,13.200,19.800,26.800,31.700,21.800,48.500,53.900,
2021/03/29 13:40:56,3003.090,18.741,14.061,4.679,5.103,16.637,328.343,141.890,141.806,302.643,308.466,250.673,261.965,197.965,185.531,158.601,38.417,55.553,59.628,49.309,52.287,57.492,57.207,53.083,53.099,52.325,67.238,72.871,67.397,72.613,78.588,72.659,68.083,73.508,81.476,84.593,90.210,90.288,87.575,87.433,61.232,61.416,51.755,51.856,24.108,24.872,30.370,37.354,24.308,22.495,49.253,20.219,57.566,42.198,41.697,27.707,35.337,23.979,23.844,13.206,-0.001,-0.002,-0.108,0.031,-0.073,-0.043,-0.064,301.234,291.864,8.538,15.654,25.177,29.595,21.126,48.160,52.212,198.435,221.634,58.646,60.663,173.750,174.041,276.268,13.200,19.800,26.800,31.700,21.800,48.500,53.900,
2021/03/29 13:40:57,3003.152,18.741,14.060,4.681,5.103,16.637,328.343,141.890,141.806,302.869,308.466,250.673,262.201,197.965,185.531,158.853,38.417,55.553,59.704,49.309,52.287,57.492,57.207,53.083,53.038,52.325,67.238,72.810,67.397,72.613,78.588,72.659,68.083,73.508,81.476,84.593,90.210,90.288,87.510,87.433,61.298,61.477,51.755,51.856,22.744,23.779,29.888,37.263,24.308,22.313,49.709,20.401,57.475,42.381,41.606,27.707,35.337,23.979,23.662,13.206,0.008,0.015,-0.092,0.037,-0.068,-0.022,-0.064,301.336,292.041,8.538,15.654,25.177,29.595,21.126,48.160,52.212,198.435,221.634,58.646,60.663,173.750,174.041,276.268,13.200,19.800,26.800,31.700,21.800,48.500,53.900,
2021/03/29 13:40:58,3003.191,18.741,14.064,4.677,5.103,16.637,328.343,141.890,141.806,302.869,308.466,250.673,262.201,197.965,185.531,158.853,38.417,55.619,59.628,49.284,52.330,57.492,57.207,53.083,53.099,52.325,67.238,72.810,67.330,72.537,78.565,72.659,68.058,73.508,81.453,84.593,90.210,90.229,87.575,87.433,61.298,61.477,51.755,51.856,24.199,25.328,30.659,36.899,25.036,22.951,49.618,20.310,57.385,42.198,41.333,27.525,35.246,23.979,23.753,13.206,0.006,0.004,-0.092,0.029,-0.080,-0.035,-0.064,301.426,292.393,11.031,7.060,23.085,30.706,21.844,48.270,52.417,202.380,217.519,59.547,52.010,173.428,173.935,277.234,15.500,14.300,25.700,32.900,22.800,48.700,54.000,
2021/03/29 13:40:59,3003.213,18.923,14.228,4.695,5.103,16.637,328.570,141.890,141.806,302.869,308.466,250.908,262.201,197.965,185.531,158.853,38.417,55.553,59.704,49.309,52.263,57.492,57.207,53.083,53.099,52.325,67.172,72.871,67.397,72.613,78.565,72.659,68.058,73.508,81.388,84.593,90.210,90.288,87.510,87.492,61.298,61.477,51.755,51.856,22.471,23.324,29.213,36.716,24.399,23.133,49.436,20.310,57.385,42.198,41.606,27.616,35.337,23.979,23.935,13.206,0.005,0.006,-0.089,0.027,-0.080,-0.039,-0.064,301.528,292.687,11.031,7.060,23.085,30.706,21.844,48.270,52.417,202.380,217.519,59.547,52.010,173.428,173.935,277.234,15.500,14.300,25.700,32.900,22.800,48.700,54.000,
2021/03/29 13:41:00,3003.084,18.377,13.699,4.678,5.066,16.637,328.570,141.639,141.806,302.869,308.693,250.908,262.436,197.965,185.531,158.853,38.417,55.553,59.650,49.309,52.287,57.492,57.207,53.083,53.099,52.347,67.238,72.832,67.397,72.560,78.588,72.659,68.083,73.508,81.476,84.593,90.210,90.250,87.510,87.455,61.298,61.499,51.755,51.802,23.199,24.690,29.888,36.625,24.945,22.769,49.253,20.310,57.566,42.381,41.242,27.433,35.246,23.979,23.753,13.115,0.007,-0.001,-0.091,0.021,-0.085,-0.045,-0.064,301.579,292.863,11.031,7.060,23.085,30.706,21.844,48.270,52.417,202.380,217.519,59.547,52.010,173.428,173.935,277.234,15.500,14.300,25.700,32.900,22.800,48.700,54.000,
2021/03/29 13:41:01,3002.938,18.559,13.858,4.701,5.066,16.637,328.343,141.639,141.554,302.869,308.466,250.908,262.436,198.216,185.782,158.853,38.417,55.553,59.628,49.284,52.287,57.553,57.207,53.083,53.099,52.325,67.238,72.810,67.330,72.613,78.588,72.659,68.149,73.508,81.476,84.593,90.210,90.288,87.510,87.433,61.298,61.477,51.755,51.780,22.107,24.508,29.695,36.990,24.581,22.495,49.345,20.310,57.203,42.107,41.424,27.433,35.155,23.888,23.571,13.115,-0.003,-0.016,-0.101,0.008,-0.091,-0.059,-0.064,301.668,293.098,11.031,7.060,23.085,30.706,21.844,48.270,52.417,202.380,217.519,59.547,52.010,173.428,173.935,277.234,15.500,14.300,25.700,32.900,22.800,48.700,54.000,
2021/03/29 13:41:02,3003.034,18.013,13.299,4.715,5.066,16.637,328.570,141.639,141.554,302.869,308.466,250.908,262.436,197.965,185.782,159.105,38.417,55.553,59.726,49.309,52.354,57.492,57.207,53.083,53.099,52.423,67.238,72.832,67.397,72.635,78.588,72.659,68.083,73.508,81.476,84.593,90.210,90.310,87.510,87.514,61.298,61.499,51.755,51.878,22.471,26.239,30.370,36.079,24.854,23.406,49.071,20.128,57.385,42.107,41.515,27.616,35.246,23.888,23.753,13.115,-0.005,-0.023,-0.108,0.005,-0.099,-0.062,-0.064,301.681,293.392,11.031,7.060,23.085,30.706,21.844,48.270,52.417,202.380,217.519,59.547,52.010,173.428,173.935,277.234,15.500,14.300,25.700,32.900,22.800,48.700,54.000,
2021/03/29 13:41:03,3003.095,18.377,13.652,4.725,5.103,16.637,328.797,141.639,141.554,302.869,308.466,251.143,262.436,198.216,185.782,158.853,38.417,55.553,59.628,49.309,52.330,57.492,57.268,53.083,53.099,52.325,67.238,72.810,67.397,72.537,78.565,72.659,68.058,73.508,81.453,84.593,90.210,90.229,87.510,87.433,61.298,61.477,51.755,51.780,23.472,21.957,30.081,36.808,23.853,22.860,49.071,20.219,57.112,42.107,41.242,27.433,35.155,23.888,23.571,13.115,-0.002,0.002,-0.096,0.025,-0.066,-0.046,-0.064,301.706,293.568,11.031,7.060,23.085,30.706,21.844,48.270,52.417,202.380,217.519,59.547,52.010,173.428,173.935,277.234,15.500,14.300,25.700,32.900,22.800,48.700,54.000,
2021/03/29 13:41:04,3003.034,18.741,14.041,4.700,5.103,16.637,328.797,141.639,141.554,302.869,308.693,251.143,262.436,198.216,185.782,159.105,38.417,55.553,59.726,49.284,52.354,57.553,57.268,53.083,53.038,52.423,67.238,72.893,67.397,72.635,78.588,72.735,68.083,73.508,81.476,84.593,90.210,90.310,87.510,87.514,61.365,61.575,51.755,51.878,22.380,23.597,28.828,35.714,24.308,22.313,48.889,20.219,57.294,42.107,41.424,27.525,35.246,23.979,23.662,13.115,-0.003,0.003,-0.099,0.020,-0.074,-0.031,-0.064,301.771,293.926,14.029,13.345,21.966,31.144,22.637,48.380,51.650,210.403,234.762,64.952,54.013,176.708,173.830,277.565,17.500,17.300,24.100,32.800,23.500,48.700,53.300,
2021/03/29 13:41:05,3002.848,18.559,13.857,4.702,5.103,16.637,328.797,141.639,141.554,302.869,308.466,251.143,262.436,198.216,185.782,159.105,38.417,55.553,59.704,49.309,52.354,57.492,57.207,53.083,53.038,52.325,67.172,72.871,67.397,72.613,78.588,72.659,68.083,73.508,81.476,84.593,90.210,90.229,87.510,87.433,61.298,61.477,51.755,51.780,23.563,24.690,30.852,36.716,24.308,23.679,48.525,20.219,57.475,42.198,41.697,27.525,35.246,23.979,23.662,13.024,-0.004,-0.001,-0.101,0.017,-0.078,-0.046,-0.064,301.770,294.097,14.029,13.345,21.966,31.144,22.637,48.380,51.650,210.403,234.762,64.952,54.013,176.708,173.830,277.565,17.500,17.300,24.100,32.800,23.500,48.700,53.300,
2021/03/29 13:41:06,3002.708,18.559,13.847,4.712,5.103,16.637,328.797,141.387,141.554,302.869,308.466,251.143,262.671,198.216,185.782,159.105,38.417,55.553,59.628,49.309,52.354,57.553,57.207,53.083,53.099,52.325,67.238,72.810,67.397,72.537,78.588,72.735,68.083,73.508,81.476,84.593,90.210,90.229,87.510,87.374,61.365,61.416,51.755,51.780,22.289,24.326,29.888,37.263,24.672,22.313,48.889,20.036,57.294,42.016,41.515,27.525,35.155,23.888,23.571,13.024,-0.002,-0.004,-0.104,0.034,-0.086,-0.051,-0.064,301.795,294.337,14.029,13.345,21.966,31.144,22.637,48.380,51.650,210.403,234.762,64.952,54.013,176.708,173.830,277.565,17.500,17.300,24.100,32.800,23.500,48.700,53.300,
2021/03/29 13:41:07,3002.613,18.195,13.495,4.700,5.066,16.637,328.797,141.387,141.324,302.869,308.713,251.143,262.691,198.216,186.055,159.105,38.443,55.577,59.726,49.379,52.330,57.492,57.207,53.083,53.038,52.347,67.263,72.893,67.421,72.635,78.565,72.659,68.058,73.508,81.453,84.593,90.234,90.310,87.534,87.455,61.323,61.575,51.779,51.802,22.562,25.419,30.563,36.716,23.762,22.495,49.345,20.401,57.385,42.107,41.333,27.525,35.246,23.979,23.662,13.024,0.001,-0.013,-0.106,0.033,-0.096,-0.057,-0.064,301.846,294.567,15.911,15.565,23.167,31.026,20.697,48.624,52.082,182.161,242.447,62.771,48.397,174.455,173.387,276.948,19.300,18.000,25.400,32.900,21.800,48.900,53.800,
2021/03/29 13:41:08,3002.641,18.559,13.871,4.688,5.103,16.637,329.025,141.387,141.302,302.869,308.693,251.143,262.671,198.216,186.034,159.105,38.417,55.619,59.590,49.379,52.354,57.492,57.268,53.083,53.038,52.423,67.238,72.832,67.397,72.560,78.588,72.659,68.083,73.508,81.476,84.593,90.210,90.310,87.575,87.455,61.365,61.499,51.755,51.878,22.744,22.959,28.346,37.172,24.035,22.131,48.889,20.128,57.294,42.198,41.333,27.525,35.064,23.888,23.480,12.933,0.005,-0.016,-0.103,0.027,-0.100,-0.061,-0.064,301.834,294.807,15.911,15.565,23.167,31.026,20.697,48.624,52.082,182.161,242.447,62.771,48.397,174.455,173.387,276.948,19.300,18.000,25.400,32.900,21.800,48.900,53.800,
2021/03/29 13:41:09,3002.534,18.559,13.824,4.735,5.103,16.637,329.025,141.136,141.302,302.869,308.693,251.378,262.671,198.216,186.034,159.105,38.417,55.553,59.568,49.379,52.330,57.492,57.185,53.083,53.099,52.325,67.238,72.810,67.397,72.613,78.565,72.659,68.058,73.508,81.453,84.593,90.275,90.229,87.510,87.374,61.365,61.477,51.755,51.780,24.108,23.597,30.659,35.805,24.763,22.769,49.253,20.401,57.475,42.016,41.333,27.525,35.064,23.888,23.662,13.024,0.010,-0.010,-0.097,0.029,-0.091,-0.056,-0.064,301.859,294.983,15.911,15.565,23.167,31.026,20.697,48.624,52.082,182.161,242.447,62.771,48.397,174.455,173.387,276.948,19.300,18.000,25.400,32.900,21.800,48.900,53.800,
2021/03/29 13:41:10,3002.410,19.287,14.561,4.725,5.103,16.637,329.025,141.136,141.302,302.869,308.693,251.378,262.671,198.468,186.034,159.105,38.417,55.643,59.628,49.448,52.354,57.553,57.207,53.083,53.038,52.401,67.263,72.871,67.354,72.613,78.588,72.659,68.083,73.508,81.476,84.593,90.234,90.288,87.599,87.433,61.389,61.553,51.779,51.856,21.834,22.868,30.852,36.534,23.489,22.769,48.798,19.854,57.385,42.198,41.424,27.433,35.155,23.888,23.662,13.024,0.009,-0.008,-0.098,0.027,-0.083,-0.060,-0.064,301.846,295.270,15.911,15.565,23.167,31.026,20.697,48.624,52.082,182.161,242.447,62.771,48.397,174.455,173.387,276.948,19.300,18.000,25.400,32.900,21.800,48.900,53.800,
2021/03/29 13:41:11,3002.135,19.105,14.379,4.726,5.103,16.637,329.025,141.136,141.302,302.869,308.693,251.378,262.671,198.216,186.034,159.105,38.417,55.553,59.628,49.448,52.354,57.492,57.207,53.083,53.099,52.401,67.238,72.810,67.397,72.613,78.588,72.659,68.083,73.508,81.476,84.593,90.210,90.288,87.575,87.433,61.365,61.553,51.755,51.856,22.471,23.141,29.310,36.990,23.853,22.860,48.980,19.945,57.475,42.198,41.606,27.616,35.064,23.888,23.480,13.024,-0.001,-0.029,-0.110,0.014,-0.097,-0.066,-0.064,301.846,295.504,15.911,15.565,23.167,31.026,20.697,48.624,52.082,182.161,242.447,62.771,48.397,174.455,173.387,276.948,19.300,18.000,25.400,32.900,21.800,48.900,53.800,
2021/03/29 13:41:12,3001.720,18.923,14.213,4.709,5.103,16.637,329.252,141.136,141.302,302.869,308.466,251.378,262.671,198.216,186.034,159.105,38.417,55.553,59.568,49.353,52.330,57.492,57.131,53.083,53.038,52.325,67.238,72.810,67.397,72.537,78.500,72.599,68.058,73.508,81.453,84.593,90.210,90.229,87.575,87.433,61.365,61.477,51.755,51.780,21.834,23.597,29.406,35.441,25.127,23.679,49.253,20.674,57.385,42.289,41.788,27.889,35.155,23.979,23.753,13.024,0.007,-0.017,-0.105,0.023,-0.086,-0.053,-0.064,301.820,295.678,15.911,15.565,23.167,31.026,20.697,48.624,52.082,182.161,242.447,62.771,48.397,174.455,173.387,276.948,19.300,18.000,25.400,32.900,21.800,48.900,53.800,
2021/03/29 13:41:13,3001.512,18.195,13.502,4.693,5.103,16.637,329.252,140.885,141.302,302.869,308.693,251.378,262.671,198.216,186.034,159.357,38.417,55.577,59.568,49.353,52.354,57.492,57.131,53.083,53.038,52.325,67.263,72.750,67.421,72.537,78.588,72.599,68.083,73.508,81.411,84.593,90.299,90.229,87.599,87.433,61.389,61.477,51.779,51.780,22.926,22.139,29.985,36.352,24.490,23.315,49.618,20.219,57.475,42.198,41.515,27.616,35.064,23.979,23.571,12.933,0.013,-0.014,-0.102,0.032,-0.084,-0.048,-0.064,301.782,295.970,13.300,13.014,24.359,29.207,20.697,48.380,51.650,189.958,226.245,57.745,57.017,174.455,173.830,276.671,18.000,14.500,26.400,30.800,21.600,48.800,53.300,
2021/03/29 13:41:14,3001.619,17.649,12.941,4.708,5.103,16.637,329.252,140.885,141.051,302.869,308.693,251.378,262.906,198.468,186.285,159.105,38.417,55.553,59.628,49.309,52.354,57.522,57.131,53.113,53.128,52.325,67.238,72.810,67.397,72.537,78.524,72.689,68.083,73.537,81.476,84.622,90.275,90.229,87.575,87.433,61.365,61.477,51.755,51.780,23.472,24.417,30.274,36.170,24.126,22.587,49.345,20.401,57.112,42.289,41.151,27.525,34.973,23.888,23.480,12.933,0.008,-0.016,-0.106,0.027,-0.088,-0.055,-0.064,301.795,296.150,13.300,13.014,24.359,29.207,20.697,48.380,51.650,189.958,226.245,57.745,57.017,174.455,173.830,276.671,18.000,14.500,26.400,30.800,21.600,48.800,53.300,
2021/03/29 13:41:15,3001.568,18.195,13.476,4.719,5.103,16.637,329.252,140.885,141.051,302.869,308.693,251.378,262.906,198.468,186.285,159.105,38.417,55.553,59.628,49.309,52.354,57.522,57.131,53.113,53.128,52.325,67.238,72.810,67.397,72.537,78.524,72.689,68.083,73.537,81.476,84.622,90.275,90.229,87.575,87.433,61.365,61.477,51.755,51.780,23.472,24.417,30.274,36.170,24.126,22.587,49.345,20.401,57.112,42.289,41.151,27.525,34.973,23.888,23.480,12.933,0.008,-0.016,-0.106,0.027,-0.088,-0.055,-0.064,301.807,296.378,13.300,13.014,24.359,29.207,20.697,48.380,51.650,189.958,226.245,57.745,57.017,174.455,173.830,276.671,18.000,14.500,26.400,30.800,21.600,48.800,53.300,
2021/03/29 13:41:16,3001.546,18.377,13.655,4.722,5.103,16.637,329.479,140.885,141.072,302.869,308.713,251.613,262.927,198.468,186.307,159.357,38.443,55.553,59.628,49.309,52.263,57.492,57.131,53.083,53.038,52.325,67.238,72.810,67.397,72.537,78.500,72.599,68.058,73.508,81.453,84.593,90.210,90.288,87.575,87.433,61.365,61.477,51.755,51.780,24.199,26.330,29.503,35.441,24.490,23.224,49.709,20.492,57.385,42.198,41.697,27.707,35.064,23.888,23.571,12.933,0.007,-0.002,-0.103,0.024,-0.070,-0.054,-0.064,301.808,296.552,13.300,13.014,24.359,29.207,20.697,48.380,51.650,189.958,226.245,57.745,57.017,174.455,173.830,276.671,18.000,14.500,26.400,30.800,21.600,48.800,53.300,
2021/03/29 13:41:17,3001.568,18.377,13.653,4.724,5.103,16.637,329.479,140.885,141.051,302.869,308.693,251.613,262.906,198.468,186.285,159.357,38.417,55.643,59.650,49.309,52.354,57.492,57.131,53.083,53.038,52.347,67.263,72.832,67.421,72.560,78.524,72.599,68.083,73.432,81.476,84.593,90.299,90.250,87.534,87.455,61.389,61.499,51.779,51.802,22.926,25.601,29.985,37.172,24.308,23.406,49.162,20.492,57.385,42.198,41.515,27.525,35.064,23.888,23.753,12.933,0.010,0.008,-0.097,0.029,-0.062,-0.028,-0.064,301.820,296.785,11.406,3.500,20.259,29.144,22.111,49.495,52.322,205.442,233.130,63.308,54.074,178.186,173.737,276.364,17.200,10.400,22.700,30.800,23.000,49.700,54.000,
2021/03/29 13:41:18,3001.776,18.923,14.249,4.674,5.066,16.637,329.479,140.885,141.051,303.096,308.693,251.613,262.906,198.468,186.285,159.357,38.417,55.553,59.650,49.284,52.354,57.492,57.109,53.083,53.038,52.423,67.238,72.832,67.330,72.560,78.524,72.599,68.083,73.508,81.476,84.534,90.210,90.250,87.510,87.455,61.365,61.575,51.755,51.802,21.834,25.692,29.985,36.443,24.399,22.587,49.071,20.583,56.930,42.016,41.333,27.525,35.064,23.979,23.662,13.024,0.005,-0.002,-0.099,0.029,-0.076,-0.028,-0.064,301.896,297.028,11.406,3.500,20.259,29.144,22.111,49.495,52.322,205.442,233.130,63.308,54.074,178.186,173.737,276.364,17.200,10.400,22.700,30.800,23.000,49.700,54.000,
2021/03/29 13:41:19,3001.939,18.559,13.876,4.683,5.103,16.663,329.479,140.633,140.799,302.869,308.693,251.613,262.906,198.468,186.285,159.357,38.417,55.577,59.650,49.284,52.354,57.553,57.071,53.083,53.038,52.423,67.263,72.832,67.354,72.635,78.524,72.599,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,61.389,61.499,51.779,51.802,24.017,23.233,28.924,36.808,24.126,23.497,49.436,20.036,57.112,42.107,41.424,27.525,35.064,23.979,23.844,13.024,0.003,0.004,-0.099,0.029,-0.077,-0.032,-0.064,301.954,297.198,11.406,3.500,20.259,29.144,22.111,49.495,52.322,205.442,233.130,63.308,54.074,178.186,173.737,276.364,17.200,10.400,22.700,30.800,23.000,49.700,54.000,
2021/03/29 13:41:20,3001.967,19.287,14.610,4.676,5.103,16.637,329.707,140.633,140.799,302.869,308.693,251.613,262.906,198.468,186.285,159.608,38.417,55.553,59.628,49.284,52.354,57.553,57.131,53.083,53.038,52.325,67.238,72.810,67.397,72.613,78.459,72.599,68.083,73.508,81.476,84.593,90.210,90.229,87.510,87.433,61.365,61.553,51.755,51.856,25.746,25.601,30.177,37.172,23.944,22.860,48.980,20.219,57.294,42.016,41.424,27.525,35.064,23.979,23.753,13.024,0.002,0.001,-0.098,0.025,-0.081,-0.037,-0.064,302.024,297.426,11.406,3.500,20.259,29.144,22.111,49.495,52.322,205.442,233.130,63.308,54.074,178.186,173.737,276.364,17.200,10.400,22.700,30.800,23.000,49.700,54.000,
2021/03/29 13:41:21,3001.978,19.287,14.620,4.667,5.103,16.637,329.707,140.633,140.799,302.869,308.920,251.848,263.141,198.468,186.537,159.357,38.417,55.643,59.628,49.284,52.330,57.553,57.131,53.083,53.038,52.325,67.263,72.810,67.421,72.537,78.435,72.659,68.058,73.508,81.453,84.534,90.234,90.229,87.599,87.374,61.389,61.477,51.779,51.780,22.380,24.508,30.177,35.897,24.308,22.860,49.162,20.583,57.203,42.107,41.424,27.525,35.064,23.979,23.935,12.933,0.007,0.006,-0.090,0.031,-0.078,-0.034,-0.064,302.177,297.542,11.406,3.500,20.259,29.144,22.111,49.495,52.322,205.442,233.130,63.308,54.074,178.186,173.737,276.364,17.200,10.400,22.700,30.800,23.000,49.700,54.000,
2021/03/29 13:41:22,3001.989,19.833,15.137,4.695,5.103,16.663,329.726,140.633,140.799,303.096,308.693,251.848,263.141,198.468,186.537,159.630,38.417,55.553,59.650,49.309,52.354,57.553,57.131,53.083,53.038,52.347,67.238,72.832,67.397,72.560,78.524,72.659,68.083,73.508,81.476,84.593,90.210,90.250,87.510,87.395,61.365,61.499,51.755,51.802,24.199,24.326,30.177,37.263,25.127,23.315,48.798,20.036,57.294,42.381,41.515,27.707,35.155,24.070,24.026,13.024,0.006,0.005,-0.089,0.028,-0.080,-0.038,-0.064,302.381,297.775,11.406,3.500,20.259,29.144,22.111,49.495,52.322,205.442,233.130,63.308,54.074,178.186,173.737,276.364,17.200,10.400,22.700,30.800,23.000,49.700,54.000,
2021/03/29 13:41:23,3002.023,19.469,14.738,4.731,5.103,16.637,329.726,140.382,140.547,303.096,308.693,251.848,263.141,198.468,186.537,159.630,38.417,55.619,59.650,49.379,52.354,57.553,57.131,53.023,53.038,52.347,67.172,72.832,67.330,72.560,78.524,72.599,68.083,73.508,81.476,84.534,90.210,90.250,87.575,87.455,61.365,61.575,51.688,51.802,24.654,24.326,28.924,37.263,24.308,22.313,49.162,20.401,56.930,42.016,41.788,27.798,35.155,23.979,23.935,12.933,0.008,0.002,-0.089,0.022,-0.081,-0.043,-0.064,302.724,298.126,12.115,10.841,22.330,27.720,20.555,47.941,52.033,177.161,240.124,61.369,53.213,175.815,174.254,277.398,16.000,15.700,24.600,29.500,21.400,48.400,53.700,
2021/03/29 13:41:24,3002.023,19.469,14.738,4.731,5.103,16.637,329.726,140.382,140.547,303.096,308.693,251.848,263.141,198.468,186.537,159.630,38.417,55.619,59.650,49.379,52.354,57.553,57.131,53.023,53.038,52.347,67.172,72.832,67.330,72.560,78.524,72.599,68.083,73.508,81.476,84.534,90.210,90.250,87.575,87.455,61.365,61.575,51.688,51.802,24.654,24.326,28.924,37.263,24.308,22.313,49.162,20.401,56.930,42.016,41.788,27.798,35.155,23.979,23.935,12.933,0.008,0.002,-0.089,0.022,-0.081,-0.043,-0.064,302.724,298.126,12.115,10.841,22.330,27.720,20.555,47.941,52.033,177.161,240.124,61.369,53.213,175.815,174.254,277.398,16.000,15.700,24.600,29.500,21.400,48.400,53.700,
2021/03/29 13:41:25,3002.236,19.833,15.146,4.686,5.066,16.637,329.934,140.633,140.547,303.096,308.693,251.848,263.377,198.719,186.788,159.608,38.417,55.553,59.650,49.353,52.354,57.553,57.207,53.083,53.038,52.347,67.172,72.832,67.330,72.560,78.524,72.659,68.083,73.508,81.476,84.593,90.210,90.250,87.510,87.455,61.365,61.575,51.688,51.802,21.652,25.055,30.370,36.352,23.762,23.042,48.616,20.310,56.930,41.925,41.333,27.525,35.064,23.979,23.935,12.933,0.013,0.004,-0.088,0.023,-0.078,-0.037,-0.064,302.940,298.416,12.115,10.841,22.330,27.720,20.555,47.941,52.033,177.161,240.124,61.369,53.213,175.815,174.254,277.398,16.000,15.700,24.600,29.500,21.400,48.400,53.700,
2021/03/29 13:41:26,3002.208,20.378,15.685,4.694,5.103,16.637,329.934,140.382,140.547,303.096,308.693,251.848,263.141,198.468,186.537,159.608,38.417,55.553,59.704,49.448,52.354,57.553,57.207,53.083,53.038,52.401,67.172,72.810,67.330,72.613,78.588,72.599,68.083,73.508,81.476,84.593,90.210,90.229,87.510,87.433,61.365,61.613,51.755,51.856,21.834,23.779,30.467,38.083,23.944,22.495,48.434,20.310,57.021,42.107,41.515,27.616,35.064,23.979,23.935,12.933,0.011,-0.007,-0.093,0.022,-0.088,-0.043,-0.064,303.143,298.533,12.115,10.841,22.330,27.720,20.555,47.941,52.033,177.161,240.124,61.369,53.213,175.815,174.254,277.398,16.000,15.700,24.600,29.500,21.400,48.400,53.700,
2021/03/29 13:41:27,3002.360,20.560,15.853,4.708,5.103,16.637,329.934,140.382,140.547,303.096,308.920,252.083,263.377,198.719,186.788,159.608,38.417,55.553,59.650,49.423,52.354,57.553,57.207,53.083,53.038,52.347,67.238,72.832,67.397,72.635,78.588,72.599,68.083,73.508,81.411,84.534,90.146,90.310,87.510,87.455,61.431,61.575,51.688,51.878,24.472,26.786,28.346,37.445,25.036,21.403,48.707,19.945,57.021,42.198,40.969,27.433,35.064,23.888,23.753,12.842,0.003,-0.002,-0.098,0.017,-0.088,-0.051,-0.064,303.372,298.708,12.115,10.841,22.330,27.720,20.555,47.941,52.033,177.161,240.124,61.369,53.213,175.815,174.254,277.398,16.000,15.700,24.600,29.500,21.400,48.400,53.700,
2021/03/29 13:41:28,3002.360,21.288,16.565,4.723,5.103,16.637,329.953,140.382,140.296,303.096,308.920,252.083,263.377,198.719,186.788,159.630,38.417,55.553,59.650,49.517,52.354,57.629,57.268,53.083,53.038,52.423,67.172,72.893,67.330,72.635,78.588,72.599,68.083,73.508,81.476,84.593,90.210,90.250,87.510,87.455,61.431,61.635,51.688,51.802,22.471,22.686,28.635,37.354,25.219,21.767,48.525,19.763,57.203,42.289,41.333,27.616,35.246,23.979,23.753,12.842,-0.007,-0.002,-0.101,0.017,-0.078,-0.044,-0.064,303.689,298.882,14.214,16.134,23.020,32.311,20.168,47.533,52.172,187.275,230.786,56.517,56.359,172.593,174.325,277.711,16.700,21.500,26.100,35.100,21.000,48.000,53.900,
2021/03/29 13:41:29,3002.264,21.652,16.896,4.756,5.103,16.637,329.934,140.382,140.296,303.323,308.920,252.083,263.377,198.719,186.788,159.608,38.417,55.577,59.568,49.517,52.354,57.553,57.207,53.083,53.038,52.325,67.196,72.750,67.421,72.537,78.588,72.599,68.083,73.432,81.411,84.593,90.169,90.229,87.534,87.374,61.456,61.477,51.712,51.719,23.017,24.690,29.503,37.172,25.492,22.678,48.434,20.128,56.930,41.834,41.060,27.433,35.246,23.888,23.571,12.750,-0.006,0.001,-0.101,0.014,-0.076,-0.042,-0.064,303.929,299.121,14.214,16.134,23.020,32.311,20.168,47.533,52.172,187.275,230.786,56.517,56.359,172.593,174.325,277.711,16.700,21.500,26.100,35.100,21.000,48.000,53.900,
2021/03/29 13:41:30,3002.146,21.652,16.897,4.755,5.103,16.637,330.161,140.130,140.296,303.096,308.920,252.083,263.377,198.719,186.788,159.860,38.417,55.577,59.628,49.586,52.354,57.583,57.185,53.052,53.067,52.325,67.196,72.810,67.421,72.537,78.653,72.552,68.083,73.537,81.476,84.563,90.234,90.229,87.534,87.374,61.389,61.553,51.712,51.780,24.563,27.970,30.370,36.990,24.854,22.769,48.707,20.401,56.930,41.834,41.151,27.342,35.337,23.888,23.480,12.750,0.004,0.010,-0.092,0.025,-0.069,-0.025,-0.064,304.208,299.297,14.214,16.134,23.020,32.311,20.168,47.533,52.172,187.275,230.786,56.517,56.359,172.593,174.325,277.711,16.700,21.500,26.100,35.100,21.000,48.000,53.900,
2021/03/29 13:41:31,3002.276,21.106,16.368,4.738,5.103,16.637,330.161,140.130,140.296,303.096,308.920,252.083,263.612,198.719,186.788,159.608,38.487,55.577,59.568,49.586,52.354,57.553,57.207,53.083,53.038,52.325,67.196,72.810,67.421,72.537,78.588,72.523,68.083,73.432,81.476,84.534,90.234,90.229,87.534,87.433,61.389,61.553,51.779,51.780,26.565,26.239,30.852,38.903,25.401,22.131,48.707,20.492,57.112,42.107,40.969,27.433,35.519,23.888,23.753,12.750,0.002,0.002,-0.096,0.027,-0.076,-0.039,-0.064,304.537,299.470,14.214,16.134,23.020,32.311,20.168,47.533,52.172,187.275,230.786,56.517,56.359,172.593,174.325,277.711,16.700,21.500,26.100,35.100,21.000,48.000,53.900,
2021/03/29 13:41:32,3002.489,21.652,16.907,4.745,5.103,16.637,330.181,140.130,140.296,303.096,308.920,252.318,263.377,198.719,186.788,159.882,38.487,55.577,59.568,49.630,52.330,57.553,57.185,53.023,53.038,52.325,67.263,72.810,67.421,72.537,78.629,72.523,68.058,73.508,81.388,84.534,90.234,90.229,87.534,87.433,61.456,61.553,51.779,51.780,23.017,25.692,29.117,38.083,24.763,22.131,48.161,20.128,56.748,41.925,40.878,27.525,35.610,24.070,23.935,12.659,0.008,0.010,-0.094,0.045,-0.076,-0.043,-0.064,304.916,299.646,14.214,16.134,23.020,32.311,20.168,47.533,52.172,187.275,230.786,56.517,56.359,172.593,174.325,277.711,16.700,21.500,26.100,35.100,21.000,48.000,53.900,
2021/03/29 13:41:33,3002.489,21.834,17.095,4.739,5.103,16.637,330.161,139.879,140.296,303.323,308.920,252.318,263.612,198.719,186.788,159.608,38.417,55.643,59.650,49.656,52.354,57.553,57.207,53.083,53.038,52.423,67.263,72.832,67.421,72.560,78.653,72.523,68.083,73.508,81.476,84.593,90.234,90.250,87.599,87.455,61.456,61.635,51.712,51.802,22.289,24.508,31.238,37.172,24.308,23.588,48.252,20.492,57.021,41.560,41.060,27.342,35.610,23.979,23.844,12.659,0.004,-0.007,-0.103,0.037,-0.092,-0.053,-0.064,305.207,299.762,14.214,16.134,23.020,32.311,20.168,47.533,52.172,187.275,230.786,56.517,56.359,172.593,174.325,277.711,16.700,21.500,26.100,35.100,21.000,48.000,53.900,
2021/03/29 13:41:34,3002.388,23.290,18.544,4.745,5.103,16.637,330.161,139.879,140.296,303.323,308.920,252.318,263.612,198.719,186.788,159.860,38.417,55.577,59.628,49.700,52.354,57.553,57.207,53.083,53.099,52.325,67.263,72.810,67.421,72.537,78.653,72.523,68.083,73.508,81.476,84.534,90.234,90.229,87.534,87.433,61.456,61.613,51.712,51.780,24.199,26.512,28.828,36.079,24.672,22.951,48.434,20.219,57.021,41.560,40.969,27.251,35.610,23.979,23.844,12.568,0.014,-0.005,-0.093,0.039,-0.090,-0.050,-0.064,305.574,300.054,16.862,13.494,25.074,31.791,19.848,47.785,51.936,202.306,258.024,56.880,57.460,169.256,174.958,276.523,20.100,17.700,27.300,34.500,21.100,48.100,53.700,
2021/03/29 13:41:35,3002.236,23.472,18.733,4.738,5.103,16.637,330.161,139.879,140.044,303.323,308.920,252.318,263.612,198.971,186.788,159.860,38.417,55.643,59.628,49.700,52.354,57.553,57.207,53.083,53.038,52.325,67.263,72.750,67.354,72.537,78.653,72.523,68.083,73.508,81.476,84.534,90.234,90.229,87.534,87.374,61.456,61.553,51.779,51.780,22.289,26.421,28.346,36.534,25.127,22.860,48.707,20.219,57.021,41.743,40.878,27.342,35.792,23.797,23.662,12.477,0.007,-0.015,-0.101,0.026,-0.096,-0.060,-0.064,305.986,300.174,16.862,13.494,25.074,31.791,19.848,47.785,51.936,202.306,258.024,56.880,57.460,169.256,174.958,276.523,20.100,17.700,27.300,34.500,21.100,48.100,53.700,
2021/03/29 13:41:36,3002.079,23.290,18.559,4.730,5.066,16.637,330.161,139.901,140.044,303.116,308.920,252.338,263.612,198.992,186.788,159.860,38.417,55.553,59.650,49.630,52.287,57.553,57.207,53.083,53.038,52.423,67.238,72.832,67.330,72.560,78.653,72.462,68.083,73.432,81.476,84.534,90.210,90.250,87.510,87.455,61.431,61.635,51.688,51.802,21.197,23.324,29.310,35.350,25.583,23.315,47.979,20.036,57.021,42.016,40.696,27.251,35.701,23.797,23.389,12.386,0.014,-0.017,-0.098,0.029,-0.088,-0.051,-0.064,306.245,300.343,16.862,13.494,25.074,31.791,19.848,47.785,51.936,202.306,258.024,56.880,57.460,169.256,174.958,276.523,20.100,17.700,27.300,34.500,21.100,48.100,53.700,
2021/03/29 13:41:37,3002.062,23.290,18.565,4.724,5.103,16.637,330.388,139.879,140.044,303.323,308.920,252.553,263.847,198.719,186.788,159.860,38.417,55.577,59.650,49.656,52.287,57.553,57.131,53.083,53.038,52.347,67.263,72.832,67.421,72.560,78.588,72.402,68.083,73.508,81.476,84.534,90.234,90.250,87.534,87.395,61.456,61.635,51.779,51.741,22.653,23.233,29.503,35.350,24.763,23.406,48.343,20.310,57.112,41.925,40.513,27.160,35.883,23.614,22.934,12.295,0.018,-0.003,-0.093,0.034,-0.077,-0.037,-0.064,306.662,300.633,15.219,15.780,20.488,28.803,23.502,47.420,51.594,187.172,232.985,62.059,52.334,179.269,173.340,276.119,17.700,19.200,22.800,31.100,24.500,47.800,53.200,
2021/03/29 13:41:38,3002.085,23.654,18.904,4.750,5.103,16.663,330.408,139.879,139.792,303.323,308.920,252.318,263.847,198.971,187.040,159.882,38.417,55.577,59.650,49.561,52.330,57.553,57.207,53.083,53.099,52.347,67.263,72.832,67.421,72.560,78.565,72.462,68.058,73.508,81.453,84.593,90.234,90.250,87.534,87.455,61.456,61.635,51.712,51.802,23.563,24.417,29.599,37.445,25.583,23.315,48.343,20.219,57.112,41.834,40.149,26.887,35.883,23.523,22.752,12.295,0.013,-0.003,-0.100,0.031,-0.076,-0.047,-0.064,307.054,300.806,15.219,15.780,20.488,28.803,23.502,47.420,51.594,187.172,232.985,62.059,52.334,179.269,173.340,276.119,17.700,19.200,22.800,31.100,24.500,47.800,53.200,
2021/03/29 13:41:39,3002.045,24.017,19.256,4.761,5.103,16.637,330.388,139.627,139.792,303.323,308.920,252.553,263.847,198.971,187.040,160.112,38.417,55.643,59.650,49.492,52.354,57.553,57.207,53.023,53.038,52.423,67.263,72.832,67.421,72.560,78.588,72.402,68.083,73.508,81.476,84.534,90.234,90.250,87.534,87.455,61.522,61.696,51.712,51.802,23.199,23.050,27.863,37.172,24.490,22.769,48.616,19.945,57.475,42.198,40.149,26.978,35.883,23.341,22.115,12.113,0.018,0.010,-0.096,0.037,-0.070,-0.039,-0.064,307.396,300.920,15.219,15.780,20.488,28.803,23.502,47.420,51.594,187.172,232.985,62.059,52.334,179.269,173.340,276.119,17.700,19.200,22.800,31.100,24.500,47.800,53.200,
2021/03/29 13:41:40,3001.950,24.199,19.452,4.747,5.103,16.637,330.616,139.627,139.792,303.323,308.920,252.553,263.847,198.971,187.291,160.112,38.417,55.577,59.650,49.448,52.354,57.553,57.131,53.083,53.038,52.347,67.263,72.832,67.421,72.560,78.588,72.402,68.083,73.508,81.476,84.593,90.234,90.250,87.599,87.455,61.522,61.635,51.779,51.802,23.017,24.690,29.310,35.988,25.765,23.315,48.070,20.128,57.203,41.743,40.058,26.704,35.975,23.158,21.933,12.022,0.004,-0.003,-0.109,0.021,-0.073,-0.057,-0.064,307.826,301.093,15.219,15.780,20.488,28.803,23.502,47.420,51.594,187.172,232.985,62.059,52.334,179.269,173.340,276.119,17.700,19.200,22.800,31.100,24.500,47.800,53.200,
2021/03/29 13:41:41,3001.855,24.381,19.642,4.739,5.103,16.637,330.616,139.627,139.792,303.550,308.920,252.553,263.847,198.971,187.040,160.112,38.417,55.643,59.726,49.423,52.354,57.553,57.207,53.083,53.099,52.423,67.196,72.893,67.354,72.635,78.588,72.462,68.083,73.508,81.476,84.593,90.234,90.310,87.599,87.455,61.522,61.772,51.779,51.802,22.835,25.419,29.695,35.988,25.947,24.408,48.161,20.492,57.203,41.834,39.876,26.522,36.066,23.067,21.751,11.931,0.011,0.020,-0.099,0.028,-0.050,-0.047,-0.064,308.231,301.320,15.219,15.780,20.488,28.803,23.502,47.420,51.594,187.172,232.985,62.059,52.334,179.269,173.340,276.119,17.700,19.200,22.800,31.100,24.500,47.800,53.200,
2021/03/29 13:41:42,3001.844,24.563,19.807,4.756,5.103,16.637,330.635,139.376,139.792,303.323,308.920,252.553,263.847,198.971,187.291,160.134,38.487,55.577,59.650,49.379,52.354,57.553,57.207,53.083,53.099,52.423,67.263,72.893,67.354,72.635,78.588,72.462,68.083,73.508,81.476,84.593,90.234,90.310,87.599,87.455,61.522,61.696,51.712,51.878,22.926,23.779,29.792,36.170,25.492,23.133,48.161,19.945,57.475,42.289,39.785,26.704,35.975,22.976,21.387,11.749,0.015,0.021,-0.089,0.040,-0.051,-0.033,-0.064,308.623,301.493,15.219,15.780,20.488,28.803,23.502,47.420,51.594,187.172,232.985,62.059,52.334,179.269,173.340,276.119,17.700,19.200,22.800,31.100,24.500,47.800,53.200,
2021/03/29 13:41:43,3001.821,25.473,20.731,4.742,5.103,16.637,330.616,139.627,139.541,303.323,308.920,252.553,264.082,198.971,187.291,160.112,38.417,55.577,59.628,49.379,52.287,57.553,57.207,53.083,53.038,52.401,67.263,72.810,67.421,72.613,78.524,72.402,68.083,73.508,81.411,84.534,90.234,90.229,87.599,87.433,61.522,61.674,51.712,51.780,21.379,23.597,29.213,35.714,24.763,23.862,48.161,19.854,57.566,42.381,39.785,26.887,35.883,22.976,21.114,11.749,0.013,0.017,-0.091,0.047,-0.060,-0.020,-0.064,309.033,301.728,14.452,15.416,22.792,31.461,21.439,46.956,51.971,198.560,230.528,58.821,61.317,176.524,174.010,276.852,19.200,19.000,25.000,33.400,22.700,47.300,53.700,
2021/03/29 13:41:44,3001.787,25.655,20.916,4.739,5.103,16.637,330.616,139.376,139.541,303.323,308.920,252.788,264.082,198.971,187.291,160.112,38.417,55.577,59.568,49.353,52.287,57.553,57.207,53.083,53.038,52.325,67.263,72.750,67.421,72.537,78.524,72.402,68.149,73.508,81.476,84.593,90.234,90.170,87.534,87.374,61.522,61.613,51.712,51.719,23.199,24.781,28.924,37.263,24.763,22.769,48.434,19.672,57.475,42.563,39.603,26.887,35.792,22.976,21.023,11.840,0.014,0.023,-0.086,0.046,-0.060,-0.011,-0.064,309.440,301.843,14.452,15.416,22.792,31.461,21.439,46.956,51.971,198.560,230.528,58.821,61.317,176.524,174.010,276.852,19.200,19.000,25.000,33.400,22.700,47.300,53.700,
2021/03/29 13:41:45,3001.737,25.291,20.543,4.748,5.103,16.637,330.843,139.376,139.541,303.323,308.920,252.788,264.082,198.971,187.291,160.112,38.417,55.577,59.568,49.353,52.354,57.553,57.207,53.083,53.099,52.325,67.263,72.810,67.421,72.537,78.524,72.402,68.149,73.508,81.476,84.593,90.234,90.229,87.599,87.374,61.522,61.674,51.712,51.780,26.383,27.150,29.985,36.716,25.401,23.770,48.343,19.945,57.657,42.472,39.603,26.704,35.792,22.794,20.932,11.749,0.010,0.015,-0.089,0.036,-0.070,-0.022,-0.064,309.863,302.066,14.452,15.416,22.792,31.461,21.439,46.956,51.971,198.560,230.528,58.821,61.317,176.524,174.010,276.852,19.200,19.000,25.000,33.400,22.700,47.300,53.700,
2021/03/29 13:41:46,3001.821,25.473,20.729,4.744,5.103,16.637,330.843,139.376,139.289,303.550,308.920,252.788,264.082,198.971,187.291,160.112,38.417,55.553,59.650,49.379,52.263,57.553,57.207,53.083,53.038,52.423,67.238,72.893,67.330,72.560,78.500,72.402,68.058,73.508,81.388,84.593,90.210,90.250,87.575,87.455,61.498,61.696,51.688,51.802,24.472,24.781,28.442,36.261,24.672,23.679,48.343,19.763,57.566,42.472,39.421,26.704,35.610,22.702,20.841,11.749,-0.001,0.002,-0.096,0.022,-0.083,-0.046,-0.064,310.280,302.234,14.452,15.416,22.792,31.461,21.439,46.956,51.971,198.560,230.528,58.821,61.317,176.524,174.010,276.852,19.200,19.000,25.000,33.400,22.700,47.300,53.700,
