Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:41:47,3001.967,26.019,21.299,4.720,5.103,16.637,330.843,139.124,139.541,303.550,309.147,253.023,264.317,199.222,187.543,160.364,38.417,55.643,59.628,49.309,52.330,57.553,57.207,53.083,53.038,52.401,67.263,72.810,67.421,72.537,78.435,72.402,68.125,73.508,81.453,84.593,90.234,90.229,87.599,87.433,61.522,61.674,51.712,51.780,23.290,23.870,28.538,37.719,25.310,22.951,47.888,19.399,57.748,42.745,39.512,26.795,35.701,22.702,20.932,11.840,0.001,0.003,-0.094,0.023,-0.080,-0.043,-0.064,310.754,302.473,10.582,7.382,20.776,30.622,20.512,47.237,52.321,210.685,241.699,55.392,53.766,178.044,175.629,275.264,18.900,18.700,23.600,32.900,22.200,47.700,54.100,
2021/03/29 13:41:48,3001.860,26.383,21.686,4.697,5.103,16.637,330.843,139.124,139.562,303.323,309.167,252.788,264.338,198.971,187.565,160.364,38.443,55.577,59.650,49.284,52.354,57.553,57.207,53.083,53.099,52.423,67.263,72.832,67.421,72.635,78.459,72.402,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,61.588,61.772,51.712,51.802,23.654,24.144,29.503,37.172,24.854,23.315,47.888,19.308,57.748,42.654,39.512,26.795,35.610,22.702,20.841,11.840,0.005,0.001,-0.090,0.026,-0.083,-0.042,-0.064,311.216,302.750,10.582,7.382,20.776,30.622,20.512,47.237,52.321,210.685,241.699,55.392,53.766,178.044,175.629,275.264,18.900,18.700,23.600,32.900,22.200,47.700,54.100,
2021/03/29 13:41:49,3002.051,26.383,21.664,4.719,5.103,16.637,330.843,139.124,139.541,303.550,309.147,253.023,264.317,198.971,187.543,160.364,38.417,55.553,59.650,49.309,52.287,57.553,57.207,53.083,53.038,52.423,67.172,72.832,67.397,72.635,78.459,72.402,68.083,73.508,81.476,84.593,90.210,90.310,87.510,87.455,61.564,61.772,51.688,51.802,25.382,30.794,29.888,37.901,25.674,23.133,47.706,19.672,57.839,42.745,39.512,26.887,35.519,22.611,20.750,11.840,0.009,0.007,-0.089,0.025,-0.079,-0.042,-0.064,311.690,302.875,10.582,7.382,20.776,30.622,20.512,47.237,52.321,210.685,241.699,55.392,53.766,178.044,175.629,275.264,18.900,18.700,23.600,32.900,22.200,47.700,54.100,
2021/03/29 13:41:50,3002.253,27.111,22.389,4.721,5.103,16.637,330.843,138.873,139.289,303.550,309.374,253.023,264.552,198.971,187.543,160.364,38.417,55.619,59.650,49.379,52.330,57.583,57.131,53.113,53.128,52.423,67.238,72.832,67.330,72.635,78.435,72.431,68.058,73.537,81.388,84.622,90.210,90.250,87.510,87.455,61.564,61.772,51.622,51.802,22.926,24.326,28.731,35.988,25.674,23.588,47.888,19.217,58.021,42.745,39.512,26.887,35.610,22.702,20.841,11.840,0.009,0.005,-0.090,0.021,-0.080,-0.040,-0.064,312.696,303.209,10.582,7.382,20.776,30.622,20.512,47.237,52.321,210.685,241.699,55.392,53.766,178.044,175.629,275.264,18.900,18.700,23.600,32.900,22.200,47.700,54.100,
2021/03/29 13:41:51,3002.253,27.111,22.389,4.721,5.103,16.637,330.843,138.873,139.289,303.550,309.374,253.023,264.552,198.971,187.543,160.364,38.417,55.619,59.650,49.379,52.330,57.583,57.131,53.113,53.128,52.423,67.238,72.832,67.330,72.635,78.435,72.431,68.058,73.537,81.388,84.622,90.210,90.250,87.510,87.455,61.564,61.772,51.622,51.802,22.926,24.326,28.731,35.988,25.674,23.588,47.888,19.217,58.021,42.745,39.512,26.887,35.610,22.702,20.841,11.840,0.009,0.005,-0.090,0.021,-0.080,-0.040,-0.064,312.696,303.209,10.582,7.382,20.776,30.622,20.512,47.237,52.321,210.685,241.699,55.392,53.766,178.044,175.629,275.264,18.900,18.700,23.600,32.900,22.200,47.700,54.100,
2021/03/29 13:41:52,3002.573,26.747,21.984,4.762,5.103,16.663,331.070,138.873,139.289,303.550,309.147,253.023,264.552,198.971,187.543,160.615,38.417,55.553,59.650,49.379,52.287,57.492,57.071,53.083,53.038,52.423,67.238,72.832,67.330,72.635,78.524,72.402,68.149,73.508,81.476,84.534,90.146,90.250,87.510,87.455,61.564,61.772,51.688,51.802,23.199,26.057,29.310,36.899,25.036,23.862,47.979,19.399,58.112,42.836,39.967,27.069,35.610,22.794,21.023,12.022,0.006,0.008,-0.093,0.027,-0.075,-0.047,-0.064,313.196,303.444,10.582,7.382,20.776,30.622,20.512,47.237,52.321,210.685,241.699,55.392,53.766,178.044,175.629,275.264,18.900,18.700,23.600,32.900,22.200,47.700,54.100,
2021/03/29 13:41:53,3002.871,27.656,22.878,4.778,5.103,16.637,331.070,138.873,139.037,303.550,309.147,253.258,264.552,198.971,187.543,160.364,38.417,55.643,59.568,49.379,52.354,57.522,57.071,53.113,53.067,52.325,67.263,72.810,67.354,72.537,78.459,72.431,68.083,73.537,81.476,84.622,90.234,90.229,87.534,87.433,61.588,61.750,51.646,51.719,22.835,23.779,28.056,37.719,24.399,22.678,48.252,19.217,57.930,42.836,39.694,26.887,35.792,22.976,21.296,12.204,0.007,0.008,-0.092,0.028,-0.068,-0.027,-0.064,313.739,303.678,11.540,8.981,19.948,28.878,22.500,47.475,52.479,205.677,232.237,62.536,55.154,180.255,173.833,275.906,16.400,13.600,22.800,30.600,23.400,47.900,54.200,
2021/03/29 13:41:54,3003.067,28.566,23.790,4.776,5.103,16.637,331.070,138.873,139.037,303.777,309.374,253.258,264.788,199.222,187.794,160.615,38.417,55.643,59.650,49.379,52.354,57.492,57.071,53.083,53.038,52.423,67.196,72.893,67.354,72.635,78.459,72.326,68.149,73.508,81.476,84.593,90.234,90.250,87.534,87.455,61.655,61.832,51.712,51.802,23.563,28.243,28.924,36.534,24.672,23.862,48.343,19.126,57.930,42.836,40.240,27.251,36.339,23.523,22.206,12.659,0.002,0.013,-0.092,0.023,-0.068,-0.026,-0.064,314.746,304.017,11.540,8.981,19.948,28.878,22.500,47.475,52.479,205.677,232.237,62.536,55.154,180.255,173.833,275.906,16.400,13.600,22.800,30.600,23.400,47.900,54.200,
2021/03/29 13:41:55,3003.101,28.930,24.160,4.770,5.103,16.663,331.317,138.621,139.037,303.777,309.374,253.258,264.788,199.222,187.794,160.637,38.487,55.577,59.568,49.379,52.354,57.492,56.995,53.083,53.038,52.325,67.263,72.750,67.354,72.537,78.459,72.326,68.149,73.508,81.476,84.593,90.234,90.229,87.534,87.433,61.655,61.750,51.646,51.719,24.199,24.781,29.310,36.079,24.217,22.769,48.434,19.308,57.748,42.836,40.331,27.251,36.521,23.797,22.570,12.842,0.013,0.025,-0.084,0.045,-0.064,-0.025,-0.064,315.289,304.246,11.540,8.981,19.948,28.878,22.500,47.475,52.479,205.677,232.237,62.536,55.154,180.255,173.833,275.906,16.400,13.600,22.800,30.600,23.400,47.900,54.200,
2021/03/29 13:41:56,3003.101,28.930,24.160,4.770,5.103,16.663,331.317,138.621,139.037,303.777,309.374,253.258,264.788,199.222,187.794,160.637,38.487,55.577,59.568,49.379,52.354,57.492,56.995,53.083,53.038,52.325,67.263,72.750,67.354,72.537,78.459,72.326,68.149,73.508,81.476,84.593,90.234,90.229,87.534,87.433,61.655,61.750,51.646,51.719,24.199,24.781,29.310,36.079,24.217,22.769,48.434,19.308,57.748,42.836,40.331,27.251,36.521,23.797,22.570,12.842,0.013,0.025,-0.084,0.045,-0.064,-0.025,-0.064,315.289,304.246,11.540,8.981,19.948,28.878,22.500,47.475,52.479,205.677,232.237,62.536,55.154,180.255,173.833,275.906,16.400,13.600,22.800,30.600,23.400,47.900,54.200,
2021/03/29 13:41:57,3003.011,29.658,24.903,4.755,5.103,16.637,331.317,138.621,139.037,303.777,309.374,253.258,265.023,199.222,187.794,160.637,38.417,55.577,59.568,49.309,52.287,57.492,56.995,53.083,53.038,52.325,67.263,72.750,67.354,72.537,78.459,72.326,68.149,73.508,81.476,84.593,90.234,90.229,87.534,87.374,61.655,61.810,51.712,51.719,23.745,24.326,29.213,35.532,25.036,23.406,48.070,18.944,57.475,42.745,40.331,27.342,36.612,23.888,22.752,12.933,0.016,0.018,-0.087,0.054,-0.075,-0.031,-0.064,315.866,304.479,11.540,8.981,19.948,28.878,22.500,47.475,52.479,205.677,232.237,62.536,55.154,180.255,173.833,275.906,16.400,13.600,22.800,30.600,23.400,47.900,54.200,
2021/03/29 13:41:58,3002.815,29.840,25.076,4.764,5.103,16.637,331.298,138.621,138.786,303.777,309.374,253.493,265.023,199.222,187.794,160.615,38.487,55.577,59.568,49.379,52.287,57.492,56.995,53.083,53.038,52.325,67.263,72.750,67.421,72.537,78.394,72.402,68.083,73.508,81.476,84.593,90.234,90.229,87.534,87.374,61.655,61.810,51.712,51.719,23.836,22.959,29.213,36.352,23.671,23.588,48.525,19.035,57.566,42.654,40.513,27.433,36.339,23.888,23.298,13.024,0.008,-0.006,-0.096,0.034,-0.091,-0.051,-0.064,316.366,304.651,15.028,11.054,21.745,31.247,21.423,48.349,52.429,196.626,228.668,56.821,54.377,177.325,174.183,275.363,17.300,13.600,24.300,32.700,22.300,48.700,54.000,
2021/03/29 13:41:59,3002.657,30.386,25.626,4.760,5.103,16.663,331.317,138.621,138.786,303.777,309.602,253.493,265.023,199.222,187.794,160.637,38.417,55.577,59.568,49.309,52.354,57.492,56.995,53.083,53.038,52.325,67.263,72.750,67.354,72.537,78.394,72.326,68.083,73.432,81.476,84.593,90.234,90.229,87.534,87.374,61.721,61.810,51.712,51.719,23.926,24.599,27.671,36.261,24.763,23.862,48.889,19.217,57.385,42.654,40.513,27.433,36.430,23.888,23.571,13.115,0.018,-0.002,-0.089,0.037,-0.077,-0.049,-0.064,316.942,304.989,15.028,11.054,21.745,31.247,21.423,48.349,52.429,196.626,228.668,56.821,54.377,177.325,174.183,275.363,17.300,13.600,24.300,32.700,22.300,48.700,54.000,
2021/03/29 13:42:00,3002.304,30.022,25.255,4.767,5.103,16.637,331.525,138.643,138.786,303.797,309.374,253.513,265.258,199.495,188.046,160.867,38.487,55.643,59.628,49.309,52.354,57.553,56.995,53.083,53.038,52.325,67.263,72.810,67.354,72.537,78.394,72.402,68.083,73.508,81.476,84.593,90.234,90.229,87.534,87.433,61.721,61.810,51.712,51.719,23.199,24.326,29.503,36.716,23.853,23.406,48.343,19.399,57.657,42.472,40.513,27.433,36.339,23.979,23.662,13.206,0.021,-0.003,-0.088,0.039,-0.078,-0.036,-0.064,317.461,305.160,15.028,11.054,21.745,31.247,21.423,48.349,52.429,196.626,228.668,56.821,54.377,177.325,174.183,275.363,17.300,13.600,24.300,32.700,22.300,48.700,54.000,
2021/03/29 13:42:01,3002.124,30.568,25.819,4.749,5.103,16.637,331.525,138.621,138.786,303.777,309.602,253.493,265.258,199.222,188.046,160.867,38.487,55.577,59.650,49.309,52.354,57.553,56.995,53.083,53.038,52.423,67.263,72.832,67.421,72.635,78.394,72.326,68.083,73.508,81.476,84.593,90.234,90.310,87.599,87.455,61.721,61.893,51.712,51.802,23.563,24.964,28.538,36.261,24.581,23.679,48.616,19.672,57.475,42.381,40.787,27.342,36.430,24.070,23.935,13.479,0.011,-0.010,-0.102,0.028,-0.080,-0.049,-0.064,318.017,305.388,15.028,11.054,21.745,31.247,21.423,48.349,52.429,196.626,228.668,56.821,54.377,177.325,174.183,275.363,17.300,13.600,24.300,32.700,22.300,48.700,54.000,
2021/03/29 13:42:02,3002.107,30.750,25.988,4.762,5.103,16.637,331.525,138.392,138.534,303.797,309.602,253.748,265.258,199.495,188.046,160.867,38.417,55.643,59.568,49.309,52.354,57.553,56.995,53.083,53.038,52.401,67.263,72.810,67.421,72.537,78.394,72.402,68.149,73.508,81.476,84.534,90.234,90.229,87.599,87.433,61.721,61.871,51.712,51.719,24.745,26.330,30.274,36.899,24.308,22.769,48.707,19.763,57.385,42.289,40.787,27.342,36.521,24.252,23.935,13.388,0.008,-0.015,-0.105,0.026,-0.086,-0.054,-0.064,318.573,305.672,10.062,12.962,21.768,30.345,22.251,47.282,52.124,190.305,215.897,60.255,55.472,176.135,172.710,276.389,14.600,16.500,24.700,31.900,23.000,47.600,53.700,
2021/03/29 13:42:03,3002.214,31.295,26.562,4.733,5.103,16.637,331.752,138.370,138.534,303.777,309.602,253.728,265.493,199.222,188.046,160.867,38.487,55.643,59.650,49.240,52.354,57.553,56.995,53.083,53.038,52.423,67.263,72.893,67.421,72.635,78.459,72.402,68.149,73.508,81.476,84.593,90.299,90.310,87.599,87.514,61.721,61.969,51.646,51.802,24.290,25.055,30.659,35.988,24.399,23.497,48.343,19.672,57.294,42.198,40.878,27.342,36.612,24.161,24.208,13.479,0.011,0.002,-0.102,0.029,-0.075,-0.047,-0.064,319.187,305.848,10.062,12.962,21.768,30.345,22.251,47.282,52.124,190.305,215.897,60.255,55.472,176.135,172.710,276.389,14.600,16.500,24.700,31.900,23.000,47.600,53.700,
2021/03/29 13:42:04,3002.270,31.841,27.131,4.710,5.103,16.637,331.752,138.370,138.534,304.004,309.602,253.728,265.493,199.473,188.298,160.867,38.417,55.643,59.650,49.309,52.354,57.553,56.995,53.083,53.038,52.423,67.263,72.832,67.421,72.635,78.394,72.402,68.149,73.508,81.476,84.593,90.234,90.310,87.534,87.455,61.721,61.893,51.646,51.741,24.290,25.237,29.599,36.990,24.308,23.588,48.707,19.399,57.112,42.472,40.696,27.525,36.521,24.252,24.572,13.570,0.017,0.021,-0.092,0.034,-0.051,-0.038,-0.064,319.756,306.076,10.062,12.962,21.768,30.345,22.251,47.282,52.124,190.305,215.897,60.255,55.472,176.135,172.710,276.389,14.600,16.500,24.700,31.900,23.000,47.600,53.700,
2021/03/29 13:42:05,3002.433,31.841,27.122,4.719,5.066,16.663,331.752,138.370,138.534,303.777,309.829,253.728,265.493,199.473,188.046,161.119,38.417,55.643,59.726,49.215,52.354,57.553,57.071,53.083,53.038,52.423,67.263,72.893,67.354,72.635,78.394,72.402,68.083,73.432,81.476,84.593,90.299,90.250,87.599,87.455,61.721,61.893,51.646,51.741,22.198,24.964,30.081,36.899,24.945,23.315,48.616,19.399,57.566,42.563,40.878,27.433,36.612,24.435,24.572,13.570,0.008,0.007,-0.101,0.031,-0.058,-0.048,-0.064,320.351,306.299,10.062,12.962,21.768,30.345,22.251,47.282,52.124,190.305,215.897,60.255,55.472,176.135,172.710,276.389,14.600,16.500,24.700,31.900,23.000,47.600,53.700,
2021/03/29 13:42:06,3002.394,32.387,27.654,4.733,5.103,16.637,331.752,138.392,138.534,304.023,309.829,253.983,265.493,199.495,188.298,161.119,38.417,55.577,59.628,49.240,52.354,57.553,56.995,53.083,53.038,52.401,67.263,72.810,67.421,72.537,78.394,72.402,68.149,73.508,81.476,84.593,90.234,90.229,87.534,87.433,61.788,61.946,51.646,51.719,21.288,21.319,29.888,35.805,24.490,23.406,48.616,19.308,57.294,42.654,41.151,27.616,36.521,24.435,24.754,13.661,0.018,0.026,-0.084,0.052,-0.055,-0.011,-0.064,320.997,306.655,10.062,12.962,21.768,30.345,22.251,47.282,52.124,190.305,215.897,60.255,55.472,176.135,172.710,276.389,14.600,16.500,24.700,31.900,23.000,47.600,53.700,
2021/03/29 13:42:07,3002.365,32.569,27.830,4.740,5.103,16.637,331.999,138.119,138.556,304.004,309.848,253.963,265.749,199.473,188.319,161.141,38.443,55.643,59.628,49.240,52.354,57.553,56.995,53.083,53.038,52.401,67.263,72.810,67.421,72.537,78.394,72.402,68.083,73.508,81.476,84.593,90.234,90.229,87.599,87.433,61.788,61.946,51.646,51.719,20.924,23.324,31.142,36.261,23.216,23.042,48.434,19.672,57.294,42.472,40.787,27.525,36.430,24.435,25.027,13.752,0.019,0.028,-0.078,0.050,-0.064,-0.014,-0.064,321.572,306.806,12.763,11.491,23.807,28.901,21.682,47.420,52.124,209.578,238.523,61.390,59.886,172.580,173.340,276.389,15.000,14.600,26.100,31.000,22.500,47.800,53.600,
2021/03/29 13:42:08,3002.388,32.933,28.190,4.743,5.103,16.637,331.979,138.140,138.556,304.023,309.848,254.218,265.749,199.495,188.319,161.371,38.443,55.643,59.628,49.240,52.354,57.553,56.995,53.083,53.038,52.401,67.263,72.810,67.421,72.537,78.329,72.402,68.083,73.508,81.476,84.593,90.234,90.229,87.599,87.374,61.788,61.946,51.646,51.719,22.107,24.235,28.635,35.805,24.672,23.497,48.889,19.399,57.203,42.472,41.242,27.707,36.521,24.526,25.027,13.752,0.009,0.007,-0.088,0.033,-0.078,-0.035,-0.064,322.173,307.044,12.763,11.491,23.807,28.901,21.682,47.420,52.124,209.578,238.523,61.390,59.886,172.580,173.340,276.389,15.000,14.600,26.100,31.000,22.500,47.800,53.600,
2021/03/29 13:42:09,3002.467,32.751,27.993,4.758,5.103,16.637,331.979,138.119,138.534,304.004,309.829,253.963,265.964,199.473,188.549,161.119,38.417,55.643,59.650,49.240,52.354,57.553,56.995,53.083,53.038,52.484,67.263,72.832,67.354,72.635,78.394,72.402,68.149,73.508,81.476,84.534,90.234,90.250,87.599,87.455,61.854,62.029,51.646,51.802,21.288,22.959,28.442,35.441,24.763,23.406,48.707,19.490,57.203,42.381,41.060,27.707,36.521,24.617,25.391,13.934,0.015,0.017,-0.082,0.035,-0.073,-0.030,-0.064,322.836,307.276,12.763,11.491,23.807,28.901,21.682,47.420,52.124,209.578,238.523,61.390,59.886,172.580,173.340,276.389,15.000,14.600,26.100,31.000,22.500,47.800,53.600,
2021/03/29 13:42:10,3002.674,33.115,28.378,4.737,5.103,16.637,331.999,138.140,138.282,304.023,309.829,253.983,265.964,199.747,188.549,161.141,38.417,55.577,59.650,49.240,52.354,57.583,56.995,53.113,53.128,52.423,67.263,72.832,67.354,72.560,78.394,72.431,68.083,73.537,81.476,84.622,90.234,90.250,87.534,87.455,61.854,62.029,51.646,51.741,22.744,24.781,28.731,35.805,23.671,23.315,48.707,19.672,57.112,42.381,41.151,27.616,36.612,24.708,25.391,13.843,0.008,-0.002,-0.090,0.022,-0.085,-0.043,-0.064,323.463,307.556,12.763,11.491,23.807,28.901,21.682,47.420,52.124,209.578,238.523,61.390,59.886,172.580,173.340,276.389,15.000,14.600,26.100,31.000,22.500,47.800,53.600,
2021/03/29 13:42:11,3002.815,33.479,28.765,4.714,5.066,16.637,332.207,138.119,138.282,304.230,309.829,254.197,265.964,199.473,188.549,161.371,38.487,55.577,59.628,49.240,52.354,57.553,56.934,53.083,53.038,52.401,67.263,72.810,67.354,72.537,78.394,72.402,68.083,73.508,81.476,84.534,90.234,90.229,87.534,87.374,61.854,62.007,51.646,51.719,23.381,24.235,30.177,36.261,24.763,24.135,48.707,19.672,56.930,42.381,41.060,27.525,36.612,24.708,25.573,14.026,0.018,0.018,-0.079,0.032,-0.069,-0.032,-0.064,324.134,307.841,12.763,11.491,23.807,28.901,21.682,47.420,52.124,209.578,238.523,61.390,59.886,172.580,173.340,276.389,15.000,14.600,26.100,31.000,22.500,47.800,53.600,
2021/03/29 13:42:12,3002.697,34.753,30.008,4.745,5.103,16.637,332.207,137.867,138.282,304.004,309.829,254.197,266.199,199.473,188.549,161.371,38.417,55.643,59.726,49.240,52.354,57.553,56.995,53.083,53.038,52.484,67.263,72.893,67.421,72.696,78.329,72.402,68.149,73.508,81.476,84.593,90.234,90.310,87.534,87.514,61.854,62.105,51.646,51.802,22.289,21.957,29.213,34.530,24.399,23.588,48.980,19.672,57.294,42.745,41.333,27.707,36.612,24.799,25.846,14.117,0.019,0.010,-0.081,0.032,-0.075,-0.028,-0.064,324.804,308.064,12.763,11.491,23.807,28.901,21.682,47.420,52.124,209.578,238.523,61.390,59.886,172.580,173.340,276.389,15.000,14.600,26.100,31.000,22.500,47.800,53.600,
2021/03/29 13:42:13,3002.792,34.753,30.017,4.736,5.103,16.637,332.226,137.867,138.304,304.004,310.076,254.432,266.219,199.725,188.571,161.393,38.443,55.577,59.628,49.215,52.354,57.553,56.995,53.083,53.099,52.401,67.263,72.810,67.354,72.537,78.394,72.462,68.083,73.508,81.476,84.593,90.234,90.229,87.534,87.433,61.854,62.007,51.646,51.719,22.471,24.690,29.213,37.354,24.217,22.131,48.434,19.035,57.294,42.563,41.333,27.707,36.521,24.799,25.937,14.117,0.015,0.015,-0.085,0.036,-0.067,-0.034,-0.064,325.493,308.405,10.510,10.555,23.467,28.157,21.160,47.369,50.976,206.565,228.457,60.376,55.125,172.942,172.845,275.968,15.800,16.900,25.700,30.400,22.100,47.700,52.600,
2021/03/29 13:42:14,3002.978,34.935,30.164,4.771,5.103,16.663,332.226,137.867,138.053,304.230,310.076,254.432,266.219,199.725,188.823,161.393,38.443,55.643,59.650,49.240,52.354,57.553,56.995,53.083,53.099,52.423,67.263,72.832,67.354,72.635,78.394,72.462,68.149,73.508,81.541,84.593,90.234,90.310,87.534,87.455,61.921,62.105,51.646,51.741,22.016,24.872,30.081,35.441,24.308,23.588,48.070,19.399,57.294,42.563,41.424,27.707,36.703,24.891,25.937,14.117,0.016,0.027,-0.077,0.040,-0.046,-0.026,-0.064,326.177,308.633,10.510,10.555,23.467,28.157,21.160,47.369,50.976,206.565,228.457,60.376,55.125,172.942,172.845,275.968,15.800,16.900,25.700,30.400,22.100,47.700,52.600,
2021/03/29 13:42:15,3003.135,34.753,30.016,4.736,5.103,16.637,332.454,137.867,138.031,304.230,310.056,254.432,266.434,199.725,188.801,161.644,38.417,55.577,59.628,49.240,52.354,57.553,56.995,53.023,53.038,52.401,67.263,72.810,67.354,72.537,78.329,72.402,68.083,73.508,81.476,84.593,90.234,90.229,87.534,87.374,61.921,62.007,51.646,51.659,23.381,22.959,30.370,36.170,24.672,22.769,48.161,19.126,57.021,42.654,41.333,27.798,36.703,24.891,26.210,14.208,0.010,0.021,-0.082,0.035,-0.060,-0.016,-0.064,326.879,308.866,10.510,10.555,23.467,28.157,21.160,47.369,50.976,206.565,228.457,60.376,55.125,172.942,172.845,275.968,15.800,16.900,25.700,30.400,22.100,47.700,52.600,
2021/03/29 13:42:16,3003.112,37.118,32.396,4.722,5.103,16.637,332.454,137.637,138.031,304.250,310.283,254.453,266.669,199.747,188.801,161.644,38.417,55.643,59.568,49.309,52.354,57.492,56.995,53.023,53.038,52.401,67.263,72.750,67.421,72.537,78.394,72.402,68.149,73.508,81.541,84.534,90.234,90.229,87.534,87.374,61.921,62.007,51.580,51.659,23.199,23.050,29.599,34.894,24.126,23.042,48.252,18.670,57.294,43.292,41.333,27.889,36.612,24.982,26.301,14.208,0.015,0.013,-0.086,0.049,-0.072,-0.028,-0.064,328.277,309.430,10.623,10.057,24.889,27.861,19.602,46.826,51.826,202.703,250.844,54.650,63.343,174.144,172.268,276.426,15.200,15.500,27.100,29.900,20.600,47.100,53.400,
2021/03/29 13:42:17,3003.112,37.118,32.396,4.722,5.103,16.637,332.454,137.637,138.031,304.250,310.283,254.453,266.669,199.747,188.801,161.644,38.417,55.643,59.568,49.309,52.354,57.492,56.995,53.023,53.038,52.401,67.263,72.750,67.421,72.537,78.394,72.402,68.149,73.508,81.541,84.534,90.234,90.229,87.534,87.374,61.921,62.007,51.580,51.659,23.199,23.050,29.599,34.894,24.126,23.042,48.252,18.670,57.294,43.292,41.333,27.889,36.612,24.982,26.301,14.208,0.015,0.013,-0.086,0.049,-0.072,-0.028,-0.064,328.277,309.430,10.623,10.057,24.889,27.861,19.602,46.826,51.826,202.703,250.844,54.650,63.343,174.144,172.268,276.426,15.200,15.500,27.100,29.900,20.600,47.100,53.400,
2021/03/29 13:42:18,3003.006,37.482,32.749,4.732,5.103,16.637,332.661,137.637,138.031,304.477,310.283,254.688,266.669,199.747,188.801,161.622,38.487,55.643,59.726,49.379,52.354,57.553,57.071,53.083,53.038,52.484,67.263,72.893,67.421,72.635,78.459,72.462,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,61.921,62.166,51.646,51.741,22.562,23.779,29.599,35.532,24.217,22.860,48.343,19.035,57.021,43.110,41.606,28.071,36.703,25.073,25.846,13.934,0.011,0.007,-0.093,0.047,-0.081,-0.045,-0.064,329.017,309.663,10.623,10.057,24.889,27.861,19.602,46.826,51.826,202.703,250.844,54.650,63.343,174.144,172.268,276.426,15.200,15.500,27.100,29.900,20.600,47.100,53.400,
2021/03/29 13:42:19,3002.944,37.482,32.778,4.703,5.103,16.637,332.681,137.637,138.031,304.477,310.283,254.688,266.669,199.747,188.801,161.644,38.487,55.577,59.726,49.448,52.354,57.553,57.071,53.083,53.038,52.484,67.263,72.893,67.354,72.635,78.459,72.402,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.514,61.987,62.166,51.646,51.802,24.108,26.148,29.213,34.894,25.492,23.497,48.252,18.761,56.748,43.110,41.515,27.889,36.794,25.073,26.028,14.026,0.022,0.013,-0.081,0.047,-0.079,-0.034,-0.064,329.777,309.947,10.623,10.057,24.889,27.861,19.602,46.826,51.826,202.703,250.844,54.650,63.343,174.144,172.268,276.426,15.200,15.500,27.100,29.900,20.600,47.100,53.400,
2021/03/29 13:42:20,3002.759,37.482,32.775,4.707,5.103,16.637,332.661,137.616,137.801,304.230,310.303,254.903,266.925,199.725,189.074,161.622,38.443,55.643,59.650,49.517,52.354,57.492,57.071,53.083,53.099,52.423,67.263,72.832,67.354,72.635,78.459,72.462,68.083,73.508,81.476,84.593,90.234,90.250,87.534,87.455,61.987,62.166,51.646,51.741,24.381,24.326,29.406,36.990,24.490,23.315,48.525,19.035,56.839,42.927,41.424,27.980,36.885,25.164,26.210,14.026,0.028,0.008,-0.080,0.048,-0.078,-0.034,-0.064,330.427,310.341,10.623,10.057,24.889,27.861,19.602,46.826,51.826,202.703,250.844,54.650,63.343,174.144,172.268,276.426,15.200,15.500,27.100,29.900,20.600,47.100,53.400,
2021/03/29 13:42:21,3002.714,37.664,32.956,4.707,5.103,16.663,332.681,137.637,137.779,304.477,310.283,254.688,266.904,199.998,189.052,161.896,38.417,55.577,59.650,49.517,52.354,57.492,57.071,53.023,53.038,52.423,67.263,72.772,67.421,72.560,78.524,72.402,68.083,73.508,81.476,84.534,90.234,90.250,87.534,87.395,61.987,62.166,51.646,51.681,22.107,24.508,29.020,35.077,25.219,24.044,48.161,18.944,56.839,43.110,41.515,27.980,36.885,25.164,26.210,14.026,0.021,0.003,-0.089,0.039,-0.072,-0.033,-0.064,331.155,310.574,10.623,10.057,24.889,27.861,19.602,46.826,51.826,202.703,250.844,54.650,63.343,174.144,172.268,276.426,15.200,15.500,27.100,29.900,20.600,47.100,53.400,
2021/03/29 13:42:22,3002.759,37.664,32.956,4.707,5.103,16.637,332.681,137.616,137.779,304.457,310.283,254.903,267.139,199.725,189.052,161.896,38.417,55.577,59.650,49.517,52.354,57.492,57.071,53.023,53.038,52.423,67.263,72.832,67.421,72.560,78.524,72.402,68.083,73.508,81.541,84.593,90.234,90.250,87.599,87.395,62.054,62.166,51.646,51.681,23.745,25.784,28.538,36.625,24.854,23.406,48.070,18.852,56.202,42.836,41.424,27.980,36.885,25.164,26.483,14.117,0.020,0.003,-0.092,0.038,-0.073,-0.037,-0.064,331.851,310.802,10.623,10.057,24.889,27.861,19.602,46.826,51.826,202.703,250.844,54.650,63.343,174.144,172.268,276.426,15.200,15.500,27.100,29.900,20.600,47.100,53.400,
2021/03/29 13:42:23,3002.848,38.210,33.506,4.704,5.103,16.637,332.889,137.616,137.801,304.457,310.530,254.903,267.160,199.976,189.326,161.874,38.443,55.643,59.650,49.586,52.354,57.492,56.995,53.083,53.038,52.423,67.263,72.832,67.421,72.560,78.459,72.402,68.083,73.432,81.476,84.534,90.234,90.250,87.534,87.455,62.054,62.226,51.580,51.681,22.380,25.146,27.863,36.443,24.217,22.404,47.888,19.308,56.748,42.472,41.606,27.798,36.976,25.073,26.301,14.117,0.025,0.023,-0.086,0.045,-0.061,-0.026,-0.064,332.630,311.148,11.086,9.860,21.849,29.248,20.535,47.731,51.207,193.033,233.246,58.856,54.462,176.650,172.294,276.278,13.800,14.900,24.600,31.200,21.700,48.100,52.900,
2021/03/29 13:42:24,3002.994,38.210,33.525,4.685,5.103,16.637,332.889,137.616,137.779,304.457,310.510,254.903,267.375,199.976,189.304,162.126,38.487,55.643,59.650,49.586,52.354,57.553,57.071,53.083,53.038,52.484,67.263,72.832,67.421,72.560,78.459,72.402,68.083,73.508,81.476,84.593,90.234,90.310,87.599,87.455,62.054,62.226,51.580,51.741,21.743,24.326,28.731,36.170,23.853,23.133,48.252,19.581,56.384,42.381,41.697,27.980,36.976,25.164,26.392,14.208,0.015,0.010,-0.096,0.032,-0.057,-0.043,-0.064,333.268,311.485,11.086,9.860,21.849,29.248,20.535,47.731,51.207,193.033,233.246,58.856,54.462,176.650,172.294,276.278,13.800,14.900,24.600,31.200,21.700,48.100,52.900,
2021/03/29 13:42:25,3003.314,38.755,34.048,4.707,5.103,16.637,333.136,137.386,137.801,304.477,310.530,255.158,267.395,199.998,189.326,161.896,38.443,55.577,59.704,49.586,52.354,57.492,57.071,53.083,53.099,52.462,67.263,72.810,67.421,72.613,78.459,72.402,68.083,73.508,81.476,84.593,90.234,90.229,87.534,87.433,62.054,62.280,51.646,51.719,23.108,25.419,27.671,37.810,24.854,22.587,48.434,19.035,56.748,42.472,41.788,27.798,36.976,25.255,26.574,14.299,0.021,0.023,-0.087,0.049,-0.051,-0.022,-0.064,334.027,311.713,11.086,9.860,21.849,29.248,20.535,47.731,51.207,193.033,233.246,58.856,54.462,176.650,172.294,276.278,13.800,14.900,24.600,31.200,21.700,48.100,52.900,
2021/03/29 13:42:26,3003.624,38.937,34.263,4.675,5.103,16.637,333.116,137.386,137.549,304.477,310.530,255.158,267.395,199.998,189.326,162.126,38.443,55.577,59.650,49.517,52.354,57.492,57.071,53.159,53.099,52.484,67.263,72.832,67.354,72.560,78.459,72.402,68.083,73.508,81.476,84.593,90.234,90.310,87.599,87.455,62.054,62.302,51.580,51.741,23.563,22.686,29.985,36.079,24.126,23.315,48.161,19.217,56.566,42.472,41.697,27.889,37.067,25.255,26.756,14.390,0.018,0.026,-0.084,0.050,-0.061,-0.008,-0.064,334.792,311.992,11.086,9.860,21.849,29.248,20.535,47.731,51.207,193.033,233.246,58.856,54.462,176.650,172.294,276.278,13.800,14.900,24.600,31.200,21.700,48.100,52.900,
2021/03/29 13:42:27,3003.871,39.119,34.446,4.674,5.103,16.663,333.136,137.113,137.527,304.457,310.737,255.138,267.610,199.976,189.304,162.148,38.487,55.577,59.726,49.517,52.354,57.492,57.071,53.083,53.038,52.484,67.263,72.832,67.421,72.560,78.459,72.402,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,62.120,62.302,51.580,51.741,22.380,21.410,27.767,36.352,24.126,23.042,48.616,19.126,56.748,42.381,42.061,28.163,37.067,25.346,26.574,14.299,0.019,0.023,-0.077,0.045,-0.066,-0.014,-0.064,335.589,312.448,11.086,9.860,21.849,29.248,20.535,47.731,51.207,193.033,233.246,58.856,54.462,176.650,172.294,276.278,13.800,14.900,24.600,31.200,21.700,48.100,52.900,
2021/03/29 13:42:28,3004.242,39.119,34.445,4.674,5.103,16.637,333.116,137.113,137.527,304.457,310.510,255.372,267.610,199.976,189.304,162.126,38.417,55.643,59.726,49.448,52.420,57.553,57.131,53.083,53.038,52.484,67.263,72.893,67.421,72.635,78.459,72.326,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,62.120,62.363,51.580,51.741,20.742,21.957,28.635,34.894,24.035,23.133,48.798,19.490,56.930,42.654,41.879,27.889,37.067,25.346,26.938,14.390,0.018,0.021,-0.076,0.040,-0.070,-0.023,-0.064,336.297,312.732,17.330,15.127,21.220,31.896,19.516,47.890,51.650,197.808,238.517,53.238,55.862,177.651,172.682,277.565,21.900,19.200,23.500,33.300,20.400,48.200,53.300,
2021/03/29 13:42:29,3004.444,39.847,35.163,4.684,5.103,16.637,333.363,137.135,137.527,304.704,310.737,255.393,267.845,199.998,189.555,162.148,38.417,55.643,59.650,49.448,52.354,57.553,57.131,53.083,53.038,52.484,67.263,72.832,67.354,72.560,78.459,72.326,68.083,73.508,81.476,84.593,90.234,90.250,87.534,87.455,62.120,62.302,51.580,51.681,24.108,23.141,28.731,36.443,24.581,23.133,48.525,19.126,56.839,42.381,41.697,27.980,37.158,25.438,27.029,14.481,0.027,0.021,-0.072,0.042,-0.067,-0.020,-0.064,337.140,313.022,17.330,15.127,21.220,31.896,19.516,47.890,51.650,197.808,238.517,53.238,55.862,177.651,172.682,277.565,21.900,19.200,23.500,33.300,20.400,48.200,53.300,
2021/03/29 13:42:30,3004.511,40.757,36.063,4.694,5.103,16.663,333.343,137.113,137.527,304.684,310.737,255.372,267.845,199.976,189.555,162.378,38.487,55.577,59.726,49.379,52.354,57.492,57.131,53.083,53.038,52.484,67.263,72.893,67.354,72.635,78.459,72.402,68.149,73.508,81.476,84.593,90.234,90.310,87.534,87.455,62.120,62.363,51.580,51.681,23.017,23.141,29.985,34.621,24.672,23.315,48.434,19.672,57.112,42.563,42.243,28.254,37.158,25.438,27.121,14.481,0.015,0.014,-0.085,0.028,-0.074,-0.032,-0.064,337.924,313.364,17.330,15.127,21.220,31.896,19.516,47.890,51.650,197.808,238.517,53.238,55.862,177.651,172.682,277.565,21.900,19.200,23.500,33.300,20.400,48.200,53.300,
2021/03/29 13:42:31,3004.438,41.667,36.976,4.691,5.103,16.637,333.363,137.113,137.527,304.684,310.737,255.607,268.080,200.213,189.555,162.400,38.417,55.643,59.726,49.379,52.420,57.553,57.131,53.083,53.099,52.484,67.263,72.832,67.354,72.635,78.394,72.326,68.149,73.508,81.541,84.652,90.234,90.310,87.534,87.514,62.120,62.363,51.513,51.681,23.836,24.417,28.731,35.714,24.399,22.587,48.434,19.217,57.112,42.563,42.152,28.163,37.158,25.529,27.029,14.572,0.014,0.032,-0.080,0.038,-0.048,-0.030,-0.064,338.766,313.653,17.330,15.127,21.220,31.896,19.516,47.890,51.650,197.808,238.517,53.238,55.862,177.651,172.682,277.565,21.900,19.200,23.500,33.300,20.400,48.200,53.300,
2021/03/29 13:42:32,3004.511,41.485,36.781,4.704,5.103,16.637,333.571,137.113,137.276,304.684,310.737,255.607,268.080,200.213,189.807,162.629,38.417,55.643,59.726,49.353,52.354,57.492,57.131,53.083,53.038,52.484,67.263,72.893,67.354,72.635,78.394,72.326,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,62.187,62.438,51.580,51.741,21.743,22.230,27.767,36.261,24.126,22.769,48.889,19.672,56.839,42.472,42.152,28.071,37.158,25.438,27.212,14.572,0.017,0.039,-0.075,0.042,-0.049,-0.011,-0.064,339.568,314.000,11.423,8.439,22.059,26.986,20.778,48.254,51.564,200.497,220.675,61.576,56.487,175.030,172.139,277.690,17.300,14.400,24.700,29.300,21.600,48.600,53.200,
2021/03/29 13:42:33,3004.483,42.031,37.335,4.696,5.103,16.637,333.571,136.883,137.276,304.704,310.737,255.628,268.080,200.233,189.807,162.629,38.487,55.577,59.726,49.309,52.420,57.583,57.131,53.113,53.067,52.423,67.263,72.832,67.354,72.560,78.459,72.355,68.083,73.537,81.476,84.622,90.234,90.250,87.534,87.455,62.187,62.438,51.580,51.681,22.380,22.139,30.081,34.894,24.035,23.406,48.343,19.672,56.930,42.381,42.061,28.163,37.158,25.529,27.121,14.481,0.019,0.021,-0.084,0.046,-0.072,-0.026,-0.064,340.365,314.332,11.423,8.439,22.059,26.986,20.778,48.254,51.564,200.497,220.675,61.576,56.487,175.030,172.139,277.690,17.300,14.400,24.700,29.300,21.600,48.600,53.200,
2021/03/29 13:42:34,3004.309,42.758,38.065,4.693,5.103,16.637,333.590,137.113,137.298,304.911,310.984,255.842,268.336,200.213,189.829,162.651,38.512,55.643,59.726,49.379,52.354,57.553,57.131,53.083,53.099,52.484,67.329,72.832,67.421,72.635,78.394,72.326,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,62.253,62.438,51.580,51.681,22.744,23.597,27.960,36.443,24.490,22.769,48.525,19.217,56.748,42.381,42.061,28.254,37.250,25.438,27.121,14.572,0.021,0.008,-0.086,0.040,-0.075,-0.044,-0.064,341.137,314.678,11.423,8.439,22.059,26.986,20.778,48.254,51.564,200.497,220.675,61.576,56.487,175.030,172.139,277.690,17.300,14.400,24.700,29.300,21.600,48.600,53.200,
2021/03/29 13:42:35,3004.169,42.394,37.710,4.685,5.066,16.637,333.818,136.883,137.276,304.931,310.964,255.863,268.551,200.233,190.058,162.651,38.487,55.643,59.650,49.379,52.354,57.553,57.131,53.083,53.099,52.423,67.263,72.832,67.421,72.560,78.394,72.326,68.083,73.508,81.541,84.652,90.234,90.250,87.599,87.455,62.253,62.438,51.580,51.681,24.017,23.688,29.213,36.443,24.308,23.497,48.525,19.581,56.748,42.472,42.061,28.071,37.158,25.529,27.121,14.572,0.029,0.010,-0.080,0.049,-0.070,-0.037,-0.064,341.876,314.953,11.423,8.439,22.059,26.986,20.778,48.254,51.564,200.497,220.675,61.576,56.487,175.030,172.139,277.690,17.300,14.400,24.700,29.300,21.600,48.600,53.200,
2021/03/29 13:42:36,3004.287,43.122,38.437,4.685,5.103,16.637,334.045,136.883,137.276,304.931,310.964,255.863,268.551,200.233,190.058,162.651,38.487,55.668,59.726,49.448,52.354,57.553,57.131,53.083,53.099,52.560,67.287,72.893,67.379,72.635,78.459,72.326,68.083,73.508,81.476,84.593,90.258,90.310,87.622,87.514,62.277,62.499,51.604,51.681,20.833,21.593,28.828,35.988,24.308,22.495,48.980,19.581,56.839,42.472,42.152,28.071,37.250,25.438,27.212,14.481,0.022,0.002,-0.091,0.038,-0.074,-0.032,-0.064,342.736,315.361,11.423,8.439,22.059,26.986,20.778,48.254,51.564,200.497,220.675,61.576,56.487,175.030,172.139,277.690,17.300,14.400,24.700,29.300,21.600,48.600,53.200,
2021/03/29 13:42:37,3004.691,43.850,39.180,4.670,5.103,16.637,334.025,136.632,137.024,304.931,311.191,256.098,268.786,200.233,190.058,162.881,38.417,55.643,59.726,49.448,52.354,57.583,57.207,53.189,53.128,52.560,67.263,72.893,67.354,72.635,78.459,72.355,68.149,73.537,81.476,84.681,90.234,90.310,87.599,87.455,62.319,62.499,51.580,51.681,22.471,22.595,29.117,35.897,24.672,22.769,48.616,19.308,56.839,42.289,42.061,28.071,37.341,25.711,27.303,14.663,0.030,0.046,-0.074,0.049,-0.037,-0.001,-0.064,344.216,316.102,11.630,13.061,25.857,28.901,22.397,47.528,51.115,207.667,244.612,64.822,59.886,169.192,170.676,277.306,13.600,16.600,27.800,30.800,23.300,47.800,52.800,
2021/03/29 13:42:38,3004.691,43.850,39.180,4.670,5.103,16.637,334.025,136.632,137.024,304.931,311.191,256.098,268.786,200.233,190.058,162.881,38.417,55.643,59.726,49.448,52.354,57.583,57.207,53.189,53.128,52.560,67.263,72.893,67.354,72.635,78.459,72.355,68.149,73.537,81.476,84.681,90.234,90.310,87.599,87.455,62.319,62.499,51.580,51.681,22.471,22.595,29.117,35.897,24.672,22.769,48.616,19.308,56.839,42.289,42.061,28.071,37.341,25.711,27.303,14.663,0.030,0.046,-0.074,0.049,-0.037,-0.001,-0.064,344.216,316.102,11.630,13.061,25.857,28.901,22.397,47.528,51.115,207.667,244.612,64.822,59.886,169.192,170.676,277.306,13.600,16.600,27.800,30.800,23.300,47.800,52.800,
2021/03/29 13:42:39,3004.849,44.214,39.553,4.661,5.103,16.637,334.025,136.632,137.024,304.931,311.191,256.098,269.021,200.469,190.310,162.881,38.487,55.643,59.726,49.517,52.354,57.553,57.131,53.083,53.099,52.484,67.263,72.832,67.354,72.560,78.459,72.326,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.514,62.319,62.560,51.580,51.681,21.197,22.686,30.370,36.899,24.763,23.133,48.616,19.672,56.748,42.289,42.334,27.980,37.432,25.620,27.576,14.663,0.018,0.026,-0.079,0.052,-0.064,-0.013,-0.064,344.965,316.500,11.630,13.061,25.857,28.901,22.397,47.528,51.115,207.667,244.612,64.822,59.886,169.192,170.676,277.306,13.600,16.600,27.800,30.800,23.300,47.800,52.800,
2021/03/29 13:42:40,3004.742,45.306,40.648,4.658,5.103,16.637,334.272,136.610,137.046,304.911,311.211,256.077,269.041,200.448,190.332,162.903,38.512,55.643,59.650,49.517,52.420,57.553,57.131,53.083,53.038,52.484,67.263,72.832,67.354,72.560,78.459,72.326,68.083,73.508,81.476,84.593,90.234,90.250,87.599,87.455,62.319,62.499,51.513,51.681,24.654,25.328,29.695,35.532,24.126,23.042,48.434,19.308,56.748,42.472,41.879,27.980,37.432,25.620,27.394,14.663,0.016,0.026,-0.077,0.038,-0.066,-0.024,-0.064,345.747,316.842,11.630,13.061,25.857,28.901,22.397,47.528,51.115,207.667,244.612,64.822,59.886,169.192,170.676,277.306,13.600,16.600,27.800,30.800,23.300,47.800,52.800,
2021/03/29 13:42:41,3004.613,45.124,40.461,4.663,5.103,16.637,334.272,136.632,136.772,305.158,311.191,256.333,269.021,200.469,190.310,163.155,38.487,55.643,59.726,49.517,52.420,57.553,57.207,53.083,53.038,52.560,67.263,72.893,67.354,72.635,78.459,72.265,68.083,73.508,81.476,84.593,90.234,90.310,87.599,87.514,62.319,62.560,51.513,51.741,22.380,23.324,28.249,35.350,25.401,22.951,48.616,19.490,56.566,42.381,41.970,28.071,37.432,25.620,27.485,14.754,0.027,0.026,-0.070,0.042,-0.065,-0.019,-0.064,346.502,317.179,11.630,13.061,25.857,28.901,22.397,47.528,51.115,207.667,244.612,64.822,59.886,169.192,170.676,277.306,13.600,16.600,27.800,30.800,23.300,47.800,52.800,
2021/03/29 13:42:42,3004.450,44.578,39.906,4.672,5.103,16.663,334.272,136.358,136.772,305.138,311.191,256.312,269.256,200.448,190.310,163.407,38.417,55.643,59.726,49.448,52.420,57.583,57.207,53.113,53.128,52.484,67.263,72.893,67.354,72.560,78.459,72.355,68.149,73.537,81.476,84.681,90.234,90.310,87.599,87.455,62.386,62.635,51.513,51.681,21.743,21.957,28.828,36.170,25.036,23.497,48.252,19.217,56.748,42.289,42.152,28.163,37.432,25.711,27.485,14.754,0.020,0.016,-0.079,0.033,-0.073,-0.026,-0.064,347.323,317.520,11.630,13.061,25.857,28.901,22.397,47.528,51.115,207.667,244.612,64.822,59.886,169.192,170.676,277.306,13.600,16.600,27.800,30.800,23.300,47.800,52.800,
2021/03/29 13:42:43,3004.652,44.942,40.256,4.686,5.103,16.637,334.500,136.632,136.772,305.158,311.191,256.333,269.256,200.469,190.310,163.155,38.487,55.577,59.726,49.448,52.420,57.553,57.207,53.083,53.099,52.560,67.263,72.893,67.354,72.635,78.459,72.265,68.083,73.568,81.476,84.652,90.234,90.310,87.534,87.514,62.386,62.635,51.513,51.681,22.653,25.055,29.888,36.625,25.036,23.679,48.343,19.763,56.566,42.381,41.970,27.889,37.523,25.620,27.303,14.572,0.014,0.022,-0.081,0.039,-0.066,-0.032,-0.064,348.115,317.924,13.473,10.167,21.115,31.480,24.574,47.480,51.524,191.560,230.988,68.904,52.875,175.566,171.034,277.360,17.400,15.500,23.400,33.300,25.500,47.800,53.100,
2021/03/29 13:42:44,3004.483,44.942,40.253,4.689,5.103,16.663,334.500,136.380,136.772,305.158,311.419,256.568,269.491,200.469,190.562,163.407,38.417,55.643,59.787,49.448,52.420,57.583,57.207,53.113,53.128,52.484,67.263,72.893,67.354,72.560,78.459,72.295,68.083,73.537,81.476,84.622,90.169,90.310,87.534,87.455,62.386,62.635,51.513,51.681,23.745,22.777,29.503,36.625,24.308,23.224,48.525,19.763,56.566,42.198,42.152,27.980,37.614,25.802,27.576,14.845,0.014,0.032,-0.078,0.039,-0.054,-0.005,-0.064,348.874,318.265,13.473,10.167,21.115,31.480,24.574,47.480,51.524,191.560,230.988,68.904,52.875,175.566,171.034,277.360,17.400,15.500,23.400,33.300,25.500,47.800,53.100,
2021/03/29 13:42:45,3004.354,46.033,41.339,4.694,5.103,16.637,334.707,136.380,136.772,305.158,311.419,256.568,269.491,200.469,190.562,163.636,38.487,55.577,59.726,49.379,52.420,57.492,57.131,53.083,53.038,52.484,67.263,72.832,67.354,72.635,78.459,72.265,68.083,73.508,81.476,84.593,90.234,90.310,87.534,87.455,62.452,62.635,51.513,51.681,22.289,23.961,28.346,36.534,24.581,22.587,48.434,19.308,56.839,42.381,42.152,28.071,37.523,25.711,27.485,14.754,0.010,0.006,-0.089,0.042,-0.075,-0.033,-0.064,349.620,318.664,13.473,10.167,21.115,31.480,24.574,47.480,51.524,191.560,230.988,68.904,52.875,175.566,171.034,277.360,17.400,15.500,23.400,33.300,25.500,47.800,53.100,
2021/03/29 13:42:46,3004.360,46.761,42.069,4.692,5.103,16.637,334.727,136.129,136.543,305.384,311.438,256.803,269.747,200.469,190.583,163.658,38.512,55.577,59.704,49.379,52.354,57.492,57.131,53.083,53.038,52.462,67.263,72.810,67.354,72.613,78.394,72.265,68.083,73.508,81.476,84.593,90.234,90.229,87.599,87.433,62.452,62.613,51.513,51.659,21.834,22.139,28.924,35.532,23.944,22.860,48.525,19.399,56.748,42.381,42.152,28.071,37.614,25.711,27.485,14.754,0.031,0.037,-0.073,0.066,-0.062,-0.014,-0.064,350.379,319.062,13.473,10.167,21.115,31.480,24.574,47.480,51.524,191.560,230.988,68.904,52.875,175.566,171.034,277.360,17.400,15.500,23.400,33.300,25.500,47.800,53.100,
2021/03/29 13:42:47,3004.174,47.489,42.793,4.696,5.103,16.637,334.727,136.129,136.543,305.384,311.438,256.803,269.747,200.704,190.835,163.658,38.443,55.643,59.726,49.379,52.420,57.492,57.207,53.083,53.038,52.484,67.263,72.832,67.421,72.560,78.459,72.265,68.083,73.508,81.476,84.593,90.234,90.250,87.534,87.455,62.452,62.635,51.513,51.681,21.288,23.506,29.117,35.168,24.217,23.224,48.616,19.854,56.566,42.198,42.152,28.071,37.523,25.802,27.394,14.754,0.029,0.017,-0.076,0.050,-0.075,-0.031,-0.064,351.139,319.352,11.964,11.314,23.041,29.140,21.768,47.390,51.266,196.011,225.000,65.103,53.091,172.875,171.750,277.735,15.800,14.400,25.200,31.200,22.500,47.700,53.000,
2021/03/29 13:42:48,3004.163,46.943,42.272,4.671,5.103,16.637,334.727,136.129,136.543,305.384,311.438,256.803,269.982,200.704,191.087,163.658,38.443,55.643,59.650,49.379,52.420,57.522,57.207,53.113,53.067,52.484,67.263,72.772,67.354,72.560,78.394,72.295,68.083,73.537,81.476,84.622,90.234,90.250,87.599,87.395,62.452,62.696,51.513,51.605,22.289,23.415,31.045,35.714,24.581,23.679,48.434,19.217,56.657,42.563,42.334,28.163,37.614,25.802,27.667,14.845,0.026,0.005,-0.085,0.044,-0.073,-0.038,-0.064,351.858,319.850,11.964,11.314,23.041,29.140,21.768,47.390,51.266,196.011,225.000,65.103,53.091,172.875,171.750,277.735,15.800,14.400,25.200,31.200,22.500,47.700,53.000,
2021/03/29 13:42:49,3004.090,46.943,42.261,4.682,5.103,16.637,334.954,136.107,136.521,305.365,311.646,256.782,269.962,200.683,191.065,163.658,38.417,55.643,59.726,49.379,52.420,57.583,57.268,53.113,53.128,52.560,67.263,72.832,67.354,72.635,78.459,72.295,68.149,73.537,81.476,84.622,90.234,90.310,87.599,87.514,62.452,62.696,51.513,51.681,20.924,23.870,29.117,35.805,24.854,23.679,48.798,19.763,56.839,42.563,42.334,28.254,37.705,25.894,27.940,14.845,0.031,0.020,-0.079,0.049,-0.061,-0.021,-0.064,352.644,320.258,11.964,11.314,23.041,29.140,21.768,47.390,51.266,196.011,225.000,65.103,53.091,172.875,171.750,277.735,15.800,14.400,25.200,31.200,22.500,47.700,53.000,
2021/03/29 13:42:50,3004.298,47.125,42.448,4.677,5.103,16.663,335.181,136.129,136.543,305.384,311.665,256.803,270.217,200.704,191.087,163.910,38.512,55.643,59.726,49.379,52.420,57.583,57.268,53.113,53.128,52.560,67.263,72.832,67.354,72.635,78.394,72.295,68.149,73.537,81.476,84.622,90.234,90.310,87.599,87.514,62.519,62.757,51.513,51.681,23.472,23.961,29.985,34.894,24.126,23.862,48.161,19.763,56.566,42.289,42.152,28.071,37.705,25.894,27.576,14.754,0.021,0.014,-0.092,0.040,-0.067,-0.034,-0.064,353.390,320.657,11.964,11.314,23.041,29.140,21.768,47.390,51.266,196.011,225.000,65.103,53.091,172.875,171.750,277.735,15.800,14.400,25.200,31.200,22.500,47.700,53.000,
2021/03/29 13:42:51,3004.157,48.035,43.370,4.664,5.103,16.637,335.162,135.877,136.291,305.384,311.665,257.038,270.217,200.704,191.338,163.888,38.512,55.643,59.726,49.309,52.420,57.553,57.268,53.083,53.099,52.560,67.329,72.832,67.354,72.635,78.394,72.265,68.149,73.568,81.476,84.593,90.299,90.250,87.599,87.514,62.519,62.757,51.513,51.681,22.198,24.052,28.346,35.805,23.944,23.406,48.889,19.854,56.475,42.198,42.152,28.071,37.614,25.894,27.667,14.845,0.025,0.033,-0.084,0.047,-0.040,-0.027,-0.064,354.122,320.941,11.964,11.314,23.041,29.140,21.768,47.390,51.266,196.011,225.000,65.103,53.091,172.875,171.750,277.735,15.800,14.400,25.200,31.200,22.500,47.700,53.000,
2021/03/29 13:42:52,3004.084,47.853,43.178,4.675,5.103,16.663,335.162,135.877,136.269,305.384,311.646,257.038,270.432,200.704,191.316,164.140,38.417,55.643,59.726,49.309,52.354,57.583,57.207,53.113,53.067,52.560,67.263,72.832,67.354,72.635,78.394,72.295,68.083,73.537,81.476,84.622,90.234,90.250,87.599,87.455,62.519,62.757,51.513,51.681,21.288,23.779,29.213,36.170,23.489,22.860,48.525,19.490,56.566,42.381,41.879,28.071,37.796,25.985,27.576,14.845,0.022,0.038,-0.074,0.057,-0.052,-0.008,-0.064,354.845,321.454,11.964,11.314,23.041,29.140,21.768,47.390,51.266,196.011,225.000,65.103,53.091,172.875,171.750,277.735,15.800,14.400,25.200,31.200,22.500,47.700,53.000,
2021/03/29 13:42:53,3004.034,48.035,43.354,4.681,5.103,16.637,335.409,135.877,136.039,305.384,311.665,257.273,270.452,200.704,191.338,164.162,38.512,55.577,59.726,49.309,52.420,57.583,57.207,53.113,53.128,52.484,67.263,72.832,67.354,72.560,78.394,72.295,68.149,73.537,81.476,84.622,90.234,90.250,87.599,87.455,62.519,62.757,51.513,51.681,20.469,23.050,29.503,35.441,24.399,23.406,48.616,19.763,56.475,42.289,41.970,28.071,37.796,25.894,27.667,14.845,0.023,0.027,-0.070,0.048,-0.067,-0.015,-0.064,355.602,321.738,11.406,8.633,22.188,27.347,21.859,47.974,50.693,205.442,244.622,62.049,51.831,175.802,171.127,277.139,14.600,17.600,24.500,29.500,22.500,48.300,52.500,
2021/03/29 13:42:54,3003.972,48.581,43.889,4.692,5.103,16.663,335.389,135.877,136.039,305.611,311.665,257.273,270.688,200.939,191.590,164.140,38.512,55.643,59.756,49.309,52.420,57.583,57.207,53.113,53.067,52.589,67.263,72.922,67.354,72.665,78.394,72.295,68.083,73.598,81.476,84.622,90.234,90.279,87.599,87.543,62.585,62.862,51.447,51.710,22.562,22.413,28.442,36.808,24.035,22.587,48.889,19.672,56.566,42.381,42.152,28.163,37.796,25.985,27.849,14.936,0.027,0.021,-0.070,0.046,-0.067,-0.019,-0.064,356.369,322.142,11.406,8.633,22.188,27.347,21.859,47.974,50.693,205.442,244.622,62.049,51.831,175.802,171.127,277.139,14.600,17.600,24.500,29.500,22.500,48.300,52.500,
2021/03/29 13:42:55,3004.084,48.945,44.243,4.702,5.103,16.637,335.616,135.877,136.291,305.611,311.892,257.273,270.688,200.939,191.590,164.392,38.512,55.643,59.787,49.309,52.420,57.629,57.207,53.159,53.099,52.560,67.263,72.832,67.421,72.560,78.329,72.326,68.149,73.508,81.476,84.593,90.234,90.310,87.599,87.514,62.585,62.832,51.447,51.681,22.107,21.593,28.731,35.532,24.308,22.860,48.707,19.581,56.566,42.381,42.061,27.980,37.705,25.894,27.667,14.845,0.023,0.023,-0.074,0.042,-0.065,-0.022,-0.064,357.128,322.654,11.406,8.633,22.188,27.347,21.859,47.974,50.693,205.442,244.622,62.049,51.831,175.802,171.127,277.139,14.600,17.600,24.500,29.500,22.500,48.300,52.500,
2021/03/29 13:42:56,3003.949,49.127,44.406,4.721,5.103,16.637,335.409,135.855,136.039,305.592,311.665,257.487,270.688,200.683,191.590,164.414,38.512,55.643,59.726,49.309,52.354,57.658,57.207,53.189,53.128,52.560,67.263,72.832,67.354,72.560,78.329,72.295,68.149,73.537,81.476,84.622,90.234,90.250,87.534,87.455,62.585,62.832,51.447,51.681,22.835,23.506,29.599,36.261,24.035,23.406,48.707,19.490,56.566,42.289,42.061,28.071,37.796,25.894,27.758,14.845,0.019,0.028,-0.078,0.043,-0.058,-0.026,-0.064,357.912,322.996,11.406,8.633,22.188,27.347,21.859,47.974,50.693,205.442,244.622,62.049,51.831,175.802,171.127,277.139,14.600,17.600,24.500,29.500,22.500,48.300,52.500,
2021/03/29 13:42:57,3003.989,49.491,44.757,4.733,5.103,16.637,335.636,135.626,136.039,305.838,311.892,257.508,270.923,200.939,191.841,164.665,38.443,55.643,59.726,49.309,52.354,57.583,57.207,53.189,53.128,52.560,67.263,72.832,67.354,72.560,78.394,72.295,68.083,73.537,81.476,84.622,90.234,90.250,87.534,87.455,62.585,62.832,51.447,51.681,22.380,21.775,29.406,36.079,24.763,22.951,48.798,19.672,56.657,42.472,42.334,28.254,37.705,25.985,27.667,14.845,0.026,0.043,-0.067,0.050,-0.040,-0.008,-0.064,358.621,323.442,11.406,8.633,22.188,27.347,21.859,47.974,50.693,205.442,244.622,62.049,51.831,175.802,171.127,277.139,14.600,17.600,24.500,29.500,22.500,48.300,52.500,
2021/03/29 13:42:58,3003.944,50.036,45.287,4.749,5.103,16.663,335.636,135.626,136.039,305.611,311.892,257.508,270.923,200.939,191.841,164.665,38.512,55.643,59.726,49.240,52.420,57.553,57.207,53.159,53.038,52.560,67.263,72.832,67.354,72.560,78.394,72.265,68.149,73.508,81.476,84.593,90.234,90.250,87.534,87.455,62.652,62.893,51.447,51.681,22.380,21.775,29.985,35.350,24.399,23.315,48.889,19.763,56.566,42.381,42.152,27.889,37.796,25.894,27.849,14.845,0.006,0.013,-0.089,0.028,-0.068,-0.021,-0.064,359.370,323.907,11.406,8.633,22.188,27.347,21.859,47.974,50.693,205.442,244.622,62.049,51.831,175.802,171.127,277.139,14.600,17.600,24.500,29.500,22.500,48.300,52.500,
