Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:42:59,3003.944,50.400,45.702,4.698,5.103,16.637,335.863,135.626,136.039,305.611,311.892,257.743,271.158,200.939,191.841,164.917,38.512,55.643,59.726,49.240,52.420,57.583,57.131,53.113,53.067,52.484,67.329,72.832,67.354,72.560,78.329,72.295,68.083,73.537,81.476,84.622,90.169,90.250,87.534,87.455,62.652,62.832,51.447,51.681,22.562,22.686,28.249,35.532,24.308,22.313,48.980,19.672,56.566,42.381,42.243,28.163,37.796,25.894,27.667,14.845,0.018,0.027,-0.080,0.054,-0.065,-0.024,-0.064,360.154,324.253,12.928,12.814,20.689,29.732,21.368,48.127,51.029,194.789,235.814,60.461,56.524,175.437,171.516,277.431,15.200,17.400,24.000,31.900,22.500,48.500,52.700,
2021/03/29 13:43:00,3003.921,50.582,45.865,4.717,5.103,16.637,336.091,135.626,136.017,305.838,312.100,257.743,271.373,201.174,191.819,164.917,38.487,55.668,59.726,49.240,52.354,57.658,57.131,53.113,53.128,52.560,67.353,72.832,67.379,72.560,78.394,72.295,68.149,73.537,81.476,84.622,90.258,90.250,87.622,87.455,62.676,62.832,51.471,51.605,21.379,21.684,28.828,34.985,24.035,22.860,48.889,19.672,56.566,42.198,42.243,28.071,37.887,25.894,27.667,14.845,0.030,0.033,-0.073,0.062,-0.064,-0.016,-0.064,360.939,324.699,12.928,12.814,20.689,29.732,21.368,48.127,51.029,194.789,235.814,60.461,56.524,175.437,171.516,277.431,15.200,17.400,24.000,31.900,22.500,48.500,52.700,
2021/03/29 13:43:01,3003.927,50.946,46.214,4.732,5.103,16.637,336.091,135.626,136.039,305.838,312.120,257.743,271.393,200.939,192.093,164.917,38.512,55.643,59.787,49.240,52.354,57.583,57.207,53.113,53.128,52.560,67.329,72.893,67.421,72.560,78.329,72.295,68.149,73.537,81.476,84.622,90.234,90.250,87.599,87.455,62.652,62.893,51.447,51.681,21.925,22.321,27.574,36.170,23.671,22.222,49.527,19.672,56.657,42.198,42.243,27.980,37.978,25.985,27.758,14.845,0.018,0.003,-0.089,0.039,-0.086,-0.046,-0.064,361.679,325.155,12.928,12.814,20.689,29.732,21.368,48.127,51.029,194.789,235.814,60.461,56.524,175.437,171.516,277.431,15.200,17.400,24.000,31.900,22.500,48.500,52.700,
2021/03/29 13:43:02,3004.169,51.492,46.767,4.725,5.103,16.637,336.091,135.604,135.766,305.818,312.100,257.957,271.608,200.918,192.071,165.169,38.487,55.643,59.787,49.240,52.420,57.583,57.207,53.189,53.128,52.620,67.329,72.893,67.354,72.635,78.329,72.355,68.149,73.537,81.476,84.622,90.234,90.310,87.599,87.514,62.652,62.969,51.447,51.681,22.198,22.413,28.056,36.261,23.853,22.678,48.980,19.945,56.748,42.381,42.243,27.980,37.796,25.894,27.758,14.936,0.031,0.016,-0.076,0.049,-0.066,-0.031,-0.064,362.460,325.553,15.305,14.734,20.631,31.083,20.720,48.795,51.611,194.763,238.036,59.084,52.319,177.511,172.700,277.235,18.300,17.000,23.000,32.700,21.600,49.100,53.200,
2021/03/29 13:43:03,3004.371,52.584,47.872,4.712,5.103,16.637,336.091,135.374,135.788,305.838,312.120,257.978,271.628,201.174,192.093,165.169,38.512,55.643,59.816,49.309,52.354,57.658,57.207,53.113,53.128,52.650,67.263,72.922,67.354,72.665,78.329,72.355,68.083,73.598,81.476,84.681,90.234,90.338,87.599,87.543,62.718,62.998,51.447,51.710,21.834,22.777,29.695,35.532,23.853,22.678,48.798,19.581,56.475,42.289,42.152,28.071,37.978,25.985,27.758,14.936,0.025,0.022,-0.087,0.043,-0.053,-0.028,-0.064,363.211,326.014,15.305,14.734,20.631,31.083,20.720,48.795,51.611,194.763,238.036,59.084,52.319,177.511,172.700,277.235,18.300,17.000,23.000,32.700,21.600,49.100,53.200,
2021/03/29 13:43:04,3004.292,52.948,48.208,4.740,5.103,16.637,336.298,135.374,135.514,305.838,312.100,257.978,271.843,201.174,192.322,165.147,38.487,55.643,59.816,49.309,52.444,57.629,57.229,53.083,53.038,52.650,67.263,72.922,67.421,72.665,78.353,72.326,68.107,73.508,81.500,84.593,90.234,90.338,87.599,87.543,62.718,63.059,51.447,51.710,21.652,22.321,28.538,36.261,24.126,22.587,48.889,19.581,56.384,42.107,42.061,27.980,37.978,25.985,27.758,14.936,0.027,0.034,-0.082,0.046,-0.057,-0.027,-0.064,364.029,326.469,15.305,14.734,20.631,31.083,20.720,48.795,51.611,194.763,238.036,59.084,52.319,177.511,172.700,277.235,18.300,17.000,23.000,32.700,21.600,49.100,53.200,
2021/03/29 13:43:05,3004.022,53.312,48.591,4.721,5.103,16.637,336.318,135.353,135.514,305.818,312.100,257.957,272.078,201.153,192.574,165.421,38.487,55.643,59.787,49.309,52.354,57.658,57.207,53.189,53.128,52.620,67.329,72.893,67.354,72.635,78.329,72.355,68.149,73.598,81.476,84.681,90.234,90.310,87.599,87.514,62.718,63.029,51.447,51.681,22.380,22.959,27.671,36.170,24.217,22.131,48.616,19.581,56.475,42.198,41.879,27.980,37.978,25.985,27.667,14.936,0.030,0.049,-0.068,0.067,-0.041,0.004,-0.064,364.755,326.868,15.305,14.734,20.631,31.083,20.720,48.795,51.611,194.763,238.036,59.084,52.319,177.511,172.700,277.235,18.300,17.000,23.000,32.700,21.600,49.100,53.200,
2021/03/29 13:43:06,3003.803,52.766,48.042,4.724,5.103,16.637,336.545,135.374,135.514,306.065,312.100,258.213,272.078,201.174,192.574,165.672,38.487,55.643,59.726,49.309,52.354,57.553,57.207,53.083,53.038,52.560,67.263,72.832,67.354,72.560,78.394,72.326,68.083,73.508,81.476,84.593,90.234,90.250,87.599,87.455,62.785,62.969,51.447,51.605,21.834,21.410,28.731,36.079,24.217,22.222,48.525,19.490,56.566,42.381,42.152,27.980,37.978,25.985,27.849,14.936,0.020,0.030,-0.077,0.046,-0.062,-0.011,-0.064,365.527,327.256,15.305,14.734,20.631,31.083,20.720,48.795,51.611,194.763,238.036,59.084,52.319,177.511,172.700,277.235,18.300,17.000,23.000,32.700,21.600,49.100,53.200,
2021/03/29 13:43:07,3003.702,53.312,48.615,4.697,5.103,16.637,336.545,135.101,135.514,306.045,312.327,258.192,272.078,201.153,192.574,165.421,38.487,55.643,59.726,49.379,52.354,57.658,57.207,53.189,53.128,52.560,67.329,72.832,67.354,72.560,78.394,72.355,68.083,73.537,81.476,84.681,90.234,90.250,87.534,87.455,62.785,63.029,51.447,51.605,22.016,21.866,28.538,35.897,23.944,22.769,48.525,19.217,56.475,42.289,41.970,28.071,37.887,25.985,27.576,14.845,0.027,0.038,-0.064,0.052,-0.058,-0.008,-0.064,366.294,327.717,15.087,11.618,22.681,31.423,19.558,47.306,51.141,197.354,221.511,53.787,50.942,175.601,171.613,277.528,17.700,13.700,24.900,33.000,20.600,47.700,52.800,
2021/03/29 13:43:08,3003.786,53.312,48.619,4.692,5.103,16.637,336.545,135.123,135.536,306.065,312.347,258.448,272.099,201.409,192.596,165.924,38.443,55.577,59.787,49.379,52.420,57.658,57.207,53.189,53.067,52.560,67.263,72.893,67.354,72.635,78.394,72.355,68.083,73.537,81.476,84.622,90.234,90.310,87.534,87.514,62.785,63.029,51.447,51.605,21.652,21.866,28.635,35.532,24.217,22.222,48.616,19.399,56.657,42.563,41.879,27.889,37.887,25.894,27.667,14.845,0.018,0.010,-0.079,0.034,-0.077,-0.030,-0.064,367.032,328.120,15.087,11.618,22.681,31.423,19.558,47.306,51.141,197.354,221.511,53.787,50.942,175.601,171.613,277.528,17.700,13.700,24.900,33.000,20.600,47.700,52.800,
2021/03/29 13:43:09,3003.511,53.857,49.148,4.710,5.103,16.637,336.772,135.123,135.536,306.065,312.347,258.448,272.334,201.174,192.847,165.924,38.512,55.643,59.787,49.448,52.420,57.553,57.207,53.083,53.038,52.560,67.329,72.832,67.354,72.560,78.394,72.326,68.083,73.508,81.476,84.593,90.169,90.250,87.534,87.514,62.785,63.029,51.381,51.605,22.107,22.321,29.406,35.441,23.853,23.133,48.798,19.672,56.475,42.198,41.970,28.071,37.978,25.985,27.667,14.845,0.026,0.027,-0.073,0.039,-0.064,-0.019,-0.064,367.754,328.623,15.087,11.618,22.681,31.423,19.558,47.306,51.141,197.354,221.511,53.787,50.942,175.601,171.613,277.528,17.700,13.700,24.900,33.000,20.600,47.700,52.800,
2021/03/29 13:43:10,3003.270,54.039,49.309,4.731,5.103,16.637,336.772,135.123,135.536,306.292,312.347,258.448,272.569,201.409,192.847,165.924,38.512,55.643,59.726,49.517,52.420,57.583,57.207,53.113,53.128,52.560,67.263,72.772,67.354,72.560,78.459,72.355,68.149,73.537,81.476,84.681,90.234,90.250,87.534,87.455,62.851,63.029,51.447,51.544,20.833,22.959,30.467,35.714,23.944,23.224,48.161,19.581,56.475,42.381,42.061,28.071,38.069,26.076,28.031,14.936,0.022,0.025,-0.075,0.045,-0.053,-0.024,-0.064,368.466,329.083,15.087,11.618,22.681,31.423,19.558,47.306,51.141,197.354,221.511,53.787,50.942,175.601,171.613,277.528,17.700,13.700,24.900,33.000,20.600,47.700,52.800,
2021/03/29 13:43:11,3003.062,54.039,49.284,4.755,5.103,16.663,337.000,135.101,135.284,306.272,312.347,258.662,272.804,201.388,192.847,165.924,38.512,55.643,59.816,49.586,52.420,57.629,57.207,53.159,53.099,52.650,67.263,72.922,67.354,72.665,78.459,72.326,68.149,73.568,81.476,84.593,90.169,90.338,87.534,87.543,62.851,63.119,51.381,51.635,21.197,21.957,28.153,34.985,24.945,22.860,48.616,19.308,56.475,42.289,42.061,27.980,37.887,25.985,27.667,14.845,0.017,0.039,-0.074,0.045,-0.046,-0.011,-0.064,369.264,329.482,15.087,11.618,22.681,31.423,19.558,47.306,51.141,197.354,221.511,53.787,50.942,175.601,171.613,277.528,17.700,13.700,24.900,33.000,20.600,47.700,52.800,
2021/03/29 13:43:12,3002.961,54.585,49.819,4.766,5.103,16.637,337.227,134.871,135.284,306.292,312.574,258.918,272.804,201.644,193.099,166.428,38.512,55.643,59.787,49.586,52.420,57.583,57.207,53.189,53.128,52.620,67.263,72.893,67.354,72.635,78.459,72.295,68.083,73.537,81.476,84.622,90.169,90.310,87.534,87.514,62.851,63.166,51.381,51.605,22.744,22.230,29.599,35.714,23.762,22.951,48.434,19.581,56.384,42.563,41.970,28.071,37.887,25.985,27.576,14.845,0.016,0.023,-0.080,0.046,-0.063,-0.021,-0.064,370.739,330.398,13.200,14.321,19.670,30.135,23.925,48.580,50.917,180.000,211.581,71.012,46.614,177.365,170.402,277.334,17.200,18.600,22.000,31.700,24.600,49.000,52.500,
2021/03/29 13:43:13,3002.961,54.585,49.819,4.766,5.103,16.637,337.227,134.871,135.284,306.292,312.574,258.918,272.804,201.644,193.099,166.428,38.512,55.643,59.787,49.586,52.420,57.583,57.207,53.189,53.128,52.620,67.263,72.893,67.354,72.635,78.459,72.295,68.083,73.537,81.476,84.622,90.169,90.310,87.534,87.514,62.851,63.166,51.381,51.605,22.744,22.230,29.599,35.714,23.762,22.951,48.434,19.581,56.384,42.563,41.970,28.071,37.887,25.985,27.576,14.845,0.016,0.023,-0.080,0.046,-0.063,-0.021,-0.064,370.739,330.398,13.200,14.321,19.670,30.135,23.925,48.580,50.917,180.000,211.581,71.012,46.614,177.365,170.402,277.334,17.200,18.600,22.000,31.700,24.600,49.000,52.500,
2021/03/29 13:43:14,3003.011,55.313,50.557,4.756,5.103,16.637,337.227,134.850,135.284,306.272,312.574,258.897,273.039,201.624,193.351,166.428,38.443,55.668,59.787,49.586,52.444,57.629,57.207,53.083,53.099,52.620,67.287,72.893,67.379,72.635,78.482,72.265,68.107,73.508,81.500,84.593,90.258,90.310,87.558,87.514,62.875,63.166,51.471,51.681,24.017,21.775,27.478,34.621,24.763,22.404,48.252,19.399,56.384,42.472,42.061,28.071,37.978,25.985,27.667,14.845,0.022,0.029,-0.080,0.061,-0.066,-0.022,-0.064,371.435,330.853,13.200,14.321,19.670,30.135,23.925,48.580,50.917,180.000,211.581,71.012,46.614,177.365,170.402,277.334,17.200,18.600,22.000,31.700,24.600,49.000,52.500,
2021/03/29 13:43:15,3003.011,55.495,50.730,4.765,5.103,16.637,337.227,134.871,135.262,306.519,312.554,258.918,273.254,201.644,193.329,166.428,38.487,55.668,59.787,49.517,52.354,57.553,57.207,53.083,53.038,52.620,67.287,72.893,67.379,72.635,78.459,72.265,68.149,73.508,81.476,84.593,90.258,90.310,87.622,87.514,62.942,63.166,51.471,51.605,21.652,23.233,27.767,36.534,23.671,22.313,48.616,19.126,56.384,42.289,41.970,28.071,37.978,25.985,27.667,14.845,0.028,0.021,-0.076,0.057,-0.074,-0.024,-0.064,372.207,331.257,13.200,14.321,19.670,30.135,23.925,48.580,50.917,180.000,211.581,71.012,46.614,177.365,170.402,277.334,17.200,18.600,22.000,31.700,24.600,49.000,52.500,
2021/03/29 13:43:16,3003.241,56.041,51.281,4.760,5.103,16.637,337.454,134.620,135.284,306.519,312.574,259.153,273.275,201.644,193.351,166.679,38.512,55.668,59.787,49.517,52.420,57.629,57.229,53.083,53.038,52.560,67.353,72.832,67.379,72.560,78.459,72.265,68.083,73.508,81.476,84.593,90.258,90.250,87.622,87.455,62.942,63.166,51.471,51.605,20.651,23.506,29.406,35.259,24.581,23.224,48.616,19.308,56.384,42.381,42.152,28.071,37.978,26.076,27.667,14.845,0.034,0.025,-0.072,0.056,-0.069,-0.023,-0.064,372.940,331.769,13.200,14.321,19.670,30.135,23.925,48.580,50.917,180.000,211.581,71.012,46.614,177.365,170.402,277.334,17.200,18.600,22.000,31.700,24.600,49.000,52.500,
2021/03/29 13:43:17,3003.607,56.587,51.821,4.766,5.103,16.637,337.662,134.620,135.033,306.519,312.801,259.153,273.510,201.644,193.602,166.909,38.512,55.643,59.726,49.448,52.420,57.658,57.268,53.189,53.128,52.560,67.329,72.832,67.354,72.560,78.394,72.295,68.149,73.537,81.476,84.622,90.234,90.250,87.534,87.455,62.918,63.166,51.447,51.605,22.016,21.866,28.828,35.259,24.581,23.497,48.161,19.217,56.384,42.472,42.061,27.980,37.978,25.985,27.667,14.845,0.038,0.014,-0.074,0.056,-0.066,-0.013,-0.064,374.408,332.732,13.200,14.321,19.670,30.135,23.925,48.580,50.917,180.000,211.581,71.012,46.614,177.365,170.402,277.334,17.200,18.600,22.000,31.700,24.600,49.000,52.500,
2021/03/29 13:43:18,3003.607,56.587,51.821,4.766,5.103,16.637,337.662,134.620,135.033,306.519,312.801,259.153,273.510,201.644,193.602,166.909,38.512,55.643,59.726,49.448,52.420,57.658,57.268,53.189,53.128,52.560,67.329,72.832,67.354,72.560,78.394,72.295,68.149,73.537,81.476,84.622,90.234,90.250,87.534,87.455,62.918,63.166,51.447,51.605,22.016,21.866,28.828,35.259,24.581,23.497,48.161,19.217,56.384,42.472,42.061,27.980,37.978,25.985,27.667,14.845,0.038,0.014,-0.074,0.056,-0.066,-0.013,-0.064,374.408,332.732,13.200,14.321,19.670,30.135,23.925,48.580,50.917,180.000,211.581,71.012,46.614,177.365,170.402,277.334,17.200,18.600,22.000,31.700,24.600,49.000,52.500,
2021/03/29 13:43:19,3003.781,56.587,51.823,4.764,5.103,16.637,337.682,134.598,135.033,306.499,312.801,259.367,273.745,201.859,193.854,166.931,38.512,55.643,59.787,49.448,52.420,57.553,57.207,53.083,53.038,52.620,67.329,72.832,67.354,72.560,78.394,72.205,68.149,73.508,81.476,84.593,90.234,90.250,87.599,87.455,62.918,63.166,51.381,51.605,21.925,21.137,28.924,34.894,24.035,22.951,48.616,19.490,56.293,42.381,41.970,27.980,37.978,25.985,27.667,14.936,0.026,0.014,-0.088,0.045,-0.066,-0.030,-0.064,375.185,333.126,12.445,10.580,25.428,24.359,24.414,47.503,50.768,195.376,233.455,70.710,57.745,170.808,169.447,276.901,17.100,14.400,27.700,26.600,25.000,47.800,52.400,
2021/03/29 13:43:20,3003.966,56.951,52.197,4.754,5.103,16.637,337.909,134.620,135.033,306.519,312.801,259.388,273.745,201.879,193.602,167.183,38.512,55.643,59.765,49.448,52.420,57.629,57.207,53.083,53.099,52.598,67.329,72.810,67.354,72.537,78.394,72.205,68.083,73.508,81.476,84.593,90.234,90.229,87.599,87.433,62.984,63.204,51.381,51.583,22.198,20.681,29.599,33.983,24.308,22.951,48.161,19.581,56.475,42.198,42.243,28.071,37.978,25.985,27.758,14.936,0.031,0.031,-0.077,0.050,-0.046,-0.020,-0.064,375.901,333.643,12.445,10.580,25.428,24.359,24.414,47.503,50.768,195.376,233.455,70.710,57.745,170.808,169.447,276.901,17.100,14.400,27.700,26.600,25.000,47.800,52.400,
2021/03/29 13:43:21,3004.079,57.678,52.958,4.721,5.103,16.663,337.909,134.620,135.033,306.746,312.801,259.623,273.980,201.879,193.854,167.183,38.512,55.643,59.726,49.379,52.354,57.629,57.207,53.083,53.038,52.620,67.329,72.832,67.421,72.560,78.394,72.205,68.149,73.508,81.476,84.593,90.234,90.250,87.599,87.455,62.918,63.226,51.381,51.544,22.107,22.959,30.081,35.441,24.126,22.587,48.434,19.217,56.384,42.381,42.061,27.980,38.069,26.076,27.758,14.936,0.026,0.033,-0.081,0.054,-0.044,-0.016,-0.064,376.673,334.041,12.445,10.580,25.428,24.359,24.414,47.503,50.768,195.376,233.455,70.710,57.745,170.808,169.447,276.901,17.100,14.400,27.700,26.600,25.000,47.800,52.400,
2021/03/29 13:43:22,3003.978,58.406,53.678,4.728,5.103,16.637,338.136,134.620,135.033,306.746,312.801,259.623,273.980,201.879,193.854,167.435,38.512,55.668,59.787,49.379,52.420,57.629,57.207,53.083,53.038,52.620,67.353,72.832,67.379,72.560,78.394,72.205,68.149,73.508,81.476,84.593,90.258,90.250,87.622,87.455,63.008,63.226,51.405,51.605,20.560,21.046,29.310,34.894,24.126,22.860,48.525,19.490,56.293,42.107,42.152,27.889,37.978,25.894,27.576,14.936,0.025,0.035,-0.075,0.056,-0.055,0.001,-0.064,377.419,334.497,12.445,10.580,25.428,24.359,24.414,47.503,50.768,195.376,233.455,70.710,57.745,170.808,169.447,276.901,17.100,14.400,27.700,26.600,25.000,47.800,52.400,
2021/03/29 13:43:23,3003.905,58.952,54.194,4.758,5.103,16.663,338.136,134.369,135.033,306.746,313.028,259.623,274.215,201.879,194.105,167.435,38.512,55.643,59.726,49.379,52.354,57.658,57.268,53.113,53.067,52.560,67.329,72.772,67.354,72.499,78.394,72.234,68.149,73.537,81.476,84.622,90.234,90.250,87.599,87.395,62.984,63.226,51.381,51.544,21.015,21.319,29.020,34.894,24.581,22.860,48.252,19.399,56.293,42.289,41.879,27.889,38.069,25.985,27.758,14.845,0.027,0.037,-0.067,0.052,-0.057,-0.007,-0.064,378.171,335.061,14.610,14.247,23.800,29.597,21.794,47.267,51.029,197.939,246.854,61.928,57.276,172.353,171.116,277.431,17.800,17.000,25.700,31.300,22.500,47.600,52.600,
2021/03/29 13:43:24,3003.685,59.134,54.419,4.714,5.103,16.637,338.136,134.369,135.033,306.746,312.801,259.858,274.215,201.879,194.105,167.435,38.512,55.643,59.726,49.379,52.420,57.658,57.268,53.113,53.067,52.620,67.329,72.832,67.354,72.560,78.394,72.234,68.149,73.537,81.476,84.622,90.234,90.250,87.599,87.455,63.050,63.287,51.381,51.605,21.106,20.226,28.249,35.714,24.399,22.131,48.252,19.035,56.293,42.289,42.152,27.798,38.069,25.894,27.667,14.936,0.027,0.038,-0.067,0.048,-0.060,-0.012,-0.064,378.930,335.460,14.610,14.247,23.800,29.597,21.794,47.267,51.029,197.939,246.854,61.928,57.276,172.353,171.116,277.431,17.800,17.000,25.700,31.300,22.500,47.600,52.600,
2021/03/29 13:43:25,3003.595,58.952,54.217,4.735,5.066,16.637,338.344,134.369,134.781,306.746,313.028,259.858,274.450,202.114,194.357,167.665,38.512,55.643,59.726,49.309,52.420,57.658,57.268,53.113,53.067,52.560,67.329,72.832,67.354,72.560,78.394,72.234,68.149,73.537,81.476,84.622,90.234,90.250,87.534,87.395,63.050,63.226,51.314,51.544,21.106,21.410,28.635,34.894,24.399,22.769,48.161,19.581,56.202,42.198,42.243,27.889,38.160,26.076,27.667,14.845,0.023,0.017,-0.076,0.038,-0.068,-0.023,-0.064,379.608,335.977,14.610,14.247,23.800,29.597,21.794,47.267,51.029,197.939,246.854,61.928,57.276,172.353,171.116,277.431,17.800,17.000,25.700,31.300,22.500,47.600,52.600,
2021/03/29 13:43:26,3003.562,59.316,54.563,4.753,5.103,16.637,338.364,134.369,134.781,306.746,313.028,260.093,274.450,202.114,194.357,167.686,38.443,55.643,59.816,49.379,52.420,57.629,57.268,53.083,53.099,52.710,67.329,72.922,67.354,72.665,78.329,72.205,68.149,73.508,81.476,84.593,90.234,90.338,87.534,87.543,63.050,63.392,51.381,51.635,20.560,20.773,28.635,35.532,24.581,22.404,48.252,19.490,56.111,42.381,42.243,27.889,38.160,25.985,27.667,14.845,0.032,0.037,-0.065,0.048,-0.061,-0.010,-0.064,380.392,336.490,11.800,11.898,23.971,29.207,22.277,46.789,50.758,179.515,236.310,63.221,57.017,170.961,170.900,277.699,14.800,15.100,26.400,31.700,23.100,47.200,52.400,
2021/03/29 13:43:27,3003.725,60.590,55.862,4.727,5.066,16.637,338.591,134.369,134.781,306.972,313.028,260.093,274.921,202.349,194.608,167.938,38.512,55.643,59.726,49.309,52.420,57.658,57.268,53.189,53.128,52.620,67.329,72.832,67.421,72.560,78.329,72.234,68.149,73.537,81.541,84.622,90.234,90.310,87.534,87.455,63.117,63.287,51.381,51.544,21.470,21.228,28.828,35.077,24.399,23.497,48.252,19.217,56.475,42.745,41.970,27.980,38.069,25.985,27.485,14.754,0.022,0.040,-0.070,0.048,-0.050,0.005,-0.064,381.764,337.458,11.800,11.898,23.971,29.207,22.277,46.789,50.758,179.515,236.310,63.221,57.017,170.961,170.900,277.699,14.800,15.100,26.400,31.700,23.100,47.200,52.400,
2021/03/29 13:43:28,3003.725,60.590,55.862,4.727,5.066,16.637,338.591,134.369,134.781,306.972,313.028,260.093,274.921,202.349,194.608,167.938,38.512,55.643,59.726,49.309,52.420,57.658,57.268,53.189,53.128,52.620,67.329,72.832,67.421,72.560,78.329,72.234,68.149,73.537,81.541,84.622,90.234,90.310,87.534,87.455,63.117,63.287,51.381,51.544,21.470,21.228,28.828,35.077,24.399,23.497,48.252,19.217,56.475,42.745,41.970,27.980,38.069,25.985,27.485,14.754,0.022,0.040,-0.070,0.048,-0.050,0.005,-0.064,381.764,337.458,11.800,11.898,23.971,29.207,22.277,46.789,50.758,179.515,236.310,63.221,57.017,170.961,170.900,277.699,14.800,15.100,26.400,31.700,23.100,47.200,52.400,
2021/03/29 13:43:29,3003.798,60.953,56.224,4.730,5.066,16.637,338.798,134.369,134.781,306.972,313.028,260.093,274.921,202.349,194.608,168.168,38.512,55.668,59.787,49.309,52.420,57.629,57.207,53.083,53.038,52.620,67.353,72.832,67.379,72.560,78.329,72.205,68.149,73.508,81.476,84.534,90.258,90.310,87.558,87.455,63.141,63.363,51.338,51.544,24.017,22.777,29.695,35.259,24.399,23.224,48.161,19.399,56.293,42.745,41.788,27.889,38.069,26.076,27.758,14.845,0.028,0.038,-0.075,0.067,-0.061,-0.014,-0.064,382.485,337.856,11.800,11.898,23.971,29.207,22.277,46.789,50.758,179.515,236.310,63.221,57.017,170.961,170.900,277.699,14.800,15.100,26.400,31.700,23.100,47.200,52.400,
2021/03/29 13:43:30,3003.983,60.771,56.047,4.724,5.066,16.637,338.818,134.369,134.529,306.972,313.028,260.328,274.921,202.349,194.860,168.190,38.512,55.643,59.816,49.309,52.444,57.658,57.207,53.189,53.128,52.650,67.263,72.922,67.421,72.589,78.353,72.234,68.107,73.537,81.500,84.622,90.234,90.279,87.599,87.543,63.117,63.392,51.381,51.635,21.379,21.137,28.538,35.168,24.399,22.769,48.070,19.035,56.475,42.836,42.152,28.071,38.069,26.076,27.576,14.845,0.028,0.031,-0.075,0.066,-0.065,-0.016,-0.064,383.226,338.369,11.800,11.898,23.971,29.207,22.277,46.789,50.758,179.515,236.310,63.221,57.017,170.961,170.900,277.699,14.800,15.100,26.400,31.700,23.100,47.200,52.400,
2021/03/29 13:43:31,3004.112,60.953,56.225,4.729,5.066,16.637,339.045,134.369,134.529,307.199,313.255,260.328,275.156,202.349,194.860,168.442,38.512,55.643,59.726,49.309,52.420,57.629,57.268,53.083,53.099,52.620,67.263,72.832,67.354,72.560,78.329,72.205,68.149,73.508,81.476,84.593,90.234,90.250,87.534,87.455,63.117,63.363,51.381,51.544,21.925,21.410,29.503,36.352,24.126,23.133,48.070,18.944,56.111,42.745,42.061,28.071,38.069,26.076,27.667,14.754,0.034,0.022,-0.070,0.059,-0.074,-0.022,-0.064,383.935,338.772,11.800,11.898,23.971,29.207,22.277,46.789,50.758,179.515,236.310,63.221,57.017,170.961,170.900,277.699,14.800,15.100,26.400,31.700,23.100,47.200,52.400,
2021/03/29 13:43:32,3004.129,61.499,56.767,4.733,5.066,16.637,339.045,134.117,134.529,307.199,313.255,260.328,275.391,202.349,194.860,168.442,38.512,55.643,59.726,49.309,52.420,57.719,57.268,53.189,53.128,52.620,67.263,72.832,67.354,72.560,78.329,72.295,68.149,73.598,81.476,84.622,90.234,90.250,87.534,87.455,63.183,63.363,51.381,51.544,21.106,21.319,29.310,36.716,23.853,23.133,48.070,18.852,56.566,43.019,42.152,28.163,38.069,26.076,27.758,14.845,0.032,0.013,-0.075,0.052,-0.067,-0.032,-0.064,384.618,339.337,13.883,11.814,23.342,28.714,21.570,46.789,50.645,198.043,226.715,58.489,54.926,172.809,170.155,277.602,18.200,20.300,25.500,31.400,22.400,47.100,52.200,
2021/03/29 13:43:33,3004.416,61.681,56.970,4.711,5.066,16.637,339.045,134.117,134.529,307.199,313.255,260.563,275.391,202.584,195.111,168.693,38.512,55.643,59.726,49.309,52.420,57.658,57.268,53.113,53.128,52.560,67.263,72.772,67.354,72.560,78.329,72.234,68.149,73.537,81.476,84.622,90.234,90.191,87.599,87.455,63.183,63.363,51.381,51.469,20.287,21.775,29.406,34.712,23.853,23.133,48.434,18.944,56.475,43.110,42.516,28.436,38.069,26.167,27.667,14.936,0.029,0.023,-0.084,0.049,-0.062,-0.025,-0.064,386.085,340.366,13.883,11.814,23.342,28.714,21.570,46.789,50.645,198.043,226.715,58.489,54.926,172.809,170.155,277.602,18.200,20.300,25.500,31.400,22.400,47.100,52.200,
2021/03/29 13:43:34,3004.416,61.681,56.970,4.711,5.066,16.637,339.045,134.117,134.529,307.199,313.255,260.563,275.391,202.584,195.111,168.693,38.512,55.643,59.726,49.309,52.420,57.658,57.268,53.113,53.128,52.560,67.263,72.772,67.354,72.560,78.329,72.234,68.149,73.537,81.476,84.622,90.234,90.191,87.599,87.455,63.183,63.363,51.381,51.469,20.287,21.775,29.406,34.712,23.853,23.133,48.434,18.944,56.475,43.110,42.516,28.436,38.069,26.167,27.667,14.936,0.029,0.023,-0.084,0.049,-0.062,-0.025,-0.064,386.085,340.366,13.883,11.814,23.342,28.714,21.570,46.789,50.645,198.043,226.715,58.489,54.926,172.809,170.155,277.602,18.200,20.300,25.500,31.400,22.400,47.100,52.200,
2021/03/29 13:43:35,3004.444,62.591,57.876,4.715,5.066,16.637,339.273,134.117,134.529,307.199,313.255,260.798,275.626,202.584,195.363,168.945,38.512,55.643,59.726,49.240,52.420,57.658,57.268,53.113,53.067,52.620,67.263,72.772,67.354,72.560,78.329,72.234,68.149,73.537,81.476,84.622,90.234,90.250,87.599,87.455,63.183,63.423,51.381,51.544,21.288,23.233,29.117,35.441,24.126,23.133,48.161,18.579,56.293,42.927,42.334,28.254,38.069,26.167,27.667,14.845,0.030,0.042,-0.075,0.050,-0.034,-0.001,-0.064,386.857,340.817,13.883,11.814,23.342,28.714,21.570,46.789,50.645,198.043,226.715,58.489,54.926,172.809,170.155,277.602,18.200,20.300,25.500,31.400,22.400,47.100,52.200,
2021/03/29 13:43:36,3004.489,62.773,58.067,4.706,5.066,16.637,339.500,133.844,134.278,307.180,313.255,260.777,275.862,202.564,195.363,168.945,38.512,55.643,59.726,49.240,52.420,57.658,57.268,53.113,53.067,52.620,67.263,72.832,67.354,72.560,78.329,72.234,68.149,73.537,81.476,84.622,90.234,90.310,87.534,87.514,63.183,63.423,51.381,51.544,20.833,21.593,28.346,35.897,24.126,23.679,48.343,18.761,56.384,42.927,42.243,28.345,37.978,26.167,27.667,14.845,0.035,0.050,-0.062,0.072,-0.049,0.010,-0.064,387.604,341.272,13.883,11.814,23.342,28.714,21.570,46.789,50.645,198.043,226.715,58.489,54.926,172.809,170.155,277.602,18.200,20.300,25.500,31.400,22.400,47.100,52.200,
2021/03/29 13:43:37,3004.405,63.501,58.784,4.717,5.066,16.637,339.480,133.866,134.278,307.426,313.482,260.798,275.862,202.584,195.363,169.175,38.512,55.643,59.726,49.240,52.420,57.658,57.268,53.113,53.067,52.620,67.263,72.832,67.354,72.560,78.265,72.234,68.083,73.537,81.476,84.622,90.234,90.250,87.534,87.455,63.250,63.423,51.381,51.544,21.470,20.955,28.731,35.077,23.398,22.951,48.525,18.670,56.657,43.201,42.334,28.436,38.069,26.167,27.667,14.936,0.032,0.041,-0.061,0.060,-0.056,-0.003,-0.064,388.300,341.733,13.883,11.814,23.342,28.714,21.570,46.789,50.645,198.043,226.715,58.489,54.926,172.809,170.155,277.602,18.200,20.300,25.500,31.400,22.400,47.100,52.200,
2021/03/29 13:43:38,3004.287,63.865,59.150,4.715,5.066,16.637,339.727,133.866,134.529,307.426,313.482,261.033,276.097,202.584,195.615,169.197,38.512,55.643,59.787,49.309,52.420,57.719,57.268,53.189,53.204,52.681,67.329,72.893,67.354,72.635,78.329,72.295,68.149,73.598,81.476,84.681,90.234,90.310,87.534,87.514,63.250,63.499,51.314,51.544,21.925,23.688,30.177,36.808,23.944,23.679,48.161,18.761,56.657,43.019,42.334,28.345,37.978,26.167,27.667,14.845,0.034,0.031,-0.063,0.050,-0.062,-0.009,-0.064,389.097,342.183,12.110,15.326,20.530,28.362,22.589,48.088,51.078,182.366,220.236,62.436,50.867,174.920,171.027,276.972,14.300,17.500,22.700,30.400,23.300,48.300,52.700,
2021/03/29 13:43:39,3004.247,63.501,58.794,4.707,5.066,16.637,339.727,133.866,134.278,307.426,313.482,261.033,276.097,202.819,195.615,169.449,38.512,55.643,59.787,49.309,52.420,57.658,57.290,53.189,53.128,52.757,67.329,72.893,67.354,72.635,78.329,72.295,68.149,73.537,81.476,84.622,90.234,90.384,87.534,87.514,63.250,63.560,51.314,51.605,20.651,20.408,28.731,35.077,24.035,23.497,48.434,18.670,56.930,43.110,42.607,28.345,37.978,26.167,27.940,14.936,0.031,0.022,-0.067,0.044,-0.067,-0.012,-0.064,389.792,342.753,12.110,15.326,20.530,28.362,22.589,48.088,51.078,182.366,220.236,62.436,50.867,174.920,171.027,276.972,14.300,17.500,22.700,30.400,23.300,48.300,52.700,
2021/03/29 13:43:40,3004.242,64.047,59.327,4.719,5.066,16.637,339.955,133.866,134.278,307.426,313.482,261.268,276.332,202.819,195.615,169.449,38.512,55.643,59.726,49.309,52.420,57.583,57.290,53.113,53.067,52.620,67.329,72.772,67.354,72.560,78.329,72.295,68.149,73.537,81.476,84.622,90.169,90.250,87.534,87.455,63.250,63.499,51.248,51.469,20.469,20.590,28.731,34.257,23.762,23.224,48.343,18.761,56.748,42.927,42.243,28.163,37.978,26.167,27.758,14.936,0.033,0.052,-0.062,0.059,-0.037,-0.005,-0.064,390.530,343.260,12.110,15.326,20.530,28.362,22.589,48.088,51.078,182.366,220.236,62.436,50.867,174.920,171.027,276.972,14.300,17.500,22.700,30.400,23.300,48.300,52.700,
2021/03/29 13:43:41,3004.377,64.047,59.317,4.729,5.066,16.637,339.955,133.614,134.278,307.426,313.709,261.503,276.567,203.055,195.866,169.700,38.512,55.643,59.726,49.240,52.420,57.629,57.207,53.159,53.099,52.620,67.263,72.832,67.354,72.560,78.265,72.265,68.149,73.508,81.541,84.593,90.234,90.250,87.534,87.455,63.316,63.499,51.314,51.469,22.016,20.955,28.538,34.530,23.489,23.406,48.343,18.488,56.839,43.019,42.607,28.527,38.069,26.258,27.667,14.936,0.020,0.041,-0.073,0.045,-0.044,0.001,-0.064,391.246,343.777,12.110,15.326,20.530,28.362,22.589,48.088,51.078,182.366,220.236,62.436,50.867,174.920,171.027,276.972,14.300,17.500,22.700,30.400,23.300,48.300,52.700,
2021/03/29 13:43:42,3004.315,65.138,60.405,4.733,5.066,16.637,340.162,133.614,134.278,307.426,313.709,261.503,276.567,203.055,195.866,169.930,38.512,55.668,59.787,49.240,52.420,57.553,57.268,53.083,53.038,52.620,67.287,72.832,67.379,72.560,78.265,72.265,68.083,73.508,81.476,84.593,90.258,90.250,87.558,87.455,63.340,63.560,51.338,51.469,21.470,20.408,29.310,34.621,23.580,23.588,48.161,18.670,56.839,43.019,42.243,28.345,38.069,26.167,27.758,14.936,0.030,0.038,-0.066,0.054,-0.051,-0.004,-0.064,391.928,344.295,12.110,15.326,20.530,28.362,22.589,48.088,51.078,182.366,220.236,62.436,50.867,174.920,171.027,276.972,14.300,17.500,22.700,30.400,23.300,48.300,52.700,
2021/03/29 13:43:43,3004.287,65.138,60.398,4.740,5.066,16.637,340.182,133.614,134.026,307.653,313.709,261.503,276.567,202.819,195.866,169.952,38.512,55.643,59.787,49.309,52.420,57.553,57.207,53.083,53.038,52.681,67.329,72.832,67.421,72.560,78.265,72.265,68.149,73.508,81.476,84.593,90.234,90.250,87.534,87.455,63.316,63.560,51.314,51.469,20.378,19.862,28.635,34.712,23.580,22.587,48.434,18.670,56.748,43.201,42.516,28.527,37.978,26.258,27.758,14.936,0.029,0.027,-0.076,0.064,-0.069,-0.023,-0.064,392.597,344.807,10.668,10.155,23.852,25.113,22.252,47.150,51.241,186.459,212.125,65.477,51.305,173.290,170.478,276.612,13.500,14.600,25.900,26.900,23.100,47.400,52.800,
2021/03/29 13:43:44,3004.511,65.320,60.591,4.730,5.066,16.637,340.409,133.614,134.026,307.653,313.709,261.503,276.802,203.055,196.118,169.700,38.512,55.643,59.816,49.309,52.420,57.658,57.268,53.189,53.128,52.786,67.329,72.922,67.421,72.665,78.265,72.295,68.149,73.598,81.541,84.681,90.234,90.338,87.534,87.543,63.316,63.725,51.314,51.574,20.924,21.866,28.442,34.530,23.762,22.769,48.252,18.215,56.839,43.201,42.425,28.527,37.978,26.167,27.667,14.936,0.046,0.042,-0.058,0.072,-0.054,-0.009,-0.064,393.341,345.258,10.668,10.155,23.852,25.113,22.252,47.150,51.241,186.459,212.125,65.477,51.305,173.290,170.478,276.612,13.500,14.600,25.900,26.900,23.100,47.400,52.800,
2021/03/29 13:43:45,3004.568,66.230,61.511,4.719,5.066,16.663,340.409,133.614,134.026,307.653,313.709,261.738,277.037,203.055,196.118,169.952,38.512,55.643,59.787,49.309,52.420,57.658,57.268,53.189,53.128,52.681,67.329,72.893,67.421,72.635,78.265,72.355,68.083,73.598,81.476,84.681,90.234,90.310,87.534,87.514,63.383,63.696,51.314,51.544,19.560,20.499,27.960,35.441,23.944,23.406,48.616,18.397,56.748,43.019,42.425,28.527,38.069,26.258,27.758,14.936,0.040,0.015,-0.069,0.059,-0.066,-0.015,-0.064,393.988,345.765,10.668,10.155,23.852,25.113,22.252,47.150,51.241,186.459,212.125,65.477,51.305,173.290,170.478,276.612,13.500,14.600,25.900,26.900,23.100,47.400,52.800,
2021/03/29 13:43:46,3004.506,66.048,61.324,4.724,5.066,16.637,340.409,133.363,134.026,307.653,313.937,261.738,277.037,203.055,196.369,170.204,38.512,55.643,59.726,49.309,52.444,57.583,57.207,53.113,53.128,52.681,67.329,72.832,67.354,72.560,78.288,72.295,68.173,73.537,81.565,84.622,90.234,90.310,87.534,87.455,63.316,63.620,51.314,51.544,20.015,21.319,29.310,35.897,23.307,23.406,48.434,18.306,56.930,43.110,42.516,28.436,38.069,26.167,27.667,14.845,0.041,0.029,-0.072,0.062,-0.055,-0.010,-0.064,394.738,346.345,10.668,10.155,23.852,25.113,22.252,47.150,51.241,186.459,212.125,65.477,51.305,173.290,170.478,276.612,13.500,14.600,25.900,26.900,23.100,47.400,52.800,
2021/03/29 13:43:47,3004.534,66.776,62.059,4.717,5.066,16.637,340.409,133.592,134.026,307.860,313.937,261.952,277.273,203.034,196.369,170.204,38.512,55.668,59.726,49.309,52.444,57.658,57.268,53.189,53.128,52.620,67.353,72.832,67.379,72.560,78.288,72.295,68.173,73.598,81.500,84.681,90.258,90.250,87.622,87.455,63.407,63.620,51.338,51.469,21.925,21.593,28.731,35.441,23.580,22.678,48.616,18.488,57.203,43.110,42.698,28.527,37.978,26.167,27.758,14.936,0.038,0.044,-0.072,0.058,-0.037,-0.011,-0.064,395.441,346.795,10.668,10.155,23.852,25.113,22.252,47.150,51.241,186.459,212.125,65.477,51.305,173.290,170.478,276.612,13.500,14.600,25.900,26.900,23.100,47.400,52.800,
2021/03/29 13:43:48,3004.394,67.140,62.423,4.717,5.066,16.637,340.637,133.614,133.774,307.653,313.709,261.973,277.273,203.055,196.369,170.456,38.512,55.668,59.756,49.240,52.420,57.583,57.229,53.113,53.067,52.710,67.353,72.862,67.379,72.589,78.265,72.295,68.083,73.537,81.541,84.622,90.258,90.338,87.622,87.483,63.407,63.725,51.338,51.498,20.287,20.317,28.924,35.532,23.125,22.860,48.343,18.215,57.203,43.201,42.516,28.436,37.978,26.258,27.667,14.936,0.029,0.045,-0.074,0.063,-0.040,0.001,-0.064,396.120,347.312,10.668,10.155,23.852,25.113,22.252,47.150,51.241,186.459,212.125,65.477,51.305,173.290,170.478,276.612,13.500,14.600,25.900,26.900,23.100,47.400,52.800,
2021/03/29 13:43:49,3004.270,67.140,62.440,4.699,5.066,16.663,340.864,133.363,133.774,307.880,313.937,262.208,277.508,203.290,196.621,170.456,38.512,55.643,59.816,49.309,52.444,57.583,57.229,53.113,53.067,52.786,67.329,72.922,67.354,72.665,78.353,72.295,68.107,73.537,81.500,84.622,90.234,90.338,87.534,87.543,63.383,63.725,51.248,51.574,20.833,21.410,29.792,35.350,23.216,23.042,48.525,18.670,56.839,43.110,42.607,28.618,37.978,26.167,27.667,14.936,0.035,0.060,-0.061,0.063,-0.041,0.012,-0.064,396.810,347.820,14.140,12.386,22.182,28.101,21.346,47.446,51.352,194.331,248.199,63.781,53.538,176.240,170.538,276.710,16.100,15.100,24.400,29.800,22.200,47.800,53.100,
2021/03/29 13:43:50,3004.152,66.958,62.240,4.717,5.066,16.637,340.864,133.363,134.026,307.880,313.937,262.208,277.743,203.290,196.621,170.707,38.512,55.643,59.726,49.309,52.420,57.719,57.207,53.189,53.128,52.681,67.329,72.832,67.354,72.560,78.265,72.355,68.149,73.598,81.541,84.681,90.234,90.250,87.534,87.455,63.383,63.757,51.314,51.469,20.015,19.133,28.056,34.621,23.853,23.315,48.343,18.579,56.748,43.019,42.425,28.527,37.978,26.167,27.667,14.936,0.027,0.033,-0.067,0.051,-0.061,-0.011,-0.064,397.475,348.451,14.140,12.386,22.182,28.101,21.346,47.446,51.352,194.331,248.199,63.781,53.538,176.240,170.538,276.710,16.100,15.100,24.400,29.800,22.200,47.800,53.100,
2021/03/29 13:43:51,3004.135,67.868,63.141,4.727,5.066,16.637,341.091,133.363,133.774,307.880,313.937,262.208,277.743,203.290,196.872,170.707,38.512,55.643,59.787,49.309,52.420,57.719,57.229,53.189,53.128,52.681,67.263,72.832,67.354,72.560,78.265,72.355,68.083,73.598,81.476,84.681,90.234,90.250,87.534,87.455,63.449,63.757,51.248,51.469,21.015,20.499,29.117,34.894,23.853,23.497,48.616,18.488,56.748,42.927,42.425,28.345,37.978,26.167,27.667,14.845,0.035,0.025,-0.064,0.052,-0.066,-0.010,-0.064,398.159,348.897,14.140,12.386,22.182,28.101,21.346,47.446,51.352,194.331,248.199,63.781,53.538,176.240,170.538,276.710,16.100,15.100,24.400,29.800,22.200,47.800,53.100,
2021/03/29 13:43:52,3003.989,68.231,63.515,4.717,5.066,16.637,341.091,133.363,133.774,307.880,313.937,262.443,277.978,203.290,196.872,170.959,38.512,55.643,59.726,49.309,52.420,57.658,57.154,53.189,53.128,52.681,67.329,72.832,67.354,72.560,78.265,72.355,68.083,73.537,81.476,84.622,90.234,90.250,87.599,87.455,63.449,63.757,51.248,51.469,20.651,23.050,28.828,34.894,23.580,23.406,48.343,18.215,57.021,43.292,42.698,28.618,37.978,26.167,27.667,14.936,0.034,0.044,-0.065,0.047,-0.055,-0.008,-0.064,398.802,349.471,14.140,12.386,22.182,28.101,21.346,47.446,51.352,194.331,248.199,63.781,53.538,176.240,170.538,276.710,16.100,15.100,24.400,29.800,22.200,47.800,53.100,
2021/03/29 13:43:53,3004.124,68.595,63.888,4.707,5.066,16.663,341.091,133.363,133.774,308.107,313.937,262.443,277.978,203.290,196.872,170.959,38.512,55.643,59.726,49.309,52.420,57.658,57.154,53.189,53.128,52.681,67.263,72.832,67.354,72.560,78.265,72.355,68.149,73.537,81.541,84.622,90.234,90.250,87.534,87.455,63.449,63.757,51.248,51.469,20.833,21.046,27.381,35.350,23.580,22.769,48.616,18.397,56.930,43.201,42.516,28.618,37.887,26.167,27.667,14.936,0.027,0.039,-0.066,0.056,-0.039,-0.012,-0.064,399.478,350.040,11.407,12.163,22.563,27.112,20.915,47.584,51.352,182.010,224.334,60.822,51.439,177.808,169.587,276.710,15.400,15.000,24.300,28.800,21.700,47.900,52.900,
2021/03/29 13:43:54,3004.219,68.595,63.866,4.730,5.066,16.663,341.091,133.363,133.774,308.107,313.937,262.443,277.978,203.290,196.872,170.959,38.512,55.643,59.726,49.309,52.420,57.658,57.154,53.189,53.128,52.681,67.263,72.832,67.354,72.560,78.265,72.355,68.149,73.537,81.541,84.622,90.234,90.250,87.534,87.455,63.449,63.757,51.248,51.469,20.833,21.046,27.381,35.350,23.580,22.769,48.616,18.397,56.930,43.201,42.516,28.618,37.887,26.167,27.667,14.936,0.027,0.039,-0.066,0.056,-0.039,-0.012,-0.064,400.103,350.501,11.407,12.163,22.563,27.112,20.915,47.584,51.352,182.010,224.334,60.822,51.439,177.808,169.587,276.710,15.400,15.000,24.300,28.800,21.700,47.900,52.900,
2021/03/29 13:43:55,3004.264,69.141,64.417,4.725,5.066,16.663,341.318,133.111,133.774,308.107,314.164,262.678,278.213,203.525,197.124,171.211,38.512,55.643,59.726,49.309,52.444,57.658,57.154,53.113,53.128,52.681,67.263,72.832,67.354,72.560,78.288,72.355,68.173,73.537,81.565,84.622,90.234,90.250,87.534,87.455,63.516,63.832,51.248,51.469,21.561,20.681,28.538,34.894,23.944,22.860,48.707,18.306,56.839,43.292,42.607,28.618,37.978,26.258,27.667,14.936,0.032,0.053,-0.060,0.057,-0.041,0.014,-0.064,400.754,351.008,11.407,12.163,22.563,27.112,20.915,47.584,51.352,182.010,224.334,60.822,51.439,177.808,169.587,276.710,15.400,15.000,24.300,28.800,21.700,47.900,52.900,
2021/03/29 13:43:56,3004.208,68.777,64.052,4.726,5.066,16.663,341.318,133.111,133.774,308.107,314.164,262.678,278.449,203.525,197.124,171.211,38.512,55.668,59.726,49.309,52.444,57.658,57.229,53.189,53.128,52.681,67.353,72.832,67.379,72.560,78.288,72.431,68.107,73.598,81.565,84.622,90.258,90.310,87.558,87.455,63.540,63.832,51.272,51.469,20.833,20.955,28.346,34.894,23.580,23.042,48.525,18.215,57.021,43.292,42.516,28.527,37.887,26.167,27.576,14.936,0.030,0.046,-0.069,0.069,-0.052,-0.007,-0.064,401.467,351.526,11.407,12.163,22.563,27.112,20.915,47.584,51.352,182.010,224.334,60.822,51.439,177.808,169.587,276.710,15.400,15.000,24.300,28.800,21.700,47.900,52.900,
2021/03/29 13:43:57,3004.326,69.687,64.955,4.732,5.066,16.637,341.546,133.111,133.774,308.107,314.391,262.913,278.449,203.525,197.375,171.463,38.512,55.668,59.816,49.379,52.444,57.658,57.290,53.189,53.128,52.786,67.353,72.922,67.379,72.665,78.288,72.431,68.173,73.598,81.565,84.622,90.258,90.338,87.558,87.543,63.540,63.922,51.338,51.574,20.197,20.773,27.863,34.348,22.851,23.133,48.616,18.306,56.839,43.201,42.425,28.618,37.887,26.258,27.667,14.936,0.044,0.041,-0.062,0.067,-0.060,-0.011,-0.064,402.062,352.038,11.407,12.163,22.563,27.112,20.915,47.584,51.352,182.010,224.334,60.822,51.439,177.808,169.587,276.710,15.400,15.000,24.300,28.800,21.700,47.900,52.900,
2021/03/29 13:43:58,3004.478,70.233,65.506,4.727,5.066,16.637,341.773,133.111,133.523,308.107,314.391,263.148,278.684,203.525,197.375,171.463,38.512,55.710,59.816,49.309,52.444,57.658,57.131,53.113,53.128,52.786,67.329,72.922,67.354,72.665,78.288,72.355,68.173,73.537,81.565,84.622,90.234,90.338,87.534,87.543,63.516,63.922,51.248,51.574,20.742,20.226,28.056,34.894,23.671,22.769,48.434,18.215,56.839,43.292,42.516,28.527,37.887,26.167,27.576,14.936,0.041,0.022,-0.067,0.060,-0.061,-0.020,-0.064,402.767,352.659,12.264,9.970,22.500,28.022,21.752,47.915,51.097,189.386,224.594,62.182,52.394,176.046,169.417,276.179,14.500,14.000,24.400,29.700,22.500,48.200,52.800,
2021/03/29 13:43:59,3004.590,70.415,65.706,4.709,5.066,16.663,342.000,133.111,133.523,308.333,314.391,263.148,278.919,203.760,197.627,171.714,38.512,55.643,59.726,49.309,52.444,57.658,57.131,53.189,53.128,52.681,67.329,72.832,67.354,72.560,78.288,72.431,68.173,73.598,81.565,84.681,90.234,90.310,87.599,87.455,63.582,63.893,51.248,51.469,19.560,19.315,28.924,34.348,22.942,22.860,48.525,18.488,56.839,43.201,42.425,28.345,37.887,26.167,27.485,14.936,0.032,0.031,-0.078,0.052,-0.050,-0.016,-0.064,404.152,353.689,12.264,9.970,22.500,28.022,21.752,47.915,51.097,189.386,224.594,62.182,52.394,176.046,169.417,276.179,14.500,14.000,24.400,29.700,22.500,48.200,52.800,
2021/03/29 13:44:00,3004.590,70.415,65.706,4.709,5.066,16.663,342.000,133.111,133.523,308.333,314.391,263.148,278.919,203.760,197.627,171.714,38.512,55.643,59.726,49.309,52.444,57.658,57.131,53.189,53.128,52.681,67.329,72.832,67.354,72.560,78.288,72.431,68.173,73.598,81.565,84.681,90.234,90.310,87.599,87.455,63.582,63.893,51.248,51.469,19.560,19.315,28.924,34.348,22.942,22.860,48.525,18.488,56.839,43.201,42.425,28.345,37.887,26.167,27.485,14.936,0.032,0.031,-0.078,0.052,-0.050,-0.016,-0.064,404.152,353.689,12.264,9.970,22.500,28.022,21.752,47.915,51.097,189.386,224.594,62.182,52.394,176.046,169.417,276.179,14.500,14.000,24.400,29.700,22.500,48.200,52.800,
2021/03/29 13:44:01,3004.613,70.233,65.521,4.712,5.066,16.637,342.228,133.111,133.523,308.333,314.391,263.383,279.154,203.760,197.627,171.966,38.512,55.734,59.726,49.309,52.420,57.658,57.229,53.189,53.128,52.681,67.353,72.832,67.379,72.560,78.265,72.431,68.083,73.598,81.541,84.681,90.258,90.310,87.622,87.455,63.606,63.893,51.272,51.469,20.469,21.501,28.828,35.532,23.034,23.224,48.343,18.488,56.657,43.201,42.607,28.527,37.978,26.167,27.576,14.936,0.038,0.054,-0.067,0.069,-0.029,0.003,-0.064,404.799,354.197,12.264,9.970,22.500,28.022,21.752,47.915,51.097,189.386,224.594,62.182,52.394,176.046,169.417,276.179,14.500,14.000,24.400,29.700,22.500,48.200,52.800,
2021/03/29 13:44:02,3004.691,71.143,66.440,4.702,5.066,16.637,342.000,133.111,133.523,308.560,314.391,263.383,279.154,203.760,197.879,171.966,38.512,55.710,59.756,49.309,52.444,57.658,57.207,53.189,53.128,52.786,67.329,72.862,67.354,72.589,78.288,72.431,68.173,73.537,81.565,84.622,90.234,90.338,87.599,87.483,63.649,63.922,51.248,51.498,18.650,21.046,28.249,35.350,23.489,22.495,48.161,18.761,56.748,43.019,42.152,28.163,37.887,25.985,27.485,15.027,0.039,0.062,-0.060,0.067,-0.039,0.018,-0.064,405.458,354.766,13.557,10.651,21.745,29.611,20.720,47.200,51.227,204.864,214.287,56.821,51.582,177.511,170.119,277.403,15.500,13.500,24.200,31.400,21.400,47.600,52.900,
2021/03/29 13:44:03,3004.579,71.507,66.816,4.691,5.066,16.637,342.228,133.111,133.523,308.560,314.618,263.383,279.389,203.760,198.130,171.966,38.512,55.643,59.787,49.309,52.444,57.658,57.154,53.189,53.128,52.757,67.329,72.832,67.354,72.560,78.288,72.431,68.107,73.598,81.565,84.681,90.234,90.310,87.599,87.455,63.649,63.953,51.248,51.469,19.833,20.955,28.346,35.805,23.216,22.222,48.343,19.308,56.657,42.563,42.152,28.071,37.887,25.985,27.485,15.209,0.037,0.042,-0.056,0.063,-0.055,0.003,-0.064,406.047,355.216,13.557,10.651,21.745,29.611,20.720,47.200,51.227,204.864,214.287,56.821,51.582,177.511,170.119,277.403,15.500,13.500,24.200,31.400,21.400,47.600,52.900,
2021/03/29 13:44:04,3004.410,71.507,66.812,4.694,5.066,16.637,342.455,132.860,133.523,308.333,314.391,263.618,279.389,203.995,197.879,172.218,38.512,55.710,59.787,49.334,52.420,57.658,57.229,53.189,53.128,52.757,67.329,72.832,67.354,72.560,78.265,72.431,68.149,73.537,81.541,84.681,90.234,90.250,87.534,87.455,63.649,63.953,51.248,51.469,20.106,20.864,28.056,34.803,24.035,23.133,48.616,19.399,56.930,42.472,42.152,27.889,37.887,25.985,27.485,15.118,0.032,0.022,-0.065,0.049,-0.068,-0.012,-0.064,406.713,355.848,13.557,10.651,21.745,29.611,20.720,47.200,51.227,204.864,214.287,56.821,51.582,177.511,170.119,277.403,15.500,13.500,24.200,31.400,21.400,47.600,52.900,
2021/03/29 13:44:05,3004.422,71.143,66.420,4.723,5.066,16.637,342.228,132.860,133.271,308.560,314.618,263.618,279.625,203.995,198.130,172.218,38.512,55.643,59.726,49.404,52.420,57.658,57.207,53.189,53.128,52.757,67.329,72.772,67.354,72.560,78.329,72.431,68.083,73.537,81.541,84.681,90.234,90.250,87.599,87.455,63.649,63.953,51.248,51.408,22.744,21.228,28.828,36.079,23.307,21.676,48.616,19.308,57.021,42.563,42.334,28.163,37.887,25.985,27.576,15.209,0.041,0.045,-0.056,0.054,-0.051,0.001,-0.064,407.333,356.303,13.557,10.651,21.745,29.611,20.720,47.200,51.227,204.864,214.287,56.821,51.582,177.511,170.119,277.403,15.500,13.500,24.200,31.400,21.400,47.600,52.900,
2021/03/29 13:44:06,3004.399,71.870,67.169,4.701,5.066,16.637,342.455,132.860,133.271,308.560,314.618,263.853,279.625,203.995,198.130,172.470,38.512,55.710,59.787,49.379,52.420,57.658,57.229,53.189,53.128,52.817,67.329,72.832,67.354,72.560,78.329,72.431,68.083,73.537,81.541,84.681,90.234,90.310,87.534,87.455,63.715,64.029,51.248,51.469,20.015,20.408,28.635,35.350,23.398,22.404,48.434,18.944,57.112,42.745,42.607,28.254,37.978,26.076,27.394,15.118,0.037,0.040,-0.060,0.063,-0.044,-0.002,-0.064,407.940,356.929,13.557,10.651,21.745,29.611,20.720,47.200,51.227,204.864,214.287,56.821,51.582,177.511,170.119,277.403,15.500,13.500,24.200,31.400,21.400,47.600,52.900,
2021/03/29 13:44:07,3004.410,72.052,67.336,4.717,5.066,16.637,342.682,132.860,133.271,308.560,314.618,263.853,279.860,203.995,198.382,172.722,38.512,55.710,59.787,49.448,52.420,57.658,57.229,53.189,53.128,52.757,67.329,72.832,67.354,72.560,78.265,72.431,68.149,73.537,81.541,84.681,90.234,90.310,87.534,87.455,63.715,64.029,51.248,51.469,21.197,21.593,29.117,35.350,23.216,22.860,48.525,19.217,57.021,42.654,42.425,28.071,37.887,25.894,27.394,15.118,0.022,0.048,-0.068,0.049,-0.041,0.001,-0.064,408.448,357.385,13.557,10.651,21.745,29.611,20.720,47.200,51.227,204.864,214.287,56.821,51.582,177.511,170.119,277.403,15.500,13.500,24.200,31.400,21.400,47.600,52.900,
2021/03/29 13:44:08,3004.208,72.234,67.531,4.704,5.066,16.637,342.682,132.860,133.271,308.560,314.618,264.088,279.860,203.995,198.382,172.722,38.512,55.734,59.726,49.448,52.444,57.658,57.207,53.189,53.128,52.757,67.353,72.832,67.379,72.560,78.353,72.355,68.173,73.537,81.565,84.622,90.258,90.310,87.558,87.455,63.739,64.029,51.272,51.408,20.924,21.684,29.310,34.894,23.580,22.860,48.343,19.217,56.930,42.563,42.243,28.071,37.705,25.894,27.303,15.118,0.029,0.041,-0.069,0.049,-0.051,-0.008,-0.064,409.041,357.902,17.282,15.842,23.658,30.298,22.785,47.611,51.296,188.318,241.332,63.652,51.163,172.688,170.083,276.155,18.800,17.400,25.600,31.900,23.500,47.900,53.100,
2021/03/29 13:44:09,3004.000,72.052,67.328,4.724,5.066,16.637,342.910,132.608,133.271,308.787,314.618,264.088,280.095,204.230,198.382,172.722,38.512,55.643,59.816,49.473,52.420,57.658,57.229,53.189,53.128,52.786,67.329,72.862,67.354,72.589,78.265,72.431,68.149,73.537,81.541,84.681,90.234,90.338,87.534,87.543,63.715,64.119,51.248,51.498,21.561,21.957,29.599,34.530,23.853,23.315,48.434,19.126,56.930,42.563,42.334,28.163,37.796,25.894,27.212,15.027,0.044,0.040,-0.060,0.082,-0.060,-0.003,-0.064,409.462,358.467,17.282,15.842,23.658,30.298,22.785,47.611,51.296,188.318,241.332,63.652,51.163,172.688,170.083,276.155,18.800,17.400,25.600,31.900,23.500,47.900,53.100,
2021/03/29 13:44:10,3003.921,72.416,67.691,4.725,5.066,16.637,342.910,132.608,133.271,308.560,314.845,264.088,280.330,204.230,198.633,172.722,38.512,55.734,59.816,49.379,52.444,57.658,57.207,53.189,53.128,52.847,67.353,72.922,67.379,72.665,78.288,72.431,68.107,73.537,81.565,84.681,90.258,90.338,87.622,87.543,63.806,64.180,51.272,51.498,22.198,22.686,28.828,35.441,23.853,22.587,48.434,18.944,57.112,42.745,42.425,28.254,37.705,25.894,27.121,15.027,0.038,0.030,-0.069,0.058,-0.062,-0.021,-0.064,410.006,358.979,17.282,15.842,23.658,30.298,22.785,47.611,51.296,188.318,241.332,63.652,51.163,172.688,170.083,276.155,18.800,17.400,25.600,31.900,23.500,47.900,53.100,
