Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:44:11,3003.837,72.052,67.352,4.700,5.066,16.637,343.137,132.608,133.271,308.787,314.845,264.323,280.330,204.230,198.633,172.973,38.512,55.668,59.787,49.379,52.444,57.719,57.268,53.249,53.204,52.817,67.353,72.893,67.379,72.635,78.288,72.431,68.173,73.598,81.565,84.681,90.258,90.310,87.622,87.514,63.806,64.090,51.206,51.469,21.470,23.324,29.503,34.712,23.398,22.951,48.525,19.217,57.112,42.745,42.334,28.163,37.614,25.985,26.938,14.936,0.041,0.028,-0.067,0.061,-0.057,-0.014,-0.064,410.451,359.553,17.282,15.842,23.658,30.298,22.785,47.611,51.296,188.318,241.332,63.652,51.163,172.688,170.083,276.155,18.800,17.400,25.600,31.900,23.500,47.900,53.100,
2021/03/29 13:44:12,3003.933,71.870,67.185,4.686,5.066,16.637,343.137,132.608,133.271,308.787,314.845,264.558,280.565,204.230,198.633,172.973,38.512,55.710,59.726,49.379,52.444,57.658,57.207,53.189,53.128,52.757,67.329,72.832,67.421,72.560,78.353,72.431,68.173,73.598,81.565,84.681,90.234,90.250,87.599,87.455,63.781,64.090,51.248,51.408,20.106,19.679,29.406,34.894,23.853,22.860,48.798,19.217,57.203,42.927,42.698,28.345,37.614,25.802,26.938,14.845,0.035,0.018,-0.077,0.055,-0.062,-0.016,-0.064,410.871,360.066,17.282,15.842,23.658,30.298,22.785,47.611,51.296,188.318,241.332,63.652,51.163,172.688,170.083,276.155,18.800,17.400,25.600,31.900,23.500,47.900,53.100,
2021/03/29 13:44:13,3004.045,72.598,67.914,4.685,5.066,16.663,343.137,132.608,133.019,308.787,314.845,264.558,280.800,204.465,198.885,173.225,38.512,55.643,59.787,49.379,52.444,57.658,57.290,53.189,53.128,52.757,67.329,72.893,67.354,72.560,78.288,72.431,68.173,73.598,81.565,84.681,90.234,90.250,87.534,87.455,63.781,64.090,51.248,51.408,20.833,23.961,29.117,34.985,23.398,22.951,48.343,19.308,56.930,42.563,42.243,28.071,37.614,25.802,26.847,14.754,0.042,0.048,-0.066,0.063,-0.043,-0.003,-0.064,411.291,360.687,14.172,13.803,20.215,31.423,20.309,48.385,51.586,188.931,227.643,62.928,50.942,178.307,171.083,277.015,15.900,19.700,22.800,33.300,21.200,48.600,53.400,
2021/03/29 13:44:14,3004.146,72.962,68.263,4.699,5.066,16.637,343.364,132.357,133.019,308.787,315.072,264.793,280.800,204.465,199.136,173.225,38.512,55.734,59.726,49.379,52.444,57.658,57.268,53.189,53.128,52.757,67.353,72.832,67.379,72.560,78.288,72.431,68.173,73.598,81.565,84.681,90.258,90.250,87.622,87.455,63.806,64.150,51.206,51.408,21.925,22.139,28.538,34.803,23.216,22.951,48.616,19.217,56.930,42.654,42.425,28.163,37.523,25.802,26.756,14.663,0.043,0.063,-0.061,0.068,-0.022,0.022,-0.064,411.737,361.143,14.172,13.803,20.215,31.423,20.309,48.385,51.586,188.931,227.643,62.928,50.942,178.307,171.083,277.015,15.900,19.700,22.800,33.300,21.200,48.600,53.400,
2021/03/29 13:44:15,3004.326,72.416,67.730,4.686,5.066,16.663,343.384,132.357,133.019,308.787,314.845,264.793,281.036,204.465,199.136,173.247,38.512,55.710,59.726,49.379,52.444,57.658,57.290,53.189,53.128,52.757,67.329,72.772,67.354,72.560,78.288,72.431,68.107,73.537,81.565,84.681,90.234,90.250,87.599,87.455,63.781,64.150,51.248,51.408,20.833,21.046,28.731,35.350,23.125,22.769,48.343,18.761,57.112,42.836,42.425,28.345,37.614,25.894,26.665,14.663,0.038,0.053,-0.060,0.072,-0.046,0.010,-0.064,412.083,361.655,14.172,13.803,20.215,31.423,20.309,48.385,51.586,188.931,227.643,62.928,50.942,178.307,171.083,277.015,15.900,19.700,22.800,33.300,21.200,48.600,53.400,
2021/03/29 13:44:16,3004.427,72.416,67.716,4.700,5.066,16.637,343.591,132.357,133.019,309.014,314.845,264.793,281.036,204.465,199.136,173.477,38.512,55.710,59.726,49.309,52.444,57.583,57.290,53.189,53.128,52.757,67.329,72.832,67.421,72.560,78.353,72.431,68.173,73.537,81.565,84.622,90.234,90.250,87.599,87.455,63.848,64.090,51.181,51.408,21.288,21.410,29.310,36.261,23.034,22.313,48.161,19.035,57.112,42.654,42.334,28.071,37.432,25.802,26.574,14.663,0.041,0.053,-0.052,0.067,-0.050,0.008,-0.064,412.540,362.168,14.172,13.803,20.215,31.423,20.309,48.385,51.586,188.931,227.643,62.928,50.942,178.307,171.083,277.015,15.900,19.700,22.800,33.300,21.200,48.600,53.400,
2021/03/29 13:44:17,3004.506,72.416,67.740,4.676,5.066,16.663,343.591,132.357,133.019,309.014,314.845,265.028,281.271,204.465,199.388,173.477,38.512,55.710,59.787,49.309,52.420,57.658,57.351,53.189,53.128,52.757,67.329,72.893,67.421,72.560,78.265,72.492,68.083,73.598,81.541,84.681,90.234,90.310,87.534,87.455,63.848,64.150,51.181,51.469,21.561,21.228,29.020,34.530,23.307,22.313,48.161,19.126,57.112,42.654,42.243,28.071,37.432,25.711,26.574,14.572,0.042,0.043,-0.054,0.059,-0.053,0.000,-0.064,412.899,362.680,14.172,13.803,20.215,31.423,20.309,48.385,51.586,188.931,227.643,62.928,50.942,178.307,171.083,277.015,15.900,19.700,22.800,33.300,21.200,48.600,53.400,
2021/03/29 13:44:18,3004.444,73.508,68.828,4.680,5.066,16.637,343.819,132.357,132.768,309.014,315.072,265.263,281.506,204.700,199.639,173.477,38.512,55.643,59.726,49.379,52.444,57.658,57.290,53.189,53.128,52.757,67.329,72.832,67.354,72.560,78.288,72.431,68.173,73.598,81.565,84.681,90.234,90.250,87.534,87.455,63.848,64.150,51.181,51.408,20.287,21.137,29.020,33.710,23.489,23.315,48.070,19.126,57.112,42.654,42.425,28.163,37.432,25.711,26.483,14.572,0.034,0.033,-0.063,0.049,-0.060,-0.007,-0.064,413.270,363.249,14.172,13.803,20.215,31.423,20.309,48.385,51.586,188.931,227.643,62.928,50.942,178.307,171.083,277.015,15.900,19.700,22.800,33.300,21.200,48.600,53.400,
2021/03/29 13:44:19,3004.275,73.326,68.622,4.704,5.066,16.637,343.819,132.357,132.768,309.014,315.072,265.263,281.741,204.700,199.639,173.729,38.512,55.710,59.816,49.334,52.444,57.658,57.290,53.189,53.128,52.847,67.329,72.922,67.354,72.665,78.288,72.431,68.173,73.537,81.565,84.681,90.234,90.338,87.534,87.543,63.848,64.316,51.181,51.574,20.469,18.859,28.828,35.077,23.853,22.131,48.343,19.217,56.930,42.472,42.516,28.163,37.523,25.711,26.574,14.572,0.022,0.045,-0.069,0.049,-0.045,0.003,-0.064,414.058,364.222,15.508,10.679,23.049,32.991,21.214,46.871,51.438,202.762,223.862,56.862,54.624,174.048,170.297,277.484,17.800,14.400,25.000,34.600,22.200,47.100,53.000,
2021/03/29 13:44:20,3004.275,73.326,68.622,4.704,5.066,16.637,343.819,132.357,132.768,309.014,315.072,265.263,281.741,204.700,199.639,173.729,38.512,55.710,59.816,49.334,52.444,57.658,57.290,53.189,53.128,52.847,67.329,72.922,67.354,72.665,78.288,72.431,68.173,73.537,81.565,84.681,90.234,90.338,87.534,87.543,63.848,64.316,51.181,51.574,20.469,18.859,28.828,35.077,23.853,22.131,48.343,19.217,56.930,42.472,42.516,28.163,37.523,25.711,26.574,14.572,0.022,0.045,-0.069,0.049,-0.045,0.003,-0.064,414.058,364.222,15.508,10.679,23.049,32.991,21.214,46.871,51.438,202.762,223.862,56.862,54.624,174.048,170.297,277.484,17.800,14.400,25.000,34.600,22.200,47.100,53.000,
2021/03/29 13:44:21,3004.259,72.962,68.213,4.749,5.066,16.663,344.046,132.357,132.768,309.014,315.072,265.498,281.741,204.700,199.639,173.729,38.512,55.734,59.787,49.309,52.420,57.658,57.290,53.189,53.128,52.817,67.353,72.893,67.379,72.635,78.265,72.431,68.149,73.537,81.476,84.681,90.258,90.250,87.558,87.455,63.872,64.287,51.206,51.469,20.924,21.046,28.346,35.805,23.398,21.949,48.525,18.944,57.112,42.745,42.516,28.254,37.341,25.802,26.483,14.572,0.033,0.051,-0.062,0.061,-0.043,0.003,-0.064,414.392,364.730,15.508,10.679,23.049,32.991,21.214,46.871,51.438,202.762,223.862,56.862,54.624,174.048,170.297,277.484,17.800,14.400,25.000,34.600,22.200,47.100,53.000,
2021/03/29 13:44:22,3004.141,73.508,68.764,4.744,5.066,16.637,344.273,132.357,132.768,309.241,315.072,265.733,281.976,204.700,199.891,173.980,38.512,55.734,59.756,49.379,52.444,57.658,57.351,53.189,53.128,52.847,67.353,72.862,67.445,72.589,78.288,72.431,68.173,73.537,81.565,84.681,90.258,90.338,87.622,87.483,63.939,64.256,51.206,51.498,21.652,19.497,28.442,35.168,23.762,22.678,47.888,18.852,57.112,42.563,42.516,28.163,37.432,25.711,26.210,14.481,0.037,0.039,-0.067,0.075,-0.061,-0.008,-0.064,414.677,365.247,15.495,8.169,21.087,31.144,21.667,47.150,51.564,203.587,230.464,60.761,54.013,175.500,170.478,277.690,17.200,11.500,23.500,32.700,22.500,47.500,53.100,
2021/03/29 13:44:23,3004.084,73.326,68.608,4.718,5.066,16.637,344.293,132.357,132.768,309.241,315.072,265.733,281.976,204.700,199.891,174.002,38.512,55.710,59.816,49.379,52.444,57.658,57.290,53.249,53.128,52.786,67.329,72.922,67.354,72.589,78.288,72.431,68.173,73.598,81.565,84.681,90.234,90.338,87.599,87.483,63.914,64.316,51.181,51.438,21.834,21.593,28.635,34.348,23.762,22.678,48.434,19.126,56.839,42.745,42.425,28.254,37.341,25.711,26.392,14.481,0.046,0.043,-0.058,0.072,-0.060,-0.004,-0.064,414.973,365.816,15.495,8.169,21.087,31.144,21.667,47.150,51.564,203.587,230.464,60.761,54.013,175.500,170.478,277.690,17.200,11.500,23.500,32.700,22.500,47.500,53.100,
2021/03/29 13:44:24,3004.141,72.962,68.236,4.726,5.066,16.663,344.273,132.105,132.768,309.241,315.072,265.733,281.976,204.700,200.133,174.232,38.512,55.734,59.726,49.379,52.444,57.658,57.268,53.189,53.128,52.757,67.353,72.832,67.445,72.560,78.288,72.431,68.107,73.598,81.565,84.681,90.258,90.250,87.622,87.455,64.005,64.226,51.206,51.408,19.560,20.590,28.249,34.894,23.671,22.313,48.434,18.944,57.021,42.654,42.516,28.254,37.432,25.711,26.483,14.572,0.043,0.034,-0.064,0.064,-0.054,-0.007,-0.064,415.282,366.324,15.495,8.169,21.087,31.144,21.667,47.150,51.564,203.587,230.464,60.761,54.013,175.500,170.478,277.690,17.200,11.500,23.500,32.700,22.500,47.500,53.100,
2021/03/29 13:44:25,3004.022,73.144,68.460,4.684,5.066,16.663,344.273,132.105,132.768,309.241,315.299,265.968,282.211,204.935,200.133,174.232,38.512,55.734,59.756,49.379,52.444,57.658,57.268,53.189,53.128,52.847,67.353,72.862,67.445,72.589,78.288,72.431,68.173,73.598,81.565,84.681,90.258,90.338,87.622,87.483,64.005,64.316,51.206,51.438,21.015,23.324,28.635,34.803,22.942,23.133,48.252,19.035,57.112,42.745,42.425,28.254,37.341,25.711,26.392,14.481,0.044,0.027,-0.069,0.062,-0.061,-0.009,-0.064,415.567,366.836,15.495,8.169,21.087,31.144,21.667,47.150,51.564,203.587,230.464,60.761,54.013,175.500,170.478,277.690,17.200,11.500,23.500,32.700,22.500,47.500,53.100,
2021/03/29 13:44:26,3003.865,73.326,68.584,4.742,5.066,16.637,344.501,132.105,132.516,309.241,315.072,265.968,282.211,204.935,200.133,174.232,38.512,55.734,59.756,49.404,52.444,57.658,57.290,53.189,53.128,52.847,67.353,72.862,67.379,72.589,78.288,72.431,68.173,73.537,81.565,84.681,90.258,90.279,87.622,87.483,64.005,64.316,51.206,51.438,21.925,20.681,27.671,35.714,23.580,21.676,48.343,18.852,57.112,42.654,42.061,28.071,37.250,25.620,26.392,14.481,0.044,0.038,-0.067,0.066,-0.052,-0.004,-0.064,415.863,367.349,15.495,8.169,21.087,31.144,21.667,47.150,51.564,203.587,230.464,60.761,54.013,175.500,170.478,277.690,17.200,11.500,23.500,32.700,22.500,47.500,53.100,
2021/03/29 13:44:27,3003.775,73.144,68.409,4.735,5.066,16.637,344.501,132.105,132.516,309.241,315.072,266.203,282.211,204.935,200.368,174.232,38.512,55.734,59.787,49.379,52.444,57.658,57.290,53.189,53.128,52.817,67.353,72.893,67.379,72.560,78.288,72.431,68.173,73.537,81.565,84.681,90.258,90.310,87.622,87.514,64.005,64.363,51.206,51.469,20.015,20.681,28.635,35.532,22.760,22.313,48.252,19.126,56.657,42.472,42.152,28.071,37.341,25.711,26.301,14.390,0.034,0.044,-0.076,0.054,-0.036,-0.018,-0.064,416.086,367.861,15.495,8.169,21.087,31.144,21.667,47.150,51.564,203.587,230.464,60.761,54.013,175.500,170.478,277.690,17.200,11.500,23.500,32.700,22.500,47.500,53.100,
2021/03/29 13:44:28,3003.860,73.144,68.423,4.721,5.066,16.663,344.728,132.105,132.516,309.241,315.072,266.203,282.447,205.170,200.368,174.232,38.512,55.710,59.726,49.309,52.420,57.583,57.290,53.189,53.128,52.757,67.329,72.832,67.354,72.560,78.265,72.431,68.149,73.598,81.476,84.681,90.234,90.250,87.599,87.455,63.981,64.287,51.181,51.408,20.015,21.501,29.406,35.077,23.853,22.769,48.252,18.852,57.021,42.745,42.152,28.163,37.341,25.711,26.119,14.390,0.035,0.050,-0.065,0.069,-0.037,0.005,-0.064,416.296,368.321,14.588,10.962,21.788,30.689,20.479,47.944,51.586,196.323,234.280,61.788,51.748,174.958,171.363,277.015,16.600,13.800,23.700,32.500,21.200,48.300,53.200,
2021/03/29 13:44:29,3003.955,72.780,68.056,4.725,5.066,16.637,344.728,132.105,132.516,309.241,315.072,266.438,282.447,205.170,200.604,174.484,38.512,55.710,59.787,49.379,52.444,57.658,57.290,53.249,53.204,52.817,67.329,72.893,67.354,72.635,78.288,72.492,68.173,73.598,81.500,84.755,90.234,90.310,87.599,87.514,63.981,64.363,51.181,51.469,20.015,20.044,29.117,35.805,23.216,22.678,48.434,18.852,57.294,43.110,42.425,28.254,37.432,25.711,26.392,14.481,0.037,0.045,-0.058,0.066,-0.045,0.004,-0.064,416.501,368.834,14.588,10.962,21.788,30.689,20.479,47.944,51.586,196.323,234.280,61.788,51.748,174.958,171.363,277.015,16.600,13.800,23.700,32.500,21.200,48.300,53.200,
2021/03/29 13:44:30,3004.056,72.052,67.339,4.713,5.066,16.637,344.955,132.105,132.516,309.241,315.299,266.438,282.682,205.170,200.604,174.484,38.512,55.710,59.726,49.379,52.444,57.658,57.290,53.189,53.128,52.817,67.263,72.832,67.354,72.560,78.288,72.431,68.173,73.537,81.565,84.681,90.234,90.250,87.534,87.455,63.981,64.287,51.181,51.408,20.106,19.588,28.153,34.894,23.580,22.769,47.979,19.035,57.203,42.745,42.061,28.071,37.341,25.711,26.119,14.299,0.031,0.041,-0.062,0.056,-0.053,-0.004,-0.064,416.754,369.341,14.588,10.962,21.788,30.689,20.479,47.944,51.586,196.323,234.280,61.788,51.748,174.958,171.363,277.015,16.600,13.800,23.700,32.500,21.200,48.300,53.200,
2021/03/29 13:44:31,3004.051,72.598,67.882,4.716,5.066,16.637,344.955,131.854,132.264,309.468,315.299,266.438,282.917,205.170,200.839,174.484,38.512,55.710,59.816,49.309,52.420,57.629,57.229,53.159,53.099,52.907,67.329,72.862,67.354,72.589,78.200,72.462,68.149,73.508,81.541,84.652,90.234,90.338,87.534,87.543,63.981,64.392,51.181,51.498,21.288,20.681,28.635,34.712,24.126,22.404,48.161,19.035,56.930,42.563,42.061,28.163,37.341,25.711,26.210,14.299,0.039,0.040,-0.057,0.058,-0.055,-0.003,-0.064,416.939,369.740,14.588,10.962,21.788,30.689,20.479,47.944,51.586,196.323,234.280,61.788,51.748,174.958,171.363,277.015,16.600,13.800,23.700,32.500,21.200,48.300,53.200,
2021/03/29 13:44:32,3004.073,72.598,67.881,4.717,5.066,16.637,344.955,131.854,132.516,309.468,315.299,266.673,282.917,205.170,200.839,174.484,38.512,55.710,59.787,49.309,52.511,57.658,57.229,53.189,53.128,52.817,67.263,72.832,67.354,72.560,78.288,72.431,68.173,73.537,81.565,84.681,90.234,90.250,87.534,87.455,64.047,64.363,51.181,51.408,20.197,19.588,28.731,34.894,23.125,22.131,48.070,18.944,56.839,42.745,42.425,28.163,37.250,25.620,26.028,14.299,0.031,0.027,-0.067,0.046,-0.064,-0.012,-0.064,417.149,370.309,11.944,7.463,23.338,25.840,23.135,47.265,51.301,205.278,252.051,72.031,52.864,173.797,169.023,277.167,15.200,11.900,25.500,27.700,24.100,47.700,52.800,
2021/03/29 13:44:33,3004.208,72.962,68.213,4.750,5.066,16.637,344.955,131.854,132.264,309.468,315.299,266.673,283.152,205.170,200.839,174.736,38.512,55.710,59.787,49.309,52.444,57.658,57.229,53.189,53.128,52.817,67.329,72.832,67.354,72.560,78.288,72.492,68.107,73.537,81.500,84.681,90.234,90.310,87.534,87.455,63.981,64.363,51.115,51.408,20.378,20.135,28.538,35.350,23.307,22.769,48.252,19.217,56.930,42.836,42.061,28.071,37.341,25.620,25.937,14.299,0.032,0.044,-0.061,0.058,-0.038,-0.007,-0.064,417.335,370.713,11.944,7.463,23.338,25.840,23.135,47.265,51.301,205.278,252.051,72.031,52.864,173.797,169.023,277.167,15.200,11.900,25.500,27.700,24.100,47.700,52.800,
2021/03/29 13:44:34,3004.365,72.780,68.036,4.744,5.066,16.637,345.183,131.854,132.264,309.468,315.299,266.908,283.152,205.405,201.074,174.736,38.512,55.734,59.726,49.309,52.444,57.658,57.229,53.249,53.128,52.817,67.287,72.832,67.379,72.560,78.288,72.492,68.173,73.537,81.565,84.681,90.193,90.250,87.558,87.455,64.071,64.363,51.206,51.408,20.287,20.681,29.213,34.985,23.853,22.951,48.070,19.217,56.839,42.654,42.334,28.163,37.341,25.620,26.210,14.299,0.035,0.057,-0.055,0.063,-0.036,0.021,-0.064,417.483,371.168,11.944,7.463,23.338,25.840,23.135,47.265,51.301,205.278,252.051,72.031,52.864,173.797,169.023,277.167,15.200,11.900,25.500,27.700,24.100,47.700,52.800,
2021/03/29 13:44:35,3004.287,73.144,68.394,4.750,5.103,16.637,345.183,132.105,132.264,309.468,315.299,266.908,283.152,205.405,201.074,174.736,38.512,55.710,59.787,49.309,52.444,57.658,57.229,53.189,53.128,52.817,67.329,72.893,67.354,72.635,78.288,72.492,68.173,73.537,81.565,84.681,90.234,90.250,87.534,87.455,64.047,64.423,51.181,51.408,19.469,21.228,29.020,34.257,23.489,22.678,48.252,19.126,56.930,42.563,42.152,28.071,37.250,25.620,25.937,14.299,0.028,0.046,-0.067,0.055,-0.046,-0.004,-0.064,417.668,371.680,11.944,7.463,23.338,25.840,23.135,47.265,51.301,205.278,252.051,72.031,52.864,173.797,169.023,277.167,15.200,11.900,25.500,27.700,24.100,47.700,52.800,
2021/03/29 13:44:36,3004.169,73.508,68.787,4.721,5.066,16.637,345.410,131.854,132.264,309.468,315.526,266.908,283.387,205.405,201.074,174.987,38.512,55.734,59.816,49.309,52.444,57.658,57.229,53.189,53.128,52.847,67.353,72.922,67.379,72.665,78.288,72.492,68.107,73.537,81.565,84.681,90.258,90.279,87.558,87.483,64.071,64.453,51.206,51.438,20.924,20.226,28.249,34.621,23.762,22.313,48.343,19.035,56.930,42.563,42.152,27.980,37.341,25.620,26.210,14.299,0.041,0.058,-0.060,0.081,-0.046,0.003,-0.064,417.866,372.136,11.944,7.463,23.338,25.840,23.135,47.265,51.301,205.278,252.051,72.031,52.864,173.797,169.023,277.167,15.200,11.900,25.500,27.700,24.100,47.700,52.800,
2021/03/29 13:44:37,3003.994,73.144,68.402,4.742,5.066,16.637,345.410,131.854,132.264,309.695,315.299,267.143,283.387,205.405,201.309,174.987,38.512,55.710,59.787,49.334,52.444,57.658,57.229,53.189,53.128,52.817,67.329,72.893,67.354,72.560,78.288,72.492,68.107,73.537,81.500,84.681,90.234,90.310,87.534,87.514,64.047,64.423,51.181,51.469,21.925,21.319,28.828,34.803,23.944,23.497,48.161,19.035,56.839,42.654,42.152,28.071,37.341,25.711,26.119,14.299,0.038,0.034,-0.066,0.062,-0.066,-0.016,-0.064,418.027,372.648,11.944,7.463,23.338,25.840,23.135,47.265,51.301,205.278,252.051,72.031,52.864,173.797,169.023,277.167,15.200,11.900,25.500,27.700,24.100,47.700,52.800,
2021/03/29 13:44:38,3003.786,73.144,68.398,4.746,5.066,16.637,345.637,131.854,132.264,309.695,315.526,267.143,283.623,205.405,201.309,174.987,38.512,55.734,59.726,49.404,52.444,57.658,57.154,53.249,53.204,52.817,67.353,72.832,67.379,72.560,78.288,72.492,68.173,73.598,81.500,84.681,90.258,90.250,87.558,87.455,64.071,64.363,51.206,51.408,20.469,20.681,28.249,33.983,24.035,22.678,47.979,19.035,56.748,42.745,42.061,28.163,37.250,25.620,25.937,14.208,0.038,0.027,-0.068,0.059,-0.060,-0.023,-0.064,418.200,373.047,12.317,11.261,25.053,27.181,20.704,47.989,51.650,190.763,232.214,64.969,53.678,171.948,170.283,277.565,14.000,12.800,27.200,29.300,21.900,48.300,53.400,
2021/03/29 13:44:39,3003.888,73.690,68.961,4.729,5.066,16.637,345.637,131.854,132.264,309.695,315.299,267.143,283.623,205.640,201.309,174.987,38.512,55.734,59.726,49.309,52.444,57.658,57.229,53.189,53.128,52.817,67.353,72.832,67.379,72.560,78.288,72.492,68.107,73.537,81.565,84.681,90.258,90.250,87.622,87.455,64.071,64.423,51.206,51.408,21.288,20.226,29.406,34.894,23.489,22.404,47.524,18.852,56.748,42.472,41.970,28.071,37.250,25.620,25.755,14.208,0.044,0.031,-0.067,0.063,-0.054,-0.002,-0.064,418.274,373.502,12.317,11.261,25.053,27.181,20.704,47.989,51.650,190.763,232.214,64.969,53.678,171.948,170.283,277.565,14.000,12.800,27.200,29.300,21.900,48.300,53.400,
2021/03/29 13:44:40,3003.905,73.508,68.773,4.735,5.066,16.637,345.637,131.854,132.264,309.695,315.299,267.143,283.858,205.640,201.544,175.239,38.512,55.710,59.726,49.379,52.444,57.658,57.229,53.189,53.128,52.817,67.329,72.832,67.421,72.560,78.288,72.492,68.173,73.537,81.565,84.681,90.234,90.250,87.534,87.455,64.047,64.423,51.181,51.408,18.650,19.862,27.863,35.168,23.307,22.404,48.252,19.126,56.930,42.563,42.243,28.071,37.341,25.620,25.846,14.117,0.042,0.035,-0.069,0.067,-0.058,-0.005,-0.064,418.455,373.963,12.317,11.261,25.053,27.181,20.704,47.989,51.650,190.763,232.214,64.969,53.678,171.948,170.283,277.565,14.000,12.800,27.200,29.300,21.900,48.300,53.400,
2021/03/29 13:44:41,3003.955,73.144,68.409,4.735,5.066,16.637,345.864,131.854,132.264,309.695,315.526,267.378,283.858,205.640,201.779,175.239,38.512,55.734,59.726,49.448,52.444,57.658,57.207,53.189,53.128,52.817,67.353,72.832,67.445,72.560,78.288,72.492,68.173,73.537,81.565,84.681,90.258,90.250,87.622,87.455,64.071,64.423,51.206,51.408,22.380,22.868,28.249,35.532,23.853,22.587,48.070,19.126,56.657,42.381,41.970,27.980,37.250,25.620,25.846,14.208,0.035,0.056,-0.069,0.063,-0.027,-0.003,-0.064,418.559,374.242,12.317,11.261,25.053,27.181,20.704,47.989,51.650,190.763,232.214,64.969,53.678,171.948,170.283,277.565,14.000,12.800,27.200,29.300,21.900,48.300,53.400,
2021/03/29 13:44:42,3003.860,73.326,68.592,4.734,5.066,16.637,345.864,131.603,132.264,309.695,315.526,267.378,283.858,205.640,201.544,175.239,38.512,55.734,59.816,49.473,52.444,57.658,57.229,53.189,53.128,52.847,67.353,72.922,67.379,72.665,78.288,72.492,68.173,73.598,81.565,84.681,90.258,90.338,87.622,87.543,64.071,64.513,51.139,51.438,20.197,20.044,29.213,35.077,23.671,22.404,48.070,19.126,56.839,42.472,42.243,28.071,37.341,25.620,26.028,14.208,0.042,0.062,-0.056,0.076,-0.037,0.026,-0.064,418.695,374.755,12.317,11.261,25.053,27.181,20.704,47.989,51.650,190.763,232.214,64.969,53.678,171.948,170.283,277.565,14.000,12.800,27.200,29.300,21.900,48.300,53.400,
2021/03/29 13:44:43,3003.612,73.872,69.151,4.721,5.066,16.637,345.864,131.603,132.264,309.695,315.526,267.613,283.858,205.640,201.779,175.239,38.512,55.734,59.787,49.448,52.444,57.658,57.229,53.189,53.128,52.878,67.353,72.893,67.379,72.560,78.288,72.492,68.107,73.537,81.565,84.681,90.258,90.310,87.558,87.514,64.071,64.484,51.206,51.408,20.651,20.955,28.153,35.441,23.216,22.313,48.434,19.035,57.021,42.563,42.425,28.071,37.250,25.620,26.028,14.208,0.038,0.052,-0.056,0.063,-0.046,0.010,-0.064,418.831,375.262,14.550,14.039,24.606,27.207,20.817,46.378,51.438,199.680,247.820,61.873,61.457,171.714,170.192,277.484,16.800,17.500,27.000,29.500,22.000,46.900,53.100,
2021/03/29 13:44:44,3003.528,73.508,68.784,4.724,5.066,16.637,346.092,131.603,132.264,309.695,315.526,267.613,284.093,205.640,202.015,175.491,38.512,55.710,59.756,49.448,52.444,57.658,57.290,53.189,53.128,52.847,67.329,72.862,67.354,72.589,78.288,72.492,68.173,73.537,81.565,84.681,90.234,90.338,87.534,87.483,64.114,64.453,51.181,51.438,20.833,20.955,28.249,35.714,23.580,22.769,47.888,19.035,57.021,42.654,42.243,28.071,37.250,25.620,25.755,14.117,0.030,0.035,-0.063,0.054,-0.060,-0.008,-0.064,418.905,375.604,14.550,14.039,24.606,27.207,20.817,46.378,51.438,199.680,247.820,61.873,61.457,171.714,170.192,277.484,16.800,17.500,27.000,29.500,22.000,46.900,53.100,
2021/03/29 13:44:45,3003.427,73.144,68.411,4.733,5.066,16.637,346.092,131.603,132.264,309.695,315.526,267.613,284.328,205.876,202.015,175.491,38.512,55.710,59.726,49.473,52.444,57.658,57.290,53.189,53.128,52.817,67.329,72.832,67.421,72.499,78.288,72.492,68.173,73.598,81.565,84.681,90.234,90.250,87.534,87.455,64.114,64.423,51.115,51.408,20.197,20.226,28.635,35.259,23.307,21.949,48.252,19.126,56.930,42.654,42.061,27.980,37.158,25.620,25.755,14.117,0.043,0.043,-0.056,0.060,-0.053,-0.001,-0.064,419.065,376.002,14.550,14.039,24.606,27.207,20.817,46.378,51.438,199.680,247.820,61.873,61.457,171.714,170.192,277.484,16.800,17.500,27.000,29.500,22.000,46.900,53.100,
2021/03/29 13:44:46,3003.303,73.690,68.957,4.733,5.066,16.637,346.092,131.603,132.264,309.921,315.526,267.848,284.328,205.876,202.015,175.743,38.512,55.710,59.726,49.448,52.420,57.658,57.290,53.189,53.128,52.817,67.263,72.832,67.354,72.560,78.265,72.431,68.149,73.537,81.541,84.681,90.169,90.250,87.534,87.455,64.114,64.423,51.115,51.408,19.560,20.499,28.538,33.892,24.126,22.769,48.252,18.944,56.930,42.472,42.061,27.980,37.250,25.620,25.755,14.208,0.038,0.035,-0.062,0.051,-0.063,-0.005,-0.064,419.146,376.458,14.550,14.039,24.606,27.207,20.817,46.378,51.438,199.680,247.820,61.873,61.457,171.714,170.192,277.484,16.800,17.500,27.000,29.500,22.000,46.900,53.100,
2021/03/29 13:44:47,3003.045,73.690,68.962,4.728,5.066,16.637,346.319,131.603,132.264,309.695,315.526,267.848,284.328,205.876,202.015,175.491,38.512,55.734,59.726,49.448,52.444,57.719,57.290,53.189,53.128,52.817,67.353,72.832,67.379,72.560,78.288,72.492,68.173,73.598,81.500,84.681,90.258,90.250,87.558,87.455,64.138,64.423,51.139,51.408,19.833,21.319,28.538,35.350,23.216,22.769,48.161,19.126,56.839,42.654,42.061,28.163,37.158,25.620,25.573,14.208,0.037,0.044,-0.058,0.062,-0.036,-0.003,-0.064,419.251,376.856,14.550,14.039,24.606,27.207,20.817,46.378,51.438,199.680,247.820,61.873,61.457,171.714,170.192,277.484,16.800,17.500,27.000,29.500,22.000,46.900,53.100,
2021/03/29 13:44:48,3002.882,73.326,68.592,4.734,5.066,16.637,346.319,131.603,132.013,309.695,315.526,267.848,284.563,205.876,202.250,175.743,38.512,55.710,59.726,49.379,52.444,57.658,57.290,53.189,53.128,52.817,67.263,72.832,67.354,72.499,78.288,72.431,68.173,73.537,81.565,84.681,90.234,90.191,87.534,87.455,64.114,64.423,51.115,51.347,19.287,20.955,28.635,34.621,23.762,22.587,47.979,19.035,56.748,42.472,42.061,27.889,37.250,25.620,25.755,14.117,0.029,0.051,-0.062,0.057,-0.039,0.007,-0.064,419.376,377.317,14.550,14.039,24.606,27.207,20.817,46.378,51.438,199.680,247.820,61.873,61.457,171.714,170.192,277.484,16.800,17.500,27.000,29.500,22.000,46.900,53.100,
2021/03/29 13:44:49,3002.871,73.508,68.756,4.752,5.066,16.637,346.546,131.351,132.013,309.921,315.526,268.083,284.563,206.111,202.250,175.743,38.512,55.734,59.726,49.379,52.444,57.681,57.290,53.211,53.150,52.817,67.353,72.832,67.379,72.499,78.288,72.514,68.173,73.620,81.565,84.703,90.193,90.250,87.558,87.455,64.138,64.423,51.139,51.347,19.742,20.955,28.828,35.988,23.216,22.495,48.161,19.217,56.748,42.563,42.061,27.980,37.158,25.529,25.755,14.117,0.027,0.049,-0.065,0.051,-0.044,0.009,-0.064,419.467,377.715,12.369,10.400,23.573,26.620,22.501,46.349,51.318,194.036,223.052,64.631,52.786,172.338,169.684,276.377,14.600,13.300,25.600,28.600,23.300,46.600,53.000,
2021/03/29 13:44:50,3002.893,73.508,68.737,4.771,5.066,16.663,346.319,131.603,132.013,309.921,315.753,268.083,284.563,206.111,202.250,175.743,38.512,55.734,59.726,49.379,52.444,57.658,57.290,53.189,53.128,52.817,67.287,72.832,67.379,72.560,78.288,72.431,68.107,73.537,81.565,84.681,90.258,90.250,87.558,87.455,64.138,64.484,51.139,51.408,20.378,21.046,29.117,35.805,23.580,22.040,48.070,18.944,56.657,42.563,41.970,27.889,37.250,25.620,25.664,14.117,0.030,0.049,-0.066,0.062,-0.046,-0.003,-0.064,419.554,378.000,12.369,10.400,23.573,26.620,22.501,46.349,51.318,194.036,223.052,64.631,52.786,172.338,169.684,276.377,14.600,13.300,25.600,28.600,23.300,46.600,53.000,
2021/03/29 13:44:51,3002.871,73.144,68.371,4.773,5.066,16.637,346.546,131.351,132.013,309.921,315.753,268.318,284.798,206.111,202.485,175.743,38.512,55.734,59.726,49.379,52.444,57.658,57.290,53.189,53.204,52.817,67.353,72.832,67.379,72.499,78.288,72.431,68.173,73.598,81.565,84.681,90.258,90.250,87.558,87.455,64.138,64.423,51.139,51.408,20.287,21.593,29.117,34.621,23.398,23.133,48.070,19.035,56.748,42.472,41.970,28.071,37.250,25.620,25.573,14.026,0.037,0.045,-0.062,0.076,-0.053,-0.008,-0.064,419.621,378.404,12.369,10.400,23.573,26.620,22.501,46.349,51.318,194.036,223.052,64.631,52.786,172.338,169.684,276.377,14.600,13.300,25.600,28.600,23.300,46.600,53.000,
2021/03/29 13:44:52,3002.854,73.144,68.398,4.746,5.066,16.637,346.546,131.351,132.013,309.921,315.526,268.318,284.798,206.111,202.485,175.994,38.512,55.734,59.756,49.404,52.444,57.658,57.290,53.249,53.128,52.907,67.353,72.922,67.379,72.589,78.288,72.431,68.107,73.537,81.565,84.681,90.258,90.338,87.558,87.543,64.138,64.513,51.139,51.438,21.288,20.955,28.346,35.350,23.580,21.858,48.070,18.944,56.748,42.654,42.061,27.980,37.341,25.529,25.755,14.117,0.038,0.040,-0.065,0.069,-0.061,-0.011,-0.064,419.697,378.859,12.202,15.682,21.192,29.402,19.920,47.079,51.438,179.061,215.920,57.135,53.715,177.411,171.818,277.484,15.400,17.300,23.800,31.000,20.900,47.400,53.100,
2021/03/29 13:44:53,3002.972,72.598,67.860,4.738,5.066,16.637,346.546,131.351,131.761,309.921,315.526,268.318,284.798,206.111,202.720,175.743,38.512,55.734,59.726,49.379,52.444,57.658,57.268,53.249,53.128,52.878,67.353,72.832,67.379,72.560,78.288,72.431,68.173,73.537,81.565,84.681,90.258,90.250,87.622,87.455,64.138,64.484,51.139,51.408,20.651,22.230,28.346,34.712,23.307,22.131,47.979,19.126,56.748,42.654,42.061,27.980,37.341,25.620,25.755,14.026,0.041,0.035,-0.062,0.064,-0.064,-0.011,-0.064,419.846,379.201,12.202,15.682,21.192,29.402,19.920,47.079,51.438,179.061,215.920,57.135,53.715,177.411,171.818,277.484,15.400,17.300,23.800,31.000,20.900,47.400,53.100,
2021/03/29 13:44:54,3003.039,72.962,68.212,4.751,5.066,16.663,346.774,131.351,131.761,309.921,315.753,268.553,285.034,206.346,202.720,175.994,38.512,55.710,59.816,49.379,52.444,57.658,57.351,53.189,53.128,52.907,67.329,72.922,67.354,72.665,78.288,72.431,68.173,73.537,81.565,84.681,90.234,90.338,87.599,87.543,64.180,64.589,51.181,51.438,20.924,20.499,29.599,35.259,23.125,22.769,48.161,19.126,56.930,42.472,42.152,28.071,37.250,25.529,25.664,14.026,0.043,0.028,-0.065,0.064,-0.058,-0.019,-0.064,419.850,379.651,12.202,15.682,21.192,29.402,19.920,47.079,51.438,179.061,215.920,57.135,53.715,177.411,171.818,277.484,15.400,17.300,23.800,31.000,20.900,47.400,53.100,
2021/03/29 13:44:55,3003.017,73.508,68.764,4.744,5.066,16.663,346.774,131.373,132.013,309.941,315.753,268.338,285.034,206.131,202.720,175.994,38.581,55.734,59.816,49.379,52.444,57.658,57.290,53.189,53.128,52.907,67.353,72.922,67.445,72.589,78.288,72.431,68.173,73.537,81.565,84.681,90.258,90.279,87.622,87.543,64.204,64.513,51.139,51.438,21.015,20.864,28.442,36.079,23.671,21.676,48.525,18.670,56.930,42.563,42.243,28.254,37.067,25.529,25.664,14.117,0.038,0.016,-0.075,0.057,-0.066,-0.014,-0.064,419.949,379.993,12.202,15.682,21.192,29.402,19.920,47.079,51.438,179.061,215.920,57.135,53.715,177.411,171.818,277.484,15.400,17.300,23.800,31.000,20.900,47.400,53.100,
2021/03/29 13:44:56,3003.202,73.144,68.389,4.755,5.066,16.637,346.774,131.351,131.761,309.921,315.753,268.553,285.269,206.346,202.720,176.246,38.512,55.734,59.756,49.404,52.354,57.658,57.290,53.189,53.128,52.907,67.353,72.862,67.379,72.589,78.265,72.431,68.149,73.537,81.541,84.681,90.258,90.279,87.622,87.483,64.204,64.513,51.206,51.377,19.742,19.770,28.249,34.894,23.398,22.495,48.161,18.670,56.839,42.654,42.243,28.163,37.158,25.529,25.573,14.026,0.040,0.021,-0.076,0.060,-0.060,-0.014,-0.064,420.042,380.277,12.202,15.682,21.192,29.402,19.920,47.079,51.438,179.061,215.920,57.135,53.715,177.411,171.818,277.484,15.400,17.300,23.800,31.000,20.900,47.400,53.100,
2021/03/29 13:44:57,3003.146,73.872,69.123,4.749,5.066,16.637,347.021,131.351,131.761,309.921,315.753,268.553,285.269,206.346,202.955,176.016,38.512,55.734,59.816,49.404,52.444,57.658,57.351,53.189,53.128,52.907,67.353,72.922,67.379,72.589,78.288,72.431,68.173,73.537,81.565,84.681,90.258,90.338,87.558,87.483,64.204,64.589,51.206,51.438,19.560,19.133,27.960,35.168,23.398,22.222,48.070,18.761,56.839,42.563,42.243,28.071,37.158,25.529,25.573,14.117,0.040,0.052,-0.069,0.061,-0.049,-0.009,-0.064,420.129,380.733,12.202,15.682,21.192,29.402,19.920,47.079,51.438,179.061,215.920,57.135,53.715,177.411,171.818,277.484,15.400,17.300,23.800,31.000,20.900,47.400,53.100,
2021/03/29 13:44:58,3002.944,73.690,68.951,4.739,5.066,16.637,347.001,131.351,131.761,310.148,315.753,268.788,285.269,206.346,202.955,175.994,38.512,55.710,59.816,49.404,52.444,57.658,57.290,53.189,53.128,52.907,67.329,72.922,67.354,72.589,78.224,72.431,68.173,73.537,81.565,84.681,90.234,90.338,87.599,87.483,64.114,64.589,51.115,51.438,19.651,20.135,28.635,35.714,23.489,22.587,48.070,18.852,56.930,42.654,42.061,28.071,37.158,25.529,25.664,14.026,0.031,0.038,-0.080,0.049,-0.038,-0.022,-0.064,420.203,381.070,13.155,11.448,21.212,30.522,22.018,47.503,50.855,198.160,231.028,65.489,52.454,177.657,169.447,276.776,15.900,15.400,23.600,32.400,22.900,47.800,52.600,
2021/03/29 13:44:59,3003.090,72.962,68.216,4.747,5.066,16.637,347.001,131.351,131.761,310.148,315.753,269.023,285.269,206.346,202.955,176.246,38.512,55.734,59.756,49.379,52.444,57.658,57.351,53.189,53.128,52.907,67.353,72.922,67.379,72.589,78.224,72.492,68.173,73.598,81.565,84.681,90.258,90.279,87.622,87.483,64.204,64.589,51.139,51.438,20.106,19.133,28.731,34.621,23.307,22.951,48.343,18.944,56.475,42.563,41.970,28.071,37.158,25.529,25.573,14.026,0.038,0.051,-0.067,0.069,-0.033,0.002,-0.064,420.339,381.359,13.155,11.448,21.212,30.522,22.018,47.503,50.855,198.160,231.028,65.489,52.454,177.657,169.447,276.776,15.900,15.400,23.600,32.400,22.900,47.800,52.600,
2021/03/29 13:45:00,3003.146,72.962,68.225,4.737,5.066,16.637,347.021,131.351,131.761,310.148,315.753,269.023,285.504,206.346,202.955,176.016,38.512,55.734,59.816,49.334,52.444,57.658,57.351,53.189,53.128,52.907,67.353,72.862,67.379,72.589,78.224,72.431,68.173,73.598,81.565,84.681,90.258,90.279,87.622,87.483,64.204,64.589,51.139,51.438,21.106,20.864,29.213,34.074,23.307,22.951,48.070,18.761,56.839,42.654,42.152,28.254,37.067,25.529,25.573,13.934,0.040,0.058,-0.056,0.067,-0.043,0.013,-0.064,420.394,381.815,13.155,11.448,21.212,30.522,22.018,47.503,50.855,198.160,231.028,65.489,52.454,177.657,169.447,276.776,15.900,15.400,23.600,32.400,22.900,47.800,52.600,
2021/03/29 13:45:01,3003.236,73.508,68.777,4.731,5.103,16.663,347.001,131.121,131.510,310.168,315.753,269.043,285.504,206.601,203.191,176.246,38.581,55.734,59.726,49.309,52.444,57.658,57.290,53.189,53.128,52.878,67.353,72.832,67.379,72.499,78.288,72.431,68.173,73.537,81.565,84.681,90.258,90.250,87.622,87.455,64.204,64.484,51.139,51.347,21.743,19.862,29.020,35.532,23.125,22.313,47.979,18.670,56.930,42.563,42.425,28.254,37.158,25.529,25.664,14.026,0.039,0.053,-0.054,0.064,-0.048,0.007,-0.064,420.425,382.156,13.155,11.448,21.212,30.522,22.018,47.503,50.855,198.160,231.028,65.489,52.454,177.657,169.447,276.776,15.900,15.400,23.600,32.400,22.900,47.800,52.600,
2021/03/29 13:45:02,3003.326,73.144,68.401,4.743,5.066,16.637,347.228,131.100,131.510,310.148,315.753,269.258,285.504,206.581,203.191,176.246,38.512,55.734,59.816,49.309,52.444,57.658,57.268,53.189,53.204,52.907,67.353,72.862,67.379,72.589,78.224,72.431,68.173,73.537,81.565,84.681,90.258,90.279,87.622,87.543,64.204,64.589,51.139,51.438,20.287,19.770,28.442,34.712,23.216,22.313,48.161,18.852,57.021,42.563,42.334,28.163,37.067,25.529,25.664,14.117,0.037,0.046,-0.058,0.060,-0.052,-0.002,-0.064,420.450,382.441,13.219,10.717,23.049,30.706,20.371,46.706,51.078,194.457,229.921,56.862,55.482,175.213,170.760,276.972,16.000,14.700,25.200,32.300,21.400,47.100,52.900,
2021/03/29 13:45:03,3003.359,73.872,69.119,4.753,5.066,16.637,347.228,131.351,131.510,310.148,315.753,269.258,285.739,206.581,203.191,176.246,38.512,55.710,59.726,49.334,52.444,57.658,57.290,53.249,53.128,52.878,67.329,72.832,67.354,72.560,78.224,72.492,68.173,73.537,81.565,84.681,90.234,90.250,87.534,87.455,64.180,64.484,51.115,51.347,20.469,21.957,29.503,35.714,23.216,22.587,48.161,18.944,56.930,42.654,42.425,28.254,37.250,25.529,25.755,14.026,0.042,0.038,-0.055,0.060,-0.056,0.000,-0.064,420.557,382.783,13.219,10.717,23.049,30.706,20.371,46.706,51.078,194.457,229.921,56.862,55.482,175.213,170.760,276.972,16.000,14.700,25.200,32.300,21.400,47.100,52.900,
2021/03/29 13:45:04,3003.444,73.690,68.944,4.745,5.066,16.637,347.228,131.100,131.510,310.148,315.753,269.258,285.739,206.816,203.191,176.246,38.512,55.734,59.816,49.309,52.444,57.658,57.290,53.189,53.128,52.983,67.353,72.922,67.379,72.589,78.224,72.431,68.173,73.537,81.565,84.681,90.193,90.338,87.558,87.483,64.204,64.589,51.073,51.438,20.197,20.226,28.442,36.352,23.489,22.587,47.888,18.852,56.566,42.381,41.879,27.980,36.976,25.529,25.482,14.117,0.041,0.053,-0.055,0.057,-0.046,0.003,-0.064,420.606,383.067,13.219,10.717,23.049,30.706,20.371,46.706,51.078,194.457,229.921,56.862,55.482,175.213,170.760,276.972,16.000,14.700,25.200,32.300,21.400,47.100,52.900,
2021/03/29 13:45:05,3003.522,73.690,68.953,4.736,5.103,16.637,347.455,131.100,131.510,310.148,315.753,269.258,285.974,206.816,203.426,176.498,38.512,55.710,59.816,49.309,52.444,57.658,57.268,53.249,53.204,52.983,67.329,72.922,67.354,72.589,78.224,72.431,68.173,73.537,81.565,84.681,90.234,90.338,87.599,87.543,64.180,64.589,51.115,51.377,20.742,20.226,28.731,36.534,23.034,22.769,47.888,19.035,57.203,42.836,42.243,28.071,37.158,25.529,25.573,14.026,0.032,0.044,-0.063,0.057,-0.042,-0.008,-0.064,420.710,383.404,13.219,10.717,23.049,30.706,20.371,46.706,51.078,194.457,229.921,56.862,55.482,175.213,170.760,276.972,16.000,14.700,25.200,32.300,21.400,47.100,52.900,
2021/03/29 13:45:06,3003.601,73.508,68.730,4.778,5.103,16.637,347.455,131.121,131.531,310.168,315.773,269.513,285.995,206.836,203.446,176.498,38.606,55.734,59.726,49.309,52.444,57.658,57.290,53.249,53.128,52.878,67.353,72.832,67.379,72.499,78.224,72.431,68.173,73.537,81.565,84.681,90.193,90.250,87.558,87.455,64.204,64.484,51.139,51.347,20.651,20.681,27.960,35.623,23.489,22.313,47.888,19.035,56.839,42.472,42.334,28.071,37.250,25.438,25.482,14.117,0.027,0.043,-0.066,0.051,-0.040,-0.005,-0.064,420.816,383.698,13.219,10.717,23.049,30.706,20.371,46.706,51.078,194.457,229.921,56.862,55.482,175.213,170.760,276.972,16.000,14.700,25.200,32.300,21.400,47.100,52.900,
2021/03/29 13:45:07,3003.775,73.326,68.549,4.777,5.066,16.663,347.475,131.100,131.510,310.148,315.981,269.728,286.210,206.816,203.426,176.520,38.512,55.734,59.726,49.334,52.444,57.658,57.290,53.189,53.128,52.878,67.287,72.832,67.379,72.499,78.224,72.492,68.173,73.598,81.565,84.681,90.258,90.250,87.558,87.455,64.204,64.560,51.139,51.408,20.197,20.499,28.635,34.530,23.853,23.042,47.888,19.399,56.657,42.563,42.243,27.980,37.158,25.529,25.573,14.026,0.028,0.051,-0.064,0.054,-0.043,0.012,-0.064,420.907,384.102,13.219,10.717,23.049,30.706,20.371,46.706,51.078,194.457,229.921,56.862,55.482,175.213,170.760,276.972,16.000,14.700,25.200,32.300,21.400,47.100,52.900,
2021/03/29 13:45:08,3003.781,73.872,69.081,4.790,5.066,16.637,347.455,131.100,131.510,310.375,315.753,269.728,286.210,206.816,203.661,176.498,38.581,55.734,59.756,49.309,52.444,57.658,57.290,53.249,53.204,52.907,67.353,72.922,67.379,72.589,78.224,72.431,68.173,73.598,81.500,84.681,90.193,90.279,87.558,87.543,64.204,64.589,51.139,51.377,19.651,19.588,28.056,34.985,23.671,22.495,47.797,19.035,57.021,42.654,42.152,28.071,37.158,25.620,25.573,13.934,0.035,0.048,-0.063,0.071,-0.050,0.000,-0.064,421.001,384.325,13.686,12.209,23.110,27.125,21.951,47.049,50.917,201.879,250.378,66.541,56.427,176.082,168.475,277.334,16.600,14.300,25.300,28.900,23.100,47.300,52.400,
2021/03/29 13:45:09,3003.590,74.236,69.464,4.772,5.103,16.637,347.455,130.848,131.510,310.375,315.981,269.728,286.210,206.816,203.661,176.498,38.512,55.734,59.756,49.334,52.444,57.658,57.290,53.249,53.128,52.983,67.353,72.922,67.379,72.589,78.224,72.492,68.173,73.537,81.565,84.681,90.258,90.338,87.622,87.543,64.204,64.589,51.139,51.438,20.833,20.955,28.828,35.805,23.216,22.678,48.070,19.217,56.839,42.836,42.334,28.071,37.067,25.438,25.300,13.843,0.037,0.042,-0.064,0.072,-0.060,-0.009,-0.064,421.062,384.723,13.686,12.209,23.110,27.125,21.951,47.049,50.917,201.879,250.378,66.541,56.427,176.082,168.475,277.334,16.600,14.300,25.300,28.900,23.100,47.300,52.400,
2021/03/29 13:45:10,3003.460,74.236,69.463,4.772,5.066,16.637,347.703,131.100,131.258,310.375,315.981,269.728,286.445,207.051,203.896,176.771,38.512,55.734,59.756,49.309,52.444,57.658,57.290,53.249,53.128,52.907,67.353,72.922,67.379,72.589,78.224,72.431,68.173,73.537,81.565,84.681,90.258,90.338,87.622,87.543,64.204,64.589,51.139,51.438,19.560,20.499,29.599,35.077,23.671,23.224,47.979,19.035,56.748,42.563,42.243,28.071,37.067,25.438,25.118,13.752,0.051,0.051,-0.052,0.076,-0.055,0.001,-0.064,421.105,385.003,13.686,12.209,23.110,27.125,21.951,47.049,50.917,201.879,250.378,66.541,56.427,176.082,168.475,277.334,16.600,14.300,25.300,28.900,23.100,47.300,52.400,
2021/03/29 13:45:11,3003.427,74.236,69.466,4.770,5.066,16.637,347.455,130.848,131.510,310.375,315.981,269.728,286.445,207.051,203.661,176.498,38.512,55.734,59.726,49.309,52.420,57.658,57.290,53.249,53.128,52.878,67.353,72.832,67.379,72.560,78.200,72.492,68.149,73.537,81.541,84.681,90.258,90.250,87.622,87.455,64.204,64.560,51.139,51.347,20.560,20.135,27.863,34.165,23.580,22.678,47.979,19.217,56.566,42.563,41.970,27.798,37.158,25.438,25.209,13.843,0.037,0.020,-0.072,0.057,-0.064,-0.026,-0.064,421.204,385.231,13.686,12.209,23.110,27.125,21.951,47.049,50.917,201.879,250.378,66.541,56.427,176.082,168.475,277.334,16.600,14.300,25.300,28.900,23.100,47.300,52.400,
2021/03/29 13:45:12,3003.427,74.236,69.457,4.779,5.066,16.637,347.703,130.848,131.280,310.148,316.000,269.963,286.465,207.051,203.917,176.520,38.537,55.734,59.726,49.334,52.444,57.658,57.290,53.249,53.128,52.878,67.353,72.832,67.379,72.499,78.224,72.492,68.107,73.598,81.565,84.681,90.258,90.250,87.622,87.455,64.204,64.484,51.139,51.347,20.287,20.044,27.960,35.259,23.489,22.040,47.888,18.488,56.839,42.836,42.061,28.071,37.158,25.438,25.482,13.843,0.046,0.032,-0.066,0.066,-0.057,-0.003,-0.064,421.321,385.577,13.686,12.209,23.110,27.125,21.951,47.049,50.917,201.879,250.378,66.541,56.427,176.082,168.475,277.334,16.600,14.300,25.300,28.900,23.100,47.300,52.400,
2021/03/29 13:45:13,3003.382,73.326,68.548,4.778,5.066,16.637,347.683,130.848,131.510,310.148,315.981,269.963,286.445,207.051,203.896,176.750,38.512,55.734,59.726,49.334,52.444,57.658,57.229,53.189,53.128,52.953,67.287,72.832,67.379,72.560,78.224,72.492,68.173,73.598,81.565,84.681,90.258,90.250,87.622,87.455,64.204,64.560,51.139,51.408,19.742,19.042,27.863,35.077,23.671,22.404,48.252,19.126,56.839,42.563,42.243,27.980,37.067,25.438,25.300,13.843,0.040,0.041,-0.070,0.063,-0.054,-0.008,-0.064,421.365,385.800,14.437,12.919,22.589,28.707,21.901,47.289,50.855,192.400,230.024,64.569,50.654,174.498,169.522,276.776,17.700,15.900,24.500,30.400,22.700,47.700,52.400,
2021/03/29 13:45:14,3003.567,72.962,68.226,4.736,5.066,16.637,347.683,130.597,131.258,310.375,315.753,269.963,286.680,207.051,204.131,176.750,38.512,55.734,59.787,49.309,52.444,57.658,57.229,53.249,53.128,52.878,67.287,72.893,67.379,72.560,78.224,72.492,68.173,73.537,81.565,84.681,90.258,90.250,87.622,87.455,64.271,64.560,51.139,51.347,20.651,19.770,28.346,35.350,23.398,21.949,47.979,18.944,56.657,42.654,42.334,27.980,37.158,25.529,25.300,13.843,0.029,0.042,-0.078,0.050,-0.034,-0.022,-0.064,421.396,386.142,14.437,12.919,22.589,28.707,21.901,47.289,50.855,192.400,230.024,64.569,50.654,174.498,169.522,276.776,17.700,15.900,24.500,30.400,22.700,47.700,52.400,
2021/03/29 13:45:15,3003.427,73.508,68.743,4.765,5.066,16.637,347.683,130.597,131.258,310.375,315.981,270.198,286.445,207.286,204.131,176.750,38.512,55.734,59.756,49.334,52.511,57.658,57.229,53.249,53.128,52.907,67.353,72.862,67.379,72.528,78.224,72.492,68.107,73.537,81.565,84.681,90.258,90.279,87.558,87.483,64.271,64.589,51.139,51.377,21.015,21.775,29.406,35.441,23.489,22.951,47.615,18.761,56.748,43.019,42.152,28.163,37.067,25.438,25.300,13.843,0.039,0.052,-0.064,0.075,-0.037,0.014,-0.064,421.459,386.488,14.437,12.919,22.589,28.707,21.901,47.289,50.855,192.400,230.024,64.569,50.654,174.498,169.522,276.776,17.700,15.900,24.500,30.400,22.700,47.700,52.400,
2021/03/29 13:45:16,3003.326,73.690,68.921,4.769,5.066,16.663,347.683,130.597,131.258,310.375,315.981,270.198,286.680,207.286,204.131,176.750,38.512,55.710,59.726,49.379,52.444,57.658,57.229,53.189,53.128,52.878,67.329,72.832,67.354,72.499,78.224,72.431,68.173,73.537,81.565,84.681,90.234,90.250,87.534,87.455,64.247,64.560,51.115,51.347,21.834,22.139,27.863,36.170,23.944,22.404,47.524,18.306,56.748,43.019,42.061,28.071,37.067,25.529,25.209,13.934,0.035,0.054,-0.063,0.063,-0.044,0.013,-0.064,421.495,386.706,14.437,12.919,22.589,28.707,21.901,47.289,50.855,192.400,230.024,64.569,50.654,174.498,169.522,276.776,17.700,15.900,24.500,30.400,22.700,47.700,52.400,
2021/03/29 13:45:17,3003.320,73.508,68.759,4.749,5.066,16.637,347.910,130.848,131.258,310.375,315.981,270.433,286.915,207.286,204.131,176.750,38.512,55.734,59.650,49.404,52.444,57.658,57.229,53.189,53.128,52.878,67.353,72.772,67.379,72.499,78.224,72.492,68.173,73.537,81.500,84.622,90.258,90.191,87.622,87.395,64.204,64.560,51.139,51.347,20.106,20.773,28.249,35.441,23.944,22.951,47.797,18.670,56.566,42.836,42.334,28.254,37.067,25.438,25.300,13.934,0.027,0.040,-0.066,0.051,-0.056,-0.007,-0.064,421.490,387.053,17.337,12.304,19.378,30.487,21.500,47.150,51.227,191.310,224.342,61.319,50.724,179.734,170.478,277.403,20.500,14.800,21.700,32.600,22.300,47.500,53.000,
2021/03/29 13:45:18,3003.348,73.326,68.568,4.759,5.066,16.637,347.910,130.597,131.258,310.375,315.981,270.433,286.915,207.286,204.366,176.750,38.512,55.734,59.756,49.334,52.444,57.719,57.290,53.249,53.204,52.983,67.353,72.922,67.379,72.589,78.224,72.492,68.173,73.598,81.565,84.755,90.258,90.338,87.558,87.543,64.271,64.650,51.139,51.438,19.469,19.953,28.056,34.712,23.398,22.587,47.433,18.306,56.748,43.110,42.334,28.345,37.158,25.529,25.300,13.934,0.037,0.048,-0.056,0.059,-0.052,0.001,-0.064,421.575,387.332,17.337,12.304,19.378,30.487,21.500,47.150,51.227,191.310,224.342,61.319,50.724,179.734,170.478,277.403,20.500,14.800,21.700,32.600,22.300,47.500,53.000,
2021/03/29 13:45:19,3003.348,73.326,68.557,4.769,5.066,16.637,347.910,130.848,131.258,310.375,315.981,270.433,286.915,207.286,204.366,176.750,38.512,55.710,59.816,49.309,52.444,57.719,57.290,53.249,53.204,52.983,67.329,72.922,67.354,72.589,78.224,72.492,68.173,73.598,81.565,84.681,90.234,90.338,87.534,87.543,64.180,64.650,51.115,51.438,20.924,20.955,28.153,35.714,23.216,22.404,47.888,18.397,56.839,43.201,42.061,28.071,36.976,25.529,25.391,13.934,0.033,0.031,-0.065,0.049,-0.062,-0.011,-0.064,421.620,387.565,17.337,12.304,19.378,30.487,21.500,47.150,51.227,191.310,224.342,61.319,50.724,179.734,170.478,277.403,20.500,14.800,21.700,32.600,22.300,47.500,53.000,
2021/03/29 13:45:20,3003.309,73.326,68.574,4.752,5.066,16.637,347.910,130.597,131.258,310.375,315.981,270.668,287.150,207.521,204.366,176.750,38.512,55.734,59.726,49.334,52.420,57.658,57.290,53.249,53.204,52.953,67.287,72.893,67.379,72.560,78.200,72.492,68.149,73.598,81.541,84.681,90.193,90.310,87.622,87.514,64.204,64.620,51.139,51.408,20.287,21.593,28.924,34.894,23.398,23.133,47.524,18.397,57.112,43.292,42.334,28.436,37.158,25.620,25.391,13.843,0.038,0.043,-0.058,0.052,-0.052,-0.001,-0.064,421.649,387.850,17.337,12.304,19.378,30.487,21.500,47.150,51.227,191.310,224.342,61.319,50.724,179.734,170.478,277.403,20.500,14.800,21.700,32.600,22.300,47.500,53.000,
2021/03/29 13:45:21,3003.416,73.508,68.759,4.749,5.066,16.637,347.930,130.619,131.258,310.395,315.981,270.688,287.150,207.306,204.366,176.771,38.512,55.710,59.816,49.309,52.420,57.658,57.290,53.189,53.128,53.044,67.329,72.922,67.354,72.665,78.200,72.492,68.149,73.598,81.541,84.681,90.169,90.338,87.534,87.543,64.180,64.650,51.049,51.438,19.105,20.864,28.056,35.259,23.216,22.495,47.342,18.215,57.021,43.110,42.334,28.345,37.158,25.529,25.300,13.843,0.034,0.056,-0.058,0.059,-0.028,-0.003,-0.064,421.699,388.077,17.337,12.304,19.378,30.487,21.500,47.150,51.227,191.310,224.342,61.319,50.724,179.734,170.478,277.403,20.500,14.800,21.700,32.600,22.300,47.500,53.000,
2021/03/29 13:45:22,3003.674,73.326,68.561,4.765,5.066,16.637,348.157,130.619,131.258,310.395,316.208,270.688,287.150,207.542,204.602,177.023,38.512,55.734,59.726,49.404,52.444,57.583,57.290,53.249,53.128,52.878,67.287,72.832,67.379,72.560,78.224,72.492,68.173,73.537,81.565,84.681,90.193,90.250,87.558,87.455,64.271,64.620,51.139,51.347,19.924,19.315,28.635,34.712,23.216,23.224,47.524,18.397,56.566,43.110,42.334,28.345,37.158,25.620,25.300,13.934,0.033,0.061,-0.056,0.061,-0.033,0.016,-0.064,421.767,388.424,15.700,11.032,19.611,30.741,20.704,46.248,51.301,195.895,225.735,57.282,53.466,178.893,171.169,277.167,17.400,13.900,21.800,32.300,21.500,46.600,53.000,
