Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:45:23,3003.736,73.326,68.578,4.748,5.103,16.637,348.137,130.597,131.006,310.602,315.981,270.903,287.385,207.521,204.602,177.001,38.512,55.734,59.726,49.334,52.444,57.658,57.290,53.189,53.128,52.953,67.287,72.832,67.379,72.560,78.224,72.492,68.107,73.598,81.565,84.681,90.258,90.250,87.558,87.455,64.271,64.560,51.139,51.347,20.015,21.593,29.020,34.985,23.398,23.042,47.251,18.306,56.748,43.201,42.334,28.436,37.067,25.529,25.391,13.843,0.033,0.048,-0.061,0.058,-0.044,0.008,-0.064,421.822,388.647,15.700,11.032,19.611,30.741,20.704,46.248,51.301,195.895,225.735,57.282,53.466,178.893,171.169,277.167,17.400,13.900,21.800,32.300,21.500,46.600,53.000,
2021/03/29 13:45:24,3003.933,73.144,68.385,4.759,5.103,16.637,348.157,130.597,131.258,310.375,316.208,270.903,287.385,207.521,204.602,177.023,38.512,55.734,59.726,49.309,52.444,57.658,57.290,53.249,53.128,52.953,67.287,72.832,67.379,72.560,78.288,72.492,68.173,73.598,81.565,84.681,90.258,90.250,87.558,87.455,64.271,64.620,51.139,51.347,21.834,21.046,28.731,36.625,23.580,22.404,47.524,17.942,56.748,43.110,42.152,28.163,37.067,25.529,25.300,13.843,0.040,0.057,-0.057,0.081,-0.045,0.008,-0.064,421.909,388.936,15.700,11.032,19.611,30.741,20.704,46.248,51.301,195.895,225.735,57.282,53.466,178.893,171.169,277.167,17.400,13.900,21.800,32.300,21.500,46.600,53.000,
2021/03/29 13:45:25,3004.095,73.872,69.126,4.746,5.066,16.637,348.365,130.597,131.006,310.602,315.981,270.903,287.385,207.521,204.602,177.001,38.512,55.734,59.726,49.473,52.444,57.658,57.290,53.249,53.204,52.953,67.287,72.832,67.379,72.560,78.288,72.492,68.173,73.598,81.565,84.755,90.258,90.250,87.558,87.455,64.271,64.620,51.139,51.408,20.287,19.588,28.635,35.805,23.216,22.678,47.706,18.579,56.657,42.836,42.243,28.254,37.158,25.529,25.391,13.843,0.038,0.037,-0.065,0.068,-0.063,-0.011,-0.064,421.958,389.216,15.700,11.032,19.611,30.741,20.704,46.248,51.301,195.895,225.735,57.282,53.466,178.893,171.169,277.167,17.400,13.900,21.800,32.300,21.500,46.600,53.000,
2021/03/29 13:45:26,3004.056,74.236,69.473,4.763,5.066,16.637,348.384,130.597,131.258,310.602,316.208,270.903,287.385,207.756,204.602,177.023,38.512,55.734,59.816,49.473,52.444,57.658,57.290,53.249,53.128,52.983,67.287,72.922,67.379,72.589,78.288,72.431,68.173,73.598,81.630,84.681,90.258,90.279,87.558,87.483,64.271,64.650,51.139,51.438,20.469,19.770,28.828,35.441,23.307,21.858,47.342,18.033,56.839,43.201,42.516,28.527,37.158,25.620,25.300,13.934,0.045,0.029,-0.063,0.066,-0.063,-0.013,-0.064,422.058,389.454,15.700,11.032,19.611,30.741,20.704,46.248,51.301,195.895,225.735,57.282,53.466,178.893,171.169,277.167,17.400,13.900,21.800,32.300,21.500,46.600,53.000,
2021/03/29 13:45:27,3004.090,74.054,69.287,4.767,5.066,16.637,348.365,130.597,131.006,310.602,315.981,270.903,287.621,207.756,204.837,177.253,38.512,55.734,59.816,49.517,52.444,57.658,57.290,53.249,53.204,52.983,67.287,72.922,67.379,72.589,78.353,72.492,68.173,73.598,81.565,84.681,90.258,90.279,87.622,87.543,64.271,64.725,51.139,51.438,19.833,20.681,29.117,35.623,23.489,22.495,47.068,18.033,56.748,43.201,42.243,28.436,37.067,25.529,25.118,13.934,0.046,0.028,-0.066,0.066,-0.057,-0.009,-0.064,422.169,389.671,15.700,11.032,19.611,30.741,20.704,46.248,51.301,195.895,225.735,57.282,53.466,178.893,171.169,277.167,17.400,13.900,21.800,32.300,21.500,46.600,53.000,
2021/03/29 13:45:28,3004.112,73.690,68.927,4.763,5.066,16.637,348.365,130.597,131.006,310.602,316.208,271.138,287.621,207.756,204.837,177.001,38.512,55.734,59.816,49.586,52.444,57.658,57.351,53.249,53.204,52.983,67.353,72.922,67.379,72.589,78.353,72.431,68.173,73.598,81.565,84.755,90.258,90.338,87.622,87.543,64.271,64.725,51.139,51.438,19.742,21.501,29.117,35.714,23.216,22.860,47.068,18.306,56.748,43.110,42.334,28.345,37.067,25.529,25.300,13.934,0.042,0.033,-0.070,0.063,-0.051,-0.007,-0.064,422.187,389.903,13.613,13.438,23.526,31.660,21.844,46.233,51.413,190.154,223.794,64.306,53.347,173.428,169.784,277.263,16.400,15.800,25.500,33.300,22.600,46.600,52.900,
2021/03/29 13:45:29,3004.427,73.326,68.567,4.759,5.066,16.637,348.365,130.597,131.006,310.602,316.208,271.138,287.621,207.756,204.837,177.001,38.512,55.734,59.787,49.612,52.444,57.658,57.290,53.249,53.204,52.953,67.287,72.893,67.379,72.560,78.353,72.492,68.173,73.598,81.565,84.681,90.258,90.310,87.558,87.455,64.271,64.620,51.139,51.408,19.651,21.228,28.153,35.259,23.671,22.222,47.160,18.579,56.839,43.110,42.243,28.163,37.067,25.529,25.300,13.934,0.043,0.053,-0.064,0.063,-0.041,-0.003,-0.064,422.275,390.130,13.613,13.438,23.526,31.660,21.844,46.233,51.413,190.154,223.794,64.306,53.347,173.428,169.784,277.263,16.400,15.800,25.500,33.300,22.600,46.600,52.900,
2021/03/29 13:45:30,3004.635,73.144,68.399,4.745,5.066,16.637,348.365,130.597,131.006,310.602,316.208,271.373,287.856,207.756,204.837,177.253,38.581,55.734,59.816,49.681,52.511,57.658,57.351,53.249,53.204,53.044,67.287,72.922,67.445,72.589,78.418,72.431,68.173,73.598,81.565,84.755,90.258,90.338,87.558,87.543,64.271,64.725,51.139,51.438,20.560,19.315,28.924,34.985,23.398,22.587,47.068,18.488,56.566,42.836,41.970,28.071,37.067,25.529,25.118,13.843,0.034,0.056,-0.064,0.064,-0.038,0.018,-0.064,422.329,390.408,13.613,13.438,23.526,31.660,21.844,46.233,51.413,190.154,223.794,64.306,53.347,173.428,169.784,277.263,16.400,15.800,25.500,33.300,22.600,46.600,52.900,
2021/03/29 13:45:31,3004.444,73.872,69.169,4.703,5.066,16.637,348.365,130.619,131.006,310.622,316.208,271.393,287.856,208.012,205.072,177.253,38.581,55.734,59.816,49.681,52.444,57.658,57.351,53.249,53.204,52.983,67.287,72.922,67.379,72.589,78.418,72.431,68.173,73.598,81.565,84.681,90.258,90.338,87.622,87.543,64.271,64.650,51.139,51.438,19.287,20.044,28.635,34.894,24.035,23.224,47.160,19.126,56.566,42.836,42.243,28.254,37.250,25.529,25.300,13.843,0.032,0.040,-0.064,0.058,-0.055,-0.001,-0.064,422.367,390.578,13.613,13.438,23.526,31.660,21.844,46.233,51.413,190.154,223.794,64.306,53.347,173.428,169.784,277.263,16.400,15.800,25.500,33.300,22.600,46.600,52.900,
2021/03/29 13:45:32,3004.225,74.054,69.337,4.717,5.066,16.637,348.365,130.597,131.006,310.602,316.208,271.373,288.091,207.991,205.072,177.253,38.512,55.734,59.816,49.750,52.511,57.658,57.351,53.249,53.204,52.983,67.353,72.922,67.379,72.665,78.482,72.431,68.173,73.598,81.565,84.681,90.258,90.338,87.622,87.543,64.271,64.725,51.139,51.438,19.014,19.770,28.442,35.897,24.399,22.587,47.068,18.397,56.748,42.836,42.243,28.254,37.067,25.438,25.209,13.843,0.040,0.046,-0.054,0.062,-0.053,0.004,-0.064,422.410,390.810,13.771,10.242,24.913,28.109,19.092,45.913,50.733,211.035,243.935,54.970,61.064,171.870,169.204,276.565,16.600,16.100,26.700,29.800,19.800,46.400,52.300,
2021/03/29 13:45:33,3003.983,74.054,69.326,4.728,5.066,16.637,348.365,130.597,131.006,310.602,316.208,271.608,288.091,207.991,205.072,177.253,38.581,55.734,59.726,49.750,52.511,57.658,57.351,53.249,53.204,52.953,67.287,72.893,67.379,72.560,78.482,72.431,68.173,73.537,81.565,84.681,90.258,90.250,87.622,87.455,64.271,64.620,51.139,51.408,21.015,19.133,28.828,34.985,24.308,22.495,46.886,18.488,56.657,42.472,42.152,28.163,36.976,25.529,25.209,13.843,0.038,0.045,-0.058,0.052,-0.051,-0.004,-0.064,422.485,391.088,13.771,10.242,24.913,28.109,19.092,45.913,50.733,211.035,243.935,54.970,61.064,171.870,169.204,276.565,16.600,16.100,26.700,29.800,19.800,46.400,52.300,
2021/03/29 13:45:34,3003.522,73.872,69.115,4.757,5.066,16.637,348.612,130.597,131.006,310.602,316.208,271.608,288.091,207.991,205.072,177.275,38.512,55.734,59.787,49.794,52.511,57.658,57.351,53.249,53.204,52.953,67.353,72.893,67.379,72.560,78.547,72.431,68.173,73.598,81.565,84.681,90.193,90.310,87.558,87.514,64.271,64.620,51.139,51.408,19.924,19.042,28.153,35.532,23.489,22.587,46.795,18.579,56.566,42.563,42.061,28.071,36.976,25.438,25.118,13.843,0.038,0.040,-0.060,0.054,-0.057,-0.002,-0.064,422.478,391.367,13.771,10.242,24.913,28.109,19.092,45.913,50.733,211.035,243.935,54.970,61.064,171.870,169.204,276.565,16.600,16.100,26.700,29.800,19.800,46.400,52.300,
2021/03/29 13:45:35,3003.551,73.508,68.790,4.718,5.103,16.637,348.592,130.345,131.006,310.602,316.208,271.608,288.091,207.991,205.072,177.253,38.512,55.734,59.816,49.819,52.511,57.658,57.351,53.249,53.128,53.044,67.353,72.922,67.379,72.589,78.547,72.431,68.173,73.598,81.565,84.681,90.193,90.338,87.558,87.543,64.271,64.725,51.139,51.438,20.924,21.410,28.828,34.257,24.308,23.406,46.886,18.670,56.839,42.745,42.334,28.345,37.067,25.438,25.118,13.843,0.035,0.050,-0.058,0.059,-0.034,-0.003,-0.064,422.522,391.547,13.771,10.242,24.913,28.109,19.092,45.913,50.733,211.035,243.935,54.970,61.064,171.870,169.204,276.565,16.600,16.100,26.700,29.800,19.800,46.400,52.300,
2021/03/29 13:45:36,3003.983,72.416,67.661,4.755,5.066,16.637,348.592,130.345,131.006,310.829,316.208,271.608,288.326,207.991,205.307,177.253,38.581,55.776,59.726,49.889,52.511,57.658,57.351,53.249,53.204,52.953,67.263,72.832,67.354,72.560,78.547,72.355,68.173,73.598,81.565,84.681,90.234,90.250,87.534,87.455,64.247,64.620,51.115,51.408,20.015,19.770,27.863,35.532,24.399,22.587,47.160,18.579,56.930,42.836,42.516,28.436,36.976,25.438,25.300,13.843,0.027,0.045,-0.065,0.051,-0.043,0.002,-0.064,422.503,391.712,13.771,10.242,24.913,28.109,19.092,45.913,50.733,211.035,243.935,54.970,61.064,171.870,169.204,276.565,16.600,16.100,26.700,29.800,19.800,46.400,52.300,
2021/03/29 13:45:37,3004.467,72.416,67.631,4.786,5.103,16.637,348.612,130.367,131.006,310.622,316.208,271.628,288.326,208.012,205.307,177.275,38.512,55.734,59.816,49.889,52.511,57.658,57.328,53.189,53.204,53.044,67.287,72.922,67.379,72.589,78.547,72.355,68.173,73.537,81.565,84.681,90.258,90.338,87.558,87.543,64.271,64.650,51.139,51.438,20.651,20.408,27.960,35.988,24.490,23.497,47.160,18.579,57.021,42.927,42.425,28.436,36.976,25.529,25.300,13.934,0.030,0.052,-0.062,0.054,-0.042,0.007,-0.064,422.541,392.000,13.771,10.242,24.913,28.109,19.092,45.913,50.733,211.035,243.935,54.970,61.064,171.870,169.204,276.565,16.600,16.100,26.700,29.800,19.800,46.400,52.300,
2021/03/29 13:45:38,3004.838,72.962,68.191,4.771,5.066,16.637,348.612,130.367,131.006,310.622,316.208,271.863,288.326,208.247,205.542,177.275,38.512,55.800,59.816,49.889,52.511,57.658,57.351,53.249,53.204,53.044,67.287,72.922,67.379,72.589,78.612,72.355,68.107,73.537,81.565,84.681,90.258,90.338,87.622,87.543,64.271,64.725,51.139,51.438,20.651,18.950,28.442,35.259,24.035,22.495,47.068,18.852,57.385,42.836,42.425,28.345,37.067,25.529,25.209,14.026,0.035,0.051,-0.064,0.076,-0.051,-0.001,-0.064,422.490,392.166,13.092,12.532,21.467,29.122,22.018,46.774,50.909,198.712,227.911,64.032,56.201,177.657,168.906,276.315,15.700,14.700,23.500,31.100,22.800,47.100,52.700,
2021/03/29 13:45:39,3005.136,73.144,68.385,4.760,5.103,16.637,348.612,130.345,131.006,310.829,316.208,271.842,288.326,208.226,205.542,177.275,38.581,55.800,59.726,49.863,52.511,57.681,57.351,53.271,53.226,52.953,67.287,72.832,67.379,72.499,78.612,72.377,68.173,73.559,81.630,84.703,90.258,90.250,87.558,87.455,64.271,64.620,51.139,51.408,19.378,20.135,27.863,35.532,24.399,22.769,47.342,18.852,56.839,42.563,42.425,28.163,36.976,25.438,25.391,13.934,0.044,0.040,-0.057,0.072,-0.062,-0.004,-0.064,422.603,392.453,13.092,12.532,21.467,29.122,22.018,46.774,50.909,198.712,227.911,64.032,56.201,177.657,168.906,276.315,15.700,14.700,23.500,31.100,22.800,47.100,52.700,
2021/03/29 13:45:40,3005.400,73.508,68.752,4.756,5.066,16.637,348.819,130.116,131.028,310.848,316.227,272.098,288.347,208.247,205.563,177.505,38.537,55.800,59.756,49.889,52.444,57.681,57.351,53.271,53.226,53.044,67.353,72.922,67.379,72.589,78.612,72.377,68.173,73.620,81.565,84.703,90.258,90.338,87.622,87.543,64.271,64.650,51.139,51.438,18.832,20.681,29.310,36.443,24.763,23.862,47.068,18.852,56.839,42.472,42.516,28.345,37.067,25.438,25.300,13.934,0.045,0.031,-0.063,0.066,-0.054,-0.002,-0.064,422.639,392.619,13.092,12.532,21.467,29.122,22.018,46.774,50.909,198.712,227.911,64.032,56.201,177.657,168.906,276.315,15.700,14.700,23.500,31.100,22.800,47.100,52.700,
2021/03/29 13:45:41,3005.631,74.054,69.304,4.749,5.103,16.637,348.592,130.116,131.028,310.848,316.227,272.098,288.582,208.247,205.563,177.505,38.606,55.734,59.816,49.958,52.511,57.658,57.351,53.249,53.204,52.983,67.287,72.922,67.379,72.589,78.741,72.355,68.173,73.537,81.565,84.681,90.258,90.338,87.558,87.483,64.337,64.725,51.139,51.438,21.106,20.408,30.081,35.259,24.581,23.042,47.251,19.126,57.294,42.745,42.607,28.163,37.067,25.620,25.391,13.934,0.042,0.044,-0.067,0.061,-0.037,-0.005,-0.064,422.801,393.082,13.092,12.532,21.467,29.122,22.018,46.774,50.909,198.712,227.911,64.032,56.201,177.657,168.906,276.315,15.700,14.700,23.500,31.100,22.800,47.100,52.700,
2021/03/29 13:45:42,3005.631,74.054,69.304,4.749,5.103,16.637,348.592,130.116,131.028,310.848,316.227,272.098,288.582,208.247,205.563,177.505,38.606,55.734,59.816,49.958,52.511,57.658,57.351,53.249,53.204,52.983,67.287,72.922,67.379,72.589,78.741,72.355,68.173,73.537,81.565,84.681,90.258,90.338,87.558,87.483,64.337,64.725,51.139,51.438,21.106,20.408,30.081,35.259,24.581,23.042,47.251,19.126,57.294,42.745,42.607,28.163,37.067,25.620,25.391,13.934,0.042,0.044,-0.067,0.061,-0.037,-0.005,-0.064,422.801,393.082,13.092,12.532,21.467,29.122,22.018,46.774,50.909,198.712,227.911,64.032,56.201,177.657,168.906,276.315,15.700,14.700,23.500,31.100,22.800,47.100,52.700,
2021/03/29 13:45:43,3005.524,74.418,69.692,4.725,5.066,16.637,348.819,130.367,131.006,310.848,316.435,272.098,288.561,208.247,205.778,177.505,38.581,55.800,59.756,49.958,52.511,57.658,57.351,53.249,53.128,52.983,67.287,72.922,67.379,72.528,78.741,72.355,68.107,73.537,81.565,84.681,90.258,90.279,87.558,87.483,64.337,64.650,51.139,51.438,19.833,19.770,28.346,33.892,24.217,23.224,47.160,19.308,57.112,42.654,42.972,28.436,36.976,25.529,25.300,13.934,0.035,0.056,-0.060,0.073,-0.037,0.018,-0.064,422.856,393.303,13.909,10.908,25.156,32.980,20.617,45.146,51.029,206.934,238.496,56.184,58.768,169.944,168.889,277.431,16.700,12.600,27.000,34.600,21.500,45.500,52.800,
2021/03/29 13:45:44,3005.214,74.418,69.695,4.723,5.066,16.637,348.839,130.345,131.006,310.829,316.435,272.077,288.797,208.226,205.542,177.527,38.581,55.800,59.756,49.958,52.511,57.681,57.290,53.211,53.150,52.983,67.353,72.922,67.379,72.589,78.741,72.317,68.173,73.559,81.565,84.703,90.258,90.279,87.558,87.483,64.337,64.650,51.139,51.438,20.924,21.410,29.020,35.259,23.853,22.951,47.524,19.581,56.930,42.289,42.698,28.254,36.976,25.529,25.300,14.026,0.038,0.043,-0.057,0.063,-0.049,0.000,-0.064,422.892,393.469,13.909,10.908,25.156,32.980,20.617,45.146,51.029,206.934,238.496,56.184,58.768,169.944,168.889,277.431,16.700,12.600,27.000,34.600,21.500,45.500,52.800,
2021/03/29 13:45:45,3004.877,74.054,69.326,4.728,5.066,16.637,348.839,130.345,131.006,310.829,316.435,272.077,288.797,208.226,205.778,177.527,38.512,55.800,59.756,49.958,52.511,57.681,57.351,53.211,53.226,53.044,67.353,72.922,67.379,72.589,78.806,72.317,68.173,73.620,81.565,84.703,90.258,90.338,87.558,87.543,64.337,64.650,51.139,51.438,19.560,21.410,29.406,35.623,23.489,22.951,47.433,19.126,57.385,42.654,42.516,28.254,36.976,25.529,25.209,13.843,0.041,0.042,-0.055,0.060,-0.053,-0.001,-0.064,422.967,393.639,13.909,10.908,25.156,32.980,20.617,45.146,51.029,206.934,238.496,56.184,58.768,169.944,168.889,277.431,16.700,12.600,27.000,34.600,21.500,45.500,52.800,
2021/03/29 13:45:46,3004.680,73.872,69.141,4.731,5.103,16.637,348.839,130.367,131.006,311.075,316.208,272.333,288.797,208.247,205.778,177.527,38.581,55.710,59.756,49.958,52.511,57.741,57.351,53.271,53.226,52.983,67.263,72.922,67.354,72.589,78.806,72.377,68.107,73.620,81.565,84.777,90.169,90.338,87.534,87.543,64.313,64.725,51.115,51.438,20.287,19.588,28.056,35.441,23.489,22.495,46.977,18.944,56.930,42.563,42.425,28.254,36.885,25.529,25.300,13.934,0.043,0.053,-0.053,0.064,-0.045,0.007,-0.064,422.985,393.860,13.909,10.908,25.156,32.980,20.617,45.146,51.029,206.934,238.496,56.184,58.768,169.944,168.889,277.431,16.700,12.600,27.000,34.600,21.500,45.500,52.800,
2021/03/29 13:45:47,3004.557,73.690,68.937,4.753,5.066,16.637,349.047,130.094,131.006,311.056,316.435,272.547,289.032,208.226,205.778,177.505,38.581,55.800,59.756,49.958,52.511,57.658,57.351,53.189,53.204,52.983,67.287,72.862,67.379,72.528,78.806,72.295,68.173,73.598,81.565,84.681,90.258,90.279,87.558,87.483,64.337,64.650,51.073,51.377,20.378,20.773,28.731,36.625,23.762,22.769,47.160,19.035,57.021,42.654,42.425,28.254,36.885,25.529,25.209,13.934,0.034,0.049,-0.057,0.060,-0.033,0.002,-0.064,422.997,394.036,12.577,12.532,21.647,28.876,21.546,45.885,51.499,189.612,227.911,64.264,57.301,176.274,170.086,277.139,14.600,14.700,23.400,30.500,22.300,46.200,53.300,
2021/03/29 13:45:48,3004.551,73.690,68.930,4.760,5.103,16.637,348.839,130.094,131.006,310.829,316.435,272.547,289.032,208.462,206.013,177.527,38.512,55.734,59.756,50.026,52.511,57.719,57.351,53.249,53.204,52.983,67.287,72.862,67.379,72.528,78.806,72.295,68.107,73.598,81.565,84.681,90.258,90.279,87.558,87.483,64.337,64.650,51.139,51.438,19.651,20.135,28.828,35.077,23.944,23.862,47.433,19.217,56.839,42.563,42.607,28.254,36.885,25.529,25.118,13.934,0.029,0.049,-0.065,0.052,-0.044,0.008,-0.064,423.059,394.262,12.577,12.532,21.647,28.876,21.546,45.885,51.499,189.612,227.911,64.264,57.301,176.274,170.086,277.139,14.600,14.700,23.400,30.500,22.300,46.200,53.300,
2021/03/29 13:45:49,3004.528,73.508,68.739,4.769,5.066,16.637,349.066,130.094,131.028,310.829,316.455,272.547,289.052,208.226,205.798,177.527,38.606,55.734,59.756,50.026,52.511,57.719,57.351,53.249,53.204,53.044,67.287,72.922,67.379,72.589,78.871,72.295,68.173,73.598,81.565,84.755,90.258,90.338,87.558,87.543,64.337,64.650,51.139,51.438,19.742,19.770,28.442,35.988,23.762,22.678,47.342,19.126,57.112,42.654,42.698,28.527,36.885,25.529,25.118,13.843,0.032,0.041,-0.067,0.072,-0.055,-0.005,-0.064,423.059,394.442,12.577,12.532,21.647,28.876,21.546,45.885,51.499,189.612,227.911,64.264,57.301,176.274,170.086,277.139,14.600,14.700,23.400,30.500,22.300,46.200,53.300,
2021/03/29 13:45:50,3004.573,73.326,68.567,4.759,5.103,16.637,349.047,130.094,130.755,310.829,316.435,272.547,289.032,208.226,206.013,177.505,38.512,55.734,59.756,50.002,52.511,57.741,57.351,53.271,53.226,52.983,67.287,72.862,67.379,72.528,78.871,72.317,68.173,73.559,81.565,84.777,90.258,90.338,87.558,87.543,64.337,64.650,51.139,51.377,20.197,19.224,27.574,35.077,23.853,21.676,47.706,19.126,56.839,42.745,42.425,28.254,36.976,25.529,25.118,13.934,0.046,0.039,-0.055,0.076,-0.060,-0.004,-0.064,423.096,394.658,12.577,12.532,21.647,28.876,21.546,45.885,51.499,189.612,227.911,64.264,57.301,176.274,170.086,277.139,14.600,14.700,23.400,30.500,22.300,46.200,53.300,
2021/03/29 13:45:51,3004.849,73.508,68.777,4.731,5.066,16.637,348.819,130.094,130.755,311.056,316.208,272.782,289.032,208.462,206.013,177.505,38.512,55.734,59.816,50.026,52.511,57.719,57.351,53.249,53.204,53.044,67.287,72.922,67.379,72.589,78.871,72.295,68.107,73.598,81.565,84.755,90.258,90.338,87.558,87.543,64.337,64.725,51.139,51.438,21.652,19.315,28.249,36.534,24.126,23.042,47.342,19.126,57.112,42.654,42.790,28.436,36.976,25.529,25.482,13.934,0.039,0.021,-0.069,0.059,-0.063,-0.019,-0.064,423.178,394.890,12.577,12.532,21.647,28.876,21.546,45.885,51.499,189.612,227.911,64.264,57.301,176.274,170.086,277.139,14.600,14.700,23.400,30.500,22.300,46.200,53.300,
2021/03/29 13:45:52,3005.091,73.872,69.127,4.745,5.066,16.637,349.047,130.367,130.755,310.848,316.435,272.803,289.267,208.482,206.013,177.757,38.581,55.800,59.756,50.026,52.511,57.658,57.426,53.249,53.204,52.983,67.287,72.862,67.379,72.589,78.936,72.295,68.173,73.598,81.565,84.755,90.258,90.279,87.622,87.483,64.271,64.650,51.139,51.438,19.742,19.588,27.863,34.985,23.489,22.678,47.524,19.490,57.112,42.836,42.790,28.618,36.885,25.529,25.300,13.934,0.038,0.049,-0.072,0.060,-0.032,-0.011,-0.064,423.171,395.234,13.200,10.977,23.800,30.240,21.712,45.558,51.264,208.507,246.939,61.928,60.044,174.184,168.863,276.834,17.100,13.500,26.500,31.900,22.400,45.800,52.800,
2021/03/29 13:45:53,3005.091,73.872,69.127,4.745,5.066,16.637,349.047,130.367,130.755,310.848,316.435,272.803,289.267,208.482,206.013,177.757,38.581,55.800,59.756,50.026,52.511,57.658,57.426,53.249,53.204,52.983,67.287,72.862,67.379,72.589,78.936,72.295,68.173,73.598,81.565,84.755,90.258,90.279,87.622,87.483,64.271,64.650,51.139,51.438,19.742,19.588,27.863,34.985,23.489,22.678,47.524,19.490,57.112,42.836,42.790,28.618,36.885,25.529,25.300,13.934,0.038,0.049,-0.072,0.060,-0.032,-0.011,-0.064,423.171,395.234,13.200,10.977,23.800,30.240,21.712,45.558,51.264,208.507,246.939,61.928,60.044,174.184,168.863,276.834,17.100,13.500,26.500,31.900,22.400,45.800,52.800,
2021/03/29 13:45:54,3005.057,73.872,69.132,4.740,5.103,16.637,349.066,130.367,130.776,311.075,316.455,272.803,289.287,208.482,206.033,177.527,38.606,55.734,59.756,50.026,52.444,57.741,57.426,53.271,53.226,52.983,67.353,72.922,67.379,72.589,78.936,72.317,68.173,73.559,81.565,84.777,90.258,90.338,87.622,87.543,64.337,64.725,51.139,51.438,18.741,19.406,29.213,35.805,23.489,23.224,47.524,19.581,57.385,42.654,42.698,28.436,36.885,25.529,25.300,13.843,0.040,0.060,-0.060,0.079,-0.033,0.022,-0.064,423.239,395.464,13.200,10.977,23.800,30.240,21.712,45.558,51.264,208.507,246.939,61.928,60.044,174.184,168.863,276.834,17.100,13.500,26.500,31.900,22.400,45.800,52.800,
2021/03/29 13:45:55,3004.899,74.054,69.322,4.732,5.066,16.637,349.066,130.094,130.525,310.829,316.455,272.782,289.287,208.462,206.268,177.778,38.606,55.800,59.756,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.287,72.922,67.379,72.589,78.936,72.317,68.173,73.559,81.565,84.777,90.258,90.338,87.558,87.483,64.337,64.650,51.139,51.438,21.561,19.133,27.767,35.168,23.853,23.133,47.706,19.672,57.021,42.472,42.972,28.618,36.885,25.529,25.209,13.934,0.041,0.061,-0.053,0.068,-0.043,0.015,-0.064,423.250,395.505,13.200,10.977,23.800,30.240,21.712,45.558,51.264,208.507,246.939,61.928,60.044,174.184,168.863,276.834,17.100,13.500,26.500,31.900,22.400,45.800,52.800,
2021/03/29 13:45:56,3004.765,74.236,69.524,4.711,5.066,16.637,349.066,130.094,130.525,311.056,316.455,273.017,289.523,208.462,206.268,177.778,38.537,55.800,59.816,50.092,52.511,57.658,57.426,53.249,53.204,53.044,67.287,72.922,67.379,72.589,79.000,72.295,68.107,73.598,81.565,84.755,90.258,90.338,87.622,87.483,64.271,64.650,51.139,51.438,21.834,20.590,28.635,34.894,24.035,22.951,47.342,19.217,57.203,42.745,42.790,28.436,36.976,25.529,25.118,13.934,0.034,0.044,-0.061,0.056,-0.055,-0.003,-0.064,423.293,395.735,13.200,10.977,23.800,30.240,21.712,45.558,51.264,208.507,246.939,61.928,60.044,174.184,168.863,276.834,17.100,13.500,26.500,31.900,22.400,45.800,52.800,
2021/03/29 13:45:57,3004.736,73.872,69.137,4.735,5.066,16.637,349.047,130.094,130.525,311.056,316.455,273.017,289.523,208.697,206.268,177.757,38.606,55.800,59.726,50.092,52.511,57.658,57.426,53.249,53.204,52.953,67.287,72.832,67.379,72.499,79.000,72.295,68.173,73.598,81.565,84.681,90.258,90.250,87.558,87.455,64.271,64.620,51.139,51.347,20.106,20.864,29.406,34.439,23.580,23.588,47.251,19.672,57.203,42.654,42.972,28.618,36.976,25.620,25.118,13.934,0.040,0.042,-0.056,0.056,-0.053,-0.002,-0.064,423.325,395.905,13.200,10.977,23.800,30.240,21.712,45.558,51.264,208.507,246.939,61.928,60.044,174.184,168.863,276.834,17.100,13.500,26.500,31.900,22.400,45.800,52.800,
2021/03/29 13:45:58,3004.781,73.326,68.591,4.735,5.103,16.637,349.047,130.094,130.503,311.056,316.435,273.017,289.737,208.462,206.483,177.757,38.581,55.800,59.816,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.353,72.922,67.379,72.589,79.065,72.317,68.107,73.559,81.565,84.703,90.193,90.338,87.558,87.483,64.337,64.725,51.139,51.438,19.742,19.497,27.285,35.623,23.853,22.313,47.433,19.217,57.203,42.654,42.698,28.436,36.885,25.620,25.300,14.026,0.041,0.043,-0.056,0.063,-0.051,0.002,-0.064,423.294,396.069,14.503,14.743,22.408,27.163,21.683,46.736,51.611,178.815,231.886,62.634,52.329,174.973,169.147,277.235,16.600,17.300,24.400,29.100,22.600,47.100,53.300,
2021/03/29 13:45:59,3004.821,72.962,68.239,4.723,5.066,16.637,349.274,130.094,130.503,310.829,316.435,273.252,289.737,208.697,206.248,177.757,38.581,55.776,59.756,50.092,52.511,57.658,57.426,53.249,53.128,52.983,67.263,72.862,67.354,72.528,79.065,72.295,68.107,73.598,81.565,84.681,90.169,90.279,87.534,87.483,64.313,64.650,51.115,51.377,18.741,19.588,29.503,34.621,23.853,23.315,46.977,19.399,57.203,42.654,42.790,28.527,36.885,25.529,25.209,13.934,0.029,0.049,-0.065,0.054,-0.036,-0.004,-0.064,423.314,396.244,14.503,14.743,22.408,27.163,21.683,46.736,51.611,178.815,231.886,62.634,52.329,174.973,169.147,277.235,16.600,17.300,24.400,29.100,22.600,47.100,53.300,
2021/03/29 13:46:00,3004.776,73.144,68.433,4.711,5.103,16.637,349.274,130.094,130.525,311.056,316.455,273.252,289.758,208.462,206.504,177.757,38.537,55.710,59.756,50.092,52.511,57.658,57.351,53.249,53.204,53.044,67.263,72.922,67.354,72.589,79.065,72.295,68.173,73.598,81.565,84.681,90.169,90.338,87.534,87.483,64.313,64.725,51.115,51.438,19.742,19.224,29.213,36.261,24.308,22.769,47.433,19.217,57.112,42.745,42.881,28.436,36.976,25.529,25.300,13.934,0.035,0.060,-0.057,0.059,-0.037,0.007,-0.064,423.351,396.467,14.503,14.743,22.408,27.163,21.683,46.736,51.611,178.815,231.886,62.634,52.329,174.973,169.147,277.235,16.600,17.300,24.400,29.100,22.600,47.100,53.300,
2021/03/29 13:46:01,3004.607,73.508,68.799,4.709,5.066,16.637,349.274,130.116,130.503,311.075,316.435,273.508,289.737,208.717,206.483,177.757,38.581,55.800,59.756,50.159,52.511,57.658,57.426,53.249,53.204,53.044,67.287,72.922,67.379,72.528,79.130,72.295,68.173,73.537,81.565,84.681,90.258,90.279,87.622,87.483,64.271,64.725,51.139,51.438,19.924,19.679,27.189,35.350,23.580,22.404,47.433,19.217,57.021,42.745,42.881,28.527,36.794,25.438,25.118,13.934,0.041,0.046,-0.058,0.081,-0.050,-0.001,-0.064,423.363,396.581,14.503,14.743,22.408,27.163,21.683,46.736,51.611,178.815,231.886,62.634,52.329,174.973,169.147,277.235,16.600,17.300,24.400,29.100,22.600,47.100,53.300,
2021/03/29 13:46:02,3004.731,73.144,68.428,4.716,5.066,16.637,349.066,130.116,130.503,311.075,316.435,273.508,289.737,208.717,206.483,177.778,38.512,55.800,59.756,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.353,72.922,67.379,72.589,79.130,72.256,68.173,73.559,81.565,84.703,90.258,90.338,87.622,87.543,64.337,64.725,51.139,51.438,19.469,21.137,30.177,35.168,23.580,23.588,47.342,19.581,57.203,42.654,42.881,28.618,36.794,25.529,25.118,13.843,0.046,0.038,-0.058,0.072,-0.056,-0.008,-0.064,423.363,396.806,13.719,11.456,22.314,29.560,20.929,46.657,51.294,187.539,224.293,59.873,52.975,176.987,169.003,277.956,16.000,13.700,24.300,31.100,21.800,47.000,53.100,
2021/03/29 13:46:03,3004.939,73.144,68.431,4.713,5.103,16.637,349.274,130.094,130.503,311.056,316.435,273.252,289.972,208.697,206.483,177.757,38.581,55.800,59.816,50.092,52.511,57.658,57.426,53.249,53.204,53.044,67.353,72.922,67.379,72.589,79.195,72.295,68.173,73.537,81.565,84.755,90.258,90.338,87.622,87.543,64.337,64.725,51.139,51.438,20.924,19.953,28.346,34.712,23.762,22.951,47.433,19.126,57.294,42.563,42.790,28.527,36.885,25.529,25.118,13.934,0.044,0.031,-0.064,0.064,-0.055,-0.007,-0.064,423.362,396.919,13.719,11.456,22.314,29.560,20.929,46.657,51.294,187.539,224.293,59.873,52.975,176.987,169.003,277.956,16.000,13.700,24.300,31.100,21.800,47.000,53.100,
2021/03/29 13:46:04,3005.018,72.962,68.230,4.732,5.066,16.637,349.274,130.116,130.525,311.075,316.455,273.508,289.758,208.717,206.504,178.008,38.606,55.800,59.756,50.092,52.511,57.681,57.487,53.271,53.226,52.983,67.287,72.922,67.379,72.589,79.195,72.317,68.107,73.620,81.565,84.703,90.258,90.279,87.622,87.543,64.337,64.725,51.139,51.438,19.014,20.226,28.924,35.350,23.762,23.315,47.342,19.217,57.021,42.654,42.698,28.436,36.885,25.529,25.118,13.934,0.042,0.039,-0.068,0.063,-0.051,-0.008,-0.064,423.387,397.154,13.719,11.456,22.314,29.560,20.929,46.657,51.294,187.539,224.293,59.873,52.975,176.987,169.003,277.956,16.000,13.700,24.300,31.100,21.800,47.000,53.100,
2021/03/29 13:46:05,3005.192,73.508,68.803,4.705,5.066,16.637,349.274,129.864,130.503,311.075,316.435,273.743,289.972,208.717,206.483,177.757,38.581,55.800,59.756,50.092,52.511,57.719,57.487,53.249,53.204,53.044,67.287,72.922,67.379,72.589,79.195,72.295,68.173,73.598,81.565,84.755,90.258,90.338,87.622,87.543,64.337,64.725,51.139,51.438,19.560,20.044,29.020,35.259,24.126,23.042,47.342,19.399,57.385,42.927,42.881,28.618,36.794,25.529,25.300,13.843,0.040,0.055,-0.067,0.060,-0.026,-0.008,-0.064,423.381,397.206,13.719,11.456,22.314,29.560,20.929,46.657,51.294,187.539,224.293,59.873,52.975,176.987,169.003,277.956,16.000,13.700,24.300,31.100,21.800,47.000,53.100,
2021/03/29 13:46:06,3005.209,73.690,68.978,4.712,5.066,16.637,349.294,130.116,130.251,311.075,316.435,273.743,289.972,208.717,206.483,177.778,38.581,55.800,59.726,50.092,52.511,57.741,57.426,53.271,53.226,52.953,67.287,72.832,67.379,72.499,79.195,72.317,68.173,73.559,81.565,84.703,90.258,90.250,87.558,87.455,64.337,64.620,51.139,51.408,19.560,20.317,29.985,34.712,24.035,24.044,46.886,19.490,56.839,42.563,42.607,28.436,36.794,25.529,25.209,13.843,0.037,0.057,-0.063,0.068,-0.028,0.020,-0.064,423.387,397.426,13.719,11.456,22.314,29.560,20.929,46.657,51.294,187.539,224.293,59.873,52.975,176.987,169.003,277.956,16.000,13.700,24.300,31.100,21.800,47.000,53.100,
2021/03/29 13:46:07,3005.181,74.236,69.536,4.699,5.103,16.637,349.274,130.094,130.273,311.056,316.455,273.722,289.993,208.932,206.739,178.008,38.606,55.734,59.756,50.092,52.511,57.741,57.426,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.195,72.317,68.107,73.559,81.630,84.777,90.258,90.338,87.622,87.483,64.337,64.725,51.139,51.438,20.378,21.228,29.503,36.443,24.399,22.951,47.251,19.308,57.112,42.745,42.972,28.618,36.976,25.620,25.391,13.934,0.038,0.051,-0.055,0.067,-0.048,0.008,-0.064,423.413,397.600,13.719,11.456,22.314,29.560,20.929,46.657,51.294,187.539,224.293,59.873,52.975,176.987,169.003,277.956,16.000,13.700,24.300,31.100,21.800,47.000,53.100,
2021/03/29 13:46:08,3005.158,73.690,69.020,4.670,5.103,16.637,349.521,130.116,130.503,311.075,316.435,273.743,290.208,208.952,206.718,178.030,38.512,55.776,59.756,50.092,52.511,57.741,57.487,53.271,53.226,53.044,67.263,72.922,67.354,72.589,79.195,72.256,68.173,73.559,81.630,84.777,90.234,90.338,87.599,87.543,64.313,64.786,51.115,51.438,20.197,19.679,28.153,35.168,24.217,22.951,47.160,19.217,57.021,42.472,42.790,28.527,36.794,25.529,25.118,13.843,0.040,0.042,-0.056,0.058,-0.055,-0.001,-0.064,423.406,397.712,13.345,10.707,26.880,27.153,22.621,45.342,51.413,197.892,237.201,64.198,62.114,170.330,168.938,277.263,16.200,14.300,28.700,28.900,23.300,45.800,53.000,
2021/03/29 13:46:09,3005.164,72.962,68.260,4.703,5.066,16.637,349.501,130.116,130.273,311.075,316.682,273.743,290.228,208.952,206.739,178.008,38.606,55.776,59.816,50.159,52.577,57.681,57.487,53.271,53.226,53.044,67.329,72.922,67.354,72.589,79.195,72.256,68.173,73.559,81.565,84.777,90.169,90.338,87.534,87.543,64.313,64.725,51.115,51.438,19.287,20.773,29.213,34.530,24.308,23.770,47.068,19.308,57.112,42.745,42.790,28.436,36.794,25.620,25.027,13.843,0.041,0.038,-0.055,0.055,-0.056,0.001,-0.064,423.437,397.820,13.345,10.707,26.880,27.153,22.621,45.342,51.413,197.892,237.201,64.198,62.114,170.330,168.938,277.263,16.200,14.300,28.700,28.900,23.300,45.800,53.000,
2021/03/29 13:46:10,3005.456,72.780,68.042,4.739,5.103,16.637,349.521,130.094,130.251,311.282,316.435,273.957,290.208,208.932,206.718,178.030,38.581,55.800,59.756,50.092,52.511,57.681,57.487,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.195,72.317,68.173,73.620,81.565,84.777,90.258,90.279,87.558,87.543,64.337,64.725,51.139,51.438,20.015,19.497,28.635,35.532,24.217,22.951,47.251,19.035,57.203,43.019,42.790,28.436,36.794,25.529,25.118,13.843,0.032,0.048,-0.062,0.058,-0.036,-0.008,-0.064,423.443,398.048,13.345,10.707,26.880,27.153,22.621,45.342,51.413,197.892,237.201,64.198,62.114,170.330,168.938,277.263,16.200,14.300,28.700,28.900,23.300,45.800,53.000,
2021/03/29 13:46:11,3005.558,73.508,68.806,4.702,5.066,16.637,349.501,129.864,130.273,311.075,316.682,273.978,290.463,209.187,206.739,178.008,38.606,55.800,59.816,50.159,52.511,57.658,57.548,53.249,53.204,53.044,67.287,72.922,67.379,72.589,79.195,72.234,68.173,73.537,81.565,84.755,90.258,90.338,87.558,87.543,64.337,64.786,51.139,51.438,20.015,20.317,28.828,35.077,23.762,23.406,47.068,19.217,57.112,42.654,42.607,28.436,36.885,25.620,25.118,13.934,0.033,0.046,-0.067,0.072,-0.053,-0.005,-0.064,423.506,398.329,13.345,10.707,26.880,27.153,22.621,45.342,51.413,197.892,237.201,64.198,62.114,170.330,168.938,277.263,16.200,14.300,28.700,28.900,23.300,45.800,53.000,
2021/03/29 13:46:12,3005.558,73.508,68.806,4.702,5.066,16.637,349.501,129.864,130.273,311.075,316.682,273.978,290.463,209.187,206.739,178.008,38.606,55.800,59.816,50.159,52.511,57.658,57.548,53.249,53.204,53.044,67.287,72.922,67.379,72.589,79.195,72.234,68.173,73.537,81.565,84.755,90.258,90.338,87.558,87.543,64.337,64.786,51.139,51.438,20.015,20.317,28.828,35.077,23.762,23.406,47.068,19.217,57.112,42.654,42.607,28.436,36.885,25.620,25.118,13.934,0.033,0.046,-0.067,0.072,-0.053,-0.005,-0.064,423.506,398.329,13.345,10.707,26.880,27.153,22.621,45.342,51.413,197.892,237.201,64.198,62.114,170.330,168.938,277.263,16.200,14.300,28.700,28.900,23.300,45.800,53.000,
2021/03/29 13:46:13,3005.614,74.418,69.708,4.710,5.066,16.637,349.274,129.842,130.273,311.056,316.682,273.957,290.463,208.932,206.974,178.008,38.606,55.800,59.726,50.159,52.511,57.658,57.548,53.249,53.204,52.953,67.353,72.832,67.379,72.499,79.195,72.234,68.173,73.537,81.565,84.681,90.258,90.250,87.622,87.455,64.337,64.696,51.139,51.347,19.742,19.133,29.213,35.532,23.671,22.495,46.977,19.308,57.294,42.745,42.516,28.436,36.794,25.529,25.118,14.026,0.045,0.039,-0.057,0.072,-0.062,-0.005,-0.064,423.486,398.492,13.345,10.707,26.880,27.153,22.621,45.342,51.413,197.892,237.201,64.198,62.114,170.330,168.938,277.263,16.200,14.300,28.700,28.900,23.300,45.800,53.000,
2021/03/29 13:46:14,3005.378,74.418,69.718,4.700,5.066,16.637,349.521,129.842,130.273,311.282,316.682,274.192,290.463,209.167,206.974,178.030,38.606,55.800,59.756,50.159,52.511,57.658,57.548,53.249,53.204,53.044,67.353,72.922,67.379,72.589,79.259,72.158,68.173,73.537,81.565,84.755,90.258,90.279,87.558,87.543,64.337,64.786,51.139,51.438,20.924,21.866,29.310,36.079,23.580,22.951,47.160,19.399,57.294,42.745,42.698,28.618,36.885,25.529,25.027,13.843,0.039,0.018,-0.069,0.059,-0.065,-0.022,-0.064,423.567,398.716,16.460,16.338,19.723,33.765,22.200,47.003,52.232,184.879,223.760,63.825,49.564,179.742,170.077,277.370,18.600,18.500,22.100,35.400,23.000,47.400,53.800,
2021/03/29 13:46:15,3005.366,73.508,68.794,4.714,5.066,16.637,349.521,129.842,130.503,311.056,316.662,274.192,290.678,208.932,206.954,178.030,38.512,55.800,59.816,50.092,52.511,57.681,57.487,53.271,53.226,53.044,67.353,72.922,67.379,72.589,79.259,72.256,68.107,73.559,81.565,84.777,90.258,90.338,87.622,87.543,64.337,64.786,51.139,51.438,21.379,21.501,28.731,36.534,23.944,23.133,47.342,19.126,57.021,42.654,42.698,28.527,36.794,25.529,25.209,13.934,0.039,0.026,-0.075,0.058,-0.056,-0.012,-0.064,423.616,398.716,16.460,16.338,19.723,33.765,22.200,47.003,52.232,184.879,223.760,63.825,49.564,179.742,170.077,277.370,18.600,18.500,22.100,35.400,23.000,47.400,53.800,
2021/03/29 13:46:16,3005.451,73.690,68.972,4.718,5.103,16.637,349.501,129.864,130.251,311.302,316.662,274.213,290.678,209.187,206.954,178.008,38.581,55.800,59.756,50.092,52.511,57.658,57.487,53.249,53.204,53.044,67.353,72.922,67.379,72.528,79.259,72.234,68.173,73.537,81.565,84.755,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.438,20.287,21.410,29.020,35.168,24.581,23.224,47.342,19.217,57.021,42.927,42.607,28.527,36.703,25.529,25.118,13.752,0.037,0.054,-0.068,0.056,-0.034,-0.001,-0.064,423.639,398.829,16.460,16.338,19.723,33.765,22.200,47.003,52.232,184.879,223.760,63.825,49.564,179.742,170.077,277.370,18.600,18.500,22.100,35.400,23.000,47.400,53.800,
2021/03/29 13:46:17,3005.153,73.872,69.155,4.717,5.066,16.637,349.521,129.613,130.273,311.302,316.682,274.448,290.698,209.187,206.974,178.030,38.606,55.800,59.756,50.159,52.511,57.583,57.487,53.249,53.204,53.044,67.353,72.862,67.379,72.528,79.324,72.158,68.173,73.537,81.565,84.681,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,20.197,19.588,28.538,36.443,23.853,23.588,47.160,19.035,57.203,43.019,42.607,28.436,36.703,25.529,25.027,13.934,0.039,0.066,-0.057,0.076,-0.028,0.018,-0.064,423.670,399.002,13.132,9.874,23.780,27.487,22.550,46.774,51.439,196.365,236.149,66.453,51.796,173.379,168.906,276.586,15.800,13.800,25.800,29.500,24.000,47.100,53.100,
2021/03/29 13:46:18,3004.810,74.236,69.548,4.688,5.066,16.637,349.521,129.842,130.273,311.056,316.682,274.192,290.698,209.167,206.974,178.030,38.606,55.800,59.756,50.159,52.511,57.681,57.487,53.271,53.226,53.044,67.353,72.922,67.379,72.589,79.259,72.256,68.107,73.559,81.565,84.703,90.258,90.338,87.558,87.483,64.337,64.725,51.139,51.438,20.924,20.499,28.442,34.894,24.672,23.315,47.068,19.126,57.112,42.745,42.607,28.527,36.703,25.529,25.118,13.843,0.035,0.045,-0.058,0.063,-0.054,-0.001,-0.064,423.677,399.108,13.132,9.874,23.780,27.487,22.550,46.774,51.439,196.365,236.149,66.453,51.796,173.379,168.906,276.586,15.800,13.800,25.800,29.500,24.000,47.100,53.100,
2021/03/29 13:46:19,3004.438,73.872,69.149,4.723,5.103,16.637,349.521,129.842,130.251,311.282,316.662,274.427,290.678,209.167,206.954,178.030,38.581,55.776,59.756,50.159,52.511,57.658,57.426,53.249,53.204,53.044,67.263,72.922,67.354,72.589,79.324,72.158,68.107,73.537,81.565,84.681,90.169,90.279,87.534,87.483,64.313,64.725,51.115,51.438,21.379,19.679,28.828,35.897,23.853,22.678,46.977,19.308,56.930,42.745,42.698,28.527,36.794,25.529,25.027,13.843,0.043,0.043,-0.053,0.059,-0.052,0.002,-0.064,423.740,399.277,13.132,9.874,23.780,27.487,22.550,46.774,51.439,196.365,236.149,66.453,51.796,173.379,168.906,276.586,15.800,13.800,25.800,29.500,24.000,47.100,53.100,
2021/03/29 13:46:20,3004.377,73.326,68.598,4.728,5.066,16.637,349.521,129.864,130.251,311.075,316.662,274.448,290.913,209.187,207.189,178.030,38.581,55.800,59.756,50.159,52.511,57.658,57.487,53.189,53.204,53.044,67.287,72.922,67.379,72.528,79.324,72.234,68.173,73.537,81.565,84.681,90.258,90.279,87.558,87.483,64.404,64.786,51.139,51.438,19.742,19.042,29.503,34.712,23.489,23.224,46.977,19.399,57.112,42.836,42.516,28.436,36.794,25.529,24.936,13.843,0.039,0.040,-0.058,0.055,-0.055,-0.001,-0.064,423.733,399.450,13.132,9.874,23.780,27.487,22.550,46.774,51.439,196.365,236.149,66.453,51.796,173.379,168.906,276.586,15.800,13.800,25.800,29.500,24.000,47.100,53.100,
2021/03/29 13:46:21,3004.377,73.508,68.778,4.730,5.066,16.637,349.521,129.591,130.251,311.282,316.662,274.662,290.913,209.167,207.189,178.030,38.581,55.800,59.756,50.092,52.511,57.681,57.487,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.324,72.256,68.107,73.559,81.565,84.703,90.258,90.338,87.558,87.543,64.337,64.725,51.139,51.438,19.651,18.768,29.213,35.805,23.944,22.951,47.342,19.035,56.930,42.563,42.607,28.436,36.794,25.529,24.936,13.752,0.031,0.043,-0.063,0.057,-0.038,-0.010,-0.064,423.703,399.613,13.132,9.874,23.780,27.487,22.550,46.774,51.439,196.365,236.149,66.453,51.796,173.379,168.906,276.586,15.800,13.800,25.800,29.500,24.000,47.100,53.100,
2021/03/29 13:46:22,3004.270,73.326,68.561,4.765,5.103,16.663,349.521,129.864,130.273,311.302,316.682,274.683,290.934,209.187,207.209,178.030,38.606,55.800,59.756,50.159,52.511,57.681,57.487,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.389,72.256,68.173,73.559,81.565,84.703,90.193,90.279,87.558,87.483,64.337,64.725,51.139,51.438,19.469,21.593,29.695,35.623,24.308,23.315,46.977,19.308,57.112,42.927,42.516,28.345,36.703,25.438,24.936,13.752,0.032,0.050,-0.062,0.058,-0.043,0.007,-0.064,423.722,399.730,15.179,10.719,22.766,30.454,22.450,47.172,50.909,198.435,239.128,62.535,55.840,176.169,169.619,276.315,17.800,13.800,25.100,32.300,23.300,47.400,52.700,
2021/03/29 13:46:23,3004.405,72.780,68.033,4.747,5.066,16.637,349.729,129.864,130.251,311.302,316.662,274.683,290.913,209.422,207.189,178.260,38.581,55.800,59.756,50.159,52.511,57.658,57.487,53.249,53.204,53.044,67.287,72.862,67.379,72.589,79.324,72.234,68.107,73.537,81.565,84.681,90.258,90.279,87.558,87.543,64.337,64.725,51.139,51.438,20.106,19.770,28.056,35.714,24.308,23.042,47.251,19.126,57.203,42.836,42.790,28.527,36.885,25.620,25.027,13.752,0.037,0.046,-0.064,0.078,-0.054,-0.001,-0.064,423.784,399.842,15.179,10.719,22.766,30.454,22.450,47.172,50.909,198.435,239.128,62.535,55.840,176.169,169.619,276.315,17.800,13.800,25.100,32.300,23.300,47.400,52.700,
2021/03/29 13:46:24,3004.680,73.326,68.591,4.735,4.993,16.637,349.748,129.864,130.021,311.302,316.682,274.683,291.169,209.422,207.444,178.282,38.606,55.800,59.756,50.159,52.511,57.741,57.487,53.271,53.226,53.044,67.353,72.862,67.379,72.589,79.389,72.256,68.107,73.559,81.565,84.703,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,20.833,19.679,29.117,35.441,24.217,23.588,47.342,19.217,56.930,42.654,42.516,28.345,36.703,25.529,24.936,13.843,0.040,0.050,-0.063,0.078,-0.053,-0.001,-0.064,423.795,399.954,15.179,10.719,22.766,30.454,22.450,47.172,50.909,198.435,239.128,62.535,55.840,176.169,169.619,276.315,17.800,13.800,25.100,32.300,23.300,47.400,52.700,
2021/03/29 13:46:25,3004.883,73.508,68.787,4.721,5.066,16.637,349.729,129.864,130.251,311.302,316.662,274.683,291.148,209.422,207.189,178.260,38.581,55.800,59.756,50.092,52.535,57.681,57.426,53.211,53.150,53.044,67.353,72.862,67.379,72.528,79.412,72.181,68.197,73.559,81.588,84.703,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,20.197,20.773,29.792,36.261,24.217,23.133,47.068,19.308,57.203,42.654,42.425,28.254,36.885,25.529,25.027,13.843,0.043,0.035,-0.062,0.064,-0.053,-0.015,-0.064,423.790,400.118,15.179,10.719,22.766,30.454,22.450,47.172,50.909,198.435,239.128,62.535,55.840,176.169,169.619,276.315,17.800,13.800,25.100,32.300,23.300,47.400,52.700,
2021/03/29 13:46:26,3004.973,73.144,68.411,4.733,5.066,16.637,349.729,129.842,130.251,311.282,316.662,274.897,291.148,209.167,207.189,178.260,38.581,55.800,59.816,50.159,52.511,57.741,57.426,53.271,53.226,53.119,67.353,72.922,67.379,72.589,79.389,72.256,68.107,73.559,81.565,84.777,90.258,90.279,87.622,87.543,64.337,64.786,51.139,51.438,21.015,19.953,29.695,34.985,23.671,23.406,46.977,19.399,57.021,42.745,42.425,28.254,36.794,25.529,24.845,13.752,0.044,0.028,-0.066,0.063,-0.056,-0.003,-0.064,423.771,400.235,15.179,10.719,22.766,30.454,22.450,47.172,50.909,198.435,239.128,62.535,55.840,176.169,169.619,276.315,17.800,13.800,25.100,32.300,23.300,47.400,52.700,
2021/03/29 13:46:27,3005.254,72.780,68.038,4.742,5.103,16.637,349.729,129.864,130.251,311.302,316.662,274.918,291.148,209.422,207.424,178.260,38.581,55.800,59.778,50.092,52.511,57.658,57.426,53.249,53.128,53.066,67.353,72.945,67.379,72.611,79.389,72.234,68.107,73.537,81.565,84.681,90.258,90.360,87.622,87.564,64.404,64.748,51.139,51.460,20.560,20.226,30.081,34.985,24.126,24.135,47.068,19.399,57.112,42.654,42.334,28.345,36.794,25.620,25.391,13.843,0.041,0.039,-0.072,0.061,-0.050,-0.008,-0.064,423.833,400.459,15.179,10.719,22.766,30.454,22.450,47.172,50.909,198.435,239.128,62.535,55.840,176.169,169.619,276.315,17.800,13.800,25.100,32.300,23.300,47.400,52.700,
2021/03/29 13:46:28,3005.293,73.690,68.945,4.745,5.066,16.637,349.748,129.613,130.251,311.302,316.662,274.918,291.148,209.422,207.424,178.282,38.581,55.800,59.816,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.389,72.256,68.107,73.559,81.565,84.777,90.258,90.338,87.622,87.543,64.337,64.786,51.139,51.438,19.833,19.679,28.249,34.803,24.490,23.679,46.704,19.217,57.021,42.745,42.607,28.436,36.703,25.438,25.300,13.934,0.035,0.048,-0.070,0.063,-0.034,-0.003,-0.064,423.863,400.510,10.966,12.659,24.242,28.853,21.126,46.708,51.738,189.978,225.960,62.484,57.742,173.750,170.013,276.548,13.100,15.000,26.200,30.900,22.000,47.100,53.400,
2021/03/29 13:46:29,3005.276,73.326,68.586,4.741,5.066,16.637,349.748,129.864,130.000,311.302,316.662,274.918,291.148,209.422,207.424,178.282,38.581,55.800,59.816,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.454,72.256,68.173,73.620,81.565,84.777,90.258,90.338,87.622,87.543,64.337,64.725,51.139,51.438,20.197,19.406,29.406,34.894,24.763,23.862,46.977,19.308,57.021,42.563,42.334,28.345,36.703,25.529,25.118,13.843,0.039,0.060,-0.057,0.067,-0.041,0.016,-0.064,423.875,400.567,10.966,12.659,24.242,28.853,21.126,46.708,51.738,189.978,225.960,62.484,57.742,173.750,170.013,276.548,13.100,15.000,26.200,30.900,22.000,47.100,53.400,
2021/03/29 13:46:30,3005.276,73.326,68.586,4.741,5.066,16.637,349.748,129.842,130.021,311.282,316.682,275.132,291.404,209.402,207.444,178.282,38.606,55.800,59.816,50.092,52.511,57.719,57.426,53.249,53.204,53.044,67.287,72.922,67.379,72.589,79.454,72.234,68.107,73.537,81.565,84.755,90.258,90.338,87.622,87.543,64.337,64.725,51.139,51.438,18.559,19.133,29.020,34.803,23.853,23.042,47.251,19.490,57.112,42.927,42.334,28.345,36.703,25.529,25.027,13.934,0.029,0.033,-0.065,0.052,-0.062,-0.010,-0.064,423.875,400.567,10.966,12.659,24.242,28.853,21.126,46.708,51.738,189.978,225.960,62.484,57.742,173.750,170.013,276.548,13.100,15.000,26.200,30.900,22.000,47.100,53.400,
2021/03/29 13:46:31,3005.220,73.872,69.128,4.744,5.066,16.637,349.748,129.613,130.000,311.529,316.662,275.153,291.384,209.422,207.424,178.282,38.581,55.800,59.726,50.092,52.511,57.741,57.426,53.271,53.226,53.014,67.287,72.832,67.379,72.499,79.454,72.256,68.107,73.559,81.565,84.777,90.258,90.250,87.558,87.455,64.337,64.696,51.139,51.347,20.015,19.679,28.538,36.534,24.217,23.133,47.160,19.126,56.930,42.563,42.334,28.345,36.703,25.438,25.391,13.843,0.033,0.029,-0.066,0.049,-0.062,-0.012,-0.064,423.924,400.846,10.966,12.659,24.242,28.853,21.126,46.708,51.738,189.978,225.960,62.484,57.742,173.750,170.013,276.548,13.100,15.000,26.200,30.900,22.000,47.100,53.400,
2021/03/29 13:46:32,3005.119,74.054,69.303,4.751,5.103,16.637,349.748,129.842,130.000,311.282,316.662,275.132,291.384,209.637,207.659,178.282,38.512,55.800,59.756,50.092,52.511,57.658,57.351,53.249,53.204,53.044,67.287,72.922,67.379,72.528,79.454,72.234,68.107,73.537,81.565,84.681,90.193,90.279,87.622,87.483,64.337,64.725,51.139,51.438,20.833,21.046,28.924,35.441,24.126,23.953,46.886,19.490,56.748,42.472,42.243,28.345,36.703,25.529,25.118,13.934,0.037,0.041,-0.062,0.058,-0.054,-0.004,-0.064,424.019,401.019,10.966,12.659,24.242,28.853,21.126,46.708,51.738,189.978,225.960,62.484,57.742,173.750,170.013,276.548,13.100,15.000,26.200,30.900,22.000,47.100,53.400,
2021/03/29 13:46:33,3005.091,74.054,69.289,4.765,5.066,16.637,349.748,129.613,130.000,311.302,316.889,275.153,291.384,209.657,207.424,178.534,38.581,55.800,59.839,50.092,52.511,57.658,57.426,53.249,53.204,53.066,67.353,72.945,67.379,72.611,79.454,72.234,68.173,73.537,81.565,84.681,90.193,90.360,87.558,87.505,64.337,64.808,51.139,51.460,19.287,19.953,27.381,35.350,24.217,23.862,46.977,18.944,57.203,42.745,42.425,28.436,36.612,25.529,25.027,13.843,0.033,0.053,-0.060,0.059,-0.036,0.020,-0.064,424.017,401.132,10.966,12.659,24.242,28.853,21.126,46.708,51.738,189.978,225.960,62.484,57.742,173.750,170.013,276.548,13.100,15.000,26.200,30.900,22.000,47.100,53.400,
2021/03/29 13:46:34,3004.922,73.872,69.096,4.776,5.066,16.637,349.748,129.613,130.000,311.302,316.662,275.153,291.384,209.657,207.424,178.282,38.581,55.800,59.726,50.026,52.511,57.681,57.351,53.271,53.226,53.014,67.353,72.893,67.379,72.499,79.454,72.256,68.107,73.559,81.565,84.703,90.193,90.250,87.558,87.455,64.337,64.696,51.139,51.347,20.015,20.226,30.852,36.170,24.035,23.588,46.704,19.308,57.112,42.836,42.425,28.345,36.703,25.529,25.209,13.843,0.032,0.046,-0.063,0.051,-0.050,-0.001,-0.064,424.042,401.300,13.252,15.749,23.665,28.844,21.005,46.152,51.141,188.680,229.636,62.027,56.310,174.262,169.640,277.528,15.100,18.300,25.700,30.500,21.900,46.500,52.800,
