Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:46:35,3004.928,73.508,68.740,4.768,5.103,16.637,349.729,129.613,130.000,311.529,316.889,275.153,291.619,209.657,207.659,178.260,38.581,55.800,59.756,50.068,52.511,57.681,57.351,53.271,53.226,53.044,67.353,72.922,67.379,72.528,79.518,72.256,68.173,73.559,81.565,84.703,90.258,90.279,87.558,87.483,64.337,64.725,51.139,51.438,20.924,20.499,29.117,34.803,24.490,23.862,46.795,19.217,56.930,42.745,42.243,28.345,36.612,25.529,25.118,13.843,0.039,0.040,-0.065,0.075,-0.061,-0.011,-0.064,424.068,401.413,13.252,15.749,23.665,28.844,21.005,46.152,51.141,188.680,229.636,62.027,56.310,174.262,169.640,277.528,15.100,18.300,25.700,30.500,21.900,46.500,52.800,
2021/03/29 13:46:36,3004.978,73.690,68.917,4.773,5.066,16.663,349.748,129.591,130.000,311.509,316.889,275.367,291.619,209.637,207.659,178.282,38.581,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.226,52.983,67.353,72.922,67.379,72.528,79.518,72.256,68.107,73.559,81.565,84.703,90.258,90.220,87.622,87.483,64.337,64.725,51.139,51.377,20.106,20.773,27.960,34.894,24.399,24.135,47.251,19.490,57.021,42.654,42.243,28.254,36.612,25.438,25.027,13.752,0.046,0.039,-0.058,0.068,-0.053,-0.011,-0.064,424.043,401.468,13.252,15.749,23.665,28.844,21.005,46.152,51.141,188.680,229.636,62.027,56.310,174.262,169.640,277.528,15.100,18.300,25.700,30.500,21.900,46.500,52.800,
2021/03/29 13:46:37,3004.956,73.690,68.952,4.738,5.066,16.663,349.748,129.613,130.021,311.529,316.909,275.388,291.639,209.657,207.679,178.282,38.606,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.150,52.983,67.287,72.862,67.379,72.528,79.518,72.256,68.173,73.559,81.565,84.703,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,21.925,19.953,28.538,36.352,23.944,23.406,46.795,19.126,56.748,42.654,42.243,28.254,36.612,25.529,25.027,13.752,0.041,0.027,-0.068,0.058,-0.058,-0.008,-0.064,424.123,401.641,13.252,15.749,23.665,28.844,21.005,46.152,51.141,188.680,229.636,62.027,56.310,174.262,169.640,277.528,15.100,18.300,25.700,30.500,21.900,46.500,52.800,
2021/03/29 13:46:38,3005.040,73.872,69.121,4.751,5.066,16.663,349.976,129.591,130.000,311.509,316.889,275.602,291.854,209.637,207.659,178.534,38.581,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.150,53.044,67.287,72.922,67.379,72.528,79.518,72.256,68.173,73.559,81.565,84.703,90.258,90.338,87.622,87.483,64.337,64.786,51.139,51.377,19.742,19.315,28.635,36.716,24.308,22.951,47.251,19.399,57.112,42.745,42.243,28.254,36.703,25.529,25.209,13.843,0.042,0.033,-0.070,0.063,-0.055,-0.009,-0.064,424.103,401.805,10.212,12.649,22.835,25.563,23.063,45.625,51.375,182.806,214.695,66.241,54.072,175.773,169.774,276.931,13.100,15.400,25.200,27.400,24.000,45.900,53.100,
2021/03/29 13:46:39,3004.888,74.418,69.660,4.758,5.066,16.637,349.748,129.613,130.021,311.529,316.682,275.623,291.639,209.657,207.679,178.534,38.606,55.800,59.756,50.092,52.535,57.658,57.351,53.189,53.204,53.044,67.353,72.862,67.379,72.528,79.542,72.234,68.197,73.537,81.588,84.681,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,18.832,19.862,29.888,35.714,23.944,23.588,47.068,19.308,57.021,42.654,42.243,28.345,36.703,25.438,25.118,13.843,0.034,0.042,-0.073,0.057,-0.034,-0.013,-0.064,424.148,401.865,10.212,12.649,22.835,25.563,23.063,45.625,51.375,182.806,214.695,66.241,54.072,175.773,169.774,276.931,13.100,15.400,25.200,27.400,24.000,45.900,53.100,
2021/03/29 13:46:40,3004.826,74.236,69.489,4.747,5.066,16.663,349.976,129.613,130.021,311.529,316.909,275.623,291.639,209.892,207.679,178.534,38.606,55.800,59.680,50.092,52.511,57.741,57.426,53.271,53.226,53.044,67.353,72.862,67.379,72.528,79.518,72.256,68.107,73.559,81.565,84.777,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,19.196,20.955,28.828,35.350,24.217,24.408,47.160,19.672,56.930,42.472,42.516,28.436,36.703,25.438,25.027,13.752,0.034,0.057,-0.063,0.067,-0.041,0.018,-0.064,424.136,402.024,10.212,12.649,22.835,25.563,23.063,45.625,51.375,182.806,214.695,66.241,54.072,175.773,169.774,276.931,13.100,15.400,25.200,27.400,24.000,45.900,53.100,
2021/03/29 13:46:41,3004.641,74.236,69.511,4.725,5.066,16.663,349.976,129.613,129.748,311.529,316.662,275.623,291.854,209.892,207.894,178.534,38.581,55.800,59.756,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.287,72.922,67.379,72.528,79.583,72.317,68.173,73.559,81.630,84.703,90.258,90.279,87.558,87.483,64.337,64.725,51.139,51.438,18.923,20.590,29.117,34.985,24.217,24.044,46.704,19.217,56.748,42.472,42.061,28.071,36.521,25.438,24.936,13.752,0.033,0.040,-0.062,0.050,-0.057,-0.008,-0.064,424.167,402.141,12.925,9.567,25.849,29.173,21.341,45.822,51.264,207.160,228.814,63.336,58.598,171.376,169.818,276.834,15.800,12.900,28.000,31.100,22.100,46.200,53.000,
2021/03/29 13:46:42,3004.641,74.236,69.511,4.725,5.066,16.663,349.976,129.613,129.748,311.529,316.662,275.623,291.854,209.892,207.894,178.534,38.581,55.800,59.756,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.287,72.922,67.379,72.528,79.583,72.317,68.173,73.559,81.630,84.703,90.258,90.279,87.558,87.483,64.337,64.725,51.139,51.438,18.923,20.590,29.117,34.985,24.217,24.044,46.704,19.217,56.748,42.472,42.061,28.071,36.521,25.438,24.936,13.752,0.033,0.040,-0.062,0.050,-0.057,-0.008,-0.064,424.167,402.141,12.925,9.567,25.849,29.173,21.341,45.822,51.264,207.160,228.814,63.336,58.598,171.376,169.818,276.834,15.800,12.900,28.000,31.100,22.100,46.200,53.000,
2021/03/29 13:46:43,3004.382,74.054,69.330,4.724,5.066,16.637,349.976,129.613,129.770,311.529,316.909,275.623,292.110,209.657,207.915,178.534,38.606,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.583,72.256,68.107,73.559,81.565,84.703,90.258,90.279,87.558,87.483,64.337,64.786,51.139,51.377,20.197,19.224,28.635,34.985,24.581,23.588,46.795,19.035,56.930,42.654,42.152,28.254,36.703,25.438,25.118,13.752,0.041,0.046,-0.055,0.055,-0.051,0.002,-0.064,424.167,402.309,12.925,9.567,25.849,29.173,21.341,45.822,51.264,207.160,228.814,63.336,58.598,171.376,169.818,276.834,15.800,12.900,28.000,31.100,22.100,46.200,53.000,
2021/03/29 13:46:44,3004.371,73.508,68.741,4.767,5.103,16.637,349.956,129.361,129.748,311.529,316.889,275.858,292.089,209.892,207.894,178.512,38.581,55.800,59.816,50.092,52.511,57.681,57.380,53.271,53.150,53.044,67.287,72.922,67.379,72.589,79.518,72.256,68.173,73.559,81.565,84.703,90.193,90.279,87.558,87.483,64.337,64.786,51.139,51.438,20.742,21.228,28.635,35.897,23.762,23.770,46.886,19.308,56.930,42.654,42.152,28.254,36.612,25.438,25.027,13.752,0.035,0.049,-0.061,0.059,-0.041,-0.005,-0.064,424.179,402.365,12.925,9.567,25.849,29.173,21.341,45.822,51.264,207.160,228.814,63.336,58.598,171.376,169.818,276.834,15.800,12.900,28.000,31.100,22.100,46.200,53.000,
2021/03/29 13:46:45,3004.613,73.508,68.728,4.780,5.066,16.637,349.956,129.613,129.748,311.529,316.889,275.858,291.854,209.892,207.894,178.764,38.581,55.800,59.816,50.092,52.511,57.605,57.351,53.271,53.150,53.044,67.287,72.922,67.379,72.528,79.518,72.256,68.173,73.559,81.565,84.703,90.193,90.279,87.558,87.483,64.337,64.786,51.139,51.438,19.651,20.317,29.213,35.988,23.580,22.951,47.068,19.217,56.839,42.745,42.061,28.254,36.612,25.438,25.027,13.752,0.026,0.048,-0.065,0.051,-0.040,0.000,-0.064,424.154,402.478,12.925,9.567,25.849,29.173,21.341,45.822,51.264,207.160,228.814,63.336,58.598,171.376,169.818,276.834,15.800,12.900,28.000,31.100,22.100,46.200,53.000,
2021/03/29 13:46:46,3004.663,73.690,68.910,4.780,5.103,16.637,349.976,129.613,129.748,311.529,316.662,275.858,292.089,209.892,207.894,178.534,38.581,55.800,59.726,50.092,52.511,57.741,57.351,53.271,53.226,53.014,67.287,72.832,67.379,72.499,79.518,72.317,68.173,73.559,81.630,84.703,90.193,90.250,87.558,87.455,64.337,64.696,51.139,51.347,19.378,19.588,29.310,35.350,24.490,24.590,46.886,19.490,56.657,42.563,42.061,28.163,36.703,25.438,24.936,13.752,0.035,0.061,-0.058,0.076,-0.041,0.003,-0.064,424.110,402.702,12.925,9.567,25.849,29.173,21.341,45.822,51.264,207.160,228.814,63.336,58.598,171.376,169.818,276.834,15.800,12.900,28.000,31.100,22.100,46.200,53.000,
2021/03/29 13:46:47,3004.731,73.872,69.131,4.741,5.066,16.663,349.976,129.613,129.748,311.529,316.889,275.858,292.089,209.892,208.129,178.534,38.581,55.800,59.816,50.092,52.511,57.681,57.351,53.271,53.226,53.044,67.287,72.922,67.379,72.589,79.518,72.317,68.173,73.559,81.565,84.777,90.258,90.279,87.558,87.543,64.337,64.786,51.139,51.438,20.015,19.862,30.274,35.988,23.580,23.224,46.886,19.581,56.839,42.381,41.970,28.071,36.612,25.438,25.027,13.752,0.030,0.043,-0.069,0.070,-0.057,-0.011,-0.064,424.078,402.702,12.594,11.673,22.589,29.300,22.464,45.661,51.352,200.450,242.996,64.569,53.326,175.660,169.527,276.710,14.700,15.500,24.800,31.000,23.400,45.800,53.000,
2021/03/29 13:46:48,3004.787,73.690,68.940,4.750,5.066,16.637,349.976,129.361,129.748,311.529,316.889,275.858,292.089,209.892,207.894,178.534,38.581,55.800,59.756,50.092,52.535,57.681,57.351,53.271,53.226,53.044,67.287,72.922,67.379,72.528,79.607,72.256,68.131,73.559,81.653,84.777,90.258,90.279,87.622,87.483,64.337,64.786,51.139,51.377,19.469,19.770,29.503,36.352,23.944,23.770,47.251,19.763,56.839,42.381,42.334,28.254,36.703,25.438,25.027,13.661,0.045,0.040,-0.058,0.071,-0.060,-0.010,-0.064,424.135,402.875,12.594,11.673,22.589,29.300,22.464,45.661,51.352,200.450,242.996,64.569,53.326,175.660,169.527,276.710,14.700,15.500,24.800,31.000,23.400,45.800,53.000,
2021/03/29 13:46:49,3004.810,74.054,69.332,4.722,5.066,16.637,349.976,129.361,129.770,311.529,316.909,275.858,292.110,210.128,207.915,178.534,38.606,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.150,53.044,67.287,72.862,67.379,72.528,79.583,72.317,68.173,73.559,81.565,84.703,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,21.652,22.413,29.599,37.354,23.398,22.587,47.068,19.854,56.930,42.563,41.970,28.163,36.612,25.438,25.027,13.752,0.043,0.025,-0.067,0.064,-0.058,-0.008,-0.064,424.141,403.038,12.594,11.673,22.589,29.300,22.464,45.661,51.352,200.450,242.996,64.569,53.326,175.660,169.527,276.710,14.700,15.500,24.800,31.000,23.400,45.800,53.000,
2021/03/29 13:46:50,3004.787,73.690,68.942,4.748,5.066,16.637,349.956,129.613,129.748,311.529,316.889,275.858,292.324,210.128,207.894,178.764,38.581,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.150,53.044,67.287,72.922,67.379,72.528,79.518,72.317,68.173,73.559,81.630,84.777,90.258,90.279,87.558,87.483,64.337,64.725,51.206,51.438,20.287,20.317,29.117,35.441,24.490,23.770,47.068,19.217,56.930,42.745,42.061,28.163,36.612,25.438,24.936,13.752,0.037,0.028,-0.075,0.057,-0.060,-0.014,-0.064,424.142,403.038,12.594,11.673,22.589,29.300,22.464,45.661,51.352,200.450,242.996,64.569,53.326,175.660,169.527,276.710,14.700,15.500,24.800,31.000,23.400,45.800,53.000,
2021/03/29 13:46:51,3004.635,73.872,69.113,4.759,5.066,16.663,349.976,129.613,129.748,311.529,316.889,276.093,292.324,209.892,208.129,178.785,38.581,55.800,59.816,50.092,52.577,57.681,57.351,53.271,53.226,53.044,67.287,72.862,67.379,72.528,79.518,72.317,68.107,73.559,81.565,84.703,90.258,90.279,87.622,87.483,64.337,64.650,51.139,51.377,20.287,20.590,30.274,35.623,23.944,23.679,46.522,19.308,57.203,42.472,41.970,28.163,36.703,25.438,25.118,13.843,0.040,0.063,-0.066,0.061,-0.020,-0.007,-0.064,424.140,403.151,12.594,11.673,22.589,29.300,22.464,45.661,51.352,200.450,242.996,64.569,53.326,175.660,169.527,276.710,14.700,15.500,24.800,31.000,23.400,45.800,53.000,
2021/03/29 13:46:52,3004.534,73.690,68.947,4.743,5.103,16.637,349.956,129.613,130.021,311.529,316.909,276.093,292.345,210.128,208.150,178.764,38.606,55.800,59.839,50.092,52.577,57.681,57.426,53.271,53.226,53.142,67.287,72.945,67.379,72.611,79.518,72.317,68.107,73.559,81.565,84.777,90.258,90.360,87.622,87.564,64.404,64.808,51.139,51.460,20.378,19.042,29.503,35.897,23.580,23.679,46.886,19.581,56.930,42.654,42.061,28.254,36.612,25.438,24.936,13.752,0.038,0.063,-0.060,0.074,-0.033,0.023,-0.064,424.192,403.262,12.594,11.673,22.589,29.300,22.464,45.661,51.352,200.450,242.996,64.569,53.326,175.660,169.527,276.710,14.700,15.500,24.800,31.000,23.400,45.800,53.000,
2021/03/29 13:46:53,3004.422,74.054,69.317,4.737,5.103,16.663,349.956,129.613,129.748,311.529,316.889,276.328,292.324,210.128,207.894,178.764,38.581,55.800,59.756,50.092,52.511,57.681,57.426,53.271,53.226,53.044,67.287,72.922,67.379,72.528,79.518,72.317,68.173,73.559,81.565,84.777,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.438,19.196,19.588,28.924,35.805,24.035,24.044,46.704,19.217,56.657,42.472,42.061,28.254,36.612,25.529,24.845,13.661,0.031,0.041,-0.064,0.056,-0.054,-0.001,-0.064,424.209,403.379,13.552,15.204,21.768,29.650,21.415,46.592,51.439,191.061,224.201,60.255,55.720,177.859,170.113,276.586,16.900,18.300,24.400,31.700,22.300,46.800,53.100,
2021/03/29 13:46:54,3004.230,73.508,68.769,4.739,5.103,16.663,350.203,129.361,129.770,311.756,316.909,276.328,292.345,210.128,208.150,178.785,38.606,55.800,59.756,50.092,52.511,57.681,57.426,53.271,53.226,53.119,67.287,72.922,67.379,72.589,79.518,72.377,68.173,73.559,81.630,84.777,90.258,90.338,87.622,87.483,64.337,64.786,51.139,51.438,20.015,19.497,30.274,36.443,23.762,23.497,46.613,19.490,56.930,42.472,41.970,28.071,36.521,25.438,25.027,13.752,0.035,0.038,-0.061,0.056,-0.058,-0.004,-0.064,424.177,403.487,13.552,15.204,21.768,29.650,21.415,46.592,51.439,191.061,224.201,60.255,55.720,177.859,170.113,276.586,16.900,18.300,24.400,31.700,22.300,46.800,53.100,
2021/03/29 13:46:55,3004.281,73.326,68.562,4.764,5.103,16.637,349.976,129.361,130.000,311.529,316.889,276.328,292.559,210.128,208.129,178.785,38.581,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.150,53.044,67.287,72.922,67.379,72.528,79.518,72.317,68.173,73.559,81.565,84.703,90.258,90.279,87.558,87.483,64.337,64.786,51.139,51.438,19.651,18.950,28.538,37.172,23.671,23.315,46.704,19.126,56.930,42.563,41.970,28.071,36.612,25.438,25.027,13.661,0.037,0.030,-0.062,0.051,-0.061,-0.009,-0.064,424.185,403.651,13.552,15.204,21.768,29.650,21.415,46.592,51.439,191.061,224.201,60.255,55.720,177.859,170.113,276.586,16.900,18.300,24.400,31.700,22.300,46.800,53.100,
2021/03/29 13:46:56,3004.348,73.144,68.387,4.757,5.066,16.637,350.203,129.361,129.770,311.529,316.909,276.328,292.580,210.128,208.150,178.785,38.606,55.800,59.756,50.092,52.511,57.658,57.351,53.189,53.128,53.044,67.287,72.922,67.379,72.528,79.518,72.295,68.173,73.537,81.565,84.681,90.193,90.279,87.558,87.424,64.337,64.725,51.139,51.377,19.924,20.135,29.503,36.443,24.217,23.588,46.795,19.217,56.930,42.381,42.152,28.163,36.612,25.438,25.027,13.752,0.037,0.049,-0.057,0.059,-0.037,-0.002,-0.064,424.197,403.661,13.552,15.204,21.768,29.650,21.415,46.592,51.439,191.061,224.201,60.255,55.720,177.859,170.113,276.586,16.900,18.300,24.400,31.700,22.300,46.800,53.100,
2021/03/29 13:46:57,3004.646,72.780,67.993,4.787,5.066,16.663,349.976,129.361,129.770,311.529,316.909,276.328,292.580,210.128,208.150,178.785,38.537,55.800,59.756,50.116,52.511,57.605,57.351,53.271,53.226,53.044,67.287,72.922,67.379,72.528,79.518,72.317,68.107,73.559,81.630,84.703,90.193,90.279,87.558,87.483,64.337,64.725,51.139,51.438,19.742,21.319,29.213,36.079,24.126,23.588,46.795,19.399,57.021,42.563,41.970,28.163,36.521,25.438,24.845,13.661,0.027,0.044,-0.065,0.052,-0.044,0.005,-0.064,424.154,403.768,13.552,15.204,21.768,29.650,21.415,46.592,51.439,191.061,224.201,60.255,55.720,177.859,170.113,276.586,16.900,18.300,24.400,31.700,22.300,46.800,53.100,
2021/03/29 13:46:58,3005.063,72.962,68.175,4.788,5.103,16.637,350.203,129.361,129.770,311.529,316.909,276.328,292.580,210.128,208.150,178.785,38.606,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.226,53.044,67.287,72.922,67.312,72.528,79.518,72.317,68.107,73.559,81.565,84.703,90.193,90.279,87.558,87.483,64.337,64.786,51.139,51.438,18.741,19.224,28.153,36.716,24.126,23.042,47.068,19.399,57.112,42.654,42.243,28.163,36.521,25.438,24.845,13.752,0.031,0.043,-0.064,0.058,-0.049,0.000,-0.064,424.135,403.885,14.783,10.560,24.552,31.622,21.883,44.954,51.181,201.010,232.696,63.122,57.265,175.019,169.490,277.861,17.000,12.500,26.300,33.300,22.800,45.400,52.900,
2021/03/29 13:46:59,3005.276,73.144,68.368,4.777,5.103,16.637,350.203,129.361,129.770,311.756,316.909,276.563,292.580,210.128,208.385,178.785,38.606,55.800,59.680,50.092,52.511,57.681,57.351,53.271,53.226,53.044,67.287,72.862,67.379,72.528,79.518,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.622,87.483,64.337,64.725,51.139,51.377,20.651,20.408,30.370,36.899,24.217,23.588,46.704,19.308,56.930,42.289,42.243,28.163,36.612,25.438,25.118,13.752,0.038,0.046,-0.065,0.074,-0.056,-0.005,-0.064,424.117,403.936,14.783,10.560,24.552,31.622,21.883,44.954,51.181,201.010,232.696,63.122,57.265,175.019,169.490,277.861,17.000,12.500,26.300,33.300,22.800,45.400,52.900,
2021/03/29 13:47:00,3005.496,73.690,68.925,4.765,5.140,16.637,350.203,129.361,129.770,311.529,316.909,276.563,292.580,210.363,208.385,179.037,38.606,55.800,59.816,50.116,52.511,57.681,57.351,53.271,53.226,53.044,67.287,72.998,67.379,72.589,79.518,72.377,68.107,73.559,81.565,84.703,90.258,90.338,87.622,87.483,64.404,64.786,51.206,51.438,19.651,18.586,29.888,35.988,23.853,23.770,46.795,19.581,56.930,42.381,42.334,28.071,36.521,25.438,25.027,13.661,0.040,0.029,-0.066,0.061,-0.067,-0.016,-0.064,424.135,404.052,14.783,10.560,24.552,31.622,21.883,44.954,51.181,201.010,232.696,63.122,57.265,175.019,169.490,277.861,17.000,12.500,26.300,33.300,22.800,45.400,52.900,
2021/03/29 13:47:01,3005.749,73.144,68.385,4.759,5.066,16.637,350.183,129.339,129.748,311.736,316.889,276.542,292.559,210.342,208.365,178.764,38.581,55.891,59.756,50.092,52.511,57.681,57.290,53.271,53.150,53.119,67.311,72.922,67.403,72.528,79.454,72.317,68.107,73.559,81.565,84.703,90.281,90.279,87.646,87.483,64.361,64.725,51.163,51.438,20.378,20.044,29.503,35.623,23.944,23.497,46.795,19.490,57.021,42.563,42.152,28.163,36.521,25.438,24.936,13.661,0.043,0.020,-0.066,0.062,-0.062,-0.008,-0.064,424.135,404.165,14.783,10.560,24.552,31.622,21.883,44.954,51.181,201.010,232.696,63.122,57.265,175.019,169.490,277.861,17.000,12.500,26.300,33.300,22.800,45.400,52.900,
2021/03/29 13:47:02,3005.890,73.144,68.417,4.728,5.066,16.637,349.976,129.361,129.770,311.529,316.909,276.563,292.580,210.363,208.150,178.785,38.606,55.800,59.756,50.092,52.601,57.681,57.351,53.211,53.226,53.044,67.287,72.862,67.379,72.528,79.477,72.317,68.197,73.559,81.653,84.703,90.258,90.279,87.622,87.483,64.337,64.725,51.206,51.377,20.742,19.224,29.117,35.897,23.944,23.862,46.795,19.399,57.112,42.472,42.152,28.163,36.612,25.529,24.936,13.752,0.042,0.033,-0.070,0.063,-0.056,-0.010,-0.064,424.192,404.273,14.783,10.560,24.552,31.622,21.883,44.954,51.181,201.010,232.696,63.122,57.265,175.019,169.490,277.861,17.000,12.500,26.300,33.300,22.800,45.400,52.900,
2021/03/29 13:47:03,3006.036,72.962,68.221,4.741,5.103,16.663,350.203,129.361,129.770,311.756,316.909,276.563,292.815,210.363,208.385,178.785,38.537,55.800,59.756,50.159,52.511,57.741,57.290,53.271,53.150,53.044,67.287,72.862,67.379,72.528,79.454,72.317,68.173,73.559,81.630,84.703,90.258,90.279,87.558,87.424,64.404,64.650,51.206,51.377,20.015,19.224,29.020,36.170,24.217,23.042,46.886,19.490,57.021,42.381,42.152,28.071,36.521,25.529,25.027,13.752,0.035,0.051,-0.068,0.063,-0.031,-0.002,-0.064,424.204,404.328,14.783,10.560,24.552,31.622,21.883,44.954,51.181,201.010,232.696,63.122,57.265,175.019,169.490,277.861,17.000,12.500,26.300,33.300,22.800,45.400,52.900,
2021/03/29 13:47:04,3006.188,73.690,68.974,4.716,5.066,16.663,350.203,129.361,129.770,311.529,317.136,276.798,292.815,210.363,208.385,179.037,38.606,55.867,59.778,50.159,52.577,57.681,57.290,53.271,53.150,53.066,67.287,72.945,67.312,72.551,79.454,72.317,68.173,73.559,81.630,84.703,90.258,90.301,87.622,87.505,64.337,64.748,51.139,51.460,20.106,19.315,28.828,36.534,24.308,22.313,46.613,19.217,57.021,42.289,42.334,28.163,36.521,25.438,24.936,13.661,0.031,0.048,-0.064,0.057,-0.051,-0.004,-0.064,424.222,404.390,12.070,10.560,23.496,31.762,20.555,45.822,50.917,201.890,232.696,55.228,58.912,175.815,169.818,277.334,13.800,13.900,25.300,33.300,21.400,46.100,52.600,
2021/03/29 13:47:05,3006.104,74.054,69.307,4.747,5.066,16.637,349.976,129.361,129.770,311.756,317.136,276.798,292.815,210.598,208.385,178.785,38.606,55.800,59.756,50.159,52.577,57.741,57.351,53.271,53.226,53.119,67.287,72.922,67.379,72.528,79.454,72.317,68.173,73.559,81.630,84.703,90.258,90.279,87.622,87.483,64.337,64.786,51.139,51.438,18.832,19.406,29.117,36.170,23.762,23.315,46.886,19.672,57.021,42.289,42.152,28.163,36.612,25.438,24.936,13.752,0.030,0.025,-0.066,0.050,-0.064,-0.014,-0.064,424.246,404.558,12.070,10.560,23.496,31.762,20.555,45.822,50.917,201.890,232.696,55.228,58.912,175.815,169.818,277.334,13.800,13.900,25.300,33.300,21.400,46.100,52.600,
2021/03/29 13:47:06,3006.070,73.326,68.565,4.761,5.103,16.637,350.203,129.361,129.770,311.756,316.909,276.798,292.815,210.363,208.385,179.037,38.606,55.800,59.756,50.092,52.577,57.741,57.351,53.271,53.226,53.044,67.287,72.862,67.379,72.468,79.454,72.377,68.173,73.559,81.630,84.777,90.258,90.279,87.558,87.483,64.337,64.725,51.139,51.438,19.833,18.222,30.852,35.805,24.217,23.406,46.977,19.581,57.112,42.472,42.152,28.071,36.612,25.438,25.209,13.843,0.035,0.037,-0.062,0.048,-0.057,-0.005,-0.064,424.259,404.614,12.070,10.560,23.496,31.762,20.555,45.822,50.917,201.890,232.696,55.228,58.912,175.815,169.818,277.334,13.800,13.900,25.300,33.300,21.400,46.100,52.600,
2021/03/29 13:47:07,3006.171,73.508,68.754,4.754,5.103,16.663,350.203,129.339,129.748,311.736,317.116,276.777,293.030,210.577,208.365,179.037,38.581,55.800,59.756,50.092,52.511,57.681,57.351,53.271,53.226,53.044,67.287,72.922,67.379,72.528,79.454,72.377,68.173,73.559,81.630,84.777,90.258,90.279,87.558,87.483,64.337,64.725,51.139,51.438,20.106,20.408,29.406,35.988,23.762,23.497,46.613,19.399,57.021,42.289,42.061,28.071,36.521,25.438,24.936,13.752,0.033,0.055,-0.057,0.062,-0.036,0.012,-0.064,424.315,404.722,12.778,12.166,25.778,28.217,21.359,45.269,52.033,197.301,231.340,61.248,57.887,173.008,171.745,277.398,14.800,13.600,28.600,30.100,22.100,45.700,53.700,
2021/03/29 13:47:08,3006.239,73.508,68.727,4.781,5.103,16.637,350.203,129.361,129.770,311.529,316.909,277.033,293.050,210.598,208.385,179.037,38.606,55.824,59.756,50.159,52.577,57.741,57.351,53.271,53.226,53.044,67.311,72.862,67.403,72.528,79.454,72.377,68.173,73.559,81.565,84.777,90.281,90.279,87.581,87.483,64.428,64.725,51.230,51.438,19.378,20.681,29.117,36.261,24.581,24.135,46.795,19.399,57.021,42.289,42.334,28.163,36.612,25.438,24.936,13.752,0.025,0.041,-0.070,0.056,-0.052,-0.010,-0.064,424.321,404.782,12.778,12.166,25.778,28.217,21.359,45.269,52.033,197.301,231.340,61.248,57.887,173.008,171.745,277.398,14.800,13.600,28.600,30.100,22.100,45.700,53.700,
2021/03/29 13:47:09,3006.019,74.054,69.287,4.767,5.066,16.663,350.203,129.361,129.770,311.756,317.136,277.033,293.050,210.363,208.620,179.037,38.606,55.800,59.756,50.183,52.511,57.681,57.351,53.271,53.150,53.044,67.287,72.862,67.379,72.528,79.389,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.558,87.483,64.337,64.725,51.139,51.438,20.651,20.135,30.177,36.261,23.944,22.860,46.704,19.490,57.385,42.381,42.334,28.254,36.521,25.438,24.936,13.752,0.038,0.039,-0.065,0.066,-0.062,-0.012,-0.064,424.358,404.900,12.778,12.166,25.778,28.217,21.359,45.269,52.033,197.301,231.340,61.248,57.887,173.008,171.745,277.398,14.800,13.600,28.600,30.100,22.100,45.700,53.700,
2021/03/29 13:47:10,3005.816,74.054,69.289,4.765,5.066,16.663,350.203,129.110,129.770,311.756,316.909,277.033,293.050,210.598,208.620,179.037,38.606,55.824,59.756,50.159,52.535,57.681,57.351,53.271,53.226,53.044,67.311,72.862,67.403,72.528,79.412,72.377,68.131,73.559,81.653,84.703,90.281,90.279,87.646,87.424,64.361,64.725,51.163,51.377,20.287,18.495,29.213,36.261,24.126,23.770,46.704,19.490,56.657,42.198,42.334,28.254,36.521,25.438,24.936,13.752,0.042,0.020,-0.066,0.062,-0.064,-0.021,-0.064,424.382,405.007,12.778,12.166,25.778,28.217,21.359,45.269,52.033,197.301,231.340,61.248,57.887,173.008,171.745,277.398,14.800,13.600,28.600,30.100,22.100,45.700,53.700,
2021/03/29 13:47:11,3005.760,74.236,69.494,4.742,5.103,16.663,350.203,129.339,129.748,311.736,317.116,277.012,293.030,210.577,208.600,179.037,38.581,55.867,59.756,50.159,52.511,57.681,57.290,53.271,53.150,53.044,67.287,72.862,67.379,72.528,79.389,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.622,87.424,64.337,64.650,51.139,51.438,19.378,19.588,30.467,36.170,23.489,23.770,46.704,19.581,57.021,42.381,42.152,28.071,36.521,25.346,24.845,13.570,0.037,0.027,-0.074,0.057,-0.057,-0.013,-0.064,424.382,405.007,12.778,12.166,25.778,28.217,21.359,45.269,52.033,197.301,231.340,61.248,57.887,173.008,171.745,277.398,14.800,13.600,28.600,30.100,22.100,45.700,53.700,
2021/03/29 13:47:12,3005.732,74.054,69.313,4.741,5.066,16.663,350.203,129.110,129.748,311.756,317.116,277.033,293.030,210.598,208.600,179.037,38.581,55.800,59.756,50.159,52.511,57.681,57.380,53.271,53.150,53.044,67.287,72.862,67.379,72.528,79.389,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.622,87.483,64.337,64.650,51.206,51.438,19.469,20.773,28.731,36.990,23.216,23.224,46.886,19.490,57.294,42.472,42.334,28.254,36.612,25.529,24.936,13.661,0.037,0.041,-0.073,0.055,-0.036,-0.013,-0.064,424.370,405.120,12.778,12.166,25.778,28.217,21.359,45.269,52.033,197.301,231.340,61.248,57.887,173.008,171.745,277.398,14.800,13.600,28.600,30.100,22.100,45.700,53.700,
2021/03/29 13:47:13,3005.777,72.962,68.268,4.694,5.103,16.663,350.203,129.110,129.770,311.756,316.909,277.268,293.285,210.598,208.620,179.037,38.606,55.867,59.756,50.159,52.511,57.681,57.320,53.271,53.150,53.044,67.353,72.862,67.379,72.528,79.389,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.622,87.483,64.337,64.650,51.206,51.438,18.650,19.679,29.695,35.805,23.944,23.315,46.704,19.581,57.021,42.472,42.425,28.163,36.521,25.438,24.936,13.752,0.031,0.042,-0.062,0.057,-0.054,-0.001,-0.064,424.395,405.344,14.588,11.597,24.821,30.732,21.792,45.188,51.069,196.323,237.680,63.951,55.741,174.734,169.287,278.559,17.100,14.400,26.700,32.300,22.700,45.600,52.700,
2021/03/29 13:47:14,3005.777,72.962,68.268,4.694,5.103,16.663,350.203,129.110,129.770,311.756,316.909,277.268,293.285,210.598,208.620,179.037,38.606,55.867,59.756,50.159,52.511,57.681,57.320,53.271,53.150,53.044,67.353,72.862,67.379,72.528,79.389,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.622,87.483,64.337,64.650,51.206,51.438,18.650,19.679,29.695,35.805,23.944,23.315,46.704,19.581,57.021,42.472,42.425,28.163,36.521,25.438,24.936,13.752,0.031,0.042,-0.062,0.057,-0.054,-0.001,-0.064,424.395,405.344,14.588,11.597,24.821,30.732,21.792,45.188,51.069,196.323,237.680,63.951,55.741,174.734,169.287,278.559,17.100,14.400,26.700,32.300,22.700,45.600,52.700,
2021/03/29 13:47:15,3005.867,73.144,68.446,4.699,5.066,16.663,350.203,129.110,129.748,311.756,317.116,277.268,293.265,210.598,208.600,179.289,38.581,55.800,59.680,50.159,52.577,57.741,57.290,53.211,53.150,53.044,67.287,72.862,67.312,72.528,79.389,72.377,68.173,73.559,81.630,84.703,90.193,90.279,87.622,87.483,64.337,64.650,51.139,51.438,19.196,19.862,29.117,35.532,23.671,23.497,47.068,19.945,57.385,42.381,42.425,28.163,36.521,25.529,25.027,13.752,0.037,0.034,-0.061,0.052,-0.060,-0.008,-0.064,424.389,405.394,14.588,11.597,24.821,30.732,21.792,45.188,51.069,196.323,237.680,63.951,55.741,174.734,169.287,278.559,17.100,14.400,26.700,32.300,22.700,45.600,52.700,
2021/03/29 13:47:16,3005.693,73.508,68.797,4.711,5.066,16.663,350.203,129.110,129.770,311.756,317.136,277.268,293.521,210.598,208.855,179.037,38.606,55.800,59.778,50.183,52.511,57.741,57.290,53.271,53.150,53.142,67.287,72.945,67.379,72.551,79.389,72.377,68.173,73.559,81.630,84.703,90.258,90.360,87.558,87.505,64.337,64.748,51.139,51.460,19.378,18.313,29.310,36.625,23.944,22.678,46.795,19.490,57.203,42.472,42.516,28.254,36.521,25.438,24.936,13.752,0.037,0.032,-0.063,0.054,-0.062,-0.007,-0.064,424.407,405.461,14.588,11.597,24.821,30.732,21.792,45.188,51.069,196.323,237.680,63.951,55.741,174.734,169.287,278.559,17.100,14.400,26.700,32.300,22.700,45.600,52.700,
2021/03/29 13:47:17,3005.760,73.144,68.404,4.740,5.066,16.663,350.203,129.110,129.770,311.756,317.136,277.268,293.285,210.833,208.620,179.037,38.606,55.800,59.756,50.159,52.577,57.741,57.290,53.271,53.226,53.044,67.287,72.862,67.379,72.528,79.389,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.558,87.483,64.337,64.650,51.139,51.438,20.197,18.859,29.117,37.354,24.126,22.769,46.886,19.672,57.294,42.289,42.152,28.071,36.430,25.438,24.845,13.752,0.031,0.042,-0.063,0.056,-0.039,-0.004,-0.064,424.370,405.568,13.336,12.384,22.438,31.980,20.309,46.789,51.762,188.191,222.709,60.350,52.879,178.307,170.900,277.661,15.100,14.700,24.700,33.600,21.200,47.100,53.500,
2021/03/29 13:47:18,3005.906,73.508,68.755,4.753,5.066,16.637,350.203,129.110,129.496,311.756,317.116,277.268,293.500,210.833,208.835,179.289,38.512,55.800,59.778,50.183,52.577,57.741,57.290,53.271,53.150,53.066,67.287,72.945,67.379,72.551,79.324,72.377,68.173,73.559,81.630,84.703,90.258,90.301,87.558,87.505,64.337,64.672,51.206,51.460,20.924,18.768,29.695,36.443,23.762,23.497,47.068,19.763,57.566,42.381,42.607,28.163,36.521,25.438,24.936,13.752,0.031,0.051,-0.062,0.056,-0.043,0.004,-0.064,424.352,405.563,13.336,12.384,22.438,31.980,20.309,46.789,51.762,188.191,222.709,60.350,52.879,178.307,170.900,277.661,15.100,14.700,24.700,33.600,21.200,47.100,53.500,
2021/03/29 13:47:19,3006.081,73.872,69.165,4.707,5.066,16.663,350.203,128.858,129.518,311.756,317.136,277.503,293.521,210.833,208.855,179.037,38.606,55.891,59.756,50.159,52.601,57.741,57.290,53.271,53.226,53.044,67.377,72.862,67.403,72.528,79.412,72.453,68.197,73.559,81.653,84.777,90.281,90.279,87.581,87.483,64.361,64.589,51.230,51.438,20.651,20.499,30.563,36.170,23.489,23.953,46.704,19.581,57.294,42.563,42.425,28.254,36.703,25.529,25.027,13.843,0.029,0.037,-0.072,0.063,-0.063,-0.018,-0.064,424.370,405.736,13.336,12.384,22.438,31.980,20.309,46.789,51.762,188.191,222.709,60.350,52.879,178.307,170.900,277.661,15.100,14.700,24.700,33.600,21.200,47.100,53.500,
2021/03/29 13:47:20,3005.974,73.690,68.963,4.727,5.066,16.637,350.203,129.110,129.496,311.756,317.116,277.503,293.500,210.833,208.835,179.289,38.581,55.891,59.816,50.225,52.511,57.681,57.290,53.271,53.226,53.119,67.311,72.922,67.403,72.528,79.324,72.377,68.173,73.559,81.630,84.703,90.281,90.338,87.646,87.543,64.361,64.650,51.230,51.498,20.197,19.224,28.924,35.714,23.671,23.224,47.068,19.490,57.475,42.472,42.516,28.254,36.521,25.529,24.936,13.752,0.037,0.019,-0.072,0.057,-0.063,-0.023,-0.064,424.419,405.848,13.336,12.384,22.438,31.980,20.309,46.789,51.762,188.191,222.709,60.350,52.879,178.307,170.900,277.661,15.100,14.700,24.700,33.600,21.200,47.100,53.500,
2021/03/29 13:47:21,3006.087,73.508,68.769,4.739,5.103,16.637,350.183,128.858,129.518,311.756,317.136,277.503,293.521,210.833,208.855,179.267,38.606,55.867,59.756,50.225,52.511,57.741,57.290,53.271,53.226,53.119,67.353,72.922,67.379,72.528,79.324,72.377,68.173,73.559,81.630,84.703,90.258,90.279,87.622,87.483,64.271,64.650,51.206,51.438,21.106,18.950,29.695,36.899,23.307,22.951,47.068,19.763,57.475,42.563,42.243,28.163,36.430,25.529,25.027,13.752,0.037,0.019,-0.078,0.056,-0.066,-0.019,-0.064,424.375,405.788,13.336,12.384,22.438,31.980,20.309,46.789,51.762,188.191,222.709,60.350,52.879,178.307,170.900,277.661,15.100,14.700,24.700,33.600,21.200,47.100,53.500,
2021/03/29 13:47:22,3005.963,73.326,68.583,4.743,5.103,16.663,350.203,129.110,129.518,311.983,317.136,277.738,293.521,210.833,208.855,179.037,38.606,55.891,59.756,50.225,52.601,57.681,57.290,53.211,53.150,53.044,67.311,72.862,67.403,72.528,79.348,72.377,68.197,73.559,81.653,84.703,90.281,90.279,87.646,87.483,64.295,64.589,51.230,51.438,19.014,20.226,29.406,36.170,23.580,23.406,46.886,19.581,57.203,42.472,42.334,28.163,36.430,25.529,24.845,13.661,0.038,0.055,-0.068,0.058,-0.025,-0.008,-0.064,424.420,405.961,13.336,12.384,22.438,31.980,20.309,46.789,51.762,188.191,222.709,60.350,52.879,178.307,170.900,277.661,15.100,14.700,24.700,33.600,21.200,47.100,53.500,
2021/03/29 13:47:23,3005.844,73.508,68.819,4.689,5.103,16.663,350.203,128.858,129.518,311.756,317.136,277.503,293.521,210.833,208.855,179.289,38.606,55.891,59.756,50.225,52.577,57.741,57.290,53.271,53.150,53.044,67.311,72.862,67.403,72.528,79.324,72.377,68.173,73.559,81.630,84.777,90.281,90.279,87.646,87.483,64.295,64.589,51.230,51.438,20.106,18.313,27.960,36.534,23.762,22.678,46.613,19.035,57.475,42.654,42.607,28.254,36.430,25.529,25.027,13.752,0.033,0.051,-0.065,0.061,-0.046,0.010,-0.064,424.439,405.956,15.377,11.346,21.461,33.504,19.000,46.826,51.803,202.563,235.049,53.717,56.073,180.000,171.403,277.989,17.700,13.900,23.500,35.100,19.900,47.200,53.700,
2021/03/29 13:47:24,3005.839,73.326,68.636,4.690,5.103,16.663,350.203,129.110,129.518,311.756,317.136,277.738,293.521,210.833,208.855,179.289,38.537,55.891,59.778,50.249,52.577,57.681,57.320,53.271,53.226,53.066,67.311,72.945,67.403,72.551,79.324,72.377,68.173,73.559,81.630,84.703,90.281,90.360,87.646,87.505,64.295,64.611,51.230,51.460,19.469,20.773,28.153,36.899,23.762,23.133,46.977,19.490,57.475,42.472,42.425,28.254,36.521,25.529,24.936,13.843,0.034,0.040,-0.060,0.058,-0.057,-0.003,-0.064,424.451,406.124,15.377,11.346,21.461,33.504,19.000,46.826,51.803,202.563,235.049,53.717,56.073,180.000,171.403,277.989,17.700,13.900,23.500,35.100,19.900,47.200,53.700,
2021/03/29 13:47:25,3005.603,73.690,68.965,4.725,5.103,16.637,350.203,129.110,129.518,311.983,317.136,277.738,293.521,210.833,208.855,179.289,38.606,55.800,59.778,50.225,52.577,57.741,57.290,53.271,53.226,53.142,67.287,72.945,67.379,72.551,79.324,72.377,68.173,73.559,81.630,84.703,90.258,90.360,87.622,87.505,64.271,64.611,51.206,51.520,19.742,19.133,29.310,36.443,23.762,22.769,46.704,19.399,57.657,42.654,42.425,28.163,36.430,25.438,24.936,13.752,0.039,0.042,-0.056,0.055,-0.054,-0.002,-0.064,424.494,406.129,15.377,11.346,21.461,33.504,19.000,46.826,51.803,202.563,235.049,53.717,56.073,180.000,171.403,277.989,17.700,13.900,23.500,35.100,19.900,47.200,53.700,
2021/03/29 13:47:26,3005.411,74.418,69.684,4.733,5.066,16.663,350.203,129.110,129.518,311.756,317.136,277.738,293.756,211.068,208.855,179.289,38.606,55.867,59.756,50.225,52.601,57.741,57.290,53.271,53.150,53.044,67.287,72.862,67.312,72.528,79.348,72.453,68.197,73.559,81.653,84.703,90.193,90.279,87.558,87.483,64.204,64.513,51.206,51.438,19.651,17.948,29.888,36.443,23.489,22.313,46.522,19.126,57.385,42.563,42.516,28.436,36.430,25.529,24.936,13.752,0.025,0.026,-0.074,0.048,-0.058,-0.021,-0.064,424.469,406.298,15.377,11.346,21.461,33.504,19.000,46.826,51.803,202.563,235.049,53.717,56.073,180.000,171.403,277.989,17.700,13.900,23.500,35.100,19.900,47.200,53.700,
2021/03/29 13:47:27,3005.304,73.872,69.141,4.731,5.066,16.637,350.203,129.110,129.518,311.983,317.136,277.738,293.756,210.833,208.855,179.289,38.606,55.800,59.778,50.249,52.577,57.741,57.290,53.271,53.226,53.142,67.287,72.884,67.379,72.490,79.324,72.453,68.173,73.559,81.565,84.777,90.258,90.301,87.622,87.505,64.204,64.535,51.206,51.460,19.924,19.406,29.503,37.628,24.126,22.587,46.795,19.217,57.566,42.745,42.698,28.527,36.430,25.620,24.936,13.843,0.022,0.038,-0.069,0.048,-0.049,-0.001,-0.064,424.531,406.353,15.377,11.346,21.461,33.504,19.000,46.826,51.803,202.563,235.049,53.717,56.073,180.000,171.403,277.989,17.700,13.900,23.500,35.100,19.900,47.200,53.700,
2021/03/29 13:47:28,3005.248,73.872,69.153,4.719,5.103,16.663,350.203,129.110,129.518,311.983,317.136,277.973,293.756,211.068,209.091,179.289,38.606,55.891,59.756,50.225,52.577,57.741,57.351,53.271,53.226,53.119,67.311,72.922,67.403,72.468,79.259,72.453,68.173,73.559,81.630,84.777,90.281,90.279,87.646,87.483,64.228,64.513,51.230,51.438,20.106,20.773,30.177,35.988,23.398,23.862,46.977,19.490,57.385,42.472,42.334,28.254,36.430,25.529,24.754,13.752,0.032,0.053,-0.062,0.062,-0.042,0.001,-0.064,424.555,406.410,13.223,10.124,25.640,31.230,21.005,45.474,51.611,202.687,227.802,59.534,61.712,174.262,170.123,277.235,15.300,13.000,27.800,32.900,21.700,45.800,53.300,
2021/03/29 13:47:29,3005.271,73.508,68.797,4.711,5.066,16.663,350.203,129.110,129.748,311.983,317.116,277.973,293.971,211.068,209.070,179.289,38.581,55.800,59.756,50.225,52.577,57.741,57.320,53.271,53.150,53.044,67.287,72.862,67.379,72.468,79.259,72.453,68.173,73.559,81.630,84.703,90.258,90.279,87.558,87.483,64.271,64.513,51.206,51.438,19.742,19.406,29.888,36.261,23.489,23.588,47.160,19.581,57.294,42.563,42.425,28.436,36.430,25.620,25.027,13.752,0.038,0.039,-0.066,0.070,-0.062,-0.009,-0.064,424.568,406.415,13.223,10.124,25.640,31.230,21.005,45.474,51.611,202.687,227.802,59.534,61.712,174.262,170.123,277.235,15.300,13.000,27.800,32.900,21.700,45.800,53.300,
2021/03/29 13:47:30,3005.355,73.508,68.793,4.715,5.066,16.663,350.430,129.110,129.518,311.756,317.136,277.973,293.756,211.068,209.091,179.289,38.606,55.824,59.756,50.225,52.601,57.681,57.380,53.271,53.150,53.044,67.377,72.862,67.336,72.528,79.283,72.453,68.197,73.484,81.653,84.703,90.281,90.279,87.581,87.483,64.228,64.513,51.230,51.438,20.015,18.950,29.695,36.808,23.398,22.222,47.251,19.217,57.657,42.836,42.425,28.527,36.430,25.620,24.936,13.843,0.037,0.023,-0.070,0.058,-0.066,-0.023,-0.064,424.525,406.634,13.223,10.124,25.640,31.230,21.005,45.474,51.611,202.687,227.802,59.534,61.712,174.262,170.123,277.235,15.300,13.000,27.800,32.900,21.700,45.800,53.300,
2021/03/29 13:47:31,3005.445,73.144,68.446,4.698,5.066,16.637,350.430,129.110,129.518,311.983,317.136,277.973,293.991,211.068,209.091,179.289,38.606,55.824,59.816,50.249,52.577,57.741,57.351,53.271,53.226,53.119,67.311,72.922,67.403,72.528,79.259,72.453,68.173,73.559,81.630,84.777,90.281,90.338,87.646,87.543,64.228,64.589,51.230,51.498,19.651,20.044,29.503,36.534,23.216,22.769,46.977,19.308,57.475,42.836,42.516,28.436,36.339,25.620,24.936,13.843,0.035,0.018,-0.078,0.055,-0.063,-0.019,-0.064,424.538,406.629,13.223,10.124,25.640,31.230,21.005,45.474,51.611,202.687,227.802,59.534,61.712,174.262,170.123,277.235,15.300,13.000,27.800,32.900,21.700,45.800,53.300,
2021/03/29 13:47:32,3005.473,72.962,68.253,4.709,5.066,16.637,350.430,129.110,129.518,311.756,317.136,277.973,293.991,211.068,209.091,179.541,38.606,55.867,59.839,50.249,52.577,57.741,57.380,53.271,53.226,53.142,67.353,73.020,67.379,72.611,79.259,72.514,68.107,73.559,81.630,84.777,90.258,90.360,87.622,87.564,64.204,64.611,51.206,51.596,20.924,21.775,30.563,35.805,23.944,23.862,46.795,19.308,57.294,42.563,42.425,28.436,36.430,25.620,24.845,13.843,0.025,0.021,-0.088,0.043,-0.051,-0.033,-0.064,424.568,406.751,13.223,10.124,25.640,31.230,21.005,45.474,51.611,202.687,227.802,59.534,61.712,174.262,170.123,277.235,15.300,13.000,27.800,32.900,21.700,45.800,53.300,
2021/03/29 13:47:33,3005.580,73.326,68.617,4.709,5.103,16.637,350.203,129.110,129.748,311.756,317.116,277.973,293.971,211.068,209.070,179.541,38.581,55.867,59.816,50.249,52.601,57.741,57.351,53.271,53.226,53.119,67.287,72.922,67.379,72.528,79.283,72.514,68.197,73.559,81.653,84.777,90.258,90.338,87.622,87.543,64.204,64.589,51.206,51.498,21.015,20.317,29.213,36.261,24.126,23.770,47.068,19.308,57.385,42.927,42.607,28.618,36.430,25.620,25.118,13.752,0.035,0.055,-0.065,0.073,-0.039,0.015,-0.064,424.593,406.802,13.223,10.124,25.640,31.230,21.005,45.474,51.611,202.687,227.802,59.534,61.712,174.262,170.123,277.235,15.300,13.000,27.800,32.900,21.700,45.800,53.300,
2021/03/29 13:47:34,3005.541,73.872,69.163,4.708,5.066,16.637,350.430,129.110,129.518,311.983,317.136,277.973,293.991,211.068,209.091,179.541,38.606,55.800,59.816,50.225,52.577,57.741,57.351,53.271,53.150,53.119,67.287,72.922,67.379,72.528,79.259,72.453,68.173,73.559,81.630,84.703,90.258,90.338,87.558,87.543,64.204,64.589,51.206,51.498,19.833,18.404,29.117,35.805,24.217,23.588,46.613,19.217,57.385,42.654,42.607,28.527,36.430,25.529,24.936,13.843,0.038,0.054,-0.056,0.063,-0.046,0.008,-0.064,424.617,406.915,13.972,10.290,25.045,32.319,21.126,45.851,51.995,194.931,214.308,62.923,55.081,173.750,170.332,277.070,16.300,14.000,27.000,34.100,21.700,46.200,53.700,
2021/03/29 13:47:35,3005.383,74.054,69.336,4.718,5.103,16.637,350.203,129.110,129.518,311.983,317.136,277.973,293.991,211.068,209.091,179.541,38.606,55.867,59.756,50.159,52.535,57.741,57.351,53.271,53.226,53.044,67.287,72.862,67.379,72.468,79.218,72.453,68.131,73.559,81.653,84.777,90.258,90.279,87.622,87.483,64.138,64.453,51.206,51.438,19.469,18.039,29.406,35.988,23.489,22.860,46.886,19.217,57.839,42.927,42.790,28.709,36.521,25.711,25.027,13.752,0.033,0.035,-0.064,0.050,-0.061,-0.010,-0.064,424.679,406.915,13.972,10.290,25.045,32.319,21.126,45.851,51.995,194.931,214.308,62.923,55.081,173.750,170.332,277.070,16.300,14.000,27.000,34.100,21.700,46.200,53.700,
2021/03/29 13:47:36,3005.355,73.690,68.964,4.726,5.066,16.637,350.203,129.110,129.518,311.983,317.136,277.973,294.226,211.303,209.091,179.541,38.606,55.800,59.756,50.225,52.511,57.741,57.380,53.271,53.226,53.119,67.287,72.922,67.379,72.528,79.195,72.453,68.173,73.484,81.630,84.777,90.193,90.338,87.558,87.483,64.204,64.513,51.206,51.438,20.560,20.681,30.274,35.897,23.944,23.588,46.795,19.035,57.930,43.019,42.790,28.801,36.339,25.620,24.936,13.752,0.035,0.034,-0.064,0.048,-0.060,-0.005,-0.064,424.716,406.970,13.972,10.290,25.045,32.319,21.126,45.851,51.995,194.931,214.308,62.923,55.081,173.750,170.332,277.070,16.300,14.000,27.000,34.100,21.700,46.200,53.700,
2021/03/29 13:47:37,3005.293,74.054,69.321,4.732,5.103,16.663,350.410,129.110,129.518,311.983,317.136,277.973,293.991,211.303,209.091,179.519,38.606,55.891,59.756,50.183,52.535,57.681,57.351,53.271,53.150,53.044,67.311,72.922,67.336,72.528,79.218,72.453,68.197,73.559,81.653,84.777,90.281,90.279,87.581,87.483,64.162,64.453,51.230,51.438,19.833,19.042,30.467,35.897,24.035,24.044,46.977,19.308,57.839,42.927,42.698,28.801,36.339,25.711,24.936,13.843,0.031,0.045,-0.064,0.056,-0.038,0.004,-0.064,424.766,407.088,14.675,11.772,25.983,30.482,23.406,45.410,52.258,197.447,241.040,69.263,53.807,172.389,169.853,277.587,16.800,14.100,27.900,32.200,24.200,45.700,54.000,
2021/03/29 13:47:38,3005.237,74.054,69.309,4.745,5.066,16.637,350.430,129.110,129.518,311.756,317.136,278.208,294.226,211.068,209.091,179.541,38.606,55.891,59.839,50.249,52.535,57.681,57.351,53.271,53.150,53.142,67.311,72.945,67.403,72.551,79.218,72.453,68.197,73.559,81.653,84.703,90.281,90.360,87.581,87.564,64.228,64.535,51.230,51.520,19.196,19.406,30.756,36.625,23.489,23.862,46.886,19.126,57.657,42.927,42.516,28.709,36.430,25.620,24.936,13.752,0.026,0.049,-0.065,0.050,-0.046,-0.003,-0.064,424.778,407.196,14.675,11.772,25.983,30.482,23.406,45.410,52.258,197.447,241.040,69.263,53.807,172.389,169.853,277.587,16.800,14.100,27.900,32.200,24.200,45.700,54.000,
2021/03/29 13:47:39,3005.130,73.872,69.137,4.735,5.103,16.663,350.203,129.110,129.518,312.210,317.136,278.208,294.226,211.303,209.326,179.541,38.606,55.891,59.756,50.225,52.535,57.741,57.380,53.271,53.150,53.044,67.311,72.922,67.403,72.528,79.218,72.453,68.131,73.559,81.653,84.777,90.281,90.279,87.646,87.483,64.228,64.453,51.230,51.438,19.196,18.859,30.177,35.805,23.398,23.315,46.795,19.126,57.748,42.836,42.790,28.801,36.521,25.711,25.209,13.752,0.030,0.037,-0.074,0.064,-0.064,-0.018,-0.064,424.778,407.200,14.675,11.772,25.983,30.482,23.406,45.410,52.258,197.447,241.040,69.263,53.807,172.389,169.853,277.587,16.800,14.100,27.900,32.200,24.200,45.700,54.000,
2021/03/29 13:47:40,3005.091,73.326,68.594,4.732,5.066,16.663,350.430,129.110,129.770,311.983,317.136,278.208,294.226,211.068,209.091,179.792,38.606,55.867,59.756,50.249,52.601,57.681,57.351,53.271,53.150,53.044,67.287,72.862,67.312,72.468,79.218,72.453,68.197,73.484,81.653,84.703,90.258,90.279,87.622,87.483,64.138,64.453,51.206,51.438,20.015,18.404,29.020,36.899,23.944,22.860,47.068,18.579,57.748,43.110,42.881,28.892,36.430,25.620,24.936,13.661,0.046,0.041,-0.060,0.068,-0.056,-0.010,-0.064,424.790,407.308,14.675,11.772,25.983,30.482,23.406,45.410,52.258,197.447,241.040,69.263,53.807,172.389,169.853,277.587,16.800,14.100,27.900,32.200,24.200,45.700,54.000,
2021/03/29 13:47:41,3004.894,73.690,68.955,4.735,5.066,16.663,350.203,129.110,129.518,311.983,317.136,278.443,294.226,211.303,209.326,179.541,38.606,55.867,59.839,50.249,52.535,57.741,57.351,53.271,53.150,53.066,67.353,72.945,67.379,72.490,79.154,72.453,68.197,73.559,81.653,84.703,90.258,90.301,87.622,87.505,64.138,64.475,51.206,51.460,19.469,19.862,29.695,35.714,23.944,23.953,46.977,19.035,57.566,42.927,42.698,28.709,36.339,25.620,24.845,13.752,0.039,0.020,-0.070,0.057,-0.063,-0.014,-0.064,424.753,407.364,14.675,11.772,25.983,30.482,23.406,45.410,52.258,197.447,241.040,69.263,53.807,172.389,169.853,277.587,16.800,14.100,27.900,32.200,24.200,45.700,54.000,
2021/03/29 13:47:42,3004.978,73.690,68.966,4.724,5.066,16.663,350.430,129.110,129.518,311.756,317.136,278.208,294.226,211.303,209.326,179.541,38.606,55.891,59.778,50.249,52.511,57.741,57.380,53.271,53.226,53.066,67.311,72.884,67.403,72.551,79.130,72.453,68.173,73.559,81.630,84.703,90.281,90.301,87.646,87.505,64.162,64.535,51.230,51.520,19.287,19.497,29.310,36.443,23.307,22.951,47.068,19.126,57.566,42.836,42.607,28.801,36.339,25.620,24.936,13.661,0.032,0.015,-0.081,0.052,-0.068,-0.023,-0.064,424.809,407.426,14.675,11.772,25.983,30.482,23.406,45.410,52.258,197.447,241.040,69.263,53.807,172.389,169.853,277.587,16.800,14.100,27.900,32.200,24.200,45.700,54.000,
2021/03/29 13:47:43,3005.080,73.690,68.966,4.724,5.066,16.637,350.203,128.858,129.518,311.983,317.363,278.443,294.226,211.303,209.326,179.541,38.606,55.891,59.756,50.225,52.535,57.681,57.351,53.271,53.226,53.119,67.377,72.922,67.403,72.528,79.154,72.453,68.197,73.559,81.653,84.703,90.281,90.279,87.646,87.483,64.162,64.453,51.230,51.438,20.833,19.497,30.081,36.990,23.307,23.679,47.068,19.035,57.566,42.927,42.516,28.801,36.430,25.620,24.845,13.752,0.033,0.037,-0.076,0.052,-0.038,-0.020,-0.064,424.783,407.532,13.657,11.904,25.830,29.095,21.413,45.440,51.909,193.120,234.574,66.015,55.928,174.103,170.372,277.194,16.900,16.800,27.600,30.900,22.200,45.800,53.500,
2021/03/29 13:47:44,3005.108,73.144,68.436,4.708,5.066,16.663,350.203,129.110,129.518,311.983,317.363,278.208,294.226,211.303,209.326,179.792,38.606,55.867,59.756,50.183,52.511,57.741,57.380,53.271,53.150,53.044,67.287,72.862,67.379,72.468,79.130,72.453,68.173,73.484,81.630,84.703,90.258,90.279,87.622,87.483,64.138,64.453,51.206,51.438,20.742,18.313,29.213,37.081,23.125,22.222,46.886,18.306,57.748,43.292,42.607,28.801,36.339,25.620,25.027,13.752,0.034,0.049,-0.067,0.069,-0.044,0.013,-0.064,424.803,407.645,13.657,11.904,25.830,29.095,21.413,45.440,51.909,193.120,234.574,66.015,55.928,174.103,170.372,277.194,16.900,16.800,27.600,30.900,22.200,45.800,53.500,
2021/03/29 13:47:45,3005.113,73.144,68.442,4.702,5.066,16.663,350.203,128.858,129.518,311.983,317.363,278.443,294.461,211.303,209.326,179.792,38.606,55.867,59.816,50.159,52.535,57.741,57.426,53.271,53.226,53.119,67.353,72.862,67.379,72.528,79.154,72.514,68.197,73.484,81.653,84.777,90.258,90.338,87.622,87.483,64.138,64.453,51.206,51.498,20.469,20.499,29.599,36.808,23.671,23.497,46.704,18.852,57.930,43.110,42.698,28.801,36.339,25.620,25.027,13.752,0.031,0.043,-0.064,0.056,-0.054,-0.002,-0.064,424.815,407.645,13.657,11.904,25.830,29.095,21.413,45.440,51.909,193.120,234.574,66.015,55.928,174.103,170.372,277.194,16.900,16.800,27.600,30.900,22.200,45.800,53.500,
2021/03/29 13:47:46,3005.080,73.690,68.978,4.712,5.103,16.663,350.203,129.110,129.518,311.983,317.363,278.443,294.461,211.303,209.326,179.792,38.606,55.891,59.839,50.159,52.535,57.681,57.380,53.271,53.226,53.142,67.377,72.945,67.403,72.551,79.154,72.453,68.197,73.484,81.653,84.777,90.281,90.360,87.646,87.505,64.162,64.535,51.230,51.520,19.469,18.677,29.310,36.716,23.580,23.133,46.704,18.670,57.657,43.201,42.607,28.892,36.248,25.711,24.754,13.661,0.035,0.038,-0.062,0.052,-0.058,-0.005,-0.064,424.810,407.640,13.657,11.904,25.830,29.095,21.413,45.440,51.909,193.120,234.574,66.015,55.928,174.103,170.372,277.194,16.900,16.800,27.600,30.900,22.200,45.800,53.500,
