Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:47:47,3004.978,74.054,69.325,4.729,5.066,16.663,350.430,129.110,129.518,311.983,317.136,278.443,294.461,211.303,209.326,179.792,38.606,55.867,59.756,50.159,52.535,57.681,57.351,53.271,53.226,53.044,67.287,72.922,67.379,72.468,79.154,72.453,68.197,73.484,81.653,84.703,90.258,90.279,87.558,87.424,64.138,64.453,51.206,51.438,19.014,18.313,29.792,36.534,23.125,22.951,47.160,18.761,57.839,43.201,42.698,28.983,36.339,25.711,24.936,13.661,0.039,0.035,-0.061,0.051,-0.057,-0.003,-0.064,424.815,407.813,12.551,8.778,24.178,28.461,21.453,45.851,51.761,191.489,227.770,67.891,53.573,175.991,170.332,276.768,14.500,12.800,26.100,30.400,22.400,46.200,53.400,
2021/03/29 13:47:48,3004.995,73.326,68.590,4.736,5.103,16.637,350.430,129.110,129.518,311.983,317.363,278.443,294.461,211.303,209.326,179.792,38.606,55.800,59.778,50.183,52.511,57.681,57.380,53.271,53.226,53.142,67.287,72.945,67.379,72.551,79.065,72.453,68.107,73.484,81.630,84.703,90.193,90.301,87.558,87.505,64.138,64.475,51.206,51.460,20.287,18.677,30.274,36.808,23.489,23.224,46.431,18.397,57.748,43.201,42.607,28.801,36.339,25.620,24.845,13.752,0.031,0.040,-0.066,0.056,-0.044,-0.005,-0.064,424.790,407.930,12.551,8.778,24.178,28.461,21.453,45.851,51.761,191.489,227.770,67.891,53.573,175.991,170.332,276.768,14.500,12.800,26.100,30.400,22.400,46.200,53.400,
2021/03/29 13:47:49,3004.911,73.872,69.161,4.711,5.066,16.663,350.430,129.110,129.770,311.983,317.363,278.678,294.697,211.538,209.326,179.792,38.537,55.891,59.839,50.159,52.535,57.681,57.290,53.271,53.150,53.142,67.311,72.945,67.336,72.551,79.154,72.377,68.197,73.484,81.653,84.703,90.281,90.301,87.646,87.505,64.162,64.475,51.230,51.460,20.833,20.408,30.467,36.443,23.125,23.315,46.704,18.761,57.748,43.292,42.698,28.892,36.339,25.711,25.027,13.752,0.023,0.035,-0.073,0.048,-0.052,-0.008,-0.064,424.778,407.930,12.551,8.778,24.178,28.461,21.453,45.851,51.761,191.489,227.770,67.891,53.573,175.991,170.332,276.768,14.500,12.800,26.100,30.400,22.400,46.200,53.400,
2021/03/29 13:47:50,3004.911,73.690,68.955,4.735,5.066,16.663,350.430,129.110,129.518,311.983,317.363,278.678,294.697,211.303,209.326,179.792,38.606,55.867,59.778,50.159,52.535,57.741,57.351,53.211,53.226,53.066,67.353,72.884,67.379,72.490,79.154,72.377,68.197,73.484,81.653,84.703,90.258,90.301,87.558,87.446,64.138,64.414,51.206,51.460,18.741,20.408,30.177,37.354,23.489,23.770,46.795,18.944,57.657,43.110,42.334,28.801,36.339,25.620,25.209,13.752,0.032,0.039,-0.070,0.060,-0.061,-0.010,-0.064,424.803,407.875,12.551,8.778,24.178,28.461,21.453,45.851,51.761,191.489,227.770,67.891,53.573,175.991,170.332,276.768,14.500,12.800,26.100,30.400,22.400,46.200,53.400,
2021/03/29 13:47:51,3004.883,73.508,68.772,4.736,5.066,16.663,350.430,129.110,129.518,311.983,317.363,278.678,294.697,211.538,209.561,179.792,38.606,55.891,59.778,50.116,52.511,57.741,57.351,53.271,53.226,53.142,67.377,72.945,67.336,72.551,79.065,72.453,68.107,73.559,81.565,84.777,90.281,90.301,87.581,87.564,64.162,64.475,51.230,51.520,20.197,19.497,29.985,37.081,23.398,23.224,46.704,18.215,57.839,43.474,42.607,28.892,36.248,25.620,24.845,13.752,0.033,0.027,-0.070,0.057,-0.072,-0.023,-0.064,424.790,408.094,12.551,8.778,24.178,28.461,21.453,45.851,51.761,191.489,227.770,67.891,53.573,175.991,170.332,276.768,14.500,12.800,26.100,30.400,22.400,46.200,53.400,
2021/03/29 13:47:52,3004.961,73.690,68.965,4.725,5.066,16.663,350.203,129.110,129.770,311.983,317.363,278.678,294.697,211.303,209.561,179.541,38.606,55.891,59.778,50.092,52.535,57.681,57.351,53.271,53.226,53.142,67.311,72.945,67.403,72.551,79.154,72.377,68.197,73.484,81.588,84.703,90.281,90.301,87.646,87.505,64.162,64.475,51.230,51.520,20.106,20.681,29.792,36.170,23.671,23.862,46.704,18.488,57.566,43.292,42.516,28.892,36.339,25.711,24.845,13.661,0.041,0.023,-0.066,0.061,-0.062,-0.020,-0.064,424.889,408.098,12.551,8.778,24.178,28.461,21.453,45.851,51.761,191.489,227.770,67.891,53.573,175.991,170.332,276.768,14.500,12.800,26.100,30.400,22.400,46.200,53.400,
2021/03/29 13:47:53,3005.203,73.690,68.968,4.722,5.066,16.663,350.430,129.110,129.518,312.210,317.136,278.913,294.697,211.538,209.561,179.792,38.606,55.891,59.756,50.092,52.535,57.681,57.426,53.271,53.226,53.044,67.311,72.862,67.403,72.528,79.089,72.377,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.453,51.230,51.498,19.651,19.224,29.695,35.988,23.216,23.588,46.522,18.488,57.566,43.474,42.607,29.165,36.339,25.711,24.845,13.661,0.033,0.009,-0.080,0.052,-0.072,-0.022,-0.064,424.889,408.154,14.437,8.676,22.063,32.920,22.314,46.248,52.802,192.400,205.974,69.018,53.026,177.945,171.169,277.071,16.000,14.900,24.100,35.400,23.100,46.600,54.400,
2021/03/29 13:47:54,3005.462,73.508,68.794,4.714,5.066,16.663,350.430,129.110,129.518,312.210,317.363,278.913,294.932,211.538,209.561,179.792,38.606,55.867,59.756,50.092,52.535,57.741,57.351,53.271,53.150,53.044,67.353,72.862,67.379,72.468,79.089,72.377,68.197,73.484,81.653,84.703,90.258,90.279,87.622,87.483,64.071,64.392,51.206,51.438,20.106,19.224,29.020,37.263,23.398,23.497,46.795,18.670,57.657,43.292,42.607,28.892,36.339,25.620,24.845,13.752,0.037,0.041,-0.074,0.059,-0.040,-0.013,-0.064,424.852,408.262,14.437,8.676,22.063,32.920,22.314,46.248,52.802,192.400,205.974,69.018,53.026,177.945,171.169,277.071,16.000,14.900,24.100,35.400,23.100,46.600,54.400,
2021/03/29 13:47:55,3005.406,73.326,68.611,4.715,5.066,16.663,350.430,129.110,129.518,312.210,317.363,278.678,294.932,211.538,209.561,179.792,38.606,55.891,59.756,50.092,52.601,57.741,57.351,53.271,53.226,53.044,67.377,72.862,67.403,72.468,79.089,72.377,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.392,51.230,51.438,19.196,18.768,29.695,35.805,23.489,23.497,46.886,18.488,57.748,43.565,42.516,28.892,36.339,25.620,25.027,13.752,0.027,0.046,-0.076,0.062,-0.042,0.000,-0.064,424.951,408.319,14.437,8.676,22.063,32.920,22.314,46.248,52.802,192.400,205.974,69.018,53.026,177.945,171.169,277.071,16.000,14.900,24.100,35.400,23.100,46.600,54.400,
2021/03/29 13:47:56,3005.310,73.690,68.986,4.704,5.066,16.663,350.430,129.110,129.518,311.983,317.363,278.913,294.932,211.538,209.561,179.792,38.606,55.891,59.816,50.092,52.535,57.681,57.351,53.271,53.226,53.044,67.311,72.922,67.336,72.528,79.089,72.377,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.453,51.296,51.498,20.106,19.133,30.370,36.079,23.671,23.679,46.522,18.397,57.566,43.565,42.790,29.256,36.339,25.711,24.936,13.661,0.031,0.046,-0.064,0.057,-0.051,0.001,-0.064,424.939,408.375,14.437,8.676,22.063,32.920,22.314,46.248,52.802,192.400,205.974,69.018,53.026,177.945,171.169,277.071,16.000,14.900,24.100,35.400,23.100,46.600,54.400,
2021/03/29 13:47:57,3005.136,73.690,68.987,4.703,5.066,16.637,350.430,129.110,129.518,312.210,317.363,278.913,294.932,211.538,209.561,180.044,38.606,55.867,59.756,50.092,52.511,57.741,57.380,53.271,53.226,53.044,67.287,72.862,67.379,72.468,79.065,72.377,68.173,73.559,81.565,84.777,90.258,90.279,87.558,87.483,64.071,64.392,51.206,51.438,21.288,21.046,30.659,38.083,23.216,23.224,46.522,18.306,57.748,43.748,42.698,29.256,36.248,25.711,24.845,13.661,0.031,0.034,-0.064,0.050,-0.063,-0.009,-0.064,424.963,408.430,14.437,8.676,22.063,32.920,22.314,46.248,52.802,192.400,205.974,69.018,53.026,177.945,171.169,277.071,16.000,14.900,24.100,35.400,23.100,46.600,54.400,
2021/03/29 13:47:58,3004.967,73.872,69.157,4.715,5.103,16.663,350.203,129.110,129.518,311.983,317.363,278.913,294.932,211.538,209.561,180.044,38.606,55.867,59.756,50.116,52.535,57.681,57.351,53.271,53.150,53.044,67.353,72.862,67.379,72.468,79.089,72.377,68.197,73.484,81.653,84.703,90.193,90.279,87.558,87.483,64.071,64.392,51.206,51.438,19.742,20.955,30.852,36.352,23.489,23.862,46.795,18.306,57.657,43.748,42.607,29.074,36.430,25.802,25.027,13.661,0.034,0.033,-0.063,0.047,-0.060,-0.010,-0.064,425.007,408.538,13.465,11.314,25.849,28.186,23.195,44.866,52.033,188.973,225.000,68.199,57.607,172.569,170.118,277.398,15.900,13.500,27.500,30.000,24.000,45.200,53.600,
2021/03/29 13:47:59,3004.894,73.690,68.969,4.721,5.066,16.663,350.430,129.110,129.518,312.210,317.363,278.913,294.932,211.773,209.561,180.044,38.606,55.891,59.778,50.116,52.535,57.681,57.380,53.271,53.226,53.066,67.311,72.945,67.336,72.551,79.089,72.377,68.197,73.484,81.588,84.703,90.216,90.301,87.581,87.505,64.096,64.414,51.230,51.520,18.286,19.224,30.274,35.623,23.307,23.406,46.249,18.579,57.748,43.657,42.881,29.165,36.248,25.711,24.845,13.570,0.033,0.042,-0.064,0.058,-0.046,-0.009,-0.064,425.032,408.538,13.465,11.314,25.849,28.186,23.195,44.866,52.033,188.973,225.000,68.199,57.607,172.569,170.118,277.398,15.900,13.500,27.500,30.000,24.000,45.200,53.600,
2021/03/29 13:48:00,3004.939,73.872,69.126,4.746,5.103,16.663,350.203,129.361,129.518,312.210,317.363,278.913,294.932,211.538,209.561,179.792,38.606,55.891,59.756,50.116,52.535,57.681,57.380,53.271,53.150,53.119,67.311,72.922,67.336,72.528,79.089,72.317,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.392,51.230,51.498,20.924,19.588,30.370,36.261,23.489,23.862,46.886,18.033,57.657,43.930,42.790,29.347,36.248,25.711,24.845,13.661,0.030,0.057,-0.062,0.056,-0.038,0.011,-0.064,425.075,408.655,13.465,11.314,25.849,28.186,23.195,44.866,52.033,188.973,225.000,68.199,57.607,172.569,170.118,277.398,15.900,13.500,27.500,30.000,24.000,45.200,53.600,
2021/03/29 13:48:01,3005.074,73.326,68.598,4.728,5.103,16.663,350.430,129.110,129.518,312.210,317.363,279.148,294.932,211.773,209.561,179.792,38.606,55.867,59.778,50.116,52.535,57.681,57.290,53.271,53.226,53.142,67.287,72.884,67.312,72.551,79.024,72.377,68.197,73.484,81.588,84.703,90.258,90.301,87.558,87.505,64.071,64.414,51.272,51.520,20.742,18.130,29.406,37.081,22.942,22.860,46.522,17.851,57.748,43.930,42.790,29.439,36.248,25.711,24.845,13.661,0.026,0.043,-0.069,0.051,-0.049,-0.008,-0.064,425.099,408.660,13.465,11.314,25.849,28.186,23.195,44.866,52.033,188.973,225.000,68.199,57.607,172.569,170.118,277.398,15.900,13.500,27.500,30.000,24.000,45.200,53.600,
2021/03/29 13:48:02,3005.169,73.326,68.607,4.719,5.103,16.663,350.203,129.361,129.518,312.210,317.363,279.148,294.932,211.773,209.796,180.044,38.606,55.891,59.778,50.116,52.535,57.741,57.351,53.271,53.226,53.142,67.311,72.945,67.336,72.490,79.089,72.377,68.197,73.559,81.588,84.777,90.281,90.301,87.646,87.505,64.162,64.414,51.230,51.520,19.924,22.686,30.467,35.897,23.853,24.226,46.795,18.124,58.021,44.112,42.881,29.347,36.248,25.711,24.845,13.752,0.037,0.046,-0.063,0.073,-0.056,-0.008,-0.064,425.124,408.717,13.850,10.515,25.857,29.650,21.570,45.161,52.555,194.638,237.821,64.822,55.720,172.809,170.183,277.544,15.400,12.700,27.600,31.700,22.300,45.500,54.100,
2021/03/29 13:48:03,3005.186,73.690,68.964,4.726,5.066,16.663,350.203,129.361,129.496,312.210,317.343,279.148,294.911,211.773,209.541,180.044,38.581,55.867,59.839,50.092,52.535,57.741,57.351,53.271,53.226,53.142,67.287,72.945,67.379,72.551,79.024,72.377,68.197,73.484,81.653,84.703,90.258,90.301,87.622,87.505,64.138,64.414,51.206,51.520,20.469,19.588,29.503,37.354,23.489,23.133,46.522,17.760,57.748,44.021,42.881,29.439,36.248,25.711,24.936,13.752,0.038,0.020,-0.072,0.058,-0.066,-0.026,-0.064,425.198,408.884,13.850,10.515,25.857,29.650,21.570,45.161,52.555,194.638,237.821,64.822,55.720,172.809,170.183,277.544,15.400,12.700,27.600,31.700,22.300,45.500,54.100,
2021/03/29 13:48:04,3005.260,73.872,69.157,4.715,5.103,16.663,350.430,129.110,129.518,311.983,317.363,279.148,294.932,211.773,209.561,180.044,38.606,55.891,59.816,50.116,52.535,57.681,57.380,53.271,53.150,53.119,67.311,72.922,67.336,72.468,79.024,72.317,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.392,51.296,51.438,20.015,19.679,30.274,35.988,23.580,24.408,46.977,18.033,57.930,44.112,42.972,29.712,36.248,25.711,24.754,13.661,0.033,0.006,-0.080,0.052,-0.070,-0.021,-0.064,425.161,408.884,13.850,10.515,25.857,29.650,21.570,45.161,52.555,194.638,237.821,64.822,55.720,172.809,170.183,277.544,15.400,12.700,27.600,31.700,22.300,45.500,54.100,
2021/03/29 13:48:05,3005.338,74.236,69.521,4.715,5.066,16.663,350.430,129.361,129.518,312.210,317.363,279.148,295.167,211.773,209.561,180.044,38.606,55.891,59.756,50.116,52.535,57.681,57.456,53.271,53.226,53.044,67.311,72.862,67.336,72.468,79.024,72.317,68.131,73.484,81.653,84.777,90.281,90.279,87.646,87.424,64.096,64.316,51.230,51.438,19.833,18.039,30.274,36.079,23.307,22.769,46.795,18.033,58.203,44.203,42.881,29.439,36.248,25.802,24.936,13.661,0.034,0.033,-0.076,0.054,-0.045,-0.015,-0.064,425.260,408.936,13.850,10.515,25.857,29.650,21.570,45.161,52.555,194.638,237.821,64.822,55.720,172.809,170.183,277.544,15.400,12.700,27.600,31.700,22.300,45.500,54.100,
2021/03/29 13:48:06,3005.445,73.690,68.973,4.717,5.103,16.663,350.430,129.361,129.518,312.210,317.363,279.383,295.167,211.773,209.796,180.044,38.606,55.891,59.756,50.116,52.535,57.681,57.456,53.271,53.226,53.044,67.311,72.922,67.336,72.528,79.089,72.317,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.392,51.296,51.498,20.197,18.586,29.213,36.625,23.216,23.315,46.522,17.668,57.930,43.930,43.063,29.439,36.248,25.711,24.663,13.661,0.028,0.041,-0.076,0.063,-0.045,-0.001,-0.064,425.273,408.997,13.850,10.515,25.857,29.650,21.570,45.161,52.555,194.638,237.821,64.822,55.720,172.809,170.183,277.544,15.400,12.700,27.600,31.700,22.300,45.500,54.100,
2021/03/29 13:48:07,3005.681,73.690,68.985,4.705,5.066,16.663,350.203,129.110,129.518,312.210,317.363,279.383,295.167,211.773,209.796,180.044,38.606,55.891,59.816,50.026,52.535,57.681,57.456,53.271,53.226,53.119,67.311,72.922,67.403,72.528,79.024,72.317,68.131,73.484,81.588,84.703,90.281,90.279,87.646,87.543,64.096,64.392,51.296,51.438,19.651,18.677,29.213,35.623,23.762,23.953,46.795,18.033,58.021,44.112,42.607,29.347,36.248,25.711,24.754,13.570,0.034,0.046,-0.062,0.060,-0.052,0.003,-0.064,425.260,409.160,15.028,15.383,25.536,30.741,21.324,45.358,52.269,196.626,239.100,63.736,53.466,173.808,170.226,276.812,17.200,17.100,27.100,32.300,21.900,45.700,54.000,
2021/03/29 13:48:08,3005.653,73.690,68.985,4.705,5.066,16.637,350.430,129.110,129.518,311.983,317.363,279.383,295.167,211.773,209.796,180.044,38.606,55.867,59.839,50.092,52.535,57.681,57.426,53.271,53.226,53.142,67.287,72.945,67.312,72.551,79.024,72.377,68.131,73.559,81.653,84.777,90.193,90.360,87.558,87.564,64.071,64.414,51.206,51.520,19.742,20.135,30.081,37.354,22.760,22.951,46.886,18.306,57.839,43.748,42.790,29.256,36.339,25.711,24.936,13.752,0.037,0.043,-0.060,0.056,-0.056,-0.003,-0.064,425.334,409.104,15.028,15.383,25.536,30.741,21.324,45.358,52.269,196.626,239.100,63.736,53.466,173.808,170.226,276.812,17.200,17.100,27.100,32.300,21.900,45.700,54.000,
2021/03/29 13:48:09,3005.496,74.054,69.335,4.719,5.103,16.663,350.203,129.110,129.518,312.210,317.363,279.148,295.167,211.773,209.796,180.044,38.606,55.867,59.756,50.092,52.535,57.681,57.426,53.271,53.226,53.044,67.287,72.862,67.312,72.468,79.024,72.317,68.197,73.484,81.653,84.703,90.258,90.279,87.558,87.483,64.071,64.316,51.272,51.498,20.378,20.955,29.310,37.081,23.216,23.862,46.522,18.124,57.930,44.112,42.790,29.347,36.248,25.711,24.845,13.661,0.025,0.008,-0.075,0.036,-0.077,-0.023,-0.064,425.310,409.217,15.028,15.383,25.536,30.741,21.324,45.358,52.269,196.626,239.100,63.736,53.466,173.808,170.226,276.812,17.200,17.100,27.100,32.300,21.900,45.700,54.000,
2021/03/29 13:48:10,3005.400,74.054,69.327,4.727,5.066,16.663,350.430,129.110,129.518,312.210,317.363,279.383,295.402,211.773,209.796,180.044,38.606,55.867,59.816,50.092,52.535,57.741,57.487,53.332,53.226,53.119,67.287,72.922,67.312,72.528,79.024,72.377,68.197,73.559,81.653,84.777,90.258,90.338,87.558,87.543,64.071,64.392,51.272,51.498,19.469,18.130,29.695,36.079,23.398,23.862,46.340,17.577,58.021,44.203,42.790,29.439,36.248,25.711,24.845,13.752,0.032,0.048,-0.064,0.057,-0.038,0.001,-0.064,425.359,409.273,15.028,15.383,25.536,30.741,21.324,45.358,52.269,196.626,239.100,63.736,53.466,173.808,170.226,276.812,17.200,17.100,27.100,32.300,21.900,45.700,54.000,
2021/03/29 13:48:11,3005.310,74.236,69.522,4.714,5.066,16.663,350.203,129.110,129.518,312.210,317.363,279.618,295.402,212.008,209.796,180.044,38.606,55.891,59.816,50.092,52.535,57.741,57.516,53.332,53.226,53.119,67.311,72.922,67.336,72.528,79.024,72.377,68.197,73.559,81.653,84.777,90.216,90.338,87.581,87.543,64.096,64.392,51.296,51.498,19.651,19.224,29.117,36.352,23.034,23.953,46.613,17.304,58.021,44.386,42.698,29.256,36.248,25.711,24.754,13.661,0.028,0.038,-0.069,0.050,-0.052,-0.007,-0.064,425.409,409.441,15.028,15.383,25.536,30.741,21.324,45.358,52.269,196.626,239.100,63.736,53.466,173.808,170.226,276.812,17.200,17.100,27.100,32.300,21.900,45.700,54.000,
2021/03/29 13:48:12,3005.158,74.236,69.510,4.726,5.103,16.663,350.450,129.110,129.518,312.210,317.363,279.383,295.402,212.008,209.796,180.066,38.606,55.891,59.756,50.116,52.535,57.681,57.516,53.271,53.150,53.044,67.311,72.862,67.336,72.468,79.024,72.317,68.197,73.484,81.588,84.703,90.281,90.279,87.646,87.483,64.096,64.392,51.230,51.438,20.651,19.862,29.117,36.625,22.760,23.406,46.340,17.213,57.839,44.203,42.607,29.347,36.339,25.711,24.754,13.661,0.033,0.040,-0.069,0.069,-0.060,-0.012,-0.064,425.427,409.385,15.028,15.383,25.536,30.741,21.324,45.358,52.269,196.626,239.100,63.736,53.466,173.808,170.226,276.812,17.200,17.100,27.100,32.300,21.900,45.700,54.000,
2021/03/29 13:48:13,3005.051,73.690,68.963,4.727,5.066,16.663,350.203,129.110,129.518,312.210,317.363,279.618,295.402,212.008,209.796,180.296,38.606,55.933,59.778,50.116,52.535,57.681,57.487,53.271,53.226,53.066,67.287,72.945,67.312,72.551,79.024,72.317,68.197,73.484,81.588,84.703,90.258,90.301,87.622,87.505,64.071,64.414,51.272,51.520,21.470,20.226,30.081,36.625,24.217,23.224,46.613,17.395,58.021,44.750,42.881,29.530,36.248,25.711,24.845,13.752,0.037,0.020,-0.070,0.057,-0.070,-0.023,-0.064,425.458,409.441,13.042,9.121,24.307,29.181,20.641,46.269,51.909,191.052,232.125,65.966,53.641,176.389,169.540,277.194,15.100,12.700,26.300,30.800,21.400,46.500,53.600,
2021/03/29 13:48:14,3005.136,73.326,68.609,4.717,5.066,16.663,350.430,129.110,129.518,312.210,317.590,279.618,295.402,212.008,209.796,180.296,38.606,55.891,59.756,50.092,52.535,57.681,57.456,53.271,53.226,53.044,67.377,72.862,67.336,72.468,79.024,72.317,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.392,51.296,51.438,20.924,20.773,30.274,36.990,23.125,23.497,46.158,17.395,57.930,44.386,42.790,29.621,36.248,25.711,24.754,13.661,0.040,0.020,-0.070,0.057,-0.063,-0.015,-0.064,425.446,409.441,13.042,9.121,24.307,29.181,20.641,46.269,51.909,191.052,232.125,65.966,53.641,176.389,169.540,277.194,15.100,12.700,26.300,30.800,21.400,46.500,53.600,
2021/03/29 13:48:15,3005.338,73.326,68.610,4.716,5.066,16.663,350.430,129.110,129.518,312.210,317.363,279.618,295.402,212.008,209.796,180.296,38.606,55.867,59.816,50.092,52.535,57.741,57.487,53.332,53.226,53.119,67.287,72.922,67.312,72.528,79.024,72.377,68.197,73.559,81.588,84.777,90.258,90.279,87.558,87.483,64.071,64.392,51.272,51.498,19.651,19.133,30.274,38.083,23.216,23.315,46.431,17.395,57.839,44.659,42.516,29.347,36.339,25.711,24.845,13.661,0.038,0.033,-0.074,0.058,-0.054,-0.013,-0.064,425.433,409.609,13.042,9.121,24.307,29.181,20.641,46.269,51.909,191.052,232.125,65.966,53.641,176.389,169.540,277.194,15.100,12.700,26.300,30.800,21.400,46.500,53.600,
2021/03/29 13:48:16,3005.299,73.872,69.155,4.717,5.066,16.663,350.430,129.110,129.518,312.210,317.590,279.618,295.402,212.008,209.796,180.296,38.606,55.891,59.816,50.092,52.535,57.741,57.487,53.332,53.226,53.119,67.311,72.922,67.336,72.528,79.024,72.377,68.197,73.559,81.653,84.777,90.281,90.338,87.646,87.543,64.096,64.392,51.230,51.498,19.560,19.133,30.467,34.985,23.671,24.317,46.158,17.668,57.748,44.568,42.881,29.530,36.339,25.802,24.754,13.570,0.027,0.030,-0.084,0.046,-0.042,-0.028,-0.064,425.433,409.609,13.042,9.121,24.307,29.181,20.641,46.269,51.909,191.052,232.125,65.966,53.641,176.389,169.540,277.194,15.100,12.700,26.300,30.800,21.400,46.500,53.600,
2021/03/29 13:48:17,3005.226,73.508,68.802,4.706,5.066,16.663,350.430,129.110,129.518,312.210,317.363,279.618,295.402,212.008,210.031,180.296,38.606,55.867,59.756,50.116,52.535,57.681,57.426,53.271,53.226,53.044,67.287,72.862,67.312,72.468,78.959,72.377,68.197,73.484,81.653,84.703,90.258,90.279,87.622,87.483,64.071,64.316,51.272,51.438,20.106,19.770,29.985,36.625,23.398,22.951,46.522,17.304,58.021,44.477,42.790,29.530,36.157,25.802,24.754,13.661,0.034,0.052,-0.065,0.067,-0.043,0.015,-0.064,425.421,409.722,12.735,13.401,27.732,30.148,18.642,44.391,52.059,193.163,232.275,58.717,62.330,172.913,169.880,277.617,14.300,16.200,29.300,32.000,19.700,44.800,53.700,
2021/03/29 13:48:18,3005.378,73.144,68.438,4.706,5.103,16.663,350.430,129.110,129.518,312.210,317.363,279.618,295.402,212.008,209.796,180.296,38.606,55.867,59.756,50.092,52.535,57.681,57.456,53.271,53.226,53.044,67.287,72.862,67.312,72.468,78.959,72.317,68.197,73.484,81.653,84.703,90.258,90.220,87.622,87.483,64.071,64.316,51.206,51.438,20.287,19.679,30.274,37.354,23.034,23.406,46.158,17.304,58.294,44.933,42.972,29.530,36.248,25.711,24.663,13.661,0.031,0.044,-0.063,0.056,-0.054,-0.003,-0.064,425.458,409.834,12.735,13.401,27.732,30.148,18.642,44.391,52.059,193.163,232.275,58.717,62.330,172.913,169.880,277.617,14.300,16.200,29.300,32.000,19.700,44.800,53.700,
2021/03/29 13:48:19,3005.344,73.508,68.802,4.706,5.066,16.663,350.203,129.110,129.518,312.436,317.590,279.618,295.637,212.008,210.031,180.296,38.606,55.867,59.756,50.092,52.535,57.681,57.456,53.271,53.150,53.044,67.287,72.862,67.312,72.468,78.959,72.317,68.197,73.484,81.653,84.703,90.258,90.279,87.622,87.483,64.071,64.392,51.206,51.438,20.378,19.862,30.274,36.899,23.125,23.497,46.431,17.122,57.930,44.659,42.972,29.621,36.248,25.802,24.754,13.570,0.033,0.037,-0.063,0.050,-0.058,-0.010,-0.064,425.470,409.833,12.735,13.401,27.732,30.148,18.642,44.391,52.059,193.163,232.275,58.717,62.330,172.913,169.880,277.617,14.300,16.200,29.300,32.000,19.700,44.800,53.700,
2021/03/29 13:48:20,3005.333,73.872,69.141,4.731,5.066,16.663,350.430,129.110,129.518,312.210,317.363,279.618,295.637,212.008,210.031,180.296,38.606,55.867,59.839,50.116,52.535,57.741,57.426,53.271,53.226,53.142,67.287,72.945,67.312,72.551,78.959,72.317,68.197,73.484,81.653,84.703,90.193,90.301,87.622,87.505,64.071,64.414,51.206,51.520,21.470,20.226,29.117,37.354,23.489,22.495,46.613,17.304,58.112,44.750,42.516,29.347,36.157,25.711,24.754,13.661,0.032,0.027,-0.065,0.047,-0.065,-0.010,-0.064,425.495,409.890,12.735,13.401,27.732,30.148,18.642,44.391,52.059,193.163,232.275,58.717,62.330,172.913,169.880,277.617,14.300,16.200,29.300,32.000,19.700,44.800,53.700,
2021/03/29 13:48:21,3005.293,73.690,68.950,4.740,5.103,16.663,350.430,129.110,129.518,312.210,317.590,279.853,295.637,212.243,209.796,180.296,38.606,55.867,59.756,50.092,52.535,57.741,57.487,53.271,53.226,53.119,67.287,72.922,67.312,72.528,78.959,72.377,68.197,73.484,81.653,84.703,90.193,90.279,87.558,87.483,64.071,64.392,51.206,51.498,20.651,20.044,30.467,36.261,23.034,23.588,46.340,17.395,57.657,44.568,42.790,29.439,36.339,25.711,24.754,13.570,0.029,0.035,-0.066,0.054,-0.041,-0.013,-0.064,425.483,409.890,12.735,13.401,27.732,30.148,18.642,44.391,52.059,193.163,232.275,58.717,62.330,172.913,169.880,277.617,14.300,16.200,29.300,32.000,19.700,44.800,53.700,
2021/03/29 13:48:22,3005.220,73.326,68.587,4.739,5.103,16.663,350.430,129.110,129.518,312.210,317.590,279.853,295.637,212.243,210.031,180.296,38.606,55.933,59.839,50.116,52.535,57.681,57.516,53.271,53.226,53.142,67.287,72.945,67.312,72.551,78.959,72.317,68.197,73.484,81.588,84.777,90.193,90.360,87.558,87.564,64.071,64.414,51.206,51.520,19.287,20.135,31.142,36.261,23.307,24.317,45.976,17.304,57.930,44.933,42.972,29.621,36.339,25.711,24.754,13.661,0.017,0.029,-0.077,0.040,-0.057,-0.007,-0.064,425.477,410.058,12.735,13.401,27.732,30.148,18.642,44.391,52.059,193.163,232.275,58.717,62.330,172.913,169.880,277.617,14.300,16.200,29.300,32.000,19.700,44.800,53.700,
2021/03/29 13:48:23,3005.333,73.144,68.415,4.729,5.066,16.663,350.430,129.110,129.518,312.436,317.590,279.853,295.637,212.008,210.031,180.296,38.606,55.891,59.756,50.092,52.535,57.741,57.516,53.271,53.226,53.044,67.311,72.862,67.336,72.468,78.959,72.377,68.131,73.484,81.588,84.703,90.216,90.279,87.581,87.483,64.096,64.316,51.230,51.438,19.560,18.495,29.117,35.988,22.942,22.495,46.067,16.940,57.748,44.841,42.790,29.621,36.339,25.802,24.754,13.570,0.033,0.053,-0.065,0.073,-0.050,-0.003,-0.064,425.503,410.068,14.069,10.242,23.780,30.360,21.528,45.741,51.826,193.147,206.065,66.453,53.168,177.071,169.673,276.426,16.100,13.000,25.800,32.500,22.500,46.100,53.500,
2021/03/29 13:48:24,3005.338,73.144,68.417,4.727,5.066,16.663,350.430,129.110,129.518,312.436,317.590,280.088,295.872,212.243,210.031,180.548,38.606,55.891,59.839,50.116,52.469,57.741,57.426,53.271,53.226,53.066,67.311,72.945,67.336,72.551,78.895,72.317,68.131,73.484,81.653,84.703,90.281,90.301,87.646,87.505,64.096,64.414,51.296,51.520,19.651,19.953,30.081,37.992,23.125,22.313,46.249,16.940,57.930,44.568,42.881,29.621,36.248,25.711,24.663,13.570,0.038,0.025,-0.069,0.061,-0.068,-0.023,-0.064,425.507,410.114,14.069,10.242,23.780,30.360,21.528,45.741,51.826,193.147,206.065,66.453,53.168,177.071,169.673,276.426,16.100,13.000,25.800,32.500,22.500,46.100,53.500,
2021/03/29 13:48:25,3005.434,73.690,68.978,4.712,5.066,16.688,350.430,129.110,129.518,312.210,317.590,280.088,295.872,212.243,210.031,180.296,38.606,55.867,59.778,50.116,52.535,57.741,57.426,53.271,53.150,53.142,67.287,72.884,67.379,72.490,78.959,72.317,68.197,73.484,81.653,84.703,90.258,90.301,87.622,87.564,64.071,64.339,51.272,51.460,21.561,20.955,30.467,37.263,23.034,23.042,46.431,17.122,57.657,44.568,42.790,29.621,36.248,25.711,24.663,13.570,0.035,0.016,-0.075,0.055,-0.064,-0.016,-0.064,425.470,410.171,14.069,10.242,23.780,30.360,21.528,45.741,51.826,193.147,206.065,66.453,53.168,177.071,169.673,276.426,16.100,13.000,25.800,32.500,22.500,46.100,53.500,
2021/03/29 13:48:26,3005.378,73.872,69.187,4.684,5.066,16.663,350.430,129.110,129.518,312.210,317.590,280.088,295.872,212.243,210.031,180.296,38.606,55.891,59.756,50.116,52.535,57.741,57.516,53.271,53.226,53.044,67.311,72.862,67.336,72.468,78.959,72.317,68.197,73.484,81.653,84.703,90.281,90.279,87.646,87.483,64.096,64.316,51.296,51.498,20.015,19.497,31.238,36.352,23.853,23.406,45.976,17.031,57.748,44.568,42.698,29.712,36.248,25.802,24.663,13.570,0.037,0.031,-0.075,0.060,-0.055,-0.013,-0.064,425.532,410.171,14.069,10.242,23.780,30.360,21.528,45.741,51.826,193.147,206.065,66.453,53.168,177.071,169.673,276.426,16.100,13.000,25.800,32.500,22.500,46.100,53.500,
2021/03/29 13:48:27,3004.928,74.964,70.299,4.665,5.066,16.663,350.430,129.110,129.518,312.436,317.363,280.088,295.872,212.243,210.031,180.296,38.606,55.867,59.839,50.092,52.535,57.741,57.487,53.271,53.226,53.142,67.287,72.945,67.379,72.551,78.959,72.377,68.197,73.559,81.653,84.703,90.258,90.301,87.622,87.505,64.071,64.414,51.272,51.520,20.742,18.677,29.888,36.170,22.487,23.497,46.431,17.304,57.748,44.750,42.516,29.530,36.248,25.711,24.572,13.570,0.032,0.044,-0.074,0.060,-0.037,-0.009,-0.064,425.545,410.339,14.069,10.242,23.780,30.360,21.528,45.741,51.826,193.147,206.065,66.453,53.168,177.071,169.673,276.426,16.100,13.000,25.800,32.500,22.500,46.100,53.500,
2021/03/29 13:48:28,3004.348,74.054,69.358,4.696,5.066,16.663,350.430,129.110,129.518,312.210,317.590,280.088,295.872,212.243,210.031,180.548,38.606,55.933,59.816,50.116,52.535,57.741,57.516,53.332,53.226,53.119,67.353,72.922,67.312,72.528,78.959,72.377,68.197,73.559,81.653,84.703,90.258,90.279,87.622,87.483,64.071,64.316,51.272,51.498,20.197,20.135,29.792,37.263,22.851,23.133,46.067,16.940,58.294,44.841,42.516,29.530,36.248,25.711,24.572,13.570,0.031,0.053,-0.065,0.059,-0.046,0.008,-0.064,425.545,410.339,13.592,10.904,27.784,28.546,21.228,44.696,52.417,191.889,227.974,65.095,57.590,171.603,169.168,277.234,15.300,14.400,29.800,30.400,22.000,45.100,54.000,
2021/03/29 13:48:29,3004.174,73.508,68.816,4.692,5.066,16.663,350.430,129.110,129.266,312.436,317.590,280.088,295.872,212.243,210.031,180.296,38.606,55.867,59.756,50.116,52.511,57.741,57.516,53.271,53.226,53.044,67.353,72.862,67.312,72.468,78.871,72.317,68.107,73.484,81.630,84.703,90.258,90.279,87.622,87.483,64.071,64.316,51.206,51.498,20.833,19.588,29.213,37.536,23.034,23.042,46.249,17.122,58.021,44.750,42.425,29.439,36.248,25.711,24.481,13.479,0.037,0.045,-0.057,0.056,-0.054,-0.001,-0.064,425.532,410.339,13.592,10.904,27.784,28.546,21.228,44.696,52.417,191.889,227.974,65.095,57.590,171.603,169.168,277.234,15.300,14.400,29.800,30.400,22.000,45.100,54.000,
2021/03/29 13:48:30,3003.736,73.144,68.447,4.697,5.066,16.663,350.430,128.858,129.518,312.210,317.590,280.088,295.872,212.243,210.031,180.548,38.606,55.867,59.839,50.116,52.601,57.703,57.456,53.294,53.248,53.066,67.287,72.945,67.312,72.551,78.895,72.339,68.131,73.506,81.588,84.725,90.258,90.301,87.558,87.505,64.071,64.339,51.206,51.520,21.743,21.046,30.274,37.628,23.034,23.497,45.976,16.940,57.475,44.750,42.243,29.256,36.157,25.620,24.663,13.479,0.034,0.037,-0.063,0.048,-0.062,-0.007,-0.064,425.503,410.512,13.592,10.904,27.784,28.546,21.228,44.696,52.417,191.889,227.974,65.095,57.590,171.603,169.168,277.234,15.300,14.400,29.800,30.400,22.000,45.100,54.000,
2021/03/29 13:48:31,3003.736,73.144,68.447,4.697,5.066,16.663,350.430,128.858,129.518,312.210,317.590,280.088,295.872,212.243,210.031,180.548,38.606,55.867,59.839,50.116,52.601,57.703,57.456,53.294,53.248,53.066,67.287,72.945,67.312,72.551,78.895,72.339,68.131,73.506,81.588,84.725,90.258,90.301,87.558,87.505,64.071,64.339,51.206,51.520,21.743,21.046,30.274,37.628,23.034,23.497,45.976,16.940,57.475,44.750,42.243,29.256,36.157,25.620,24.663,13.479,0.034,0.037,-0.063,0.048,-0.062,-0.007,-0.064,425.503,410.512,13.592,10.904,27.784,28.546,21.228,44.696,52.417,191.889,227.974,65.095,57.590,171.603,169.168,277.234,15.300,14.400,29.800,30.400,22.000,45.100,54.000,
2021/03/29 13:48:32,3003.814,73.144,68.429,4.715,5.066,16.663,350.430,129.110,129.518,312.436,317.590,280.323,295.872,212.243,210.031,180.548,38.606,55.867,59.816,50.116,52.601,57.681,57.456,53.271,53.226,53.119,67.287,72.922,67.312,72.468,78.895,72.317,68.197,73.484,81.588,84.703,90.193,90.279,87.558,87.424,64.071,64.316,51.272,51.438,21.470,21.593,30.177,37.354,23.125,23.406,46.249,17.122,57.566,44.659,42.425,29.439,36.157,25.711,24.572,13.570,0.022,0.028,-0.072,0.048,-0.048,-0.022,-0.064,425.508,410.507,15.936,10.599,24.175,33.117,20.720,44.981,51.499,194.908,243.677,66.086,55.830,177.511,170.014,277.139,17.800,15.300,26.100,35.100,21.600,45.400,53.100,
2021/03/29 13:48:33,3003.775,73.326,68.613,4.713,5.103,16.663,350.430,128.880,129.518,312.229,317.363,280.343,295.872,212.499,210.266,180.548,38.606,55.867,59.756,50.116,52.535,57.741,57.516,53.271,53.226,53.044,67.287,72.922,67.312,72.528,78.895,72.377,68.131,73.559,81.588,84.703,90.193,90.279,87.558,87.483,64.005,64.316,51.206,51.498,20.197,20.135,29.406,36.534,22.578,23.315,46.522,16.758,57.657,44.841,42.607,29.621,36.248,25.620,24.390,13.479,0.019,0.038,-0.074,0.045,-0.050,-0.002,-0.064,425.471,410.675,15.936,10.599,24.175,33.117,20.720,44.981,51.499,194.908,243.677,66.086,55.830,177.511,170.014,277.139,17.800,15.300,26.100,35.100,21.600,45.400,53.100,
2021/03/29 13:48:34,3003.820,72.962,68.238,4.725,5.066,16.663,350.430,129.110,129.266,312.436,317.590,280.323,295.872,212.243,210.266,180.548,38.606,55.867,59.756,50.116,52.535,57.741,57.516,53.271,53.226,53.044,67.287,72.862,67.312,72.468,78.895,72.377,68.197,73.559,81.588,84.703,90.258,90.279,87.558,87.483,64.071,64.316,51.272,51.438,19.833,19.224,29.888,37.081,22.851,23.679,46.249,17.031,57.657,45.024,42.152,29.530,36.157,25.802,24.663,13.570,0.026,0.043,-0.068,0.050,-0.049,-0.005,-0.064,425.433,410.620,15.936,10.599,24.175,33.117,20.720,44.981,51.499,194.908,243.677,66.086,55.830,177.511,170.014,277.139,17.800,15.300,26.100,35.100,21.600,45.400,53.100,
2021/03/29 13:48:35,3003.860,73.144,68.467,4.678,5.066,16.688,350.450,129.110,129.518,312.436,317.590,280.558,295.872,212.478,210.266,180.570,38.606,55.933,59.816,50.116,52.601,57.741,57.516,53.332,53.226,53.119,67.287,72.922,67.312,72.528,78.895,72.377,68.131,73.559,81.588,84.777,90.193,90.279,87.558,87.483,64.005,64.316,51.206,51.498,19.651,18.768,29.792,35.168,23.398,24.590,46.249,16.940,57.657,44.933,42.061,29.439,36.066,25.711,24.572,13.479,0.025,0.029,-0.079,0.063,-0.066,-0.022,-0.064,425.390,410.676,15.936,10.599,24.175,33.117,20.720,44.981,51.499,194.908,243.677,66.086,55.830,177.511,170.014,277.139,17.800,15.300,26.100,35.100,21.600,45.400,53.100,
2021/03/29 13:48:36,3004.095,72.962,68.283,4.679,5.103,16.663,350.430,129.110,129.518,312.210,317.590,280.323,296.108,212.478,210.266,180.548,38.606,55.867,59.839,50.116,52.535,57.741,57.487,53.332,53.226,53.142,67.287,72.945,67.312,72.551,78.895,72.377,68.131,73.559,81.588,84.777,90.258,90.301,87.558,87.564,64.005,64.339,51.206,51.520,21.470,20.408,31.624,36.443,23.125,24.590,46.158,17.122,57.566,44.841,42.243,29.530,36.157,25.802,24.481,13.479,0.030,0.022,-0.076,0.056,-0.074,-0.027,-0.064,425.365,410.847,15.936,10.599,24.175,33.117,20.720,44.981,51.499,194.908,243.677,66.086,55.830,177.511,170.014,277.139,17.800,15.300,26.100,35.100,21.600,45.400,53.100,
2021/03/29 13:48:37,3004.247,72.962,68.293,4.669,5.066,16.663,350.430,129.110,129.518,312.436,317.590,280.558,296.108,212.478,210.266,180.548,38.606,55.867,59.816,50.116,52.535,57.741,57.516,53.271,53.226,53.119,67.353,72.922,67.312,72.528,78.895,72.377,68.197,73.484,81.588,84.777,90.258,90.279,87.558,87.483,64.071,64.316,51.272,51.498,21.288,19.315,30.756,35.714,23.398,24.317,45.976,16.849,57.657,44.933,42.425,29.439,36.157,25.711,24.481,13.479,0.038,0.029,-0.069,0.058,-0.061,-0.023,-0.064,425.385,410.852,12.748,14.187,26.136,29.789,20.929,45.330,52.212,184.950,220.426,65.592,58.871,176.987,169.707,276.268,15.500,17.000,28.200,31.500,21.600,45.700,53.900,
2021/03/29 13:48:38,3004.472,73.508,68.835,4.673,5.066,16.663,350.430,129.110,129.518,312.436,317.363,280.558,296.108,212.478,210.266,180.799,38.606,55.891,59.778,50.116,52.535,57.741,57.456,53.271,53.226,53.142,67.377,72.945,67.336,72.551,78.895,72.317,68.131,73.484,81.588,84.703,90.281,90.301,87.646,87.564,64.029,64.339,51.296,51.520,20.378,20.408,30.177,38.539,22.396,22.131,46.067,16.393,57.839,44.933,42.790,29.803,36.157,25.711,24.572,13.479,0.038,0.010,-0.074,0.055,-0.069,-0.019,-0.064,425.410,410.908,12.748,14.187,26.136,29.789,20.929,45.330,52.212,184.950,220.426,65.592,58.871,176.987,169.707,276.268,15.500,17.000,28.200,31.500,21.600,45.700,53.900,
2021/03/29 13:48:39,3004.832,73.326,68.649,4.677,5.066,16.663,350.430,129.361,129.496,312.436,317.343,280.793,296.087,212.478,210.246,180.548,38.581,55.933,59.839,50.116,52.535,57.681,57.456,53.271,53.226,53.142,67.287,72.945,67.312,72.551,78.895,72.317,68.131,73.484,81.588,84.703,90.258,90.301,87.622,87.505,64.071,64.339,51.272,51.520,19.378,19.315,30.756,36.261,23.125,24.135,45.976,16.758,57.475,44.750,41.970,29.439,36.157,25.711,24.390,13.479,0.034,0.017,-0.079,0.054,-0.065,-0.021,-0.064,425.378,410.898,12.748,14.187,26.136,29.789,20.929,45.330,52.212,184.950,220.426,65.592,58.871,176.987,169.707,276.268,15.500,17.000,28.200,31.500,21.600,45.700,53.900,
2021/03/29 13:48:40,3005.034,72.962,68.309,4.654,5.066,16.688,350.450,129.110,129.518,312.436,317.590,280.558,296.108,212.478,210.266,180.570,38.606,55.891,59.839,50.116,52.535,57.741,57.456,53.271,53.226,53.142,67.311,72.945,67.336,72.611,78.830,72.377,68.131,73.559,81.588,84.777,90.281,90.360,87.646,87.564,64.029,64.339,51.230,51.520,20.106,20.408,29.503,36.899,23.216,23.679,46.067,16.758,57.657,44.750,42.334,29.347,36.066,25.711,24.481,13.479,0.035,0.054,-0.070,0.067,-0.031,0.001,-0.064,425.403,410.954,12.748,14.187,26.136,29.789,20.929,45.330,52.212,184.950,220.426,65.592,58.871,176.987,169.707,276.268,15.500,17.000,28.200,31.500,21.600,45.700,53.900,
2021/03/29 13:48:41,3004.939,74.964,70.344,4.619,5.066,16.663,350.430,129.110,129.518,312.436,317.590,280.793,296.343,212.478,210.502,180.799,38.606,55.867,59.839,50.092,52.535,57.741,57.456,53.332,53.226,53.142,67.287,72.945,67.312,72.551,78.830,72.377,68.197,73.559,81.588,84.777,90.258,90.301,87.622,87.564,64.005,64.339,51.272,51.520,20.833,20.135,30.659,37.445,22.760,22.222,46.158,17.122,57.657,44.386,41.970,29.165,36.066,25.529,24.299,13.479,0.034,0.045,-0.062,0.060,-0.053,0.001,-0.064,425.489,411.065,12.748,14.187,26.136,29.789,20.929,45.330,52.212,184.950,220.426,65.592,58.871,176.987,169.707,276.268,15.500,17.000,28.200,31.500,21.600,45.700,53.900,
2021/03/29 13:48:42,3004.939,74.964,70.344,4.619,5.066,16.663,350.430,129.110,129.518,312.436,317.590,280.793,296.343,212.478,210.502,180.799,38.606,55.867,59.839,50.092,52.535,57.741,57.456,53.332,53.226,53.142,67.287,72.945,67.312,72.551,78.830,72.377,68.197,73.559,81.588,84.777,90.258,90.301,87.622,87.564,64.005,64.339,51.272,51.520,20.833,20.135,30.659,37.445,22.760,22.222,46.158,17.122,57.657,44.386,41.970,29.165,36.066,25.529,24.299,13.479,0.034,0.045,-0.062,0.060,-0.053,0.001,-0.064,425.489,411.065,12.748,14.187,26.136,29.789,20.929,45.330,52.212,184.950,220.426,65.592,58.871,176.987,169.707,276.268,15.500,17.000,28.200,31.500,21.600,45.700,53.900,
2021/03/29 13:48:43,3004.776,74.236,69.634,4.601,5.103,16.688,350.430,129.110,129.518,312.436,317.590,281.028,296.108,212.478,210.266,180.799,38.537,55.867,59.839,50.116,52.535,57.741,57.456,53.332,53.226,53.202,67.287,72.945,67.312,72.611,78.830,72.377,68.131,73.484,81.588,84.703,90.258,90.360,87.558,87.564,64.005,64.414,51.206,51.520,20.560,21.957,29.792,36.170,23.489,23.406,45.976,17.213,57.566,44.568,42.152,29.256,36.157,25.620,24.390,13.388,0.040,0.039,-0.058,0.057,-0.056,-0.005,-0.064,425.489,411.121,14.454,13.418,27.238,28.081,20.367,44.095,51.352,190.766,230.140,62.682,60.331,172.666,169.811,276.710,17.400,16.800,29.200,30.000,21.400,44.500,53.100,
2021/03/29 13:48:44,3004.618,73.690,69.054,4.636,5.066,16.663,350.430,129.110,129.518,312.436,317.590,281.028,296.108,212.478,210.266,180.799,38.606,55.933,59.839,50.116,52.535,57.741,57.456,53.332,53.226,53.142,67.353,72.945,67.312,72.551,78.830,72.377,68.131,73.484,81.588,84.703,90.258,90.301,87.558,87.505,64.005,64.339,51.206,51.520,19.651,19.953,30.274,36.534,22.669,23.406,45.976,16.849,57.385,44.750,42.152,29.347,36.066,25.529,24.299,13.388,0.029,0.023,-0.070,0.046,-0.067,-0.015,-0.064,425.583,411.181,14.454,13.418,27.238,28.081,20.367,44.095,51.352,190.766,230.140,62.682,60.331,172.666,169.811,276.710,17.400,16.800,29.200,30.000,21.400,44.500,53.100,
2021/03/29 13:48:45,3004.309,74.054,69.390,4.663,5.103,16.663,350.450,129.110,129.518,312.436,317.590,280.793,296.343,212.713,210.266,180.821,38.606,55.867,59.839,50.092,52.535,57.741,57.456,53.332,53.226,53.142,67.287,72.945,67.312,72.551,78.830,72.377,68.131,73.484,81.588,84.777,90.193,90.360,87.558,87.505,64.071,64.339,51.206,51.520,19.833,19.588,30.467,37.172,22.760,23.679,46.158,17.213,57.475,44.386,42.334,29.256,36.066,25.620,24.390,13.388,0.029,0.034,-0.065,0.054,-0.041,-0.012,-0.064,425.594,411.181,14.454,13.418,27.238,28.081,20.367,44.095,51.352,190.766,230.140,62.682,60.331,172.666,169.811,276.710,17.400,16.800,29.200,30.000,21.400,44.500,53.100,
2021/03/29 13:48:46,3004.315,73.690,69.009,4.681,5.103,16.663,350.430,129.110,129.518,312.436,317.590,281.028,296.343,212.713,210.502,180.799,38.606,55.933,59.839,50.116,52.535,57.741,57.426,53.332,53.226,53.142,67.287,72.945,67.312,72.551,78.765,72.377,68.131,73.484,81.588,84.703,90.193,90.360,87.558,87.564,64.005,64.414,51.272,51.520,19.651,19.953,29.599,35.350,23.762,24.226,46.249,17.304,57.475,44.568,42.334,29.347,35.975,25.529,24.390,13.388,0.022,0.042,-0.070,0.047,-0.049,0.004,-0.064,425.558,411.348,14.454,13.418,27.238,28.081,20.367,44.095,51.352,190.766,230.140,62.682,60.331,172.666,169.811,276.710,17.400,16.800,29.200,30.000,21.400,44.500,53.100,
2021/03/29 13:48:47,3004.174,73.872,69.183,4.689,5.103,16.688,350.430,129.110,129.518,312.436,317.590,281.028,296.578,212.478,210.502,180.799,38.537,55.933,59.816,50.116,52.535,57.741,57.456,53.332,53.226,53.044,67.287,72.862,67.312,72.468,78.830,72.377,68.197,73.559,81.588,84.777,90.258,90.279,87.558,87.483,64.005,64.316,51.206,51.438,20.287,19.042,29.985,35.350,23.034,23.953,46.340,17.395,57.475,44.295,42.061,29.165,36.066,25.529,24.390,13.388,0.023,0.033,-0.074,0.057,-0.057,-0.014,-0.064,425.563,411.348,12.200,12.940,25.458,28.679,21.185,44.918,52.033,180.000,225.313,65.146,56.809,174.855,169.741,277.398,14.400,15.100,27.400,30.800,22.300,45.300,53.500,
2021/03/29 13:48:48,3004.090,73.144,68.476,4.669,5.103,16.688,350.450,129.361,129.518,312.436,317.590,281.028,296.343,212.713,210.502,180.821,38.606,55.867,59.839,50.116,52.535,57.763,57.456,53.354,53.248,53.142,67.287,72.945,67.379,72.611,78.830,72.400,68.131,73.581,81.588,84.798,90.258,90.360,87.558,87.564,64.071,64.414,51.272,51.520,20.560,18.859,29.117,36.352,22.578,22.860,46.522,17.395,57.385,44.295,42.061,28.983,36.066,25.529,24.208,13.388,0.035,0.044,-0.068,0.070,-0.057,-0.011,-0.064,425.546,411.404,12.200,12.940,25.458,28.679,21.185,44.918,52.033,180.000,225.313,65.146,56.809,174.855,169.741,277.398,14.400,15.100,27.400,30.800,22.300,45.300,53.500,
2021/03/29 13:48:49,3004.056,73.508,68.840,4.668,5.066,16.663,350.450,129.110,129.518,312.436,317.590,281.028,296.343,212.713,210.266,180.821,38.606,55.891,59.839,50.116,52.535,57.741,57.456,53.271,53.226,53.142,67.311,72.884,67.403,72.551,78.830,72.377,68.197,73.484,81.588,84.703,90.281,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.287,18.495,28.346,35.532,22.487,23.133,46.704,17.213,57.385,44.203,42.243,29.256,35.975,25.438,24.390,13.479,0.037,0.031,-0.068,0.058,-0.067,-0.021,-0.064,425.619,411.353,12.200,12.940,25.458,28.679,21.185,44.918,52.033,180.000,225.313,65.146,56.809,174.855,169.741,277.398,14.400,15.100,27.400,30.800,22.300,45.300,53.500,
2021/03/29 13:48:50,3004.197,74.236,69.584,4.652,5.066,16.663,350.430,129.361,129.518,312.436,317.590,281.028,296.578,212.713,210.502,180.799,38.606,55.957,59.756,50.092,52.535,57.741,57.426,53.271,53.226,53.119,67.311,72.922,67.403,72.528,78.830,72.317,68.131,73.484,81.588,84.703,90.281,90.279,87.646,87.483,64.096,64.316,51.296,51.498,19.105,19.953,28.635,35.168,22.214,23.588,46.431,17.577,58.112,45.024,41.970,29.165,35.975,25.438,24.208,13.297,0.037,0.013,-0.073,0.056,-0.068,-0.027,-0.064,425.637,411.515,12.200,12.940,25.458,28.679,21.185,44.918,52.033,180.000,225.313,65.146,56.809,174.855,169.741,277.398,14.400,15.100,27.400,30.800,22.300,45.300,53.500,
2021/03/29 13:48:51,3004.129,74.054,69.414,4.639,5.103,16.663,350.430,129.110,129.518,312.436,317.590,281.028,296.578,212.713,210.502,181.051,38.606,55.867,59.839,50.116,52.535,57.763,57.456,53.294,53.248,53.066,67.287,72.884,67.312,72.551,78.830,72.339,68.197,73.506,81.588,84.725,90.258,90.301,87.622,87.505,64.071,64.339,51.272,51.520,18.832,17.584,28.538,36.170,23.307,23.953,45.976,17.031,57.294,44.477,41.879,28.983,35.975,25.438,24.117,13.297,0.033,0.010,-0.079,0.051,-0.068,-0.021,-0.064,425.664,411.525,12.200,12.940,25.458,28.679,21.185,44.918,52.033,180.000,225.313,65.146,56.809,174.855,169.741,277.398,14.400,15.100,27.400,30.800,22.300,45.300,53.500,
2021/03/29 13:48:52,3004.112,73.326,68.674,4.652,5.066,16.663,350.430,129.110,129.518,312.436,317.590,281.263,296.578,212.713,210.502,180.799,38.606,55.891,59.816,50.116,52.535,57.817,57.516,53.332,53.226,53.119,67.311,72.922,67.336,72.528,78.830,72.377,68.197,73.559,81.588,84.777,90.281,90.338,87.646,87.543,64.096,64.316,51.296,51.498,19.469,18.404,29.310,35.897,22.851,23.588,46.249,17.213,56.930,44.477,41.606,28.892,35.975,25.438,24.026,13.297,0.037,0.043,-0.075,0.057,-0.053,-0.018,-0.064,425.625,411.677,12.200,12.940,25.458,28.679,21.185,44.918,52.033,180.000,225.313,65.146,56.809,174.855,169.741,277.398,14.400,15.100,27.400,30.800,22.300,45.300,53.500,
2021/03/29 13:48:53,3004.180,73.690,69.048,4.642,5.103,16.688,350.450,129.110,129.518,312.436,317.590,281.263,296.578,212.713,210.502,180.821,38.606,55.867,59.816,50.116,52.535,57.741,57.487,53.271,53.226,53.044,67.287,72.922,67.312,72.528,78.830,72.317,68.197,73.484,81.588,84.703,90.258,90.279,87.622,87.483,64.071,64.316,51.272,51.498,20.197,20.499,30.467,35.259,23.398,24.590,46.431,17.304,57.203,44.295,41.970,29.074,35.975,25.438,24.481,13.388,0.029,0.045,-0.076,0.050,-0.039,0.000,-0.064,425.600,411.622,14.407,12.317,21.700,29.935,21.104,45.358,51.463,193.650,240.313,65.206,54.930,181.086,170.226,276.807,16.000,14.500,23.700,32.000,21.800,45.600,53.300,
2021/03/29 13:48:54,3004.067,73.872,69.233,4.639,5.066,16.688,350.677,129.110,129.518,312.436,317.590,281.498,296.578,212.713,210.502,181.073,38.537,55.933,59.756,50.116,52.535,57.817,57.487,53.271,53.226,53.044,67.287,72.922,67.379,72.528,78.830,72.377,68.131,73.484,81.588,84.777,90.258,90.279,87.622,87.483,64.071,64.316,51.206,51.498,21.106,19.042,29.117,34.530,23.034,24.226,46.340,17.213,57.294,44.568,41.879,29.074,35.883,25.438,24.208,13.297,0.031,0.057,-0.069,0.068,-0.037,0.011,-0.064,425.662,411.626,14.407,12.317,21.700,29.935,21.104,45.358,51.463,193.650,240.313,65.206,54.930,181.086,170.226,276.807,16.000,14.500,23.700,32.000,21.800,45.600,53.300,
2021/03/29 13:48:55,3004.259,73.508,68.893,4.615,5.066,16.663,350.657,129.132,129.518,312.456,317.590,281.518,296.578,212.734,210.502,181.051,38.606,55.867,59.816,50.116,52.535,57.741,57.516,53.271,53.226,53.044,67.287,72.862,67.379,72.528,78.830,72.317,68.197,73.484,81.588,84.703,90.258,90.279,87.622,87.424,64.005,64.256,51.206,51.498,19.833,19.588,28.153,36.261,22.396,22.951,46.613,16.940,57.294,44.477,42.152,29.439,35.883,25.529,24.026,13.206,0.031,0.049,-0.065,0.057,-0.051,0.000,-0.064,425.650,411.682,14.407,12.317,21.700,29.935,21.104,45.358,51.463,193.650,240.313,65.206,54.930,181.086,170.226,276.807,16.000,14.500,23.700,32.000,21.800,45.600,53.300,
2021/03/29 13:48:56,3004.534,73.144,68.505,4.639,5.103,16.688,350.450,129.110,129.540,312.436,317.610,281.498,296.834,212.713,210.757,181.073,38.632,55.867,59.816,50.116,52.535,57.741,57.487,53.332,53.226,53.119,67.287,72.922,67.312,72.528,78.830,72.377,68.197,73.484,81.588,84.703,90.258,90.279,87.558,87.483,64.071,64.316,51.206,51.498,18.650,18.950,28.828,34.712,22.851,24.135,46.340,17.031,57.021,44.203,41.970,29.256,35.883,25.529,24.117,13.388,0.029,0.015,-0.073,0.043,-0.070,-0.021,-0.064,425.645,411.798,10.638,10.242,22.784,28.430,21.415,45.229,51.264,184.853,206.065,65.910,55.751,177.859,171.225,275.822,13.100,12.300,24.600,30.300,22.100,45.500,53.000,
2021/03/29 13:48:57,3004.534,73.144,68.505,4.639,5.103,16.688,350.450,129.110,129.540,312.436,317.610,281.498,296.834,212.713,210.757,181.073,38.632,55.867,59.816,50.116,52.535,57.741,57.487,53.332,53.226,53.119,67.287,72.922,67.312,72.528,78.830,72.377,68.197,73.484,81.588,84.703,90.258,90.279,87.558,87.483,64.071,64.316,51.206,51.498,18.650,18.950,28.828,34.712,22.851,24.135,46.340,17.031,57.021,44.203,41.970,29.256,35.883,25.529,24.117,13.388,0.029,0.015,-0.073,0.043,-0.070,-0.021,-0.064,425.645,411.798,10.638,10.242,22.784,28.430,21.415,45.229,51.264,184.853,206.065,65.910,55.751,177.859,171.225,275.822,13.100,12.300,24.600,30.300,22.100,45.500,53.000,
2021/03/29 13:48:58,3004.646,72.780,68.141,4.639,5.103,16.688,350.450,129.361,129.518,312.436,317.590,281.733,296.813,212.949,210.737,181.073,38.606,55.891,59.914,50.116,52.535,57.741,57.577,53.332,53.226,53.142,67.311,73.020,67.336,72.611,78.830,72.377,68.131,73.484,81.523,84.703,90.281,90.301,87.581,87.564,64.096,64.414,51.230,51.520,19.196,18.859,30.177,35.897,22.578,23.588,46.067,17.213,57.294,44.750,42.334,29.347,36.066,25.529,24.390,13.297,0.031,0.031,-0.067,0.047,-0.052,-0.012,-0.064,425.644,411.844,10.638,10.242,22.784,28.430,21.415,45.229,51.264,184.853,206.065,65.910,55.751,177.859,171.225,275.822,13.100,12.300,24.600,30.300,22.100,45.500,53.000,
