Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:48:59,3004.781,73.872,69.221,4.651,5.066,16.688,350.430,129.361,129.518,312.436,317.590,281.733,296.813,212.713,210.502,181.051,38.606,55.891,59.839,50.116,52.535,57.741,57.577,53.271,53.226,53.142,67.311,72.945,67.336,72.551,78.830,72.377,68.131,73.484,81.588,84.777,90.281,90.301,87.581,87.505,64.029,64.414,51.230,51.520,19.196,19.406,28.346,36.352,22.760,23.862,46.249,16.849,57.566,44.295,42.061,29.165,35.792,25.529,24.117,13.297,0.027,0.042,-0.066,0.055,-0.044,0.001,-0.064,425.687,411.854,10.638,10.242,22.784,28.430,21.415,45.229,51.264,184.853,206.065,65.910,55.751,177.859,171.225,275.822,13.100,12.300,24.600,30.300,22.100,45.500,53.000,
2021/03/29 13:49:00,3004.562,73.690,69.029,4.661,5.066,16.688,350.430,129.361,129.518,312.663,317.817,281.968,296.813,212.949,210.737,181.051,38.606,55.957,59.816,50.116,52.535,57.763,57.577,53.294,53.248,53.044,67.311,72.922,67.336,72.468,78.830,72.339,68.197,73.506,81.588,84.725,90.281,90.279,87.581,87.483,64.029,64.316,51.230,51.498,19.833,19.953,30.659,36.079,22.942,24.135,46.249,16.940,57.748,44.933,42.152,29.165,35.975,25.529,24.481,13.297,0.025,0.037,-0.072,0.048,-0.053,-0.009,-0.064,425.668,411.900,10.638,10.242,22.784,28.430,21.415,45.229,51.264,184.853,206.065,65.910,55.751,177.859,171.225,275.822,13.100,12.300,24.600,30.300,22.100,45.500,53.000,
2021/03/29 13:49:01,3004.298,74.236,69.586,4.650,5.103,16.663,350.430,129.361,129.518,312.436,317.817,281.733,296.813,212.949,210.737,181.303,38.606,55.891,59.756,50.116,52.535,57.741,57.516,53.271,53.226,53.044,67.311,72.862,67.336,72.468,78.830,72.317,68.197,73.484,81.588,84.703,90.281,90.220,87.581,87.424,64.029,64.256,51.296,51.438,18.741,19.953,29.503,34.894,22.396,24.954,46.249,17.304,57.748,44.568,42.334,29.439,35.883,25.529,24.117,13.297,0.029,0.040,-0.075,0.067,-0.061,-0.015,-0.064,425.718,411.960,10.638,10.242,22.784,28.430,21.415,45.229,51.264,184.853,206.065,65.910,55.751,177.859,171.225,275.822,13.100,12.300,24.600,30.300,22.100,45.500,53.000,
2021/03/29 13:49:02,3004.090,73.326,68.674,4.652,5.066,16.688,350.430,129.361,129.518,312.436,317.590,281.733,296.813,212.949,210.737,181.051,38.606,55.957,59.778,50.116,52.535,57.763,57.516,53.294,53.248,53.142,67.311,72.945,67.336,72.551,78.830,72.339,68.197,73.581,81.588,84.725,90.281,90.301,87.646,87.505,64.029,64.339,51.230,51.520,18.741,19.224,28.924,36.899,23.125,23.953,46.704,17.031,57.385,44.477,42.334,29.439,35.792,25.529,24.026,13.297,0.040,0.033,-0.065,0.064,-0.067,-0.015,-0.064,425.730,412.016,13.613,13.858,24.754,26.715,20.400,45.277,52.124,190.154,249.734,67.683,55.061,180.000,170.080,276.389,16.700,17.000,26.700,28.800,21.300,45.700,53.800,
2021/03/29 13:49:03,3003.994,73.144,68.505,4.639,5.066,16.663,350.430,129.361,129.518,312.663,317.817,281.968,296.813,212.949,210.737,181.303,38.606,55.891,59.756,50.116,52.535,57.741,57.516,53.271,53.226,53.044,67.311,72.862,67.336,72.468,78.830,72.317,68.197,73.484,81.588,84.777,90.281,90.279,87.646,87.483,64.029,64.316,51.230,51.438,19.014,18.130,30.081,35.714,22.123,23.770,46.522,17.122,57.203,44.568,41.970,29.165,35.792,25.438,23.935,13.206,0.034,0.016,-0.074,0.054,-0.068,-0.030,-0.064,425.780,412.072,13.613,13.858,24.754,26.715,20.400,45.277,52.124,190.154,249.734,67.683,55.061,180.000,170.080,276.389,16.700,17.000,26.700,28.800,21.300,45.700,53.800,
2021/03/29 13:49:04,3003.624,74.054,69.413,4.641,5.066,16.663,350.430,129.361,129.518,312.436,317.817,281.733,297.048,212.949,210.737,181.051,38.606,55.867,59.914,50.116,52.535,57.817,57.516,53.332,53.287,53.202,67.287,73.020,67.312,72.611,78.830,72.377,68.197,73.559,81.588,84.777,90.258,90.360,87.558,87.564,64.005,64.414,51.272,51.596,17.831,17.493,28.731,35.077,22.760,24.226,46.340,16.940,57.385,44.750,41.879,28.892,35.883,25.438,23.935,13.206,0.029,0.002,-0.084,0.045,-0.076,-0.027,-0.064,425.767,412.127,13.613,13.858,24.754,26.715,20.400,45.277,52.124,190.154,249.734,67.683,55.061,180.000,170.080,276.389,16.700,17.000,26.700,28.800,21.300,45.700,53.800,
2021/03/29 13:49:05,3003.646,73.508,68.879,4.629,5.066,16.688,350.450,129.361,129.518,312.663,317.590,281.968,297.048,212.949,210.737,181.073,38.606,55.957,59.816,50.116,52.535,57.741,57.516,53.271,53.226,53.180,67.377,72.922,67.403,72.589,78.830,72.317,68.197,73.484,81.588,84.777,90.281,90.338,87.581,87.543,64.096,64.392,51.230,51.574,19.560,19.770,28.056,34.621,23.216,23.953,46.522,16.849,57.566,44.477,42.152,29.165,35.883,25.438,24.026,13.206,0.037,0.025,-0.077,0.057,-0.061,-0.018,-0.064,425.804,412.183,13.613,13.858,24.754,26.715,20.400,45.277,52.124,190.154,249.734,67.683,55.061,180.000,170.080,276.389,16.700,17.000,26.700,28.800,21.300,45.700,53.800,
2021/03/29 13:49:06,3003.713,73.508,68.881,4.627,5.103,16.663,350.430,129.383,129.518,312.456,317.590,281.988,297.048,212.969,210.737,181.051,38.537,55.957,59.839,50.050,52.535,57.817,57.516,53.271,53.226,53.142,67.311,72.945,67.336,72.551,78.765,72.317,68.197,73.484,81.588,84.777,90.281,90.360,87.646,87.564,64.029,64.414,51.296,51.596,19.651,19.497,30.274,35.805,22.760,24.226,46.067,17.213,57.385,44.386,42.243,28.983,35.883,25.438,23.844,13.206,0.031,0.032,-0.080,0.050,-0.045,-0.021,-0.064,425.805,412.188,13.613,13.858,24.754,26.715,20.400,45.277,52.124,190.154,249.734,67.683,55.061,180.000,170.080,276.389,16.700,17.000,26.700,28.800,21.300,45.700,53.800,
2021/03/29 13:49:07,3003.876,73.326,68.708,4.618,5.066,16.688,350.430,129.110,129.518,312.663,317.590,281.968,297.048,212.949,210.737,181.051,38.606,55.891,59.839,50.116,52.535,57.741,57.516,53.271,53.226,53.142,67.311,72.945,67.403,72.551,78.830,72.317,68.197,73.484,81.588,84.703,90.281,90.301,87.646,87.505,64.096,64.339,51.296,51.520,20.197,18.586,29.406,36.079,23.216,24.317,46.158,17.304,57.475,44.477,42.152,29.165,35.792,25.438,23.935,13.115,0.033,0.051,-0.067,0.063,-0.034,-0.003,-0.064,425.830,412.299,15.186,14.560,24.868,31.288,20.629,44.606,51.971,192.938,232.815,64.259,55.548,176.943,171.361,276.852,16.700,17.000,26.700,32.800,21.400,45.000,53.700,
2021/03/29 13:49:08,3003.978,73.508,68.901,4.607,5.103,16.688,350.450,129.110,129.518,312.436,317.590,282.203,296.813,212.949,210.737,181.073,38.606,55.891,59.839,50.050,52.535,57.817,57.487,53.332,53.226,53.142,67.311,73.020,67.336,72.551,78.765,72.317,68.197,73.484,81.588,84.777,90.281,90.301,87.646,87.505,64.029,64.414,51.296,51.596,18.559,18.313,29.020,34.530,22.942,24.681,46.431,17.395,57.385,44.477,41.970,28.983,35.883,25.438,23.935,13.206,0.030,0.042,-0.066,0.061,-0.048,-0.003,-0.064,425.818,412.294,15.186,14.560,24.868,31.288,20.629,44.606,51.971,192.938,232.815,64.259,55.548,176.943,171.361,276.852,16.700,17.000,26.700,32.800,21.400,45.000,53.700,
2021/03/29 13:49:09,3003.983,73.690,69.084,4.606,5.103,16.688,350.450,129.110,129.518,312.663,317.590,282.203,297.048,212.949,210.737,181.325,38.606,55.933,59.778,50.116,52.535,57.741,57.516,53.271,53.150,53.066,67.287,72.884,67.312,72.490,78.830,72.317,68.131,73.484,81.588,84.777,90.258,90.301,87.622,87.505,64.005,64.339,51.272,51.520,19.924,17.402,29.599,35.077,22.396,23.862,46.431,17.213,57.203,44.112,41.970,28.801,35.975,25.438,23.844,13.206,0.035,0.043,-0.058,0.061,-0.056,-0.002,-0.064,425.798,412.345,15.186,14.560,24.868,31.288,20.629,44.606,51.971,192.938,232.815,64.259,55.548,176.943,171.361,276.852,16.700,17.000,26.700,32.800,21.400,45.000,53.700,
2021/03/29 13:49:10,3003.730,74.054,69.447,4.607,5.066,16.663,350.430,129.132,129.518,312.683,317.817,282.223,297.048,213.204,210.737,181.303,38.606,55.891,59.914,50.116,52.535,57.817,57.577,53.332,53.226,53.142,67.311,73.020,67.336,72.611,78.765,72.317,68.197,73.484,81.588,84.777,90.281,90.360,87.581,87.564,64.029,64.414,51.230,51.596,18.741,18.404,28.924,35.988,22.214,22.769,46.340,16.940,57.203,44.203,42.061,28.801,35.883,25.438,23.844,13.297,0.030,0.026,-0.068,0.045,-0.065,-0.016,-0.064,425.817,412.406,15.186,14.560,24.868,31.288,20.629,44.606,51.971,192.938,232.815,64.259,55.548,176.943,171.361,276.852,16.700,17.000,26.700,32.800,21.400,45.000,53.700,
2021/03/29 13:49:11,3003.427,74.054,69.436,4.618,5.066,16.688,350.430,129.110,129.518,312.663,317.817,282.203,297.048,212.949,210.737,181.303,38.606,55.933,59.778,50.026,52.535,57.741,57.487,53.271,53.226,53.066,67.287,72.884,67.312,72.490,78.830,72.317,68.197,73.484,81.588,84.777,90.193,90.242,87.558,87.505,64.005,64.339,51.206,51.520,20.560,19.315,29.599,36.170,22.396,23.224,46.431,17.122,56.839,44.112,41.697,28.983,35.792,25.346,23.844,13.115,0.032,0.027,-0.066,0.045,-0.064,-0.011,-0.064,425.805,412.410,15.186,14.560,24.868,31.288,20.629,44.606,51.971,192.938,232.815,64.259,55.548,176.943,171.361,276.852,16.700,17.000,26.700,32.800,21.400,45.000,53.700,
2021/03/29 13:49:12,3003.157,73.690,69.072,4.618,5.103,16.688,350.430,129.132,129.518,312.683,317.817,282.223,297.048,213.204,210.737,181.303,38.606,55.957,59.839,50.050,52.535,57.741,57.577,53.332,53.226,53.142,67.311,72.945,67.336,72.551,78.765,72.317,68.197,73.484,81.588,84.703,90.216,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.105,18.677,29.117,35.805,22.942,23.133,46.431,17.122,56.930,44.203,41.970,28.892,35.883,25.346,23.753,13.206,0.028,0.031,-0.070,0.051,-0.055,-0.016,-0.064,425.843,412.461,15.186,14.560,24.868,31.288,20.629,44.606,51.971,192.938,232.815,64.259,55.548,176.943,171.361,276.852,16.700,17.000,26.700,32.800,21.400,45.000,53.700,
2021/03/29 13:49:13,3003.079,73.144,68.515,4.629,5.103,16.688,350.430,129.132,129.518,312.456,317.817,282.223,297.284,213.204,210.737,181.303,38.606,55.891,59.756,50.050,52.535,57.763,57.516,53.294,53.248,53.044,67.311,72.862,67.336,72.468,78.830,72.339,68.197,73.506,81.588,84.725,90.216,90.220,87.581,87.483,64.029,64.316,51.230,51.498,19.651,20.044,31.816,35.077,22.760,24.681,45.976,17.395,56.930,44.021,42.152,29.165,35.883,25.346,23.753,13.206,0.028,0.041,-0.065,0.052,-0.038,-0.009,-0.064,425.806,412.572,12.126,9.640,23.971,30.425,20.006,45.474,51.848,201.275,233.011,63.221,56.258,178.568,170.890,276.645,14.300,12.500,26.000,32.200,20.900,45.800,53.500,
2021/03/29 13:49:14,3002.854,73.508,68.868,4.640,5.066,16.688,350.430,129.110,129.518,312.663,317.590,282.438,297.284,213.184,210.972,181.303,38.606,55.891,59.839,50.116,52.535,57.763,57.487,53.294,53.248,53.066,67.311,72.945,67.403,72.551,78.765,72.339,68.197,73.506,81.588,84.725,90.216,90.301,87.581,87.505,64.029,64.414,51.230,51.520,19.287,20.408,29.695,36.625,22.487,23.406,46.067,17.577,57.566,44.477,41.970,28.892,35.792,25.346,23.662,13.115,0.022,0.035,-0.070,0.048,-0.050,-0.005,-0.064,425.773,412.628,12.126,9.640,23.971,30.425,20.006,45.474,51.848,201.275,233.011,63.221,56.258,178.568,170.890,276.645,14.300,12.500,26.000,32.200,20.900,45.800,53.500,
2021/03/29 13:49:15,3002.624,74.418,69.778,4.640,5.103,16.688,350.430,129.110,129.518,312.436,317.590,282.203,297.048,213.184,210.972,181.303,38.606,55.957,59.756,50.116,52.535,57.741,57.516,53.271,53.226,53.044,67.311,72.862,67.336,72.468,78.765,72.317,68.197,73.484,81.588,84.703,90.216,90.279,87.581,87.483,64.029,64.316,51.296,51.498,20.197,19.406,29.599,35.805,23.034,24.590,46.340,17.486,57.566,44.386,41.515,28.618,35.792,25.346,23.662,13.115,0.026,0.040,-0.069,0.047,-0.049,-0.010,-0.064,425.775,412.638,12.126,9.640,23.971,30.425,20.006,45.474,51.848,201.275,233.011,63.221,56.258,178.568,170.890,276.645,14.300,12.500,26.000,32.200,20.900,45.800,53.500,
2021/03/29 13:49:16,3002.747,73.508,68.879,4.629,5.066,16.688,350.450,129.361,129.518,312.663,317.590,282.438,297.284,213.184,210.972,181.325,38.606,55.957,59.892,50.050,52.535,57.817,57.577,53.332,53.287,53.180,67.311,72.998,67.403,72.589,78.765,72.377,68.131,73.559,81.588,84.777,90.216,90.338,87.581,87.543,64.029,64.392,51.296,51.574,21.470,19.042,30.563,35.623,22.578,23.497,46.067,17.395,57.748,44.568,41.970,28.983,35.883,25.346,23.662,13.115,0.032,0.042,-0.073,0.063,-0.060,-0.013,-0.064,425.773,412.684,12.126,9.640,23.971,30.425,20.006,45.474,51.848,201.275,233.011,63.221,56.258,178.568,170.890,276.645,14.300,12.500,26.000,32.200,20.900,45.800,53.500,
2021/03/29 13:49:17,3002.753,73.144,68.515,4.629,5.066,16.688,350.430,129.361,129.518,312.436,317.590,282.203,297.284,213.184,210.972,181.303,38.606,55.891,59.839,50.116,52.535,57.741,57.577,53.332,53.287,53.142,67.311,72.945,67.336,72.551,78.765,72.377,68.197,73.484,81.588,84.777,90.216,90.301,87.646,87.505,64.029,64.414,51.296,51.520,20.742,19.406,29.020,35.714,22.669,22.951,46.249,17.577,57.566,44.203,41.697,28.709,35.792,25.346,23.571,13.115,0.041,0.037,-0.064,0.069,-0.065,-0.012,-0.064,425.800,412.693,12.126,9.640,23.971,30.425,20.006,45.474,51.848,201.275,233.011,63.221,56.258,178.568,170.890,276.645,14.300,12.500,26.000,32.200,20.900,45.800,53.500,
2021/03/29 13:49:18,3002.708,73.144,68.515,4.629,5.103,16.688,350.430,129.361,129.518,312.663,317.817,282.438,297.284,213.184,210.737,181.303,38.606,55.957,59.816,50.116,52.469,57.817,57.516,53.332,53.226,53.119,67.311,72.922,67.336,72.528,78.765,72.377,68.197,73.484,81.523,84.703,90.281,90.279,87.581,87.483,64.029,64.316,51.296,51.574,19.287,20.773,29.888,36.716,22.669,23.679,45.976,17.395,57.385,44.295,41.788,28.801,35.883,25.346,23.753,13.115,0.041,0.030,-0.066,0.062,-0.066,-0.016,-0.064,425.756,412.744,12.126,9.640,23.971,30.425,20.006,45.474,51.848,201.275,233.011,63.221,56.258,178.568,170.890,276.645,14.300,12.500,26.000,32.200,20.900,45.800,53.500,
2021/03/29 13:49:19,3002.753,73.144,68.526,4.618,5.066,16.688,350.450,129.132,129.518,312.456,317.817,282.458,297.284,213.204,210.972,181.325,38.606,55.957,59.839,50.116,52.535,57.741,57.577,53.332,53.226,53.142,67.311,72.945,67.336,72.551,78.765,72.377,68.197,73.484,81.588,84.703,90.281,90.301,87.646,87.505,64.029,64.339,51.296,51.520,20.742,20.317,30.563,35.897,22.305,23.315,45.976,17.577,57.385,44.295,41.879,28.892,35.883,25.346,23.844,13.115,0.038,0.020,-0.070,0.058,-0.064,-0.026,-0.064,425.792,412.744,12.777,10.986,26.186,27.252,20.419,45.100,51.826,186.291,235.008,65.882,59.577,173.815,171.457,276.426,15.500,13.600,27.900,29.000,21.400,45.600,53.600,
2021/03/29 13:49:20,3003.011,72.598,67.982,4.617,5.066,16.688,350.677,129.110,129.518,312.663,317.590,282.438,297.284,213.184,210.972,181.577,38.606,55.957,59.816,50.116,52.535,57.839,57.577,53.354,53.309,53.044,67.311,72.922,67.336,72.468,78.765,72.400,68.197,73.581,81.588,84.798,90.281,90.220,87.581,87.483,64.029,64.316,51.296,51.498,19.833,19.588,29.213,35.623,22.487,23.770,46.067,17.304,57.112,44.203,41.788,28.801,35.701,25.255,23.480,13.115,0.041,0.028,-0.068,0.059,-0.057,-0.011,-0.064,425.762,412.800,12.777,10.986,26.186,27.252,20.419,45.100,51.826,186.291,235.008,65.882,59.577,173.815,171.457,276.426,15.500,13.600,27.900,29.000,21.400,45.600,53.600,
2021/03/29 13:49:21,3003.399,73.690,69.083,4.607,5.066,16.688,350.450,129.110,129.518,312.663,317.817,282.673,297.284,213.184,210.972,181.325,38.606,55.957,59.839,50.116,52.535,57.741,57.577,53.332,53.226,53.142,67.311,72.945,67.336,72.551,78.765,72.377,68.197,73.484,81.588,84.777,90.281,90.360,87.646,87.564,64.029,64.414,51.296,51.596,19.560,18.039,29.020,35.077,22.578,23.497,46.522,17.668,57.475,44.203,41.788,28.709,35.883,25.255,23.662,13.206,0.038,0.016,-0.077,0.057,-0.064,-0.018,-0.064,425.806,412.800,12.777,10.986,26.186,27.252,20.419,45.100,51.826,186.291,235.008,65.882,59.577,173.815,171.457,276.426,15.500,13.600,27.900,29.000,21.400,45.600,53.600,
2021/03/29 13:49:22,3003.680,73.144,68.557,4.587,5.066,16.688,350.430,129.110,129.518,312.663,317.817,282.673,297.284,213.184,210.972,181.303,38.606,55.957,59.839,50.050,52.469,57.741,57.577,53.332,53.226,53.142,67.311,72.945,67.403,72.551,78.765,72.377,68.197,73.559,81.588,84.703,90.281,90.360,87.581,87.564,64.029,64.414,51.296,51.596,20.469,18.495,29.406,37.081,22.578,21.949,46.340,17.122,56.657,43.839,41.879,28.618,35.975,25.255,23.935,13.206,0.033,0.023,-0.080,0.052,-0.061,-0.021,-0.064,425.824,412.916,12.777,10.986,26.186,27.252,20.419,45.100,51.826,186.291,235.008,65.882,59.577,173.815,171.457,276.426,15.500,13.600,27.900,29.000,21.400,45.600,53.600,
2021/03/29 13:49:23,3003.893,72.780,68.180,4.600,5.066,16.688,350.450,129.132,129.518,312.683,317.817,282.693,297.284,213.204,210.972,181.325,38.606,55.957,59.839,50.050,52.535,57.741,57.577,53.332,53.226,53.142,67.311,73.020,67.336,72.611,78.765,72.377,68.197,73.559,81.588,84.777,90.281,90.360,87.646,87.564,64.029,64.414,51.230,51.596,20.197,18.039,29.599,36.990,22.851,23.042,45.885,17.304,57.475,44.295,42.061,28.801,35.883,25.255,23.662,13.115,0.033,0.042,-0.076,0.054,-0.034,-0.019,-0.064,425.811,412.906,13.223,11.844,25.857,28.983,20.847,44.487,51.413,187.824,229.451,64.822,56.255,176.149,170.686,277.263,14.700,13.800,27.400,30.500,21.600,44.900,53.100,
2021/03/29 13:49:24,3004.062,73.508,68.903,4.605,5.066,16.688,350.657,129.110,129.518,312.663,317.817,282.673,297.284,213.184,210.972,181.555,38.606,55.957,59.839,50.026,52.535,57.839,57.487,53.354,53.248,53.142,67.311,72.945,67.336,72.551,78.765,72.400,68.197,73.581,81.588,84.798,90.281,90.360,87.646,87.564,64.029,64.414,51.296,51.596,19.105,19.770,29.310,36.170,22.487,23.679,45.976,17.760,57.385,44.477,41.788,28.709,35.883,25.346,23.662,13.115,0.023,0.037,-0.079,0.059,-0.049,-0.004,-0.064,425.842,412.962,13.223,11.844,25.857,28.983,20.847,44.487,51.413,187.824,229.451,64.822,56.255,176.149,170.686,277.263,14.700,13.800,27.400,30.500,21.600,44.900,53.100,
2021/03/29 13:49:25,3003.809,73.872,69.289,4.583,5.103,16.688,350.657,129.132,129.540,312.683,317.837,282.693,297.304,213.204,210.992,181.555,38.632,55.891,59.839,50.050,52.535,57.763,57.577,53.354,53.248,53.066,67.311,72.945,67.403,72.551,78.765,72.400,68.131,73.581,81.588,84.725,90.281,90.301,87.646,87.505,64.029,64.339,51.296,51.520,20.924,19.679,29.695,36.352,22.669,24.044,46.340,18.033,57.839,44.659,42.334,28.983,35.792,25.346,23.571,13.024,0.034,0.056,-0.060,0.060,-0.045,0.007,-0.064,425.897,413.013,13.223,11.844,25.857,28.983,20.847,44.487,51.413,187.824,229.451,64.822,56.255,176.149,170.686,277.263,14.700,13.800,27.400,30.500,21.600,44.900,53.100,
2021/03/29 13:49:26,3003.562,74.600,70.018,4.581,5.103,16.688,350.677,129.110,129.518,312.663,317.817,282.908,297.284,213.184,210.972,181.577,38.606,55.891,59.816,50.050,52.535,57.763,57.577,53.294,53.248,53.044,67.311,72.922,67.336,72.468,78.700,72.339,68.197,73.581,81.588,84.725,90.281,90.279,87.646,87.483,64.029,64.316,51.230,51.498,20.378,19.042,29.020,35.623,23.216,23.679,46.249,18.033,57.385,43.657,41.788,28.345,35.792,25.255,23.662,13.115,0.031,0.040,-0.064,0.052,-0.058,-0.010,-0.064,425.972,413.083,12.841,12.516,24.403,29.521,20.704,45.308,51.352,188.509,224.676,69.114,57.871,178.893,170.600,276.710,15.400,16.400,26.200,31.700,21.600,45.700,53.000,
2021/03/29 13:49:27,3003.427,74.418,69.823,4.595,5.066,16.688,350.657,129.132,129.518,312.683,317.817,282.693,297.519,213.439,210.972,181.555,38.606,55.891,59.778,50.050,52.535,57.839,57.577,53.354,53.248,53.066,67.311,72.945,67.336,72.551,78.765,72.339,68.197,73.506,81.588,84.725,90.216,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.651,18.495,29.406,36.079,22.305,23.770,46.613,18.033,57.294,43.839,42.061,28.801,35.792,25.255,23.662,13.115,0.031,0.022,-0.067,0.047,-0.067,-0.016,-0.064,425.997,413.027,12.841,12.516,24.403,29.521,20.704,45.308,51.352,188.509,224.676,69.114,57.871,178.893,170.600,276.710,15.400,16.400,26.200,31.700,21.600,45.700,53.000,
2021/03/29 13:49:28,3003.314,73.872,69.277,4.595,5.103,16.688,350.450,129.132,129.518,312.683,317.817,282.928,297.519,213.439,210.972,181.577,38.606,55.891,59.756,50.050,52.535,57.817,57.577,53.332,53.287,53.119,67.311,72.922,67.336,72.528,78.700,72.377,68.131,73.559,81.588,84.703,90.281,90.279,87.581,87.483,64.029,64.316,51.230,51.498,19.469,19.953,29.503,36.808,22.396,23.588,45.976,17.395,57.657,44.021,42.152,28.801,35.792,25.346,23.662,13.115,0.037,0.037,-0.062,0.052,-0.058,-0.005,-0.064,425.979,413.134,12.841,12.516,24.403,29.521,20.704,45.308,51.352,188.509,224.676,69.114,57.871,178.893,170.600,276.710,15.400,16.400,26.200,31.700,21.600,45.700,53.000,
2021/03/29 13:49:29,3003.241,73.690,69.072,4.618,5.103,16.688,350.450,129.361,129.518,312.663,317.817,282.908,297.519,213.419,210.972,181.577,38.606,55.891,59.778,50.116,52.535,57.839,57.577,53.354,53.248,53.066,67.311,72.945,67.336,72.551,78.700,72.400,68.197,73.581,81.588,84.725,90.216,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.833,17.675,28.153,35.714,22.578,22.495,46.340,17.942,57.385,43.839,41.879,28.436,35.883,25.255,23.753,13.206,0.023,0.038,-0.070,0.047,-0.044,-0.009,-0.064,426.064,413.301,12.841,12.516,24.403,29.521,20.704,45.308,51.352,188.509,224.676,69.114,57.871,178.893,170.600,276.710,15.400,16.400,26.200,31.700,21.600,45.700,53.000,
2021/03/29 13:49:30,3003.241,73.690,69.072,4.618,5.103,16.688,350.450,129.361,129.518,312.663,317.817,282.908,297.519,213.419,210.972,181.577,38.606,55.891,59.778,50.116,52.535,57.839,57.577,53.354,53.248,53.066,67.311,72.945,67.336,72.551,78.700,72.400,68.197,73.581,81.588,84.725,90.216,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.833,17.675,28.153,35.714,22.578,22.495,46.340,17.942,57.385,43.839,41.879,28.436,35.883,25.255,23.753,13.206,0.023,0.038,-0.070,0.047,-0.044,-0.009,-0.064,426.064,413.301,12.841,12.516,24.403,29.521,20.704,45.308,51.352,188.509,224.676,69.114,57.871,178.893,170.600,276.710,15.400,16.400,26.200,31.700,21.600,45.700,53.000,
2021/03/29 13:49:31,3003.270,73.508,68.891,4.617,5.103,16.688,350.450,129.132,129.518,312.683,317.817,282.928,297.754,213.439,210.972,181.577,38.606,55.891,59.839,50.116,52.535,57.817,57.577,53.332,53.226,53.142,67.311,73.020,67.336,72.611,78.700,72.377,68.131,73.559,81.523,84.703,90.281,90.301,87.581,87.505,64.029,64.414,51.296,51.520,19.742,20.590,30.563,36.079,22.942,23.770,45.612,17.851,57.203,43.383,41.879,28.436,35.792,25.255,23.662,13.115,0.027,0.044,-0.066,0.051,-0.046,0.010,-0.064,426.035,413.250,12.841,12.516,24.403,29.521,20.704,45.308,51.352,188.509,224.676,69.114,57.871,178.893,170.600,276.710,15.400,16.400,26.200,31.700,21.600,45.700,53.000,
2021/03/29 13:49:32,3003.045,74.236,69.619,4.617,5.066,16.688,350.450,129.361,129.518,312.663,317.817,283.143,297.519,213.419,210.972,181.577,38.606,55.891,59.839,50.092,52.535,57.839,57.577,53.354,53.248,53.142,67.311,72.945,67.336,72.551,78.700,72.400,68.197,73.581,81.588,84.725,90.216,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.469,19.497,30.756,36.261,22.123,23.315,46.067,18.215,57.112,43.565,41.606,28.163,35.883,25.255,23.571,13.206,0.028,0.044,-0.067,0.058,-0.049,-0.005,-0.064,426.016,413.301,13.779,7.324,26.687,26.822,21.384,43.968,51.413,195.146,235.008,68.916,57.021,172.476,171.630,277.263,16.400,10.000,28.700,28.500,22.500,44.400,53.200,
2021/03/29 13:49:33,3002.871,74.054,69.444,4.610,5.103,16.688,350.430,129.361,129.518,312.663,317.817,283.143,297.754,213.419,210.972,181.555,38.606,55.891,59.839,50.116,52.535,57.741,57.577,53.271,53.226,53.142,67.311,72.945,67.336,72.551,78.636,72.317,68.197,73.484,81.588,84.703,90.216,90.360,87.581,87.564,64.029,64.339,51.296,51.520,20.651,18.130,29.792,36.352,22.669,23.406,45.976,17.760,57.294,43.748,41.697,28.254,35.883,25.255,23.662,13.206,0.038,0.046,-0.066,0.076,-0.056,-0.005,-0.064,426.001,413.412,13.779,7.324,26.687,26.822,21.384,43.968,51.413,195.146,235.008,68.916,57.021,172.476,171.630,277.263,16.400,10.000,28.700,28.500,22.500,44.400,53.200,
2021/03/29 13:49:34,3003.045,73.326,68.729,4.598,5.103,16.688,350.430,129.361,129.540,312.663,317.837,283.143,297.774,213.419,211.228,181.555,38.632,55.957,59.778,50.116,52.535,57.817,57.577,53.271,53.226,53.066,67.311,72.884,67.336,72.490,78.700,72.377,68.197,73.484,81.588,84.703,90.281,90.301,87.581,87.505,64.029,64.278,51.296,51.520,20.651,19.406,29.406,36.170,22.851,22.951,46.067,17.760,57.112,43.565,41.606,28.163,35.883,25.164,23.571,13.206,0.040,0.040,-0.063,0.070,-0.062,-0.010,-0.064,426.066,413.417,13.779,7.324,26.687,26.822,21.384,43.968,51.413,195.146,235.008,68.916,57.021,172.476,171.630,277.263,16.400,10.000,28.700,28.500,22.500,44.400,53.200,
2021/03/29 13:49:35,3003.275,73.508,68.902,4.606,5.066,16.688,350.450,129.383,129.770,312.683,317.817,283.163,297.754,213.439,210.972,181.577,38.606,55.957,59.816,50.116,52.535,57.817,57.653,53.332,53.226,53.119,67.311,72.862,67.336,72.468,78.636,72.377,68.197,73.484,81.588,84.703,90.281,90.279,87.581,87.424,64.029,64.256,51.230,51.498,19.014,19.588,29.213,35.077,22.760,24.135,46.158,18.215,57.112,43.292,42.243,28.709,35.792,25.255,23.571,13.206,0.033,0.015,-0.075,0.054,-0.077,-0.028,-0.064,426.016,413.472,13.779,7.324,26.687,26.822,21.384,43.968,51.413,195.146,235.008,68.916,57.021,172.476,171.630,277.263,16.400,10.000,28.700,28.500,22.500,44.400,53.200,
2021/03/29 13:49:36,3003.371,73.144,68.547,4.598,5.066,16.688,350.430,129.383,129.518,312.910,317.817,283.163,297.754,213.674,211.207,181.555,38.537,55.891,59.778,50.116,52.535,57.839,57.653,53.294,53.248,53.142,67.311,72.884,67.403,72.551,78.636,72.400,68.197,73.581,81.588,84.725,90.281,90.301,87.581,87.505,64.029,64.278,51.230,51.520,19.014,19.042,29.599,34.985,22.396,23.497,46.340,18.215,56.839,43.292,41.606,28.254,35.792,25.255,23.571,13.115,0.037,0.014,-0.073,0.057,-0.068,-0.028,-0.064,426.053,413.412,13.779,7.324,26.687,26.822,21.384,43.968,51.413,195.146,235.008,68.916,57.021,172.476,171.630,277.263,16.400,10.000,28.700,28.500,22.500,44.400,53.200,
2021/03/29 13:49:37,3003.607,72.780,68.188,4.592,5.066,16.688,350.657,129.383,129.518,312.683,317.817,283.163,297.754,213.439,211.207,181.807,38.606,55.957,59.839,50.116,52.535,57.839,57.577,53.294,53.248,53.066,67.311,72.945,67.336,72.551,78.636,72.400,68.197,73.581,81.588,84.725,90.281,90.301,87.646,87.505,64.029,64.339,51.230,51.520,20.560,20.226,29.888,37.445,22.214,23.588,45.703,17.304,57.294,43.657,41.515,28.254,35.792,25.255,23.571,13.115,0.045,0.023,-0.066,0.062,-0.060,-0.007,-0.064,425.991,413.472,13.779,7.324,26.687,26.822,21.384,43.968,51.413,195.146,235.008,68.916,57.021,172.476,171.630,277.263,16.400,10.000,28.700,28.500,22.500,44.400,53.200,
2021/03/29 13:49:38,3003.871,73.144,68.558,4.586,5.103,16.688,350.430,129.361,129.518,312.663,317.817,283.143,297.754,213.654,211.207,181.807,38.606,55.891,59.839,50.183,52.535,57.839,57.653,53.354,53.248,53.142,67.311,72.945,67.336,72.551,78.636,72.400,68.197,73.581,81.588,84.725,90.281,90.301,87.646,87.505,64.029,64.339,51.296,51.520,19.105,19.315,29.406,36.079,23.489,23.497,46.249,17.760,57.112,43.474,41.515,28.436,35.792,25.255,23.298,13.024,0.038,0.029,-0.075,0.058,-0.057,-0.014,-0.064,425.996,413.574,11.921,13.892,24.464,30.329,19.104,45.286,51.761,183.367,239.744,64.063,54.528,178.800,172.514,276.768,13.800,15.300,26.600,31.800,19.900,45.600,53.400,
2021/03/29 13:49:39,3004.197,73.326,68.755,4.571,5.103,16.688,350.450,129.361,129.518,312.663,317.817,283.143,297.754,213.419,211.207,181.828,38.606,55.891,59.839,50.116,52.535,57.839,57.653,53.354,53.248,53.142,67.311,72.945,67.403,72.611,78.636,72.339,68.197,73.581,81.588,84.725,90.281,90.360,87.646,87.564,64.029,64.339,51.296,51.596,19.378,20.773,30.563,36.625,22.760,23.953,45.703,18.215,57.112,43.201,41.788,28.254,35.792,25.073,23.480,13.115,0.033,0.038,-0.076,0.052,-0.043,-0.019,-0.064,425.971,413.574,11.921,13.892,24.464,30.329,19.104,45.286,51.761,183.367,239.744,64.063,54.528,178.800,172.514,276.768,13.800,15.300,26.600,31.800,19.900,45.600,53.400,
2021/03/29 13:49:40,3004.191,73.690,69.138,4.552,5.066,16.688,350.657,129.383,129.770,312.683,317.817,283.163,297.989,213.674,211.207,181.807,38.537,55.957,59.778,50.116,52.535,57.839,57.653,53.294,53.248,53.142,67.311,72.945,67.336,72.551,78.636,72.400,68.197,73.581,81.588,84.725,90.281,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.651,19.133,29.792,36.899,22.396,23.679,46.067,18.488,57.112,43.292,42.061,28.345,35.883,25.164,23.571,13.206,0.027,0.045,-0.073,0.058,-0.039,0.005,-0.064,426.035,413.639,11.921,13.892,24.464,30.329,19.104,45.286,51.761,183.367,239.744,64.063,54.528,178.800,172.514,276.768,13.800,15.300,26.600,31.800,19.900,45.600,53.400,
2021/03/29 13:49:41,3004.197,73.144,68.623,4.521,5.103,16.688,350.450,129.361,129.540,312.663,317.837,283.143,297.774,213.654,211.228,181.828,38.632,55.957,59.816,50.116,52.535,57.817,57.653,53.332,53.226,53.119,67.311,72.922,67.336,72.528,78.636,72.377,68.197,73.559,81.588,84.703,90.281,90.279,87.581,87.483,64.029,64.316,51.296,51.498,21.288,20.499,29.695,36.443,22.942,22.860,45.976,18.215,56.839,42.836,41.788,28.345,35.883,25.164,23.389,13.115,0.025,0.029,-0.072,0.045,-0.066,-0.018,-0.064,426.047,413.695,11.921,13.892,24.464,30.329,19.104,45.286,51.761,183.367,239.744,64.063,54.528,178.800,172.514,276.768,13.800,15.300,26.600,31.800,19.900,45.600,53.400,
2021/03/29 13:49:42,3004.197,73.144,68.623,4.521,5.103,16.688,350.450,129.361,129.540,312.663,317.837,283.143,297.774,213.654,211.228,181.828,38.632,55.957,59.816,50.116,52.535,57.817,57.653,53.332,53.226,53.119,67.311,72.922,67.336,72.528,78.636,72.377,68.197,73.559,81.588,84.703,90.281,90.279,87.581,87.483,64.029,64.316,51.296,51.498,21.288,20.499,29.695,36.443,22.942,22.860,45.976,18.215,56.839,42.836,41.788,28.345,35.883,25.164,23.389,13.115,0.025,0.029,-0.072,0.045,-0.066,-0.018,-0.064,426.047,413.695,11.921,13.892,24.464,30.329,19.104,45.286,51.761,183.367,239.744,64.063,54.528,178.800,172.514,276.768,13.800,15.300,26.600,31.800,19.900,45.600,53.400,
2021/03/29 13:49:43,3004.354,73.326,68.788,4.538,5.066,16.714,350.450,129.383,129.518,312.683,318.044,283.398,297.989,213.674,211.207,181.577,38.537,55.957,59.778,50.183,52.535,57.741,57.653,53.271,53.226,53.066,67.311,72.945,67.336,72.490,78.636,72.377,68.197,73.484,81.588,84.703,90.281,90.301,87.646,87.505,64.029,64.339,51.296,51.520,19.742,19.588,29.599,36.170,21.850,23.042,45.794,18.124,57.385,43.201,41.879,28.345,35.701,25.073,23.298,13.024,0.032,0.022,-0.066,0.047,-0.067,-0.014,-0.064,426.077,413.756,13.832,12.950,24.546,32.345,19.304,44.989,51.704,195.945,222.809,60.197,58.915,178.813,172.464,276.218,16.000,15.200,26.700,34.000,20.200,45.400,53.400,
2021/03/29 13:49:44,3004.348,73.508,68.951,4.557,5.103,16.714,350.657,129.383,129.518,312.683,317.817,283.398,297.754,213.674,211.207,181.807,38.606,55.891,59.839,50.116,52.535,57.817,57.713,53.271,53.226,53.142,67.311,72.945,67.336,72.551,78.571,72.377,68.197,73.484,81.588,84.703,90.216,90.301,87.581,87.564,64.029,64.339,51.230,51.520,20.833,20.590,30.370,37.263,22.214,22.951,46.067,18.215,57.203,43.201,41.606,27.980,35.701,25.073,23.389,13.206,0.033,0.031,-0.066,0.050,-0.062,-0.011,-0.064,426.070,413.741,13.832,12.950,24.546,32.345,19.304,44.989,51.704,195.945,222.809,60.197,58.915,178.813,172.464,276.218,16.000,15.200,26.700,34.000,20.200,45.400,53.400,
2021/03/29 13:49:45,3004.365,73.326,68.742,4.584,5.066,16.688,350.677,129.110,129.518,312.890,317.817,283.378,297.989,213.654,211.442,181.828,38.606,55.957,59.839,50.116,52.535,57.817,57.713,53.332,53.287,53.142,67.311,72.945,67.336,72.551,78.571,72.377,68.197,73.559,81.588,84.703,90.216,90.301,87.581,87.564,64.029,64.339,51.230,51.520,19.742,19.133,29.020,36.716,22.214,22.587,46.158,18.306,57.657,43.474,41.970,28.071,35.883,25.164,23.480,13.206,0.028,0.043,-0.067,0.051,-0.039,0.000,-0.064,426.146,413.918,13.832,12.950,24.546,32.345,19.304,44.989,51.704,195.945,222.809,60.197,58.915,178.813,172.464,276.218,16.000,15.200,26.700,34.000,20.200,45.400,53.400,
2021/03/29 13:49:46,3004.467,73.508,68.907,4.601,5.066,16.714,350.450,129.383,129.518,312.910,317.817,283.398,297.989,213.674,211.207,181.828,38.606,55.957,59.778,50.116,52.535,57.817,57.653,53.271,53.226,53.066,67.311,72.945,67.336,72.490,78.571,72.377,68.197,73.559,81.588,84.703,90.281,90.242,87.581,87.505,64.029,64.278,51.230,51.460,20.287,18.495,29.695,37.081,22.396,22.951,45.703,18.488,57.294,43.110,41.879,27.980,35.701,25.073,23.480,13.206,0.022,0.035,-0.070,0.048,-0.052,0.003,-0.064,426.151,413.913,13.832,12.950,24.546,32.345,19.304,44.989,51.704,195.945,222.809,60.197,58.915,178.813,172.464,276.218,16.000,15.200,26.700,34.000,20.200,45.400,53.400,
2021/03/29 13:49:47,3004.596,73.872,69.290,4.582,5.103,16.688,350.677,129.383,129.518,312.910,317.817,283.398,297.989,213.674,211.442,181.828,38.606,55.957,59.839,50.183,52.535,57.817,57.653,53.332,53.226,53.142,67.311,72.945,67.336,72.551,78.571,72.377,68.131,73.559,81.588,84.703,90.216,90.301,87.646,87.505,64.029,64.339,51.230,51.520,19.924,19.315,29.213,36.716,22.487,21.858,46.249,17.942,57.385,43.019,41.788,27.889,35.701,25.073,23.298,13.115,0.027,0.039,-0.072,0.059,-0.053,-0.010,-0.064,426.176,413.913,13.832,12.950,24.546,32.345,19.304,44.989,51.704,195.945,222.809,60.197,58.915,178.813,172.464,276.218,16.000,15.200,26.700,34.000,20.200,45.400,53.400,
2021/03/29 13:49:48,3004.585,74.054,69.511,4.542,5.066,16.714,350.677,129.383,129.518,312.910,318.044,283.633,297.989,213.909,211.207,181.828,38.606,55.891,59.839,50.183,52.535,57.817,57.713,53.332,53.226,53.142,67.311,72.945,67.336,72.551,78.571,72.377,68.197,73.559,81.588,84.703,90.281,90.301,87.581,87.564,64.029,64.339,51.296,51.520,19.287,19.679,29.792,36.990,22.578,22.769,45.794,18.488,57.475,42.836,42.334,28.345,35.883,25.164,23.571,13.297,0.034,0.023,-0.070,0.059,-0.074,-0.023,-0.064,426.189,413.968,13.832,12.950,24.546,32.345,19.304,44.989,51.704,195.945,222.809,60.197,58.915,178.813,172.464,276.218,16.000,15.200,26.700,34.000,20.200,45.400,53.400,
2021/03/29 13:49:49,3004.528,74.236,69.704,4.532,5.066,16.714,350.450,129.361,129.518,312.890,318.044,283.613,297.989,213.654,211.207,181.828,38.537,55.957,59.839,50.183,52.535,57.839,57.713,53.354,53.248,53.142,67.311,72.945,67.336,72.551,78.571,72.400,68.197,73.581,81.588,84.725,90.281,90.360,87.581,87.564,64.029,64.414,51.296,51.596,19.378,21.775,29.695,35.077,23.307,24.317,45.703,18.579,57.203,42.563,42.243,28.254,35.701,24.982,23.298,13.206,0.045,0.030,-0.062,0.067,-0.057,-0.015,-0.064,426.169,414.019,13.633,11.321,23.977,32.839,18.907,44.219,51.534,188.011,212.005,59.692,56.552,178.485,173.116,278.256,15.400,14.700,25.800,34.400,19.600,44.500,53.200,
2021/03/29 13:49:50,3004.348,74.054,69.512,4.542,5.103,16.714,350.450,129.383,129.518,312.910,317.817,283.633,297.989,213.674,211.442,182.080,38.537,55.957,59.839,50.183,52.601,57.839,57.713,53.354,53.248,53.142,67.311,72.945,67.336,72.551,78.571,72.400,68.197,73.581,81.588,84.725,90.281,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.833,19.315,29.985,36.625,22.760,24.044,45.612,18.579,57.385,43.019,41.879,27.889,35.792,25.073,23.389,13.206,0.033,0.011,-0.078,0.050,-0.067,-0.020,-0.064,426.218,413.973,13.633,11.321,23.977,32.839,18.907,44.219,51.534,188.011,212.005,59.692,56.552,178.485,173.116,278.256,15.400,14.700,25.800,34.400,19.600,44.500,53.200,
2021/03/29 13:49:51,3004.045,74.054,69.517,4.537,5.066,16.714,350.450,129.383,129.518,312.910,318.044,283.633,297.989,213.909,211.442,182.080,38.606,55.957,59.839,50.116,52.601,57.839,57.713,53.294,53.248,53.142,67.311,72.945,67.336,72.551,78.506,72.400,68.197,73.581,81.588,84.725,90.281,90.360,87.581,87.564,64.029,64.339,51.296,51.520,20.106,19.224,29.888,36.899,22.669,22.495,45.430,18.397,57.475,42.927,42.061,28.163,35.701,24.982,23.389,13.297,0.025,0.018,-0.089,0.043,-0.066,-0.032,-0.064,426.200,414.080,13.633,11.321,23.977,32.839,18.907,44.219,51.534,188.011,212.005,59.692,56.552,178.485,173.116,278.256,15.400,14.700,25.800,34.400,19.600,44.500,53.200,
2021/03/29 13:49:52,3004.062,73.144,68.601,4.543,5.066,16.714,350.677,129.361,129.518,312.890,317.817,283.613,298.224,213.889,211.442,181.828,38.606,55.891,59.839,50.116,52.535,57.839,57.713,53.354,53.309,53.142,67.311,72.945,67.403,72.551,78.506,72.400,68.197,73.581,81.588,84.725,90.281,90.360,87.581,87.564,64.029,64.339,51.296,51.520,20.560,19.042,30.370,37.081,22.214,22.769,45.339,18.761,57.385,42.927,41.970,27.980,35.701,25.073,23.389,13.206,0.038,0.048,-0.070,0.058,-0.030,-0.012,-0.064,426.201,414.024,13.633,11.321,23.977,32.839,18.907,44.219,51.534,188.011,212.005,59.692,56.552,178.485,173.116,278.256,15.400,14.700,25.800,34.400,19.600,44.500,53.200,
2021/03/29 13:49:53,3003.972,72.962,68.429,4.534,5.066,16.714,350.450,129.383,129.518,312.910,318.044,283.633,298.224,213.909,211.442,182.080,38.606,55.957,59.839,50.183,52.535,57.817,57.713,53.332,53.226,53.142,67.311,72.945,67.336,72.551,78.571,72.377,68.197,73.559,81.588,84.703,90.281,90.360,87.581,87.505,64.029,64.339,51.296,51.596,20.106,19.042,30.370,36.079,22.396,23.224,45.703,18.670,57.112,42.563,41.788,27.889,35.701,25.073,23.298,13.206,0.028,0.034,-0.070,0.052,-0.060,-0.005,-0.064,426.189,414.191,15.554,12.021,26.105,28.452,20.102,44.619,50.693,192.249,233.797,66.283,58.656,179.145,172.142,277.139,17.800,13.700,27.600,30.600,20.800,45.000,52.400,
2021/03/29 13:49:54,3003.972,72.962,68.429,4.534,5.066,16.714,350.450,129.383,129.518,312.910,318.044,283.633,298.224,213.909,211.442,182.080,38.606,55.957,59.839,50.183,52.535,57.817,57.713,53.332,53.226,53.142,67.311,72.945,67.336,72.551,78.571,72.377,68.197,73.559,81.588,84.703,90.281,90.360,87.581,87.505,64.029,64.339,51.296,51.596,20.106,19.042,30.370,36.079,22.396,23.224,45.703,18.670,57.112,42.563,41.788,27.889,35.701,25.073,23.298,13.206,0.028,0.034,-0.070,0.052,-0.060,-0.005,-0.064,426.189,414.191,15.554,12.021,26.105,28.452,20.102,44.619,50.693,192.249,233.797,66.283,58.656,179.145,172.142,277.139,17.800,13.700,27.600,30.600,20.800,45.000,52.400,
2021/03/29 13:49:55,3003.949,73.508,68.965,4.543,5.066,16.714,350.677,129.383,129.518,312.910,317.817,283.633,298.224,213.909,211.442,182.080,38.606,55.957,59.816,50.116,52.535,57.839,57.789,53.354,53.309,53.119,67.311,72.922,67.336,72.528,78.506,72.475,68.197,73.642,81.588,84.725,90.216,90.279,87.581,87.483,64.029,64.316,51.230,51.498,21.561,21.228,29.213,37.172,23.125,23.042,45.976,18.397,57.294,42.654,42.152,28.163,35.701,24.982,23.389,13.115,0.035,0.043,-0.060,0.060,-0.056,-0.002,-0.064,426.195,414.140,15.554,12.021,26.105,28.452,20.102,44.619,50.693,192.249,233.797,66.283,58.656,179.145,172.142,277.139,17.800,13.700,27.600,30.600,20.800,45.000,52.400,
2021/03/29 13:49:56,3003.978,73.690,69.137,4.553,5.066,16.714,350.450,129.383,129.770,312.910,317.817,283.868,298.224,213.909,211.442,182.080,38.606,55.957,59.839,50.116,52.535,57.839,57.713,53.354,53.248,53.142,67.311,72.945,67.336,72.551,78.506,72.400,68.197,73.581,81.588,84.725,90.281,90.360,87.581,87.505,64.029,64.339,51.296,51.520,19.833,20.590,30.370,36.625,22.942,24.044,45.612,18.397,57.475,43.110,42.152,27.889,35.701,25.073,23.389,13.206,0.032,0.027,-0.066,0.048,-0.065,-0.013,-0.064,426.177,414.247,15.554,12.021,26.105,28.452,20.102,44.619,50.693,192.249,233.797,66.283,58.656,179.145,172.142,277.139,17.800,13.700,27.600,30.600,20.800,45.000,52.400,
2021/03/29 13:49:57,3003.831,74.236,69.705,4.531,5.103,16.714,350.677,129.361,129.770,312.890,318.044,283.848,298.224,213.889,211.442,182.080,38.537,55.867,59.756,50.183,52.535,57.817,57.713,53.332,53.287,53.044,67.287,72.862,67.312,72.468,78.506,72.377,68.197,73.559,81.588,84.703,90.193,90.279,87.558,87.424,64.005,64.316,51.206,51.498,19.651,17.948,29.985,36.261,22.214,23.133,45.794,18.124,57.475,43.019,41.879,27.980,35.610,24.982,23.389,13.206,0.032,0.038,-0.066,0.056,-0.052,-0.011,-0.064,426.182,414.353,13.885,12.317,24.546,27.509,22.004,44.083,51.499,191.634,227.632,70.236,58.679,178.958,172.440,277.139,15.900,15.600,26.600,29.400,22.800,44.500,53.300,
2021/03/29 13:49:58,3003.831,74.236,69.705,4.531,5.103,16.714,350.677,129.361,129.770,312.890,318.044,283.848,298.224,213.889,211.442,182.080,38.537,55.867,59.756,50.183,52.535,57.817,57.713,53.332,53.287,53.044,67.287,72.862,67.312,72.468,78.506,72.377,68.197,73.559,81.588,84.703,90.193,90.279,87.558,87.424,64.005,64.316,51.206,51.498,19.651,17.948,29.985,36.261,22.214,23.133,45.794,18.124,57.475,43.019,41.879,27.980,35.610,24.982,23.389,13.206,0.032,0.038,-0.066,0.056,-0.052,-0.011,-0.064,426.182,414.353,13.885,12.317,24.546,27.509,22.004,44.083,51.499,191.634,227.632,70.236,58.679,178.958,172.440,277.139,15.900,15.600,26.600,29.400,22.800,44.500,53.300,
2021/03/29 13:49:59,3003.719,73.872,69.317,4.555,5.103,16.714,350.677,129.383,129.792,312.910,317.837,283.868,298.245,213.909,211.463,182.080,38.632,55.891,59.839,50.116,52.535,57.817,57.713,53.271,53.226,53.142,67.311,72.945,67.336,72.551,78.506,72.377,68.197,73.559,81.588,84.703,90.216,90.301,87.581,87.505,64.029,64.339,51.230,51.520,19.924,19.497,30.274,38.174,21.577,22.495,45.703,18.670,57.566,42.927,41.970,27.980,35.701,25.073,23.571,13.297,0.020,0.039,-0.074,0.046,-0.050,0.000,-0.064,426.157,414.363,13.885,12.317,24.546,27.509,22.004,44.083,51.499,191.634,227.632,70.236,58.679,178.958,172.440,277.139,15.900,15.600,26.600,29.400,22.800,44.500,53.300,
