Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:50:00,3002.326,77.511,77.511,0.000,5.140,8.830,344.667,127.764,128.633,312.812,314.975,323.356,340.867,298.673,267.059,241.043,40.084,62.467,60.715,52.146,55.155,59.538,58.001,55.387,54.538,54.548,69.571,76.378,65.151,68.185,76.726,79.238,72.279,73.493,82.914,84.579,92.293,92.384,87.971,87.976,66.688,68.806,51.830,52.079,17.103,16.126,38.469,44.916,19.392,19.672,27.677,13.661,55.838,48.122,35.597,25.428,51.275,44.402,22.206,11.020,-0.088,-0.143,-0.171,-0.087,-0.175,-0.148,-0.064,437.149,459.058,6.507,5.413,33.601,40.224,17.573,25.129,49.914,177.358,154.855,66.869,60.184,174.776,165.245,271.378,13.900,10.500,35.700,41.600,18.600,25.600,51.500,
2021/03/31 21:50:01,3002.225,76.783,76.783,0.000,5.140,8.830,344.440,127.764,128.633,312.812,314.748,323.129,340.867,298.673,267.059,241.043,40.084,62.442,60.692,52.171,55.155,59.462,58.001,55.387,54.538,54.450,69.546,76.297,65.127,68.101,76.661,79.238,72.279,73.553,82.914,84.638,92.204,92.303,87.947,87.954,66.664,68.783,51.806,51.980,17.740,16.399,38.180,46.921,18.664,18.944,27.768,13.752,55.384,47.849,35.415,25.337,51.184,44.311,22.388,11.111,-0.086,-0.128,-0.162,-0.075,-0.173,-0.124,-0.064,436.562,458.673,6.507,5.413,33.601,40.224,17.573,25.129,49.914,177.358,154.855,66.869,60.184,174.776,165.245,271.378,13.900,10.500,35.700,41.600,18.600,25.600,51.500,
2021/03/31 21:50:02,3002.225,76.783,76.783,0.000,5.140,8.830,344.440,127.764,128.633,312.812,314.748,323.129,340.867,298.673,267.059,241.043,40.084,62.442,60.692,52.171,55.155,59.462,58.001,55.387,54.538,54.450,69.546,76.297,65.127,68.101,76.661,79.238,72.279,73.553,82.914,84.638,92.204,92.303,87.947,87.954,66.664,68.783,51.806,51.980,17.740,16.399,38.180,46.921,18.664,18.944,27.768,13.752,55.384,47.849,35.415,25.337,51.184,44.311,22.388,11.111,-0.086,-0.128,-0.162,-0.075,-0.173,-0.124,-0.064,436.562,458.673,6.507,5.413,33.601,40.224,17.573,25.129,49.914,177.358,154.855,66.869,60.184,174.776,165.245,271.378,13.900,10.500,35.700,41.600,18.600,25.600,51.500,
2021/03/31 21:50:03,3002.102,76.601,76.601,0.000,5.140,8.830,344.212,127.787,128.633,312.832,314.748,323.149,340.639,298.694,266.824,241.043,40.015,62.442,60.632,52.146,55.222,59.462,58.001,55.387,54.538,54.450,69.546,76.297,65.127,68.101,76.661,79.179,72.212,73.553,82.914,84.579,92.269,92.303,87.947,87.954,66.597,68.723,51.806,51.980,17.012,14.851,39.433,45.372,21.213,20.492,27.768,13.752,55.838,47.849,35.597,25.702,51.275,44.493,22.479,11.111,-0.092,-0.135,-0.162,-0.092,-0.185,-0.133,-0.064,436.031,458.395,6.507,5.413,33.601,40.224,17.573,25.129,49.914,177.358,154.855,66.869,60.184,174.776,165.245,271.378,13.900,10.500,35.700,41.600,18.600,25.600,51.500,
2021/03/31 21:50:04,3001.860,76.419,76.419,0.000,5.140,8.830,344.212,127.787,128.633,312.832,314.748,322.922,340.412,298.459,266.824,241.043,40.015,62.467,60.632,52.146,55.222,59.538,58.001,55.387,54.538,54.450,69.571,76.297,65.151,68.101,76.661,79.238,72.279,73.553,82.914,84.579,92.228,92.303,87.971,87.880,66.622,68.723,51.830,51.980,16.648,15.944,37.794,45.098,19.210,19.126,27.495,13.570,55.657,47.849,35.051,25.337,51.093,44.311,22.115,11.020,-0.092,-0.144,-0.163,-0.094,-0.191,-0.141,-0.064,434.807,457.788,6.507,5.413,33.601,40.224,17.573,25.129,49.914,177.358,154.855,66.869,60.184,174.776,165.245,271.378,13.900,10.500,35.700,41.600,18.600,25.600,51.500,
2021/03/31 21:50:05,3001.956,75.509,75.509,0.000,5.140,8.856,344.212,127.764,128.633,312.812,314.748,322.902,340.412,298.438,266.824,241.043,40.084,62.442,60.715,52.146,55.155,59.462,58.001,55.387,54.538,54.548,69.546,76.378,65.127,68.185,76.661,79.179,72.279,73.493,82.914,84.579,92.204,92.384,87.947,87.976,66.597,68.745,51.806,52.079,15.466,15.033,38.083,46.009,18.937,19.308,27.495,13.570,55.657,48.305,35.324,25.337,51.093,44.311,22.206,10.838,-0.092,-0.140,-0.158,-0.092,-0.191,-0.141,-0.064,434.213,457.560,10.231,9.263,34.171,40.965,17.314,25.373,50.106,175.515,225.437,64.335,63.623,177.683,164.923,270.915,14.100,11.200,35.700,42.400,19.200,26.000,51.600,
2021/03/31 21:50:06,3001.978,75.146,75.146,0.000,5.140,8.856,344.212,127.513,128.633,312.585,314.521,322.675,340.185,298.438,266.589,241.043,40.015,62.376,60.692,52.146,55.222,59.462,58.001,55.387,54.538,54.526,69.546,76.297,65.127,68.162,76.661,79.179,72.212,73.553,82.914,84.579,92.204,92.362,87.947,87.954,66.531,68.723,51.806,51.980,16.194,15.033,38.373,44.916,19.483,19.763,27.586,13.297,55.838,48.214,35.233,25.611,51.184,44.493,22.115,10.929,-0.095,-0.155,-0.169,-0.104,-0.197,-0.156,-0.064,433.607,457.226,10.231,9.263,34.171,40.965,17.314,25.373,50.106,175.515,225.437,64.335,63.623,177.683,164.923,270.915,14.100,11.200,35.700,42.400,19.200,26.000,51.600,
2021/03/31 21:50:07,3001.978,75.146,75.146,0.000,5.140,8.856,344.212,127.513,128.633,312.585,314.521,322.675,340.185,298.438,266.589,241.043,40.015,62.376,60.692,52.146,55.222,59.462,58.001,55.387,54.538,54.526,69.546,76.297,65.127,68.162,76.661,79.179,72.212,73.553,82.914,84.579,92.204,92.362,87.947,87.954,66.531,68.723,51.806,51.980,16.194,15.033,38.373,44.916,19.483,19.763,27.586,13.297,55.838,48.214,35.233,25.611,51.184,44.493,22.115,10.929,-0.095,-0.155,-0.169,-0.104,-0.197,-0.156,-0.064,433.607,457.226,10.231,9.263,34.171,40.965,17.314,25.373,50.106,175.515,225.437,64.335,63.623,177.683,164.923,270.915,14.100,11.200,35.700,42.400,19.200,26.000,51.600,
2021/03/31 21:50:08,3002.191,74.418,74.418,0.000,5.140,8.830,344.212,127.535,128.381,312.605,314.521,322.468,339.958,298.459,266.354,241.043,40.015,62.442,60.692,52.146,55.222,59.462,58.001,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.238,72.212,73.493,82.914,84.579,92.204,92.362,87.947,87.954,66.531,68.723,51.806,51.980,15.011,15.124,38.855,46.283,19.483,19.308,27.586,13.479,55.748,47.940,35.415,25.428,51.093,44.402,22.206,10.929,-0.101,-0.158,-0.175,-0.106,-0.201,-0.161,-0.064,432.377,456.609,10.231,9.263,34.171,40.965,17.314,25.373,50.106,175.515,225.437,64.335,63.623,177.683,164.923,270.915,14.100,11.200,35.700,42.400,19.200,26.000,51.600,
2021/03/31 21:50:09,3002.321,73.872,73.872,0.000,5.140,8.830,344.212,127.535,128.381,312.605,314.521,322.468,339.958,298.459,266.354,241.043,40.015,62.442,60.692,52.146,55.222,59.462,58.001,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.238,72.212,73.493,82.914,84.579,92.204,92.362,87.947,87.954,66.531,68.723,51.806,51.980,15.011,15.124,38.855,46.283,19.483,19.308,27.586,13.479,55.748,47.940,35.415,25.428,51.093,44.402,22.206,10.929,-0.101,-0.158,-0.175,-0.106,-0.201,-0.161,-0.064,431.783,456.331,10.231,9.263,34.171,40.965,17.314,25.373,50.106,175.515,225.437,64.335,63.623,177.683,164.923,270.915,14.100,11.200,35.700,42.400,19.200,26.000,51.600,
2021/03/31 21:50:10,3002.321,73.872,73.872,0.000,5.140,8.830,344.212,127.535,128.381,312.605,314.521,322.468,339.958,298.459,266.354,241.043,40.015,62.442,60.692,52.146,55.222,59.462,58.001,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.238,72.212,73.493,82.914,84.579,92.204,92.362,87.947,87.954,66.531,68.723,51.806,51.980,15.011,15.124,38.855,46.283,19.483,19.308,27.586,13.479,55.748,47.940,35.415,25.428,51.093,44.402,22.206,10.929,-0.101,-0.158,-0.175,-0.106,-0.201,-0.161,-0.064,431.783,456.331,10.231,9.263,34.171,40.965,17.314,25.373,50.106,175.515,225.437,64.335,63.623,177.683,164.923,270.915,14.100,11.200,35.700,42.400,19.200,26.000,51.600,
2021/03/31 21:50:11,3002.545,73.508,73.508,0.000,5.140,8.830,343.985,127.513,128.381,312.585,314.294,322.221,339.731,298.203,266.589,241.043,40.084,62.376,60.632,52.080,55.222,59.462,58.001,55.387,54.538,54.450,69.546,76.297,65.127,68.101,76.661,79.179,72.212,73.553,82.914,84.579,92.204,92.303,87.882,87.954,66.531,68.647,51.806,51.980,17.012,17.037,38.662,46.009,20.575,19.763,27.677,13.388,55.929,47.758,35.324,25.428,51.184,44.493,22.206,10.929,-0.093,-0.143,-0.163,-0.094,-0.178,-0.149,-0.064,431.165,456.053,6.303,1.910,33.615,40.082,17.166,25.248,49.708,178.182,137.121,67.249,62.028,174.987,166.019,271.037,11.100,10.700,35.200,41.900,18.100,25.600,51.100,
2021/03/31 21:50:12,3002.702,73.144,73.144,0.000,5.140,8.830,343.985,127.513,128.381,312.585,314.294,322.221,339.731,298.203,266.354,241.278,40.015,62.376,60.632,52.080,55.155,59.462,58.076,55.387,54.538,54.450,69.546,76.297,65.127,68.101,76.661,79.238,72.279,73.493,82.914,84.579,92.204,92.303,87.947,87.954,66.531,68.647,51.806,51.980,15.830,16.946,38.951,47.558,20.484,19.854,27.495,13.297,55.929,48.122,35.506,25.428,51.275,44.311,22.206,10.929,-0.098,-0.149,-0.169,-0.099,-0.183,-0.150,-0.064,430.568,455.724,6.303,1.910,33.615,40.082,17.166,25.248,49.708,178.182,137.121,67.249,62.028,174.987,166.019,271.037,11.100,10.700,35.200,41.900,18.100,25.600,51.100,
2021/03/31 21:50:13,3002.972,72.780,72.780,0.000,5.140,8.830,343.758,127.535,128.381,312.605,314.294,322.014,339.277,298.224,266.354,241.278,40.084,62.376,60.715,52.080,55.222,59.462,58.001,55.387,54.538,54.548,69.480,76.378,65.127,68.185,76.661,79.179,72.212,73.553,82.914,84.579,92.204,92.384,87.947,87.976,66.464,68.669,51.806,52.079,16.648,16.491,39.337,45.736,19.574,19.035,27.586,13.479,55.657,48.122,35.597,25.793,51.275,44.402,22.661,11.020,-0.100,-0.160,-0.174,-0.103,-0.196,-0.154,-0.064,430.024,455.390,6.303,1.910,33.615,40.082,17.166,25.248,49.708,178.182,137.121,67.249,62.028,174.987,166.019,271.037,11.100,10.700,35.200,41.900,18.100,25.600,51.100,
2021/03/31 21:50:14,3003.292,72.962,72.962,0.000,5.140,8.830,343.530,127.262,128.130,312.358,314.294,321.767,339.050,298.203,266.119,241.278,40.084,62.376,60.692,52.080,55.222,59.462,58.001,55.387,54.538,54.450,69.546,76.356,65.127,68.162,76.661,79.238,72.212,73.553,82.914,84.579,92.269,92.362,87.947,87.954,66.464,68.586,51.872,52.056,16.194,16.308,37.987,47.012,18.846,18.852,27.221,13.388,55.657,48.214,35.324,25.702,51.275,44.402,22.115,10.838,-0.081,-0.151,-0.164,-0.086,-0.193,-0.156,-0.064,428.355,454.449,6.303,1.910,33.615,40.082,17.166,25.248,49.708,178.182,137.121,67.249,62.028,174.987,166.019,271.037,11.100,10.700,35.200,41.900,18.100,25.600,51.100,
2021/03/31 21:50:15,3003.292,72.962,72.962,0.000,5.140,8.830,343.530,127.262,128.130,312.358,314.294,321.767,339.050,298.203,266.119,241.278,40.084,62.376,60.692,52.080,55.222,59.462,58.001,55.387,54.538,54.450,69.546,76.356,65.127,68.162,76.661,79.238,72.212,73.553,82.914,84.579,92.269,92.362,87.947,87.954,66.464,68.586,51.872,52.056,16.194,16.308,37.987,47.012,18.846,18.852,27.221,13.388,55.657,48.214,35.324,25.702,51.275,44.402,22.115,10.838,-0.081,-0.151,-0.164,-0.086,-0.193,-0.156,-0.064,428.355,454.449,6.303,1.910,33.615,40.082,17.166,25.248,49.708,178.182,137.121,67.249,62.028,174.987,166.019,271.037,11.100,10.700,35.200,41.900,18.100,25.600,51.100,
2021/03/31 21:50:16,3003.292,72.962,72.962,0.000,5.140,8.830,343.530,127.262,128.130,312.358,314.294,321.767,339.050,298.203,266.119,241.278,40.084,62.376,60.692,52.080,55.222,59.462,58.001,55.387,54.538,54.450,69.546,76.356,65.127,68.162,76.661,79.238,72.212,73.553,82.914,84.579,92.269,92.362,87.947,87.954,66.464,68.586,51.872,52.056,16.194,16.308,37.987,47.012,18.846,18.852,27.221,13.388,55.657,48.214,35.324,25.702,51.275,44.402,22.115,10.838,-0.081,-0.151,-0.164,-0.086,-0.193,-0.156,-0.064,428.355,454.449,6.303,1.910,33.615,40.082,17.166,25.248,49.708,178.182,137.121,67.249,62.028,174.987,166.019,271.037,11.100,10.700,35.200,41.900,18.100,25.600,51.100,
2021/03/31 21:50:17,3002.921,71.689,71.689,0.000,5.140,8.830,343.303,127.513,128.381,312.358,314.067,321.540,338.822,297.968,265.884,241.043,40.015,62.442,60.571,52.146,55.155,59.462,58.001,55.387,54.538,54.450,69.546,76.238,65.193,68.101,76.661,79.238,72.212,73.553,82.979,84.579,92.269,92.303,87.947,87.880,66.464,68.510,51.872,51.980,15.375,15.671,39.530,46.556,20.211,19.945,27.312,13.570,55.748,48.214,35.142,25.520,51.184,44.493,22.024,10.747,-0.087,-0.151,-0.171,-0.093,-0.190,-0.150,-0.064,427.137,453.660,7.453,4.478,33.692,41.741,16.244,25.330,49.708,168.389,156.297,65.260,61.839,175.764,164.428,271.037,10.400,7.800,35.400,43.100,17.700,25.800,51.100,
2021/03/31 21:50:18,3002.921,71.689,71.689,0.000,5.140,8.830,343.303,127.513,128.381,312.358,314.067,321.540,338.822,297.968,265.884,241.043,40.015,62.442,60.571,52.146,55.155,59.462,58.001,55.387,54.538,54.450,69.546,76.238,65.193,68.101,76.661,79.238,72.212,73.553,82.979,84.579,92.269,92.303,87.947,87.880,66.464,68.510,51.872,51.980,15.375,15.671,39.530,46.556,20.211,19.945,27.312,13.570,55.748,48.214,35.142,25.520,51.184,44.493,22.024,10.747,-0.087,-0.151,-0.171,-0.093,-0.190,-0.150,-0.064,427.137,453.660,7.453,4.478,33.692,41.741,16.244,25.330,49.708,168.389,156.297,65.260,61.839,175.764,164.428,271.037,10.400,7.800,35.400,43.100,17.700,25.800,51.100,
2021/03/31 21:50:19,3002.332,70.597,70.597,0.000,5.140,8.830,343.303,127.262,128.130,312.358,314.067,321.313,338.368,297.968,265.648,241.278,40.084,62.442,60.692,52.146,55.155,59.462,57.940,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.362,87.947,87.954,66.398,68.510,51.872,52.056,15.193,15.306,38.180,46.465,19.483,19.126,27.586,12.659,55.475,47.576,35.051,25.428,51.093,44.402,22.024,10.747,-0.091,-0.148,-0.175,-0.095,-0.178,-0.159,-0.064,425.245,452.714,7.453,4.478,33.692,41.741,16.244,25.330,49.708,168.389,156.297,65.260,61.839,175.764,164.428,271.037,10.400,7.800,35.400,43.100,17.700,25.800,51.100,
2021/03/31 21:50:20,3002.332,70.597,70.597,0.000,5.140,8.830,343.303,127.262,128.130,312.358,314.067,321.313,338.368,297.968,265.648,241.278,40.084,62.442,60.692,52.146,55.155,59.462,57.940,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.362,87.947,87.954,66.398,68.510,51.872,52.056,15.193,15.306,38.180,46.465,19.483,19.126,27.586,12.659,55.475,47.576,35.051,25.428,51.093,44.402,22.024,10.747,-0.091,-0.148,-0.175,-0.095,-0.178,-0.159,-0.064,425.245,452.714,7.453,4.478,33.692,41.741,16.244,25.330,49.708,168.389,156.297,65.260,61.839,175.764,164.428,271.037,10.400,7.800,35.400,43.100,17.700,25.800,51.100,
2021/03/31 21:50:21,3002.332,70.597,70.597,0.000,5.140,8.830,343.303,127.262,128.130,312.358,314.067,321.313,338.368,297.968,265.648,241.278,40.084,62.442,60.692,52.146,55.155,59.462,57.940,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.362,87.947,87.954,66.398,68.510,51.872,52.056,15.193,15.306,38.180,46.465,19.483,19.126,27.586,12.659,55.475,47.576,35.051,25.428,51.093,44.402,22.024,10.747,-0.091,-0.148,-0.175,-0.095,-0.178,-0.159,-0.064,425.245,452.714,7.453,4.478,33.692,41.741,16.244,25.330,49.708,168.389,156.297,65.260,61.839,175.764,164.428,271.037,10.400,7.800,35.400,43.100,17.700,25.800,51.100,
2021/03/31 21:50:22,3002.158,69.505,69.505,0.000,5.140,8.830,343.303,127.262,128.130,312.358,314.067,321.313,338.368,297.968,265.648,241.278,40.084,62.442,60.692,52.146,55.155,59.462,57.940,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.362,87.947,87.954,66.398,68.510,51.872,52.056,15.193,15.306,38.180,46.465,19.483,19.126,27.586,12.659,55.475,47.576,35.051,25.428,51.093,44.402,22.024,10.747,-0.091,-0.148,-0.175,-0.095,-0.178,-0.159,-0.064,424.552,452.325,7.453,4.478,33.692,41.741,16.244,25.330,49.708,168.389,156.297,65.260,61.839,175.764,164.428,271.037,10.400,7.800,35.400,43.100,17.700,25.800,51.100,
2021/03/31 21:50:23,3001.501,68.777,68.777,0.000,5.140,8.830,342.848,127.262,128.130,312.131,313.839,321.086,338.141,297.733,265.413,241.278,40.084,62.442,60.632,52.146,55.155,59.538,57.940,55.387,54.538,54.450,69.546,76.297,65.193,68.101,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.303,87.947,87.954,66.398,68.450,51.872,52.056,17.103,15.853,38.276,46.009,19.210,18.306,26.948,11.566,55.202,47.120,34.505,24.973,51.093,44.311,22.024,10.747,-0.092,-0.136,-0.167,-0.082,-0.179,-0.128,-0.064,423.168,451.713,6.700,3.551,33.095,41.349,15.746,24.716,49.506,180.000,189.728,63.048,61.390,175.629,165.233,270.926,12.200,8.800,35.100,43.100,18.100,25.200,51.100,
2021/03/31 21:50:24,3001.501,68.777,68.777,0.000,5.140,8.830,342.848,127.262,128.130,312.131,313.839,321.086,338.141,297.733,265.413,241.278,40.084,62.442,60.632,52.146,55.155,59.538,57.940,55.387,54.538,54.450,69.546,76.297,65.193,68.101,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.303,87.947,87.954,66.398,68.450,51.872,52.056,17.103,15.853,38.276,46.009,19.210,18.306,26.948,11.566,55.202,47.120,34.505,24.973,51.093,44.311,22.024,10.747,-0.092,-0.136,-0.167,-0.082,-0.179,-0.128,-0.064,423.168,451.713,6.700,3.551,33.095,41.349,15.746,24.716,49.506,180.000,189.728,63.048,61.390,175.629,165.233,270.926,12.200,8.800,35.100,43.100,18.100,25.200,51.100,
2021/03/31 21:50:25,3001.271,67.868,67.868,0.000,5.140,8.830,342.848,127.284,128.130,312.152,313.839,320.880,337.687,297.754,265.413,241.278,40.084,62.442,60.632,52.146,55.155,59.462,57.940,55.387,54.538,54.450,69.546,76.297,65.127,68.101,76.661,79.179,72.279,73.493,82.979,84.579,92.204,92.303,87.947,87.954,66.331,68.389,51.872,52.056,15.921,16.126,38.180,46.829,19.392,18.944,27.221,11.840,55.657,47.302,34.596,25.064,51.093,44.311,22.115,10.747,-0.095,-0.148,-0.172,-0.095,-0.194,-0.140,-0.064,421.770,451.050,7.653,5.920,32.557,41.915,15.521,24.600,48.515,173.246,217.451,63.356,59.458,177.045,167.320,271.417,12.800,14.600,34.100,43.700,16.500,24.900,50.200,
2021/03/31 21:50:26,3001.316,67.504,67.504,0.000,5.140,8.830,342.848,127.262,128.130,312.131,313.839,320.860,337.460,297.733,265.413,241.278,40.084,62.442,60.632,52.146,55.155,59.462,57.940,55.387,54.538,54.450,69.546,76.356,65.127,68.162,76.661,79.179,72.279,73.553,82.979,84.579,92.269,92.362,87.947,87.954,66.331,68.450,51.872,52.056,15.557,17.402,37.601,46.921,19.938,19.035,26.675,11.658,55.202,47.120,34.687,24.973,51.093,44.402,21.933,10.838,-0.094,-0.141,-0.165,-0.096,-0.192,-0.147,-0.064,421.072,450.605,7.653,5.920,32.557,41.915,15.521,24.600,48.515,173.246,217.451,63.356,59.458,177.045,167.320,271.417,12.800,14.600,34.100,43.700,16.500,24.900,50.200,
2021/03/31 21:50:27,3001.232,67.686,67.686,0.000,5.140,8.856,342.621,127.262,128.130,312.131,313.839,320.860,337.460,297.498,265.178,241.278,40.015,62.442,60.632,52.146,55.155,59.462,57.940,55.387,54.538,54.526,69.546,76.297,65.127,68.101,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.362,87.947,87.954,66.331,68.450,51.872,52.056,15.557,15.488,37.601,44.734,19.847,19.490,26.857,11.840,55.566,47.393,34.778,25.064,51.002,44.311,22.297,10.747,-0.092,-0.149,-0.163,-0.093,-0.196,-0.141,-0.064,420.355,450.160,7.653,5.920,32.557,41.915,15.521,24.600,48.515,173.246,217.451,63.356,59.458,177.045,167.320,271.417,12.800,14.600,34.100,43.700,16.500,24.900,50.200,
2021/03/31 21:50:28,3001.232,67.686,67.686,0.000,5.140,8.856,342.621,127.262,128.130,312.131,313.839,320.860,337.460,297.498,265.178,241.278,40.015,62.442,60.632,52.146,55.155,59.462,57.940,55.387,54.538,54.526,69.546,76.297,65.127,68.101,76.661,79.179,72.279,73.493,82.979,84.579,92.269,92.362,87.947,87.954,66.331,68.450,51.872,52.056,15.557,15.488,37.601,44.734,19.847,19.490,26.857,11.840,55.566,47.393,34.778,25.064,51.002,44.311,22.297,10.747,-0.092,-0.149,-0.163,-0.093,-0.196,-0.141,-0.064,420.355,450.160,7.653,5.920,32.557,41.915,15.521,24.600,48.515,173.246,217.451,63.356,59.458,177.045,167.320,271.417,12.800,14.600,34.100,43.700,16.500,24.900,50.200,
2021/03/31 21:50:29,3001.120,67.140,67.140,0.000,5.140,8.830,342.621,127.262,128.130,312.131,313.839,320.860,337.460,297.733,265.178,241.278,40.084,62.442,60.609,52.146,55.155,59.462,57.940,55.387,54.538,54.427,69.546,76.275,65.127,68.079,76.661,79.179,72.279,73.493,82.979,84.579,92.204,92.281,87.882,87.858,66.265,68.367,51.872,52.033,16.376,15.033,37.698,47.103,19.847,18.215,27.221,11.931,55.748,47.393,34.687,25.246,51.002,44.402,21.842,10.747,-0.094,-0.146,-0.165,-0.099,-0.195,-0.150,-0.064,419.712,449.937,7.653,5.920,32.557,41.915,15.521,24.600,48.515,173.246,217.451,63.356,59.458,177.045,167.320,271.417,12.800,14.600,34.100,43.700,16.500,24.900,50.200,
2021/03/31 21:50:30,3000.895,66.958,66.958,0.000,5.140,8.830,342.394,127.262,128.130,311.905,313.612,320.633,337.233,297.498,264.943,241.278,40.084,62.442,60.692,52.146,55.064,59.462,57.940,55.387,54.538,54.526,69.546,76.356,65.193,68.162,76.637,79.238,72.254,73.553,82.955,84.579,92.204,92.362,87.882,87.954,66.265,68.389,51.806,52.056,15.284,17.037,38.758,44.916,19.665,20.036,26.948,12.204,55.929,47.849,34.505,25.064,51.184,44.402,22.388,10.838,-0.094,-0.151,-0.167,-0.104,-0.198,-0.154,-0.064,418.395,449.153,6.896,1.700,30.655,40.687,16.115,25.620,49.512,209.539,270.000,65.525,61.041,182.490,167.374,271.273,11.000,11.400,32.700,42.200,17.300,26.000,51.000,
2021/03/31 21:50:31,3000.912,66.412,66.412,0.000,5.140,8.830,342.394,127.262,127.878,311.905,313.612,320.406,337.006,297.263,264.708,241.278,40.084,62.442,60.632,52.055,55.155,59.538,57.940,55.387,54.538,54.450,69.546,76.297,65.193,68.162,76.661,79.179,72.212,73.553,82.979,84.579,92.269,92.362,87.882,87.954,66.265,68.313,51.872,52.056,16.012,17.948,38.276,47.376,19.210,18.944,27.221,12.295,55.657,47.667,34.596,25.428,51.093,44.493,22.206,10.838,-0.090,-0.143,-0.162,-0.099,-0.191,-0.149,-0.064,417.752,448.820,6.896,1.700,30.655,40.687,16.115,25.620,49.512,209.539,270.000,65.525,61.041,182.490,167.374,271.273,11.000,11.400,32.700,42.200,17.300,26.000,51.000,
2021/03/31 21:50:32,3000.912,66.412,66.412,0.000,5.140,8.830,342.394,127.262,127.878,311.905,313.612,320.406,337.006,297.263,264.708,241.278,40.084,62.442,60.632,52.055,55.155,59.538,57.940,55.387,54.538,54.450,69.546,76.297,65.193,68.162,76.661,79.179,72.212,73.553,82.979,84.579,92.269,92.362,87.882,87.954,66.265,68.313,51.872,52.056,16.012,17.948,38.276,47.376,19.210,18.944,27.221,12.295,55.657,47.667,34.596,25.428,51.093,44.493,22.206,10.838,-0.090,-0.143,-0.162,-0.099,-0.191,-0.149,-0.064,417.752,448.820,6.896,1.700,30.655,40.687,16.115,25.620,49.512,209.539,270.000,65.525,61.041,182.490,167.374,271.273,11.000,11.400,32.700,42.200,17.300,26.000,51.000,
2021/03/31 21:50:33,3000.935,65.866,65.866,0.000,5.140,8.830,342.166,127.262,128.130,311.905,313.385,320.406,336.551,297.263,264.708,241.278,40.084,62.442,60.692,52.080,55.131,59.538,58.001,55.387,54.614,54.526,69.546,76.356,65.127,68.162,76.637,79.238,72.254,73.553,82.955,84.638,92.204,92.362,87.882,87.954,66.198,68.389,51.806,52.116,16.285,17.128,39.433,45.736,19.756,19.945,26.766,12.386,55.748,47.758,34.505,25.428,51.184,44.493,22.297,10.747,-0.094,-0.146,-0.165,-0.105,-0.192,-0.153,-0.064,417.109,448.430,6.896,1.700,30.655,40.687,16.115,25.620,49.512,209.539,270.000,65.525,61.041,182.490,167.374,271.273,11.000,11.400,32.700,42.200,17.300,26.000,51.000,
2021/03/31 21:50:34,3001.019,66.048,66.048,0.000,5.140,8.830,342.166,127.262,128.130,311.905,313.385,320.406,336.551,297.263,264.708,241.278,40.084,62.442,60.692,52.080,55.131,59.538,58.001,55.387,54.614,54.526,69.546,76.356,65.127,68.162,76.637,79.238,72.254,73.553,82.955,84.638,92.204,92.362,87.882,87.954,66.198,68.389,51.806,52.116,16.285,17.128,39.433,45.736,19.756,19.945,26.766,12.386,55.748,47.758,34.505,25.428,51.184,44.493,22.297,10.747,-0.094,-0.146,-0.165,-0.105,-0.192,-0.153,-0.064,416.535,448.046,6.896,1.700,30.655,40.687,16.115,25.620,49.512,209.539,270.000,65.525,61.041,182.490,167.374,271.273,11.000,11.400,32.700,42.200,17.300,26.000,51.000,
2021/03/31 21:50:35,3000.648,65.502,65.502,0.000,5.140,8.830,342.146,127.262,128.130,311.678,313.385,320.406,336.324,297.263,264.472,241.257,40.084,62.376,60.692,52.080,55.222,59.462,58.001,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.179,72.212,73.493,82.914,84.579,92.204,92.362,87.882,88.013,66.198,68.389,51.872,52.116,17.103,16.946,37.698,46.283,19.210,19.308,27.312,12.750,55.929,48.578,35.142,25.793,51.093,44.584,22.206,10.838,-0.094,-0.150,-0.168,-0.107,-0.195,-0.152,-0.064,415.242,447.262,4.219,3.538,32.401,39.808,16.400,25.322,49.512,174.560,132.709,65.571,62.469,180.000,165.360,271.273,11.700,14.000,33.800,41.500,17.900,25.800,51.200,
2021/03/31 21:50:36,3000.648,65.502,65.502,0.000,5.140,8.830,342.146,127.262,128.130,311.678,313.385,320.406,336.324,297.263,264.472,241.257,40.084,62.376,60.692,52.080,55.222,59.462,58.001,55.387,54.538,54.526,69.546,76.356,65.127,68.162,76.661,79.179,72.212,73.493,82.914,84.579,92.204,92.362,87.882,88.013,66.198,68.389,51.872,52.116,17.103,16.946,37.698,46.283,19.210,19.308,27.312,12.750,55.929,48.578,35.142,25.793,51.093,44.584,22.206,10.838,-0.094,-0.150,-0.168,-0.107,-0.195,-0.152,-0.064,415.242,447.262,4.219,3.538,32.401,39.808,16.400,25.322,49.512,174.560,132.709,65.571,62.469,180.000,165.360,271.273,11.700,14.000,33.800,41.500,17.900,25.800,51.200,
2021/03/31 21:50:37,3000.082,64.592,64.592,0.000,5.140,8.830,341.939,127.262,128.130,311.678,313.385,320.179,336.097,297.028,264.472,241.278,40.084,62.376,60.571,52.080,55.131,59.440,57.940,55.364,54.515,54.450,69.546,76.238,65.193,68.101,76.637,79.157,72.188,73.531,82.890,84.557,92.204,92.303,87.882,87.954,66.198,68.253,51.872,51.980,16.285,16.035,39.047,46.556,19.119,19.490,27.221,12.842,55.475,48.305,34.687,25.611,51.002,44.493,22.206,10.838,-0.095,-0.157,-0.171,-0.107,-0.202,-0.153,-0.064,413.956,446.427,4.219,3.538,32.401,39.808,16.400,25.322,49.512,174.560,132.709,65.571,62.469,180.000,165.360,271.273,11.700,14.000,33.800,41.500,17.900,25.800,51.200,
2021/03/31 21:50:38,3000.082,64.592,64.592,0.000,5.140,8.830,341.939,127.262,128.130,311.678,313.385,320.179,336.097,297.028,264.472,241.278,40.084,62.376,60.571,52.080,55.131,59.440,57.940,55.364,54.515,54.450,69.546,76.238,65.193,68.101,76.637,79.157,72.188,73.531,82.890,84.557,92.204,92.303,87.882,87.954,66.198,68.253,51.872,51.980,16.285,16.035,39.047,46.556,19.119,19.490,27.221,12.842,55.475,48.305,34.687,25.611,51.002,44.493,22.206,10.838,-0.095,-0.157,-0.171,-0.107,-0.202,-0.153,-0.064,413.956,446.427,4.219,3.538,32.401,39.808,16.400,25.322,49.512,174.560,132.709,65.571,62.469,180.000,165.360,271.273,11.700,14.000,33.800,41.500,17.900,25.800,51.200,
2021/03/31 21:50:39,2999.326,64.047,64.047,0.000,5.140,8.830,341.712,127.262,127.878,311.678,313.158,320.179,335.870,297.028,264.237,241.278,40.015,62.442,60.632,52.146,55.131,59.462,57.940,55.387,54.538,54.450,69.546,76.297,65.127,68.162,76.637,79.238,72.188,73.553,82.955,84.579,92.204,92.303,87.882,87.954,66.132,68.313,51.872,52.056,17.376,18.039,38.662,46.556,20.757,19.763,27.495,12.659,55.748,48.487,35.051,25.884,51.093,44.493,22.297,10.747,-0.100,-0.156,-0.173,-0.109,-0.201,-0.159,-0.064,412.566,445.764,4.219,3.538,32.401,39.808,16.400,25.322,49.512,174.560,132.709,65.571,62.469,180.000,165.360,271.273,11.700,14.000,33.800,41.500,17.900,25.800,51.200,
2021/03/31 21:50:40,2999.326,64.047,64.047,0.000,5.140,8.830,341.712,127.262,127.878,311.678,313.158,320.179,335.870,297.028,264.237,241.278,40.015,62.442,60.632,52.146,55.131,59.462,57.940,55.387,54.538,54.450,69.546,76.297,65.127,68.162,76.637,79.238,72.188,73.553,82.955,84.579,92.204,92.303,87.882,87.954,66.132,68.313,51.872,52.056,17.376,18.039,38.662,46.556,20.757,19.763,27.495,12.659,55.748,48.487,35.051,25.884,51.093,44.493,22.297,10.747,-0.100,-0.156,-0.173,-0.109,-0.201,-0.159,-0.064,412.566,445.764,4.219,3.538,32.401,39.808,16.400,25.322,49.512,174.560,132.709,65.571,62.469,180.000,165.360,271.273,11.700,14.000,33.800,41.500,17.900,25.800,51.200,
2021/03/31 21:50:41,2999.275,62.227,62.227,0.000,5.140,8.830,341.712,127.032,127.878,311.471,313.158,319.972,335.870,296.813,264.237,241.278,40.015,62.442,60.692,52.055,55.155,59.462,57.910,55.387,54.538,54.450,69.546,76.356,65.127,68.162,76.661,79.179,72.279,73.493,82.979,84.579,92.204,92.362,87.882,87.954,66.132,68.313,51.872,52.116,15.284,18.495,38.469,47.194,19.119,20.310,27.677,13.024,55.838,48.760,34.687,25.702,51.002,44.584,22.115,10.929,-0.095,-0.150,-0.170,-0.106,-0.193,-0.154,-0.064,411.841,445.314,4.219,3.538,32.401,39.808,16.400,25.322,49.512,174.560,132.709,65.571,62.469,180.000,165.360,271.273,11.700,14.000,33.800,41.500,17.900,25.800,51.200,
2021/03/31 21:50:42,2999.309,63.137,63.137,0.000,5.140,8.830,341.485,127.262,127.878,311.451,313.158,319.725,335.416,296.793,263.767,241.278,40.084,62.376,60.670,52.055,55.131,59.462,58.001,55.387,54.538,54.503,69.546,76.334,65.127,68.139,76.572,79.179,72.254,73.553,82.955,84.579,92.204,92.340,87.882,87.991,66.132,68.230,51.872,52.094,15.830,15.762,37.505,46.647,19.483,19.126,27.039,12.750,56.111,49.398,34.687,26.066,51.002,44.584,22.297,10.747,-0.100,-0.159,-0.175,-0.108,-0.203,-0.160,-0.064,411.117,444.930,7.411,1.844,29.182,41.896,17.505,25.660,49.804,183.094,167.471,65.719,54.717,181.309,166.018,270.690,11.500,12.800,31.000,43.300,19.200,26.000,51.400,
2021/03/31 21:50:43,2999.460,62.409,62.409,0.000,5.140,8.830,341.485,127.262,127.878,311.451,312.931,319.725,335.416,296.793,264.002,241.043,40.015,62.376,60.632,52.146,55.222,59.462,58.001,55.387,54.538,54.450,69.546,76.297,65.127,68.162,76.661,79.238,72.212,73.493,82.914,84.579,92.204,92.362,87.882,87.954,66.132,68.253,51.872,52.116,16.558,17.493,39.433,47.467,19.938,20.765,27.312,13.570,56.020,49.216,35.051,26.431,51.093,44.675,22.206,10.838,-0.098,-0.155,-0.173,-0.108,-0.199,-0.158,-0.064,409.785,444.201,7.411,1.844,29.182,41.896,17.505,25.660,49.804,183.094,167.471,65.719,54.717,181.309,166.018,270.690,11.500,12.800,31.000,43.300,19.200,26.000,51.400,
2021/03/31 21:50:44,2999.550,62.227,62.227,0.000,5.140,8.830,341.257,127.010,127.878,311.451,312.931,319.725,335.189,296.793,263.767,241.043,40.015,62.442,60.692,52.080,55.197,59.462,58.001,55.387,54.538,54.526,69.546,76.356,65.127,68.238,76.637,79.238,72.254,73.553,82.955,84.579,92.204,92.436,87.882,88.013,66.065,68.253,51.872,52.116,16.739,17.128,38.951,47.285,19.392,20.219,27.495,13.388,56.111,49.034,34.869,26.157,50.911,44.675,22.206,10.838,-0.099,-0.155,-0.172,-0.110,-0.201,-0.158,-0.064,409.084,443.640,7.411,1.844,29.182,41.896,17.505,25.660,49.804,183.094,167.471,65.719,54.717,181.309,166.018,270.690,11.500,12.800,31.000,43.300,19.200,26.000,51.400,
2021/03/31 21:50:45,2999.550,62.227,62.227,0.000,5.140,8.830,341.257,127.010,127.878,311.451,312.931,319.725,335.189,296.793,263.767,241.043,40.015,62.442,60.692,52.080,55.197,59.462,58.001,55.387,54.538,54.526,69.546,76.356,65.127,68.238,76.637,79.238,72.254,73.553,82.955,84.579,92.204,92.436,87.882,88.013,66.065,68.253,51.872,52.116,16.739,17.128,38.951,47.285,19.392,20.219,27.495,13.388,56.111,49.034,34.869,26.157,50.911,44.675,22.206,10.838,-0.099,-0.155,-0.172,-0.110,-0.201,-0.158,-0.064,409.084,443.640,7.411,1.844,29.182,41.896,17.505,25.660,49.804,183.094,167.471,65.719,54.717,181.309,166.018,270.690,11.500,12.800,31.000,43.300,19.200,26.000,51.400,
2021/03/31 21:50:46,2999.343,61.863,61.863,0.000,5.140,8.830,341.030,127.010,127.626,311.224,312.931,319.498,334.734,296.557,263.532,241.043,40.015,62.442,60.670,52.146,55.155,59.402,58.001,55.387,54.538,54.427,69.546,76.334,65.193,68.139,76.661,79.179,72.279,73.493,82.979,84.579,92.204,92.340,87.882,87.932,65.999,68.170,51.872,52.094,16.376,16.855,38.276,45.463,20.029,19.490,27.221,13.388,55.838,49.490,34.778,26.157,51.093,44.675,22.206,10.747,-0.102,-0.156,-0.175,-0.114,-0.199,-0.160,-0.064,407.772,442.972,7.654,7.908,32.832,40.441,14.500,25.252,50.319,151.091,189.462,60.233,61.978,179.605,166.954,271.594,14.900,16.800,35.100,42.300,15.900,25.800,51.900,
2021/03/31 21:50:47,2999.348,60.953,60.953,0.000,5.103,8.804,341.030,127.010,127.878,311.224,312.704,319.271,334.507,296.557,263.296,241.278,40.084,62.417,60.632,52.146,55.131,59.379,58.001,55.303,54.515,54.450,69.522,76.297,65.168,68.101,76.637,79.157,72.188,73.531,82.955,84.557,92.180,92.362,87.858,87.954,65.974,68.116,51.847,52.116,15.011,15.033,38.083,46.009,19.665,19.763,27.586,13.479,55.748,49.490,34.960,26.249,51.002,44.675,22.115,10.838,-0.099,-0.158,-0.172,-0.107,-0.202,-0.156,-0.064,407.062,442.416,7.654,7.908,32.832,40.441,14.500,25.252,50.319,151.091,189.462,60.233,61.978,179.605,166.954,271.594,14.900,16.800,35.100,42.300,15.900,25.800,51.900,
2021/03/31 21:50:48,2999.354,61.135,61.135,0.000,5.140,8.804,341.030,127.010,127.878,311.224,312.704,319.271,334.507,296.557,263.296,241.278,40.084,62.417,60.632,52.146,55.131,59.379,58.001,55.303,54.515,54.450,69.522,76.297,65.168,68.101,76.637,79.157,72.188,73.531,82.955,84.557,92.180,92.362,87.858,87.954,65.974,68.116,51.847,52.116,15.011,15.033,38.083,46.009,19.665,19.763,27.586,13.479,55.748,49.490,34.960,26.249,51.002,44.675,22.115,10.838,-0.099,-0.158,-0.172,-0.107,-0.202,-0.156,-0.064,406.426,442.082,7.654,7.908,32.832,40.441,14.500,25.252,50.319,151.091,189.462,60.233,61.978,179.605,166.954,271.594,14.900,16.800,35.100,42.300,15.900,25.800,51.900,
2021/03/31 21:50:49,2999.354,61.135,61.135,0.000,5.140,8.804,341.030,127.010,127.878,311.224,312.704,319.271,334.507,296.557,263.296,241.278,40.084,62.417,60.632,52.146,55.131,59.379,58.001,55.303,54.515,54.450,69.522,76.297,65.168,68.101,76.637,79.157,72.188,73.531,82.955,84.557,92.180,92.362,87.858,87.954,65.974,68.116,51.847,52.116,15.011,15.033,38.083,46.009,19.665,19.763,27.586,13.479,55.748,49.490,34.960,26.249,51.002,44.675,22.115,10.838,-0.099,-0.158,-0.172,-0.107,-0.202,-0.156,-0.064,406.426,442.082,7.654,7.908,32.832,40.441,14.500,25.252,50.319,151.091,189.462,60.233,61.978,179.605,166.954,271.594,14.900,16.800,35.100,42.300,15.900,25.800,51.900,
2021/03/31 21:50:50,2999.079,60.226,60.226,0.000,5.140,8.830,340.803,127.010,127.626,311.224,312.704,319.271,334.280,296.322,263.296,241.043,40.015,62.417,60.632,52.055,55.155,59.440,58.001,55.364,54.515,54.450,69.522,76.356,65.102,68.162,76.661,79.157,72.212,73.470,82.979,84.557,92.180,92.362,87.858,87.954,65.974,68.116,51.847,52.116,15.830,15.124,38.951,48.014,19.483,19.945,27.495,14.208,56.475,50.310,34.960,26.340,51.002,44.767,22.388,11.020,-0.103,-0.161,-0.176,-0.116,-0.204,-0.163,-0.064,405.118,441.247,7.529,3.114,32.246,39.347,16.225,25.742,48.200,163.009,227.603,64.071,58.087,176.820,164.452,269.881,12.700,9.800,33.800,40.700,17.200,26.400,49.800,
2021/03/31 21:50:51,2999.141,60.226,60.226,0.000,5.140,8.830,340.803,127.010,127.626,311.224,312.704,319.044,334.280,296.322,263.061,241.043,40.015,62.376,60.632,52.080,55.155,59.462,58.076,55.387,54.538,54.450,69.546,76.297,65.127,68.162,76.596,79.238,72.212,73.553,82.979,84.579,92.204,92.362,87.882,87.954,65.933,68.056,51.872,52.116,16.558,17.675,39.722,46.738,19.574,20.219,27.404,14.117,56.020,49.581,34.778,26.340,50.911,44.675,22.206,10.838,-0.098,-0.156,-0.170,-0.110,-0.199,-0.156,-0.064,404.414,440.863,7.529,3.114,32.246,39.347,16.225,25.742,48.200,163.009,227.603,64.071,58.087,176.820,164.452,269.881,12.700,9.800,33.800,40.700,17.200,26.400,49.800,
2021/03/31 21:50:52,2998.956,59.680,59.680,0.000,5.140,8.830,340.803,127.010,127.626,311.224,312.704,319.044,334.053,296.322,263.061,241.043,40.015,62.417,60.692,52.146,55.155,59.440,58.001,55.364,54.515,54.450,69.522,76.356,65.102,68.162,76.661,79.157,72.212,73.531,82.979,84.557,92.180,92.362,87.858,87.954,65.908,68.056,51.847,52.116,16.467,14.213,39.626,45.007,19.301,19.672,27.312,13.752,55.929,49.945,35.051,26.431,51.002,44.767,22.479,10.929,-0.102,-0.163,-0.176,-0.114,-0.204,-0.166,-0.064,403.723,440.468,7.529,3.114,32.246,39.347,16.225,25.742,48.200,163.009,227.603,64.071,58.087,176.820,164.452,269.881,12.700,9.800,33.800,40.700,17.200,26.400,49.800,
2021/03/31 21:50:53,2998.956,59.680,59.680,0.000,5.140,8.830,340.803,127.010,127.626,311.224,312.704,319.044,334.053,296.322,263.061,241.043,40.015,62.417,60.692,52.146,55.155,59.440,58.001,55.364,54.515,54.450,69.522,76.356,65.102,68.162,76.661,79.157,72.212,73.531,82.979,84.557,92.180,92.362,87.858,87.954,65.908,68.056,51.847,52.116,16.467,14.213,39.626,45.007,19.301,19.672,27.312,13.752,55.929,49.945,35.051,26.431,51.002,44.767,22.479,10.929,-0.102,-0.163,-0.176,-0.114,-0.204,-0.166,-0.064,403.723,440.468,7.529,3.114,32.246,39.347,16.225,25.742,48.200,163.009,227.603,64.071,58.087,176.820,164.452,269.881,12.700,9.800,33.800,40.700,17.200,26.400,49.800,
2021/03/31 21:50:54,2998.603,59.498,59.498,0.000,5.140,8.804,340.575,127.010,127.626,310.997,312.704,318.817,333.826,296.087,263.061,241.043,40.015,62.417,60.609,52.121,55.155,59.462,58.001,55.387,54.538,54.427,69.522,76.275,65.168,68.139,76.596,79.179,72.279,73.553,82.979,84.579,92.180,92.340,87.858,87.932,65.908,68.033,51.847,52.094,17.103,16.035,38.758,46.738,21.122,20.947,27.586,14.117,56.384,50.219,34.960,26.613,50.911,44.858,22.388,10.929,-0.103,-0.165,-0.176,-0.114,-0.205,-0.166,-0.064,403.025,440.023,7.529,3.114,32.246,39.347,16.225,25.742,48.200,163.009,227.603,64.071,58.087,176.820,164.452,269.881,12.700,9.800,33.800,40.700,17.200,26.400,49.800,
2021/03/31 21:50:55,2998.429,58.952,58.952,0.000,5.140,8.830,340.348,127.032,127.878,311.017,312.477,318.837,333.372,296.108,262.826,241.043,40.015,62.417,60.692,52.080,55.131,59.515,58.001,55.364,54.515,54.450,69.522,76.356,65.102,68.162,76.637,79.157,72.188,73.531,82.955,84.557,92.245,92.362,87.923,87.954,65.841,67.980,51.847,52.116,16.376,17.219,40.204,45.372,19.756,21.858,27.312,14.390,56.475,50.310,34.960,26.704,51.002,44.949,22.297,10.929,-0.101,-0.156,-0.172,-0.109,-0.202,-0.160,-0.064,402.290,439.578,7.529,3.114,32.246,39.347,16.225,25.742,48.200,163.009,227.603,64.071,58.087,176.820,164.452,269.881,12.700,9.800,33.800,40.700,17.200,26.400,49.800,
2021/03/31 21:50:56,2998.452,58.588,58.588,0.000,5.140,8.830,340.348,127.032,127.878,311.017,312.477,318.837,333.372,296.108,262.826,241.043,40.015,62.417,60.692,52.080,55.131,59.515,58.001,55.364,54.515,54.450,69.522,76.356,65.102,68.162,76.637,79.157,72.188,73.531,82.955,84.557,92.245,92.362,87.923,87.954,65.841,67.980,51.847,52.116,16.376,17.219,40.204,45.372,19.756,21.858,27.312,14.390,56.475,50.310,34.960,26.704,51.002,44.949,22.297,10.929,-0.101,-0.156,-0.172,-0.109,-0.202,-0.160,-0.064,401.605,439.189,3.828,4.562,31.927,39.506,14.600,25.539,50.600,160.145,153.997,60.544,61.748,180.000,166.181,270.113,8.200,10.300,33.900,41.300,17.700,26.000,52.200,
2021/03/31 21:50:57,2998.625,58.224,58.224,0.000,5.140,8.830,340.121,127.032,127.626,311.017,312.477,318.610,333.145,295.873,262.591,241.043,40.084,62.351,60.692,52.080,55.155,59.440,58.001,55.364,54.515,54.450,69.522,76.356,65.168,68.162,76.661,79.216,72.212,73.531,82.979,84.557,92.245,92.362,87.858,87.954,65.841,67.980,51.847,52.116,16.376,19.862,38.758,46.009,18.755,19.945,27.495,14.117,55.838,49.581,34.687,26.340,51.002,44.767,22.115,10.929,-0.103,-0.156,-0.172,-0.106,-0.202,-0.158,-0.064,400.146,438.354,3.828,4.562,31.927,39.506,14.600,25.539,50.600,160.145,153.997,60.544,61.748,180.000,166.181,270.113,8.200,10.300,33.900,41.300,17.700,26.000,52.200,
2021/03/31 21:50:58,2998.609,57.496,57.496,0.000,5.140,8.804,340.121,126.759,127.626,310.770,312.477,318.590,332.917,295.852,262.591,241.043,40.015,62.417,60.632,52.055,55.064,59.462,58.001,55.387,54.538,54.450,69.522,76.297,65.102,68.162,76.572,79.179,72.188,73.553,82.955,84.579,92.245,92.362,87.923,87.880,65.841,67.920,51.914,52.116,16.739,20.864,39.144,47.285,20.484,21.676,27.677,14.481,55.838,50.128,35.051,26.887,51.002,44.858,22.752,11.111,-0.098,-0.150,-0.169,-0.098,-0.196,-0.149,-0.064,399.434,437.964,3.828,4.562,31.927,39.506,14.600,25.539,50.600,160.145,153.997,60.544,61.748,180.000,166.181,270.113,8.200,10.300,33.900,41.300,17.700,26.000,52.200,
2021/03/31 21:50:59,2998.721,56.951,56.951,0.000,5.140,8.830,339.894,127.010,127.878,310.997,312.250,318.363,332.917,295.852,262.356,241.043,40.015,62.351,60.609,52.080,55.155,59.462,58.001,55.387,54.538,54.427,69.522,76.275,65.168,68.139,76.661,79.238,72.212,73.553,82.979,84.579,92.180,92.281,87.923,87.932,65.841,67.897,51.847,52.094,18.923,20.226,40.012,47.376,20.211,20.765,27.677,14.754,56.293,50.036,34.687,26.795,50.820,44.858,22.206,10.929,-0.100,-0.150,-0.170,-0.102,-0.196,-0.150,-0.064,398.735,437.575,3.828,4.562,31.927,39.506,14.600,25.539,50.600,160.145,153.997,60.544,61.748,180.000,166.181,270.113,8.200,10.300,33.900,41.300,17.700,26.000,52.200,
2021/03/31 21:51:00,2998.788,56.951,56.951,0.000,5.140,8.830,339.894,127.010,127.626,310.770,312.250,318.363,332.463,295.617,262.356,241.043,40.084,62.417,60.632,52.080,55.064,59.462,57.940,55.387,54.538,54.389,69.522,76.297,65.168,68.162,76.637,79.179,72.188,73.493,82.955,84.579,92.245,92.362,87.923,87.954,65.775,67.859,51.914,52.116,17.467,17.402,39.337,45.918,19.483,20.492,27.495,14.845,56.202,50.401,34.869,27.069,51.002,44.949,22.388,11.020,-0.097,-0.150,-0.169,-0.095,-0.195,-0.148,-0.064,398.073,437.130,3.828,4.562,31.927,39.506,14.600,25.539,50.600,160.145,153.997,60.544,61.748,180.000,166.181,270.113,8.200,10.300,33.900,41.300,17.700,26.000,52.200,
2021/03/31 21:51:01,2998.788,56.951,56.951,0.000,5.140,8.830,339.894,127.010,127.626,310.770,312.250,318.363,332.463,295.617,262.356,241.043,40.084,62.417,60.632,52.080,55.064,59.462,57.940,55.387,54.538,54.389,69.522,76.297,65.168,68.162,76.637,79.179,72.188,73.493,82.955,84.579,92.245,92.362,87.923,87.954,65.775,67.859,51.914,52.116,17.467,17.402,39.337,45.918,19.483,20.492,27.495,14.845,56.202,50.401,34.869,27.069,51.002,44.949,22.388,11.020,-0.097,-0.150,-0.169,-0.095,-0.195,-0.148,-0.064,398.073,437.130,3.828,4.562,31.927,39.506,14.600,25.539,50.600,160.145,153.997,60.544,61.748,180.000,166.181,270.113,8.200,10.300,33.900,41.300,17.700,26.000,52.200,
2021/03/31 21:51:02,2998.799,56.587,56.587,0.000,5.140,8.804,339.666,127.010,127.604,310.770,312.229,318.136,332.216,295.617,262.100,241.043,39.989,62.417,60.632,52.080,55.064,59.462,57.940,55.326,54.478,54.389,69.522,76.297,65.168,68.162,76.572,79.179,72.188,73.493,82.955,84.505,92.245,92.303,87.923,87.954,65.775,67.859,51.914,52.116,17.467,17.311,38.662,47.103,18.937,20.583,27.586,15.027,56.930,50.401,35.142,26.795,51.002,44.858,22.479,11.111,-0.105,-0.158,-0.179,-0.107,-0.202,-0.155,-0.064,397.361,436.629,9.751,2.025,32.199,43.822,16.011,25.728,49.500,185.886,249.775,63.435,59.866,177.852,163.749,270.232,13.400,8.700,33.700,45.500,17.900,26.100,51.300,
2021/03/31 21:51:03,2999.146,55.859,55.859,0.000,5.140,8.804,339.666,127.010,127.626,310.544,312.023,317.909,332.236,295.382,262.121,241.043,40.015,62.417,60.632,52.055,55.064,59.440,58.001,55.364,54.515,54.450,69.522,76.356,65.168,68.162,76.572,79.157,72.188,73.531,82.955,84.557,92.245,92.362,87.923,87.954,65.775,67.859,51.914,52.177,16.648,19.133,38.373,45.645,19.119,19.945,27.312,14.390,56.020,49.945,35.415,27.160,50.911,44.858,22.115,11.020,-0.098,-0.150,-0.172,-0.097,-0.195,-0.142,-0.064,396.083,435.794,9.751,2.025,32.199,43.822,16.011,25.728,49.500,185.886,249.775,63.435,59.866,177.852,163.749,270.232,13.400,8.700,33.700,45.500,17.900,26.100,51.300,
2021/03/31 21:51:04,2999.382,55.859,55.859,0.000,5.140,8.804,339.439,126.759,127.626,310.544,312.023,317.682,331.782,295.382,261.650,240.808,40.015,62.351,60.632,52.055,55.064,59.402,58.001,55.387,54.538,54.450,69.522,76.297,65.168,68.162,76.572,79.179,72.188,73.493,82.955,84.505,92.245,92.362,87.923,87.954,65.709,67.783,51.914,52.116,17.285,17.128,39.047,45.736,18.390,19.945,27.586,15.027,56.475,50.401,35.051,26.978,51.093,44.949,22.297,10.929,-0.102,-0.156,-0.179,-0.094,-0.193,-0.143,-0.064,394.802,434.904,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
2021/03/31 21:51:05,2999.382,55.859,55.859,0.000,5.140,8.804,339.439,126.759,127.626,310.544,312.023,317.682,331.782,295.382,261.650,240.808,40.015,62.351,60.632,52.055,55.064,59.402,58.001,55.387,54.538,54.450,69.522,76.297,65.168,68.162,76.572,79.179,72.188,73.493,82.955,84.505,92.245,92.362,87.923,87.954,65.709,67.783,51.914,52.116,17.285,17.128,39.047,45.736,18.390,19.945,27.586,15.027,56.475,50.401,35.051,26.978,51.093,44.949,22.297,10.929,-0.102,-0.156,-0.179,-0.094,-0.193,-0.143,-0.064,394.802,434.904,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
2021/03/31 21:51:06,2999.382,55.859,55.859,0.000,5.140,8.804,339.439,126.759,127.626,310.544,312.023,317.682,331.782,295.382,261.650,240.808,40.015,62.351,60.632,52.055,55.064,59.402,58.001,55.387,54.538,54.450,69.522,76.297,65.168,68.162,76.572,79.179,72.188,73.493,82.955,84.505,92.245,92.362,87.923,87.954,65.709,67.783,51.914,52.116,17.285,17.128,39.047,45.736,18.390,19.945,27.586,15.027,56.475,50.401,35.051,26.978,51.093,44.949,22.297,10.929,-0.102,-0.156,-0.179,-0.094,-0.193,-0.143,-0.064,394.802,434.904,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
2021/03/31 21:51:07,2999.494,55.313,55.313,0.000,5.140,8.804,339.212,126.759,127.626,310.544,312.023,317.682,331.555,295.382,261.650,240.808,40.015,62.417,60.632,52.055,55.064,59.462,57.940,55.326,54.478,54.389,69.522,76.297,65.168,68.162,76.637,79.179,72.188,73.493,82.955,84.579,92.245,92.362,87.923,87.954,65.709,67.723,51.914,52.116,16.467,15.397,40.012,44.643,18.572,20.128,27.404,15.118,56.566,51.039,35.324,27.160,51.002,45.040,22.297,11.020,-0.100,-0.157,-0.175,-0.091,-0.199,-0.146,-0.064,393.496,434.120,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
2021/03/31 21:51:08,2999.494,55.313,55.313,0.000,5.140,8.804,339.212,126.759,127.626,310.544,312.023,317.682,331.555,295.382,261.650,240.808,40.015,62.417,60.632,52.055,55.064,59.462,57.940,55.326,54.478,54.389,69.522,76.297,65.168,68.162,76.637,79.179,72.188,73.493,82.955,84.579,92.245,92.362,87.923,87.954,65.709,67.723,51.914,52.116,16.467,15.397,40.012,44.643,18.572,20.128,27.404,15.118,56.566,51.039,35.324,27.160,51.002,45.040,22.297,11.020,-0.100,-0.157,-0.175,-0.091,-0.199,-0.146,-0.064,393.496,434.120,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
2021/03/31 21:51:09,2999.718,53.857,53.857,0.000,5.140,8.804,338.984,126.759,127.604,310.544,311.775,317.455,331.080,295.147,261.394,240.808,39.989,62.351,60.609,52.080,55.064,59.440,58.001,55.303,54.455,54.367,69.522,76.334,65.168,68.079,76.572,79.157,72.188,73.531,82.955,84.557,92.245,92.281,87.923,87.932,65.642,67.624,51.914,52.094,16.376,17.675,40.108,46.465,19.392,20.401,27.495,15.483,56.475,50.948,35.051,27.251,51.002,45.040,22.297,11.020,-0.100,-0.157,-0.179,-0.096,-0.190,-0.144,-0.064,392.243,433.235,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
2021/03/31 21:51:10,2999.718,53.857,53.857,0.000,5.140,8.804,338.984,126.759,127.604,310.544,311.775,317.455,331.080,295.147,261.394,240.808,39.989,62.351,60.609,52.080,55.064,59.440,58.001,55.303,54.455,54.367,69.522,76.334,65.168,68.079,76.572,79.157,72.188,73.531,82.955,84.557,92.245,92.281,87.923,87.932,65.642,67.624,51.914,52.094,16.376,17.675,40.108,46.465,19.392,20.401,27.495,15.483,56.475,50.948,35.051,27.251,51.002,45.040,22.297,11.020,-0.100,-0.157,-0.179,-0.096,-0.190,-0.144,-0.064,392.243,433.235,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
2021/03/31 21:51:11,2999.796,54.221,54.221,0.000,5.140,8.804,338.984,126.759,127.626,310.544,311.795,317.455,331.100,294.912,261.415,240.808,40.015,62.351,60.632,52.080,55.089,59.379,58.001,55.303,54.455,54.389,69.522,76.356,65.102,68.162,76.661,79.157,72.212,73.470,82.979,84.483,92.245,92.362,87.923,87.954,65.642,67.723,51.914,52.177,16.558,16.764,38.855,45.645,19.938,21.585,27.859,15.392,56.202,50.674,35.051,27.160,51.093,45.040,22.479,11.111,-0.100,-0.151,-0.174,-0.096,-0.185,-0.139,-0.064,391.537,432.845,3.059,7.368,34.019,36.367,17.963,25.277,48.800,191.310,108.189,68.261,60.333,175.210,163.214,270.000,13.400,13.600,35.900,38.600,19.300,25.800,50.400,
