Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:51:12,3000.088,53.130,53.130,0.000,5.140,8.804,338.530,126.507,127.375,310.317,311.795,317.002,330.646,294.677,261.180,240.808,40.015,62.417,60.548,52.080,55.064,59.462,57.940,55.326,54.538,54.367,69.522,76.275,65.168,68.079,76.637,79.179,72.188,73.553,82.955,84.579,92.245,92.281,87.923,87.858,65.576,67.624,51.914,52.094,19.196,20.955,39.722,46.465,21.577,21.858,27.859,15.392,55.838,50.310,34.869,26.978,51.002,44.949,22.297,11.111,-0.107,-0.160,-0.184,-0.099,-0.197,-0.149,-0.064,389.518,431.454,6.958,2.441,34.614,40.206,15.792,24.865,48.803,172.569,214.992,63.583,63.881,173.820,163.168,270.587,14.800,15.000,37.500,42.500,20.800,25.500,50.600,
2021/03/31 21:51:13,3000.088,53.130,53.130,0.000,5.140,8.804,338.530,126.507,127.375,310.317,311.795,317.002,330.646,294.677,261.180,240.808,40.015,62.417,60.548,52.080,55.064,59.462,57.940,55.326,54.538,54.367,69.522,76.275,65.168,68.079,76.637,79.179,72.188,73.553,82.955,84.579,92.245,92.281,87.923,87.858,65.576,67.624,51.914,52.094,19.196,20.955,39.722,46.465,21.577,21.858,27.859,15.392,55.838,50.310,34.869,26.978,51.002,44.949,22.297,11.111,-0.107,-0.160,-0.184,-0.099,-0.197,-0.149,-0.064,389.518,431.454,6.958,2.441,34.614,40.206,15.792,24.865,48.803,172.569,214.992,63.583,63.881,173.820,163.168,270.587,14.800,15.000,37.500,42.500,20.800,25.500,50.600,
2021/03/31 21:51:14,3000.127,52.948,52.948,0.000,5.140,8.804,338.530,126.507,127.375,310.317,311.795,317.002,330.646,294.677,261.180,240.808,40.015,62.417,60.548,52.080,55.064,59.462,57.940,55.326,54.538,54.367,69.522,76.275,65.168,68.079,76.637,79.179,72.188,73.553,82.955,84.579,92.245,92.281,87.923,87.858,65.576,67.624,51.914,52.094,19.196,20.955,39.722,46.465,21.577,21.858,27.859,15.392,55.838,50.310,34.869,26.978,51.002,44.949,22.297,11.111,-0.107,-0.160,-0.184,-0.099,-0.197,-0.149,-0.064,388.849,431.065,8.472,6.351,34.614,40.831,14.835,24.356,49.801,168.425,206.162,63.583,63.058,172.252,164.766,270.345,11.000,9.500,36.000,42.100,16.900,24.800,51.300,
2021/03/31 21:51:15,3000.127,52.948,52.948,0.000,5.140,8.804,338.530,126.507,127.375,310.317,311.795,317.002,330.646,294.677,261.180,240.808,40.015,62.417,60.548,52.080,55.064,59.462,57.940,55.326,54.538,54.367,69.522,76.275,65.168,68.079,76.637,79.179,72.188,73.553,82.955,84.579,92.245,92.281,87.923,87.858,65.576,67.624,51.914,52.094,19.196,20.955,39.722,46.465,21.577,21.858,27.859,15.392,55.838,50.310,34.869,26.978,51.002,44.949,22.297,11.111,-0.107,-0.160,-0.184,-0.099,-0.197,-0.149,-0.064,388.849,431.065,8.472,6.351,34.614,40.831,14.835,24.356,49.801,168.425,206.162,63.583,63.058,172.252,164.766,270.345,11.000,9.500,36.000,42.100,16.900,24.800,51.300,
2021/03/31 21:51:16,2999.690,52.220,52.220,0.000,5.140,8.804,338.302,126.507,127.375,310.090,311.568,316.775,329.965,294.442,260.710,240.808,40.015,62.417,60.609,51.989,55.064,59.440,58.001,55.303,54.455,54.367,69.522,76.275,65.168,68.139,76.572,79.157,72.188,73.531,82.955,84.483,92.245,92.340,87.923,87.932,65.509,67.564,51.914,52.154,16.467,16.217,38.565,46.921,20.575,21.038,27.859,15.756,55.929,51.130,35.233,27.433,51.093,45.040,22.752,11.202,-0.101,-0.160,-0.175,-0.092,-0.195,-0.144,-0.064,387.542,430.114,8.472,6.351,34.614,40.831,14.835,24.356,49.801,168.425,206.162,63.583,63.058,172.252,164.766,270.345,11.000,9.500,36.000,42.100,16.900,24.800,51.300,
2021/03/31 21:51:17,2999.690,52.220,52.220,0.000,5.140,8.804,338.302,126.507,127.375,310.090,311.568,316.775,329.965,294.442,260.710,240.808,40.015,62.417,60.609,51.989,55.064,59.440,58.001,55.303,54.455,54.367,69.522,76.275,65.168,68.139,76.572,79.157,72.188,73.531,82.955,84.483,92.245,92.340,87.923,87.932,65.509,67.564,51.914,52.154,16.467,16.217,38.565,46.921,20.575,21.038,27.859,15.756,55.929,51.130,35.233,27.433,51.093,45.040,22.752,11.202,-0.101,-0.160,-0.175,-0.092,-0.195,-0.144,-0.064,387.542,430.114,8.472,6.351,34.614,40.831,14.835,24.356,49.801,168.425,206.162,63.583,63.058,172.252,164.766,270.345,11.000,9.500,36.000,42.100,16.900,24.800,51.300,
2021/03/31 21:51:18,2999.460,52.038,52.038,0.000,5.140,8.804,338.075,126.507,127.123,310.090,311.568,316.548,329.738,294.442,260.710,240.572,40.015,62.351,60.548,52.080,55.089,59.440,57.910,55.364,54.455,54.306,69.522,76.216,65.168,68.079,76.596,79.157,72.212,73.470,82.979,84.483,92.245,92.281,87.858,87.858,65.509,67.503,51.914,52.094,16.648,17.037,39.530,45.372,18.755,20.401,27.677,15.938,56.566,51.312,35.142,27.798,51.093,45.131,22.297,11.111,-0.106,-0.167,-0.184,-0.098,-0.199,-0.156,-0.064,386.852,429.729,8.472,6.351,34.614,40.831,14.835,24.356,49.801,168.425,206.162,63.583,63.058,172.252,164.766,270.345,11.000,9.500,36.000,42.100,16.900,24.800,51.300,
2021/03/31 21:51:19,2999.393,51.674,51.674,0.000,5.140,8.804,338.075,126.507,127.375,310.090,311.341,316.548,329.511,294.442,260.474,240.572,40.015,62.417,60.609,52.080,55.064,59.440,58.001,55.364,54.515,54.367,69.522,76.275,65.168,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.245,92.340,87.923,87.932,65.509,67.503,51.914,52.154,16.648,16.126,39.530,46.009,19.392,20.674,27.950,16.120,56.111,50.948,35.233,27.616,51.184,45.131,22.570,11.202,-0.111,-0.167,-0.188,-0.107,-0.202,-0.154,-0.064,385.404,428.945,8.472,6.351,34.614,40.831,14.835,24.356,49.801,168.425,206.162,63.583,63.058,172.252,164.766,270.345,11.000,9.500,36.000,42.100,16.900,24.800,51.300,
2021/03/31 21:51:20,2999.197,50.582,50.582,0.000,5.140,8.804,337.848,126.507,127.101,310.090,311.321,316.321,329.263,294.207,260.453,240.572,39.989,62.351,60.609,51.989,55.131,59.538,58.001,55.387,54.538,54.367,69.522,76.275,65.168,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.245,92.340,87.858,87.932,65.509,67.503,51.914,52.154,18.559,18.039,40.108,48.014,19.574,20.401,28.132,16.393,56.111,51.130,35.051,27.525,51.002,45.131,22.297,11.202,-0.105,-0.159,-0.183,-0.097,-0.195,-0.149,-0.064,384.025,428.004,6.332,1.720,32.736,39.568,14.957,25.742,50.517,164.428,144.462,63.513,59.806,175.014,164.452,268.525,11.800,10.600,34.100,41.100,15.900,26.200,52.100,
2021/03/31 21:51:21,2999.197,50.582,50.582,0.000,5.140,8.804,337.848,126.507,127.101,310.090,311.321,316.321,329.263,294.207,260.453,240.572,39.989,62.351,60.609,51.989,55.131,59.538,58.001,55.387,54.538,54.367,69.522,76.275,65.168,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.245,92.340,87.858,87.932,65.509,67.503,51.914,52.154,18.559,18.039,40.108,48.014,19.574,20.401,28.132,16.393,56.111,51.130,35.051,27.525,51.002,45.131,22.297,11.202,-0.105,-0.159,-0.183,-0.097,-0.195,-0.149,-0.064,384.025,428.004,6.332,1.720,32.736,39.568,14.957,25.742,50.517,164.428,144.462,63.513,59.806,175.014,164.452,268.525,11.800,10.600,34.100,41.100,15.900,26.200,52.100,
2021/03/31 21:51:22,2999.197,50.582,50.582,0.000,5.140,8.804,337.848,126.507,127.101,310.090,311.321,316.321,329.263,294.207,260.453,240.572,39.989,62.351,60.609,51.989,55.131,59.538,58.001,55.387,54.538,54.367,69.522,76.275,65.168,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.245,92.340,87.858,87.932,65.509,67.503,51.914,52.154,18.559,18.039,40.108,48.014,19.574,20.401,28.132,16.393,56.111,51.130,35.051,27.525,51.002,45.131,22.297,11.202,-0.105,-0.159,-0.183,-0.097,-0.195,-0.149,-0.064,384.025,428.004,6.332,1.720,32.736,39.568,14.957,25.742,50.517,164.428,144.462,63.513,59.806,175.014,164.452,268.525,11.800,10.600,34.100,41.100,15.900,26.200,52.100,
2021/03/31 21:51:23,2999.141,49.854,49.854,0.000,5.140,8.804,337.600,126.507,127.352,309.863,311.321,316.094,329.036,294.207,260.453,240.551,39.989,62.326,60.609,51.989,55.089,59.538,58.001,55.387,54.538,54.367,69.497,76.334,65.144,68.139,76.596,79.179,72.212,73.553,82.979,84.579,92.221,92.281,87.834,87.932,65.484,67.503,51.889,52.154,18.468,19.042,40.397,46.283,21.213,22.678,28.223,16.576,56.748,51.221,35.233,27.798,51.093,45.222,22.479,11.202,-0.104,-0.169,-0.187,-0.099,-0.198,-0.160,-0.064,382.519,427.054,6.332,1.720,32.736,39.568,14.957,25.742,50.517,164.428,144.462,63.513,59.806,175.014,164.452,268.525,11.800,10.600,34.100,41.100,15.900,26.200,52.100,
2021/03/31 21:51:24,2999.001,49.672,49.672,0.000,5.140,8.804,337.621,126.507,127.123,309.863,311.341,316.094,328.829,294.207,260.239,240.572,40.015,62.417,60.609,52.055,55.064,59.440,57.971,55.364,54.515,54.367,69.522,76.275,65.168,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.245,92.281,87.858,87.858,65.443,67.427,51.980,52.154,17.194,18.404,41.651,45.827,20.029,21.676,27.586,16.485,56.657,51.130,35.233,27.707,51.002,45.131,22.206,11.202,-0.104,-0.161,-0.185,-0.104,-0.190,-0.165,-0.064,381.791,426.608,6.332,1.720,32.736,39.568,14.957,25.742,50.517,164.428,144.462,63.513,59.806,175.014,164.452,268.525,11.800,10.600,34.100,41.100,15.900,26.200,52.100,
2021/03/31 21:51:25,2999.001,49.672,49.672,0.000,5.140,8.804,337.621,126.507,127.123,309.863,311.341,316.094,328.829,294.207,260.239,240.572,40.015,62.417,60.609,52.055,55.064,59.440,57.971,55.364,54.515,54.367,69.522,76.275,65.168,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.245,92.281,87.858,87.858,65.443,67.427,51.980,52.154,17.194,18.404,41.651,45.827,20.029,21.676,27.586,16.485,56.657,51.130,35.233,27.707,51.002,45.131,22.206,11.202,-0.104,-0.161,-0.185,-0.104,-0.190,-0.165,-0.064,381.791,426.608,6.332,1.720,32.736,39.568,14.957,25.742,50.517,164.428,144.462,63.513,59.806,175.014,164.452,268.525,11.800,10.600,34.100,41.100,15.900,26.200,52.100,
2021/03/31 21:51:26,2998.911,48.945,48.945,0.000,5.140,8.804,337.621,126.256,127.123,309.863,311.114,316.094,328.602,294.207,260.239,240.337,40.015,62.393,60.692,51.989,55.064,59.515,58.001,55.364,54.515,54.450,69.497,76.356,65.144,68.162,76.637,79.157,72.188,73.531,82.955,84.557,92.221,92.362,87.834,88.013,65.418,67.526,51.956,52.253,17.376,17.857,39.144,46.921,20.120,20.765,28.223,16.485,56.384,50.948,34.960,27.616,50.911,45.040,22.297,11.202,-0.100,-0.156,-0.182,-0.105,-0.183,-0.166,-0.064,381.058,426.219,8.551,4.085,36.971,36.400,17.169,25.741,49.902,169.216,201.541,70.732,66.181,171.964,161.424,269.541,14.400,19.500,38.400,38.700,19.500,26.100,51.300,
2021/03/31 21:51:27,2998.906,48.945,48.945,0.000,5.140,8.804,337.393,126.256,127.123,309.863,311.114,315.867,328.375,293.971,260.239,240.337,40.015,62.393,60.692,52.055,55.064,59.440,58.001,55.364,54.515,54.389,69.497,76.356,65.144,68.162,76.572,79.157,72.188,73.531,82.955,84.557,92.221,92.362,87.899,87.954,65.418,67.450,51.956,52.253,17.194,16.764,38.565,46.829,19.574,19.854,28.314,16.940,56.475,51.404,34.960,27.525,50.911,45.131,22.297,11.202,-0.107,-0.172,-0.188,-0.115,-0.195,-0.163,-0.064,380.311,425.718,8.551,4.085,36.971,36.400,17.169,25.741,49.902,169.216,201.541,70.732,66.181,171.964,161.424,269.541,14.400,19.500,38.400,38.700,19.500,26.100,51.300,
2021/03/31 21:51:28,2998.883,48.945,48.945,0.000,5.140,8.804,337.393,126.256,127.101,309.863,311.094,315.640,328.355,293.971,260.218,240.572,39.989,62.326,60.609,52.080,55.064,59.515,58.076,55.364,54.515,54.367,69.497,76.334,65.144,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.221,92.340,87.899,87.932,65.418,67.427,51.956,52.230,17.922,18.859,40.879,46.829,20.211,22.040,28.223,16.758,56.111,51.404,35.142,27.707,51.093,45.222,22.388,11.202,-0.099,-0.159,-0.184,-0.107,-0.193,-0.166,-0.064,379.590,425.334,8.551,4.085,36.971,36.400,17.169,25.741,49.902,169.216,201.541,70.732,66.181,171.964,161.424,269.541,14.400,19.500,38.400,38.700,19.500,26.100,51.300,
2021/03/31 21:51:29,2998.855,47.853,47.853,0.000,5.140,8.804,337.166,126.256,127.123,309.636,311.114,315.640,328.148,293.971,260.004,240.337,40.015,62.393,60.609,52.080,55.064,59.538,58.046,55.387,54.538,54.367,69.497,76.334,65.144,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.221,92.340,87.899,87.932,65.352,67.367,51.889,52.230,17.285,20.044,40.494,47.103,20.211,21.494,28.223,17.395,56.020,51.495,35.324,27.889,51.093,45.222,22.479,11.202,-0.098,-0.164,-0.185,-0.103,-0.206,-0.168,-0.064,378.187,424.383,8.551,4.085,36.971,36.400,17.169,25.741,49.902,169.216,201.541,70.732,66.181,171.964,161.424,269.541,14.400,19.500,38.400,38.700,19.500,26.100,51.300,
2021/03/31 21:51:30,2998.855,47.853,47.853,0.000,5.140,8.804,337.166,126.256,127.123,309.636,311.114,315.640,328.148,293.971,260.004,240.337,40.015,62.393,60.609,52.080,55.064,59.538,58.046,55.387,54.538,54.367,69.497,76.334,65.144,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.221,92.340,87.899,87.932,65.352,67.367,51.889,52.230,17.285,20.044,40.494,47.103,20.211,21.494,28.223,17.395,56.020,51.495,35.324,27.889,51.093,45.222,22.479,11.202,-0.098,-0.164,-0.185,-0.103,-0.206,-0.168,-0.064,378.187,424.383,8.551,4.085,36.971,36.400,17.169,25.741,49.902,169.216,201.541,70.732,66.181,171.964,161.424,269.541,14.400,19.500,38.400,38.700,19.500,26.100,51.300,
2021/03/31 21:51:31,2998.984,47.125,47.125,0.000,5.140,8.804,336.939,126.256,127.123,309.636,311.114,315.413,327.694,293.736,259.769,240.337,40.015,62.393,60.609,52.055,54.998,59.515,58.076,55.364,54.515,54.367,69.497,76.275,65.077,68.079,76.572,79.157,72.188,73.531,82.955,84.557,92.221,92.340,87.899,87.932,65.352,67.367,51.956,52.230,16.739,19.133,39.915,46.921,19.392,21.311,28.041,17.304,56.293,51.586,35.142,27.980,51.002,45.222,22.297,11.202,-0.109,-0.183,-0.199,-0.114,-0.215,-0.184,-0.064,376.705,423.483,7.106,8.302,33.909,35.827,14.921,25.402,50.500,166.159,170.992,64.871,64.365,176.927,163.063,270.000,11.600,16.100,35.300,38.000,16.300,25.900,52.300,
2021/03/31 21:51:32,2999.118,46.761,46.761,0.000,5.140,8.804,336.939,126.256,127.123,309.636,310.887,315.186,327.467,293.736,259.769,240.337,40.015,62.393,60.609,52.055,55.064,59.440,58.137,55.364,54.515,54.367,69.497,76.275,65.077,68.079,76.572,79.157,72.188,73.531,82.955,84.557,92.221,92.340,87.899,87.932,65.352,67.367,51.956,52.154,17.376,18.677,40.204,45.554,18.481,20.583,27.677,17.122,56.748,51.677,35.142,27.889,51.093,45.314,22.206,11.202,-0.094,-0.175,-0.186,-0.103,-0.209,-0.170,-0.064,376.022,422.992,7.106,8.302,33.909,35.827,14.921,25.402,50.500,166.159,170.992,64.871,64.365,176.927,163.063,270.000,11.600,16.100,35.300,38.000,16.300,25.900,52.300,
2021/03/31 21:51:33,2999.157,46.579,46.579,0.000,5.140,8.804,336.711,126.256,127.101,309.636,310.867,315.186,327.446,293.501,259.513,240.337,39.989,62.393,60.609,51.989,54.998,59.440,58.137,55.364,54.455,54.367,69.497,76.334,65.144,68.139,76.637,79.216,72.188,73.531,82.955,84.557,92.221,92.340,87.834,87.932,65.285,67.306,51.956,52.230,18.013,17.857,39.819,47.194,19.847,20.856,28.041,17.213,56.475,51.677,35.051,28.071,51.002,45.314,22.388,11.111,-0.099,-0.176,-0.186,-0.105,-0.208,-0.170,-0.064,375.314,422.546,7.106,8.302,33.909,35.827,14.921,25.402,50.500,166.159,170.992,64.871,64.365,176.927,163.063,270.000,11.600,16.100,35.300,38.000,16.300,25.900,52.300,
2021/03/31 21:51:34,2999.157,46.579,46.579,0.000,5.140,8.804,336.711,126.256,127.101,309.636,310.867,315.186,327.446,293.501,259.513,240.337,39.989,62.393,60.609,51.989,54.998,59.440,58.137,55.364,54.455,54.367,69.497,76.334,65.144,68.139,76.637,79.216,72.188,73.531,82.955,84.557,92.221,92.340,87.834,87.932,65.285,67.306,51.956,52.230,18.013,17.857,39.819,47.194,19.847,20.856,28.041,17.213,56.475,51.677,35.051,28.071,51.002,45.314,22.388,11.111,-0.099,-0.176,-0.186,-0.105,-0.208,-0.170,-0.064,375.314,422.546,7.106,8.302,33.909,35.827,14.921,25.402,50.500,166.159,170.992,64.871,64.365,176.927,163.063,270.000,11.600,16.100,35.300,38.000,16.300,25.900,52.300,
2021/03/31 21:51:35,2999.303,46.215,46.215,0.000,5.140,8.804,336.711,126.256,127.101,309.636,310.867,315.186,327.446,293.501,259.513,240.337,39.989,62.393,60.609,51.989,54.998,59.440,58.137,55.364,54.455,54.367,69.497,76.334,65.144,68.139,76.637,79.216,72.188,73.531,82.955,84.557,92.221,92.340,87.834,87.932,65.285,67.306,51.956,52.230,18.013,17.857,39.819,47.194,19.847,20.856,28.041,17.213,56.475,51.677,35.051,28.071,51.002,45.314,22.388,11.111,-0.099,-0.176,-0.186,-0.105,-0.208,-0.170,-0.064,374.562,422.208,7.106,8.302,33.909,35.827,14.921,25.402,50.500,166.159,170.992,64.871,64.365,176.927,163.063,270.000,11.600,16.100,35.300,38.000,16.300,25.900,52.300,
2021/03/31 21:51:36,2999.696,45.670,45.670,0.000,5.140,8.804,336.464,126.004,127.101,309.409,310.867,314.959,326.992,293.501,259.513,240.316,39.989,62.393,60.609,52.055,55.064,59.440,58.137,55.364,54.515,54.367,69.497,76.275,65.144,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.221,92.340,87.899,87.932,65.285,67.230,51.956,52.230,18.013,20.135,39.530,46.374,20.029,22.040,28.132,17.395,56.202,51.495,35.142,27.980,51.093,45.314,22.661,11.293,-0.098,-0.171,-0.184,-0.105,-0.204,-0.166,-0.064,373.132,421.317,8.538,4.188,34.843,41.144,15.867,24.761,50.100,198.435,303.311,62.479,63.746,169.469,161.638,269.886,14.200,13.000,36.600,42.700,17.600,25.100,51.700,
2021/03/31 21:51:37,2999.696,45.670,45.670,0.000,5.140,8.804,336.464,126.004,127.101,309.409,310.867,314.959,326.992,293.501,259.513,240.316,39.989,62.393,60.609,52.055,55.064,59.440,58.137,55.364,54.515,54.367,69.497,76.275,65.144,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.221,92.340,87.899,87.932,65.285,67.230,51.956,52.230,18.013,20.135,39.530,46.374,20.029,22.040,28.132,17.395,56.202,51.495,35.142,27.980,51.093,45.314,22.661,11.293,-0.098,-0.171,-0.184,-0.105,-0.204,-0.166,-0.064,373.132,421.317,8.538,4.188,34.843,41.144,15.867,24.761,50.100,198.435,303.311,62.479,63.746,169.469,161.638,269.886,14.200,13.000,36.600,42.700,17.600,25.100,51.700,
2021/03/31 21:51:38,2999.953,45.306,45.306,0.000,5.140,8.804,336.484,126.256,126.871,309.636,310.660,314.959,326.785,293.266,259.298,240.101,40.015,62.393,60.548,52.055,55.064,59.462,58.046,55.387,54.538,54.367,69.497,76.275,65.144,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.221,92.340,87.899,87.858,65.285,67.230,51.956,52.230,17.194,17.128,38.469,46.556,19.392,20.947,28.496,17.122,56.475,51.859,35.051,28.071,51.184,45.314,22.752,11.293,-0.098,-0.172,-0.184,-0.106,-0.205,-0.167,-0.064,372.454,420.710,8.538,4.188,34.843,41.144,15.867,24.761,50.100,198.435,303.311,62.479,63.746,169.469,161.638,269.886,14.200,13.000,36.600,42.700,17.600,25.100,51.700,
2021/03/31 21:51:39,3000.430,44.578,44.578,0.000,5.140,8.804,336.029,126.004,126.871,309.182,310.660,314.505,326.331,293.266,259.298,240.101,40.015,62.393,60.609,52.055,55.064,59.538,58.046,55.387,54.538,54.367,69.497,76.275,65.144,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.156,92.414,87.834,87.932,65.219,67.230,51.956,52.230,16.739,19.133,38.758,45.827,20.940,21.403,28.587,17.577,56.566,51.586,35.415,28.163,51.275,45.405,22.752,11.384,-0.107,-0.189,-0.198,-0.115,-0.220,-0.185,-0.064,370.974,419.931,8.538,4.188,34.843,41.144,15.867,24.761,50.100,198.435,303.311,62.479,63.746,169.469,161.638,269.886,14.200,13.000,36.600,42.700,17.600,25.100,51.700,
2021/03/31 21:51:40,3000.430,44.578,44.578,0.000,5.140,8.804,336.029,126.004,126.871,309.182,310.660,314.505,326.331,293.266,259.298,240.101,40.015,62.393,60.609,52.055,55.064,59.538,58.046,55.387,54.538,54.367,69.497,76.275,65.144,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.156,92.414,87.834,87.932,65.219,67.230,51.956,52.230,16.739,19.133,38.758,45.827,20.940,21.403,28.587,17.577,56.566,51.586,35.415,28.163,51.275,45.405,22.752,11.384,-0.107,-0.189,-0.198,-0.115,-0.220,-0.185,-0.064,370.974,419.931,8.538,4.188,34.843,41.144,15.867,24.761,50.100,198.435,303.311,62.479,63.746,169.469,161.638,269.886,14.200,13.000,36.600,42.700,17.600,25.100,51.700,
2021/03/31 21:51:41,3000.828,45.124,45.124,0.000,5.140,8.804,336.009,126.004,126.849,309.182,310.640,314.505,326.084,293.031,259.042,240.081,39.989,62.368,60.609,52.055,55.064,59.538,58.001,55.387,54.538,54.367,69.472,76.334,65.119,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.197,92.340,87.810,87.932,65.194,67.230,51.931,52.230,18.650,18.950,41.554,47.558,19.938,20.947,28.132,17.213,56.293,51.221,35.324,27.889,51.184,45.314,22.297,11.293,-0.098,-0.175,-0.186,-0.105,-0.207,-0.168,-0.064,369.526,419.036,6.873,3.912,34.428,40.008,16.587,25.689,50.802,188.366,184.399,68.353,61.321,174.118,163.258,269.549,11.300,11.000,36.100,41.800,17.500,26.100,52.200,
2021/03/31 21:51:42,3000.828,45.124,45.124,0.000,5.140,8.804,336.009,126.004,126.849,309.182,310.640,314.505,326.084,293.031,259.042,240.081,39.989,62.368,60.609,52.055,55.064,59.538,58.001,55.387,54.538,54.367,69.472,76.334,65.119,68.139,76.572,79.179,72.188,73.553,82.955,84.579,92.197,92.340,87.810,87.932,65.194,67.230,51.931,52.230,18.650,18.950,41.554,47.558,19.938,20.947,28.132,17.213,56.293,51.221,35.324,27.889,51.184,45.314,22.297,11.293,-0.098,-0.175,-0.186,-0.105,-0.207,-0.168,-0.064,369.526,419.036,6.873,3.912,34.428,40.008,16.587,25.689,50.802,188.366,184.399,68.353,61.321,174.118,163.258,269.549,11.300,11.000,36.100,41.800,17.500,26.100,52.200,
2021/03/31 21:51:43,3000.682,43.304,43.304,0.000,5.176,8.804,335.802,126.004,126.871,309.182,310.433,314.278,325.877,292.796,258.828,239.866,40.015,62.368,60.609,52.055,55.064,59.515,57.971,55.364,54.515,54.367,69.472,76.334,65.053,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.197,92.340,87.810,87.932,65.128,67.230,51.931,52.230,17.740,19.315,38.855,47.103,17.662,19.763,28.223,17.486,56.839,51.677,35.233,28.254,51.184,45.405,22.388,11.384,-0.103,-0.172,-0.189,-0.106,-0.210,-0.172,-0.064,368.177,418.025,6.873,3.912,34.428,40.008,16.587,25.689,50.802,188.366,184.399,68.353,61.321,174.118,163.258,269.549,11.300,11.000,36.100,41.800,17.500,26.100,52.200,
2021/03/31 21:51:44,3000.682,43.304,43.304,0.000,5.176,8.804,335.802,126.004,126.871,309.182,310.433,314.278,325.877,292.796,258.828,239.866,40.015,62.368,60.609,52.055,55.064,59.515,57.971,55.364,54.515,54.367,69.472,76.334,65.053,68.139,76.572,79.157,72.188,73.531,82.955,84.557,92.197,92.340,87.810,87.932,65.128,67.230,51.931,52.230,17.740,19.315,38.855,47.103,17.662,19.763,28.223,17.486,56.839,51.677,35.233,28.254,51.184,45.405,22.388,11.384,-0.103,-0.172,-0.189,-0.106,-0.210,-0.172,-0.064,368.177,418.025,6.873,3.912,34.428,40.008,16.587,25.689,50.802,188.366,184.399,68.353,61.321,174.118,163.258,269.549,11.300,11.000,36.100,41.800,17.500,26.100,52.200,
2021/03/31 21:51:45,3000.845,43.304,43.304,0.000,5.140,8.804,335.575,126.004,126.597,309.182,310.413,314.051,325.629,292.561,258.337,240.101,39.989,62.326,60.670,52.055,55.064,59.515,57.971,55.364,54.515,54.367,69.497,76.334,65.077,68.139,76.572,79.216,72.188,73.531,82.955,84.616,92.221,92.414,87.899,87.932,65.086,67.170,51.956,52.230,17.376,17.584,40.108,46.556,21.941,21.676,28.678,17.668,56.475,51.768,35.324,28.071,51.184,45.405,22.479,11.293,-0.107,-0.181,-0.195,-0.117,-0.201,-0.183,-0.064,366.798,417.139,9.702,6.507,33.812,43.301,13.424,25.469,50.000,171.703,177.358,60.402,60.534,176.583,163.344,269.771,13.000,14.700,35.800,45.100,14.400,25.900,51.400,
2021/03/31 21:51:46,3000.845,43.304,43.304,0.000,5.140,8.804,335.575,126.004,126.597,309.182,310.413,314.051,325.629,292.561,258.337,240.101,39.989,62.326,60.670,52.055,55.064,59.515,57.971,55.364,54.515,54.367,69.497,76.334,65.077,68.139,76.572,79.216,72.188,73.531,82.955,84.616,92.221,92.414,87.899,87.932,65.086,67.170,51.956,52.230,17.376,17.584,40.108,46.556,21.941,21.676,28.678,17.668,56.475,51.768,35.324,28.071,51.184,45.405,22.479,11.293,-0.107,-0.181,-0.195,-0.117,-0.201,-0.183,-0.064,366.798,417.139,9.702,6.507,33.812,43.301,13.424,25.469,50.000,171.703,177.358,60.402,60.534,176.583,163.344,269.771,13.000,14.700,35.800,45.100,14.400,25.900,51.400,
2021/03/31 21:51:47,3001.136,42.213,42.213,0.000,5.140,8.804,335.555,126.004,126.620,308.956,310.433,313.824,325.423,292.561,258.358,239.845,40.015,62.302,60.518,52.055,55.064,59.440,58.001,55.303,54.455,54.276,69.472,76.246,65.053,68.049,76.572,79.157,72.188,73.531,82.955,84.557,92.197,92.252,87.810,87.828,65.128,67.064,51.931,52.124,16.012,15.488,39.433,45.554,18.755,20.128,28.314,17.760,56.475,51.677,35.415,28.071,51.275,45.496,22.570,11.293,-0.103,-0.171,-0.189,-0.110,-0.193,-0.177,-0.064,365.319,416.254,9.702,6.507,33.812,43.301,13.424,25.469,50.000,171.703,177.358,60.402,60.534,176.583,163.344,269.771,13.000,14.700,35.800,45.100,14.400,25.900,51.400,
2021/03/31 21:51:48,3001.136,42.213,42.213,0.000,5.140,8.804,335.555,126.004,126.620,308.956,310.433,313.824,325.423,292.561,258.358,239.845,40.015,62.302,60.518,52.055,55.064,59.440,58.001,55.303,54.455,54.276,69.472,76.246,65.053,68.049,76.572,79.157,72.188,73.531,82.955,84.557,92.197,92.252,87.810,87.828,65.128,67.064,51.931,52.124,16.012,15.488,39.433,45.554,18.755,20.128,28.314,17.760,56.475,51.677,35.415,28.071,51.275,45.496,22.570,11.293,-0.103,-0.171,-0.189,-0.110,-0.193,-0.177,-0.064,365.319,416.254,9.702,6.507,33.812,43.301,13.424,25.469,50.000,171.703,177.358,60.402,60.534,176.583,163.344,269.771,13.000,14.700,35.800,45.100,14.400,25.900,51.400,
2021/03/31 21:51:49,3001.411,41.485,41.485,0.000,5.140,8.804,335.327,126.004,126.620,308.956,310.206,313.598,324.968,292.326,258.123,239.845,40.015,62.302,60.579,52.055,55.064,59.440,57.910,55.303,54.455,54.276,69.472,76.246,65.119,68.049,76.572,79.157,72.188,73.470,82.955,84.557,92.197,92.311,87.810,87.828,65.128,67.064,51.931,52.200,17.740,15.944,38.565,46.647,18.664,20.401,28.860,17.577,56.566,51.677,35.597,28.071,51.275,45.314,22.206,11.384,-0.107,-0.170,-0.189,-0.104,-0.196,-0.164,-0.064,363.808,415.359,9.702,6.507,33.812,43.301,13.424,25.469,50.000,171.703,177.358,60.402,60.534,176.583,163.344,269.771,13.000,14.700,35.800,45.100,14.400,25.900,51.400,
2021/03/31 21:51:50,3001.501,41.485,41.485,0.000,5.140,8.804,335.348,126.004,126.849,308.956,310.413,313.598,324.721,292.326,257.866,239.866,39.989,62.368,60.548,52.055,55.064,59.515,57.910,55.303,54.455,54.306,69.472,76.275,65.119,68.079,76.572,79.157,72.188,73.531,82.955,84.557,92.197,92.340,87.810,87.858,65.061,67.033,51.931,52.230,17.103,20.135,39.240,47.558,17.935,20.674,28.496,18.124,56.475,51.768,35.324,28.071,51.366,45.405,22.388,11.384,-0.104,-0.157,-0.184,-0.096,-0.193,-0.151,-0.064,363.097,414.969,6.539,4.940,33.212,37.130,15.853,25.837,50.302,156.571,158.629,65.827,62.055,175.296,162.196,269.431,16.100,11.700,35.200,38.800,19.400,26.600,52.000,
2021/03/31 21:51:51,3001.501,41.485,41.485,0.000,5.140,8.804,335.348,126.004,126.849,308.956,310.413,313.598,324.721,292.326,257.866,239.866,39.989,62.368,60.548,52.055,55.064,59.515,57.910,55.303,54.455,54.306,69.472,76.275,65.119,68.079,76.572,79.157,72.188,73.531,82.955,84.557,92.197,92.340,87.810,87.858,65.061,67.033,51.931,52.230,17.103,20.135,39.240,47.558,17.935,20.674,28.496,18.124,56.475,51.768,35.324,28.071,51.366,45.405,22.388,11.384,-0.104,-0.157,-0.184,-0.096,-0.193,-0.151,-0.064,363.097,414.969,6.539,4.940,33.212,37.130,15.853,25.837,50.302,156.571,158.629,65.827,62.055,175.296,162.196,269.431,16.100,11.700,35.200,38.800,19.400,26.600,52.000,
2021/03/31 21:51:52,3001.523,40.757,40.757,0.000,5.140,8.778,334.893,126.004,126.849,308.956,310.185,313.371,324.494,292.091,257.631,239.866,39.989,62.368,60.639,52.055,55.064,59.515,58.001,55.364,54.515,54.336,69.472,76.305,65.053,68.109,76.637,79.157,72.121,73.591,82.955,84.557,92.197,92.385,87.810,87.902,65.061,67.064,51.997,52.261,18.195,18.222,39.433,46.647,20.666,21.585,28.587,17.942,56.384,51.586,35.324,28.254,51.366,45.405,22.479,11.293,-0.109,-0.161,-0.180,-0.108,-0.202,-0.161,-0.064,361.650,414.028,6.539,4.940,33.212,37.130,15.853,25.837,50.302,156.571,158.629,65.827,62.055,175.296,162.196,269.431,16.100,11.700,35.200,38.800,19.400,26.600,52.000,
2021/03/31 21:51:53,3001.400,40.393,40.393,0.000,5.140,8.804,334.893,126.004,126.597,308.956,310.185,313.144,324.267,292.091,257.631,239.631,39.989,62.302,60.579,52.055,55.064,59.440,57.940,55.303,54.455,54.200,69.406,76.305,65.053,68.049,76.637,79.157,72.188,73.531,82.955,84.557,92.197,92.252,87.810,87.828,65.061,67.003,51.931,52.124,18.195,18.495,38.469,46.283,18.481,20.583,28.769,18.124,56.930,52.497,35.506,28.345,51.275,45.496,22.570,11.384,-0.107,-0.165,-0.176,-0.109,-0.207,-0.162,-0.064,360.858,413.578,6.539,4.940,33.212,37.130,15.853,25.837,50.302,156.571,158.629,65.827,62.055,175.296,162.196,269.431,16.100,11.700,35.200,38.800,19.400,26.600,52.000,
2021/03/31 21:51:54,3001.271,40.029,40.029,0.000,5.140,8.778,334.893,126.004,126.620,308.956,310.206,313.144,324.060,292.091,257.417,239.866,40.015,62.302,60.518,52.055,55.064,59.440,57.910,55.364,54.455,54.276,69.406,76.246,65.119,68.049,76.572,79.157,72.188,73.531,83.020,84.557,92.132,92.252,87.810,87.828,64.995,66.943,51.931,52.124,17.922,19.224,39.530,47.194,19.119,21.038,28.223,18.033,56.384,51.495,35.324,28.254,51.275,45.405,22.297,11.384,-0.113,-0.174,-0.184,-0.117,-0.215,-0.173,-0.064,360.182,413.027,6.539,4.940,33.212,37.130,15.853,25.837,50.302,156.571,158.629,65.827,62.055,175.296,162.196,269.431,16.100,11.700,35.200,38.800,19.400,26.600,52.000,
2021/03/31 21:51:55,3001.271,40.029,40.029,0.000,5.140,8.778,334.893,126.004,126.620,308.956,310.206,313.144,324.060,292.091,257.417,239.866,40.015,62.302,60.518,52.055,55.064,59.440,57.910,55.364,54.455,54.276,69.406,76.246,65.119,68.049,76.572,79.157,72.188,73.531,83.020,84.557,92.132,92.252,87.810,87.828,64.995,66.943,51.931,52.124,17.922,19.224,39.530,47.194,19.119,21.038,28.223,18.033,56.384,51.495,35.324,28.254,51.275,45.405,22.297,11.384,-0.113,-0.174,-0.184,-0.117,-0.215,-0.173,-0.064,360.182,413.027,6.539,4.940,33.212,37.130,15.853,25.837,50.302,156.571,158.629,65.827,62.055,175.296,162.196,269.431,16.100,11.700,35.200,38.800,19.400,26.600,52.000,
2021/03/31 21:51:56,3001.097,40.757,40.757,0.000,5.140,8.804,334.645,126.004,126.597,308.729,310.185,312.917,324.040,291.856,257.396,239.610,39.989,62.302,60.579,52.055,55.064,59.440,57.910,55.303,54.455,54.276,69.472,76.305,65.119,68.109,76.637,79.157,72.188,73.531,82.955,84.557,92.132,92.311,87.810,87.902,64.995,67.003,51.931,52.200,19.105,16.946,39.819,47.558,19.301,20.856,28.314,18.397,56.839,51.768,35.415,28.163,51.275,45.496,22.661,11.384,-0.103,-0.158,-0.175,-0.109,-0.203,-0.161,-0.064,359.359,412.627,7.354,2.280,30.340,38.425,14.827,26.982,51.300,157.620,195.255,65.462,57.758,183.480,162.975,269.888,11.400,9.100,32.800,39.600,16.900,27.400,52.900,
2021/03/31 21:51:57,3000.990,39.301,39.301,0.000,5.140,8.804,334.666,126.004,126.597,308.729,309.958,312.690,323.813,291.856,257.161,239.631,39.989,62.277,60.518,52.055,55.064,59.440,57.910,55.303,54.455,54.200,69.381,76.246,65.028,68.049,76.572,79.083,72.188,73.531,82.955,84.557,92.108,92.252,87.786,87.828,64.970,66.943,51.906,52.200,18.832,19.224,40.879,45.918,18.755,21.494,28.314,18.215,56.748,52.406,35.597,28.527,51.275,45.496,22.479,11.293,-0.106,-0.164,-0.179,-0.116,-0.207,-0.168,-0.064,358.536,412.243,7.354,2.280,30.340,38.425,14.827,26.982,51.300,157.620,195.255,65.462,57.758,183.480,162.975,269.888,11.400,9.100,32.800,39.600,16.900,27.400,52.900,
2021/03/31 21:51:58,3000.979,38.392,38.392,0.000,5.140,8.778,334.418,125.753,126.346,308.729,309.958,312.463,323.585,291.621,256.691,239.610,39.989,62.277,60.579,52.055,55.064,59.515,57.910,55.364,54.515,54.276,69.448,76.305,65.028,68.109,76.572,79.157,72.188,73.531,82.955,84.557,92.108,92.311,87.786,87.902,64.970,67.003,51.906,52.261,16.921,17.766,39.722,47.467,18.481,20.310,28.587,18.215,56.475,51.859,35.233,28.254,51.184,45.496,22.661,11.384,-0.111,-0.165,-0.185,-0.122,-0.206,-0.174,-0.064,357.018,411.297,7.354,2.280,30.340,38.425,14.827,26.982,51.300,157.620,195.255,65.462,57.758,183.480,162.975,269.888,11.400,9.100,32.800,39.600,16.900,27.400,52.900,
2021/03/31 21:51:59,3000.979,38.392,38.392,0.000,5.140,8.778,334.418,125.753,126.346,308.729,309.958,312.463,323.585,291.621,256.691,239.610,39.989,62.277,60.579,52.055,55.064,59.515,57.910,55.364,54.515,54.276,69.448,76.305,65.028,68.109,76.572,79.157,72.188,73.531,82.955,84.557,92.108,92.311,87.786,87.902,64.970,67.003,51.906,52.261,16.921,17.766,39.722,47.467,18.481,20.310,28.587,18.215,56.475,51.859,35.233,28.254,51.184,45.496,22.661,11.384,-0.111,-0.165,-0.185,-0.122,-0.206,-0.174,-0.064,357.018,411.297,7.354,2.280,30.340,38.425,14.827,26.982,51.300,157.620,195.255,65.462,57.758,183.480,162.975,269.888,11.400,9.100,32.800,39.600,16.900,27.400,52.900,
2021/03/31 21:52:00,3001.052,38.574,38.574,0.000,5.140,8.778,334.191,125.501,126.368,308.502,309.751,312.236,323.151,291.386,256.711,239.610,40.015,62.343,60.579,52.055,55.064,59.440,57.910,55.364,54.455,54.276,69.448,76.305,65.028,68.109,76.572,79.157,72.188,73.531,82.955,84.557,92.173,92.311,87.786,87.902,64.903,66.943,51.906,52.261,17.194,19.497,39.722,45.827,19.847,20.856,28.860,18.944,56.839,52.497,35.688,28.618,51.275,45.496,22.661,11.475,-0.111,-0.176,-0.185,-0.125,-0.214,-0.175,-0.064,355.538,410.341,7.354,2.280,30.340,38.425,14.827,26.982,51.300,157.620,195.255,65.462,57.758,183.480,162.975,269.888,11.400,9.100,32.800,39.600,16.900,27.400,52.900,
2021/03/31 21:52:01,3001.052,38.574,38.574,0.000,5.140,8.778,334.191,125.501,126.368,308.502,309.751,312.236,323.151,291.386,256.711,239.610,40.015,62.343,60.579,52.055,55.064,59.440,57.910,55.364,54.455,54.276,69.448,76.305,65.028,68.109,76.572,79.157,72.188,73.531,82.955,84.557,92.173,92.311,87.786,87.902,64.903,66.943,51.906,52.261,17.194,19.497,39.722,45.827,19.847,20.856,28.860,18.944,56.839,52.497,35.688,28.618,51.275,45.496,22.661,11.475,-0.111,-0.176,-0.185,-0.125,-0.214,-0.175,-0.064,355.538,410.341,7.354,2.280,30.340,38.425,14.827,26.982,51.300,157.620,195.255,65.462,57.758,183.480,162.975,269.888,11.400,9.100,32.800,39.600,16.900,27.400,52.900,
2021/03/31 21:52:02,3000.912,38.210,38.210,0.000,5.140,8.804,334.211,125.501,126.346,308.502,309.731,312.009,322.904,291.386,256.455,239.395,39.989,62.343,60.579,52.055,55.039,59.515,57.971,55.364,54.455,54.276,69.448,76.305,65.094,68.109,76.548,79.157,72.163,73.591,82.931,84.557,92.108,92.311,87.786,87.828,64.903,66.867,51.906,52.200,18.559,19.679,40.301,46.556,19.392,21.220,28.678,19.126,56.657,52.224,35.324,28.618,51.275,45.496,22.752,11.475,-0.102,-0.165,-0.179,-0.116,-0.207,-0.165,-0.064,354.045,409.388,9.047,5.016,32.267,43.426,12.102,26.332,50.502,193.422,274.574,57.788,63.907,179.053,163.905,269.546,11.900,14.900,33.900,45.100,13.500,26.900,52.000,
2021/03/31 21:52:03,3000.912,38.210,38.210,0.000,5.140,8.804,334.211,125.501,126.346,308.502,309.731,312.009,322.904,291.386,256.455,239.395,39.989,62.343,60.579,52.055,55.039,59.515,57.971,55.364,54.455,54.276,69.448,76.305,65.094,68.109,76.548,79.157,72.163,73.591,82.931,84.557,92.108,92.311,87.786,87.828,64.903,66.867,51.906,52.200,18.559,19.679,40.301,46.556,19.392,21.220,28.678,19.126,56.657,52.224,35.324,28.618,51.275,45.496,22.752,11.475,-0.102,-0.165,-0.179,-0.116,-0.207,-0.165,-0.064,354.045,409.388,9.047,5.016,32.267,43.426,12.102,26.332,50.502,193.422,274.574,57.788,63.907,179.053,163.905,269.546,11.900,14.900,33.900,45.100,13.500,26.900,52.000,
2021/03/31 21:52:04,3000.699,36.754,36.754,0.000,5.140,8.778,333.984,125.501,126.346,308.502,309.731,312.009,322.677,291.150,256.220,239.395,39.919,62.368,60.609,52.055,55.064,59.440,57.971,55.364,54.455,54.306,69.472,76.275,65.119,68.139,76.637,79.157,72.188,73.591,82.955,84.557,92.132,92.414,87.810,87.932,64.862,66.973,51.931,52.291,18.741,18.404,39.626,46.283,19.574,21.403,29.224,18.670,57.112,52.771,35.597,28.618,51.275,45.587,22.570,11.475,-0.109,-0.170,-0.185,-0.117,-0.209,-0.171,-0.064,352.545,408.436,9.047,5.016,32.267,43.426,12.102,26.332,50.502,193.422,274.574,57.788,63.907,179.053,163.905,269.546,11.900,14.900,33.900,45.100,13.500,26.900,52.000,
2021/03/31 21:52:05,3000.699,36.754,36.754,0.000,5.140,8.778,333.984,125.501,126.346,308.502,309.731,312.009,322.677,291.150,256.220,239.395,39.919,62.368,60.609,52.055,55.064,59.440,57.971,55.364,54.455,54.306,69.472,76.275,65.119,68.139,76.637,79.157,72.188,73.591,82.955,84.557,92.132,92.414,87.810,87.932,64.862,66.973,51.931,52.291,18.741,18.404,39.626,46.283,19.574,21.403,29.224,18.670,57.112,52.771,35.597,28.618,51.275,45.587,22.570,11.475,-0.109,-0.170,-0.185,-0.117,-0.209,-0.171,-0.064,352.545,408.436,9.047,5.016,32.267,43.426,12.102,26.332,50.502,193.422,274.574,57.788,63.907,179.053,163.905,269.546,11.900,14.900,33.900,45.100,13.500,26.900,52.000,
2021/03/31 21:52:06,3000.278,36.208,36.208,0.000,5.140,8.804,333.756,125.501,126.094,308.502,309.504,311.555,321.996,290.915,255.985,239.395,39.989,62.343,60.556,52.055,55.064,59.515,57.971,55.364,54.455,54.253,69.448,76.283,65.028,68.087,76.572,79.157,72.188,73.591,82.955,84.557,92.108,92.363,87.721,87.880,64.837,66.844,51.973,52.314,18.377,23.050,38.951,48.561,18.117,21.038,28.769,18.944,56.566,52.406,35.324,28.436,51.275,45.587,22.570,11.384,-0.124,-0.185,-0.196,-0.125,-0.206,-0.188,-0.064,350.996,407.540,7.912,5.300,34.033,40.741,14.835,25.773,50.101,196.144,31.891,63.284,63.624,172.252,161.917,269.657,15.400,16.500,35.500,42.800,17.000,26.500,51.800,
2021/03/31 21:52:07,3000.278,36.208,36.208,0.000,5.140,8.804,333.756,125.501,126.094,308.502,309.504,311.555,321.996,290.915,255.985,239.395,39.989,62.343,60.556,52.055,55.064,59.515,57.971,55.364,54.455,54.253,69.448,76.283,65.028,68.087,76.572,79.157,72.188,73.591,82.955,84.557,92.108,92.363,87.721,87.880,64.837,66.844,51.973,52.314,18.377,23.050,38.951,48.561,18.117,21.038,28.769,18.944,56.566,52.406,35.324,28.436,51.275,45.587,22.570,11.384,-0.124,-0.185,-0.196,-0.125,-0.206,-0.188,-0.064,350.996,407.540,7.912,5.300,34.033,40.741,14.835,25.773,50.101,196.144,31.891,63.284,63.624,172.252,161.917,269.657,15.400,16.500,35.500,42.800,17.000,26.500,51.800,
2021/03/31 21:52:08,2999.679,35.844,35.844,0.000,5.140,8.778,333.529,125.501,126.094,308.275,309.504,311.328,321.541,290.680,255.750,239.160,39.989,62.343,60.579,52.055,55.039,59.440,58.001,55.364,54.515,54.276,69.448,76.379,65.028,68.185,76.548,79.157,72.163,73.591,82.931,84.557,92.108,92.311,87.786,87.902,64.771,66.867,51.906,52.261,18.468,19.679,39.722,47.923,21.577,21.767,29.497,19.308,56.930,52.406,35.688,28.709,51.275,45.587,22.752,11.475,-0.114,-0.174,-0.185,-0.118,-0.197,-0.176,-0.064,349.389,406.588,7.912,5.300,34.033,40.741,14.835,25.773,50.101,196.144,31.891,63.284,63.624,172.252,161.917,269.657,15.400,16.500,35.500,42.800,17.000,26.500,51.800,
2021/03/31 21:52:09,2999.365,35.298,35.298,0.000,5.140,8.778,333.302,125.250,126.094,308.275,309.277,311.328,321.314,290.680,255.750,239.160,39.989,62.277,60.518,52.121,55.064,59.417,58.076,55.341,54.493,54.200,69.448,76.246,65.094,68.049,76.572,79.135,72.188,73.569,83.020,84.534,92.108,92.311,87.786,87.902,64.771,66.806,51.973,52.261,20.106,20.317,40.012,47.467,21.395,23.133,29.315,19.945,57.203,53.135,35.688,28.983,51.184,45.678,22.661,11.475,-0.112,-0.174,-0.185,-0.116,-0.197,-0.176,-0.064,348.573,406.191,7.912,5.300,34.033,40.741,14.835,25.773,50.101,196.144,31.891,63.284,63.624,172.252,161.917,269.657,15.400,16.500,35.500,42.800,17.000,26.500,51.800,
2021/03/31 21:52:10,2999.365,35.298,35.298,0.000,5.140,8.778,333.302,125.250,126.094,308.275,309.277,311.328,321.314,290.680,255.750,239.160,39.989,62.277,60.518,52.121,55.064,59.417,58.076,55.341,54.493,54.200,69.448,76.246,65.094,68.049,76.572,79.135,72.188,73.569,83.020,84.534,92.108,92.311,87.786,87.902,64.771,66.806,51.973,52.261,20.106,20.317,40.012,47.467,21.395,23.133,29.315,19.945,57.203,53.135,35.688,28.983,51.184,45.678,22.661,11.475,-0.112,-0.174,-0.185,-0.116,-0.197,-0.176,-0.064,348.573,406.191,7.912,5.300,34.033,40.741,14.835,25.773,50.101,196.144,31.891,63.284,63.624,172.252,161.917,269.657,15.400,16.500,35.500,42.800,17.000,26.500,51.800,
2021/03/31 21:52:11,2999.415,34.389,34.389,0.000,5.140,8.778,333.282,125.250,126.094,308.275,309.277,311.101,321.087,290.680,255.515,239.139,39.989,62.343,60.518,52.055,55.064,59.440,57.971,55.364,54.455,54.200,69.381,76.246,65.028,68.049,76.572,79.157,72.188,73.591,82.955,84.557,92.108,92.311,87.786,87.902,64.771,66.746,51.906,52.261,18.650,21.046,39.144,47.012,20.757,22.040,29.224,19.399,56.475,52.588,35.597,28.801,51.184,45.678,22.479,11.475,-0.124,-0.193,-0.199,-0.129,-0.210,-0.194,-0.064,347.024,405.132,8.387,5.756,30.771,41.044,15.203,27.325,50.322,140.807,172.011,64.184,59.874,181.131,160.769,268.292,14.400,10.900,33.100,42.600,17.700,27.800,52.000,
2021/03/31 21:52:12,2999.415,34.389,34.389,0.000,5.140,8.778,333.282,125.250,126.094,308.275,309.277,311.101,321.087,290.680,255.515,239.139,39.989,62.343,60.518,52.055,55.064,59.440,57.971,55.364,54.455,54.200,69.381,76.246,65.028,68.049,76.572,79.157,72.188,73.591,82.955,84.557,92.108,92.311,87.786,87.902,64.771,66.746,51.906,52.261,18.650,21.046,39.144,47.012,20.757,22.040,29.224,19.399,56.475,52.588,35.597,28.801,51.184,45.678,22.479,11.475,-0.124,-0.193,-0.199,-0.129,-0.210,-0.194,-0.064,347.024,405.132,8.387,5.756,30.771,41.044,15.203,27.325,50.322,140.807,172.011,64.184,59.874,181.131,160.769,268.292,14.400,10.900,33.100,42.600,17.700,27.800,52.000,
2021/03/31 21:52:13,2999.410,34.207,34.207,0.000,5.140,8.778,333.282,125.250,126.094,308.275,309.277,311.101,321.087,290.680,255.515,239.139,39.989,62.343,60.579,52.055,55.064,59.440,57.971,55.364,54.455,54.276,69.381,76.305,65.028,68.109,76.572,79.157,72.188,73.591,83.020,84.557,92.108,92.311,87.786,87.902,64.771,66.746,51.973,52.261,19.287,19.588,39.819,47.012,19.665,20.947,29.588,19.854,56.748,53.044,35.415,28.801,51.184,45.587,22.661,11.475,-0.114,-0.173,-0.188,-0.118,-0.201,-0.181,-0.064,346.258,404.679,8.387,5.756,30.771,41.044,15.203,27.325,50.322,140.807,172.011,64.184,59.874,181.131,160.769,268.292,14.400,10.900,33.100,42.600,17.700,27.800,52.000,
2021/03/31 21:52:14,2999.264,33.661,33.661,0.000,5.140,8.778,333.054,125.250,126.094,308.048,309.277,310.874,320.860,290.445,255.044,239.139,39.989,62.343,60.518,52.055,55.131,59.440,58.001,55.303,54.455,54.200,69.448,76.246,65.028,68.049,76.637,79.157,72.188,73.591,82.955,84.557,92.108,92.311,87.786,87.828,64.704,66.746,51.973,52.261,18.923,21.501,39.530,47.376,20.211,21.676,29.224,19.581,56.566,53.318,35.506,28.983,51.275,45.678,22.934,11.475,-0.115,-0.177,-0.187,-0.118,-0.205,-0.178,-0.064,345.493,404.237,8.387,5.756,30.771,41.044,15.203,27.325,50.322,140.807,172.011,64.184,59.874,181.131,160.769,268.292,14.400,10.900,33.100,42.600,17.700,27.800,52.000,
2021/03/31 21:52:15,2999.096,33.297,33.297,0.000,5.140,8.778,332.847,125.250,125.842,308.048,309.050,310.647,320.406,290.445,255.044,238.925,39.989,62.343,60.579,52.055,55.064,59.440,57.971,55.303,54.455,54.276,69.448,76.246,65.094,68.109,76.572,79.157,72.188,73.591,83.020,84.557,92.108,92.311,87.786,87.902,64.704,66.746,51.973,52.261,18.377,20.681,39.915,46.101,18.117,21.494,28.860,19.763,56.384,52.953,35.961,29.439,51.184,45.770,22.479,11.384,-0.114,-0.176,-0.188,-0.119,-0.213,-0.182,-0.064,344.026,403.340,3.600,8.500,34.485,39.308,16.589,26.921,49.617,180.000,115.058,67.674,60.761,166.048,160.017,268.499,10.100,16.800,36.100,41.900,18.800,27.400,51.200,
2021/03/31 21:52:16,2999.096,33.297,33.297,0.000,5.140,8.778,332.847,125.250,125.842,308.048,309.050,310.647,320.406,290.445,255.044,238.925,39.989,62.343,60.579,52.055,55.064,59.440,57.971,55.303,54.455,54.276,69.448,76.246,65.094,68.109,76.572,79.157,72.188,73.591,83.020,84.557,92.108,92.311,87.786,87.902,64.704,66.746,51.973,52.261,18.377,20.681,39.915,46.101,18.117,21.494,28.860,19.763,56.384,52.953,35.961,29.439,51.184,45.770,22.479,11.384,-0.114,-0.176,-0.188,-0.119,-0.213,-0.182,-0.064,344.026,403.340,3.600,8.500,34.485,39.308,16.589,26.921,49.617,180.000,115.058,67.674,60.761,166.048,160.017,268.499,10.100,16.800,36.100,41.900,18.800,27.400,51.200,
2021/03/31 21:52:17,2999.214,32.751,32.751,0.000,5.140,8.778,332.847,125.250,125.842,308.048,309.050,310.647,320.406,290.210,255.044,238.925,39.989,62.343,60.518,52.055,55.064,59.493,57.971,55.341,54.432,54.200,69.448,76.305,65.028,68.109,76.572,79.135,72.188,73.569,82.955,84.534,92.108,92.311,87.786,87.902,64.638,66.670,51.973,52.261,18.013,20.773,38.951,47.649,18.026,21.038,28.951,20.036,56.566,53.318,35.597,29.074,51.184,45.770,22.388,11.475,-0.110,-0.167,-0.183,-0.116,-0.206,-0.173,-0.064,343.272,402.887,3.600,8.500,34.485,39.308,16.589,26.921,49.617,180.000,115.058,67.674,60.761,166.048,160.017,268.499,10.100,16.800,36.100,41.900,18.800,27.400,51.200,
2021/03/31 21:52:18,2999.169,32.387,32.387,0.000,5.140,8.778,332.827,125.250,125.842,308.048,309.050,310.420,320.179,290.210,254.809,238.904,39.919,62.277,60.579,52.055,54.998,59.440,57.971,55.303,54.455,54.276,69.448,76.305,65.094,68.109,76.572,79.157,72.188,73.531,82.955,84.557,92.108,92.311,87.786,87.902,64.638,66.670,51.973,52.336,17.103,22.321,40.494,46.829,18.664,20.765,29.042,20.128,56.293,53.226,35.870,29.439,51.366,45.861,23.116,11.566,-0.118,-0.180,-0.194,-0.122,-0.208,-0.185,-0.064,342.609,402.276,3.600,8.500,34.485,39.308,16.589,26.921,49.617,180.000,115.058,67.674,60.761,166.048,160.017,268.499,10.100,16.800,36.100,41.900,18.800,27.400,51.200,
2021/03/31 21:52:19,2998.934,32.023,32.023,0.000,5.140,8.778,332.372,125.250,125.842,307.821,309.050,310.193,319.724,289.975,254.574,238.904,39.989,62.277,60.579,52.055,54.973,59.515,58.001,55.364,54.455,54.200,69.448,76.305,65.094,68.109,76.613,79.157,72.163,73.591,82.931,84.616,92.108,92.311,87.786,87.902,64.638,66.670,51.973,52.336,19.833,22.230,39.722,47.012,20.757,22.678,29.224,20.401,56.293,53.044,35.688,29.256,51.366,45.861,22.934,11.566,-0.109,-0.174,-0.183,-0.114,-0.211,-0.171,-0.064,341.166,401.324,3.600,8.500,34.485,39.308,16.589,26.921,49.617,180.000,115.058,67.674,60.761,166.048,160.017,268.499,10.100,16.800,36.100,41.900,18.800,27.400,51.200,
2021/03/31 21:52:20,2998.934,32.023,32.023,0.000,5.140,8.778,332.372,125.250,125.842,307.821,309.050,310.193,319.724,289.975,254.574,238.904,39.989,62.277,60.579,52.055,54.973,59.515,58.001,55.364,54.455,54.200,69.448,76.305,65.094,68.109,76.613,79.157,72.163,73.591,82.931,84.616,92.108,92.311,87.786,87.902,64.638,66.670,51.973,52.336,19.833,22.230,39.722,47.012,20.757,22.678,29.224,20.401,56.293,53.044,35.688,29.256,51.366,45.861,22.934,11.566,-0.109,-0.174,-0.183,-0.114,-0.211,-0.171,-0.064,341.166,401.324,3.600,8.500,34.485,39.308,16.589,26.921,49.617,180.000,115.058,67.674,60.761,166.048,160.017,268.499,10.100,16.800,36.100,41.900,18.800,27.400,51.200,
2021/03/31 21:52:21,2998.900,31.295,31.295,0.000,5.140,8.778,332.393,124.998,125.591,307.821,308.823,309.966,319.270,289.740,254.339,238.689,39.989,62.343,60.579,52.055,55.064,59.515,57.971,55.364,54.515,54.276,69.448,76.305,65.028,68.109,76.572,79.157,72.188,73.591,83.020,84.557,92.173,92.311,87.786,87.902,64.571,66.609,51.973,52.336,18.468,16.764,39.915,46.738,19.210,21.676,29.224,20.036,56.020,53.135,35.233,28.983,51.275,45.678,22.752,11.658,-0.114,-0.179,-0.189,-0.128,-0.215,-0.181,-0.064,339.750,400.424,12.808,10.242,32.004,42.407,15.408,26.793,50.725,162.272,206.065,65.838,56.347,178.140,160.145,268.192,15.900,17.400,33.800,43.800,16.500,27.300,52.200,
2021/03/31 21:52:22,2998.967,30.932,30.932,0.000,5.140,8.778,332.145,124.998,125.591,307.821,308.823,309.740,319.043,289.740,254.104,238.668,39.919,62.343,60.518,52.055,55.039,59.493,58.046,55.341,54.432,54.200,69.448,76.246,65.028,68.109,76.548,79.135,72.096,73.569,82.931,84.534,92.173,92.311,87.786,87.828,64.571,66.533,51.973,52.261,20.469,18.677,39.819,46.101,20.575,21.494,29.771,20.128,56.657,53.591,35.688,29.165,51.184,45.770,22.934,11.566,-0.112,-0.174,-0.183,-0.123,-0.211,-0.174,-0.064,339.110,399.912,12.808,10.242,32.004,42.407,15.408,26.793,50.725,162.272,206.065,65.838,56.347,178.140,160.145,268.192,15.900,17.400,33.800,43.800,16.500,27.300,52.200,
2021/03/31 21:52:23,2998.967,30.932,30.932,0.000,5.140,8.778,332.145,124.998,125.591,307.821,308.823,309.740,319.043,289.740,254.104,238.668,39.919,62.343,60.518,52.055,55.039,59.493,58.046,55.341,54.432,54.200,69.448,76.246,65.028,68.109,76.548,79.135,72.096,73.569,82.931,84.534,92.173,92.311,87.786,87.828,64.571,66.533,51.973,52.261,20.469,18.677,39.819,46.101,20.575,21.494,29.771,20.128,56.657,53.591,35.688,29.165,51.184,45.770,22.934,11.566,-0.112,-0.174,-0.183,-0.123,-0.211,-0.174,-0.064,339.110,399.912,12.808,10.242,32.004,42.407,15.408,26.793,50.725,162.272,206.065,65.838,56.347,178.140,160.145,268.192,15.900,17.400,33.800,43.800,16.500,27.300,52.200,
