Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:52:24,2999.427,30.204,30.204,0.000,5.140,8.778,331.918,124.998,125.591,307.595,308.596,309.513,318.589,289.505,253.868,238.433,39.989,62.343,60.579,51.989,54.973,59.417,58.046,55.281,54.432,54.200,69.381,76.305,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.505,66.533,51.973,52.336,20.378,23.233,40.686,46.921,20.666,22.040,29.224,20.310,56.748,53.773,35.870,29.439,51.366,45.770,22.752,11.475,-0.118,-0.186,-0.193,-0.129,-0.220,-0.184,-0.064,337.699,398.887,12.808,10.242,32.004,42.407,15.408,26.793,50.725,162.272,206.065,65.838,56.347,178.140,160.145,268.192,15.900,17.400,33.800,43.800,16.500,27.300,52.200,
2021/03/31 21:52:25,2999.427,30.204,30.204,0.000,5.140,8.778,331.918,124.998,125.591,307.595,308.596,309.513,318.589,289.505,253.868,238.433,39.989,62.343,60.579,51.989,54.973,59.417,58.046,55.281,54.432,54.200,69.381,76.305,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.505,66.533,51.973,52.336,20.378,23.233,40.686,46.921,20.666,22.040,29.224,20.310,56.748,53.773,35.870,29.439,51.366,45.770,22.752,11.475,-0.118,-0.186,-0.193,-0.129,-0.220,-0.184,-0.064,337.699,398.887,12.808,10.242,32.004,42.407,15.408,26.793,50.725,162.272,206.065,65.838,56.347,178.140,160.145,268.192,15.900,17.400,33.800,43.800,16.500,27.300,52.200,
2021/03/31 21:52:26,2999.735,30.386,30.386,0.000,5.140,8.778,331.918,124.998,125.591,307.595,308.596,309.513,318.589,289.505,253.868,238.433,39.989,62.343,60.579,51.989,54.973,59.417,58.046,55.281,54.432,54.200,69.381,76.305,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.505,66.533,51.973,52.336,20.378,23.233,40.686,46.921,20.666,22.040,29.224,20.310,56.748,53.773,35.870,29.439,51.366,45.770,22.752,11.475,-0.118,-0.186,-0.193,-0.129,-0.220,-0.184,-0.064,337.099,398.439,8.637,3.500,31.954,40.167,15.512,26.967,50.114,185.315,180.000,65.601,55.242,177.783,159.146,268.628,13.000,13.800,34.000,41.900,16.900,27.600,51.900,
2021/03/31 21:52:27,3000.116,29.840,29.840,0.000,5.140,8.778,331.938,124.998,125.591,307.595,308.596,309.513,318.589,289.505,253.868,238.454,39.919,62.277,60.496,51.989,54.973,59.417,58.024,55.281,54.432,54.117,69.381,76.164,65.028,68.026,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.229,87.786,87.806,64.505,66.450,51.973,52.238,18.559,20.044,40.686,48.014,21.486,23.224,29.497,20.036,56.475,53.044,35.779,29.165,51.457,45.770,22.752,11.566,-0.115,-0.189,-0.192,-0.130,-0.221,-0.183,-0.064,336.434,397.924,8.637,3.500,31.954,40.167,15.512,26.967,50.114,185.315,180.000,65.601,55.242,177.783,159.146,268.628,13.000,13.800,34.000,41.900,16.900,27.600,51.900,
2021/03/31 21:52:28,3000.284,29.112,29.112,0.000,5.140,8.778,331.691,124.747,125.591,307.595,308.823,309.286,318.362,289.270,253.633,238.433,39.919,62.277,60.579,51.989,54.998,59.417,58.046,55.281,54.432,54.200,69.381,76.305,65.028,68.109,76.572,79.135,72.121,73.508,82.955,84.534,92.108,92.385,87.786,87.902,64.505,66.533,51.973,52.336,19.287,20.773,40.012,47.649,19.665,21.676,29.224,19.854,56.930,53.409,35.415,29.347,51.184,45.678,22.570,11.475,-0.112,-0.172,-0.186,-0.126,-0.211,-0.175,-0.064,335.765,397.482,8.637,3.500,31.954,40.167,15.512,26.967,50.114,185.315,180.000,65.601,55.242,177.783,159.146,268.628,13.000,13.800,34.000,41.900,16.900,27.600,51.900,
2021/03/31 21:52:29,3000.447,28.930,28.930,0.000,5.140,8.778,331.463,124.998,125.591,307.595,308.596,309.059,318.135,289.035,253.398,238.433,39.919,62.343,60.579,51.989,55.039,59.515,58.107,55.364,54.515,54.200,69.448,76.305,65.028,68.109,76.548,79.157,72.096,73.591,82.931,84.616,92.108,92.311,87.786,87.902,64.438,66.473,51.973,52.336,18.195,19.042,40.590,47.376,22.032,23.133,29.315,19.672,56.839,53.226,35.961,29.347,51.093,45.678,23.389,11.384,-0.116,-0.183,-0.193,-0.131,-0.219,-0.184,-0.064,334.455,396.514,8.637,3.500,31.954,40.167,15.512,26.967,50.114,185.315,180.000,65.601,55.242,177.783,159.146,268.628,13.000,13.800,34.000,41.900,16.900,27.600,51.900,
2021/03/31 21:52:30,3000.447,28.930,28.930,0.000,5.140,8.778,331.463,124.998,125.591,307.595,308.596,309.059,318.135,289.035,253.398,238.433,39.919,62.343,60.579,51.989,55.039,59.515,58.107,55.364,54.515,54.200,69.448,76.305,65.028,68.109,76.548,79.157,72.096,73.591,82.931,84.616,92.108,92.311,87.786,87.902,64.438,66.473,51.973,52.336,18.195,19.042,40.590,47.376,22.032,23.133,29.315,19.672,56.839,53.226,35.961,29.347,51.093,45.678,23.389,11.384,-0.116,-0.183,-0.193,-0.131,-0.219,-0.184,-0.064,334.455,396.514,8.637,3.500,31.954,40.167,15.512,26.967,50.114,185.315,180.000,65.601,55.242,177.783,159.146,268.628,13.000,13.800,34.000,41.900,16.900,27.600,51.900,
2021/03/31 21:52:31,3000.542,28.020,28.020,0.000,5.140,8.778,331.463,124.747,125.339,307.368,308.596,309.059,317.907,289.035,253.163,238.433,39.989,62.343,60.496,51.989,55.039,59.417,58.046,55.341,54.493,54.117,69.448,76.224,65.094,68.026,76.548,79.135,72.163,73.569,82.996,84.534,92.108,92.289,87.786,87.806,64.438,66.390,51.973,52.238,19.196,18.768,39.915,47.376,18.755,20.765,29.042,20.036,56.566,52.588,35.415,28.892,51.002,45.770,23.116,11.566,-0.116,-0.181,-0.193,-0.130,-0.218,-0.181,-0.064,333.772,395.947,8.637,3.500,31.954,40.167,15.512,26.967,50.114,185.315,180.000,65.601,55.242,177.783,159.146,268.628,13.000,13.800,34.000,41.900,16.900,27.600,51.900,
2021/03/31 21:52:32,3000.660,27.838,27.838,0.000,5.140,8.778,331.483,124.747,125.339,307.368,308.596,308.832,317.680,289.035,253.163,238.219,39.919,62.343,60.518,51.964,54.973,59.493,58.046,55.281,54.432,54.200,69.381,76.305,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.311,87.786,87.902,64.438,66.412,51.973,52.336,19.378,20.681,40.590,46.829,18.846,21.129,29.497,19.854,56.566,53.135,35.597,29.347,51.002,45.770,23.298,11.475,-0.115,-0.174,-0.188,-0.125,-0.214,-0.177,-0.064,333.121,395.499,12.839,9.874,34.969,44.051,13.481,25.111,50.005,175.533,236.149,59.402,63.144,170.608,160.699,269.198,18.300,19.400,36.800,45.800,16.400,25.900,51.600,
2021/03/31 21:52:33,3000.553,26.747,26.747,0.000,5.140,8.778,331.236,124.747,125.339,307.368,308.596,308.605,317.453,288.800,252.928,238.198,39.919,62.277,60.579,52.055,55.039,59.440,57.971,55.303,54.515,54.200,69.381,76.305,65.094,68.109,76.548,79.157,72.096,73.591,82.931,84.557,92.108,92.311,87.786,87.902,64.438,66.412,51.973,52.336,21.834,22.413,39.047,46.192,19.301,21.038,29.497,20.128,56.930,53.591,36.235,30.077,51.093,45.770,23.480,11.658,-0.109,-0.169,-0.186,-0.115,-0.206,-0.174,-0.064,331.785,394.588,12.839,9.874,34.969,44.051,13.481,25.111,50.005,175.533,236.149,59.402,63.144,170.608,160.699,269.198,18.300,19.400,36.800,45.800,16.400,25.900,51.600,
2021/03/31 21:52:34,3000.553,26.747,26.747,0.000,5.140,8.778,331.236,124.747,125.339,307.368,308.596,308.605,317.453,288.800,252.928,238.198,39.919,62.277,60.579,52.055,55.039,59.440,57.971,55.303,54.515,54.200,69.381,76.305,65.094,68.109,76.548,79.157,72.096,73.591,82.931,84.557,92.108,92.311,87.786,87.902,64.438,66.412,51.973,52.336,21.834,22.413,39.047,46.192,19.301,21.038,29.497,20.128,56.930,53.591,36.235,30.077,51.093,45.770,23.480,11.658,-0.109,-0.169,-0.186,-0.115,-0.206,-0.174,-0.064,331.785,394.588,12.839,9.874,34.969,44.051,13.481,25.111,50.005,175.533,236.149,59.402,63.144,170.608,160.699,269.198,18.300,19.400,36.800,45.800,16.400,25.900,51.600,
2021/03/31 21:52:35,3000.486,27.111,27.111,0.000,5.140,8.778,331.236,124.747,125.339,307.368,308.369,308.605,317.226,288.800,252.928,238.198,39.989,62.277,60.518,52.055,54.973,59.417,57.971,55.281,54.432,54.200,69.381,76.246,65.094,68.049,76.548,79.135,72.096,73.569,82.931,84.534,92.108,92.311,87.786,87.902,64.438,66.412,51.973,52.336,17.376,19.224,40.590,46.101,18.937,20.765,28.860,20.310,57.021,53.682,35.506,29.165,51.184,45.861,23.662,11.566,-0.115,-0.176,-0.192,-0.120,-0.208,-0.182,-0.064,331.064,393.965,12.839,9.874,34.969,44.051,13.481,25.111,50.005,175.533,236.149,59.402,63.144,170.608,160.699,269.198,18.300,19.400,36.800,45.800,16.400,25.900,51.600,
2021/03/31 21:52:36,3000.256,27.293,27.293,0.000,5.140,8.752,331.009,124.747,125.339,307.368,308.141,308.378,316.999,288.564,252.457,238.198,39.989,62.277,60.579,52.030,55.039,59.493,58.046,55.341,54.493,54.200,69.448,76.305,65.094,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.372,66.412,51.973,52.397,17.922,18.313,40.879,47.741,19.392,20.401,29.406,20.036,56.657,53.773,35.688,29.256,51.093,45.770,23.480,11.658,-0.124,-0.189,-0.201,-0.129,-0.214,-0.190,-0.064,329.673,392.946,7.018,4.310,31.655,41.078,12.800,27.354,50.406,184.086,86.009,60.682,61.501,179.552,161.234,269.091,17.700,13.800,33.300,43.000,14.200,27.800,52.000,
2021/03/31 21:52:37,3000.256,27.293,27.293,0.000,5.140,8.752,331.009,124.747,125.339,307.368,308.141,308.378,316.999,288.564,252.457,238.198,39.989,62.277,60.579,52.030,55.039,59.493,58.046,55.341,54.493,54.200,69.448,76.305,65.094,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.372,66.412,51.973,52.397,17.922,18.313,40.879,47.741,19.392,20.401,29.406,20.036,56.657,53.773,35.688,29.256,51.093,45.770,23.480,11.658,-0.124,-0.189,-0.201,-0.129,-0.214,-0.190,-0.064,329.673,392.946,7.018,4.310,31.655,41.078,12.800,27.354,50.406,184.086,86.009,60.682,61.501,179.552,161.234,269.091,17.700,13.800,33.300,43.000,14.200,27.800,52.000,
2021/03/31 21:52:38,3000.037,26.019,26.019,0.000,5.140,8.778,330.554,124.496,125.088,307.141,308.141,307.924,316.318,288.094,252.222,237.962,39.919,62.343,60.579,51.989,54.973,59.417,57.971,55.341,54.493,54.200,69.381,76.379,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.305,66.336,51.973,52.397,19.833,23.597,41.651,47.832,19.119,21.585,29.133,20.310,56.930,53.864,35.597,29.165,51.093,45.770,23.389,11.658,-0.125,-0.187,-0.198,-0.129,-0.211,-0.184,-0.064,328.294,392.040,7.018,4.310,31.655,41.078,12.800,27.354,50.406,184.086,86.009,60.682,61.501,179.552,161.234,269.091,17.700,13.800,33.300,43.000,14.200,27.800,52.000,
2021/03/31 21:52:39,3000.234,25.291,25.291,0.000,5.140,8.778,330.554,124.496,125.088,307.141,308.141,307.924,316.318,288.094,252.222,237.962,39.919,62.343,60.579,51.989,54.973,59.417,57.971,55.341,54.493,54.200,69.381,76.379,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.305,66.336,51.973,52.397,19.833,23.597,41.651,47.832,19.119,21.585,29.133,20.310,56.930,53.864,35.597,29.165,51.093,45.770,23.389,11.658,-0.125,-0.187,-0.198,-0.129,-0.211,-0.184,-0.064,327.585,391.474,7.018,4.310,31.655,41.078,12.800,27.354,50.406,184.086,86.009,60.682,61.501,179.552,161.234,269.091,17.700,13.800,33.300,43.000,14.200,27.800,52.000,
2021/03/31 21:52:40,3000.234,25.291,25.291,0.000,5.140,8.778,330.554,124.496,125.088,307.141,308.141,307.924,316.318,288.094,252.222,237.962,39.919,62.343,60.579,51.989,54.973,59.417,57.971,55.341,54.493,54.200,69.381,76.379,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.305,66.336,51.973,52.397,19.833,23.597,41.651,47.832,19.119,21.585,29.133,20.310,56.930,53.864,35.597,29.165,51.093,45.770,23.389,11.658,-0.125,-0.187,-0.198,-0.129,-0.211,-0.184,-0.064,327.585,391.474,7.018,4.310,31.655,41.078,12.800,27.354,50.406,184.086,86.009,60.682,61.501,179.552,161.234,269.091,17.700,13.800,33.300,43.000,14.200,27.800,52.000,
2021/03/31 21:52:41,3000.497,24.745,24.745,0.000,5.140,8.778,330.327,124.496,125.088,307.141,308.141,307.697,316.091,287.859,251.987,237.962,39.919,62.343,60.579,51.989,55.039,59.417,57.971,55.341,54.493,54.200,69.381,76.305,65.028,68.185,76.548,79.194,72.096,73.569,82.996,84.594,92.108,92.385,87.786,87.962,64.239,66.336,52.039,52.397,18.832,23.597,38.662,48.652,18.390,21.129,29.406,20.856,57.021,53.682,35.779,29.439,50.911,45.770,23.116,11.566,-0.123,-0.175,-0.194,-0.127,-0.206,-0.174,-0.064,326.225,390.563,7.344,1.769,34.901,39.497,13.481,25.905,50.902,186.254,227.291,61.599,59.409,170.608,160.376,269.437,13.100,13.600,37.500,40.900,16.100,26.400,52.700,
2021/03/31 21:52:42,3000.497,24.745,24.745,0.000,5.140,8.778,330.327,124.496,125.088,307.141,308.141,307.697,316.091,287.859,251.987,237.962,39.919,62.343,60.579,51.989,55.039,59.417,57.971,55.341,54.493,54.200,69.381,76.305,65.028,68.185,76.548,79.194,72.096,73.569,82.996,84.594,92.108,92.385,87.786,87.962,64.239,66.336,52.039,52.397,18.832,23.597,38.662,48.652,18.390,21.129,29.406,20.856,57.021,53.682,35.779,29.439,50.911,45.770,23.116,11.566,-0.123,-0.175,-0.194,-0.127,-0.206,-0.174,-0.064,326.225,390.563,7.344,1.769,34.901,39.497,13.481,25.905,50.902,186.254,227.291,61.599,59.409,170.608,160.376,269.437,13.100,13.600,37.500,40.900,16.100,26.400,52.700,
2021/03/31 21:52:43,3000.755,24.381,24.381,0.000,5.140,8.778,330.327,124.244,125.088,306.914,308.141,307.470,315.863,287.624,251.752,237.727,39.919,62.343,60.579,52.055,55.039,59.417,57.971,55.281,54.432,54.200,69.381,76.305,65.028,68.109,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.385,87.786,87.902,64.239,66.276,52.039,52.397,18.468,19.862,40.590,48.105,20.757,21.585,29.315,20.219,56.657,53.135,35.597,29.165,51.093,45.678,23.207,11.658,-0.122,-0.182,-0.195,-0.126,-0.213,-0.167,-0.064,325.005,389.491,7.344,1.769,34.901,39.497,13.481,25.905,50.902,186.254,227.291,61.599,59.409,170.608,160.376,269.437,13.100,13.600,37.500,40.900,16.100,26.400,52.700,
2021/03/31 21:52:44,3000.789,24.381,24.381,0.000,5.140,8.778,330.120,124.244,125.088,307.141,307.914,307.470,315.409,287.624,251.517,237.983,39.919,62.343,60.496,52.055,55.039,59.417,57.971,55.341,54.493,54.177,69.381,76.283,65.028,68.087,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.289,87.786,87.880,64.239,66.253,52.039,52.374,16.467,18.222,38.662,47.741,18.937,19.581,29.315,20.674,56.930,53.226,35.870,29.347,51.093,45.770,23.116,11.566,-0.122,-0.179,-0.195,-0.126,-0.210,-0.166,-0.064,324.397,388.983,8.301,4.601,32.219,40.807,13.509,26.725,50.305,179.310,227.643,61.446,61.614,177.879,160.548,269.203,13.000,11.100,33.900,42.600,14.900,27.100,51.800,
2021/03/31 21:52:45,3000.789,24.381,24.381,0.000,5.140,8.778,330.120,124.244,125.088,307.141,307.914,307.470,315.409,287.624,251.517,237.983,39.919,62.343,60.496,52.055,55.039,59.417,57.971,55.341,54.493,54.177,69.381,76.283,65.028,68.087,76.548,79.135,72.096,73.569,82.996,84.534,92.108,92.289,87.786,87.880,64.239,66.253,52.039,52.374,16.467,18.222,38.662,47.741,18.937,19.581,29.315,20.674,56.930,53.226,35.870,29.347,51.093,45.770,23.116,11.566,-0.122,-0.179,-0.195,-0.126,-0.210,-0.166,-0.064,324.397,388.983,8.301,4.601,32.219,40.807,13.509,26.725,50.305,179.310,227.643,61.446,61.614,177.879,160.548,269.203,13.000,11.100,33.900,42.600,14.900,27.100,51.800,
2021/03/31 21:52:46,3000.727,23.836,23.836,0.000,5.140,8.778,330.100,124.222,125.088,306.894,307.914,306.996,315.182,287.368,251.281,237.727,39.919,62.277,60.556,52.055,55.039,59.417,57.910,55.341,54.432,54.117,69.381,76.283,65.028,68.162,76.548,79.135,72.163,73.569,82.996,84.534,92.108,92.363,87.721,87.880,64.173,66.177,52.039,52.435,19.287,19.042,39.626,47.285,19.483,21.038,29.133,20.856,57.021,54.047,36.052,29.621,51.184,45.861,23.571,11.658,-0.128,-0.192,-0.203,-0.135,-0.221,-0.185,-0.064,323.234,388.019,8.301,4.601,32.219,40.807,13.509,26.725,50.305,179.310,227.643,61.446,61.614,177.879,160.548,269.203,13.000,11.100,33.900,42.600,14.900,27.100,51.800,
2021/03/31 21:52:47,3000.727,23.836,23.836,0.000,5.140,8.778,330.100,124.222,125.088,306.894,307.914,306.996,315.182,287.368,251.281,237.727,39.919,62.277,60.556,52.055,55.039,59.417,57.910,55.341,54.432,54.117,69.381,76.283,65.028,68.162,76.548,79.135,72.163,73.569,82.996,84.534,92.108,92.363,87.721,87.880,64.173,66.177,52.039,52.435,19.287,19.042,39.626,47.285,19.483,21.038,29.133,20.856,57.021,54.047,36.052,29.621,51.184,45.861,23.571,11.658,-0.128,-0.192,-0.203,-0.135,-0.221,-0.185,-0.064,323.234,388.019,8.301,4.601,32.219,40.807,13.509,26.725,50.305,179.310,227.643,61.446,61.614,177.879,160.548,269.203,13.000,11.100,33.900,42.600,14.900,27.100,51.800,
2021/03/31 21:52:48,3000.688,23.472,23.472,0.000,5.140,8.778,329.872,124.244,125.088,306.687,307.914,306.789,314.955,287.154,251.046,237.727,39.919,62.343,60.579,51.964,55.039,59.493,58.046,55.341,54.493,54.200,69.381,76.305,65.094,68.185,76.548,79.135,72.163,73.569,82.996,84.534,92.108,92.385,87.786,87.962,64.173,66.200,52.039,52.458,19.651,23.141,40.494,48.834,19.574,21.767,29.315,21.129,56.930,53.864,35.870,29.712,51.002,45.770,23.207,11.658,-0.125,-0.192,-0.205,-0.117,-0.225,-0.194,-0.064,322.671,387.515,8.301,4.601,32.219,40.807,13.509,26.725,50.305,179.310,227.643,61.446,61.614,177.879,160.548,269.203,13.000,11.100,33.900,42.600,14.900,27.100,51.800,
2021/03/31 21:52:49,3000.643,22.744,22.744,0.000,5.140,8.778,329.872,123.993,125.088,306.687,307.687,306.789,314.728,287.154,251.046,237.727,39.919,62.368,60.579,51.989,55.039,59.493,58.046,55.341,54.493,54.200,69.406,76.305,65.119,68.185,76.548,79.194,72.163,73.569,82.996,84.534,92.197,92.385,87.810,87.962,64.131,66.200,52.064,52.458,19.833,23.870,40.108,49.745,19.301,21.220,29.497,20.583,56.475,53.773,35.870,29.530,51.093,45.861,23.207,11.566,-0.123,-0.188,-0.204,-0.129,-0.220,-0.191,-0.064,321.981,387.000,8.301,4.601,32.219,40.807,13.509,26.725,50.305,179.310,227.643,61.446,61.614,177.879,160.548,269.203,13.000,11.100,33.900,42.600,14.900,27.100,51.800,
2021/03/31 21:52:50,3000.873,22.198,22.198,0.000,5.140,8.778,329.645,124.222,124.836,306.667,307.687,306.542,314.501,286.898,250.811,237.492,39.989,62.277,60.496,51.964,55.039,59.417,57.971,55.341,54.432,54.117,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,82.996,84.534,92.173,92.289,87.786,87.880,64.106,66.117,52.039,52.374,18.741,23.688,39.915,48.105,18.937,21.494,28.769,20.401,56.384,53.226,35.688,29.165,51.093,45.770,22.934,11.658,-0.113,-0.177,-0.195,-0.106,-0.218,-0.182,-0.064,320.773,385.930,6.958,8.134,32.968,41.654,13.553,26.314,50.805,172.569,226.494,60.169,65.158,174.920,162.529,269.211,16.400,23.200,34.900,44.300,15.600,26.800,52.300,
2021/03/31 21:52:51,3000.873,22.198,22.198,0.000,5.140,8.778,329.645,124.222,124.836,306.667,307.687,306.542,314.501,286.898,250.811,237.492,39.989,62.277,60.496,51.964,55.039,59.417,57.971,55.341,54.432,54.117,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,82.996,84.534,92.173,92.289,87.786,87.880,64.106,66.117,52.039,52.374,18.741,23.688,39.915,48.105,18.937,21.494,28.769,20.401,56.384,53.226,35.688,29.165,51.093,45.770,22.934,11.658,-0.113,-0.177,-0.195,-0.106,-0.218,-0.182,-0.064,320.773,385.930,6.958,8.134,32.968,41.654,13.553,26.314,50.805,172.569,226.494,60.169,65.158,174.920,162.529,269.211,16.400,23.200,34.900,44.300,15.600,26.800,52.300,
2021/03/31 21:52:52,3000.996,21.834,21.834,0.000,5.140,8.778,329.418,123.993,124.836,306.687,307.687,306.336,314.046,286.684,250.341,237.492,39.989,62.343,60.518,51.964,55.039,59.417,58.046,55.281,54.432,54.200,69.381,76.305,65.094,68.109,76.548,79.135,72.163,73.508,82.996,84.534,92.173,92.385,87.786,87.902,64.106,66.139,52.039,52.458,19.742,19.406,39.337,47.194,19.392,20.765,29.315,20.401,56.930,53.409,36.052,29.347,51.002,45.770,23.116,11.658,-0.115,-0.188,-0.197,-0.114,-0.226,-0.189,-0.064,320.134,385.472,6.958,8.134,32.968,41.654,13.553,26.314,50.805,172.569,226.494,60.169,65.158,174.920,162.529,269.211,16.400,23.200,34.900,44.300,15.600,26.800,52.300,
2021/03/31 21:52:53,3000.867,21.652,21.652,0.000,5.140,8.778,329.418,123.993,124.836,306.687,307.687,306.336,314.046,286.684,250.341,237.492,39.989,62.343,60.518,51.964,55.039,59.417,58.046,55.281,54.432,54.200,69.381,76.305,65.094,68.109,76.548,79.135,72.163,73.508,82.996,84.534,92.173,92.385,87.786,87.902,64.106,66.139,52.039,52.458,19.742,19.406,39.337,47.194,19.392,20.765,29.315,20.401,56.930,53.409,36.052,29.347,51.002,45.770,23.116,11.658,-0.115,-0.188,-0.197,-0.114,-0.226,-0.189,-0.064,319.584,385.022,6.958,8.134,32.968,41.654,13.553,26.314,50.805,172.569,226.494,60.169,65.158,174.920,162.529,269.211,16.400,23.200,34.900,44.300,15.600,26.800,52.300,
2021/03/31 21:52:54,3000.705,21.652,21.652,0.000,5.140,8.778,329.190,123.993,124.836,306.460,307.460,306.109,313.819,286.449,250.105,237.492,39.919,62.277,60.556,51.964,55.039,59.417,58.046,55.281,54.432,54.117,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,82.996,84.534,92.173,92.363,87.786,87.880,64.040,66.056,52.039,52.435,20.106,20.499,39.626,47.376,20.940,20.583,29.133,20.856,56.839,53.409,36.052,29.621,51.093,45.770,23.025,11.566,-0.116,-0.195,-0.199,-0.120,-0.232,-0.197,-0.064,318.388,383.992,6.958,8.134,32.968,41.654,13.553,26.314,50.805,172.569,226.494,60.169,65.158,174.920,162.529,269.211,16.400,23.200,34.900,44.300,15.600,26.800,52.300,
2021/03/31 21:52:55,3000.705,21.652,21.652,0.000,5.140,8.778,329.190,123.993,124.836,306.460,307.460,306.109,313.819,286.449,250.105,237.492,39.919,62.277,60.556,51.964,55.039,59.417,58.046,55.281,54.432,54.117,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,82.996,84.534,92.173,92.363,87.786,87.880,64.040,66.056,52.039,52.435,20.106,20.499,39.626,47.376,20.940,20.583,29.133,20.856,56.839,53.409,36.052,29.621,51.093,45.770,23.025,11.566,-0.116,-0.195,-0.199,-0.120,-0.232,-0.197,-0.064,318.388,383.992,6.958,8.134,32.968,41.654,13.553,26.314,50.805,172.569,226.494,60.169,65.158,174.920,162.529,269.211,16.400,23.200,34.900,44.300,15.600,26.800,52.300,
2021/03/31 21:52:56,3000.654,21.288,21.288,0.000,5.103,8.778,328.963,123.993,124.836,306.460,307.460,306.109,313.819,286.449,250.105,237.256,39.919,62.343,60.496,52.055,55.039,59.395,57.971,55.258,54.410,54.117,69.448,76.224,65.094,68.026,76.548,79.113,72.096,73.485,82.996,84.512,92.173,92.289,87.786,87.806,64.040,65.980,52.039,52.374,18.377,23.050,39.819,48.287,19.210,21.949,29.588,21.129,56.839,53.864,36.052,29.803,51.093,45.861,23.207,11.658,-0.107,-0.184,-0.189,-0.113,-0.223,-0.185,-0.064,317.794,383.423,6.622,4.338,33.620,40.834,15.898,26.768,50.802,165.124,115.974,70.541,58.723,170.952,159.669,269.549,10.200,9.500,35.300,42.500,17.000,27.200,52.500,
2021/03/31 21:52:57,3000.228,21.470,21.470,0.000,5.140,8.778,328.736,123.993,124.584,306.460,307.460,305.655,313.138,286.214,249.635,237.256,39.919,62.277,60.579,51.964,55.039,59.417,57.971,55.281,54.432,54.139,69.381,76.305,65.028,68.109,76.548,79.135,72.096,73.508,82.996,84.534,92.173,92.385,87.786,87.902,63.973,66.003,52.105,52.458,20.378,22.139,42.904,47.741,19.938,21.585,29.133,20.765,56.566,53.409,35.597,29.347,51.002,45.770,23.298,11.658,-0.109,-0.191,-0.195,-0.116,-0.218,-0.196,-0.064,316.712,382.449,6.622,4.338,33.620,40.834,15.898,26.768,50.802,165.124,115.974,70.541,58.723,170.952,159.669,269.549,10.200,9.500,35.300,42.500,17.000,27.200,52.500,
2021/03/31 21:52:58,3000.228,21.470,21.470,0.000,5.140,8.778,328.736,123.993,124.584,306.460,307.460,305.655,313.138,286.214,249.635,237.256,39.919,62.277,60.579,51.964,55.039,59.417,57.971,55.281,54.432,54.139,69.381,76.305,65.028,68.109,76.548,79.135,72.096,73.508,82.996,84.534,92.173,92.385,87.786,87.902,63.973,66.003,52.105,52.458,20.378,22.139,42.904,47.741,19.938,21.585,29.133,20.765,56.566,53.409,35.597,29.347,51.002,45.770,23.298,11.658,-0.109,-0.191,-0.195,-0.116,-0.218,-0.196,-0.064,316.712,382.449,6.622,4.338,33.620,40.834,15.898,26.768,50.802,165.124,115.974,70.541,58.723,170.952,159.669,269.549,10.200,9.500,35.300,42.500,17.000,27.200,52.500,
2021/03/31 21:52:59,2999.589,21.470,21.470,0.000,5.140,8.778,328.736,123.741,124.584,306.460,307.460,305.428,312.911,285.979,249.400,237.256,39.919,62.343,60.556,51.964,55.106,59.493,57.971,55.341,54.493,54.117,69.381,76.283,65.094,68.087,76.548,79.135,72.096,73.569,82.996,84.534,92.173,92.363,87.786,87.880,63.907,65.920,52.105,52.435,20.106,24.599,40.783,46.829,18.481,21.585,29.224,21.311,56.384,53.864,35.688,29.621,50.911,45.952,22.843,11.475,-0.119,-0.204,-0.204,-0.128,-0.227,-0.207,-0.064,315.681,381.430,6.622,4.338,33.620,40.834,15.898,26.768,50.802,165.124,115.974,70.541,58.723,170.952,159.669,269.549,10.200,9.500,35.300,42.500,17.000,27.200,52.500,
2021/03/31 21:53:00,2999.589,21.470,21.470,0.000,5.140,8.778,328.736,123.741,124.584,306.460,307.460,305.428,312.911,285.979,249.400,237.256,39.919,62.343,60.556,51.964,55.106,59.493,57.971,55.341,54.493,54.117,69.381,76.283,65.094,68.087,76.548,79.135,72.096,73.569,82.996,84.534,92.173,92.363,87.786,87.880,63.907,65.920,52.105,52.435,20.106,24.599,40.783,46.829,18.481,21.585,29.224,21.311,56.384,53.864,35.688,29.621,50.911,45.952,22.843,11.475,-0.119,-0.204,-0.204,-0.128,-0.227,-0.207,-0.064,315.681,381.430,6.622,4.338,33.620,40.834,15.898,26.768,50.802,165.124,115.974,70.541,58.723,170.952,159.669,269.549,10.200,9.500,35.300,42.500,17.000,27.200,52.500,
2021/03/31 21:53:01,2999.208,20.197,20.197,0.000,5.140,8.752,328.529,123.741,124.584,306.233,307.233,305.201,312.457,285.508,249.165,237.277,39.919,62.343,60.518,51.964,55.106,59.417,57.971,55.281,54.432,54.139,69.381,76.305,65.094,68.109,76.548,79.135,72.163,73.569,82.996,84.534,92.173,92.385,87.786,87.902,63.907,65.943,52.105,52.458,18.650,18.130,40.686,46.556,18.026,20.856,29.133,21.311,56.839,54.138,35.870,29.985,50.820,45.861,23.025,11.475,-0.119,-0.200,-0.206,-0.128,-0.228,-0.207,-0.064,314.707,380.405,7.747,5.629,33.947,39.650,14.934,27.354,51.202,156.413,192.308,67.666,59.036,176.160,158.782,269.441,12.100,12.800,36.100,41.600,16.300,27.800,52.700,
2021/03/31 21:53:02,2999.208,20.197,20.197,0.000,5.140,8.752,328.529,123.741,124.584,306.233,307.233,305.201,312.457,285.508,249.165,237.277,39.919,62.343,60.518,51.964,55.106,59.417,57.971,55.281,54.432,54.139,69.381,76.305,65.094,68.109,76.548,79.135,72.163,73.569,82.996,84.534,92.173,92.385,87.786,87.902,63.907,65.943,52.105,52.458,18.650,18.130,40.686,46.556,18.026,20.856,29.133,21.311,56.839,54.138,35.870,29.985,50.820,45.861,23.025,11.475,-0.119,-0.200,-0.206,-0.128,-0.228,-0.207,-0.064,314.707,380.405,7.747,5.629,33.947,39.650,14.934,27.354,51.202,156.413,192.308,67.666,59.036,176.160,158.782,269.441,12.100,12.800,36.100,41.600,16.300,27.800,52.700,
2021/03/31 21:53:03,2999.040,20.197,20.197,0.000,5.140,8.778,328.281,123.741,124.333,306.233,307.233,304.974,312.229,285.508,248.694,237.256,39.919,62.277,60.579,51.964,55.039,59.417,57.971,55.281,54.432,54.139,69.381,76.305,65.094,68.109,76.548,79.135,72.096,73.508,82.996,84.534,92.173,92.311,87.786,87.902,63.907,65.943,52.105,52.458,18.741,22.230,39.722,46.647,19.756,21.585,29.497,21.494,56.748,54.229,35.779,29.894,50.911,45.861,23.025,11.566,-0.115,-0.194,-0.199,-0.121,-0.229,-0.196,-0.064,313.746,379.437,7.747,5.629,33.947,39.650,14.934,27.354,51.202,156.413,192.308,67.666,59.036,176.160,158.782,269.441,12.100,12.800,36.100,41.600,16.300,27.800,52.700,
2021/03/31 21:53:04,2999.040,20.197,20.197,0.000,5.140,8.778,328.281,123.741,124.333,306.233,307.233,304.974,312.229,285.508,248.694,237.256,39.919,62.277,60.579,51.964,55.039,59.417,57.971,55.281,54.432,54.139,69.381,76.305,65.094,68.109,76.548,79.135,72.096,73.508,82.996,84.534,92.173,92.311,87.786,87.902,63.907,65.943,52.105,52.458,18.741,22.230,39.722,46.647,19.756,21.585,29.497,21.494,56.748,54.229,35.779,29.894,50.911,45.861,23.025,11.566,-0.115,-0.194,-0.199,-0.121,-0.229,-0.196,-0.064,313.746,379.437,7.747,5.629,33.947,39.650,14.934,27.354,51.202,156.413,192.308,67.666,59.036,176.160,158.782,269.441,12.100,12.800,36.100,41.600,16.300,27.800,52.700,
2021/03/31 21:53:05,2998.900,20.197,20.197,0.000,5.140,8.778,328.281,123.741,124.333,306.233,307.233,304.974,312.229,285.508,248.694,237.256,39.919,62.277,60.579,51.964,55.039,59.417,57.971,55.281,54.432,54.139,69.381,76.305,65.094,68.109,76.548,79.135,72.096,73.508,82.996,84.534,92.173,92.311,87.786,87.902,63.907,65.943,52.105,52.458,18.741,22.230,39.722,46.647,19.756,21.585,29.497,21.494,56.748,54.229,35.779,29.894,50.911,45.861,23.025,11.566,-0.115,-0.194,-0.199,-0.121,-0.229,-0.196,-0.064,313.366,378.868,2.907,3.688,35.173,34.662,15.435,26.350,51.319,183.945,102.529,65.475,62.696,168.035,158.401,268.437,8.600,12.900,36.500,36.600,18.000,26.900,52.900,
2021/03/31 21:53:06,2998.861,20.015,20.015,0.000,5.140,8.778,328.054,123.490,124.333,306.007,307.006,304.520,311.775,285.038,248.224,237.021,39.919,62.277,60.496,51.964,55.039,59.417,57.971,55.281,54.432,54.117,69.381,76.283,65.094,68.087,76.548,79.061,72.163,73.508,82.996,84.534,92.173,92.289,87.786,87.806,63.840,65.784,52.105,52.435,19.833,20.773,40.976,47.103,18.117,21.311,28.951,21.767,57.203,54.685,36.052,30.077,50.911,45.952,22.934,11.475,-0.116,-0.189,-0.198,-0.120,-0.228,-0.197,-0.064,312.506,377.900,2.907,3.688,35.173,34.662,15.435,26.350,51.319,183.945,102.529,65.475,62.696,168.035,158.401,268.437,8.600,12.900,36.500,36.600,18.000,26.900,52.900,
2021/03/31 21:53:07,2998.861,20.015,20.015,0.000,5.140,8.778,328.054,123.490,124.333,306.007,307.006,304.520,311.775,285.038,248.224,237.021,39.919,62.277,60.496,51.964,55.039,59.417,57.971,55.281,54.432,54.117,69.381,76.283,65.094,68.087,76.548,79.061,72.163,73.508,82.996,84.534,92.173,92.289,87.786,87.806,63.840,65.784,52.105,52.435,19.833,20.773,40.976,47.103,18.117,21.311,28.951,21.767,57.203,54.685,36.052,30.077,50.911,45.952,22.934,11.475,-0.116,-0.189,-0.198,-0.120,-0.228,-0.197,-0.064,312.506,377.900,2.907,3.688,35.173,34.662,15.435,26.350,51.319,183.945,102.529,65.475,62.696,168.035,158.401,268.437,8.600,12.900,36.500,36.600,18.000,26.900,52.900,
2021/03/31 21:53:08,3004.326,0.000,0.364,0.000,5.140,8.778,327.827,123.490,124.333,306.007,307.006,304.520,311.548,285.038,248.224,237.021,39.919,62.277,60.496,51.964,55.039,59.417,57.971,55.281,54.432,54.041,69.381,76.224,65.094,68.087,76.548,79.135,72.163,73.508,82.996,84.534,92.173,92.289,87.786,87.880,63.840,65.784,52.105,52.435,20.833,19.042,42.325,46.921,18.937,20.674,28.678,20.583,56.930,52.862,35.870,29.074,53.279,46.134,23.662,13.024,-0.117,-0.206,-0.203,-0.127,-0.229,-0.206,-0.064,312.120,377.382,2.907,3.688,35.173,34.662,15.435,26.350,51.319,183.945,102.529,65.475,62.696,168.035,158.401,268.437,8.600,12.900,36.500,36.600,18.000,26.900,52.900,
2021/03/31 21:53:09,3008.627,0.000,0.546,0.000,5.140,8.778,327.827,123.490,124.333,306.007,307.006,304.293,311.321,284.803,247.989,237.021,39.919,62.277,60.496,52.030,55.039,59.417,57.887,55.281,54.432,54.041,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,82.996,84.534,92.173,92.289,87.786,87.806,63.840,65.784,52.105,52.435,20.378,23.324,40.204,49.927,19.210,21.220,28.951,20.128,57.112,52.133,35.870,28.527,53.097,46.043,21.933,12.750,-0.122,-0.204,-0.212,-0.130,-0.230,-0.202,-0.064,311.544,376.875,2.907,3.688,35.173,34.662,15.435,26.350,51.319,183.945,102.529,65.475,62.696,168.035,158.401,268.437,8.600,12.900,36.500,36.600,18.000,26.900,52.900,
2021/03/31 21:53:10,3008.649,0.000,0.364,0.000,5.140,8.778,327.599,123.216,124.081,305.760,306.552,303.819,310.640,284.547,247.754,237.021,39.919,62.277,60.579,52.030,55.039,59.395,57.948,55.258,54.410,54.139,69.381,76.379,65.094,68.185,76.548,79.113,72.163,73.546,82.996,84.512,92.173,92.385,87.786,87.902,63.774,65.806,52.105,52.533,17.558,20.681,39.240,46.465,19.665,20.492,28.951,19.945,57.021,52.588,35.961,28.801,52.732,45.952,21.569,12.204,-0.123,-0.193,-0.196,-0.132,-0.227,-0.190,-0.064,307.686,376.021,10.706,10.842,34.238,39.555,14.401,26.315,51.101,139.167,194.421,61.189,60.129,173.220,160.463,269.664,15.800,15.600,36.400,41.700,15.500,26.700,52.800,
2021/03/31 21:53:11,3008.649,0.000,0.364,0.000,5.140,8.778,327.599,123.216,124.081,305.760,306.552,303.819,310.640,284.547,247.754,237.021,39.919,62.277,60.579,52.030,55.039,59.395,57.948,55.258,54.410,54.139,69.381,76.379,65.094,68.185,76.548,79.113,72.163,73.546,82.996,84.512,92.173,92.385,87.786,87.902,63.774,65.806,52.105,52.533,17.558,20.681,39.240,46.465,19.665,20.492,28.951,19.945,57.021,52.588,35.961,28.801,52.732,45.952,21.569,12.204,-0.123,-0.193,-0.196,-0.132,-0.227,-0.190,-0.064,307.686,376.021,10.706,10.842,34.238,39.555,14.401,26.315,51.101,139.167,194.421,61.189,60.129,173.220,160.463,269.664,15.800,15.600,36.400,41.700,15.500,26.700,52.800,
2021/03/31 21:53:12,3004.990,0.000,0.364,0.000,5.140,8.752,327.372,122.964,123.578,305.533,306.324,303.365,310.185,284.312,247.754,236.785,39.919,62.319,60.556,52.030,55.106,59.417,57.887,55.341,54.432,54.117,69.357,76.357,65.070,68.162,76.548,79.135,72.163,73.569,82.996,84.534,92.149,92.363,87.762,87.880,63.683,65.723,52.081,52.511,18.923,22.504,39.530,48.378,18.755,21.038,29.406,21.038,56.657,52.953,36.143,29.439,52.550,46.043,21.205,12.022,-0.140,-0.214,-0.217,-0.147,-0.225,-0.216,-0.064,301.898,374.934,10.706,10.842,34.238,39.555,14.401,26.315,51.101,139.167,194.421,61.189,60.129,173.220,160.463,269.664,15.800,15.600,36.400,41.700,15.500,26.700,52.800,
2021/03/31 21:53:13,3004.990,0.000,0.364,0.000,5.140,8.752,327.372,122.964,123.578,305.533,306.324,303.365,310.185,284.312,247.754,236.785,39.919,62.319,60.556,52.030,55.106,59.417,57.887,55.341,54.432,54.117,69.357,76.357,65.070,68.162,76.548,79.135,72.163,73.569,82.996,84.534,92.149,92.363,87.762,87.880,63.683,65.723,52.081,52.511,18.923,22.504,39.530,48.378,18.755,21.038,29.406,21.038,56.657,52.953,36.143,29.439,52.550,46.043,21.205,12.022,-0.140,-0.214,-0.217,-0.147,-0.225,-0.216,-0.064,301.898,374.934,10.706,10.842,34.238,39.555,14.401,26.315,51.101,139.167,194.421,61.189,60.129,173.220,160.463,269.664,15.800,15.600,36.400,41.700,15.500,26.700,52.800,
2021/03/31 21:53:14,3001.361,0.000,0.364,0.000,5.140,8.778,327.145,122.713,123.326,305.533,306.324,302.911,309.731,284.077,247.283,236.785,39.919,62.319,60.556,52.030,55.106,59.493,57.887,55.341,54.493,54.117,69.357,76.283,65.003,68.087,76.548,79.135,72.163,73.508,82.996,84.534,92.149,92.289,87.762,87.806,63.616,65.647,52.147,52.511,19.924,19.953,39.819,46.374,19.028,20.674,29.406,20.856,56.475,53.500,35.415,29.256,52.277,46.043,21.114,11.840,-0.136,-0.198,-0.209,-0.142,-0.225,-0.185,-0.064,296.320,373.795,5.604,0.608,32.684,42.459,14.934,27.547,51.202,164.476,9.462,66.180,61.745,176.160,160.710,269.441,11.600,12.700,34.000,44.100,16.200,28.000,52.800,
2021/03/31 21:53:15,3001.361,0.000,0.364,0.000,5.140,8.778,327.145,122.713,123.326,305.533,306.324,302.911,309.731,284.077,247.283,236.785,39.919,62.319,60.556,52.030,55.106,59.493,57.887,55.341,54.493,54.117,69.357,76.283,65.003,68.087,76.548,79.135,72.163,73.508,82.996,84.534,92.149,92.289,87.762,87.806,63.616,65.647,52.147,52.511,19.924,19.953,39.819,46.374,19.028,20.674,29.406,20.856,56.475,53.500,35.415,29.256,52.277,46.043,21.114,11.840,-0.136,-0.198,-0.209,-0.142,-0.225,-0.185,-0.064,296.320,373.795,5.604,0.608,32.684,42.459,14.934,27.547,51.202,164.476,9.462,66.180,61.745,176.160,160.710,269.441,11.600,12.700,34.000,44.100,16.200,28.000,52.800,
2021/03/31 21:53:16,3000.491,0.000,0.364,0.000,5.140,8.752,327.145,122.735,123.326,305.553,306.097,302.931,309.277,284.098,247.048,236.785,39.919,62.277,60.556,52.097,55.106,59.417,57.887,55.281,54.432,54.041,69.381,76.283,65.028,68.087,76.548,79.135,72.096,73.569,82.996,84.534,92.173,92.363,87.786,87.880,63.574,65.587,52.172,52.511,18.559,23.415,39.047,47.923,17.662,21.220,29.315,21.038,57.021,53.956,35.506,29.530,52.368,46.043,21.387,11.931,-0.137,-0.197,-0.209,-0.143,-0.223,-0.188,-0.064,293.903,373.278,5.604,0.608,32.684,42.459,14.934,27.547,51.202,164.476,9.462,66.180,61.745,176.160,160.710,269.441,11.600,12.700,34.000,44.100,16.200,28.000,52.800,
2021/03/31 21:53:17,3000.189,0.000,0.546,0.000,5.140,8.752,327.145,122.735,123.326,305.553,306.097,302.931,309.277,284.098,247.048,236.785,39.919,62.277,60.556,52.097,55.106,59.417,57.887,55.281,54.432,54.041,69.381,76.283,65.028,68.087,76.548,79.135,72.096,73.569,82.996,84.534,92.173,92.363,87.786,87.880,63.574,65.587,52.172,52.511,18.559,23.415,39.047,47.923,17.662,21.220,29.315,21.038,57.021,53.956,35.506,29.530,52.368,46.043,21.387,11.931,-0.137,-0.197,-0.209,-0.143,-0.223,-0.188,-0.064,291.821,372.718,5.604,0.608,32.684,42.459,14.934,27.547,51.202,164.476,9.462,66.180,61.745,176.160,160.710,269.441,11.600,12.700,34.000,44.100,16.200,28.000,52.800,
2021/03/31 21:53:18,3000.374,0.000,0.364,0.000,5.140,8.752,327.145,122.713,123.326,305.533,306.097,302.684,309.050,283.842,246.813,236.785,39.919,62.252,60.579,52.097,55.081,59.493,57.887,55.341,54.493,54.139,69.357,76.305,65.070,68.185,76.524,79.135,72.138,73.569,83.036,84.594,92.149,92.385,87.762,87.902,63.550,65.609,52.147,52.594,20.287,23.324,39.530,46.465,17.753,20.583,29.588,21.585,56.748,53.956,35.779,29.712,52.277,46.134,21.296,11.931,-0.134,-0.205,-0.208,-0.141,-0.228,-0.189,-0.064,290.215,372.144,5.604,0.608,32.684,42.459,14.934,27.547,51.202,164.476,9.462,66.180,61.745,176.160,160.710,269.441,11.600,12.700,34.000,44.100,16.200,28.000,52.800,
2021/03/31 21:53:19,3000.895,0.000,0.364,0.000,5.140,8.752,326.917,122.713,123.326,305.533,306.097,302.684,308.823,283.607,246.578,236.785,39.919,62.277,60.579,52.097,55.081,59.417,57.887,55.281,54.432,54.139,69.381,76.305,65.094,68.109,76.524,79.135,72.072,73.569,82.971,84.534,92.173,92.385,87.786,87.962,63.508,65.609,52.172,52.594,20.833,23.597,39.915,47.194,18.481,21.676,29.406,21.585,56.384,53.773,35.688,29.894,52.277,46.134,21.296,11.840,-0.129,-0.197,-0.205,-0.138,-0.223,-0.185,-0.064,288.857,371.461,5.604,0.608,32.684,42.459,14.934,27.547,51.202,164.476,9.462,66.180,61.745,176.160,160.710,269.441,11.600,12.700,34.000,44.100,16.200,28.000,52.800,
2021/03/31 21:53:20,3001.473,0.000,0.364,0.000,5.140,8.752,326.690,122.735,123.326,305.326,306.097,302.251,308.369,283.393,246.343,236.550,39.919,62.252,60.556,52.097,55.106,59.417,57.887,55.281,54.432,54.041,69.357,76.283,65.070,68.087,76.548,79.061,72.163,73.569,82.996,84.534,92.149,92.363,87.762,87.880,63.483,65.526,52.147,52.571,19.287,20.773,41.072,47.285,19.665,20.765,29.497,21.494,56.566,53.773,35.961,29.894,52.550,46.043,21.569,12.022,-0.130,-0.195,-0.209,-0.130,-0.223,-0.198,-0.064,287.727,370.829,5.604,0.608,32.684,42.459,14.934,27.547,51.202,164.476,9.462,66.180,61.745,176.160,160.710,269.441,11.600,12.700,34.000,44.100,16.200,28.000,52.800,
2021/03/31 21:53:21,3002.309,0.000,0.364,0.000,5.140,8.778,326.463,122.964,123.578,305.306,306.097,302.231,308.141,283.372,246.107,236.550,39.919,62.319,60.518,52.097,55.106,59.417,57.887,55.281,54.432,54.064,69.357,76.305,65.070,68.109,76.548,79.061,72.096,73.569,82.996,84.534,92.149,92.311,87.762,87.902,63.417,65.473,52.147,52.533,18.104,18.677,38.758,46.465,17.844,19.672,29.497,20.856,56.384,53.226,35.597,29.347,52.459,46.043,21.387,11.931,-0.130,-0.206,-0.214,-0.128,-0.238,-0.209,-0.064,286.872,370.255,6.812,2.163,32.497,39.048,15.732,27.075,50.814,176.634,123.690,68.330,62.385,176.356,158.552,268.647,11.000,10.700,34.900,40.500,17.400,27.800,52.400,
2021/03/31 21:53:22,3003.309,0.000,0.364,0.000,5.140,8.778,326.463,122.964,123.578,305.306,306.097,302.231,308.141,283.372,246.107,236.550,39.919,62.319,60.518,52.097,55.106,59.417,57.887,55.281,54.432,54.064,69.357,76.305,65.070,68.109,76.548,79.061,72.096,73.569,82.996,84.534,92.149,92.311,87.762,87.902,63.417,65.473,52.147,52.533,18.104,18.677,38.758,46.465,17.844,19.672,29.497,20.856,56.384,53.226,35.597,29.347,52.459,46.043,21.387,11.931,-0.130,-0.206,-0.214,-0.128,-0.238,-0.209,-0.064,286.108,369.577,6.812,2.163,32.497,39.048,15.732,27.075,50.814,176.634,123.690,68.330,62.385,176.356,158.552,268.647,11.000,10.700,34.900,40.500,17.400,27.800,52.400,
2021/03/31 21:53:23,3004.146,0.000,0.364,0.000,5.140,8.778,326.235,122.964,123.578,305.306,305.870,302.004,307.687,283.137,245.637,236.550,39.919,62.277,60.518,52.030,55.015,59.417,57.849,55.281,54.432,54.064,69.381,76.305,65.094,68.109,76.524,79.135,72.138,73.508,82.971,84.534,92.173,92.385,87.786,87.902,63.375,65.473,52.172,52.594,20.651,23.050,40.397,46.647,19.483,21.403,29.680,21.038,56.748,53.318,35.506,29.256,52.641,46.134,21.387,12.113,-0.122,-0.203,-0.208,-0.131,-0.227,-0.211,-0.064,285.448,368.888,6.812,2.163,32.497,39.048,15.732,27.075,50.814,176.634,123.690,68.330,62.385,176.356,158.552,268.647,11.000,10.700,34.900,40.500,17.400,27.800,52.400,
2021/03/31 21:53:24,3004.804,0.000,0.364,0.000,5.140,8.778,326.008,122.964,123.555,305.306,305.850,301.777,307.440,282.901,245.381,236.315,39.894,62.343,60.496,52.030,55.039,59.493,57.849,55.281,54.432,54.041,69.381,76.283,65.094,68.087,76.548,79.135,72.096,73.508,82.996,84.534,92.173,92.363,87.786,87.880,63.375,65.390,52.172,52.571,19.287,21.046,38.951,47.376,19.119,20.583,29.315,20.856,56.839,53.044,35.688,29.347,52.641,45.952,21.569,12.113,-0.123,-0.216,-0.215,-0.134,-0.233,-0.205,-0.064,284.881,368.267,6.812,2.163,32.497,39.048,15.732,27.075,50.814,176.634,123.690,68.330,62.385,176.356,158.552,268.647,11.000,10.700,34.900,40.500,17.400,27.800,52.400,
2021/03/31 21:53:25,3004.973,0.000,0.364,0.000,5.140,8.752,326.008,122.964,123.578,305.306,305.870,301.777,307.233,282.666,245.167,236.315,39.919,62.252,60.496,52.030,55.039,59.493,57.827,55.281,54.432,54.041,69.357,76.224,65.070,68.087,76.548,79.135,72.163,73.569,82.996,84.534,92.149,92.289,87.762,87.880,63.350,65.390,52.147,52.511,19.378,21.410,40.301,47.285,18.755,21.676,29.497,20.856,56.657,52.953,35.506,28.892,52.641,46.043,21.387,12.022,-0.124,-0.200,-0.214,-0.133,-0.222,-0.202,-0.064,284.320,367.584,6.812,2.163,32.497,39.048,15.732,27.075,50.814,176.634,123.690,68.330,62.385,176.356,158.552,268.647,11.000,10.700,34.900,40.500,17.400,27.800,52.400,
2021/03/31 21:53:26,3004.950,0.000,0.364,0.000,5.140,8.778,326.008,122.964,123.578,305.306,305.643,301.550,306.779,282.666,244.931,236.315,39.919,62.252,60.496,52.030,55.039,59.493,57.827,55.281,54.432,54.041,69.357,76.283,65.070,68.087,76.548,79.061,72.163,73.569,82.996,84.534,92.149,92.289,87.762,87.880,63.350,65.314,52.147,52.571,20.560,23.506,39.819,47.103,18.937,20.856,29.588,21.494,57.021,53.135,35.688,29.256,52.641,46.134,21.296,12.022,-0.130,-0.200,-0.217,-0.131,-0.217,-0.199,-0.064,283.706,366.901,6.812,2.163,32.497,39.048,15.732,27.075,50.814,176.634,123.690,68.330,62.385,176.356,158.552,268.647,11.000,10.700,34.900,40.500,17.400,27.800,52.400,
2021/03/31 21:53:27,3004.719,0.000,0.364,0.000,5.140,8.752,325.554,122.987,123.578,305.099,305.643,301.116,306.324,282.452,244.696,236.315,39.919,62.319,60.496,52.030,55.039,59.493,57.751,55.281,54.432,54.041,69.357,76.283,65.070,68.087,76.548,79.135,72.163,73.569,83.060,84.534,92.149,92.289,87.762,87.806,63.284,65.314,52.213,52.571,18.741,22.504,38.565,46.738,18.481,20.036,29.224,20.856,56.566,53.500,35.961,29.621,52.732,46.134,21.296,12.113,-0.130,-0.194,-0.203,-0.135,-0.227,-0.196,-0.064,282.374,365.591,7.237,3.828,30.958,40.718,15.233,27.786,50.310,168.845,70.145,68.989,55.607,176.236,159.347,268.861,14.600,17.300,32.500,42.900,16.600,28.200,51.800,
2021/03/31 21:53:28,3004.719,0.000,0.364,0.000,5.140,8.752,325.554,122.987,123.578,305.099,305.643,301.116,306.324,282.452,244.696,236.315,39.919,62.319,60.496,52.030,55.039,59.493,57.751,55.281,54.432,54.041,69.357,76.283,65.070,68.087,76.548,79.135,72.163,73.569,83.060,84.534,92.149,92.289,87.762,87.806,63.284,65.314,52.213,52.571,18.741,22.504,38.565,46.738,18.481,20.036,29.224,20.856,56.566,53.500,35.961,29.621,52.732,46.134,21.296,12.113,-0.130,-0.194,-0.203,-0.135,-0.227,-0.196,-0.064,282.374,365.591,7.237,3.828,30.958,40.718,15.233,27.786,50.310,168.845,70.145,68.989,55.607,176.236,159.347,268.861,14.600,17.300,32.500,42.900,16.600,28.200,51.800,
2021/03/31 21:53:29,3004.506,0.000,0.364,0.000,5.140,8.752,325.554,122.987,123.578,305.099,305.643,300.889,306.324,282.217,244.461,236.315,39.919,62.252,60.496,52.030,55.039,59.417,57.751,55.341,54.432,53.980,69.357,76.283,65.070,68.026,76.613,79.135,72.163,73.569,83.060,84.534,92.149,92.289,87.762,87.806,63.284,65.253,52.213,52.511,19.742,22.504,38.469,48.105,18.481,20.219,29.133,21.220,56.566,53.226,35.870,29.347,52.732,46.134,21.296,11.931,-0.124,-0.200,-0.200,-0.137,-0.230,-0.197,-0.064,281.800,364.913,7.237,3.828,30.958,40.718,15.233,27.786,50.310,168.845,70.145,68.989,55.607,176.236,159.347,268.861,14.600,17.300,32.500,42.900,16.600,28.200,51.800,
2021/03/31 21:53:30,3003.697,0.000,0.364,0.000,5.140,8.778,325.326,122.713,123.326,305.079,305.416,300.869,305.870,281.961,243.991,236.079,39.919,62.277,60.496,52.030,55.039,59.417,57.751,55.281,54.432,54.041,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,83.060,84.534,92.173,92.363,87.786,87.880,63.242,65.253,52.238,52.571,20.015,21.319,41.169,45.463,19.301,21.585,28.860,20.310,56.748,53.135,35.870,29.347,52.732,46.134,21.296,12.022,-0.130,-0.195,-0.205,-0.132,-0.211,-0.198,-0.064,280.553,363.536,7.237,3.828,30.958,40.718,15.233,27.786,50.310,168.845,70.145,68.989,55.607,176.236,159.347,268.861,14.600,17.300,32.500,42.900,16.600,28.200,51.800,
2021/03/31 21:53:31,3003.697,0.000,0.364,0.000,5.140,8.778,325.326,122.713,123.326,305.079,305.416,300.869,305.870,281.961,243.991,236.079,39.919,62.277,60.496,52.030,55.039,59.417,57.751,55.281,54.432,54.041,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,83.060,84.534,92.173,92.363,87.786,87.880,63.242,65.253,52.238,52.571,20.015,21.319,41.169,45.463,19.301,21.585,28.860,20.310,56.748,53.135,35.870,29.347,52.732,46.134,21.296,12.022,-0.130,-0.195,-0.205,-0.132,-0.211,-0.198,-0.064,280.553,363.536,7.237,3.828,30.958,40.718,15.233,27.786,50.310,168.845,70.145,68.989,55.607,176.236,159.347,268.861,14.600,17.300,32.500,42.900,16.600,28.200,51.800,
2021/03/31 21:53:32,3003.517,0.000,0.546,0.000,5.140,8.778,325.326,122.713,123.326,305.079,305.416,300.869,305.870,281.961,243.991,236.079,39.919,62.277,60.496,52.030,55.039,59.417,57.751,55.281,54.432,54.041,69.381,76.283,65.094,68.087,76.548,79.135,72.163,73.569,83.060,84.534,92.173,92.363,87.786,87.880,63.242,65.253,52.238,52.571,20.015,21.319,41.169,45.463,19.301,21.585,28.860,20.310,56.748,53.135,35.870,29.347,52.732,46.134,21.296,12.022,-0.130,-0.195,-0.205,-0.132,-0.211,-0.198,-0.064,280.021,362.806,4.384,2.955,30.857,40.407,15.101,27.434,51.002,135.000,156.038,66.509,61.469,179.241,159.517,269.551,9.000,12.000,33.000,41.700,16.900,27.900,52.600,
2021/03/31 21:53:33,3003.326,0.000,0.364,0.000,5.140,8.752,324.872,122.713,123.326,304.852,305.416,300.415,305.643,281.726,243.756,236.079,39.919,62.252,60.496,52.030,55.039,59.417,57.751,55.281,54.432,54.041,69.357,76.283,65.070,68.087,76.613,79.061,72.163,73.508,83.060,84.534,92.149,92.363,87.762,87.880,63.217,65.253,52.213,52.571,19.196,21.957,39.722,46.465,19.028,20.583,28.860,20.856,56.293,53.226,35.597,29.347,52.641,46.134,21.569,12.113,-0.132,-0.203,-0.209,-0.137,-0.227,-0.197,-0.064,279.496,362.180,4.384,2.955,30.857,40.407,15.101,27.434,51.002,135.000,156.038,66.509,61.469,179.241,159.517,269.551,9.000,12.000,33.000,41.700,16.900,27.900,52.600,
2021/03/31 21:53:34,3003.371,0.000,0.364,0.000,5.140,8.752,324.644,122.713,123.074,304.852,305.416,300.188,305.189,281.491,243.285,236.079,39.919,62.252,60.534,52.030,55.039,59.493,57.849,55.341,54.432,53.958,69.357,76.335,65.070,68.140,76.548,79.135,72.163,73.569,83.060,84.594,92.149,92.341,87.762,87.858,63.151,65.231,52.213,52.625,20.197,23.415,39.047,46.009,18.299,20.856,29.133,20.765,56.566,53.500,35.961,29.803,52.823,46.134,21.205,12.022,-0.122,-0.196,-0.203,-0.121,-0.231,-0.197,-0.064,278.637,360.818,5.022,6.011,34.540,41.044,14.964,26.072,50.600,192.653,315.674,67.891,59.874,169.216,158.158,270.000,13.000,21.800,36.200,43.000,16.200,26.600,52.100,
2021/03/31 21:53:35,3003.371,0.000,0.364,0.000,5.140,8.752,324.644,122.713,123.074,304.852,305.416,300.188,305.189,281.491,243.285,236.079,39.919,62.252,60.534,52.030,55.039,59.493,57.849,55.341,54.432,53.958,69.357,76.335,65.070,68.140,76.548,79.135,72.163,73.569,83.060,84.594,92.149,92.341,87.762,87.858,63.151,65.231,52.213,52.625,20.197,23.415,39.047,46.009,18.299,20.856,29.133,20.765,56.566,53.500,35.961,29.803,52.823,46.134,21.205,12.022,-0.122,-0.196,-0.203,-0.121,-0.231,-0.197,-0.064,278.637,360.818,5.022,6.011,34.540,41.044,14.964,26.072,50.600,192.653,315.674,67.891,59.874,169.216,158.158,270.000,13.000,21.800,36.200,43.000,16.200,26.600,52.100,
