Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:53:36,3003.281,0.000,0.364,0.000,5.140,8.752,324.417,122.462,123.052,304.852,305.169,299.960,304.941,281.256,243.029,236.079,39.894,62.252,60.534,52.030,55.039,59.493,57.827,55.281,54.432,54.018,69.357,76.261,65.070,68.064,76.548,79.135,72.163,73.569,83.060,84.534,92.213,92.341,87.762,87.858,63.151,65.231,52.213,52.625,19.378,18.768,39.144,46.738,18.572,20.310,28.951,21.403,56.839,53.682,35.779,29.530,52.823,46.225,21.569,12.204,-0.116,-0.194,-0.201,-0.125,-0.229,-0.202,-0.064,278.003,359.385,5.022,6.011,34.540,41.044,14.964,26.072,50.600,192.653,315.674,67.891,59.874,169.216,158.158,270.000,13.000,21.800,36.200,43.000,16.200,26.600,52.100,
2021/03/31 21:53:37,3003.281,0.000,0.364,0.000,5.140,8.752,324.417,122.462,123.052,304.852,305.169,299.960,304.941,281.256,243.029,236.079,39.894,62.252,60.534,52.030,55.039,59.493,57.827,55.281,54.432,54.018,69.357,76.261,65.070,68.064,76.548,79.135,72.163,73.569,83.060,84.534,92.213,92.341,87.762,87.858,63.151,65.231,52.213,52.625,19.378,18.768,39.144,46.738,18.572,20.310,28.951,21.403,56.839,53.682,35.779,29.530,52.823,46.225,21.569,12.204,-0.116,-0.194,-0.201,-0.125,-0.229,-0.202,-0.064,278.003,359.385,5.022,6.011,34.540,41.044,14.964,26.072,50.600,192.653,315.674,67.891,59.874,169.216,158.158,270.000,13.000,21.800,36.200,43.000,16.200,26.600,52.100,
2021/03/31 21:53:38,3003.663,0.000,0.182,0.000,5.140,8.752,324.190,122.713,123.074,304.852,305.189,299.725,304.507,280.786,242.815,236.079,39.919,62.319,60.496,52.030,55.039,59.417,57.751,55.281,54.432,53.980,69.357,76.283,65.070,68.087,76.613,79.061,72.163,73.569,83.060,84.534,92.149,92.363,87.762,87.880,63.085,65.117,52.213,52.571,19.742,22.777,38.469,47.012,21.304,21.220,29.224,20.765,56.566,53.044,35.233,28.892,53.916,46.681,22.206,12.842,-0.119,-0.212,-0.212,-0.131,-0.234,-0.204,-0.064,277.749,358.821,5.022,6.011,34.540,41.044,14.964,26.072,50.600,192.653,315.674,67.891,59.874,169.216,158.158,270.000,13.000,21.800,36.200,43.000,16.200,26.600,52.100,
2021/03/31 21:53:39,3004.264,0.000,0.182,0.000,5.140,8.752,324.190,122.713,123.304,304.625,305.169,299.490,304.487,280.786,242.559,235.844,39.894,62.252,60.473,52.030,55.039,59.417,57.827,55.281,54.432,53.958,69.357,76.261,65.070,68.003,76.548,79.135,72.163,73.569,82.996,84.534,92.084,92.267,87.697,87.784,63.151,65.094,52.213,52.549,22.380,25.601,40.686,48.834,20.211,20.947,28.678,20.765,56.475,52.953,35.415,29.165,53.825,46.590,22.024,12.568,-0.124,-0.199,-0.214,-0.130,-0.216,-0.205,-0.064,277.481,358.018,5.022,6.011,34.540,41.044,14.964,26.072,50.600,192.653,315.674,67.891,59.874,169.216,158.158,270.000,13.000,21.800,36.200,43.000,16.200,26.600,52.100,
2021/03/31 21:53:40,3004.860,0.000,0.182,0.000,5.140,8.752,324.190,122.713,123.304,304.625,305.169,299.490,304.487,280.786,242.559,235.844,39.894,62.252,60.473,52.030,55.039,59.417,57.827,55.281,54.432,53.958,69.357,76.261,65.070,68.003,76.548,79.135,72.163,73.569,82.996,84.534,92.084,92.267,87.697,87.784,63.151,65.094,52.213,52.549,22.380,25.601,40.686,48.834,20.211,20.947,28.678,20.765,56.475,52.953,35.415,29.165,53.825,46.590,22.024,12.568,-0.124,-0.199,-0.214,-0.130,-0.216,-0.205,-0.064,277.264,357.402,5.022,6.011,34.540,41.044,14.964,26.072,50.600,192.653,315.674,67.891,59.874,169.216,158.158,270.000,13.000,21.800,36.200,43.000,16.200,26.600,52.100,
2021/03/31 21:53:41,3005.186,0.000,0.364,0.000,5.140,8.752,323.735,122.713,123.326,304.625,305.189,299.255,304.053,280.551,242.345,236.079,39.919,62.252,60.473,52.030,55.015,59.417,57.751,55.281,54.432,53.958,69.357,76.261,65.070,68.064,76.589,79.135,72.138,73.569,83.036,84.534,92.149,92.267,87.762,87.784,63.085,65.094,52.213,52.625,19.469,24.781,40.012,48.469,18.572,20.674,28.769,20.674,56.384,52.771,35.506,28.983,53.734,46.590,21.478,12.295,-0.128,-0.189,-0.204,-0.133,-0.222,-0.188,-0.064,277.076,356.714,8.497,7.306,31.321,42.989,16.225,27.025,50.808,153.435,210.426,69.829,54.276,176.820,159.419,268.985,12.800,13.900,33.500,44.200,18.500,27.500,52.300,
2021/03/31 21:53:42,3005.378,0.000,0.182,0.000,5.140,8.752,323.735,122.713,123.074,304.625,305.189,299.020,303.826,280.316,242.109,236.079,39.919,62.277,60.473,52.030,55.039,59.417,57.751,55.281,54.432,53.958,69.381,76.261,65.094,68.064,76.613,79.135,72.163,73.569,83.060,84.534,92.173,92.341,87.786,87.858,63.109,65.094,52.238,52.625,18.286,21.593,39.433,47.467,18.664,20.583,29.042,20.583,56.384,52.497,35.415,28.801,53.643,46.499,21.478,12.113,-0.128,-0.191,-0.201,-0.138,-0.227,-0.195,-0.064,276.886,356.082,8.497,7.306,31.321,42.989,16.225,27.025,50.808,153.435,210.426,69.829,54.276,176.820,159.419,268.985,12.800,13.900,33.500,44.200,18.500,27.500,52.300,
2021/03/31 21:53:43,3005.603,0.000,0.182,0.000,5.103,8.752,323.508,122.462,123.052,304.625,305.169,299.020,303.806,280.316,241.853,235.844,39.894,62.277,60.496,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.381,76.283,65.094,68.087,76.613,79.061,72.163,73.569,83.060,84.534,92.173,92.363,87.786,87.880,63.043,65.056,52.238,52.647,18.741,22.686,39.915,46.647,19.392,21.038,28.860,20.583,56.748,52.588,35.779,29.074,53.552,46.499,21.205,12.022,-0.134,-0.210,-0.208,-0.150,-0.234,-0.206,-0.064,276.440,354.835,8.497,7.306,31.321,42.989,16.225,27.025,50.808,153.435,210.426,69.829,54.276,176.820,159.419,268.985,12.800,13.900,33.500,44.200,18.500,27.500,52.300,
2021/03/31 21:53:44,3005.603,0.000,0.182,0.000,5.103,8.752,323.508,122.462,123.052,304.625,305.169,299.020,303.806,280.316,241.853,235.844,39.894,62.277,60.496,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.381,76.283,65.094,68.087,76.613,79.061,72.163,73.569,83.060,84.534,92.173,92.363,87.786,87.880,63.043,65.056,52.238,52.647,18.741,22.686,39.915,46.647,19.392,21.038,28.860,20.583,56.748,52.588,35.779,29.074,53.552,46.499,21.205,12.022,-0.134,-0.210,-0.208,-0.150,-0.234,-0.206,-0.064,276.440,354.835,8.497,7.306,31.321,42.989,16.225,27.025,50.808,153.435,210.426,69.829,54.276,176.820,159.419,268.985,12.800,13.900,33.500,44.200,18.500,27.500,52.300,
2021/03/31 21:53:45,3005.665,0.000,0.182,0.000,5.140,8.752,323.281,122.484,123.074,304.646,304.962,298.806,303.372,280.101,241.639,235.844,39.919,62.277,60.473,52.030,55.039,59.395,57.827,55.258,54.410,53.897,69.381,76.201,65.094,68.003,76.613,79.113,72.163,73.546,83.060,84.512,92.173,92.267,87.786,87.784,63.043,65.034,52.238,52.549,18.832,19.770,40.301,47.012,18.937,20.583,28.860,20.947,56.657,53.044,35.506,29.074,53.643,46.499,21.114,12.113,-0.142,-0.210,-0.218,-0.149,-0.231,-0.197,-0.064,276.179,354.152,8.497,7.306,31.321,42.989,16.225,27.025,50.808,153.435,210.426,69.829,54.276,176.820,159.419,268.985,12.800,13.900,33.500,44.200,18.500,27.500,52.300,
2021/03/31 21:53:46,3005.603,0.000,0.182,0.000,5.140,8.752,323.281,122.484,123.074,304.646,304.962,298.806,303.372,280.101,241.639,235.844,39.919,62.277,60.473,52.030,55.039,59.395,57.827,55.258,54.410,53.897,69.381,76.201,65.094,68.003,76.613,79.113,72.163,73.546,83.060,84.512,92.173,92.267,87.786,87.784,63.043,65.034,52.238,52.549,18.832,19.770,40.301,47.012,18.937,20.583,28.860,20.947,56.657,53.044,35.506,29.074,53.643,46.499,21.114,12.113,-0.142,-0.210,-0.218,-0.149,-0.231,-0.197,-0.064,275.924,353.577,8.497,7.306,31.321,42.989,16.225,27.025,50.808,153.435,210.426,69.829,54.276,176.820,159.419,268.985,12.800,13.900,33.500,44.200,18.500,27.500,52.300,
2021/03/31 21:53:47,3005.338,0.000,0.182,0.000,5.140,8.752,323.281,122.484,123.074,304.646,304.962,298.806,303.372,280.101,241.639,235.844,39.919,62.277,60.473,52.030,55.039,59.395,57.827,55.258,54.410,53.897,69.381,76.201,65.094,68.003,76.613,79.113,72.163,73.546,83.060,84.512,92.173,92.267,87.786,87.784,63.043,65.034,52.238,52.549,18.832,19.770,40.301,47.012,18.937,20.583,28.860,20.947,56.657,53.044,35.506,29.074,53.643,46.499,21.114,12.113,-0.142,-0.210,-0.218,-0.149,-0.231,-0.197,-0.064,275.572,352.951,5.292,1.253,38.037,40.114,15.876,25.255,50.500,157.797,118.611,65.456,60.751,160.880,157.904,270.227,15.800,20.800,39.600,42.100,17.500,25.800,51.900,
2021/03/31 21:53:48,3005.130,0.000,0.182,0.000,5.140,8.752,323.053,122.462,122.800,304.399,304.941,298.315,302.897,279.610,240.912,235.844,39.894,62.252,60.473,52.030,55.039,59.334,57.827,55.258,54.410,53.958,69.357,76.201,65.070,68.003,76.613,79.113,72.163,73.546,83.125,84.512,92.149,92.267,87.762,87.784,63.018,64.973,52.213,52.549,18.923,24.599,40.012,48.561,21.395,21.494,29.042,20.856,56.202,52.680,35.688,28.983,53.643,46.499,21.387,12.113,-0.122,-0.198,-0.204,-0.131,-0.225,-0.206,-0.064,275.297,352.268,5.292,1.253,38.037,40.114,15.876,25.255,50.500,157.797,118.611,65.456,60.751,160.880,157.904,270.227,15.800,20.800,39.600,42.100,17.500,25.800,51.900,
2021/03/31 21:53:49,3004.888,0.000,0.182,0.000,5.140,8.752,322.806,122.462,122.823,304.625,304.735,298.315,302.691,279.610,240.698,235.823,39.919,62.277,60.556,52.030,55.039,59.395,57.887,55.258,54.410,53.980,69.381,76.357,65.094,68.087,76.613,79.113,72.163,73.622,83.060,84.512,92.173,92.363,87.786,87.880,63.043,64.996,52.238,52.708,18.832,22.595,39.626,46.738,19.028,20.219,29.042,20.492,56.475,52.862,35.597,28.892,53.552,46.499,21.023,12.113,-0.124,-0.209,-0.211,-0.135,-0.230,-0.200,-0.064,275.010,351.641,5.292,1.253,38.037,40.114,15.876,25.255,50.500,157.797,118.611,65.456,60.751,160.880,157.904,270.227,15.800,20.800,39.600,42.100,17.500,25.800,51.900,
2021/03/31 21:53:50,3004.793,0.000,0.182,0.000,5.140,8.752,322.806,122.462,122.823,304.625,304.735,298.315,302.691,279.610,240.698,235.823,39.919,62.277,60.556,52.030,55.039,59.395,57.887,55.258,54.410,53.980,69.381,76.357,65.094,68.087,76.613,79.113,72.163,73.622,83.060,84.512,92.173,92.363,87.786,87.880,63.043,64.996,52.238,52.708,18.832,22.595,39.626,46.738,19.028,20.219,29.042,20.492,56.475,52.862,35.597,28.892,53.552,46.499,21.023,12.113,-0.124,-0.209,-0.211,-0.135,-0.230,-0.200,-0.064,274.717,351.015,5.292,1.253,38.037,40.114,15.876,25.255,50.500,157.797,118.611,65.456,60.751,160.880,157.904,270.227,15.800,20.800,39.600,42.100,17.500,25.800,51.900,
2021/03/31 21:53:51,3004.658,0.000,0.182,0.000,5.140,8.752,322.599,122.210,122.800,304.399,304.714,298.080,302.443,279.140,240.207,235.844,39.894,62.252,60.556,52.097,55.039,59.357,57.827,55.281,54.432,53.980,69.357,76.283,65.070,68.087,76.613,79.135,72.163,73.569,83.060,84.594,92.149,92.363,87.762,87.880,63.018,64.996,52.280,52.708,19.287,23.233,40.494,48.287,19.574,21.311,28.951,21.220,56.748,53.044,35.779,29.347,53.461,46.499,21.023,11.931,-0.129,-0.199,-0.216,-0.135,-0.213,-0.208,-0.064,274.462,350.441,8.714,4.310,34.207,41.324,14.227,26.383,50.700,183.289,266.009,66.208,62.939,172.326,160.054,270.000,13.500,10.800,36.000,43.400,16.100,27.000,52.200,
2021/03/31 21:53:52,3004.399,0.000,0.182,0.000,5.140,8.752,322.599,122.210,122.800,304.399,304.714,298.080,302.443,279.140,240.207,235.844,39.894,62.252,60.556,52.097,55.039,59.357,57.827,55.281,54.432,53.980,69.357,76.283,65.070,68.087,76.613,79.135,72.163,73.569,83.060,84.594,92.149,92.363,87.762,87.880,63.018,64.996,52.280,52.708,19.287,23.233,40.494,48.287,19.574,21.311,28.951,21.220,56.748,53.044,35.779,29.347,53.461,46.499,21.023,11.931,-0.129,-0.199,-0.216,-0.135,-0.213,-0.208,-0.064,274.221,349.819,8.714,4.310,34.207,41.324,14.227,26.383,50.700,183.289,266.009,66.208,62.939,172.326,160.054,270.000,13.500,10.800,36.000,43.400,16.100,27.000,52.200,
2021/03/31 21:53:53,3004.287,0.000,0.182,0.000,5.140,8.752,322.371,122.210,122.800,304.399,304.714,297.610,302.216,278.905,239.737,235.609,39.894,62.252,60.496,52.030,55.039,59.417,57.827,55.341,54.493,53.980,69.357,76.283,65.070,68.087,76.613,79.135,72.163,73.569,83.060,84.534,92.149,92.289,87.697,87.806,62.952,64.996,52.280,52.647,19.105,21.228,40.590,47.285,18.846,21.220,28.678,20.492,56.111,52.953,36.143,29.165,53.370,46.499,21.205,11.931,-0.137,-0.209,-0.211,-0.142,-0.234,-0.207,-0.064,273.979,349.245,8.714,4.310,34.207,41.324,14.227,26.383,50.700,183.289,266.009,66.208,62.939,172.326,160.054,270.000,13.500,10.800,36.000,43.400,16.100,27.000,52.200,
2021/03/31 21:53:54,3004.348,0.000,0.182,0.000,5.140,8.752,322.371,122.210,122.823,304.172,304.735,297.610,302.009,278.670,239.757,235.609,39.919,62.319,60.473,52.030,54.973,59.357,57.827,55.281,54.432,53.897,69.423,76.261,65.070,68.064,76.613,79.135,72.163,73.569,83.060,84.534,92.149,92.267,87.762,87.784,62.952,64.897,52.280,52.625,18.559,21.866,39.722,46.829,18.299,21.311,29.133,20.947,56.566,52.771,35.688,29.347,53.370,46.408,21.023,11.840,-0.122,-0.195,-0.197,-0.133,-0.225,-0.191,-0.064,273.783,348.562,8.714,4.310,34.207,41.324,14.227,26.383,50.700,183.289,266.009,66.208,62.939,172.326,160.054,270.000,13.500,10.800,36.000,43.400,16.100,27.000,52.200,
2021/03/31 21:53:55,3004.360,0.000,0.182,0.000,5.103,8.752,322.371,122.210,122.823,304.172,304.735,297.610,302.009,278.670,239.757,235.609,39.919,62.319,60.473,52.030,54.973,59.357,57.827,55.281,54.432,53.897,69.423,76.261,65.070,68.064,76.613,79.135,72.163,73.569,83.060,84.534,92.149,92.267,87.762,87.784,62.952,64.897,52.280,52.625,18.559,21.866,39.722,46.829,18.299,21.311,29.133,20.947,56.566,52.771,35.688,29.347,53.370,46.408,21.023,11.840,-0.122,-0.195,-0.197,-0.133,-0.225,-0.191,-0.064,273.633,347.997,8.714,4.310,34.207,41.324,14.227,26.383,50.700,183.289,266.009,66.208,62.939,172.326,160.054,270.000,13.500,10.800,36.000,43.400,16.100,27.000,52.200,
2021/03/31 21:53:56,3004.562,0.000,0.182,0.000,5.140,8.752,321.917,122.232,122.823,304.192,304.735,297.161,301.555,278.456,239.287,235.609,39.850,62.252,60.556,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.357,76.283,65.003,68.087,76.613,79.135,72.163,73.569,83.060,84.534,92.084,92.289,87.697,87.880,62.885,64.996,52.213,52.647,20.197,25.692,40.686,47.376,19.392,21.494,28.860,20.856,56.202,52.953,35.870,29.347,53.370,46.499,21.114,11.840,-0.136,-0.204,-0.209,-0.141,-0.220,-0.207,-0.064,273.404,346.797,11.847,8.191,34.416,43.640,14.866,26.838,50.802,158.199,197.771,67.086,61.086,174.596,159.269,269.549,15.000,18.300,36.000,46.000,15.900,27.300,52.100,
2021/03/31 21:53:57,3004.562,0.000,0.182,0.000,5.140,8.752,321.917,122.232,122.823,304.192,304.735,297.161,301.555,278.456,239.287,235.609,39.850,62.252,60.556,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.357,76.283,65.003,68.087,76.613,79.135,72.163,73.569,83.060,84.534,92.084,92.289,87.697,87.880,62.885,64.996,52.213,52.647,20.197,25.692,40.686,47.376,19.392,21.494,28.860,20.856,56.202,52.953,35.870,29.347,53.370,46.499,21.114,11.840,-0.136,-0.204,-0.209,-0.141,-0.220,-0.207,-0.064,273.404,346.797,11.847,8.191,34.416,43.640,14.866,26.838,50.802,158.199,197.771,67.086,61.086,174.596,159.269,269.549,15.000,18.300,36.000,46.000,15.900,27.300,52.100,
2021/03/31 21:53:58,3004.557,0.000,0.182,0.000,5.140,8.752,321.689,121.959,122.571,304.172,304.507,297.140,301.328,278.200,238.817,235.609,39.919,62.319,60.496,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.357,76.283,65.070,68.087,76.613,79.135,72.163,73.644,83.125,84.534,92.084,92.289,87.697,87.806,62.885,64.920,52.213,52.647,23.108,25.510,40.976,47.376,19.665,21.311,29.315,20.856,56.748,53.318,35.688,29.347,53.370,46.499,21.023,11.840,-0.130,-0.197,-0.206,-0.130,-0.225,-0.195,-0.064,273.326,346.284,11.847,8.191,34.416,43.640,14.866,26.838,50.802,158.199,197.771,67.086,61.086,174.596,159.269,269.549,15.000,18.300,36.000,46.000,15.900,27.300,52.100,
2021/03/31 21:53:59,3004.714,0.000,0.182,0.000,5.140,8.752,321.689,121.959,122.571,304.172,304.507,297.140,301.328,278.200,238.817,235.609,39.919,62.319,60.496,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.357,76.283,65.070,68.087,76.613,79.135,72.163,73.644,83.125,84.534,92.084,92.289,87.697,87.806,62.885,64.920,52.213,52.647,23.108,25.510,40.976,47.376,19.665,21.311,29.315,20.856,56.748,53.318,35.688,29.347,53.370,46.499,21.023,11.840,-0.130,-0.197,-0.206,-0.130,-0.225,-0.195,-0.064,273.248,345.715,11.847,8.191,34.416,43.640,14.866,26.838,50.802,158.199,197.771,67.086,61.086,174.596,159.269,269.549,15.000,18.300,36.000,46.000,15.900,27.300,52.100,
2021/03/31 21:54:00,3005.141,0.000,0.364,0.000,5.140,8.752,321.462,121.959,122.549,304.172,304.487,296.670,301.081,277.965,238.325,235.373,39.894,62.252,60.473,52.030,54.973,59.417,57.827,55.341,54.432,53.958,69.357,76.261,65.070,68.064,76.613,79.135,72.163,73.644,83.125,84.594,92.084,92.267,87.697,87.784,62.885,64.897,52.280,52.685,20.378,21.046,38.373,46.829,20.120,20.674,29.133,20.856,56.475,52.953,35.870,29.347,53.461,46.499,21.114,11.840,-0.128,-0.217,-0.215,-0.138,-0.243,-0.217,-0.064,273.065,344.576,11.847,8.191,34.416,43.640,14.866,26.838,50.802,158.199,197.771,67.086,61.086,174.596,159.269,269.549,15.000,18.300,36.000,46.000,15.900,27.300,52.100,
2021/03/31 21:54:01,3005.141,0.000,0.364,0.000,5.140,8.752,321.462,121.959,122.549,304.172,304.487,296.670,301.081,277.965,238.325,235.373,39.894,62.252,60.473,52.030,54.973,59.417,57.827,55.341,54.432,53.958,69.357,76.261,65.070,68.064,76.613,79.135,72.163,73.644,83.125,84.594,92.084,92.267,87.697,87.784,62.885,64.897,52.280,52.685,20.378,21.046,38.373,46.829,20.120,20.674,29.133,20.856,56.475,52.953,35.870,29.347,53.461,46.499,21.114,11.840,-0.128,-0.217,-0.215,-0.138,-0.243,-0.217,-0.064,273.065,344.576,11.847,8.191,34.416,43.640,14.866,26.838,50.802,158.199,197.771,67.086,61.086,174.596,159.269,269.549,15.000,18.300,36.000,46.000,15.900,27.300,52.100,
2021/03/31 21:54:02,3005.299,0.000,0.182,0.000,5.140,8.752,321.462,121.959,122.549,304.172,304.260,296.435,300.626,277.494,237.855,235.609,39.894,62.277,60.556,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.381,76.283,65.094,68.162,76.613,79.135,72.163,73.644,83.125,84.594,92.108,92.363,87.721,87.880,62.843,64.920,52.304,52.708,18.286,21.866,40.879,46.556,18.664,19.945,28.587,20.674,56.566,52.771,35.870,29.347,53.461,46.408,21.023,11.749,-0.136,-0.205,-0.220,-0.145,-0.219,-0.220,-0.064,272.882,343.494,4.937,5.060,32.602,38.489,14.354,26.486,50.500,173.019,18.435,63.592,59.904,171.588,159.444,270.000,12.600,13.400,34.400,41.000,16.200,27.000,51.900,
2021/03/31 21:54:03,3005.299,0.000,0.182,0.000,5.140,8.752,321.462,121.959,122.549,304.172,304.260,296.435,300.626,277.494,237.855,235.609,39.894,62.277,60.556,52.030,55.039,59.417,57.827,55.281,54.432,53.980,69.381,76.283,65.094,68.162,76.613,79.135,72.163,73.644,83.125,84.594,92.108,92.363,87.721,87.880,62.843,64.920,52.304,52.708,18.286,21.866,40.879,46.556,18.664,19.945,28.587,20.674,56.566,52.771,35.870,29.347,53.461,46.408,21.023,11.749,-0.136,-0.205,-0.220,-0.145,-0.219,-0.220,-0.064,272.882,343.494,4.937,5.060,32.602,38.489,14.354,26.486,50.500,173.019,18.435,63.592,59.904,171.588,159.444,270.000,12.600,13.400,34.400,41.000,16.200,27.000,51.900,
2021/03/31 21:54:04,3005.310,0.000,0.182,0.000,5.140,8.752,321.235,121.959,122.549,303.945,304.260,296.200,300.626,277.259,237.620,235.609,39.894,62.252,60.534,52.030,55.015,59.417,57.827,55.281,54.432,53.897,69.357,76.261,65.070,68.064,76.589,79.135,72.138,73.644,83.101,84.594,92.084,92.207,87.697,87.784,62.885,64.837,52.280,52.625,20.560,27.059,39.819,47.741,19.938,21.767,29.042,21.038,56.384,52.862,35.597,28.983,53.461,46.317,20.750,11.749,-0.128,-0.185,-0.201,-0.128,-0.215,-0.185,-0.064,272.830,342.925,4.937,5.060,32.602,38.489,14.354,26.486,50.500,173.019,18.435,63.592,59.904,171.588,159.444,270.000,12.600,13.400,34.400,41.000,16.200,27.000,51.900,
2021/03/31 21:54:05,3005.338,0.000,0.182,0.000,5.140,8.752,321.235,121.959,122.549,303.945,304.260,296.200,300.626,277.259,237.620,235.609,39.894,62.252,60.534,52.030,55.015,59.417,57.827,55.281,54.432,53.897,69.357,76.261,65.070,68.064,76.589,79.135,72.138,73.644,83.101,84.594,92.084,92.207,87.697,87.784,62.885,64.837,52.280,52.625,20.560,27.059,39.819,47.741,19.938,21.767,29.042,21.038,56.384,52.862,35.597,28.983,53.461,46.317,20.750,11.749,-0.128,-0.185,-0.201,-0.128,-0.215,-0.185,-0.064,272.738,342.418,4.937,5.060,32.602,38.489,14.354,26.486,50.500,173.019,18.435,63.592,59.904,171.588,159.444,270.000,12.600,13.400,34.400,41.000,16.200,27.000,51.900,
2021/03/31 21:54:06,3005.248,0.000,0.182,0.000,5.140,8.752,321.008,121.707,122.297,303.945,304.260,295.965,300.399,277.259,237.150,235.373,39.894,62.252,60.473,51.964,55.039,59.417,57.887,55.281,54.493,53.897,69.357,76.261,65.070,68.064,76.613,79.135,72.163,73.644,83.060,84.594,92.084,92.207,87.697,87.784,62.819,64.837,52.280,52.625,18.013,20.864,38.180,46.192,19.756,21.129,29.224,20.401,56.566,52.588,35.779,29.347,53.461,46.408,20.932,11.658,-0.138,-0.219,-0.217,-0.154,-0.241,-0.217,-0.064,272.595,341.905,7.308,1.581,31.872,38.965,13.662,26.195,50.804,163.301,235.305,65.928,59.288,174.540,159.905,270.677,13.400,7.700,33.900,40.700,15.100,26.700,52.300,
2021/03/31 21:54:07,2998.928,0.000,0.364,0.000,5.140,8.752,320.780,121.707,122.319,303.945,304.280,295.965,300.192,277.024,236.935,235.373,39.919,62.319,60.473,52.030,55.039,59.334,57.827,55.258,54.410,53.822,69.357,76.261,65.070,68.064,76.613,79.113,72.163,73.622,83.125,84.512,92.084,92.207,87.697,87.725,62.819,64.761,52.280,52.625,20.651,22.413,39.915,47.832,20.120,19.763,28.860,20.492,56.475,52.680,36.052,29.256,53.552,46.408,20.750,11.749,-0.138,-0.217,-0.216,-0.144,-0.233,-0.213,-0.064,272.425,340.875,7.308,1.581,31.872,38.965,13.662,26.195,50.804,163.301,235.305,65.928,59.288,174.540,159.905,270.677,13.400,7.700,33.900,40.700,15.100,26.700,52.300,
2021/03/31 21:54:08,2976.446,0.000,0.364,0.000,5.140,8.752,320.800,121.456,122.045,301.223,300.626,296.905,299.943,276.789,237.385,235.394,39.894,62.319,60.473,52.030,55.106,59.417,57.827,55.281,54.432,53.897,69.357,76.261,65.070,68.064,76.613,79.061,72.163,73.644,83.060,84.534,92.084,92.207,87.697,87.784,62.819,64.761,52.280,52.625,24.381,25.692,38.662,45.554,17.298,22.222,30.863,25.228,54.202,59.697,35.324,33.996,51.457,46.043,20.841,10.838,-0.258,-0.392,-0.357,-0.270,-0.357,-0.372,-0.064,270.733,340.306,7.308,1.581,31.872,38.965,13.662,26.195,50.804,163.301,235.305,65.928,59.288,174.540,159.905,270.677,13.400,7.700,33.900,40.700,15.100,26.700,52.300,
2021/03/31 21:54:09,2976.446,0.000,0.364,0.000,5.140,8.752,320.800,121.456,122.045,301.223,300.626,296.905,299.943,276.789,237.385,235.394,39.894,62.319,60.473,52.030,55.106,59.417,57.827,55.281,54.432,53.897,69.357,76.261,65.070,68.064,76.613,79.061,72.163,73.644,83.060,84.534,92.084,92.207,87.697,87.784,62.819,64.761,52.280,52.625,24.381,25.692,38.662,45.554,17.298,22.222,30.863,25.228,54.202,59.697,35.324,33.996,51.457,46.043,20.841,10.838,-0.258,-0.392,-0.357,-0.270,-0.357,-0.372,-0.064,270.733,340.306,7.308,1.581,31.872,38.965,13.662,26.195,50.804,163.301,235.305,65.928,59.288,174.540,159.905,270.677,13.400,7.700,33.900,40.700,15.100,26.700,52.300,
2021/03/31 21:54:10,2942.561,0.000,0.182,0.000,5.140,8.752,320.800,121.456,122.045,301.223,300.626,296.905,299.943,276.789,237.385,235.394,39.894,62.319,60.473,52.030,55.106,59.417,57.827,55.281,54.432,53.897,69.357,76.261,65.070,68.064,76.613,79.061,72.163,73.644,83.060,84.534,92.084,92.207,87.697,87.784,62.819,64.761,52.280,52.625,24.381,25.692,38.662,45.554,17.298,22.222,30.863,25.228,54.202,59.697,35.324,33.996,51.457,46.043,20.841,10.838,-0.258,-0.392,-0.357,-0.270,-0.357,-0.372,-0.064,265.876,339.793,7.308,1.581,31.872,38.965,13.662,26.195,50.804,163.301,235.305,65.928,59.288,174.540,159.905,270.677,13.400,7.700,33.900,40.700,15.100,26.700,52.300,
2021/03/31 21:54:11,2906.179,0.000,0.182,0.000,5.140,8.752,320.533,120.701,121.039,299.387,299.002,298.550,300.172,277.024,238.090,235.352,39.824,62.252,60.496,52.030,55.039,59.334,57.827,55.258,54.410,53.920,69.357,76.283,65.070,68.087,76.613,79.039,72.163,73.546,83.125,84.512,92.084,92.229,87.697,87.747,62.686,64.662,52.280,52.708,26.838,31.341,39.819,43.914,14.111,25.501,31.409,32.969,49.200,67.900,33.776,39.008,48.816,44.493,21.842,9.107,-0.472,-0.712,-0.592,-0.513,-0.571,-0.686,-0.064,259.544,339.338,8.008,6.356,34.019,41.118,14.567,26.945,50.305,164.055,204.146,68.261,60.255,174.485,158.672,269.203,12.900,12.300,35.800,42.600,15.900,27.400,51.600,
2021/03/31 21:54:12,2832.927,0.000,0.182,0.000,5.140,8.752,320.326,116.930,117.012,295.863,294.769,302.004,301.081,277.259,238.796,235.138,39.894,62.252,60.496,51.831,54.774,59.334,57.827,55.258,54.410,53.920,69.357,76.283,65.136,68.162,76.483,79.113,72.030,73.485,82.996,84.438,92.019,92.170,87.697,87.747,61.955,63.602,52.545,52.844,23.017,28.790,34.420,39.085,17.662,26.412,28.132,61.111,29.101,84.032,24.581,46.847,44.900,38.020,19.385,11.475,-0.564,-0.870,-0.715,-0.621,-0.675,-0.838,-0.064,247.258,338.313,6.901,5.012,31.288,32.035,7.925,28.462,45.946,180.830,208.611,55.548,55.814,190.176,147.483,257.174,16.100,23.200,33.700,36.700,9.900,29.100,47.500,
2021/03/31 21:54:13,2832.927,0.000,0.182,0.000,5.140,8.752,320.326,116.930,117.012,295.863,294.769,302.004,301.081,277.259,238.796,235.138,39.894,62.252,60.496,51.831,54.774,59.334,57.827,55.258,54.410,53.920,69.357,76.283,65.136,68.162,76.483,79.113,72.030,73.485,82.996,84.438,92.019,92.170,87.697,87.747,61.955,63.602,52.545,52.844,23.017,28.790,34.420,39.085,17.662,26.412,28.132,61.111,29.101,84.032,24.581,46.847,44.900,38.020,19.385,11.475,-0.564,-0.870,-0.715,-0.621,-0.675,-0.838,-0.064,247.258,338.313,6.901,5.012,31.288,32.035,7.925,28.462,45.946,180.830,208.611,55.548,55.814,190.176,147.483,257.174,16.100,23.200,33.700,36.700,9.900,29.100,47.500,
2021/03/31 21:54:14,2796.464,0.000,0.182,0.000,5.140,8.752,320.326,116.930,117.012,295.863,294.769,302.004,301.081,277.259,238.796,235.138,39.894,62.252,60.496,51.831,54.774,59.334,57.827,55.258,54.410,53.920,69.357,76.283,65.136,68.162,76.483,79.113,72.030,73.485,82.996,84.438,92.019,92.170,87.697,87.747,61.955,63.602,52.545,52.844,23.017,28.790,34.420,39.085,17.662,26.412,28.132,61.111,29.101,84.032,24.581,46.847,44.900,38.020,19.385,11.475,-0.564,-0.870,-0.715,-0.621,-0.675,-0.838,-0.064,241.631,337.573,8.343,8.092,29.622,33.008,11.287,23.801,36.251,166.130,219.987,53.788,62.581,209.745,138.406,250.165,17.300,21.900,31.400,35.800,12.800,24.400,38.400,
2021/03/31 21:54:15,2760.592,0.000,0.182,0.000,5.140,8.752,320.098,115.672,115.502,293.749,292.417,302.911,300.853,277.259,238.796,235.138,39.894,62.252,60.473,51.566,54.350,59.273,57.849,55.258,54.410,53.822,69.357,76.335,65.202,68.200,76.330,78.980,71.872,73.425,82.842,84.379,92.019,92.148,87.697,87.725,61.290,62.837,52.943,53.018,24.290,29.519,34.709,38.083,24.126,20.583,12.655,65.574,24.463,59.697,18.208,39.282,40.528,24.344,12.468,15.574,-0.570,-0.850,-0.705,-0.624,-0.661,-0.814,-0.064,236.448,336.890,8.343,8.092,29.622,33.008,11.287,23.801,36.251,166.130,219.987,53.788,62.581,209.745,138.406,250.165,17.300,21.900,31.400,35.800,12.800,24.400,38.400,
2021/03/31 21:54:16,2724.883,0.000,0.182,0.000,5.140,8.752,320.098,115.672,115.502,293.749,292.417,302.911,300.853,277.259,238.796,235.138,39.894,62.252,60.473,51.566,54.350,59.273,57.849,55.258,54.410,53.822,69.357,76.335,65.202,68.200,76.330,78.980,71.872,73.425,82.842,84.379,92.019,92.148,87.697,87.725,61.290,62.837,52.943,53.018,24.290,29.519,34.709,38.083,24.126,20.583,12.655,65.574,24.463,59.697,18.208,39.282,40.528,24.344,12.468,15.574,-0.570,-0.850,-0.705,-0.624,-0.661,-0.814,-0.064,231.574,336.263,8.343,8.092,29.622,33.008,11.287,23.801,36.251,166.130,219.987,53.788,62.581,209.745,138.406,250.165,17.300,21.900,31.400,35.800,12.800,24.400,38.400,
2021/03/31 21:54:17,2689.852,0.000,0.182,0.000,5.140,8.752,319.624,114.918,114.747,291.635,290.065,303.365,300.399,277.494,239.031,235.117,39.894,62.252,60.397,51.168,53.818,59.198,57.690,55.258,54.410,53.822,69.357,76.335,65.202,68.261,76.135,78.921,71.673,73.213,82.647,84.246,91.954,92.074,87.632,87.666,60.692,62.049,53.408,53.215,23.745,27.241,32.973,35.805,22.760,16.120,16.934,58.652,33.285,43.110,22.851,29.712,36.703,19.876,7.736,14.845,-0.570,-0.874,-0.725,-0.624,-0.678,-0.845,-0.064,227.004,335.637,10.913,9.454,27.318,29.633,10.791,27.860,26.580,152.731,203.039,42.626,49.105,240.584,108.630,233.259,17.000,16.500,29.200,31.000,12.500,28.400,29.400,
2021/03/31 21:54:18,2654.938,0.000,0.182,0.000,5.140,8.752,319.624,114.918,114.747,291.635,290.065,303.365,300.399,277.494,239.031,235.117,39.894,62.252,60.397,51.168,53.818,59.198,57.690,55.258,54.410,53.822,69.357,76.335,65.202,68.261,76.135,78.921,71.673,73.213,82.647,84.246,91.954,92.074,87.632,87.666,60.692,62.049,53.408,53.215,23.745,27.241,32.973,35.805,22.760,16.120,16.934,58.652,33.285,43.110,22.851,29.712,36.703,19.876,7.736,14.845,-0.570,-0.874,-0.725,-0.624,-0.678,-0.845,-0.064,222.741,334.835,13.186,9.505,26.660,34.051,20.237,3.585,17.171,186.532,181.809,39.063,47.738,211.255,149.859,304.801,17.900,17.700,28.300,35.500,21.300,7.000,21.500,
2021/03/31 21:54:19,2586.663,0.000,0.182,0.000,5.140,8.752,319.189,114.918,114.747,289.521,287.714,303.365,299.708,277.494,239.031,234.667,39.894,62.252,60.556,50.770,53.245,59.084,57.554,55.281,54.432,53.920,69.357,76.416,65.269,68.359,75.965,78.943,71.366,72.978,82.412,84.076,91.889,92.037,87.567,87.688,60.028,61.344,53.806,53.374,26.201,31.797,32.395,35.441,21.122,14.208,22.578,51.457,37.741,34.178,26.675,24.973,35.883,19.694,7.463,14.754,-0.576,-0.884,-0.732,-0.629,-0.687,-0.854,-0.064,214.980,333.302,12.825,10.946,26.252,25.468,18.532,5.025,23.703,176.424,174.758,26.955,40.382,201.859,222.581,305.903,18.600,20.500,28.200,27.500,19.900,11.900,27.600,
2021/03/31 21:54:20,2553.141,0.000,0.182,0.000,5.140,8.752,318.507,115.169,115.251,287.642,285.362,303.138,298.767,277.259,239.031,234.432,39.894,62.252,60.473,50.306,52.689,58.940,57.418,55.258,54.410,53.822,69.290,76.335,65.269,68.397,75.682,78.921,70.942,72.622,82.128,83.802,91.760,91.882,87.502,87.533,59.363,60.518,54.138,53.412,28.293,36.261,32.395,35.897,16.661,12.113,24.035,45.355,39.833,28.618,28.678,22.330,34.791,19.694,8.737,13.934,-0.565,-0.856,-0.708,-0.613,-0.670,-0.827,-0.064,211.363,332.505,12.454,22.118,23.666,31.172,20.283,11.300,28.044,145.800,177.668,20.273,26.072,192.529,180.000,299.948,17.600,25.600,25.800,32.500,21.700,15.400,31.400,
2021/03/31 21:54:21,2553.141,0.000,0.182,0.000,5.140,8.752,318.507,115.169,115.251,287.642,285.362,303.138,298.767,277.259,239.031,234.432,39.894,62.252,60.473,50.306,52.689,58.940,57.418,55.258,54.410,53.822,69.290,76.335,65.269,68.397,75.682,78.921,70.942,72.622,82.128,83.802,91.760,91.882,87.502,87.533,59.363,60.518,54.138,53.412,28.293,36.261,32.395,35.897,16.661,12.113,24.035,45.355,39.833,28.618,28.678,22.330,34.791,19.694,8.737,13.934,-0.565,-0.856,-0.708,-0.613,-0.670,-0.827,-0.064,211.363,332.505,12.454,22.118,23.666,31.172,20.283,11.300,28.044,145.800,177.668,20.273,26.072,192.529,180.000,299.948,17.600,25.600,25.800,32.500,21.700,15.400,31.400,
2021/03/31 21:54:22,2520.192,0.000,0.182,0.000,5.140,8.752,318.033,115.421,115.502,286.937,284.421,302.911,298.297,277.259,239.031,234.411,39.824,62.252,60.496,50.040,52.423,58.864,57.357,55.258,54.410,53.784,69.224,76.357,65.269,68.420,75.553,78.980,70.677,72.485,81.999,83.728,91.695,91.904,87.437,87.555,59.097,60.208,54.204,53.435,27.747,32.890,31.142,34.985,15.113,11.384,23.762,41.712,40.378,26.340,28.860,21.327,33.424,19.511,10.557,13.661,-0.577,-0.883,-0.726,-0.631,-0.692,-0.851,-0.064,208.112,331.651,12.454,22.118,23.666,31.172,20.283,11.300,28.044,145.800,177.668,20.273,26.072,192.529,180.000,299.948,17.600,25.600,25.800,32.500,21.700,15.400,31.400,
2021/03/31 21:54:23,2487.616,0.000,0.182,0.000,5.140,8.752,317.598,115.672,115.754,285.997,283.245,302.911,297.826,277.259,239.031,234.196,39.894,62.228,60.496,49.834,52.157,58.667,57.296,55.258,54.410,53.784,69.199,76.357,65.244,68.420,75.488,79.039,70.477,72.288,81.869,83.610,91.606,91.845,87.349,87.496,58.740,59.814,54.246,53.435,29.112,33.892,30.852,35.532,12.473,10.291,23.398,40.164,39.469,25.337,28.769,20.324,33.242,19.785,11.194,14.299,-0.570,-0.850,-0.708,-0.625,-0.667,-0.828,-0.064,205.009,330.797,14.091,15.134,25.709,30.878,14.001,13.599,31.759,173.480,193.761,14.415,24.490,179.182,205.246,295.355,16.900,18.700,27.600,32.400,15.400,17.600,35.000,
2021/03/31 21:54:24,2455.493,0.000,0.182,0.000,5.140,8.752,316.916,115.924,116.006,284.823,282.304,302.684,297.121,277.259,239.031,234.196,39.894,62.228,60.473,49.557,51.891,58.607,57.221,55.258,54.410,53.700,69.199,76.261,65.244,68.397,75.358,79.172,70.278,72.091,81.674,83.477,91.541,91.690,87.349,87.400,58.408,59.382,54.312,53.352,27.566,34.165,30.467,35.077,10.470,9.745,23.762,37.978,39.378,23.697,28.587,19.504,32.514,19.876,12.104,13.206,-0.583,-0.870,-0.719,-0.635,-0.679,-0.844,-0.064,202.056,329.995,14.091,15.134,25.709,30.878,14.001,13.599,31.759,173.480,193.761,14.415,24.490,179.182,205.246,295.355,16.900,18.700,27.600,32.400,15.400,17.600,35.000,
2021/03/31 21:54:25,2423.906,0.000,0.182,0.000,5.140,8.752,316.916,115.924,116.006,284.823,282.304,302.684,297.121,277.259,239.031,234.196,39.894,62.228,60.473,49.557,51.891,58.607,57.221,55.258,54.410,53.700,69.199,76.261,65.244,68.397,75.358,79.172,70.278,72.091,81.674,83.477,91.541,91.690,87.349,87.400,58.408,59.382,54.312,53.352,27.566,34.165,30.467,35.077,10.470,9.745,23.762,37.978,39.378,23.697,28.587,19.504,32.514,19.876,12.104,13.206,-0.583,-0.870,-0.719,-0.635,-0.679,-0.844,-0.064,199.248,328.970,14.091,15.134,25.709,30.878,14.001,13.599,31.759,173.480,193.761,14.415,24.490,179.182,205.246,295.355,16.900,18.700,27.600,32.400,15.400,17.600,35.000,
2021/03/31 21:54:26,2392.684,0.000,0.182,0.000,5.140,8.752,316.462,116.175,116.006,284.118,281.364,302.457,296.650,277.024,239.031,233.961,39.824,62.252,60.397,49.280,51.650,58.531,57.084,55.198,54.349,53.700,69.157,76.201,65.202,68.397,75.253,79.305,70.104,71.894,81.569,83.344,91.436,91.616,87.308,87.341,58.101,59.064,54.337,53.276,27.929,35.168,29.792,35.988,10.197,9.563,24.490,35.519,39.196,22.694,28.587,18.866,30.419,19.420,12.468,11.566,-0.580,-0.873,-0.721,-0.624,-0.679,-0.845,-0.064,196.568,328.121,22.124,20.929,24.565,29.344,9.459,20.619,32.442,148.681,183.013,351.573,3.126,166.551,188.366,282.280,26.300,24.800,26.400,31.200,11.400,21.800,35.900,
2021/03/31 21:54:27,2362.120,0.000,0.182,0.000,5.140,8.752,315.780,116.427,116.257,282.944,280.188,302.231,295.945,277.024,239.266,233.726,39.824,62.319,60.397,49.142,51.360,58.410,57.024,55.258,54.410,53.700,69.091,76.201,65.202,68.397,75.164,79.498,69.880,71.758,81.415,83.211,91.436,91.557,87.243,87.267,57.835,58.731,54.403,53.276,28.202,33.983,30.467,34.985,8.376,8.834,25.583,34.062,39.105,21.418,28.860,18.319,29.235,18.964,13.287,11.111,-0.581,-0.860,-0.720,-0.636,-0.673,-0.837,-0.064,194.026,327.096,15.936,24.190,22.051,25.751,6.100,21.767,32.222,131.693,147.493,334.481,349.257,180.000,188.986,279.287,18.400,28.000,24.000,27.500,8.000,22.400,35.600,
2021/03/31 21:54:28,2302.255,0.000,0.182,0.000,5.140,8.726,314.416,116.427,116.761,281.299,278.541,301.777,294.769,277.024,239.266,233.490,39.894,62.252,60.473,48.657,50.894,58.273,56.887,55.258,54.410,53.700,68.958,76.142,65.202,68.397,74.969,79.882,69.415,71.425,81.091,83.018,91.241,91.423,87.113,87.207,57.237,58.064,54.403,53.155,27.838,29.792,31.238,31.888,8.922,10.383,28.678,33.151,37.650,20.962,29.315,17.408,30.328,19.511,13.378,11.202,-0.571,-0.871,-0.728,-0.623,-0.679,-0.847,-0.064,189.424,325.269,21.087,32.089,24.168,29.707,3.189,23.312,31.495,119.239,138.411,324.600,329.896,221.186,189.382,276.380,23.600,34.000,25.600,31.100,5.800,24.100,34.900,
2021/03/31 21:54:29,2302.255,0.000,0.182,0.000,5.140,8.726,314.416,116.427,116.761,281.299,278.541,301.777,294.769,277.024,239.266,233.490,39.894,62.252,60.473,48.657,50.894,58.273,56.887,55.258,54.410,53.700,68.958,76.142,65.202,68.397,74.969,79.882,69.415,71.425,81.091,83.018,91.241,91.423,87.113,87.207,57.237,58.064,54.403,53.155,27.838,29.792,31.238,31.888,8.922,10.383,28.678,33.151,37.650,20.962,29.315,17.408,30.328,19.511,13.378,11.202,-0.571,-0.871,-0.728,-0.623,-0.679,-0.847,-0.064,189.424,325.269,21.087,32.089,24.168,29.707,3.189,23.312,31.495,119.239,138.411,324.600,329.896,221.186,189.382,276.380,23.600,34.000,25.600,31.100,5.800,24.100,34.900,
2021/03/31 21:54:30,2273.069,0.000,0.182,0.000,5.140,8.752,312.825,116.678,117.012,279.655,276.895,301.096,293.593,276.789,239.501,232.784,39.824,62.252,60.397,48.380,50.429,58.137,56.690,55.258,54.410,53.564,68.892,76.009,65.070,68.337,74.704,80.282,69.083,71.167,80.831,82.767,91.047,91.231,86.983,87.015,56.639,57.397,54.337,53.018,29.931,29.428,32.684,29.883,10.743,11.749,29.771,34.517,35.377,20.051,29.042,16.861,29.873,19.785,15.562,11.931,-0.574,-0.862,-0.714,-0.633,-0.672,-0.838,-0.064,187.504,324.192,21.497,22.396,24.602,23.580,3.106,26.255,30.420,124.577,140.981,322.431,323.276,266.309,189.426,272.072,26.300,25.600,26.200,25.200,6.000,26.700,33.700,
2021/03/31 21:54:31,2244.136,0.000,0.182,0.000,5.140,8.726,312.143,116.930,117.012,278.950,275.954,300.869,292.888,276.789,239.501,232.784,39.894,62.252,60.397,48.172,50.255,57.940,56.630,55.198,54.349,53.564,68.759,75.935,65.070,68.261,74.662,80.474,68.842,70.970,80.661,82.560,90.982,91.098,86.983,86.941,56.373,57.064,54.271,52.882,27.929,29.155,32.106,28.790,11.835,13.115,30.317,35.701,34.103,19.869,28.587,16.314,28.962,19.694,14.834,12.659,-0.571,-0.861,-0.713,-0.622,-0.676,-0.836,-0.064,185.679,323.281,21.497,22.396,24.602,23.580,3.106,26.255,30.420,124.577,140.981,322.431,323.276,266.309,189.426,272.072,26.300,25.600,26.200,25.200,6.000,26.700,33.700,
2021/03/31 21:54:32,2215.955,0.000,0.182,0.000,5.140,8.726,312.143,116.930,117.012,278.950,275.954,300.869,292.888,276.789,239.501,232.784,39.894,62.252,60.397,48.172,50.255,57.940,56.630,55.198,54.349,53.564,68.759,75.935,65.070,68.261,74.662,80.474,68.842,70.970,80.661,82.560,90.982,91.098,86.983,86.941,56.373,57.064,54.271,52.882,27.929,29.155,32.106,28.790,11.835,13.115,30.317,35.701,34.103,19.869,28.587,16.314,28.962,19.694,14.834,12.659,-0.571,-0.861,-0.713,-0.622,-0.676,-0.836,-0.064,184.092,322.257,24.044,21.148,31.321,23.128,6.528,28.519,29.134,121.046,136.341,307.346,316.226,275.274,185.231,267.246,26.200,22.800,33.100,24.900,8.800,29.100,32.500,
2021/03/31 21:54:33,2188.162,0.000,0.182,0.000,5.140,8.752,310.097,116.930,117.264,277.541,274.543,300.415,291.947,276.789,239.737,232.313,39.824,62.252,60.420,47.825,49.754,57.826,56.516,55.144,54.372,53.511,68.626,75.839,65.003,68.223,74.439,80.940,68.485,70.720,80.377,82.330,90.788,90.928,86.789,86.845,55.841,56.496,54.204,52.768,30.386,27.606,34.034,27.515,13.383,13.206,32.411,37.341,32.194,19.140,27.677,15.950,24.772,18.053,15.107,13.115,-0.573,-0.844,-0.706,-0.624,-0.662,-0.824,-0.064,182.682,321.232,24.894,19.304,28.928,20.172,9.159,29.700,27.160,107.052,128.057,293.641,302.036,259.304,180.000,266.200,26.700,21.000,30.400,22.300,10.700,30.200,30.600,
2021/03/31 21:54:34,2160.835,0.000,0.364,0.000,5.140,8.752,310.097,116.930,117.264,277.541,274.543,300.415,291.947,276.789,239.737,232.313,39.824,62.252,60.420,47.825,49.754,57.826,56.516,55.144,54.372,53.511,68.626,75.839,65.003,68.223,74.439,80.940,68.485,70.720,80.377,82.330,90.788,90.928,86.789,86.845,55.841,56.496,54.204,52.768,30.386,27.606,34.034,27.515,13.383,13.206,32.411,37.341,32.194,19.140,27.677,15.950,24.772,18.053,15.107,13.115,-0.573,-0.844,-0.706,-0.624,-0.662,-0.824,-0.064,181.436,320.150,24.894,19.304,28.928,20.172,9.159,29.700,27.160,107.052,128.057,293.641,302.036,259.304,180.000,266.200,26.700,21.000,30.400,22.300,10.700,30.200,30.600,
2021/03/31 21:54:35,2134.062,0.000,0.182,0.000,5.140,8.726,309.188,116.930,117.264,276.836,273.838,300.415,291.476,276.554,240.207,232.313,39.824,62.252,60.420,47.617,49.477,57.743,56.433,55.122,54.273,53.450,68.560,75.765,64.937,68.162,74.306,81.110,68.285,70.561,80.248,82.175,90.658,90.809,86.659,86.771,55.575,56.223,54.138,52.708,29.294,28.881,33.841,28.061,13.929,13.479,33.048,37.887,31.648,19.140,27.495,15.767,24.954,18.053,14.561,12.750,-0.569,-0.846,-0.706,-0.625,-0.663,-0.826,-0.064,180.388,319.177,24.894,19.304,28.928,20.172,9.159,29.700,27.160,107.052,128.057,293.641,302.036,259.304,180.000,266.200,26.700,21.000,30.400,22.300,10.700,30.200,30.600,
2021/03/31 21:54:36,2107.734,0.000,0.182,0.000,5.140,8.726,308.052,116.930,117.264,276.367,273.132,300.188,291.006,276.554,240.442,231.843,39.824,62.252,60.359,47.479,49.269,57.667,56.357,55.122,54.349,53.390,68.493,75.647,64.804,68.087,74.240,81.376,68.086,70.425,80.118,82.042,90.529,90.735,86.594,86.712,55.309,55.890,54.072,52.647,28.566,25.966,35.191,26.786,13.929,12.568,33.776,38.342,30.466,18.319,27.221,15.767,24.863,18.053,14.288,12.842,-0.570,-0.878,-0.729,-0.626,-0.679,-0.844,-0.064,179.567,318.214,21.819,21.374,27.505,21.916,9.690,30.378,24.858,92.364,111.403,279.839,289.179,238.935,172.243,263.533,24.100,23.100,29.000,23.900,10.900,30.900,28.400,
2021/03/31 21:54:37,2107.734,0.000,0.182,0.000,5.140,8.752,305.779,116.930,117.286,275.192,271.977,299.960,290.086,276.554,240.698,231.607,39.850,62.186,60.359,47.107,48.878,57.470,56.160,55.061,54.273,53.314,68.294,75.440,64.738,67.950,74.066,81.702,67.779,70.228,79.818,81.731,90.334,90.484,86.399,86.519,54.778,55.359,53.873,52.435,27.111,29.701,32.299,29.519,13.565,13.206,35.233,40.528,28.465,17.499,26.493,15.585,23.497,17.870,14.470,12.750,-0.565,-0.860,-0.714,-0.618,-0.669,-0.839,-0.064,179.567,318.214,21.819,21.374,27.505,21.916,9.690,30.378,24.858,92.364,111.403,279.839,289.179,238.935,172.243,263.533,24.100,23.100,29.000,23.900,10.900,30.900,28.400,
2021/03/31 21:54:38,2056.617,0.000,0.182,0.000,5.140,8.726,304.869,116.930,117.264,274.487,271.251,299.725,289.830,276.319,240.912,231.372,39.824,62.186,60.359,46.994,48.644,57.410,56.099,54.985,54.213,53.253,68.228,75.380,64.672,67.890,73.975,81.835,67.555,70.167,79.664,81.598,90.205,90.351,86.335,86.386,54.578,55.102,53.806,52.314,28.475,28.790,30.949,30.157,13.474,13.206,36.052,41.439,27.555,17.317,26.220,15.859,22.951,17.688,14.470,12.659,-0.576,-0.856,-0.721,-0.622,-0.665,-0.824,-0.064,178.439,316.165,22.203,20.471,27.921,22.476,9.261,31.735,23.526,77.779,103.561,264.657,281.810,245.095,169.469,260.458,24.300,22.200,29.600,24.300,10.700,32.200,27.100,
2021/03/31 21:54:39,2007.562,0.000,0.182,0.000,5.140,8.752,302.596,116.930,117.264,273.313,270.310,299.490,289.360,276.319,240.912,230.901,39.824,62.252,60.223,46.717,48.253,57.213,55.902,54.925,54.213,53.177,68.029,75.129,64.473,67.693,73.867,82.086,67.247,69.895,79.493,81.332,89.946,90.085,86.140,86.194,54.047,54.496,53.607,52.102,27.747,22.868,29.406,28.790,14.111,11.931,37.964,40.073,25.828,16.770,25.219,15.767,21.494,17.141,15.107,12.113,-0.582,-0.851,-0.709,-0.634,-0.658,-0.821,-0.064,178.039,314.168,25.283,23.146,28.545,24.100,10.745,33.451,21.684,61.408,77.525,245.141,262.610,231.424,164.925,256.669,26.700,24.800,30.000,26.400,11.900,33.900,25.600,
2021/03/31 21:54:40,2007.562,0.000,0.182,0.000,5.140,8.752,302.596,116.930,117.264,273.313,270.310,299.490,289.360,276.319,240.912,230.901,39.824,62.252,60.223,46.717,48.253,57.213,55.902,54.925,54.213,53.177,68.029,75.129,64.473,67.693,73.867,82.086,67.247,69.895,79.493,81.332,89.946,90.085,86.140,86.194,54.047,54.496,53.607,52.102,27.747,22.868,29.406,28.790,14.111,11.931,37.964,40.073,25.828,16.770,25.219,15.767,21.494,17.141,15.107,12.113,-0.582,-0.851,-0.709,-0.634,-0.658,-0.821,-0.064,178.039,314.168,25.283,23.146,28.545,24.100,10.745,33.451,21.684,61.408,77.525,245.141,262.610,231.424,164.925,256.669,26.700,24.800,30.000,26.400,11.900,33.900,25.600,
2021/03/31 21:54:41,1983.638,0.000,0.182,0.000,5.140,8.726,301.687,116.678,117.264,272.843,269.840,299.490,289.125,276.319,241.148,230.666,39.824,62.186,60.223,46.578,48.019,57.213,55.902,54.925,54.213,53.056,67.896,75.129,64.406,67.632,73.776,82.279,67.023,69.834,79.340,81.214,89.816,89.966,86.075,86.120,53.847,54.299,53.541,52.041,23.745,22.959,28.249,28.699,13.201,11.658,37.691,38.980,25.373,16.588,24.945,15.859,20.856,16.867,15.471,11.840,-0.582,-0.860,-0.715,-0.636,-0.667,-0.830,-0.064,178.058,313.130,25.694,18.868,24.389,22.269,10.555,34.948,19.656,58.042,68.875,234.681,257.025,228.457,157.986,254.055,27.100,20.600,26.000,24.100,11.800,35.400,23.600,
2021/03/31 21:54:42,1960.220,0.000,0.182,0.000,5.140,8.726,300.323,116.678,117.264,272.373,269.369,299.255,288.889,276.084,241.148,230.430,39.894,62.186,60.223,46.440,47.881,57.137,55.827,54.864,54.152,53.056,67.763,74.996,64.274,67.556,73.709,82.353,66.824,69.773,79.210,81.080,89.686,89.892,85.945,86.061,53.648,54.041,53.474,51.980,25.291,23.050,27.381,28.699,12.473,11.202,37.054,37.250,24.645,16.497,24.399,16.041,20.128,16.685,15.926,11.840,-0.569,-0.850,-0.704,-0.626,-0.662,-0.824,-0.064,178.133,312.155,25.694,18.868,24.389,22.269,10.555,34.948,19.656,58.042,68.875,234.681,257.025,228.457,157.986,254.055,27.100,20.600,26.000,24.100,11.800,35.400,23.600,
2021/03/31 21:54:43,1914.738,0.000,0.182,0.000,5.140,8.726,298.196,116.678,117.264,271.199,268.429,299.020,288.419,275.849,241.148,229.939,39.824,62.186,60.162,46.232,47.603,57.016,55.766,54.728,54.076,52.920,67.564,74.799,64.141,67.359,73.577,82.604,66.492,69.576,78.951,80.755,89.427,89.567,85.751,85.869,53.183,53.571,53.275,51.784,25.018,25.784,31.816,33.437,15.750,13.570,35.688,34.335,23.372,16.405,23.671,16.132,20.310,16.503,17.747,11.931,-0.582,-0.864,-0.715,-0.639,-0.668,-0.830,-0.064,178.513,310.212,25.694,18.868,24.389,22.269,10.555,34.948,19.656,58.042,68.875,234.681,257.025,228.457,157.986,254.055,27.100,20.600,26.000,24.100,11.800,35.400,23.600,
2021/03/31 21:54:44,1914.738,0.000,0.182,0.000,5.140,8.726,298.196,116.678,117.264,271.199,268.429,299.020,288.419,275.849,241.148,229.939,39.824,62.186,60.162,46.232,47.603,57.016,55.766,54.728,54.076,52.920,67.564,74.799,64.141,67.359,73.577,82.604,66.492,69.576,78.951,80.755,89.427,89.567,85.751,85.869,53.183,53.571,53.275,51.784,25.018,25.784,31.816,33.437,15.750,13.570,35.688,34.335,23.372,16.405,23.671,16.132,20.310,16.503,17.747,11.931,-0.582,-0.864,-0.715,-0.639,-0.668,-0.830,-0.064,178.513,310.212,25.694,18.868,24.389,22.269,10.555,34.948,19.656,58.042,68.875,234.681,257.025,228.457,157.986,254.055,27.100,20.600,26.000,24.100,11.800,35.400,23.600,
2021/03/31 21:54:45,1871.800,0.000,0.182,0.000,5.140,8.726,295.607,116.678,117.516,270.494,267.723,299.020,288.184,275.849,240.912,229.468,39.824,62.119,60.064,46.024,47.351,56.940,55.630,54.667,54.076,52.700,67.365,74.564,63.942,67.140,73.535,82.737,66.118,69.364,78.715,80.489,89.168,89.293,85.556,85.580,52.784,53.079,53.076,51.549,23.381,27.697,34.998,38.994,19.119,16.758,33.048,32.696,22.281,16.314,23.398,16.223,20.674,16.594,17.929,12.022,-0.569,-0.843,-0.702,-0.630,-0.661,-0.814,-0.064,179.166,308.319,24.749,15.384,23.841,21.506,10.186,35.775,17.337,35.295,74.157,229.764,250.723,226.591,149.421,253.237,26.000,17.800,25.600,23.300,11.500,36.200,21.700,
2021/03/31 21:54:46,1871.800,0.000,0.182,0.000,5.140,8.726,295.607,116.678,117.516,270.494,267.723,299.020,288.184,275.849,240.912,229.468,39.824,62.119,60.064,46.024,47.351,56.940,55.630,54.667,54.076,52.700,67.365,74.564,63.942,67.140,73.535,82.737,66.118,69.364,78.715,80.489,89.168,89.293,85.556,85.580,52.784,53.079,53.076,51.549,23.381,27.697,34.998,38.994,19.119,16.758,33.048,32.696,22.281,16.314,23.398,16.223,20.674,16.594,17.929,12.022,-0.569,-0.843,-0.702,-0.630,-0.661,-0.814,-0.064,179.166,308.319,24.749,15.384,23.841,21.506,10.186,35.775,17.337,35.295,74.157,229.764,250.723,226.591,149.421,253.237,26.000,17.800,25.600,23.300,11.500,36.200,21.700,
2021/03/31 21:54:47,1850.862,0.000,0.182,0.000,5.103,8.726,294.686,116.678,117.516,270.259,267.488,298.785,288.184,275.614,240.912,229.254,39.824,62.119,60.162,45.955,47.187,56.819,55.630,54.591,54.016,52.647,67.232,74.526,63.876,67.162,73.378,82.796,65.961,69.304,78.626,80.370,89.038,89.241,85.491,85.543,52.518,52.905,52.943,51.511,24.472,28.608,31.624,40.543,18.664,17.395,33.230,31.512,21.371,16.679,23.398,16.223,20.310,16.229,17.838,11.931,-0.560,-0.825,-0.692,-0.614,-0.649,-0.809,-0.064,179.676,307.224,19.932,13.806,22.192,21.163,9.155,34.796,15.893,29.781,51.470,220.797,235.784,220.126,141.417,254.302,20.900,15.600,23.900,23.000,10.500,35.100,20.500,
