Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:54:48,1830.475,0.000,0.364,0.000,5.140,8.726,294.686,116.678,117.516,270.259,267.488,298.785,288.184,275.614,240.912,229.254,39.824,62.119,60.162,45.955,47.187,56.819,55.630,54.591,54.016,52.647,67.232,74.526,63.876,67.162,73.378,82.796,65.961,69.304,78.626,80.370,89.038,89.241,85.491,85.543,52.518,52.905,52.943,51.511,24.472,28.608,31.624,40.543,18.664,17.395,33.230,31.512,21.371,16.679,23.398,16.223,20.310,16.229,17.838,11.931,-0.560,-0.825,-0.692,-0.614,-0.649,-0.809,-0.064,180.175,306.370,20.114,11.630,22.029,21.402,7.875,32.458,14.616,19.156,62.333,215.205,233.933,229.636,135.624,253.301,23.800,17.700,30.300,30.300,13.400,32.800,19.800,
2021/03/31 21:54:49,1810.305,0.000,0.182,0.000,5.140,8.726,292.311,116.678,117.516,269.554,266.782,298.785,287.949,275.614,241.148,228.762,39.824,62.119,60.003,45.816,46.909,56.743,55.569,54.531,53.940,52.503,67.033,74.246,63.677,66.867,73.312,82.930,65.562,69.167,78.367,80.104,88.714,88.835,85.296,85.329,52.186,52.412,52.744,51.215,22.107,24.690,32.106,37.354,17.935,16.940,32.411,27.687,19.734,16.952,22.851,16.314,18.306,15.682,18.020,11.293,-0.560,-0.848,-0.717,-0.615,-0.651,-0.835,-0.064,180.768,305.452,20.114,11.630,22.029,21.402,7.875,32.458,14.616,19.156,62.333,215.205,233.933,229.636,135.624,253.301,23.800,17.700,30.300,30.300,13.400,32.800,19.800,
2021/03/31 21:54:50,1771.384,0.000,0.182,0.000,5.140,8.726,291.135,116.678,117.516,269.320,266.547,298.785,287.949,275.614,241.148,228.527,39.824,62.119,60.026,45.678,46.865,56.682,55.493,54.455,53.940,52.526,66.900,74.193,63.544,66.768,73.270,82.989,65.387,69.107,78.326,79.971,88.650,88.798,85.167,85.277,51.987,52.238,52.678,51.238,22.835,24.326,29.888,32.799,15.386,17.395,31.591,26.230,19.007,17.226,23.307,16.497,17.851,15.500,17.929,11.293,-0.546,-0.843,-0.697,-0.600,-0.656,-0.810,-0.064,181.901,303.610,17.203,17.200,21.561,20.297,7.991,31.523,12.017,12.420,47.592,205.258,224.002,224.493,129.852,251.565,20.300,24.500,27.200,34.100,15.900,32.000,17.700,
2021/03/31 21:54:51,1771.384,0.000,0.182,0.000,5.140,8.726,291.135,116.678,117.516,269.320,266.547,298.785,287.949,275.614,241.148,228.527,39.824,62.119,60.026,45.678,46.865,56.682,55.493,54.455,53.940,52.526,66.900,74.193,63.544,66.768,73.270,82.989,65.387,69.107,78.326,79.971,88.650,88.798,85.167,85.277,51.987,52.238,52.678,51.238,22.835,24.326,29.888,32.799,15.386,17.395,31.591,26.230,19.007,17.226,23.307,16.497,17.851,15.500,17.929,11.293,-0.546,-0.843,-0.697,-0.600,-0.656,-0.810,-0.064,181.901,303.610,17.203,17.200,21.561,20.297,7.991,31.523,12.017,12.420,47.592,205.258,224.002,224.493,129.852,251.565,20.300,24.500,27.200,34.100,15.900,32.000,17.700,
2021/03/31 21:54:52,1752.452,0.000,0.182,0.000,5.140,8.726,289.016,116.678,117.516,268.850,265.842,298.785,287.949,275.614,240.912,228.291,39.824,62.119,59.943,45.470,46.631,56.485,55.372,54.334,53.879,52.367,66.701,73.973,63.411,66.473,73.179,83.063,65.097,69.046,78.107,79.719,88.390,88.509,84.972,85.062,51.654,51.822,52.412,50.958,20.469,22.321,29.020,31.159,12.837,14.117,26.220,24.772,19.371,16.314,22.214,16.132,17.395,14.679,18.930,10.656,-0.557,-0.817,-0.694,-0.593,-0.645,-0.802,-0.064,182.450,302.694,17.203,17.200,21.561,20.297,7.991,31.523,12.017,12.420,47.592,205.258,224.002,224.493,129.852,251.565,20.300,24.500,27.200,34.100,15.900,32.000,17.700,
2021/03/31 21:54:53,1733.999,0.000,0.182,0.000,5.140,8.726,287.839,116.930,117.767,268.615,265.842,298.785,287.949,275.379,240.912,227.821,39.824,62.053,59.890,45.375,46.493,56.410,55.296,54.258,53.879,52.314,66.568,73.935,63.279,66.435,73.179,83.063,64.964,69.046,77.978,79.646,88.261,88.398,84.842,84.966,51.455,51.708,52.346,50.920,22.835,24.326,29.406,35.714,12.017,13.115,23.489,25.865,20.371,16.041,21.577,16.770,17.486,14.223,19.203,10.747,-0.568,-0.835,-0.695,-0.623,-0.650,-0.801,-0.064,183.009,301.838,14.801,13.618,18.649,18.694,6.580,31.781,9.315,0.774,33.923,206.428,221.964,226.848,118.985,255.069,19.600,20.300,23.500,29.000,13.600,32.200,15.700,
2021/03/31 21:54:54,1715.837,0.000,0.182,0.000,5.140,8.752,286.684,116.930,117.767,268.380,265.606,298.785,287.949,275.379,240.912,227.606,39.824,62.053,59.890,45.331,46.354,56.288,55.236,54.198,53.819,52.253,66.435,73.799,63.212,66.359,73.113,83.063,64.831,68.970,77.913,79.453,88.131,88.206,84.777,84.833,51.256,51.450,52.213,50.844,20.287,23.324,27.478,28.335,10.288,12.113,22.305,27.231,20.553,16.497,22.487,16.405,16.485,14.132,18.748,10.838,-0.551,-0.808,-0.677,-0.599,-0.637,-0.786,-0.064,183.469,300.973,14.801,13.618,18.649,18.694,6.580,31.781,9.315,0.774,33.923,206.428,221.964,226.848,118.985,255.069,19.600,20.300,23.500,29.000,13.600,32.200,15.700,
2021/03/31 21:54:55,1698.071,0.000,0.182,0.000,5.140,8.726,285.742,116.930,117.767,268.145,265.606,298.785,287.949,275.144,241.148,227.606,39.824,62.053,59.806,45.262,46.284,56.152,55.160,54.137,53.819,52.094,66.369,73.640,63.146,66.215,73.113,83.122,64.765,68.970,77.848,79.394,87.937,87.991,84.648,84.678,51.123,51.215,52.081,50.685,21.015,21.410,29.888,33.345,11.198,12.022,23.671,26.594,19.916,16.497,22.214,16.041,16.393,14.041,18.930,10.838,-0.570,-0.829,-0.697,-0.621,-0.648,-0.791,-0.064,183.958,300.156,14.801,13.618,18.649,18.694,6.580,31.781,9.315,0.774,33.923,206.428,221.964,226.848,118.985,255.069,19.600,20.300,23.500,29.000,13.600,32.200,15.700,
2021/03/31 21:54:56,1663.475,0.000,0.182,0.000,5.140,8.752,284.801,116.930,118.019,267.910,265.371,298.785,288.184,275.144,240.912,227.371,39.824,62.053,59.806,45.193,46.215,56.076,55.039,54.061,53.743,52.034,66.236,73.503,63.013,66.079,73.046,83.063,64.632,68.970,77.718,79.261,87.807,87.858,84.583,84.545,50.990,51.018,52.014,50.564,21.015,20.955,27.478,29.428,11.289,12.386,24.126,25.410,19.825,16.497,21.850,15.494,16.120,13.767,19.294,10.929,-0.567,-0.826,-0.693,-0.618,-0.645,-0.799,-0.064,184.839,298.341,13.971,13.782,18.892,15.627,4.243,23.597,10.012,336.371,6.248,209.143,224.741,225.000,109.817,272.862,16.000,19.600,21.600,24.200,10.500,24.100,16.600,
2021/03/31 21:54:57,1663.475,0.000,0.182,0.000,5.140,8.752,284.801,116.930,118.019,267.910,265.371,298.785,288.184,275.144,240.912,227.371,39.824,62.053,59.806,45.193,46.215,56.076,55.039,54.061,53.743,52.034,66.236,73.503,63.013,66.079,73.046,83.063,64.632,68.970,77.718,79.261,87.807,87.858,84.583,84.545,50.990,51.018,52.014,50.564,21.015,20.955,27.478,29.428,11.289,12.386,24.126,25.410,19.825,16.497,21.850,15.494,16.120,13.767,19.294,10.929,-0.567,-0.826,-0.693,-0.618,-0.645,-0.799,-0.064,184.839,298.341,13.971,13.782,18.892,15.627,4.243,23.597,10.012,336.371,6.248,209.143,224.741,225.000,109.817,272.862,16.000,19.600,21.600,24.200,10.500,24.100,16.600,
2021/03/31 21:54:58,1630.202,0.000,0.182,0.000,5.140,8.726,281.505,117.432,118.270,267.675,265.136,298.785,288.419,275.144,241.148,226.665,39.824,61.987,59.670,44.985,46.007,55.879,54.902,53.864,53.622,51.837,65.904,73.306,62.748,65.806,72.980,83.063,64.433,68.970,77.459,78.935,87.418,87.548,84.258,84.293,50.458,50.625,51.682,50.367,19.105,16.126,24.682,26.604,10.106,12.477,22.851,23.133,19.098,17.317,21.486,14.583,16.211,13.311,19.658,11.293,-0.550,-0.834,-0.706,-0.597,-0.649,-0.816,-0.064,185.566,296.770,13.252,10.000,20.011,19.763,6.239,22.589,11.045,340.608,0.000,188.333,215.942,248.369,121.790,264.806,16.700,17.400,23.500,30.100,8.500,23.100,17.000,
2021/03/31 21:54:59,1630.202,0.000,0.182,0.000,5.140,8.726,281.505,117.432,118.270,267.675,265.136,298.785,288.419,275.144,241.148,226.665,39.824,61.987,59.670,44.985,46.007,55.879,54.902,53.864,53.622,51.837,65.904,73.306,62.748,65.806,72.980,83.063,64.433,68.970,77.459,78.935,87.418,87.548,84.258,84.293,50.458,50.625,51.682,50.367,19.105,16.126,24.682,26.604,10.106,12.477,22.851,23.133,19.098,17.317,21.486,14.583,16.211,13.311,19.658,11.293,-0.550,-0.834,-0.706,-0.597,-0.649,-0.816,-0.064,185.566,296.770,13.252,10.000,20.011,19.763,6.239,22.589,11.045,340.608,0.000,188.333,215.942,248.369,121.790,264.806,16.700,17.400,23.500,30.100,8.500,23.100,17.000,
2021/03/31 21:55:00,1598.194,0.000,0.364,0.000,5.140,8.726,280.543,117.684,118.270,267.440,265.136,298.785,288.654,275.144,241.148,226.644,39.824,62.011,59.693,44.916,45.868,55.758,54.902,53.728,53.546,51.784,65.729,73.132,62.640,65.708,72.980,82.989,64.300,68.910,77.394,78.817,87.313,87.363,84.153,84.182,50.350,50.450,51.574,50.253,18.286,13.848,23.043,22.777,10.106,11.566,22.214,22.951,18.825,16.497,21.850,14.127,16.211,13.403,19.203,11.475,-0.532,-0.819,-0.684,-0.583,-0.639,-0.790,-0.064,186.249,295.131,11.812,9.808,14.800,17.084,5.501,22.003,10.013,331.699,357.663,179.613,206.415,242.969,116.449,261.384,14.700,16.000,18.200,23.200,7.800,22.500,16.400,
2021/03/31 21:55:01,1598.194,0.000,0.364,0.000,5.140,8.726,280.543,117.684,118.270,267.440,265.136,298.785,288.654,275.144,241.148,226.644,39.824,62.011,59.693,44.916,45.868,55.758,54.902,53.728,53.546,51.784,65.729,73.132,62.640,65.708,72.980,82.989,64.300,68.910,77.394,78.817,87.313,87.363,84.153,84.182,50.350,50.450,51.574,50.253,18.286,13.848,23.043,22.777,10.106,11.566,22.214,22.951,18.825,16.497,21.850,14.127,16.211,13.403,19.203,11.475,-0.532,-0.819,-0.684,-0.583,-0.639,-0.790,-0.064,186.249,295.131,11.812,9.808,14.800,17.084,5.501,22.003,10.013,331.699,357.663,179.613,206.415,242.969,116.449,261.384,14.700,16.000,18.200,23.200,7.800,22.500,16.400,
2021/03/31 21:55:02,1582.625,0.000,0.182,0.000,5.140,8.726,278.446,117.935,118.774,267.205,265.371,299.020,288.654,275.144,241.148,226.194,39.824,61.920,59.534,44.846,45.799,55.485,54.766,53.607,53.546,51.640,65.506,72.912,62.416,65.473,72.914,82.989,64.234,68.910,77.200,78.610,86.965,87.015,83.934,83.894,50.060,50.094,51.351,50.034,17.194,14.213,22.175,23.597,10.197,12.842,22.214,22.404,18.734,16.770,21.850,13.671,16.302,13.494,18.657,11.749,-0.539,-0.819,-0.693,-0.588,-0.645,-0.802,-0.064,186.560,294.372,11.812,9.808,14.800,17.084,5.501,22.003,10.013,331.699,357.663,179.613,206.415,242.969,116.449,261.384,14.700,16.000,18.200,23.200,7.800,22.500,16.400,
2021/03/31 21:55:03,1552.329,0.000,0.182,0.000,5.140,8.726,277.248,117.935,118.774,267.205,265.371,298.785,288.889,275.144,241.148,225.938,39.824,61.920,59.609,44.777,45.660,55.425,54.766,53.531,53.485,51.564,65.373,72.912,62.350,65.412,72.847,82.989,64.101,68.910,77.135,78.492,86.835,86.956,83.804,83.835,49.923,49.956,51.284,49.956,16.739,14.122,20.536,22.048,10.197,11.931,21.759,21.403,18.097,16.497,21.486,13.489,16.211,13.403,18.566,11.658,-0.550,-0.805,-0.686,-0.584,-0.629,-0.776,-0.064,187.080,292.795,11.812,9.808,14.800,17.084,5.501,22.003,10.013,331.699,357.663,179.613,206.415,242.969,116.449,261.384,14.700,16.000,18.200,23.200,7.800,22.500,16.400,
2021/03/31 21:55:04,1552.329,0.000,0.182,0.000,5.140,8.726,277.248,117.935,118.774,267.205,265.371,298.785,288.889,275.144,241.148,225.938,39.824,61.920,59.609,44.777,45.660,55.425,54.766,53.531,53.485,51.564,65.373,72.912,62.350,65.412,72.847,82.989,64.101,68.910,77.135,78.492,86.835,86.956,83.804,83.835,49.923,49.956,51.284,49.956,16.739,14.122,20.536,22.048,10.197,11.931,21.759,21.403,18.097,16.497,21.486,13.489,16.211,13.403,18.566,11.658,-0.550,-0.805,-0.686,-0.584,-0.629,-0.776,-0.064,187.080,292.795,11.812,9.808,14.800,17.084,5.501,22.003,10.013,331.699,357.663,179.613,206.415,242.969,116.449,261.384,14.700,16.000,18.200,23.200,7.800,22.500,16.400,
2021/03/31 21:55:05,1537.633,0.000,0.182,0.000,5.140,8.726,275.386,118.438,119.025,266.971,265.371,299.020,289.125,274.908,241.148,225.488,39.824,61.854,59.473,44.639,45.590,55.213,54.706,53.334,53.410,51.367,65.107,72.640,62.151,65.215,72.847,82.870,63.968,68.834,77.005,78.299,86.576,86.704,83.545,83.583,49.646,49.608,51.085,49.750,15.284,13.484,20.247,19.497,9.468,11.384,21.031,21.129,17.825,16.405,21.395,13.580,16.393,13.220,18.202,11.931,-0.543,-0.795,-0.673,-0.577,-0.628,-0.777,-0.064,187.317,291.978,12.042,8.302,14.401,15.698,6.363,21.344,8.516,335.989,350.992,180.796,214.095,239.808,114.644,260.538,14.300,11.800,17.800,20.400,7.900,21.800,15.400,
2021/03/31 21:55:06,1523.206,0.000,0.182,0.000,5.140,8.726,275.386,118.438,119.025,266.971,265.371,299.020,289.125,274.908,241.148,225.488,39.824,61.854,59.473,44.639,45.590,55.213,54.706,53.334,53.410,51.367,65.107,72.640,62.151,65.215,72.847,82.870,63.968,68.834,77.005,78.299,86.576,86.704,83.545,83.583,49.646,49.608,51.085,49.750,15.284,13.484,20.247,19.497,9.468,11.384,21.031,21.129,17.825,16.405,21.395,13.580,16.393,13.220,18.202,11.931,-0.543,-0.795,-0.673,-0.577,-0.628,-0.777,-0.064,187.534,291.341,12.042,8.302,14.401,15.698,6.363,21.344,8.516,335.989,350.992,180.796,214.095,239.808,114.644,260.538,14.300,11.800,17.800,20.400,7.900,21.800,15.400,
2021/03/31 21:55:07,1509.044,0.000,0.182,0.000,5.140,8.726,274.209,118.690,119.277,266.971,265.136,299.255,289.125,274.908,241.148,225.252,39.824,61.787,59.412,44.639,45.521,55.152,54.630,53.273,53.349,51.306,64.974,72.579,62.018,65.140,72.847,82.870,63.968,68.834,76.940,78.225,86.447,86.571,83.480,83.509,49.438,49.481,50.952,49.687,15.011,13.120,19.572,20.226,10.106,11.749,20.484,20.492,17.643,16.041,21.395,13.307,16.302,13.129,18.293,11.931,-0.539,-0.803,-0.684,-0.590,-0.616,-0.796,-0.064,187.742,290.582,12.042,8.302,14.401,15.698,6.363,21.344,8.516,335.989,350.992,180.796,214.095,239.808,114.644,260.538,14.300,11.800,17.800,20.400,7.900,21.800,15.400,
2021/03/31 21:55:08,1495.124,0.000,0.182,0.000,5.140,8.726,272.326,118.941,119.529,266.736,265.371,299.255,289.360,274.673,240.912,225.017,39.824,61.721,59.337,44.500,45.382,55.038,54.509,53.160,53.311,51.109,64.709,72.382,61.819,64.943,72.781,82.759,63.835,68.857,76.810,78.055,86.123,86.305,83.220,83.258,49.229,49.197,50.753,49.545,14.465,14.213,17.836,21.228,10.743,11.384,19.847,19.490,17.643,15.494,21.668,12.669,15.938,13.038,18.384,12.022,-0.526,-0.767,-0.653,-0.575,-0.607,-0.751,-0.064,187.890,289.881,11.372,6.140,11.871,13.123,6.127,20.431,7.963,325.751,343.926,186.287,212.237,243.853,113.051,262.786,13.500,10.500,14.800,16.100,7.900,20.900,15.100,
2021/03/31 21:55:09,1481.407,0.000,0.182,0.000,5.140,8.726,271.364,118.941,119.780,266.501,265.371,299.490,289.595,274.673,240.912,224.996,39.824,61.721,59.359,44.500,45.382,54.955,54.509,53.076,53.288,51.132,64.576,72.344,61.753,64.905,72.715,82.737,63.835,68.773,76.746,77.900,85.993,86.209,83.090,83.206,49.091,49.157,50.621,49.505,15.375,12.937,17.258,19.679,10.834,12.113,20.211,19.399,17.461,15.676,21.395,13.033,15.756,12.856,18.657,11.840,-0.532,-0.819,-0.681,-0.584,-0.640,-0.786,-0.064,188.074,289.059,11.372,6.140,11.871,13.123,6.127,20.431,7.963,325.751,343.926,186.287,212.237,243.853,113.051,262.786,13.500,10.500,14.800,16.100,7.900,20.900,15.100,
2021/03/31 21:55:10,1467.928,0.000,0.182,0.000,5.140,8.726,270.422,119.193,119.780,266.501,265.371,299.490,289.595,274.673,240.912,224.761,39.824,61.721,59.299,44.431,45.313,54.955,54.433,53.001,53.213,50.996,64.510,72.208,61.620,64.844,72.715,82.663,63.769,68.773,76.681,77.900,85.863,86.076,83.026,83.073,49.021,49.014,50.554,49.363,14.192,13.393,20.536,20.773,9.650,11.931,19.483,19.399,17.825,15.494,21.213,12.577,15.938,12.582,19.658,11.931,-0.544,-0.799,-0.667,-0.601,-0.629,-0.774,-0.064,188.193,288.416,11.372,6.140,11.871,13.123,6.127,20.431,7.963,325.751,343.926,186.287,212.237,243.853,113.051,262.786,13.500,10.500,14.800,16.100,7.900,20.900,15.100,
2021/03/31 21:55:11,1441.813,0.000,0.182,0.000,5.140,8.726,269.266,119.444,120.032,266.266,265.136,299.490,289.830,274.673,240.912,224.546,39.824,61.721,59.276,44.361,45.243,54.895,54.296,52.879,53.213,50.897,64.377,72.109,61.554,64.685,72.648,82.604,63.702,68.773,76.616,77.767,85.734,85.920,82.896,82.932,48.882,48.848,50.421,49.260,13.737,13.757,17.162,21.593,9.832,12.204,18.299,19.672,17.916,15.676,20.211,12.304,16.393,12.673,19.658,12.204,-0.529,-0.776,-0.657,-0.566,-0.613,-0.758,-0.064,188.415,287.074,11.054,6.964,11.279,12.657,6.648,19.266,7.035,318.668,344.168,194.899,211.430,248.839,110.034,275.711,12.800,10.100,14.900,17.200,8.200,19.800,14.500,
2021/03/31 21:55:12,1441.813,0.000,0.182,0.000,5.140,8.726,269.266,119.444,120.032,266.266,265.136,299.490,289.830,274.673,240.912,224.546,39.824,61.721,59.276,44.361,45.243,54.895,54.296,52.879,53.213,50.897,64.377,72.109,61.554,64.685,72.648,82.604,63.702,68.773,76.616,77.767,85.734,85.920,82.896,82.932,48.882,48.848,50.421,49.260,13.737,13.757,17.162,21.593,9.832,12.204,18.299,19.672,17.916,15.676,20.211,12.304,16.393,12.673,19.658,12.204,-0.529,-0.776,-0.657,-0.566,-0.613,-0.758,-0.064,188.415,287.074,11.054,6.964,11.279,12.657,6.648,19.266,7.035,318.668,344.168,194.899,211.430,248.839,110.034,275.711,12.800,10.100,14.900,17.200,8.200,19.800,14.500,
2021/03/31 21:55:13,1429.005,0.000,0.182,0.000,5.140,8.726,268.539,119.696,120.032,266.501,265.136,299.725,289.830,274.673,240.912,224.525,39.824,61.655,59.276,44.361,45.243,54.819,54.236,52.804,53.152,50.837,64.244,72.049,61.421,64.609,72.582,82.545,63.702,68.773,76.551,77.708,85.669,85.787,82.766,82.858,48.744,48.785,50.355,49.197,12.009,12.573,16.197,20.499,10.561,11.931,18.117,19.308,18.643,15.859,19.665,11.939,16.849,12.764,19.476,12.659,-0.538,-0.788,-0.675,-0.572,-0.628,-0.777,-0.064,188.543,286.379,11.054,6.964,11.279,12.657,6.648,19.266,7.035,318.668,344.168,194.899,211.430,248.839,110.034,275.711,12.800,10.100,14.900,17.200,8.200,19.800,14.500,
2021/03/31 21:55:14,1416.442,0.000,0.182,0.000,5.140,8.726,266.442,119.925,120.535,266.245,264.901,299.704,290.065,274.417,240.912,224.076,39.824,61.588,59.140,44.197,45.105,54.682,54.039,52.667,53.091,50.700,63.978,71.791,61.222,64.412,72.516,82.353,63.569,68.637,76.421,77.575,85.345,85.462,82.571,82.607,48.535,48.500,50.156,48.991,12.191,13.484,17.258,20.773,11.562,11.658,18.390,18.306,18.552,16.314,18.846,11.393,16.758,12.582,19.021,13.206,-0.532,-0.775,-0.662,-0.575,-0.611,-0.751,-0.064,188.549,285.795,11.054,6.964,11.279,12.657,6.648,19.266,7.035,318.668,344.168,194.899,211.430,248.839,110.034,275.711,12.800,10.100,14.900,17.200,8.200,19.800,14.500,
2021/03/31 21:55:15,1404.195,0.000,0.182,0.000,5.140,8.726,266.442,119.925,120.535,266.245,264.901,299.704,290.065,274.417,240.912,224.076,39.824,61.588,59.140,44.197,45.105,54.682,54.039,52.667,53.091,50.700,63.978,71.791,61.222,64.412,72.516,82.353,63.569,68.637,76.421,77.575,85.345,85.462,82.571,82.607,48.535,48.500,50.156,48.991,12.191,13.484,17.258,20.773,11.562,11.658,18.390,18.306,18.552,16.314,18.846,11.393,16.758,12.582,19.021,13.206,-0.532,-0.775,-0.662,-0.575,-0.611,-0.751,-0.064,188.578,285.089,8.556,6.843,9.231,13.195,7.925,18.500,7.892,315.474,333.061,202.954,207.536,259.825,108.925,278.746,9.900,10.100,12.700,16.400,9.300,19.000,14.900,
2021/03/31 21:55:16,1380.078,0.000,0.182,0.000,5.140,8.726,263.617,120.450,120.787,266.031,264.666,299.960,290.301,274.203,240.912,223.605,39.824,61.455,59.003,44.084,44.966,54.485,53.842,52.410,52.955,50.443,63.580,71.579,60.891,64.155,72.450,82.146,63.503,68.576,76.292,77.323,85.021,85.136,82.247,82.341,48.188,48.152,49.886,48.785,12.009,13.848,18.511,20.590,11.744,11.658,18.208,17.577,17.825,16.314,17.935,11.302,16.667,12.491,18.293,13.206,-0.513,-0.779,-0.654,-0.564,-0.613,-0.765,-0.064,188.602,283.867,8.556,6.843,9.231,13.195,7.925,18.500,7.892,315.474,333.061,202.954,207.536,259.825,108.925,278.746,9.900,10.100,12.700,16.400,9.300,19.000,14.900,
2021/03/31 21:55:17,1380.078,0.000,0.182,0.000,5.140,8.726,263.617,120.450,120.787,266.031,264.666,299.960,290.301,274.203,240.912,223.605,39.824,61.455,59.003,44.084,44.966,54.485,53.842,52.410,52.955,50.443,63.580,71.579,60.891,64.155,72.450,82.146,63.503,68.576,76.292,77.323,85.021,85.136,82.247,82.341,48.188,48.152,49.886,48.785,12.009,13.848,18.511,20.590,11.744,11.658,18.208,17.577,17.825,16.314,17.935,11.302,16.667,12.491,18.293,13.206,-0.513,-0.779,-0.654,-0.564,-0.613,-0.765,-0.064,188.602,283.867,8.556,6.843,9.231,13.195,7.925,18.500,7.892,315.474,333.061,202.954,207.536,259.825,108.925,278.746,9.900,10.100,12.700,16.400,9.300,19.000,14.900,
2021/03/31 21:55:18,1368.315,0.000,0.182,0.000,5.140,8.726,263.617,120.450,120.787,266.031,264.666,299.960,290.301,274.203,240.912,223.605,39.824,61.455,59.003,44.084,44.966,54.485,53.842,52.410,52.955,50.443,63.580,71.579,60.891,64.155,72.450,82.146,63.503,68.576,76.292,77.323,85.021,85.136,82.247,82.341,48.188,48.152,49.886,48.785,12.009,13.848,18.511,20.590,11.744,11.658,18.208,17.577,17.825,16.314,17.935,11.302,16.667,12.491,18.293,13.206,-0.513,-0.779,-0.654,-0.564,-0.613,-0.765,-0.064,188.569,283.214,8.797,7.906,9.434,14.484,8.006,16.714,8.501,310.389,325.305,184.865,197.684,260.655,111.038,270.674,10.300,11.200,12.800,17.300,9.300,17.200,15.100,
2021/03/31 21:55:19,1356.864,0.000,0.182,0.000,5.140,8.726,261.714,120.701,121.039,265.796,264.431,300.188,290.301,274.203,240.912,223.349,39.824,61.455,58.943,43.989,44.896,54.364,53.645,52.213,52.819,50.306,63.315,71.382,60.692,64.018,72.383,81.953,63.370,68.501,76.162,77.249,84.762,84.885,82.052,82.089,48.050,47.947,49.678,48.579,10.553,11.388,18.993,21.410,12.109,11.749,18.117,17.213,17.461,16.041,17.571,11.119,16.576,12.491,18.020,13.297,-0.523,-0.755,-0.643,-0.570,-0.603,-0.745,-0.064,188.617,282.641,8.797,7.906,9.434,14.484,8.006,16.714,8.501,310.389,325.305,184.865,197.684,260.655,111.038,270.674,10.300,11.200,12.800,17.300,9.300,17.200,15.100,
2021/03/31 21:55:20,1345.453,0.000,0.182,0.000,5.140,8.726,260.772,120.701,121.290,265.796,264.431,300.188,290.536,274.203,240.912,223.113,39.824,61.389,58.905,44.015,44.827,54.288,53.569,52.137,52.758,50.268,63.182,71.268,60.559,63.980,72.317,81.894,63.370,68.501,76.097,77.131,84.697,84.774,81.923,82.037,47.911,47.828,49.608,48.524,13.555,13.575,18.704,21.957,12.655,12.113,18.299,17.213,18.097,16.223,17.298,11.119,16.576,12.491,17.747,13.115,-0.521,-0.770,-0.657,-0.556,-0.615,-0.757,-0.064,188.534,281.995,8.797,7.906,9.434,14.484,8.006,16.714,8.501,310.389,325.305,184.865,197.684,260.655,111.038,270.674,10.300,11.200,12.800,17.300,9.300,17.200,15.100,
2021/03/31 21:55:21,1334.302,0.000,0.182,0.000,5.140,8.726,259.852,120.953,121.290,265.796,264.195,300.188,290.536,274.203,240.912,222.899,39.824,61.389,58.882,43.920,44.827,54.228,53.509,52.076,52.758,50.109,63.049,71.185,60.426,63.822,72.317,81.761,63.370,68.440,76.097,77.131,84.503,84.619,81.858,81.823,47.841,47.741,49.470,48.437,11.099,12.117,17.740,21.593,12.200,11.749,18.208,17.122,17.643,16.861,17.116,11.302,16.302,12.491,17.747,13.024,-0.515,-0.784,-0.665,-0.562,-0.619,-0.767,-0.064,188.460,281.352,8.797,7.906,9.434,14.484,8.006,16.714,8.501,310.389,325.305,184.865,197.684,260.655,111.038,270.674,10.300,11.200,12.800,17.300,9.300,17.200,15.100,
2021/03/31 21:55:22,1312.483,0.000,0.182,0.000,5.140,8.726,258.204,121.204,121.542,265.561,263.960,300.415,290.771,273.968,240.677,222.663,39.824,61.323,58.806,43.877,44.688,54.031,53.372,51.879,52.682,50.034,62.783,71.049,60.227,63.685,72.251,81.702,63.237,68.440,75.967,76.998,84.243,84.367,81.663,81.690,47.633,47.535,49.262,48.295,10.826,13.211,18.126,20.955,12.564,11.840,18.117,16.940,17.188,15.950,16.479,11.028,16.393,12.582,18.020,13.206,-0.511,-0.786,-0.660,-0.563,-0.616,-0.757,-0.064,188.267,280.359,8.797,7.906,9.434,14.484,8.006,16.714,8.501,310.389,325.305,184.865,197.684,260.655,111.038,270.674,10.300,11.200,12.800,17.300,9.300,17.200,15.100,
2021/03/31 21:55:23,1312.483,0.000,0.182,0.000,5.140,8.726,258.204,121.204,121.542,265.561,263.960,300.415,290.771,273.968,240.677,222.663,39.824,61.323,58.806,43.877,44.688,54.031,53.372,51.879,52.682,50.034,62.783,71.049,60.227,63.685,72.251,81.702,63.237,68.440,75.967,76.998,84.243,84.367,81.663,81.690,47.633,47.535,49.262,48.295,10.826,13.211,18.126,20.955,12.564,11.840,18.117,16.940,17.188,15.950,16.479,11.028,16.393,12.582,18.020,13.206,-0.511,-0.786,-0.660,-0.563,-0.616,-0.757,-0.064,188.267,280.359,8.797,7.906,9.434,14.484,8.006,16.714,8.501,310.389,325.305,184.865,197.684,260.655,111.038,270.674,10.300,11.200,12.800,17.300,9.300,17.200,15.100,
2021/03/31 21:55:24,1301.783,0.000,0.182,0.000,5.140,8.726,258.204,121.204,121.542,265.561,263.960,300.415,290.771,273.968,240.677,222.663,39.824,61.323,58.806,43.877,44.688,54.031,53.372,51.879,52.682,50.034,62.783,71.049,60.227,63.685,72.251,81.702,63.237,68.440,75.967,76.998,84.243,84.367,81.663,81.690,47.633,47.535,49.262,48.295,10.826,13.211,18.126,20.955,12.564,11.840,18.117,16.940,17.188,15.950,16.479,11.028,16.393,12.582,18.020,13.206,-0.511,-0.786,-0.660,-0.563,-0.616,-0.757,-0.064,188.193,279.657,7.324,6.229,11.140,15.283,9.767,16.769,7.701,304.992,317.603,163.843,192.854,259.380,112.436,269.256,10.600,10.700,14.500,17.800,11.000,17.200,14.900,
2021/03/31 21:55:25,1291.224,0.000,0.182,0.000,5.140,8.726,257.242,121.433,121.794,265.540,263.725,300.395,290.771,273.947,240.677,222.407,39.824,61.256,58.768,43.807,44.688,53.955,53.312,51.819,52.682,49.995,62.717,71.011,60.094,63.647,72.251,81.569,63.237,68.379,75.967,76.938,84.114,84.330,81.533,81.653,47.564,47.480,49.193,48.255,10.098,10.569,17.065,21.501,12.564,11.566,17.935,16.667,17.552,16.314,16.023,11.028,16.211,12.491,18.839,13.297,-0.522,-0.764,-0.644,-0.563,-0.602,-0.742,-0.064,188.068,279.196,7.324,6.229,11.140,15.283,9.767,16.769,7.701,304.992,317.603,163.843,192.854,259.380,112.436,269.256,10.600,10.700,14.500,17.800,11.000,17.200,14.900,
2021/03/31 21:55:26,1280.939,0.000,0.182,0.000,5.140,8.726,255.359,121.456,122.045,265.326,263.255,300.415,290.771,273.733,240.677,222.172,39.824,61.190,58.609,43.712,44.619,53.758,53.115,51.682,52.546,49.766,62.385,70.715,59.829,63.352,72.184,81.376,63.171,68.304,75.838,76.805,83.919,83.983,81.339,81.305,47.356,47.250,48.985,48.026,11.372,11.388,16.872,22.686,12.473,12.204,17.571,16.849,17.279,16.314,15.204,11.119,16.576,12.491,19.021,13.388,-0.529,-0.762,-0.644,-0.576,-0.598,-0.735,-0.064,187.950,278.550,7.324,6.229,11.140,15.283,9.767,16.769,7.701,304.992,317.603,163.843,192.854,259.380,112.436,269.256,10.600,10.700,14.500,17.800,11.000,17.200,14.900,
2021/03/31 21:55:27,1270.802,0.000,0.182,0.000,5.140,8.726,255.359,121.456,122.045,265.326,263.255,300.415,290.771,273.733,240.677,222.172,39.824,61.190,58.609,43.712,44.619,53.758,53.115,51.682,52.546,49.766,62.385,70.715,59.829,63.352,72.184,81.376,63.171,68.304,75.838,76.805,83.919,83.983,81.339,81.305,47.356,47.250,48.985,48.026,11.372,11.388,16.872,22.686,12.473,12.204,17.571,16.849,17.279,16.314,15.204,11.119,16.576,12.491,19.021,13.388,-0.529,-0.762,-0.644,-0.576,-0.598,-0.735,-0.064,187.861,278.080,6.237,6.790,7.003,12.415,9.341,16.353,7.524,311.100,316.194,178.363,182.770,254.476,109.654,265.426,9.200,8.800,11.100,15.500,10.600,16.800,14.500,
2021/03/31 21:55:28,1260.758,0.000,0.182,0.000,5.140,8.726,253.711,121.707,122.297,265.326,262.784,300.415,290.771,273.733,240.912,221.936,39.755,61.123,58.549,43.643,44.549,53.622,52.902,51.485,52.485,49.624,62.119,70.594,59.630,63.291,72.184,81.243,63.104,68.243,75.708,76.731,83.660,83.775,81.079,81.172,47.217,47.124,48.846,47.883,12.100,11.480,15.908,20.955,12.473,12.295,17.389,16.485,16.551,16.223,14.749,10.846,17.122,12.673,18.566,13.479,-0.512,-0.767,-0.644,-0.556,-0.610,-0.751,-0.064,187.712,277.482,6.237,6.790,7.003,12.415,9.341,16.353,7.524,311.100,316.194,178.363,182.770,254.476,109.654,265.426,9.200,8.800,11.100,15.500,10.600,16.800,14.500,
2021/03/31 21:55:29,1250.881,0.000,0.182,0.000,5.140,8.726,252.790,121.959,122.297,265.326,262.549,300.415,290.771,273.733,240.677,221.722,39.824,61.123,58.571,43.599,44.480,53.501,52.842,51.410,52.425,49.584,62.053,70.541,59.431,63.238,72.118,81.110,63.104,68.243,75.708,76.672,83.531,83.738,81.014,81.135,47.147,47.068,48.707,47.907,11.554,11.115,15.715,21.866,12.291,12.204,17.207,16.667,16.461,16.132,14.385,10.664,17.304,12.764,18.020,13.388,-0.524,-0.765,-0.645,-0.576,-0.601,-0.741,-0.064,187.549,277.012,6.237,6.790,7.003,12.415,9.341,16.353,7.524,311.100,316.194,178.363,182.770,254.476,109.654,265.426,9.200,8.800,11.100,15.500,10.600,16.800,14.500,
2021/03/31 21:55:30,1231.523,0.000,0.182,0.000,5.140,8.726,252.063,121.959,122.549,265.091,262.549,300.415,290.771,273.733,240.677,221.466,39.755,61.057,58.473,43.574,44.480,53.501,52.781,51.349,52.425,49.481,61.854,70.397,59.365,63.094,72.118,80.992,63.104,68.182,75.643,76.672,83.401,83.583,80.884,80.980,47.078,46.981,48.638,47.741,12.009,10.933,15.715,21.319,12.291,12.568,16.752,16.576,16.642,16.223,14.294,10.846,17.304,12.947,18.111,13.297,-0.515,-0.750,-0.635,-0.568,-0.596,-0.739,-0.064,187.223,275.906,6.237,6.790,7.003,12.415,9.341,16.353,7.524,311.100,316.194,178.363,182.770,254.476,109.654,265.426,9.200,8.800,11.100,15.500,10.600,16.800,14.500,
2021/03/31 21:55:31,1231.523,0.000,0.182,0.000,5.140,8.726,252.063,121.959,122.549,265.091,262.549,300.415,290.771,273.733,240.677,221.466,39.755,61.057,58.473,43.574,44.480,53.501,52.781,51.349,52.425,49.481,61.854,70.397,59.365,63.094,72.118,80.992,63.104,68.182,75.643,76.672,83.401,83.583,80.884,80.980,47.078,46.981,48.638,47.741,12.009,10.933,15.715,21.319,12.291,12.568,16.752,16.576,16.642,16.223,14.294,10.846,17.304,12.947,18.111,13.297,-0.515,-0.750,-0.635,-0.568,-0.596,-0.739,-0.064,187.223,275.906,6.237,6.790,7.003,12.415,9.341,16.353,7.524,311.100,316.194,178.363,182.770,254.476,109.654,265.426,9.200,8.800,11.100,15.500,10.600,16.800,14.500,
2021/03/31 21:55:32,1222.143,0.000,0.182,0.000,5.140,8.726,251.143,122.188,122.549,265.070,262.314,300.622,291.006,273.477,240.912,221.486,39.755,61.057,58.412,43.574,44.411,53.425,52.645,51.213,52.349,49.355,61.787,70.261,59.232,62.958,72.118,80.918,63.038,68.107,75.643,76.613,83.336,83.465,80.755,80.846,47.009,46.839,48.569,47.598,13.555,11.935,15.040,20.590,12.017,12.295,16.752,16.393,16.188,15.950,14.020,10.755,17.304,12.856,18.475,13.570,-0.504,-0.772,-0.645,-0.555,-0.606,-0.754,-0.064,186.991,275.372,6.237,6.790,7.003,12.415,9.341,16.353,7.524,311.100,316.194,178.363,182.770,254.476,109.654,265.426,9.200,8.800,11.100,15.500,10.600,16.800,14.500,
2021/03/31 21:55:33,1203.644,0.000,0.182,0.000,5.140,8.726,248.554,122.462,122.800,265.091,261.844,300.642,291.006,273.498,240.677,221.016,39.755,60.924,58.299,43.435,44.341,53.091,52.312,51.016,52.228,49.157,61.389,70.011,58.900,62.784,72.052,80.592,62.971,68.046,75.448,76.421,83.012,83.161,80.495,80.543,46.801,46.657,48.292,47.480,12.100,11.115,14.366,19.588,11.926,12.295,16.296,16.211,16.097,16.405,13.565,10.481,18.215,13.220,17.019,13.479,-0.525,-0.754,-0.638,-0.569,-0.596,-0.721,-0.064,186.694,274.432,7.543,6.953,7.481,13.300,9.470,16.128,6.152,321.459,310.333,171.545,180.000,248.311,108.435,262.528,9.000,8.900,11.500,16.100,10.600,16.600,13.700,
2021/03/31 21:55:34,1203.644,0.000,0.182,0.000,5.140,8.726,248.554,122.462,122.800,265.091,261.844,300.642,291.006,273.498,240.677,221.016,39.755,60.924,58.299,43.435,44.341,53.091,52.312,51.016,52.228,49.157,61.389,70.011,58.900,62.784,72.052,80.592,62.971,68.046,75.448,76.421,83.012,83.161,80.495,80.543,46.801,46.657,48.292,47.480,12.100,11.115,14.366,19.588,11.926,12.295,16.296,16.211,16.097,16.405,13.565,10.481,18.215,13.220,17.019,13.479,-0.525,-0.754,-0.638,-0.569,-0.596,-0.721,-0.064,186.694,274.432,7.543,6.953,7.481,13.300,9.470,16.128,6.152,321.459,310.333,171.545,180.000,248.311,108.435,262.528,9.000,8.900,11.500,16.100,10.600,16.600,13.700,
2021/03/31 21:55:35,1194.549,0.000,0.182,0.000,5.140,8.726,248.554,122.462,122.800,265.091,261.844,300.642,291.006,273.498,240.677,221.016,39.755,60.924,58.299,43.435,44.341,53.091,52.312,51.016,52.228,49.157,61.389,70.011,58.900,62.784,72.052,80.592,62.971,68.046,75.448,76.421,83.012,83.161,80.495,80.543,46.801,46.657,48.292,47.480,12.100,11.115,14.366,19.588,11.926,12.295,16.296,16.211,16.097,16.405,13.565,10.481,18.215,13.220,17.019,13.479,-0.525,-0.754,-0.638,-0.569,-0.596,-0.721,-0.064,186.555,273.908,7.543,6.953,7.481,13.300,9.470,16.128,6.152,321.459,310.333,171.545,180.000,248.311,108.435,262.528,9.000,8.900,11.500,16.100,10.600,16.600,13.700,
2021/03/31 21:55:36,1185.691,0.000,0.182,0.000,5.140,8.726,247.827,122.462,123.052,264.856,261.608,300.869,291.006,273.498,240.912,220.759,39.755,60.858,58.215,43.366,44.272,52.970,52.251,50.879,52.152,49.007,61.323,69.852,58.768,62.625,72.052,80.474,62.905,67.970,75.384,76.421,82.883,83.006,80.430,80.462,46.662,46.491,48.222,47.329,11.736,10.386,15.426,20.681,12.200,12.113,16.387,16.485,16.279,16.588,13.565,10.664,18.215,13.038,17.383,13.388,-0.519,-0.749,-0.636,-0.562,-0.584,-0.736,-0.064,186.353,273.433,7.543,6.953,7.481,13.300,9.470,16.128,6.152,321.459,310.333,171.545,180.000,248.311,108.435,262.528,9.000,8.900,11.500,16.100,10.600,16.600,13.700,
2021/03/31 21:55:37,1176.915,0.000,0.364,0.000,5.140,8.726,247.121,122.691,123.030,265.070,261.352,300.622,290.985,273.242,240.892,220.524,39.729,60.858,58.215,43.392,44.272,52.895,52.175,50.879,52.152,49.007,61.190,69.852,58.635,62.564,71.985,80.400,62.905,67.910,75.384,76.347,82.818,82.947,80.301,80.329,46.662,46.428,48.153,47.250,12.282,10.386,13.594,20.135,11.835,12.568,16.023,16.211,15.642,16.314,13.019,10.299,18.944,13.311,16.473,13.570,-0.513,-0.731,-0.623,-0.555,-0.587,-0.720,-0.064,186.130,272.963,7.543,6.953,7.481,13.300,9.470,16.128,6.152,321.459,310.333,171.545,180.000,248.311,108.435,262.528,9.000,8.900,11.500,16.100,10.600,16.600,13.700,
2021/03/31 21:55:38,1168.260,0.000,0.182,0.000,5.140,8.726,246.179,122.713,123.281,264.856,261.117,300.869,290.985,273.263,240.892,220.524,39.729,60.791,58.140,43.297,44.272,52.834,52.039,50.758,52.091,48.928,61.057,69.791,58.502,62.488,71.985,80.282,62.905,67.849,75.384,76.288,82.688,82.873,80.236,80.270,46.592,46.428,48.014,47.250,12.646,10.751,13.594,18.313,11.289,12.750,15.841,16.302,15.733,16.405,12.746,10.390,18.944,13.129,16.928,13.752,-0.499,-0.761,-0.638,-0.550,-0.598,-0.747,-0.064,185.952,272.434,7.739,6.011,5.991,11.166,9.675,15.057,5.508,327.131,315.674,146.575,160.105,240.255,106.991,254.198,9.500,8.700,10.200,14.400,10.800,15.600,13.400,
2021/03/31 21:55:39,1159.678,0.000,0.182,0.000,5.140,8.726,245.473,122.713,123.304,264.856,261.138,300.869,291.241,273.263,240.912,220.289,39.755,60.816,58.018,43.297,44.202,52.758,51.918,50.682,52.091,48.801,60.949,69.594,58.461,62.367,71.919,80.208,62.905,67.849,75.319,76.288,82.583,82.681,80.195,80.136,46.479,46.285,48.040,47.124,13.828,11.480,13.305,19.042,11.653,12.750,15.659,16.302,15.733,16.405,12.382,10.026,19.581,13.403,16.655,14.026,-0.505,-0.736,-0.625,-0.556,-0.584,-0.722,-0.064,185.735,272.018,7.739,6.011,5.991,11.166,9.675,15.057,5.508,327.131,315.674,146.575,160.105,240.255,106.991,254.198,9.500,8.700,10.200,14.400,10.800,15.600,13.400,
2021/03/31 21:55:40,1151.284,0.000,0.182,0.000,5.140,8.726,243.826,122.964,123.533,264.621,260.647,300.869,290.985,273.263,241.127,220.053,39.729,60.659,57.943,43.227,44.133,52.698,51.706,50.546,52.016,48.659,60.725,69.458,58.171,62.231,71.919,80.015,62.839,67.773,75.254,76.214,82.364,82.488,79.911,79.944,46.384,46.143,47.806,46.981,14.556,11.571,11.570,16.764,10.470,12.659,15.386,15.938,15.824,16.405,12.200,10.026,19.945,13.676,15.926,13.934,-0.493,-0.756,-0.636,-0.542,-0.597,-0.731,-0.064,185.566,271.553,7.739,6.011,5.991,11.166,9.675,15.057,5.508,327.131,315.674,146.575,160.105,240.255,106.991,254.198,9.500,8.700,10.200,14.400,10.800,15.600,13.400,
2021/03/31 21:55:41,1142.970,0.000,0.364,0.000,5.140,8.726,243.119,122.964,123.533,264.621,260.647,301.096,290.985,273.263,241.127,219.818,39.729,60.659,57.882,43.184,44.159,52.698,51.645,50.485,51.955,48.579,60.592,69.322,58.104,62.094,71.944,79.956,62.797,67.713,75.213,76.154,82.300,82.355,79.846,79.811,46.315,46.079,47.737,46.902,15.557,11.115,10.991,17.037,10.652,13.388,15.295,16.029,15.551,16.132,12.109,10.026,20.036,13.859,15.198,13.661,-0.499,-0.758,-0.646,-0.543,-0.597,-0.742,-0.064,185.349,271.019,7.739,6.011,5.991,11.166,9.675,15.057,5.508,327.131,315.674,146.575,160.105,240.255,106.991,254.198,9.500,8.700,10.200,14.400,10.800,15.600,13.400,
2021/03/31 21:55:42,1134.768,0.000,0.182,0.000,5.140,8.726,243.119,122.964,123.533,264.621,260.647,301.096,290.985,273.263,241.127,219.818,39.729,60.659,57.882,43.184,44.159,52.698,51.645,50.485,51.955,48.579,60.592,69.322,58.104,62.094,71.944,79.956,62.797,67.713,75.213,76.154,82.300,82.355,79.846,79.811,46.315,46.079,47.737,46.902,15.557,11.115,10.991,17.037,10.652,13.388,15.295,16.029,15.551,16.132,12.109,10.026,20.036,13.859,15.198,13.661,-0.499,-0.758,-0.646,-0.543,-0.597,-0.742,-0.064,185.136,270.613,7.739,6.011,5.991,11.166,9.675,15.057,5.508,327.131,315.674,146.575,160.105,240.255,106.991,254.198,9.500,8.700,10.200,14.400,10.800,15.600,13.400,
2021/03/31 21:55:43,1126.705,0.000,0.182,0.000,5.140,8.726,241.472,123.216,123.785,264.387,260.412,300.869,290.985,273.028,241.127,219.583,39.729,60.526,57.822,43.184,44.064,52.440,51.509,50.288,51.894,48.516,60.393,69.200,57.839,61.958,71.853,79.690,62.772,67.652,75.124,76.095,82.105,82.222,79.652,79.678,46.176,45.937,47.599,46.839,16.921,12.755,11.473,14.668,9.286,13.206,14.749,15.756,15.733,16.405,11.926,9.661,21.220,14.406,14.197,14.208,-0.504,-0.736,-0.634,-0.530,-0.590,-0.723,-0.064,184.958,270.132,7.739,6.011,5.991,11.166,9.675,15.057,5.508,327.131,315.674,146.575,160.105,240.255,106.991,254.198,9.500,8.700,10.200,14.400,10.800,15.600,13.400,
2021/03/31 21:55:44,1118.734,0.000,0.182,0.000,5.140,8.726,241.472,123.216,123.785,264.387,260.412,300.869,290.985,273.028,241.127,219.583,39.729,60.526,57.822,43.184,44.064,52.440,51.509,50.288,51.894,48.516,60.393,69.200,57.839,61.958,71.853,79.690,62.772,67.652,75.124,76.095,82.105,82.222,79.652,79.678,46.176,45.937,47.599,46.839,16.921,12.755,11.473,14.668,9.286,13.206,14.749,15.756,15.733,16.405,11.926,9.661,21.220,14.406,14.197,14.208,-0.504,-0.736,-0.634,-0.530,-0.590,-0.723,-0.064,184.780,269.731,12.720,7.654,1.077,7.790,7.284,13.979,4.904,323.310,331.091,248.199,138.122,225.556,109.213,249.717,14.200,10.400,8.700,12.300,8.800,14.500,13.200,
2021/03/31 21:55:45,1110.855,0.000,0.182,0.000,5.140,8.726,240.766,123.216,123.785,264.621,260.176,301.096,290.985,273.028,241.127,219.347,39.660,60.459,57.746,43.089,44.064,52.364,51.448,50.228,51.819,48.374,60.260,69.064,57.706,61.897,71.853,79.631,62.772,67.576,75.059,76.095,81.976,82.104,79.522,79.485,46.107,45.874,47.529,46.697,15.921,12.937,11.859,13.666,8.649,12.750,15.022,15.209,15.460,16.497,12.200,9.570,21.220,14.861,12.195,13.479,-0.504,-0.737,-0.624,-0.556,-0.584,-0.723,-0.064,184.632,269.261,12.720,7.654,1.077,7.790,7.284,13.979,4.904,323.310,331.091,248.199,138.122,225.556,109.213,249.717,14.200,10.400,8.700,12.300,8.800,14.500,13.200,
2021/03/31 21:55:46,1103.100,0.000,0.182,0.000,5.140,8.726,240.081,123.216,124.059,264.387,260.197,301.096,291.006,273.028,241.148,219.368,39.755,60.459,57.708,43.089,43.994,52.304,51.387,50.152,51.819,48.397,60.128,69.026,57.640,61.784,71.786,79.498,62.772,67.576,75.059,75.962,81.911,81.993,79.457,79.448,46.107,45.818,47.391,46.720,15.648,14.213,13.305,12.573,8.194,12.204,15.204,14.845,15.369,16.314,12.200,9.388,21.220,14.861,11.467,13.388,-0.497,-0.756,-0.634,-0.545,-0.594,-0.743,-0.064,184.424,268.791,12.720,7.654,1.077,7.790,7.284,13.979,4.904,323.310,331.091,248.199,138.122,225.556,109.213,249.717,14.200,10.400,8.700,12.300,8.800,14.500,13.200,
2021/03/31 21:55:47,1087.903,0.000,0.182,0.000,5.140,8.726,237.941,123.467,124.059,264.387,259.727,301.323,291.006,273.028,241.383,218.877,39.686,60.327,57.571,42.976,43.925,52.107,51.175,49.953,51.698,48.192,59.862,68.753,57.308,61.587,71.720,79.172,62.706,67.440,74.928,75.962,81.587,81.727,79.133,79.182,45.898,45.692,47.183,46.514,14.920,14.304,14.173,12.846,8.831,11.202,16.114,14.663,15.187,16.770,12.655,9.661,20.219,15.044,11.103,12.113,-0.501,-0.730,-0.632,-0.532,-0.586,-0.719,-0.064,183.964,268.135,12.720,7.654,1.077,7.790,7.284,13.979,4.904,323.310,331.091,248.199,138.122,225.556,109.213,249.717,14.200,10.400,8.700,12.300,8.800,14.500,13.200,
2021/03/31 21:55:48,1087.903,0.000,0.182,0.000,5.140,8.726,237.941,123.467,124.059,264.387,259.727,301.323,291.006,273.028,241.383,218.877,39.686,60.327,57.571,42.976,43.925,52.107,51.175,49.953,51.698,48.192,59.862,68.753,57.308,61.587,71.720,79.172,62.706,67.440,74.928,75.962,81.587,81.727,79.133,79.182,45.898,45.692,47.183,46.514,14.920,14.304,14.173,12.846,8.831,11.202,16.114,14.663,15.187,16.770,12.655,9.661,20.219,15.044,11.103,12.113,-0.501,-0.730,-0.632,-0.532,-0.586,-0.719,-0.064,183.964,268.135,12.720,7.654,1.077,7.790,7.284,13.979,4.904,323.310,331.091,248.199,138.122,225.556,109.213,249.717,14.200,10.400,8.700,12.300,8.800,14.500,13.200,
2021/03/31 21:55:49,1080.462,0.000,0.182,0.000,5.140,8.726,237.235,123.467,124.310,264.152,259.727,301.096,291.006,272.793,241.383,218.877,39.686,60.327,57.571,42.976,43.925,52.031,51.054,49.890,51.698,48.128,59.729,68.753,57.176,61.587,71.720,79.113,62.639,67.379,74.862,75.903,81.522,81.727,79.068,79.123,45.829,45.692,47.113,46.514,15.466,14.942,13.016,12.664,8.558,11.475,16.296,14.481,14.733,16.314,13.019,9.843,19.399,14.953,11.740,11.566,-0.503,-0.732,-0.635,-0.531,-0.590,-0.726,-0.064,183.781,267.552,12.720,7.654,1.077,7.790,7.284,13.979,4.904,323.310,331.091,248.199,138.122,225.556,109.213,249.717,14.200,10.400,8.700,12.300,8.800,14.500,13.200,
2021/03/31 21:55:50,1073.081,0.000,0.182,0.000,5.140,8.726,237.235,123.467,124.310,264.152,259.727,301.096,291.006,272.793,241.383,218.877,39.686,60.327,57.571,42.976,43.925,52.031,51.054,49.890,51.698,48.128,59.729,68.753,57.176,61.587,71.720,79.113,62.639,67.379,74.862,75.903,81.522,81.727,79.068,79.123,45.829,45.692,47.113,46.514,15.466,14.942,13.016,12.664,8.558,11.475,16.296,14.481,14.733,16.314,13.019,9.843,19.399,14.953,11.740,11.566,-0.503,-0.732,-0.635,-0.531,-0.590,-0.726,-0.064,183.554,267.200,13.642,11.195,7.517,2.915,5.060,14.179,2.417,297.504,318.622,229.316,202.166,251.565,115.481,245.556,14.700,12.500,11.200,9.100,6.700,14.700,12.400,
2021/03/31 21:55:51,1065.821,0.000,0.182,0.000,5.140,8.726,235.844,123.719,124.310,264.152,259.727,301.323,290.771,272.793,241.383,218.662,39.686,60.194,57.412,42.881,43.881,51.773,50.918,49.747,51.622,47.962,59.530,68.534,56.977,61.367,71.679,78.921,62.664,67.319,74.820,75.829,81.328,81.453,78.873,78.909,45.760,45.447,46.975,46.348,14.556,15.306,14.173,13.575,9.104,10.747,16.387,14.299,15.096,16.770,12.928,9.752,18.579,14.588,13.196,11.475,-0.499,-0.730,-0.616,-0.548,-0.577,-0.714,-0.064,183.350,266.730,13.642,11.195,7.517,2.915,5.060,14.179,2.417,297.504,318.622,229.316,202.166,251.565,115.481,245.556,14.700,12.500,11.200,9.100,6.700,14.700,12.400,
2021/03/31 21:55:52,1058.663,0.000,0.182,0.000,5.140,8.726,235.844,123.719,124.310,264.152,259.727,301.323,290.771,272.793,241.383,218.662,39.686,60.194,57.412,42.881,43.881,51.773,50.918,49.747,51.622,47.962,59.530,68.534,56.977,61.367,71.679,78.921,62.664,67.319,74.820,75.829,81.328,81.453,78.873,78.909,45.760,45.447,46.975,46.348,14.556,15.306,14.173,13.575,9.104,10.747,16.387,14.299,15.096,16.770,12.928,9.752,18.579,14.588,13.196,11.475,-0.499,-0.730,-0.616,-0.548,-0.577,-0.714,-0.064,183.178,266.324,13.642,11.195,7.517,2.915,5.060,14.179,2.417,297.504,318.622,229.316,202.166,251.565,115.481,245.556,14.700,12.500,11.200,9.100,6.700,14.700,12.400,
2021/03/31 21:55:53,1051.585,0.000,0.182,0.000,5.140,8.726,234.882,123.719,124.310,263.917,259.727,301.323,291.006,272.793,241.618,218.170,39.686,60.128,57.435,42.812,43.855,51.698,50.781,49.684,51.561,47.923,59.464,68.420,56.844,61.314,71.654,78.788,62.639,67.243,74.729,75.829,81.198,81.342,78.743,78.798,45.690,45.470,46.905,46.309,15.102,14.851,14.076,13.575,9.286,10.747,16.661,14.299,15.096,16.679,13.019,9.934,18.033,14.223,13.469,11.566,-0.498,-0.742,-0.642,-0.540,-0.582,-0.733,-0.064,182.926,265.961,13.642,11.195,7.517,2.915,5.060,14.179,2.417,297.504,318.622,229.316,202.166,251.565,115.481,245.556,14.700,12.500,11.200,9.100,6.700,14.700,12.400,
2021/03/31 21:55:54,1044.607,0.000,0.364,0.000,5.140,8.726,234.175,123.719,124.562,263.917,259.492,301.550,290.771,272.793,241.618,218.170,39.616,60.128,57.352,42.812,43.786,51.637,50.645,49.605,51.485,47.757,59.331,68.337,56.778,61.170,71.588,78.654,62.573,67.182,74.662,75.770,81.133,81.187,78.679,78.642,45.621,45.320,46.836,46.143,15.102,15.215,14.558,14.031,9.468,10.565,16.570,14.299,14.915,16.497,12.837,10.026,18.852,14.406,12.377,11.658,-0.512,-0.732,-0.624,-0.554,-0.583,-0.698,-0.064,182.733,265.549,13.642,11.195,7.517,2.915,5.060,14.179,2.417,297.504,318.622,229.316,202.166,251.565,115.481,245.556,14.700,12.500,11.200,9.100,6.700,14.700,12.400,
2021/03/31 21:55:55,1037.716,0.000,0.182,0.000,5.140,8.726,233.020,123.948,124.562,263.661,259.257,301.530,290.771,272.537,241.618,217.956,39.686,59.995,57.314,42.768,43.786,51.501,50.584,49.463,51.425,47.701,59.132,68.223,56.579,61.117,71.588,78.462,62.573,67.107,74.662,75.770,80.874,81.150,78.419,78.546,45.551,45.344,46.698,46.166,15.648,15.671,15.330,13.211,9.286,10.474,16.479,14.572,14.824,16.497,12.746,10.208,18.761,14.314,13.378,11.202,-0.499,-0.720,-0.614,-0.542,-0.578,-0.708,-0.064,182.554,265.207,13.642,11.195,7.517,2.915,5.060,14.179,2.417,297.504,318.622,229.316,202.166,251.565,115.481,245.556,14.700,12.500,11.200,9.100,6.700,14.700,12.400,
2021/03/31 21:55:56,1030.893,0.000,0.182,0.000,5.140,8.726,232.313,123.948,124.813,263.661,259.257,301.530,290.771,272.537,241.853,217.721,39.616,59.928,57.177,42.768,43.717,51.379,50.448,49.399,51.425,47.638,59.065,68.087,56.446,60.996,71.521,78.403,62.507,67.107,74.596,75.696,80.809,80.957,78.354,78.413,45.482,45.201,46.628,46.024,16.558,14.942,15.812,13.211,9.468,10.291,16.479,14.572,14.915,16.679,12.564,10.208,18.215,14.041,14.470,11.384,-0.508,-0.730,-0.624,-0.547,-0.572,-0.720,-0.064,182.332,264.727,13.642,11.195,7.517,2.915,5.060,14.179,2.417,297.504,318.622,229.316,202.166,251.565,115.481,245.556,14.700,12.500,11.200,9.100,6.700,14.700,12.400,
2021/03/31 21:55:57,1017.548,0.000,0.182,0.000,5.140,8.726,231.607,123.970,124.813,263.682,259.257,301.777,290.771,272.558,241.853,217.721,39.616,59.928,57.102,42.699,43.717,51.243,50.387,49.336,51.364,47.575,58.932,68.026,56.380,60.996,71.521,78.270,62.507,66.985,74.529,75.696,80.745,80.957,78.224,78.339,45.413,45.122,46.559,45.961,15.921,15.215,17.354,13.666,9.650,10.109,16.387,14.663,14.733,16.497,12.200,10.117,19.126,14.041,14.379,11.931,-0.510,-0.728,-0.620,-0.552,-0.578,-0.697,-0.064,181.961,264.150,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
2021/03/31 21:55:58,1017.548,0.000,0.182,0.000,5.140,8.726,231.607,123.970,124.813,263.682,259.257,301.777,290.771,272.558,241.853,217.721,39.616,59.928,57.102,42.699,43.717,51.243,50.387,49.336,51.364,47.575,58.932,68.026,56.380,60.996,71.521,78.270,62.507,66.985,74.529,75.696,80.745,80.957,78.224,78.339,45.413,45.122,46.559,45.961,15.921,15.215,17.354,13.666,9.650,10.109,16.387,14.663,14.733,16.497,12.200,10.117,19.126,14.041,14.379,11.931,-0.510,-0.728,-0.620,-0.552,-0.578,-0.697,-0.064,181.961,264.150,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
2021/03/31 21:55:59,1010.985,0.000,0.182,0.000,5.140,8.726,230.880,123.948,124.813,263.661,259.257,301.756,290.771,272.302,241.853,217.464,39.616,59.862,57.018,42.699,43.647,51.243,50.251,49.257,51.364,47.472,58.866,67.928,56.247,60.837,71.455,78.211,62.507,66.985,74.463,75.696,80.615,80.802,78.159,78.199,45.343,45.098,46.490,45.874,15.648,15.306,17.451,14.031,10.015,9.654,16.205,14.663,14.733,16.314,11.744,10.117,19.581,14.041,14.288,12.113,-0.510,-0.730,-0.620,-0.553,-0.562,-0.718,-0.064,181.689,263.733,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
