Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:56:00,1004.521,0.000,0.182,0.000,5.140,8.726,229.468,124.222,124.813,263.447,259.021,302.004,290.771,272.558,242.088,217.229,39.616,59.729,56.905,42.604,43.647,51.046,50.054,49.130,51.228,47.353,58.733,67.753,56.114,60.723,71.389,77.944,62.507,66.849,74.463,75.577,80.421,80.558,77.965,78.013,45.274,44.995,46.351,45.755,14.829,15.397,17.933,15.124,10.652,9.381,16.023,14.754,14.460,16.314,11.198,9.843,20.674,14.770,12.195,12.022,-0.499,-0.718,-0.625,-0.521,-0.569,-0.693,-0.064,181.481,263.322,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
2021/03/31 21:56:01,991.800,0.000,0.182,0.000,5.140,8.726,228.291,124.222,125.043,263.447,259.001,302.004,290.750,272.323,242.067,216.994,39.591,59.596,56.761,42.535,43.578,50.849,49.914,48.988,51.167,47.203,58.534,67.609,55.915,60.564,71.389,77.752,62.440,66.788,74.330,75.577,80.291,80.417,77.770,77.799,45.204,44.893,46.212,45.668,14.010,15.033,18.704,16.308,11.016,8.834,15.932,14.390,14.733,16.497,10.925,9.570,21.129,15.500,11.103,11.658,-0.496,-0.719,-0.611,-0.545,-0.577,-0.710,-0.064,181.160,262.681,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
2021/03/31 21:56:02,991.800,0.000,0.182,0.000,5.140,8.726,228.291,124.222,125.043,263.447,259.001,302.004,290.750,272.323,242.067,216.994,39.591,59.596,56.761,42.535,43.578,50.849,49.914,48.988,51.167,47.203,58.534,67.609,55.915,60.564,71.389,77.752,62.440,66.788,74.330,75.577,80.291,80.417,77.770,77.799,45.204,44.893,46.212,45.668,14.010,15.033,18.704,16.308,11.016,8.834,15.932,14.390,14.733,16.497,10.925,9.570,21.129,15.500,11.103,11.658,-0.496,-0.719,-0.611,-0.545,-0.577,-0.710,-0.064,181.160,262.681,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
2021/03/31 21:56:03,985.567,0.000,0.182,0.000,5.140,8.726,227.606,124.451,125.065,263.426,258.786,302.210,290.536,272.302,242.324,216.779,39.616,59.530,56.685,42.535,43.578,50.773,49.827,48.909,51.167,47.124,58.468,67.473,55.783,60.503,71.322,77.619,62.440,66.788,74.330,75.577,80.161,80.284,77.705,77.681,45.135,44.766,46.143,45.589,15.011,15.215,18.126,16.582,11.107,9.472,16.023,14.481,14.551,16.405,11.107,9.661,20.492,15.317,11.558,11.293,-0.485,-0.733,-0.614,-0.522,-0.582,-0.712,-0.064,180.902,262.275,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
2021/03/31 21:56:04,979.400,0.000,0.182,0.000,5.140,8.726,227.606,124.451,125.065,263.426,258.786,302.210,290.536,272.302,242.324,216.779,39.616,59.530,56.685,42.535,43.578,50.773,49.827,48.909,51.167,47.124,58.468,67.473,55.783,60.503,71.322,77.619,62.440,66.788,74.330,75.577,80.161,80.284,77.705,77.681,45.135,44.766,46.143,45.589,15.011,15.215,18.126,16.582,11.107,9.472,16.023,14.481,14.551,16.405,11.107,9.661,20.492,15.317,11.558,11.293,-0.485,-0.733,-0.614,-0.522,-0.582,-0.712,-0.064,180.735,261.970,12.832,11.904,7.799,6.017,6.166,15.487,2.508,291.967,305.426,229.160,201.448,261.607,111.595,293.499,13.900,13.000,11.600,10.700,7.600,15.900,12.200,
2021/03/31 21:56:05,973.309,0.000,0.182,0.000,5.140,8.726,226.879,124.199,125.043,263.191,258.765,302.210,290.515,272.302,242.303,216.758,39.521,59.464,56.685,42.465,43.509,50.713,49.772,48.846,51.167,47.060,58.401,67.397,55.783,60.367,71.256,77.560,62.374,66.713,74.264,75.504,80.097,80.151,77.576,77.607,45.135,44.766,46.074,45.526,13.555,13.848,17.933,16.673,11.471,8.743,16.114,14.026,14.460,16.223,11.289,9.570,19.945,15.408,12.286,10.838,-0.495,-0.719,-0.630,-0.541,-0.558,-0.717,-0.064,180.561,261.692,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:06,967.277,0.000,0.182,0.000,5.140,8.726,225.723,124.473,125.317,263.212,258.551,302.457,290.536,272.323,242.324,216.308,39.547,59.422,56.571,42.396,43.509,50.516,49.566,48.703,51.091,47.021,58.293,67.299,55.608,60.329,71.190,77.293,62.374,66.576,74.264,75.444,79.926,80.040,77.470,77.496,45.091,44.711,46.030,45.470,13.828,13.848,16.776,16.399,11.744,8.652,16.843,14.208,14.551,16.314,11.744,10.026,18.397,14.588,13.924,11.020,-0.498,-0.722,-0.614,-0.540,-0.579,-0.701,-0.064,180.338,261.265,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:07,961.305,0.000,0.182,0.000,5.140,8.726,224.996,124.451,125.294,262.956,258.530,302.437,290.515,272.302,242.538,216.287,39.521,59.331,56.511,42.422,43.439,50.463,49.479,48.727,51.114,46.942,58.202,67.223,55.517,60.253,71.190,77.256,62.374,66.599,74.197,75.526,79.773,79.981,77.316,77.377,44.996,44.647,45.935,45.407,13.828,13.666,16.487,15.397,11.471,9.199,16.752,14.845,14.642,16.497,11.471,10.299,19.217,14.132,14.106,11.931,-0.501,-0.713,-0.613,-0.539,-0.557,-0.710,-0.064,180.136,260.918,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:08,955.433,0.000,0.182,0.000,5.140,8.726,224.996,124.451,125.294,262.956,258.530,302.437,290.515,272.302,242.538,216.287,39.521,59.331,56.511,42.422,43.439,50.463,49.479,48.727,51.114,46.942,58.202,67.223,55.517,60.253,71.190,77.256,62.374,66.599,74.197,75.526,79.773,79.981,77.316,77.377,44.996,44.647,45.935,45.407,13.828,13.666,16.487,15.397,11.471,9.199,16.752,14.845,14.642,16.497,11.471,10.299,19.217,14.132,14.106,11.931,-0.501,-0.713,-0.613,-0.539,-0.557,-0.710,-0.064,179.884,260.555,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:09,943.892,0.000,0.182,0.000,5.140,8.726,223.819,124.473,125.317,262.742,258.551,302.684,290.301,272.087,242.559,216.052,39.547,59.198,56.374,42.396,43.439,50.304,49.360,48.577,50.955,46.799,58.069,67.102,55.318,60.132,71.123,77.042,62.307,66.455,74.131,75.444,79.643,79.789,77.121,77.170,44.927,44.647,45.797,45.344,14.101,14.213,18.511,15.033,11.289,9.107,15.750,15.118,14.278,16.405,9.832,10.026,21.858,15.044,11.376,12.568,-0.498,-0.704,-0.606,-0.535,-0.567,-0.696,-0.064,179.518,259.973,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:10,943.892,0.000,0.182,0.000,5.140,8.726,223.819,124.473,125.317,262.742,258.551,302.684,290.301,272.087,242.559,216.052,39.547,59.198,56.374,42.396,43.439,50.304,49.360,48.577,50.955,46.799,58.069,67.102,55.318,60.132,71.123,77.042,62.307,66.455,74.131,75.444,79.643,79.789,77.121,77.170,44.927,44.647,45.797,45.344,14.101,14.213,18.511,15.033,11.289,9.107,15.750,15.118,14.278,16.405,9.832,10.026,21.858,15.044,11.376,12.568,-0.498,-0.704,-0.606,-0.535,-0.567,-0.696,-0.064,179.518,259.973,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:11,938.227,0.000,0.182,0.000,5.140,8.726,222.407,124.725,125.546,262.742,258.295,302.911,290.280,272.087,242.773,215.817,39.521,59.090,56.231,42.327,43.370,50.107,49.218,48.497,50.895,46.712,57.961,66.867,55.210,59.973,71.057,76.776,62.307,66.379,73.998,75.370,79.473,79.574,77.016,76.956,44.814,44.481,45.684,45.178,13.191,14.122,18.993,15.215,11.471,9.016,15.477,14.845,14.369,16.405,9.832,9.479,21.403,15.591,10.739,11.475,-0.500,-0.727,-0.618,-0.536,-0.574,-0.709,-0.064,179.340,259.679,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:12,932.565,0.000,0.182,0.000,5.140,8.726,221.936,124.702,125.546,262.721,258.295,303.118,290.280,272.067,242.773,215.581,39.521,59.065,56.177,42.257,43.370,50.046,49.091,48.434,50.895,46.673,57.870,66.829,55.119,59.996,70.991,76.717,62.241,66.319,73.998,75.370,79.384,79.522,76.862,76.919,44.788,44.505,45.658,45.201,13.009,13.848,19.090,15.579,11.653,8.743,15.568,14.663,14.460,16.314,10.015,9.570,21.129,15.591,11.012,11.384,-0.492,-0.704,-0.608,-0.535,-0.567,-0.690,-0.064,179.118,259.326,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:13,927.086,0.000,0.182,0.000,5.140,8.726,221.230,124.451,125.546,262.487,258.295,303.118,290.280,272.067,243.008,215.581,39.521,59.023,56.117,42.257,43.300,49.985,49.091,48.355,50.834,46.594,57.828,66.768,55.077,59.859,70.991,76.583,62.241,66.258,73.932,75.370,79.278,79.404,76.821,76.860,44.744,44.442,45.614,45.122,12.646,13.848,18.993,16.035,11.562,8.561,15.386,14.663,14.369,16.223,9.741,9.479,21.403,15.682,10.739,11.384,-0.498,-0.719,-0.616,-0.542,-0.572,-0.705,-0.064,178.905,259.043,12.003,12.629,11.673,8.273,7.406,14.801,2.902,280.561,290.875,207.004,206.565,267.679,107.700,268.025,13.000,13.500,14.300,11.800,8.700,15.300,12.200,
2021/03/31 21:56:14,921.552,0.000,0.182,0.000,5.140,8.726,220.780,124.702,125.798,262.487,258.295,303.345,290.280,272.067,243.008,215.367,39.521,58.932,56.041,42.257,43.326,49.906,48.988,48.292,50.834,46.451,57.804,66.693,54.986,59.799,70.949,76.524,62.332,66.182,73.956,75.311,79.189,79.330,76.667,76.653,44.719,44.363,45.519,45.059,12.282,13.484,18.897,15.762,12.017,8.379,15.477,14.572,14.187,16.405,9.832,9.388,21.220,15.682,10.648,11.293,-0.488,-0.727,-0.631,-0.527,-0.574,-0.718,-0.064,178.628,258.680,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:15,916.118,0.000,0.182,0.000,5.140,8.726,220.780,124.702,125.798,262.487,258.295,303.345,290.280,272.067,243.008,215.367,39.521,58.932,56.041,42.257,43.326,49.906,48.988,48.292,50.834,46.451,57.804,66.693,54.986,59.799,70.949,76.524,62.332,66.182,73.956,75.311,79.189,79.330,76.667,76.653,44.719,44.363,45.519,45.059,12.282,13.484,18.897,15.762,12.017,8.379,15.477,14.572,14.187,16.405,9.832,9.388,21.220,15.682,10.648,11.293,-0.488,-0.727,-0.631,-0.527,-0.574,-0.718,-0.064,178.460,258.322,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:16,910.821,0.000,0.182,0.000,5.140,8.726,219.583,124.702,125.820,262.487,258.081,303.345,290.065,272.067,243.029,215.111,39.547,58.800,55.920,42.188,43.231,49.763,48.870,48.228,50.758,46.451,57.671,66.556,54.854,59.723,70.858,76.258,62.241,66.122,73.865,75.311,78.995,79.138,76.473,76.593,44.649,44.299,45.450,44.995,12.555,13.940,18.704,15.944,12.200,8.288,15.386,14.481,14.369,16.223,9.741,9.205,21.220,15.864,10.375,11.020,-0.496,-0.710,-0.608,-0.533,-0.555,-0.701,-0.064,178.281,258.098,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:17,905.515,0.000,0.182,0.000,5.140,8.726,218.877,124.725,125.820,262.272,258.081,303.592,290.065,272.087,243.264,214.875,39.478,58.733,55.822,42.214,43.231,49.700,48.783,48.149,50.698,46.301,57.671,66.412,54.787,59.579,70.858,76.125,62.241,66.046,73.799,75.252,78.865,79.057,76.408,76.438,44.580,44.212,45.381,44.829,11.918,13.393,18.704,16.126,11.926,8.379,15.204,14.390,14.460,16.314,9.832,9.296,21.311,16.047,10.375,10.656,-0.504,-0.718,-0.618,-0.543,-0.570,-0.677,-0.064,178.079,257.740,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:18,900.210,0.000,0.182,0.000,5.140,8.726,218.406,124.725,125.798,262.272,258.060,303.592,290.044,271.852,243.243,214.875,39.521,58.667,55.761,42.188,43.231,49.637,48.743,48.086,50.698,46.301,57.604,66.337,54.721,59.579,70.792,76.066,62.241,65.985,73.799,75.252,78.801,78.923,76.278,76.305,44.510,44.133,45.311,44.766,11.554,13.666,18.415,16.217,12.382,8.197,15.113,14.481,14.460,16.588,9.924,9.205,21.494,16.047,10.193,10.565,-0.502,-0.720,-0.615,-0.543,-0.571,-0.679,-0.064,177.890,257.446,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:19,895.067,0.000,0.182,0.000,5.140,8.726,217.700,124.725,125.798,262.272,258.060,303.819,290.044,271.852,243.479,214.640,39.521,58.600,55.723,42.119,43.231,49.558,48.743,48.023,50.637,46.245,57.538,66.299,54.655,59.526,70.792,76.006,62.174,65.985,73.732,75.252,78.736,78.886,76.213,76.268,44.510,44.157,45.242,44.790,11.463,13.666,18.511,16.308,12.291,8.379,15.113,14.481,14.460,16.497,10.015,9.205,21.311,16.047,10.557,10.383,-0.500,-0.715,-0.608,-0.540,-0.547,-0.704,-0.064,177.718,257.206,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:20,889.917,0.000,0.182,0.000,5.140,8.726,217.229,124.725,125.820,262.038,257.846,303.819,289.830,271.852,243.499,214.405,39.478,58.534,55.564,42.119,43.162,49.494,48.664,48.023,50.637,46.159,57.538,66.215,54.588,59.443,70.726,75.873,62.174,65.849,73.732,75.252,78.671,78.731,76.148,76.113,44.441,44.070,45.173,44.687,11.554,13.484,18.222,16.308,12.837,8.379,15.113,14.390,14.278,16.497,9.924,9.205,21.129,16.138,10.648,10.291,-0.486,-0.704,-0.601,-0.533,-0.561,-0.694,-0.064,177.501,256.800,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:21,884.812,0.000,0.182,0.000,5.140,8.726,216.523,124.725,125.798,262.038,257.825,304.046,289.809,271.852,243.479,214.405,39.521,58.468,55.488,42.119,43.162,49.431,48.601,47.944,50.561,46.095,57.472,66.140,54.588,59.367,70.659,75.814,62.174,65.849,73.666,75.178,78.541,78.657,76.018,76.054,44.441,44.070,45.103,44.624,11.645,13.393,18.222,16.308,12.564,8.470,15.113,14.390,14.278,16.497,9.924,9.114,20.856,16.047,11.103,10.200,-0.486,-0.706,-0.616,-0.515,-0.554,-0.688,-0.064,177.297,256.565,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:22,879.810,0.000,0.182,0.000,5.140,8.726,216.052,124.725,126.049,261.803,257.825,303.819,289.809,271.852,243.479,214.405,39.452,58.401,55.511,42.119,43.162,49.375,48.537,47.904,50.584,46.119,57.472,66.162,54.522,59.390,70.659,75.703,62.108,65.811,73.666,75.200,78.477,78.679,75.889,76.016,44.372,44.094,45.103,44.647,11.281,13.211,18.126,16.035,12.928,8.288,15.204,14.390,14.369,16.405,9.832,9.114,21.038,16.047,10.830,10.200,-0.477,-0.714,-0.608,-0.517,-0.581,-0.704,-0.064,177.109,256.276,11.752,11.676,12.117,8.001,9.026,14.751,2.608,275.371,286.417,196.790,198.209,260.433,102.529,265.601,12.500,12.600,14.600,11.700,10.200,15.200,11.800,
2021/03/31 21:56:23,874.858,0.000,0.182,0.000,5.140,8.726,216.052,124.725,126.049,261.803,257.825,303.819,289.809,271.852,243.479,214.405,39.452,58.401,55.511,42.119,43.162,49.375,48.537,47.904,50.584,46.119,57.472,66.162,54.522,59.390,70.659,75.703,62.108,65.811,73.666,75.200,78.477,78.679,75.889,76.016,44.372,44.094,45.103,44.647,11.281,13.211,18.126,16.035,12.928,8.288,15.204,14.390,14.369,16.405,9.832,9.114,21.038,16.047,10.830,10.200,-0.477,-0.714,-0.608,-0.517,-0.581,-0.704,-0.064,176.911,255.977,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:24,869.878,0.000,0.182,0.000,5.140,8.726,215.346,124.702,126.049,262.017,257.825,304.026,289.809,271.831,243.714,214.169,39.452,58.335,55.450,42.050,43.092,49.352,48.458,47.880,50.561,46.040,57.405,66.026,54.456,59.329,70.593,75.607,62.108,65.788,73.599,75.178,78.347,78.561,75.824,75.883,44.372,44.014,45.034,44.568,11.008,13.028,18.415,16.126,12.837,8.561,15.022,14.390,14.278,16.497,9.924,9.114,20.947,16.047,11.103,9.927,-0.491,-0.706,-0.599,-0.536,-0.561,-0.691,-0.064,176.709,255.678,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:25,865.067,0.000,0.182,0.000,5.140,8.726,214.169,124.976,126.072,261.803,257.846,304.046,289.595,271.617,243.735,213.934,39.478,58.202,55.291,42.050,43.092,49.209,48.316,47.738,50.501,45.953,57.339,65.882,54.323,59.170,70.527,75.356,62.042,65.652,73.533,75.119,78.217,78.346,75.629,75.669,44.302,43.928,44.965,44.481,10.735,13.028,18.126,15.671,12.837,8.470,14.931,14.299,14.460,16.314,9.924,9.114,20.492,16.047,11.558,10.018,-0.485,-0.696,-0.598,-0.530,-0.562,-0.690,-0.064,176.540,255.448,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:26,860.211,0.000,0.182,0.000,5.140,8.726,214.169,124.976,126.072,261.803,257.846,304.046,289.595,271.617,243.735,213.934,39.478,58.202,55.291,42.050,43.092,49.209,48.316,47.738,50.501,45.953,57.339,65.882,54.323,59.170,70.527,75.356,62.042,65.652,73.533,75.119,78.217,78.346,75.629,75.669,44.302,43.928,44.965,44.481,10.735,13.028,18.126,15.671,12.837,8.470,14.931,14.299,14.460,16.314,9.924,9.114,20.492,16.047,11.558,10.018,-0.485,-0.696,-0.598,-0.530,-0.562,-0.690,-0.064,176.343,255.096,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:27,855.459,0.000,0.182,0.000,5.140,8.752,213.228,124.954,126.072,261.547,257.610,304.480,289.595,271.596,243.970,213.698,39.478,58.069,55.117,41.980,43.023,49.083,48.189,47.596,50.364,45.834,57.272,65.768,54.257,59.071,70.460,75.089,62.042,65.516,73.400,75.060,78.023,78.161,75.434,75.499,44.163,43.888,44.826,44.363,10.371,13.028,17.836,15.306,12.928,8.561,15.022,14.390,14.369,16.314,9.832,9.205,20.492,16.138,11.740,9.745,-0.477,-0.732,-0.619,-0.522,-0.579,-0.702,-0.064,176.199,254.920,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:28,850.777,0.000,0.182,0.000,5.140,8.726,212.522,124.954,126.072,261.547,257.610,304.480,289.360,271.596,243.970,213.698,39.478,58.003,55.034,41.911,43.023,49.004,48.087,47.596,50.364,45.668,57.206,65.609,54.190,58.973,70.394,75.089,62.042,65.455,73.400,75.060,77.893,78.021,75.370,75.343,44.163,43.722,44.757,44.276,10.280,13.302,17.354,15.124,13.383,8.743,15.022,14.390,14.460,16.405,9.832,9.023,20.492,16.047,11.831,9.563,-0.487,-0.710,-0.622,-0.520,-0.551,-0.700,-0.064,176.017,254.508,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:29,850.777,0.000,0.182,0.000,5.140,8.726,212.051,124.954,126.072,261.547,257.610,304.480,289.360,271.596,243.970,213.463,39.478,57.936,54.980,41.911,42.953,48.940,48.087,47.532,50.304,45.692,57.206,65.571,54.124,58.996,70.394,74.970,62.042,65.394,73.334,75.060,77.829,77.969,75.240,75.292,44.163,43.745,44.757,44.299,10.644,13.028,17.258,15.215,13.201,8.834,14.931,14.390,14.642,16.405,9.832,9.023,20.310,16.138,11.922,9.745,-0.486,-0.693,-0.600,-0.525,-0.559,-0.681,-0.064,176.017,254.508,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:30,836.898,0.000,0.182,0.000,5.140,8.726,211.109,124.954,126.301,261.547,257.589,304.707,289.104,271.596,244.184,213.228,39.383,57.804,54.837,41.911,42.953,48.877,48.023,47.469,50.304,45.605,57.140,65.412,54.058,58.837,70.328,74.773,61.975,65.319,73.267,74.985,77.699,77.755,75.045,75.151,44.094,43.643,44.688,44.212,10.007,13.940,16.680,14.851,13.383,8.925,14.931,14.481,14.642,16.497,9.832,8.932,20.128,16.138,12.195,9.654,-0.486,-0.691,-0.601,-0.529,-0.557,-0.681,-0.064,175.552,253.739,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:31,836.898,0.000,0.182,0.000,5.140,8.726,211.109,124.954,126.301,261.547,257.589,304.707,289.104,271.596,244.184,213.228,39.383,57.804,54.837,41.911,42.953,48.877,48.023,47.469,50.304,45.605,57.140,65.412,54.058,58.837,70.328,74.773,61.975,65.319,73.267,74.985,77.699,77.755,75.045,75.151,44.094,43.643,44.688,44.212,10.007,13.940,16.680,14.851,13.383,8.925,14.931,14.481,14.642,16.497,9.832,8.932,20.128,16.138,12.195,9.654,-0.486,-0.691,-0.601,-0.529,-0.557,-0.681,-0.064,175.552,253.739,9.400,11.086,11.129,8.963,9.886,14.165,1.360,270.000,283.033,175.878,190.934,262.444,104.723,287.103,10.200,11.900,13.600,12.300,10.900,14.700,11.600,
2021/03/31 21:56:32,832.404,0.000,0.182,0.000,5.140,8.726,210.660,124.976,126.323,261.333,257.610,304.727,289.125,271.617,244.205,213.013,39.408,57.737,54.761,41.842,42.953,48.798,47.944,47.390,50.228,45.526,57.140,65.412,54.058,58.776,70.261,74.637,61.975,65.258,73.201,74.985,77.570,77.696,74.980,75.018,44.025,43.643,44.549,44.133,10.644,14.122,15.330,15.397,13.292,9.472,14.931,14.481,14.733,16.497,9.832,9.023,20.036,16.047,12.286,9.472,-0.481,-0.708,-0.619,-0.529,-0.545,-0.716,-0.064,175.388,253.563,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:33,827.943,0.000,0.182,0.000,5.140,8.726,209.933,124.976,126.301,261.333,257.589,304.954,289.104,271.617,244.419,212.992,39.383,57.737,54.700,41.842,42.953,48.767,47.904,47.358,50.198,45.526,57.140,65.352,53.991,58.776,70.261,74.531,61.975,65.152,73.201,74.895,77.505,77.622,74.913,74.943,44.025,43.579,44.549,44.133,10.826,14.304,14.944,14.942,12.837,9.472,14.931,14.572,14.824,16.588,9.924,9.023,19.854,15.956,12.286,9.563,-0.474,-0.726,-0.611,-0.520,-0.572,-0.716,-0.064,175.201,253.274,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:34,823.456,0.000,0.182,0.000,5.140,8.726,209.462,124.954,126.301,261.312,257.354,304.934,289.104,271.596,244.419,212.757,39.383,57.671,54.587,41.867,42.884,48.735,47.904,47.327,50.167,45.423,57.073,65.238,53.925,58.738,70.195,74.440,61.909,65.122,73.134,74.925,77.440,77.525,74.847,74.844,44.025,43.540,44.480,44.014,11.008,14.668,15.812,15.579,11.744,9.381,14.749,14.390,14.915,16.588,9.924,9.023,19.490,15.864,12.650,9.745,-0.493,-0.710,-0.604,-0.536,-0.561,-0.675,-0.064,175.056,252.981,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:35,819.093,0.000,0.182,0.000,5.140,8.726,208.991,124.976,126.301,261.333,257.354,304.954,288.869,271.382,244.419,212.757,39.383,57.629,54.503,41.798,42.884,48.735,47.841,47.247,50.167,45.320,57.098,65.140,53.950,58.640,70.129,74.364,61.909,65.122,73.134,74.925,77.334,77.429,74.739,74.685,43.981,43.516,44.505,43.928,10.826,14.486,15.137,16.491,11.289,8.834,14.658,14.208,14.915,16.588,9.832,9.023,19.763,15.864,12.104,9.745,-0.488,-0.691,-0.596,-0.527,-0.558,-0.685,-0.064,174.845,252.810,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:36,814.773,0.000,0.182,0.000,5.140,8.726,208.991,124.976,126.301,261.333,257.354,304.954,288.869,271.382,244.419,212.757,39.383,57.629,54.503,41.798,42.884,48.735,47.841,47.247,50.167,45.320,57.098,65.140,53.950,58.640,70.129,74.364,61.909,65.122,73.134,74.925,77.334,77.429,74.739,74.685,43.981,43.516,44.505,43.928,10.826,14.486,15.137,16.491,11.289,8.834,14.658,14.208,14.915,16.588,9.832,9.023,19.763,15.864,12.104,9.745,-0.488,-0.691,-0.596,-0.527,-0.558,-0.685,-0.064,174.682,252.393,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:37,810.404,0.000,0.182,0.000,5.140,8.726,208.541,124.976,126.301,261.098,257.354,304.954,289.104,271.617,244.419,212.542,39.383,57.538,54.428,41.798,42.884,48.656,47.738,47.327,50.167,45.320,57.073,65.079,53.859,58.579,70.129,74.304,61.909,65.061,73.068,74.925,77.246,77.370,74.648,74.625,43.955,43.516,44.410,43.928,11.099,14.486,14.558,16.855,11.835,8.925,14.840,14.208,14.733,16.588,9.741,9.023,19.672,15.956,12.104,9.927,-0.473,-0.717,-0.609,-0.517,-0.564,-0.712,-0.064,174.587,252.153,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:38,806.216,0.000,0.182,0.000,5.140,8.752,207.343,124.976,126.301,261.098,257.354,304.954,288.869,271.382,244.654,212.286,39.383,57.405,54.306,41.772,42.815,48.592,47.675,47.247,50.107,45.257,57.073,65.018,53.792,58.503,69.996,74.031,61.842,64.985,73.002,74.849,77.116,77.237,74.448,74.488,43.886,43.437,44.341,43.864,11.918,14.031,14.558,17.675,12.017,9.016,14.931,14.208,14.733,16.588,9.650,8.932,19.672,15.956,12.195,9.836,-0.468,-0.707,-0.606,-0.512,-0.572,-0.698,-0.064,174.380,251.982,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:39,801.968,0.000,0.182,0.000,5.140,8.726,206.873,124.954,126.301,261.077,257.354,305.161,288.869,271.361,244.654,212.286,39.383,57.339,54.306,41.703,42.815,48.592,47.636,47.184,50.031,45.257,57.007,64.943,53.792,58.503,69.996,73.970,61.842,64.925,72.935,74.849,76.986,77.104,74.382,74.412,43.816,43.437,44.272,43.864,12.373,14.304,14.269,18.130,12.200,9.016,14.931,14.208,14.824,16.679,9.650,8.841,19.672,16.047,12.013,9.745,-0.484,-0.685,-0.600,-0.525,-0.554,-0.675,-0.064,174.246,251.742,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:40,797.769,0.000,0.182,0.000,5.140,8.726,206.167,125.205,126.301,261.077,257.354,305.161,288.633,271.361,244.890,212.051,39.383,57.297,54.193,41.703,42.815,48.592,47.636,47.184,50.031,45.217,57.032,64.844,53.751,58.465,69.930,73.834,61.842,64.925,72.869,74.788,76.946,77.067,74.340,74.374,43.842,43.397,44.298,43.809,12.191,13.666,14.462,18.222,12.200,9.107,14.931,14.117,14.915,16.405,9.559,8.841,19.672,16.047,12.013,9.745,-0.489,-0.697,-0.600,-0.524,-0.544,-0.690,-0.064,174.068,251.565,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:41,793.682,0.000,0.182,0.000,5.140,8.752,205.696,124.954,126.553,260.842,257.354,305.161,288.633,271.361,244.890,212.051,39.383,57.206,54.109,41.703,42.745,48.529,47.556,47.121,50.031,45.114,57.007,64.822,53.726,58.443,69.864,73.773,61.776,64.864,72.802,74.788,76.857,76.912,74.182,74.215,43.816,43.374,44.203,43.785,12.282,13.484,14.462,18.404,12.473,9.107,15.022,14.208,14.733,16.679,9.559,8.841,19.672,16.138,12.013,9.563,-0.479,-0.698,-0.611,-0.503,-0.567,-0.694,-0.064,173.920,251.271,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:42,789.559,0.000,0.182,0.000,5.140,8.726,205.225,124.954,126.553,260.842,257.354,305.387,288.633,271.361,244.890,212.051,39.383,57.140,54.034,41.729,42.745,48.387,47.493,47.042,49.890,45.051,57.007,64.685,53.660,58.306,69.797,73.637,61.842,64.728,72.802,74.728,76.727,76.852,74.116,74.079,43.747,43.310,44.133,43.722,12.373,13.666,14.751,18.768,12.928,9.381,15.022,14.299,14.824,16.679,9.559,8.841,19.672,16.138,12.195,9.563,-0.469,-0.722,-0.609,-0.517,-0.569,-0.708,-0.064,173.791,250.983,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:43,785.507,0.000,0.182,0.000,5.140,8.752,204.754,124.954,126.553,260.842,257.119,305.387,288.633,271.361,245.125,211.580,39.383,57.073,53.996,41.703,42.745,48.450,47.493,46.978,49.890,45.075,56.941,64.708,53.660,58.329,69.797,73.576,61.776,64.728,72.736,74.728,76.662,76.800,73.983,74.102,43.747,43.334,44.133,43.745,12.555,12.937,14.655,19.042,13.201,9.654,15.113,14.299,14.915,16.588,9.559,8.750,19.672,16.229,12.013,9.654,-0.477,-0.722,-0.624,-0.515,-0.577,-0.712,-0.064,173.623,250.801,7.951,11.691,9.508,7.181,11.072,13.971,0.762,276.499,284.868,157.751,192.875,253.202,103.241,293.199,9.100,12.400,12.600,11.200,12.100,14.600,11.500,
2021/03/31 21:56:44,781.483,0.000,0.182,0.000,5.140,8.726,204.284,124.954,126.553,260.842,257.119,305.387,288.398,271.361,245.125,211.815,39.383,57.032,53.837,41.703,42.745,48.387,47.414,46.978,49.890,44.972,57.032,64.549,53.684,58.246,69.797,73.501,61.776,64.652,72.670,74.652,76.622,76.660,73.941,73.882,43.703,43.231,44.090,43.579,12.464,12.755,14.751,19.224,13.110,9.472,15.022,14.117,14.915,16.679,9.559,8.750,19.763,16.320,11.922,9.472,-0.480,-0.716,-0.623,-0.520,-0.566,-0.706,-0.064,173.460,250.572,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:45,777.489,0.000,0.182,0.000,5.140,8.726,203.813,125.205,126.575,260.842,257.140,305.614,288.419,271.361,245.146,211.580,39.408,56.941,53.776,41.634,42.676,48.323,47.327,46.915,49.827,44.909,56.941,64.488,53.593,58.185,69.665,73.379,61.709,64.591,72.603,74.652,76.533,76.586,73.850,73.822,43.678,43.168,44.064,43.579,12.737,12.664,14.558,19.406,13.474,9.745,15.113,14.208,15.005,16.679,9.559,8.750,19.581,16.229,12.104,9.472,-0.474,-0.720,-0.621,-0.512,-0.574,-0.708,-0.064,173.326,250.273,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:46,769.635,0.000,0.364,0.000,5.140,8.752,202.636,125.228,126.553,260.628,257.119,305.635,288.398,271.382,245.360,211.109,39.313,56.808,53.662,41.565,42.676,48.244,47.208,46.836,49.763,44.869,56.941,64.374,53.527,58.071,69.598,73.243,61.709,64.531,72.537,74.591,76.274,76.490,73.651,73.708,43.608,43.192,43.925,43.540,13.009,12.391,14.751,19.133,13.838,10.018,15.022,14.208,14.915,16.770,9.559,8.750,19.672,16.411,12.013,9.381,-0.475,-0.689,-0.604,-0.496,-0.560,-0.687,-0.064,173.044,249.803,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:47,769.635,0.000,0.364,0.000,5.140,8.752,202.636,125.228,126.553,260.628,257.119,305.635,288.398,271.382,245.360,211.109,39.313,56.808,53.662,41.565,42.676,48.244,47.208,46.836,49.763,44.869,56.941,64.374,53.527,58.071,69.598,73.243,61.709,64.531,72.537,74.591,76.274,76.490,73.651,73.708,43.608,43.192,43.925,43.540,13.009,12.391,14.751,19.133,13.838,10.018,15.022,14.208,14.915,16.770,9.559,8.750,19.672,16.411,12.013,9.381,-0.475,-0.689,-0.604,-0.496,-0.560,-0.687,-0.064,173.044,249.803,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:48,765.798,0.000,0.182,0.000,5.140,8.726,202.401,124.976,126.553,260.628,256.884,305.635,288.163,271.147,245.360,211.109,39.313,56.808,53.602,41.565,42.676,48.244,47.145,46.773,49.763,44.869,56.941,64.374,53.461,58.071,69.598,73.107,61.709,64.455,72.470,74.531,76.209,76.357,73.518,73.571,43.539,43.113,43.925,43.540,12.646,12.026,14.655,19.315,14.294,10.018,15.204,14.117,15.005,16.679,9.559,8.658,19.672,16.411,12.104,9.290,-0.487,-0.695,-0.598,-0.521,-0.544,-0.688,-0.064,172.851,249.626,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:49,761.895,0.000,0.182,0.000,5.140,8.752,201.930,124.954,126.575,260.607,256.905,305.614,288.184,271.126,245.381,211.109,39.339,56.675,53.602,41.565,42.676,48.213,47.121,46.741,49.732,44.790,56.874,64.314,53.461,58.071,69.532,73.016,61.709,64.364,72.470,74.501,76.144,76.283,73.451,73.511,43.539,43.192,43.856,43.540,12.737,12.117,14.462,19.224,14.202,10.474,15.113,14.208,15.096,16.679,9.559,8.750,19.763,16.594,12.013,9.290,-0.479,-0.681,-0.594,-0.521,-0.550,-0.670,-0.064,172.683,249.455,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:50,758.133,0.000,0.182,0.000,5.140,8.752,201.459,124.954,126.553,260.607,256.884,305.614,288.163,271.126,245.595,210.874,39.313,56.675,53.443,41.565,42.606,48.181,46.979,46.773,49.763,44.703,56.874,64.215,53.461,57.973,69.466,72.910,61.643,64.334,72.404,74.531,76.014,76.201,73.385,73.428,43.539,43.089,43.856,43.437,12.737,12.026,14.655,19.406,14.658,10.656,15.204,14.299,15.096,16.679,9.468,8.658,19.854,16.503,11.922,9.290,-0.468,-0.708,-0.607,-0.512,-0.563,-0.700,-0.064,172.555,249.215,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:51,754.394,0.000,0.182,0.000,5.140,8.726,200.989,125.205,126.575,260.607,256.905,305.614,288.184,271.126,245.616,210.874,39.339,56.542,53.390,41.495,42.606,48.181,47.003,46.773,49.684,44.726,56.874,64.102,53.461,57.935,69.399,72.849,61.643,64.334,72.337,74.455,76.014,76.164,73.318,73.374,43.539,43.049,43.787,43.397,12.918,12.300,14.462,18.950,14.658,11.111,15.113,14.299,15.187,16.679,9.559,8.658,19.672,16.594,12.104,9.199,-0.478,-0.690,-0.591,-0.530,-0.555,-0.672,-0.064,172.397,248.926,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:52,750.629,0.000,0.182,0.000,5.140,8.752,200.282,125.205,126.553,260.372,256.884,305.614,287.928,271.126,245.595,210.639,39.313,56.476,53.306,41.521,42.606,48.070,46.939,46.599,49.589,44.624,56.874,64.018,53.394,57.852,69.399,72.683,61.643,64.228,72.271,74.425,75.885,76.009,73.186,73.215,43.539,43.026,43.717,43.374,12.918,12.391,14.173,19.042,15.113,11.293,15.113,14.299,15.096,16.770,9.650,8.567,19.581,16.594,12.104,9.199,-0.468,-0.720,-0.613,-0.512,-0.569,-0.693,-0.064,172.252,248.697,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:53,746.978,0.000,0.182,0.000,5.140,8.726,200.047,124.954,126.804,260.372,256.884,305.841,287.928,271.126,245.595,210.639,39.313,56.476,53.268,41.521,42.606,48.039,46.837,46.630,49.558,44.584,56.808,64.041,53.394,57.799,69.333,72.652,61.643,64.198,72.271,74.395,75.820,75.957,73.119,73.177,43.469,42.986,43.717,43.334,13.009,12.482,14.173,19.042,15.022,11.658,15.113,14.299,15.187,16.770,9.741,8.567,20.401,16.776,12.104,9.290,-0.480,-0.693,-0.588,-0.523,-0.551,-0.677,-0.064,172.130,248.520,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:54,743.292,0.000,0.364,0.000,5.140,8.726,199.547,124.954,126.575,260.372,256.670,305.841,287.949,271.126,245.851,210.403,39.339,56.409,53.109,41.495,42.606,48.007,46.860,46.599,49.589,44.560,56.874,63.958,53.394,57.776,69.267,72.546,61.577,64.092,72.205,74.364,75.755,75.876,73.053,73.018,43.400,42.962,43.648,43.231,13.191,12.755,13.980,18.950,15.295,11.749,15.113,14.390,15.187,16.770,9.650,8.476,21.494,17.050,11.649,9.290,-0.469,-0.703,-0.597,-0.508,-0.571,-0.694,-0.064,171.976,248.275,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:55,739.635,0.000,0.182,0.000,5.140,8.726,199.043,124.954,126.804,260.372,256.649,305.841,287.928,271.126,245.830,210.403,39.313,56.343,53.109,41.452,42.537,48.039,46.773,46.630,49.558,44.560,56.808,63.882,53.328,57.776,69.267,72.516,61.577,64.122,72.138,74.395,75.690,75.817,72.920,73.018,43.400,42.962,43.648,43.310,13.191,12.937,14.076,18.768,15.022,12.113,14.931,14.390,15.187,16.679,9.832,8.476,21.403,17.050,11.740,9.290,-0.477,-0.691,-0.608,-0.501,-0.543,-0.671,-0.064,171.813,248.045,10.436,12.110,6.549,11.992,9.876,14.092,0.806,288.435,272.366,172.984,196.470,254.134,103.543,330.255,11.300,13.000,10.300,14.700,10.900,14.700,11.400,
2021/03/31 21:56:56,736.088,0.000,0.182,0.000,5.140,8.726,198.540,125.205,126.804,260.138,256.884,305.841,287.693,271.126,245.830,210.403,39.244,56.277,53.049,41.426,42.537,47.975,46.773,46.567,49.478,44.497,56.808,63.822,53.328,57.715,69.200,72.379,61.577,64.061,72.072,74.319,75.626,75.743,72.853,72.897,43.400,42.962,43.579,43.231,13.191,12.846,13.787,19.042,15.113,12.386,14.931,14.390,15.187,16.770,9.924,8.385,21.220,17.050,11.831,9.381,-0.480,-0.691,-0.586,-0.524,-0.549,-0.675,-0.064,171.718,247.928,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:56:57,732.513,0.000,0.182,0.000,5.140,8.752,198.036,124.954,126.804,260.138,256.649,305.841,287.693,271.126,245.830,210.168,39.313,56.210,52.912,41.426,42.537,47.944,46.734,46.456,49.447,44.418,56.808,63.685,53.328,57.655,69.134,72.289,61.577,63.970,72.072,74.228,75.496,75.625,72.787,72.761,43.331,42.883,43.579,43.168,13.191,12.755,14.076,18.495,14.840,12.477,14.840,14.481,15.278,16.679,10.015,8.476,21.038,17.050,12.013,9.472,-0.489,-0.695,-0.600,-0.527,-0.552,-0.656,-0.064,171.575,247.629,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:56:58,728.953,0.000,0.182,0.000,5.140,8.752,197.533,124.954,126.804,260.138,256.649,306.068,287.693,271.126,245.830,210.168,39.313,56.144,52.912,41.426,42.537,47.896,46.631,46.488,49.478,44.418,56.808,63.685,53.262,57.579,69.134,72.182,61.577,63.925,72.005,74.258,75.431,75.551,72.654,72.685,43.331,42.883,43.509,43.089,13.373,12.755,13.691,17.948,15.022,13.024,14.840,14.481,15.187,16.679,10.106,8.385,20.856,16.958,12.104,9.563,-0.468,-0.698,-0.598,-0.503,-0.561,-0.688,-0.064,171.481,247.399,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:56:59,725.449,0.000,0.364,0.000,5.140,8.726,197.281,124.954,126.827,260.138,256.670,306.068,287.714,271.126,246.086,209.933,39.339,56.077,52.776,41.426,42.468,47.801,46.591,46.393,49.384,44.355,56.741,63.549,53.262,57.518,69.068,72.092,61.510,63.834,72.005,74.167,75.366,75.417,72.587,72.564,43.331,42.820,43.509,43.089,13.373,12.755,13.980,17.948,14.749,13.024,14.749,14.390,15.551,17.043,10.106,8.294,20.856,16.776,12.013,9.654,-0.467,-0.706,-0.603,-0.508,-0.557,-0.702,-0.064,171.293,247.164,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:00,721.968,0.000,0.182,0.000,5.140,8.752,196.778,124.976,126.827,259.923,256.670,305.862,287.478,271.147,246.086,209.933,39.270,56.011,52.715,41.426,42.468,47.896,46.591,46.488,49.415,44.291,56.741,63.488,53.195,57.518,69.002,72.046,61.510,63.864,71.939,74.198,75.302,75.358,72.455,72.488,43.261,42.820,43.509,43.026,13.282,12.755,13.884,17.675,14.658,13.206,14.749,14.481,15.187,16.770,10.197,8.294,20.674,16.685,12.195,9.745,-0.466,-0.720,-0.607,-0.513,-0.567,-0.706,-0.064,171.160,247.041,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:01,718.534,0.000,0.364,0.000,5.140,8.752,196.274,124.954,126.804,259.903,256.649,306.068,287.457,270.891,246.066,209.697,39.244,55.945,52.640,41.357,42.468,47.801,46.591,46.393,49.305,44.291,56.741,63.488,53.195,57.518,69.002,71.955,61.444,63.834,71.872,74.092,75.172,75.299,72.388,72.428,43.261,42.820,43.440,43.026,13.100,13.028,14.269,17.675,14.294,12.933,14.567,14.390,15.187,16.770,10.197,8.294,20.583,16.685,12.195,9.654,-0.468,-0.713,-0.604,-0.511,-0.561,-0.708,-0.064,171.071,246.806,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:02,715.132,0.000,0.182,0.000,5.140,8.726,195.770,124.954,126.804,259.903,256.649,305.841,287.457,271.126,246.066,209.697,39.244,55.878,52.579,41.357,42.468,47.801,46.488,46.393,49.305,44.291,56.741,63.428,53.195,57.443,68.935,71.879,61.444,63.758,71.806,74.092,75.042,75.225,72.255,72.291,43.261,42.741,43.440,43.026,12.918,13.028,13.980,17.402,14.020,13.297,14.567,14.481,15.460,16.861,10.288,8.294,20.583,16.594,12.195,9.836,-0.467,-0.699,-0.596,-0.505,-0.570,-0.693,-0.064,170.937,246.571,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:03,711.765,0.000,0.182,0.000,5.140,8.726,195.267,124.954,126.804,259.903,256.649,306.068,287.457,271.126,246.066,209.462,39.244,55.878,52.579,41.357,42.468,47.659,46.425,46.330,49.241,44.212,56.675,63.352,53.195,57.443,68.869,71.758,61.444,63.698,71.806,74.031,74.977,75.107,72.189,72.231,43.192,42.741,43.371,42.962,12.828,12.755,13.980,17.311,14.111,13.297,14.567,14.390,15.369,16.861,10.288,8.203,20.401,16.594,12.468,9.745,-0.484,-0.698,-0.601,-0.510,-0.555,-0.684,-0.064,170.804,246.453,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:04,708.438,0.000,0.182,0.000,5.140,8.752,194.763,125.205,126.804,259.668,256.649,306.068,287.457,270.891,246.301,209.462,39.244,55.745,52.518,41.357,42.398,47.659,46.449,46.330,49.241,44.212,56.675,63.291,53.129,57.382,68.869,71.683,61.377,63.637,71.673,74.031,74.911,75.107,72.122,72.155,43.192,42.741,43.302,42.962,12.737,12.755,14.076,17.037,13.747,13.297,14.476,14.299,15.369,16.861,10.379,8.294,20.310,16.594,12.468,9.745,-0.480,-0.692,-0.594,-0.515,-0.549,-0.677,-0.064,170.665,246.282,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:05,705.147,0.000,0.182,0.000,5.140,8.726,194.512,124.954,126.827,259.668,256.434,306.068,287.243,270.891,246.322,209.462,39.270,55.679,52.405,41.383,42.398,47.596,46.362,46.251,49.241,44.236,56.675,63.238,53.129,57.344,68.803,71.622,61.444,63.561,71.673,73.970,74.778,75.055,71.989,72.117,43.192,42.701,43.302,42.986,13.282,13.211,13.980,16.946,13.838,13.570,14.476,14.481,15.278,16.770,10.379,8.294,20.128,16.503,12.741,9.836,-0.476,-0.674,-0.584,-0.511,-0.544,-0.662,-0.064,170.522,246.101,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:06,701.847,0.000,0.182,0.000,5.140,8.752,193.756,124.954,126.804,259.668,256.414,306.068,287.222,270.891,246.301,209.226,39.244,55.679,52.306,41.288,42.398,47.517,46.283,46.251,49.178,44.070,56.675,63.155,53.129,57.322,68.736,71.486,61.377,63.501,71.607,73.970,74.712,74.897,71.923,71.958,43.122,42.678,43.232,42.883,12.373,12.664,14.366,16.946,13.656,13.479,14.476,14.390,15.278,16.770,10.197,8.294,20.128,16.411,12.741,9.927,-0.466,-0.717,-0.613,-0.509,-0.567,-0.688,-0.064,170.374,245.871,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:07,698.548,0.000,0.182,0.000,5.140,8.752,193.505,124.954,126.827,259.433,256.434,306.068,287.243,270.891,246.557,209.226,39.270,55.637,52.246,41.288,42.329,47.517,46.219,46.251,49.178,44.070,56.700,63.094,53.154,57.246,68.670,71.425,61.311,63.501,71.540,73.895,74.670,74.837,71.881,71.897,43.079,42.678,43.258,42.883,12.737,12.846,14.076,16.582,13.656,13.843,14.476,14.390,15.460,16.861,10.379,8.294,20.036,16.320,12.741,9.927,-0.489,-0.694,-0.600,-0.523,-0.555,-0.651,-0.064,170.329,245.641,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:08,695.382,0.000,0.182,0.000,5.140,8.752,193.505,124.954,126.827,259.433,256.434,306.068,287.243,270.891,246.557,209.226,39.270,55.637,52.246,41.288,42.329,47.517,46.219,46.251,49.178,44.070,56.700,63.094,53.154,57.246,68.670,71.425,61.311,63.501,71.540,73.895,74.670,74.837,71.881,71.897,43.079,42.678,43.258,42.883,12.737,12.846,14.076,16.582,13.656,13.843,14.476,14.390,15.460,16.861,10.379,8.294,20.036,16.320,12.741,9.927,-0.489,-0.694,-0.600,-0.523,-0.555,-0.651,-0.064,170.171,245.460,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:09,692.106,0.000,0.182,0.000,5.140,8.752,192.498,124.954,126.827,259.433,256.434,306.068,287.008,270.891,246.557,208.756,39.270,55.504,52.132,41.218,42.329,47.485,46.180,46.219,49.130,44.030,56.633,62.980,53.087,57.208,68.604,71.319,61.311,63.470,71.474,73.864,74.537,74.723,71.748,71.784,43.079,42.638,43.189,42.844,12.282,12.755,14.173,16.126,13.201,13.934,14.294,14.390,15.551,16.861,10.379,8.294,20.128,16.229,12.741,9.927,-0.473,-0.684,-0.603,-0.489,-0.558,-0.685,-0.064,170.077,245.342,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:10,688.958,0.000,0.182,0.000,5.140,8.726,192.246,124.954,126.804,259.433,256.414,306.068,286.987,270.891,246.536,208.756,39.244,55.413,52.071,41.218,42.329,47.453,46.156,46.108,49.099,44.030,56.609,62.920,53.063,57.208,68.537,71.228,61.311,63.364,71.407,73.834,74.446,74.662,71.591,71.647,43.053,42.638,43.094,42.844,12.373,12.664,14.076,16.217,13.110,13.661,14.202,14.299,15.551,16.861,10.379,8.203,20.219,16.138,12.559,9.927,-0.473,-0.668,-0.584,-0.512,-0.542,-0.659,-0.064,169.949,245.048,11.592,10.866,6.549,11.715,13.039,14.286,1.005,280.438,276.340,172.984,177.064,246.975,99.265,354.289,12.400,11.600,10.400,14.500,13.900,14.800,11.400,
2021/03/31 21:57:11,685.768,0.000,0.182,0.000,5.140,8.726,192.246,124.954,126.804,259.433,256.414,306.068,286.987,270.891,246.536,208.756,39.244,55.413,52.071,41.218,42.329,47.453,46.156,46.108,49.099,44.030,56.609,62.920,53.063,57.208,68.537,71.228,61.311,63.364,71.407,73.834,74.446,74.662,71.591,71.647,43.053,42.638,43.094,42.844,12.373,12.664,14.076,16.217,13.110,13.661,14.202,14.299,15.551,16.861,10.379,8.203,20.219,16.138,12.559,9.927,-0.473,-0.668,-0.584,-0.512,-0.542,-0.659,-0.064,169.884,244.931,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
