Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:57:12,682.718,0.000,0.182,0.000,5.140,8.752,191.239,124.954,126.804,259.198,256.178,306.295,286.987,270.891,246.771,208.520,39.244,55.281,51.996,41.218,42.259,47.311,46.014,46.045,49.036,43.967,56.542,62.784,52.996,57.071,68.471,71.016,61.244,63.228,71.341,73.698,74.313,74.465,71.458,71.511,42.984,42.559,43.094,42.701,12.191,12.573,14.462,16.035,12.655,13.388,14.020,14.208,15.460,16.952,10.379,8.294,20.401,16.229,12.377,9.836,-0.469,-0.698,-0.613,-0.508,-0.559,-0.691,-0.064,169.736,244.749,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:13,679.565,0.000,0.182,0.000,5.140,8.752,191.010,124.954,126.804,259.198,256.414,306.068,286.752,270.891,246.771,208.541,39.244,55.214,51.852,41.218,42.259,47.311,46.037,46.108,49.036,43.864,56.542,62.685,52.996,56.988,68.405,70.955,61.244,63.167,71.275,73.698,74.181,74.367,71.325,71.367,42.984,42.535,43.024,42.678,12.373,12.846,14.366,15.944,12.200,13.388,14.020,14.208,15.460,16.952,10.288,8.294,20.401,16.320,12.468,9.745,-0.468,-0.677,-0.580,-0.513,-0.542,-0.667,-0.064,169.626,244.584,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:14,676.475,0.000,0.182,0.000,5.140,8.752,190.484,124.954,126.804,258.963,256.414,306.068,286.752,270.891,247.006,208.285,39.175,55.214,51.715,41.149,42.259,47.279,45.935,46.077,49.004,43.801,56.542,62.625,52.996,56.912,68.405,70.925,61.244,63.198,71.208,73.667,74.114,74.246,71.258,71.231,42.984,42.472,43.024,42.614,12.373,12.755,14.366,15.762,12.200,13.297,13.929,14.208,15.460,16.861,10.379,8.294,20.492,16.229,12.468,9.745,-0.481,-0.698,-0.596,-0.527,-0.550,-0.677,-0.064,169.528,244.338,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:15,673.474,0.000,0.182,0.000,5.140,8.726,190.232,124.954,127.056,258.963,256.178,306.068,286.752,270.891,246.771,208.520,39.244,55.081,51.715,41.175,42.259,47.248,45.895,45.982,48.972,43.801,56.542,62.564,52.996,56.912,68.338,70.758,61.178,63.107,71.142,73.637,74.048,74.246,71.192,71.231,42.914,42.472,42.955,42.678,12.373,12.755,14.269,16.035,12.200,13.024,13.929,14.117,15.369,16.861,10.288,8.294,20.674,16.229,12.377,9.654,-0.462,-0.698,-0.596,-0.503,-0.549,-0.697,-0.064,169.424,244.221,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:16,670.463,0.000,0.182,0.000,5.140,8.752,189.477,124.954,126.804,258.963,256.178,306.068,286.752,270.891,247.006,208.285,39.244,55.081,51.655,41.149,42.190,47.168,45.871,45.982,48.893,43.722,56.542,62.488,52.930,56.912,68.272,70.698,61.178,63.031,71.142,73.561,73.982,74.109,71.059,71.170,42.914,42.472,42.955,42.614,12.100,12.846,14.366,15.853,12.017,12.933,13.838,14.117,15.369,16.861,10.197,8.385,20.765,16.411,12.286,9.563,-0.466,-0.693,-0.606,-0.507,-0.539,-0.687,-0.064,169.305,243.927,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:17,667.441,0.000,0.182,0.000,5.140,8.752,189.225,124.954,127.056,258.728,256.178,306.295,286.752,270.891,247.006,208.050,39.175,55.015,51.602,41.149,42.190,47.168,45.895,45.982,48.893,43.745,56.542,62.511,52.930,56.874,68.206,70.622,61.112,63.031,71.075,73.501,73.915,74.056,70.993,71.056,42.914,42.432,42.886,42.638,12.282,12.755,14.173,15.944,12.200,12.842,13.747,14.026,15.460,16.861,10.197,8.203,20.765,16.320,12.286,9.472,-0.468,-0.666,-0.584,-0.494,-0.534,-0.640,-0.064,169.192,243.873,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:18,664.450,0.000,0.182,0.000,5.140,8.752,188.721,124.954,127.056,258.963,255.943,306.068,286.517,270.891,247.006,208.050,39.175,54.949,51.443,41.080,42.190,47.105,45.808,45.982,48.893,43.659,56.476,62.367,52.930,56.791,68.206,70.561,61.112,62.970,71.009,73.501,73.849,73.912,70.926,70.958,42.845,42.409,42.886,42.535,12.100,12.482,14.462,15.762,11.744,12.659,13.747,13.934,15.369,16.861,10.288,8.294,20.674,16.320,12.468,9.563,-0.475,-0.667,-0.574,-0.505,-0.539,-0.656,-0.064,169.098,243.638,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:19,661.482,0.000,0.182,0.000,5.140,8.752,188.470,124.954,127.056,258.728,256.178,306.068,286.517,270.891,247.006,207.814,39.175,54.882,51.382,41.080,42.190,47.137,45.808,45.934,48.861,43.595,56.476,62.291,52.864,56.715,68.140,70.516,61.112,62.940,71.009,73.470,73.716,73.837,70.860,70.837,42.845,42.409,42.816,42.535,11.827,12.664,14.462,16.217,11.835,12.750,13.747,13.934,15.460,16.861,10.197,8.294,20.856,16.411,12.559,9.381,-0.471,-0.665,-0.576,-0.506,-0.539,-0.660,-0.064,168.969,243.467,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:20,658.562,0.000,0.182,0.000,5.140,8.752,187.966,124.954,127.056,258.728,255.943,306.068,286.517,270.656,247.006,207.814,39.175,54.816,51.322,41.080,42.190,47.105,45.729,45.903,48.751,43.595,56.409,62.231,52.864,56.715,68.073,70.425,61.112,62.910,70.942,73.440,73.583,73.776,70.727,70.761,42.845,42.329,42.816,42.472,11.918,12.573,14.269,16.126,11.744,12.477,13.747,13.934,15.460,16.861,10.197,8.385,20.856,16.411,12.377,9.381,-0.472,-0.660,-0.570,-0.505,-0.539,-0.654,0.013,168.845,243.222,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:21,655.655,0.000,0.182,0.000,5.140,8.752,187.463,124.954,127.056,258.728,255.943,306.295,286.517,270.656,247.241,207.814,39.244,54.749,51.246,41.080,42.121,47.042,45.753,45.839,48.751,43.595,56.409,62.155,52.864,56.655,68.007,70.289,61.045,62.834,70.876,73.364,73.517,73.640,70.660,70.700,42.775,42.329,42.747,42.472,12.009,12.482,14.462,16.126,11.562,12.477,13.747,13.843,15.460,16.952,10.197,8.294,20.856,16.411,12.559,9.381,-0.468,-0.658,-0.578,-0.508,-0.536,-0.649,0.013,168.791,243.109,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:22,652.803,0.000,0.182,0.000,5.140,8.752,187.211,124.976,127.056,258.514,255.943,306.315,286.282,270.912,247.241,207.814,39.175,54.683,51.185,41.010,42.121,46.963,45.666,45.839,48.751,43.595,56.409,62.155,52.864,56.655,68.007,70.228,61.045,62.773,70.810,73.304,73.451,73.640,70.527,70.625,42.775,42.329,42.747,42.472,11.918,12.482,14.558,16.399,11.653,12.386,13.656,13.843,15.551,16.952,10.106,8.294,20.947,16.503,12.468,9.290,-0.464,-0.675,-0.596,-0.507,-0.519,-0.687,0.012,168.682,242.928,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:23,649.947,0.000,0.182,0.000,5.140,8.752,186.707,124.954,127.056,258.493,255.943,306.068,286.282,270.656,247.241,207.579,39.175,54.617,51.125,41.080,42.121,46.963,45.587,45.839,48.687,43.516,56.409,62.034,52.797,56.579,67.941,70.167,61.045,62.698,70.743,73.304,73.384,73.579,70.461,70.503,42.706,42.266,42.747,42.409,12.009,12.573,14.558,16.308,11.471,12.295,13.656,13.843,15.369,16.952,10.197,8.294,21.129,16.503,12.468,9.199,-0.456,-0.699,-0.596,-0.497,-0.555,-0.671,0.013,168.564,242.752,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:24,644.286,0.000,0.182,0.000,5.140,8.726,186.204,124.954,127.078,258.493,255.964,306.068,286.302,270.656,247.498,207.579,39.200,54.575,50.988,41.010,42.121,46.931,45.547,45.808,48.719,43.390,56.434,61.958,52.822,56.518,67.808,70.061,60.979,62.667,70.677,73.258,73.210,73.382,70.286,70.306,42.732,42.266,42.704,42.329,11.918,12.391,14.655,16.217,11.289,12.295,13.565,13.752,15.551,16.952,10.106,8.294,21.220,16.685,12.559,9.199,-0.473,-0.674,-0.584,-0.513,-0.547,-0.659,0.013,168.356,242.458,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:25,644.286,0.000,0.182,0.000,5.140,8.726,186.204,124.954,127.078,258.493,255.964,306.068,286.302,270.656,247.498,207.579,39.200,54.575,50.988,41.010,42.121,46.931,45.547,45.808,48.719,43.390,56.434,61.958,52.822,56.518,67.808,70.061,60.979,62.667,70.677,73.258,73.210,73.382,70.286,70.306,42.732,42.266,42.704,42.329,11.918,12.391,14.655,16.217,11.289,12.295,13.565,13.752,15.551,16.952,10.106,8.294,21.220,16.685,12.559,9.199,-0.473,-0.674,-0.584,-0.513,-0.547,-0.659,0.013,168.356,242.458,11.402,11.800,6.600,8.884,11.604,13.662,1.315,268.995,270.486,180.000,168.311,227.095,95.460,8.746,12.000,12.300,10.300,12.200,12.600,14.100,11.500,
2021/03/31 21:57:26,638.782,0.000,0.364,0.000,5.140,8.752,185.197,124.954,127.056,258.258,255.708,306.295,286.046,270.656,247.477,207.108,39.175,54.442,50.852,41.010,42.051,46.789,45.460,45.728,48.577,43.390,56.434,61.822,52.822,56.458,67.742,69.864,60.912,62.531,70.610,73.137,73.144,73.246,70.153,70.170,42.662,42.187,42.634,42.329,11.918,12.482,14.655,16.308,11.289,12.295,13.565,13.752,15.551,16.952,10.106,8.385,21.494,16.685,12.559,9.107,-0.453,-0.678,-0.583,-0.488,-0.557,-0.673,0.013,168.163,242.105,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:27,638.782,0.000,0.364,0.000,5.140,8.752,185.197,124.954,127.056,258.258,255.708,306.295,286.046,270.656,247.477,207.108,39.175,54.442,50.852,41.010,42.051,46.789,45.460,45.728,48.577,43.390,56.434,61.822,52.822,56.458,67.742,69.864,60.912,62.531,70.610,73.137,73.144,73.246,70.153,70.170,42.662,42.187,42.634,42.329,11.918,12.482,14.655,16.308,11.289,12.295,13.565,13.752,15.551,16.952,10.106,8.385,21.494,16.685,12.559,9.107,-0.453,-0.678,-0.583,-0.488,-0.557,-0.673,0.013,168.163,242.105,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:28,636.035,0.000,0.182,0.000,5.140,8.752,184.693,124.954,127.056,258.258,255.943,306.068,286.282,270.656,247.477,207.108,39.175,54.376,50.791,41.010,42.051,46.757,45.484,45.697,48.545,43.310,56.368,61.761,52.756,56.382,67.675,69.758,60.912,62.440,70.544,73.031,73.011,73.109,70.087,70.094,42.662,42.187,42.634,42.266,11.918,12.391,14.848,16.126,11.198,12.386,13.565,13.661,15.642,16.952,10.106,8.294,21.403,16.685,12.741,9.016,-0.466,-0.672,-0.575,-0.515,-0.540,-0.655,0.012,168.050,242.052,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:29,633.258,0.000,0.182,0.000,5.140,8.752,184.442,124.954,127.056,258.258,255.708,306.068,286.282,270.656,247.477,207.108,39.175,54.309,50.715,40.941,42.051,46.757,45.381,45.697,48.545,43.310,56.368,61.700,52.756,56.322,67.675,69.637,60.912,62.440,70.477,73.031,72.944,73.049,70.020,70.034,42.662,42.187,42.634,42.266,11.827,12.300,14.848,16.126,11.198,12.477,13.565,13.661,15.733,17.043,10.106,8.294,21.494,16.685,12.741,9.107,-0.456,-0.697,-0.602,-0.493,-0.550,-0.678,0.013,167.970,241.876,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:30,627.873,0.000,0.182,0.000,5.140,8.752,183.686,124.954,127.056,258.023,255.708,306.068,286.046,270.656,247.712,206.873,39.175,54.177,50.594,40.941,42.051,46.789,45.404,45.728,48.577,43.247,56.368,61.625,52.822,56.261,67.543,69.591,60.846,62.395,70.411,73.001,72.812,72.912,69.821,69.837,42.662,42.124,42.496,42.266,11.918,12.482,14.848,15.853,10.925,12.204,13.383,13.479,15.642,17.043,10.015,8.294,21.676,16.867,12.741,9.107,-0.451,-0.697,-0.597,-0.493,-0.549,-0.671,0.013,167.782,241.528,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:31,627.873,0.000,0.182,0.000,5.140,8.752,183.686,124.954,127.056,258.023,255.708,306.068,286.046,270.656,247.712,206.873,39.175,54.177,50.594,40.941,42.051,46.789,45.404,45.728,48.577,43.247,56.368,61.625,52.822,56.261,67.543,69.591,60.846,62.395,70.411,73.001,72.812,72.912,69.821,69.837,42.662,42.124,42.496,42.266,11.918,12.482,14.848,15.853,10.925,12.204,13.383,13.479,15.642,17.043,10.015,8.294,21.676,16.867,12.741,9.107,-0.451,-0.697,-0.597,-0.493,-0.549,-0.671,0.013,167.782,241.528,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:32,625.260,0.000,0.182,0.000,5.140,8.752,183.435,124.954,127.056,258.023,255.708,306.068,286.046,270.656,247.477,206.873,39.105,54.177,50.518,40.967,41.982,46.694,45.381,45.697,48.482,43.247,56.301,61.564,52.756,56.261,67.476,69.501,60.846,62.304,70.345,72.895,72.745,72.852,69.755,69.837,42.593,42.124,42.496,42.187,11.645,12.300,14.848,15.853,10.925,12.295,13.474,13.479,15.733,17.043,10.015,8.294,21.676,16.867,12.832,8.925,-0.461,-0.662,-0.573,-0.504,-0.531,-0.654,0.012,167.673,241.405,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:33,622.591,0.000,0.182,0.000,5.140,8.752,182.931,124.954,127.056,258.023,255.473,306.295,286.046,270.421,247.712,206.637,39.175,54.110,50.480,40.941,41.982,46.694,45.318,45.634,48.418,43.271,56.301,61.526,52.756,56.284,67.476,69.425,60.779,62.243,70.278,72.834,72.679,72.799,69.688,69.723,42.593,42.147,42.496,42.211,11.645,12.117,15.330,16.126,10.743,12.022,13.474,13.479,15.733,17.043,10.015,8.294,21.767,16.958,12.923,9.016,-0.453,-0.670,-0.582,-0.482,-0.545,-0.665,0.013,167.540,241.229,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:34,619.929,0.000,0.182,0.000,5.140,8.752,182.931,124.954,127.056,258.023,255.473,306.295,286.046,270.421,247.712,206.637,39.175,54.110,50.480,40.941,41.982,46.694,45.318,45.634,48.418,43.271,56.301,61.526,52.756,56.284,67.476,69.425,60.779,62.243,70.278,72.834,72.679,72.799,69.688,69.723,42.593,42.147,42.496,42.211,11.645,12.117,15.330,16.126,10.743,12.022,13.474,13.479,15.733,17.043,10.015,8.294,21.767,16.958,12.923,9.016,-0.453,-0.670,-0.582,-0.482,-0.545,-0.665,0.013,167.480,241.053,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:35,614.804,0.000,0.182,0.000,5.140,8.752,181.924,124.954,127.056,257.788,255.473,306.295,286.046,270.421,247.712,206.402,39.105,53.886,50.284,40.941,41.982,46.551,45.199,45.555,48.339,43.128,56.277,61.314,52.731,56.147,67.344,69.167,60.779,62.107,70.145,72.698,72.389,72.602,69.398,69.526,42.567,42.084,42.401,42.147,11.463,12.208,15.040,15.579,10.652,12.022,13.383,13.388,15.733,17.043,10.015,8.294,21.949,17.050,13.014,9.016,-0.472,-0.682,-0.583,-0.513,-0.539,-0.658,0.012,167.332,240.818,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:36,614.804,0.000,0.182,0.000,5.140,8.752,181.924,124.954,127.056,257.788,255.473,306.295,286.046,270.421,247.712,206.402,39.105,53.886,50.284,40.941,41.982,46.551,45.199,45.555,48.339,43.128,56.277,61.314,52.731,56.147,67.344,69.167,60.779,62.107,70.145,72.698,72.389,72.602,69.398,69.526,42.567,42.084,42.401,42.147,11.463,12.208,15.040,15.579,10.652,12.022,13.383,13.388,15.733,17.043,10.015,8.294,21.949,17.050,13.014,9.016,-0.472,-0.682,-0.583,-0.513,-0.539,-0.658,0.012,167.332,240.818,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:37,612.211,0.000,0.182,0.000,5.140,8.752,181.398,124.954,127.308,257.788,255.473,306.068,286.046,270.421,247.712,206.381,39.105,53.845,50.208,40.872,41.982,46.520,45.136,45.586,48.371,43.128,56.301,61.314,52.689,56.147,67.278,69.137,60.713,62.137,70.079,72.728,72.347,72.541,69.356,69.465,42.524,42.084,42.357,42.147,11.645,12.391,15.040,15.762,10.652,11.931,13.383,13.479,15.824,17.043,9.924,8.294,22.040,17.050,13.105,9.016,-0.449,-0.681,-0.586,-0.489,-0.544,-0.674,0.013,167.228,240.700,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:38,609.645,0.000,0.182,0.000,5.140,8.752,181.169,124.702,127.056,257.788,255.473,306.295,286.046,270.656,247.712,206.167,39.105,53.845,50.185,40.872,41.912,46.488,45.112,45.555,48.339,43.105,56.235,61.231,52.689,56.049,67.211,69.107,60.713,62.046,70.013,72.637,72.281,72.443,69.289,69.306,42.524,42.060,42.357,42.124,11.372,11.844,15.137,15.853,10.652,11.931,13.383,13.388,15.733,17.043,10.015,8.294,22.131,17.141,13.196,9.016,-0.453,-0.687,-0.599,-0.488,-0.552,-0.678,0.013,167.154,240.583,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:39,607.112,0.000,0.182,0.000,5.140,8.752,180.665,124.954,127.056,257.788,255.238,306.295,285.811,270.421,247.712,206.167,39.105,53.778,50.064,40.872,41.912,46.440,45.112,45.586,48.371,43.041,56.235,61.170,52.689,55.988,67.211,69.001,60.647,62.001,69.946,72.667,72.214,72.382,69.223,69.231,42.524,41.981,42.357,42.060,11.372,11.935,14.944,16.035,10.561,11.840,13.292,13.388,15.733,16.952,9.924,8.203,22.222,17.323,13.196,9.016,-0.460,-0.654,-0.584,-0.477,-0.520,-0.630,0.013,167.080,240.407,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:40,604.660,0.000,0.182,0.000,5.140,8.752,180.162,124.954,127.056,257.554,255.473,306.295,286.046,270.421,247.947,205.931,39.105,53.712,50.011,40.828,41.912,46.346,45.033,45.491,48.276,42.986,56.235,61.117,52.689,55.950,67.079,68.895,60.647,61.970,69.946,72.501,72.148,72.268,69.090,69.132,42.524,42.005,42.288,42.084,11.372,12.026,15.137,15.853,10.561,11.931,13.292,13.388,15.824,17.043,9.924,8.203,22.313,17.232,13.378,9.016,-0.463,-0.651,-0.571,-0.500,-0.528,-0.642,0.013,166.976,240.230,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:41,602.187,0.000,0.182,0.000,5.140,8.752,179.910,124.954,127.056,257.554,255.238,306.295,286.046,270.421,247.947,205.931,39.105,53.645,49.948,40.803,41.912,46.282,44.969,45.491,48.197,42.986,56.235,61.056,52.623,55.950,67.079,68.773,60.647,61.910,69.880,72.501,72.082,72.208,69.090,69.056,42.454,42.005,42.288,42.005,11.372,11.935,15.137,15.762,10.470,11.658,13.292,13.297,15.915,17.135,9.924,8.203,22.313,17.323,13.378,9.016,-0.466,-0.651,-0.566,-0.497,-0.530,-0.642,0.013,166.887,240.054,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:42,599.726,0.000,0.182,0.000,5.140,8.752,179.658,124.954,127.308,257.554,255.238,306.295,285.811,270.421,247.712,205.931,39.105,53.579,49.845,40.803,41.843,46.282,44.906,45.428,48.197,42.899,56.168,60.973,52.623,55.852,67.012,68.698,60.647,61.834,69.813,72.364,72.015,72.109,68.957,68.973,42.454,41.981,42.288,41.981,11.190,11.844,15.040,15.853,10.379,11.658,13.201,13.297,15.915,17.043,10.015,8.203,22.587,17.414,13.469,9.016,-0.465,-0.649,-0.565,-0.495,-0.528,-0.641,0.013,166.768,239.995,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:43,597.265,0.000,0.182,0.000,5.140,8.752,179.132,124.954,127.308,257.554,255.238,306.295,286.046,270.421,247.712,205.910,39.105,53.513,49.806,40.803,41.843,46.203,44.930,45.428,48.134,42.923,56.235,60.996,52.623,55.874,67.012,68.637,60.580,61.773,69.747,72.364,71.883,72.071,68.891,68.920,42.385,41.942,42.218,42.005,11.190,11.844,15.040,15.944,10.470,11.658,13.201,13.297,15.915,16.952,9.924,8.203,22.404,17.414,13.469,9.016,-0.461,-0.648,-0.568,-0.498,-0.527,-0.638,0.013,166.724,239.819,10.807,11.402,6.903,8.846,9.411,12.748,1.811,267.879,268.995,181.660,174.161,227.153,94.950,6.340,11.500,11.900,10.800,12.200,10.500,13.400,11.500,
2021/03/31 21:57:44,592.346,0.000,0.182,0.000,5.140,8.752,178.629,124.954,127.056,257.319,255.238,306.295,286.046,270.421,247.947,205.675,39.105,53.446,49.640,40.803,41.843,46.203,44.906,45.428,48.134,42.820,56.168,60.837,52.623,55.731,66.880,68.576,60.514,61.773,69.680,72.304,71.750,71.912,68.691,68.776,42.385,41.918,42.218,41.981,11.190,11.844,14.944,15.762,10.379,11.475,13.292,13.206,15.824,17.135,9.832,8.203,22.678,17.414,13.651,9.016,-0.452,-0.685,-0.598,-0.487,-0.550,-0.676,0.013,166.566,239.643,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:45,592.346,0.000,0.182,0.000,5.140,8.752,178.629,124.954,127.056,257.319,255.238,306.295,286.046,270.421,247.947,205.675,39.105,53.446,49.640,40.803,41.843,46.203,44.906,45.428,48.134,42.820,56.168,60.837,52.623,55.731,66.880,68.576,60.514,61.773,69.680,72.304,71.750,71.912,68.691,68.776,42.385,41.918,42.218,41.981,11.190,11.844,14.944,15.762,10.379,11.475,13.292,13.206,15.824,17.135,9.832,8.203,22.678,17.414,13.651,9.016,-0.452,-0.685,-0.598,-0.487,-0.550,-0.676,0.013,166.566,239.643,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:46,589.968,0.000,0.182,0.000,5.140,8.752,178.399,124.702,127.056,257.319,255.238,306.295,286.046,270.421,247.947,205.461,39.105,53.355,49.663,40.733,41.843,46.140,44.764,45.349,48.134,42.844,56.077,60.859,52.532,55.753,66.813,68.440,60.514,61.637,69.614,72.243,71.659,71.874,68.600,68.723,42.290,41.942,42.123,42.005,11.008,11.844,14.944,15.762,10.470,11.475,13.292,13.206,15.915,17.135,9.924,8.203,22.769,17.505,13.742,9.016,-0.448,-0.677,-0.586,-0.487,-0.540,-0.671,0.013,166.486,239.466,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:47,587.605,0.000,0.182,0.000,5.140,8.752,177.896,124.954,127.056,257.319,255.002,306.522,286.046,270.421,247.947,205.461,39.036,53.289,49.513,40.733,41.774,46.140,44.764,45.349,48.070,42.757,56.077,60.700,52.532,55.655,66.747,68.440,60.447,61.637,69.548,72.167,71.592,71.715,68.534,68.579,42.290,41.918,42.123,41.918,11.008,11.753,14.944,15.853,10.288,11.384,13.292,13.206,15.915,17.043,9.924,8.203,22.860,17.597,13.742,9.107,-0.468,-0.678,-0.582,-0.510,-0.535,-0.655,0.013,166.418,239.349,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:48,585.289,0.000,0.182,0.000,5.140,8.752,177.896,124.954,127.056,257.319,255.002,306.522,286.046,270.421,247.947,205.461,39.036,53.289,49.513,40.733,41.774,46.140,44.764,45.349,48.070,42.757,56.077,60.700,52.532,55.655,66.747,68.440,60.447,61.637,69.548,72.167,71.592,71.715,68.534,68.579,42.290,41.918,42.123,41.918,11.008,11.753,14.944,15.853,10.288,11.384,13.292,13.206,15.915,17.043,9.924,8.203,22.860,17.597,13.742,9.107,-0.468,-0.678,-0.582,-0.510,-0.535,-0.655,0.013,166.308,239.231,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:49,580.540,0.000,0.182,0.000,5.140,8.752,176.889,124.954,127.308,257.084,255.002,306.522,286.046,270.421,248.182,205.225,39.036,53.181,49.394,40.733,41.774,46.029,44.645,45.317,48.023,42.780,56.102,60.587,52.557,55.617,66.614,68.273,60.447,61.546,69.415,72.076,71.352,71.541,68.359,68.390,42.315,41.878,42.080,41.942,11.190,11.935,15.040,16.035,10.288,11.293,13.201,13.206,16.006,17.135,9.832,8.112,23.224,17.779,14.015,9.107,-0.447,-0.668,-0.573,-0.481,-0.549,-0.664,0.013,166.145,238.938,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:50,580.540,0.000,0.182,0.000,5.140,8.752,176.889,124.954,127.308,257.084,255.002,306.522,286.046,270.421,248.182,205.225,39.036,53.181,49.394,40.733,41.774,46.029,44.645,45.317,48.023,42.780,56.102,60.587,52.557,55.617,66.614,68.273,60.447,61.546,69.415,72.076,71.352,71.541,68.359,68.390,42.315,41.878,42.080,41.942,11.190,11.935,15.040,16.035,10.288,11.293,13.201,13.206,16.006,17.135,9.832,8.112,23.224,17.779,14.015,9.107,-0.447,-0.668,-0.573,-0.481,-0.549,-0.664,0.013,166.145,238.938,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:51,578.305,0.000,0.364,0.000,5.140,8.752,176.637,124.954,127.308,257.084,255.002,306.522,286.046,270.421,248.182,205.225,39.105,53.114,49.291,40.733,41.774,45.998,44.621,45.349,47.991,42.693,56.036,60.503,52.557,55.518,66.548,68.167,60.381,61.516,69.348,72.046,71.285,71.458,68.293,68.306,42.246,41.855,42.010,41.855,11.099,11.935,15.137,16.126,10.288,11.293,13.201,13.115,16.006,17.043,9.832,8.112,23.315,17.870,14.197,9.016,-0.459,-0.659,-0.571,-0.508,-0.536,-0.642,0.013,166.071,238.820,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:52,575.998,0.000,0.182,0.000,5.140,8.752,176.111,124.954,127.308,256.849,255.002,306.522,286.046,270.421,247.947,205.204,39.036,53.048,49.228,40.690,41.774,45.966,44.621,45.317,48.023,42.693,56.036,60.428,52.557,55.458,66.548,68.076,60.381,61.470,69.348,72.001,71.219,71.382,68.160,68.246,42.246,41.776,42.010,41.855,11.281,12.026,15.233,16.126,10.379,11.293,13.201,13.115,16.006,17.043,9.741,8.112,23.497,17.779,14.197,9.107,-0.455,-0.675,-0.595,-0.493,-0.528,-0.668,0.013,165.908,238.644,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:53,573.678,0.000,0.182,0.000,5.140,8.752,175.882,124.954,127.078,256.849,255.023,306.522,286.067,270.421,248.203,204.990,39.062,52.981,49.188,40.664,41.774,45.966,44.558,45.317,47.959,42.638,56.036,60.390,52.490,55.480,66.482,68.001,60.381,61.410,69.282,71.864,71.153,71.344,68.093,68.193,42.246,41.799,42.010,41.878,11.008,11.935,15.040,15.944,10.197,11.293,13.201,13.115,16.097,17.043,9.832,8.112,23.679,17.961,14.288,9.199,-0.473,-0.671,-0.583,-0.506,-0.535,-0.629,0.013,165.908,238.526,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:54,571.447,0.000,0.182,0.000,5.140,8.752,175.630,124.954,127.330,256.849,254.788,306.522,286.067,270.186,248.203,204.990,39.062,52.915,49.022,40.664,41.704,45.966,44.558,45.317,47.959,42.551,56.036,60.306,52.557,55.397,66.415,68.001,60.314,61.334,69.215,71.864,71.086,71.185,68.027,68.034,42.246,41.776,41.941,41.776,11.099,11.844,15.137,16.308,10.379,11.293,13.110,13.115,16.097,17.135,9.741,8.112,23.679,17.961,14.470,9.199,-0.457,-0.646,-0.578,-0.470,-0.515,-0.623,0.013,165.809,238.404,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:55,569.150,0.000,0.182,0.000,5.140,8.778,175.127,124.954,127.078,256.849,254.788,306.522,286.067,270.186,248.203,204.990,39.062,52.915,49.022,40.664,41.704,45.855,44.479,45.222,47.865,42.551,56.036,60.231,52.490,55.322,66.349,67.834,60.314,61.243,69.149,71.773,71.020,71.125,67.960,67.973,42.246,41.712,41.941,41.712,11.099,11.935,15.233,16.126,10.288,11.202,13.201,13.024,16.097,17.135,9.832,8.112,23.862,18.053,14.561,9.290,-0.469,-0.670,-0.577,-0.508,-0.534,-0.643,0.013,165.720,238.404,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:56,566.970,0.000,0.182,0.000,5.140,8.752,174.875,124.954,127.308,256.849,254.767,306.749,285.811,270.186,248.182,204.754,39.036,52.849,48.959,40.595,41.704,45.855,44.416,45.222,47.865,42.551,56.036,60.170,52.557,55.322,66.349,67.834,60.248,61.243,69.083,71.773,70.953,71.125,67.894,67.912,42.177,41.712,41.941,41.712,11.099,11.935,15.233,16.308,10.288,11.293,13.110,13.115,16.097,16.952,9.741,8.020,23.953,18.144,14.743,9.290,-0.452,-0.661,-0.588,-0.495,-0.509,-0.672,0.013,165.656,238.232,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:57,564.731,0.000,0.182,0.000,5.140,8.778,174.623,124.954,127.330,256.614,254.788,306.522,286.067,270.186,248.203,204.754,39.062,52.782,48.880,40.595,41.704,45.792,44.479,45.222,47.865,42.488,55.969,60.170,52.490,55.322,66.349,67.773,60.248,61.183,69.016,71.713,70.887,70.988,67.827,67.837,42.177,41.712,41.941,41.712,11.099,11.844,15.330,16.035,10.379,11.293,13.019,13.024,16.097,17.043,9.741,8.112,24.135,18.326,14.743,9.381,-0.464,-0.662,-0.575,-0.492,-0.520,-0.654,0.012,165.552,238.056,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:58,562.552,0.000,0.182,0.000,5.140,8.752,174.371,124.976,127.308,256.635,254.767,306.542,286.046,270.207,248.182,204.754,39.036,52.782,48.880,40.595,41.704,45.823,44.416,45.254,47.896,42.488,55.969,60.109,52.490,55.261,66.283,67.743,60.248,61.213,69.016,71.743,70.821,70.988,67.761,67.776,42.177,41.712,41.872,41.712,11.008,11.753,15.330,16.035,10.288,11.202,13.019,13.115,16.006,17.043,9.741,8.112,24.135,18.235,14.925,9.381,-0.444,-0.672,-0.576,-0.483,-0.532,-0.673,0.013,165.478,237.997,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:57:59,560.385,0.000,0.182,0.000,5.140,8.752,174.120,124.702,127.308,256.614,254.767,306.749,286.046,270.421,248.182,204.519,39.036,52.716,48.738,40.595,41.704,45.823,44.352,45.175,47.817,42.488,55.969,60.034,52.490,55.261,66.217,67.607,60.182,61.137,68.950,71.607,70.754,70.852,67.695,67.715,42.177,41.712,41.872,41.633,11.190,11.753,15.137,16.035,10.288,11.202,13.019,13.024,16.006,17.043,9.741,8.112,24.226,18.417,15.016,9.381,-0.459,-0.643,-0.564,-0.491,-0.524,-0.633,0.013,165.409,237.768,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:58:00,558.158,0.000,0.182,0.000,5.140,8.778,173.616,124.954,127.308,256.614,254.767,306.749,286.046,270.186,248.182,204.519,39.036,52.649,48.761,40.551,41.704,45.760,44.352,45.175,47.817,42.432,55.969,59.996,52.424,55.208,66.150,67.546,60.182,61.137,68.883,71.546,70.688,70.814,67.562,67.662,42.107,41.657,41.872,41.657,11.008,11.753,15.137,15.944,10.288,11.202,13.019,12.933,16.097,17.043,9.741,8.112,24.408,18.417,15.107,9.472,-0.471,-0.668,-0.571,-0.499,-0.508,-0.658,0.013,165.329,237.762,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:58:01,555.991,0.000,0.182,0.000,5.140,8.778,173.364,124.702,127.308,256.614,254.767,306.749,286.046,270.186,248.182,204.519,39.036,52.583,48.698,40.526,41.704,45.760,44.352,45.175,47.754,42.432,55.969,59.920,52.424,55.208,66.084,67.470,60.115,61.076,68.817,71.470,70.622,70.738,67.562,67.526,42.107,41.657,41.872,41.657,11.008,11.753,15.233,16.035,10.288,11.111,13.019,13.024,16.097,17.135,9.741,8.112,24.499,18.417,15.198,9.563,-0.443,-0.662,-0.570,-0.477,-0.546,-0.660,0.013,165.225,237.709,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:58:02,553.916,0.000,0.182,0.000,5.140,8.778,173.113,124.702,127.308,256.614,254.532,306.749,286.046,270.186,248.417,204.284,38.967,52.517,48.635,40.526,41.635,45.760,44.352,45.175,47.817,42.432,55.903,59.920,52.424,55.147,66.084,67.470,60.115,61.076,68.750,71.470,70.555,70.738,67.429,67.526,42.107,41.736,41.803,41.736,11.008,11.753,15.233,15.944,10.197,11.202,12.928,13.024,16.188,17.135,9.741,8.112,24.590,18.508,15.289,9.654,-0.452,-0.668,-0.592,-0.486,-0.539,-0.663,0.013,165.181,237.527,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:58:03,551.805,0.000,0.182,0.000,5.140,8.778,172.609,124.954,127.308,256.379,254.532,306.749,286.046,270.186,248.417,204.284,38.967,52.517,48.532,40.526,41.635,45.681,44.352,45.111,47.754,42.409,55.903,59.837,52.424,55.125,66.018,67.334,60.115,61.001,68.750,71.410,70.489,70.594,67.362,67.443,42.107,41.633,41.803,41.633,11.008,11.662,15.330,16.217,10.288,11.111,13.019,12.933,16.188,17.135,9.741,8.112,24.681,18.508,15.289,9.654,-0.456,-0.642,-0.562,-0.488,-0.524,-0.632,0.013,165.082,237.346,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:58:04,549.630,0.000,0.182,0.000,5.140,8.752,172.357,124.976,127.308,256.400,254.532,306.769,286.046,270.207,248.417,204.284,38.967,52.450,48.556,40.526,41.635,45.649,44.352,45.143,47.722,42.432,55.903,59.859,52.424,55.147,65.951,67.304,60.049,60.970,68.684,71.379,70.422,70.617,67.296,67.405,42.107,41.657,41.733,41.657,11.099,11.753,15.330,15.944,10.197,11.111,13.019,12.933,16.188,17.135,9.741,8.112,24.772,18.600,15.380,9.654,-0.457,-0.654,-0.558,-0.496,-0.522,-0.641,0.013,164.988,237.292,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:58:05,547.523,0.000,0.182,0.000,5.140,8.778,172.106,124.702,127.308,256.379,254.532,306.749,286.046,270.186,248.417,204.048,38.967,52.384,48.492,40.526,41.635,45.586,44.273,45.080,47.643,42.369,55.903,59.799,52.424,55.087,65.885,67.243,60.049,60.849,68.618,71.304,70.290,70.541,67.229,67.329,42.038,41.657,41.733,41.657,11.008,11.844,15.233,16.126,10.288,11.111,13.019,12.933,16.188,17.135,9.650,8.020,24.954,18.600,15.471,9.745,-0.469,-0.662,-0.571,-0.498,-0.505,-0.655,0.013,164.939,237.175,10.112,10.517,7.601,8.329,8.387,12.440,2.022,267.166,266.730,179.246,175.179,230.807,94.611,8.531,10.700,11.200,11.200,11.900,9.600,13.000,11.600,
2021/03/31 21:58:06,545.433,0.000,0.182,0.000,5.140,8.778,171.854,124.702,127.308,256.379,254.532,306.749,286.046,270.186,248.417,204.048,38.967,52.317,48.350,40.526,41.635,45.618,44.210,45.111,47.675,42.290,55.903,59.723,52.424,55.011,65.885,67.213,59.982,60.879,68.551,71.273,70.290,70.420,67.163,67.193,42.038,41.594,41.733,41.594,11.008,11.753,15.233,15.853,10.288,11.111,13.019,12.933,16.188,17.135,9.741,8.112,24.954,18.600,15.471,9.836,-0.467,-0.665,-0.574,-0.503,-0.531,-0.639,0.013,164.854,237.116,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:07,543.375,0.000,0.182,0.000,5.140,8.778,171.602,124.954,127.308,256.144,254.532,306.749,286.046,270.186,248.417,204.048,38.967,52.251,48.263,40.551,41.635,45.539,44.210,45.111,47.611,42.266,55.836,59.640,52.358,54.928,65.819,67.137,59.982,60.804,68.485,71.273,70.157,70.322,67.096,67.049,42.038,41.570,41.733,41.507,11.099,11.662,15.233,16.035,10.288,11.111,13.019,13.024,16.279,17.226,9.650,8.112,24.954,18.600,15.562,10.018,-0.459,-0.662,-0.577,-0.475,-0.532,-0.649,0.013,164.780,236.881,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:08,541.313,0.000,0.182,0.000,5.140,8.778,171.350,124.702,127.308,256.144,254.532,306.749,286.282,270.186,248.653,204.048,38.967,52.251,48.207,40.456,41.565,45.507,44.210,45.080,47.580,42.290,55.836,59.602,52.358,54.890,65.752,67.046,59.982,60.713,68.418,71.107,70.157,70.208,67.030,67.071,42.038,41.594,41.664,41.594,11.008,11.662,15.040,16.035,10.288,11.111,12.928,12.933,16.279,17.226,9.741,8.020,24.863,18.508,15.562,10.018,-0.453,-0.656,-0.579,-0.463,-0.534,-0.650,0.013,164.711,236.886,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:09,539.300,0.000,0.182,0.000,5.140,8.752,170.847,124.702,127.308,256.144,254.297,306.749,286.046,270.186,248.417,203.813,38.967,52.185,48.144,40.456,41.565,45.475,44.234,45.111,47.611,42.226,55.836,59.526,52.424,54.890,65.686,67.016,59.916,60.743,68.352,71.137,70.091,70.208,66.964,66.996,42.038,41.594,41.664,41.530,11.008,11.844,15.426,16.126,10.379,11.020,12.928,12.933,16.279,17.135,9.741,8.112,24.954,18.600,15.471,10.018,-0.456,-0.657,-0.577,-0.465,-0.533,-0.652,0.013,164.647,236.822,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:10,537.240,0.000,0.182,0.000,5.140,8.752,170.573,124.702,127.308,256.144,254.297,306.749,286.046,270.186,248.653,203.792,38.967,52.118,48.144,40.456,41.565,45.475,44.234,45.032,47.548,42.290,55.836,59.602,52.358,54.890,65.686,66.940,59.916,60.743,68.285,71.076,69.958,70.147,66.897,66.935,41.968,41.594,41.664,41.594,11.099,11.753,15.426,16.035,10.470,11.111,12.928,12.933,16.370,17.135,9.650,8.112,25.228,18.600,15.653,10.109,-0.460,-0.667,-0.572,-0.501,-0.530,-0.651,0.013,164.617,236.651,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:11,535.232,0.000,0.182,0.000,5.140,8.778,170.343,124.954,127.308,256.144,254.297,306.749,286.046,270.186,248.417,203.813,38.897,52.077,48.057,40.456,41.565,45.475,44.210,45.032,47.548,42.203,55.861,59.443,52.382,54.791,65.620,66.940,59.916,60.682,68.219,71.076,69.916,70.064,66.855,66.776,41.994,41.570,41.690,41.507,11.099,11.753,15.330,16.035,10.288,11.111,12.928,12.750,16.370,17.135,9.650,8.020,25.046,18.508,15.562,10.109,-0.468,-0.659,-0.573,-0.499,-0.528,-0.623,0.013,164.483,236.528,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:12,533.245,0.000,0.182,0.000,5.140,8.752,170.092,124.702,127.308,255.909,254.297,306.749,286.282,270.186,248.417,203.813,38.967,52.077,48.002,40.482,41.496,45.412,44.234,45.032,47.469,42.226,55.795,59.390,52.382,54.753,65.553,66.804,59.850,60.682,68.219,71.016,69.850,70.011,66.789,66.799,41.994,41.530,41.620,41.530,11.008,11.753,15.330,16.035,10.288,11.111,12.928,12.842,16.370,17.226,9.650,8.020,25.046,18.600,15.471,10.109,-0.457,-0.653,-0.568,-0.492,-0.531,-0.639,0.013,164.409,236.470,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:13,531.259,0.000,0.182,0.000,5.140,8.778,169.840,124.702,127.308,255.909,254.297,306.749,286.282,270.186,248.653,203.578,38.897,51.944,47.938,40.387,41.565,45.380,44.154,45.001,47.517,42.163,55.795,59.329,52.316,54.753,65.553,66.713,59.850,60.576,68.153,70.910,69.783,69.950,66.722,66.738,41.994,41.530,41.620,41.451,10.917,11.571,15.233,16.126,10.288,11.111,12.837,12.933,16.279,17.226,9.650,7.929,24.772,18.417,15.198,10.018,-0.449,-0.637,-0.556,-0.489,-0.522,-0.635,0.013,164.365,236.352,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:14,529.296,0.000,0.182,0.000,5.140,8.778,169.840,124.702,127.308,255.909,254.297,306.749,286.282,270.186,248.653,203.578,38.897,51.944,47.938,40.387,41.565,45.380,44.154,45.001,47.517,42.163,55.795,59.329,52.316,54.753,65.553,66.713,59.850,60.576,68.153,70.910,69.783,69.950,66.722,66.738,41.994,41.530,41.620,41.451,10.917,11.571,15.233,16.126,10.288,11.111,12.837,12.933,16.279,17.226,9.650,7.929,24.772,18.417,15.198,10.018,-0.449,-0.637,-0.556,-0.489,-0.522,-0.635,0.013,164.287,236.299,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:15,525.415,0.000,0.182,0.000,5.140,8.752,168.833,124.954,127.308,255.674,254.297,306.749,286.282,269.951,248.653,203.342,38.897,51.786,47.796,40.387,41.496,45.333,44.091,44.969,47.406,42.084,55.704,59.193,52.291,54.677,65.421,66.607,59.783,60.470,67.953,70.804,69.560,69.753,66.432,66.465,41.899,41.530,41.525,41.451,11.008,11.662,15.426,15.944,10.288,10.929,12.928,12.842,16.279,17.135,9.559,7.929,24.863,18.600,15.653,9.654,-0.450,-0.653,-0.578,-0.459,-0.532,-0.647,0.014,164.127,236.117,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:16,525.415,0.000,0.182,0.000,5.140,8.752,168.833,124.954,127.308,255.674,254.297,306.749,286.282,269.951,248.653,203.342,38.897,51.786,47.796,40.387,41.496,45.333,44.091,44.969,47.406,42.084,55.704,59.193,52.291,54.677,65.421,66.607,59.783,60.470,67.953,70.804,69.560,69.753,66.432,66.465,41.899,41.530,41.525,41.451,11.008,11.662,15.426,15.944,10.288,10.929,12.928,12.842,16.279,17.135,9.559,7.929,24.863,18.600,15.653,9.654,-0.450,-0.653,-0.578,-0.459,-0.532,-0.647,0.014,164.127,236.117,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:17,523.439,0.000,0.182,0.000,5.140,8.778,168.581,124.702,127.308,255.674,254.062,306.749,286.282,269.951,248.653,203.342,38.897,51.720,47.733,40.318,41.496,45.301,44.004,44.937,47.374,42.021,55.704,59.132,52.225,54.556,65.355,66.516,59.717,60.440,67.887,70.713,69.493,69.617,66.365,66.405,41.899,41.451,41.525,41.388,11.099,11.571,15.137,16.035,10.288,11.020,12.837,12.750,16.370,17.135,9.559,7.929,25.592,18.873,16.382,9.927,-0.451,-0.649,-0.560,-0.500,-0.527,-0.631,0.013,164.053,236.064,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:18,521.518,0.000,0.182,0.000,5.140,8.778,168.329,124.702,127.308,255.674,254.062,306.749,286.282,269.951,248.653,203.342,38.897,51.654,47.567,40.318,41.496,45.270,44.004,44.906,47.406,41.997,55.637,59.049,52.291,54.534,65.288,66.485,59.717,60.410,67.887,70.682,69.427,69.534,66.299,66.322,41.830,41.428,41.456,41.364,11.008,11.662,15.330,16.126,10.288,11.020,12.837,12.933,16.370,17.135,9.559,7.929,26.047,19.147,16.655,10.383,-0.448,-0.643,-0.574,-0.464,-0.507,-0.621,0.014,164.053,235.946,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:19,519.638,0.000,0.182,0.000,5.140,8.778,168.077,124.702,127.308,255.674,254.062,306.749,286.282,269.951,248.653,203.342,38.897,51.678,47.590,40.343,41.496,45.190,44.004,44.906,47.342,42.021,55.662,59.132,52.250,54.556,65.222,66.410,59.717,60.349,67.821,70.607,69.385,69.556,66.257,66.268,41.855,41.530,41.482,41.388,11.008,11.571,15.233,15.944,10.288,11.020,12.928,12.842,16.461,17.226,9.559,7.929,25.956,18.964,16.473,10.474,-0.440,-0.660,-0.565,-0.473,-0.540,-0.653,0.013,163.979,235.839,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:20,517.683,0.000,0.182,0.000,5.140,8.778,167.826,124.702,127.308,255.674,254.062,306.749,286.282,269.951,248.653,203.107,38.897,51.612,47.503,40.318,41.427,45.190,44.028,44.906,47.342,41.918,55.662,58.973,52.250,54.397,65.222,66.349,59.650,60.349,67.754,70.607,69.319,69.397,66.191,66.109,41.855,41.364,41.482,41.285,11.099,11.753,15.137,16.035,10.288,11.020,12.837,12.842,16.461,17.135,9.468,7.929,25.956,19.055,16.564,10.474,-0.452,-0.650,-0.562,-0.499,-0.525,-0.633,0.013,163.860,235.770,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:21,515.862,0.000,0.182,0.000,5.140,8.778,167.574,124.702,127.308,255.439,254.062,306.976,286.282,269.951,248.653,203.107,38.897,51.545,47.448,40.343,41.427,45.159,43.925,44.874,47.232,41.942,55.662,58.996,52.250,54.480,65.156,66.243,59.650,60.243,67.754,70.516,69.253,69.420,66.124,66.132,41.855,41.451,41.482,41.388,11.099,11.571,15.233,16.035,10.379,10.929,12.746,12.842,16.370,17.135,9.468,7.929,26.138,19.055,16.746,10.656,-0.447,-0.662,-0.586,-0.476,-0.538,-0.659,0.013,163.836,235.657,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:22,513.965,0.000,0.182,0.000,5.140,8.778,167.322,124.954,127.308,255.439,254.062,306.749,286.282,269.951,248.653,203.107,38.828,51.545,47.448,40.318,41.427,45.127,43.925,44.906,47.263,41.942,55.662,58.935,52.250,54.420,65.089,66.213,59.650,60.273,67.688,70.470,69.186,69.284,66.058,66.071,41.786,41.388,41.482,41.309,10.917,11.571,15.233,16.126,10.288,11.020,12.837,12.842,16.461,17.135,9.468,7.838,26.138,19.147,16.746,10.656,-0.467,-0.657,-0.574,-0.495,-0.528,-0.613,0.013,163.816,235.594,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:23,512.072,0.000,0.364,0.000,5.140,8.778,167.070,124.702,127.308,255.439,254.062,306.749,286.282,269.951,248.653,202.871,38.897,51.479,47.385,40.248,41.427,45.064,43.925,44.827,47.263,41.878,55.596,58.859,52.250,54.359,65.089,66.152,59.584,60.213,67.621,70.410,69.120,69.223,65.991,66.011,41.786,41.388,41.412,41.309,11.190,11.571,15.330,16.035,10.379,10.929,12.746,12.842,16.461,17.135,9.377,7.838,26.230,19.147,16.837,10.747,-0.450,-0.637,-0.571,-0.463,-0.505,-0.612,0.013,163.712,235.412,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:24,510.261,0.000,0.182,0.000,5.140,8.778,166.819,124.702,127.308,255.439,253.827,306.749,286.517,269.951,248.653,202.871,38.828,51.413,47.321,40.248,41.452,45.064,43.949,44.827,47.200,41.878,55.596,58.799,52.250,54.359,65.048,66.076,59.609,60.213,67.580,70.410,69.053,69.147,65.925,65.935,41.786,41.388,41.412,41.309,10.917,11.571,15.233,15.762,10.197,10.929,12.837,12.842,16.370,17.135,9.377,7.929,26.321,19.055,16.837,10.838,-0.457,-0.663,-0.570,-0.498,-0.524,-0.640,0.014,163.653,235.358,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
