Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:58:25,508.372,0.000,0.182,0.000,5.140,8.778,166.567,124.702,127.308,255.439,253.827,306.749,286.517,269.951,248.888,202.871,38.828,51.346,47.242,40.274,41.427,45.064,43.886,44.827,47.200,41.878,55.596,58.799,52.250,54.284,64.957,66.076,59.517,60.152,67.555,70.349,68.987,69.087,65.859,65.874,41.786,41.309,41.412,41.309,11.008,11.480,15.233,16.126,10.379,10.929,12.746,12.842,16.370,17.043,9.377,7.838,26.321,19.147,16.746,11.020,-0.447,-0.641,-0.573,-0.468,-0.498,-0.633,0.014,163.608,235.241,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:26,506.599,0.000,0.182,0.000,5.140,8.778,166.315,124.702,127.559,255.205,253.827,306.749,286.517,269.951,248.653,202.636,38.828,51.280,47.242,40.274,41.357,44.985,43.822,44.827,47.200,41.878,55.596,58.738,52.183,54.284,64.890,66.016,59.517,60.076,67.422,70.349,68.921,69.087,65.792,65.799,41.786,41.388,41.343,41.309,11.008,11.571,15.233,15.853,10.288,10.929,12.837,12.842,16.461,17.135,9.377,7.838,26.412,19.147,16.928,11.111,-0.463,-0.649,-0.566,-0.494,-0.516,-0.628,0.013,163.569,235.118,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:27,504.760,0.000,0.182,0.000,5.140,8.778,166.063,124.702,127.559,255.439,253.827,306.976,286.517,269.951,248.653,202.636,38.828,51.213,47.179,40.274,41.357,44.985,43.822,44.827,47.200,41.815,55.596,58.662,52.183,54.223,64.824,65.955,59.451,60.016,67.422,70.213,68.854,68.950,65.726,65.738,41.786,41.388,41.343,41.245,11.008,11.388,15.330,15.853,10.288,10.929,12.837,12.933,16.370,17.135,9.286,7.838,26.412,19.055,17.019,11.202,-0.440,-0.672,-0.585,-0.473,-0.531,-0.654,0.014,163.510,235.118,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:28,502.923,0.000,0.182,0.000,5.140,8.778,165.560,124.702,127.330,255.205,253.847,306.749,286.538,269.951,248.909,202.636,38.854,51.213,47.100,40.179,41.357,44.985,43.799,44.827,47.121,41.815,55.529,58.662,52.183,54.223,64.824,65.879,59.451,60.016,67.356,70.213,68.788,68.890,65.659,65.677,41.717,41.309,41.343,41.245,11.008,11.480,15.040,16.035,10.288,11.020,12.837,12.750,16.370,17.043,9.286,7.838,26.503,19.147,17.019,11.111,-0.443,-0.643,-0.555,-0.487,-0.515,-0.632,0.014,163.460,234.947,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:29,501.181,0.000,0.182,0.000,5.140,8.778,165.560,124.702,127.330,255.205,253.847,306.749,286.538,269.951,248.909,202.636,38.854,51.147,47.037,40.179,41.357,44.985,43.822,44.763,47.121,41.815,55.529,58.602,52.183,54.223,64.758,65.879,59.451,60.016,67.356,70.152,68.722,68.890,65.593,65.602,41.717,41.309,41.343,41.245,10.917,11.388,15.330,16.126,10.288,10.838,12.746,12.842,16.370,17.135,9.286,7.838,26.412,19.055,17.019,11.293,-0.445,-0.644,-0.576,-0.452,-0.528,-0.642,0.013,163.371,234.947,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:30,499.351,0.000,0.182,0.000,5.140,8.778,165.308,124.702,127.330,255.205,253.847,306.749,286.538,269.951,248.909,202.636,38.854,51.147,46.973,40.205,41.357,44.921,43.743,44.763,47.121,41.736,55.529,58.526,52.183,54.147,64.691,65.743,59.385,59.940,67.223,70.076,68.655,68.753,65.526,65.541,41.717,41.309,41.343,41.245,10.917,11.388,15.233,16.035,10.288,10.838,12.746,12.842,16.370,17.043,9.286,7.838,26.412,19.055,16.837,11.293,-0.445,-0.660,-0.585,-0.480,-0.524,-0.651,0.013,163.356,234.830,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:31,497.578,0.000,0.182,0.000,5.140,8.778,165.056,124.954,127.308,255.205,253.827,306.749,286.517,269.716,248.888,202.401,38.759,51.081,46.894,40.179,41.288,44.921,43.743,44.763,47.058,41.736,55.463,58.465,52.183,54.026,64.691,65.682,59.385,59.879,67.223,70.076,68.589,68.693,65.460,65.405,41.717,41.245,41.274,41.182,10.917,11.388,15.040,15.944,10.288,10.838,12.746,12.750,16.461,17.043,9.286,7.838,26.412,19.055,16.928,11.384,-0.442,-0.634,-0.549,-0.486,-0.516,-0.633,0.013,163.267,234.712,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:32,495.884,0.000,0.182,0.000,5.140,8.778,164.553,124.702,127.330,254.970,253.612,306.749,286.538,269.716,248.909,202.401,38.784,51.014,46.894,40.110,41.288,44.921,43.743,44.763,47.058,41.673,55.463,58.465,52.117,54.087,64.625,65.682,59.318,59.879,67.156,70.016,68.523,68.693,65.393,65.405,41.717,41.309,41.274,41.182,10.735,11.388,15.137,15.853,10.379,10.747,12.746,12.750,16.370,17.043,9.286,7.838,26.503,19.055,17.019,11.566,-0.463,-0.653,-0.571,-0.492,-0.522,-0.607,0.014,163.252,234.595,10.040,10.448,7.624,8.349,8.220,12.315,2.220,264.857,264.508,175.486,173.811,233.409,92.793,7.765,10.700,11.300,11.400,11.900,9.400,12.900,11.900,
2021/03/31 21:58:33,494.146,0.000,0.182,0.000,5.140,8.778,164.301,124.702,127.308,254.970,253.591,306.749,286.752,269.951,248.888,202.401,38.759,50.948,46.831,40.110,41.288,44.827,43.656,44.732,47.026,41.673,55.396,58.405,52.117,54.026,64.559,65.592,59.318,59.789,67.090,69.910,68.456,68.556,65.260,65.268,41.647,41.245,41.274,41.182,10.826,11.388,15.233,15.944,10.379,10.747,12.746,12.750,16.370,17.043,9.195,7.838,26.321,18.964,16.928,11.475,-0.435,-0.657,-0.572,-0.473,-0.524,-0.654,0.014,163.252,234.595,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:34,492.344,0.000,0.182,0.000,5.140,8.778,164.049,124.702,127.559,254.970,253.591,306.749,286.752,269.716,248.888,202.165,38.759,50.948,46.831,40.110,41.288,44.858,43.680,44.763,47.058,41.673,55.396,58.405,52.117,54.026,64.493,65.546,59.252,59.819,67.023,69.940,68.390,68.556,65.260,65.268,41.647,41.245,41.274,41.182,10.917,11.297,15.040,16.035,10.288,10.929,12.655,12.750,16.370,17.043,9.195,7.838,26.230,18.873,16.928,11.566,-0.444,-0.654,-0.582,-0.482,-0.504,-0.655,0.014,163.207,234.477,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:35,490.599,0.000,0.182,0.000,5.140,8.778,163.798,124.702,127.559,254.735,253.591,306.749,286.752,269.716,248.888,202.165,38.759,50.881,46.688,40.110,41.288,44.858,43.601,44.700,46.994,41.673,55.396,58.329,52.117,53.950,64.493,65.485,59.252,59.743,66.957,69.879,68.257,68.496,65.128,65.208,41.647,41.245,41.205,41.103,10.826,11.297,15.137,15.853,10.470,10.838,12.746,12.659,16.461,17.043,9.286,7.747,26.138,18.873,16.837,11.475,-0.449,-0.629,-0.550,-0.479,-0.514,-0.619,0.014,163.198,234.482,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:36,488.921,0.000,0.182,0.000,5.140,8.778,163.546,124.702,127.559,254.735,253.591,306.749,286.752,269.716,248.888,202.165,38.759,50.815,46.688,40.110,41.218,44.779,43.514,44.700,46.994,41.609,55.396,58.268,52.051,53.890,64.426,65.425,59.252,59.682,66.957,69.819,68.257,68.359,65.128,65.071,41.578,41.182,41.205,41.103,10.826,11.297,14.944,15.944,10.379,10.838,12.746,12.659,16.461,17.043,9.195,7.747,26.047,18.782,16.837,11.475,-0.448,-0.635,-0.550,-0.485,-0.513,-0.629,0.013,163.148,234.418,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:37,487.248,0.000,0.182,0.000,5.140,8.778,163.546,124.702,127.559,254.735,253.591,306.976,286.752,269.716,248.888,201.930,38.689,50.815,46.625,40.136,41.218,44.779,43.514,44.700,46.994,41.609,55.396,58.268,52.051,53.890,64.360,65.349,59.185,59.682,66.891,69.743,68.191,68.284,65.061,65.071,41.578,41.182,41.205,41.103,11.008,11.297,14.944,15.853,10.288,10.838,12.746,12.659,16.551,17.043,9.286,7.747,25.956,18.782,16.837,11.566,-0.459,-0.648,-0.562,-0.485,-0.502,-0.640,0.014,163.118,234.242,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:38,485.561,0.000,0.364,0.000,5.140,8.778,163.042,124.680,127.559,254.714,253.591,306.729,286.752,269.695,248.888,202.165,38.759,50.749,46.602,40.066,41.218,44.779,43.474,44.700,46.915,41.507,55.330,58.185,52.051,53.867,64.294,65.288,59.185,59.682,66.824,69.682,68.124,68.200,64.928,64.912,41.578,41.159,41.135,41.079,10.826,11.388,15.040,15.853,10.288,10.838,12.655,12.659,16.642,17.135,9.195,7.747,25.774,18.691,16.928,11.384,-0.462,-0.653,-0.571,-0.491,-0.521,-0.606,0.014,163.074,234.242,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:39,483.865,0.000,0.182,0.000,5.140,8.778,162.791,124.702,127.308,254.735,253.591,306.749,286.752,269.716,248.888,202.165,38.689,50.682,46.483,40.066,41.218,44.716,43.450,44.621,46.915,41.530,55.330,58.132,52.051,53.753,64.227,65.213,59.185,59.622,66.824,69.622,68.058,68.162,64.928,64.874,41.578,41.182,41.135,41.040,10.735,11.206,15.233,15.853,10.288,10.838,12.746,12.750,16.642,17.135,9.104,7.747,25.865,18.691,16.837,11.475,-0.453,-0.654,-0.567,-0.474,-0.523,-0.640,0.013,163.055,234.066,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:40,482.189,0.000,0.182,0.000,5.140,8.778,162.791,124.702,127.559,254.735,253.591,306.749,286.752,269.716,248.888,201.930,38.689,50.616,46.419,40.066,41.218,44.684,43.371,44.589,46.820,41.530,55.330,58.071,52.051,53.753,64.227,65.183,59.119,59.592,66.758,69.592,67.992,68.087,64.862,64.874,41.578,41.182,41.135,41.040,10.826,11.297,15.137,16.126,10.288,10.838,12.655,12.750,16.551,17.135,9.104,7.747,25.956,18.691,16.928,11.658,-0.443,-0.638,-0.572,-0.450,-0.525,-0.637,0.013,163.020,234.071,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:41,480.529,0.000,0.182,0.000,5.140,8.778,162.539,124.702,127.582,254.500,253.612,306.749,287.008,269.716,248.909,201.930,38.715,50.616,46.419,40.041,41.218,44.716,43.332,44.621,46.915,41.530,55.264,58.071,52.051,53.753,64.161,65.152,59.119,59.546,66.691,69.622,67.925,68.087,64.795,64.814,41.508,41.182,41.066,41.040,10.644,11.206,15.040,16.035,10.379,10.838,12.746,12.750,16.461,17.135,9.013,7.747,26.047,18.782,16.928,11.566,-0.442,-0.638,-0.573,-0.448,-0.525,-0.638,0.014,162.946,233.825,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:42,478.880,0.000,0.182,0.000,5.140,8.778,162.287,124.954,127.559,254.500,253.591,306.749,286.987,269.481,248.888,201.930,38.689,50.549,46.340,39.971,41.149,44.716,43.332,44.700,46.915,41.530,55.264,57.996,52.051,53.693,64.095,65.091,59.052,59.485,66.625,69.546,67.859,68.026,64.729,64.738,41.508,41.103,41.066,41.040,10.735,11.206,15.137,15.762,10.288,10.838,12.655,12.659,16.461,17.043,8.922,7.656,26.230,18.782,17.019,11.658,-0.444,-0.642,-0.570,-0.452,-0.525,-0.639,0.013,162.881,233.831,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:43,477.232,0.000,0.182,0.000,5.140,8.778,162.035,124.702,127.308,254.500,253.591,306.749,286.987,269.716,249.123,201.930,38.689,50.483,46.253,39.971,41.149,44.637,43.332,44.621,46.852,41.443,55.264,57.912,51.984,53.594,64.095,65.016,59.052,59.485,66.625,69.485,67.859,67.928,64.662,64.655,41.508,41.079,41.066,41.016,10.644,11.206,15.040,15.944,10.288,10.838,12.655,12.659,16.461,17.135,8.922,7.747,26.230,18.873,17.110,11.840,-0.450,-0.651,-0.564,-0.488,-0.521,-0.640,0.014,162.792,233.713,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:44,475.580,0.000,0.182,0.000,5.140,8.778,161.761,124.702,127.559,254.265,253.591,306.749,286.987,269.716,248.888,201.674,38.620,50.417,46.277,39.971,41.149,44.637,43.308,44.621,46.852,41.530,55.264,57.996,51.984,53.693,64.028,65.016,59.052,59.410,66.558,69.410,67.726,67.890,64.596,64.617,41.508,41.103,41.066,41.040,10.826,11.115,14.848,15.762,10.288,10.929,12.655,12.659,16.461,16.952,8.922,7.747,26.138,18.873,17.110,11.840,-0.461,-0.646,-0.564,-0.487,-0.522,-0.602,0.013,162.783,233.718,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:45,473.949,0.000,0.182,0.000,5.140,8.778,161.532,124.702,127.308,254.265,253.356,306.749,286.987,269.481,249.123,201.695,38.620,50.350,46.198,39.971,41.149,44.605,43.253,44.589,46.741,41.530,55.197,57.874,51.984,53.556,63.962,64.925,58.986,59.379,66.492,69.379,67.726,67.829,64.529,64.541,41.508,41.103,41.066,40.976,10.735,11.115,14.944,15.762,10.288,10.929,12.655,12.568,16.461,16.952,9.013,7.656,26.047,18.691,17.019,11.840,-0.453,-0.646,-0.563,-0.477,-0.508,-0.638,0.013,162.733,233.713,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:46,472.321,0.000,0.182,0.000,5.140,8.778,161.280,124.702,127.559,254.265,253.356,306.749,287.222,269.716,249.123,201.695,38.620,50.350,46.135,39.997,41.080,44.542,43.253,44.589,46.741,41.467,55.197,57.874,51.984,53.617,63.896,64.849,58.986,59.379,66.426,69.319,67.660,67.753,64.463,64.480,41.508,41.103,40.997,40.976,10.644,11.115,14.848,15.853,10.288,10.838,12.564,12.477,16.461,16.952,9.013,7.656,26.047,18.782,17.019,11.840,-0.441,-0.634,-0.549,-0.483,-0.510,-0.626,0.013,162.733,233.537,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:47,470.698,0.000,0.182,0.000,5.140,8.778,161.006,124.702,127.308,254.265,253.356,306.522,286.987,269.481,249.123,201.674,38.620,50.284,46.135,39.928,41.080,44.573,43.189,44.558,46.773,41.467,55.197,57.799,51.984,53.556,63.896,64.819,58.920,59.349,66.426,69.288,67.593,67.693,64.463,64.480,41.439,41.103,40.997,40.976,10.735,11.115,14.751,15.944,10.288,10.929,12.564,12.477,16.370,16.861,9.013,7.656,25.956,18.782,17.019,11.840,-0.444,-0.619,-0.549,-0.480,-0.509,-0.611,0.013,162.634,233.473,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:48,469.080,0.000,0.182,0.000,5.140,8.778,160.754,124.702,127.308,254.265,253.356,306.749,286.987,269.716,249.123,201.438,38.620,50.284,46.071,39.971,41.080,44.573,43.189,44.558,46.709,41.388,55.197,57.738,51.918,53.496,63.829,64.758,58.920,59.288,66.359,69.213,67.527,67.632,64.397,64.405,41.439,41.040,40.997,40.976,10.735,11.206,15.040,15.853,10.288,10.838,12.564,12.568,16.370,16.861,8.922,7.656,25.865,18.600,16.928,11.931,-0.442,-0.650,-0.580,-0.473,-0.527,-0.646,0.013,162.614,233.361,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:49,465.968,0.000,0.182,0.000,5.140,8.778,160.273,124.702,127.559,254.030,253.356,306.749,287.222,269.481,249.123,201.459,38.620,50.151,45.929,39.858,41.010,44.510,43.126,44.558,46.709,41.325,55.131,57.602,51.918,53.420,63.763,64.682,58.853,59.213,66.293,69.152,67.394,67.496,64.264,64.208,41.370,41.040,40.927,40.897,10.644,11.115,14.751,15.762,10.197,10.838,12.655,12.477,16.461,16.952,8.922,7.747,25.683,18.600,17.019,11.931,-0.461,-0.646,-0.566,-0.486,-0.522,-0.601,0.014,162.515,233.366,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:50,465.968,0.000,0.182,0.000,5.140,8.778,160.273,124.702,127.559,254.030,253.356,306.749,287.222,269.481,249.123,201.459,38.620,50.151,45.929,39.858,41.010,44.510,43.126,44.558,46.709,41.325,55.131,57.602,51.918,53.420,63.763,64.682,58.853,59.213,66.293,69.152,67.394,67.496,64.264,64.208,41.370,41.040,40.927,40.897,10.644,11.115,14.751,15.762,10.197,10.838,12.655,12.477,16.461,16.952,8.922,7.747,25.683,18.600,17.019,11.931,-0.461,-0.646,-0.566,-0.486,-0.522,-0.601,0.014,162.515,233.366,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:51,464.387,0.000,0.182,0.000,5.140,8.778,160.021,124.702,127.559,254.030,253.356,306.522,287.222,269.481,249.123,201.224,38.550,50.085,45.866,39.928,41.010,44.510,43.126,44.558,46.709,41.261,55.064,57.602,51.852,53.359,63.697,64.622,58.853,59.213,66.226,69.152,67.328,67.420,64.131,64.147,41.439,40.976,40.927,40.834,10.735,11.115,14.655,15.671,10.197,10.929,12.564,12.477,16.461,16.952,8.922,7.656,25.592,18.600,16.837,11.931,-0.439,-0.627,-0.543,-0.482,-0.512,-0.628,0.014,162.495,233.184,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:52,462.775,0.000,0.182,0.000,5.140,8.778,159.770,124.702,127.308,254.030,253.356,306.522,287.222,269.481,249.123,201.224,38.550,50.018,45.866,39.833,41.010,44.431,43.023,44.558,46.646,41.261,55.131,57.602,51.918,53.359,63.631,64.561,58.787,59.152,66.160,69.091,67.262,67.359,64.131,64.071,41.370,40.976,40.927,40.834,10.644,11.024,14.848,15.853,10.197,10.838,12.564,12.477,16.461,16.952,8.922,7.747,25.592,18.508,16.746,12.022,-0.440,-0.646,-0.576,-0.475,-0.503,-0.644,0.013,162.421,233.184,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:53,461.224,0.000,0.182,0.000,5.140,8.778,159.770,124.702,127.559,254.030,253.356,306.522,287.222,269.481,249.123,201.224,38.550,50.018,45.787,39.858,41.010,44.431,43.047,44.478,46.646,41.325,55.064,57.541,51.852,53.284,63.564,64.485,58.787,59.076,66.093,69.016,67.195,67.299,64.064,64.011,41.370,40.976,40.927,40.897,10.644,11.115,14.751,15.671,10.197,10.838,12.564,12.477,16.461,16.952,8.831,7.656,25.501,18.417,16.837,11.931,-0.437,-0.635,-0.565,-0.450,-0.521,-0.635,0.014,162.391,233.067,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:54,459.722,0.000,0.182,0.000,5.140,8.778,159.770,124.702,127.582,253.795,253.142,306.522,287.243,269.481,249.144,201.224,38.576,49.950,45.787,39.833,41.010,44.431,43.047,44.478,46.567,41.325,54.998,57.465,51.852,53.284,63.564,64.425,58.720,59.076,66.093,68.955,67.129,67.223,63.931,63.950,41.370,40.976,40.927,40.897,10.644,11.024,14.655,15.671,10.197,10.838,12.473,12.386,16.461,16.861,8.922,7.656,25.592,18.508,16.746,11.931,-0.447,-0.641,-0.550,-0.488,-0.513,-0.625,0.014,162.332,232.949,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:55,458.131,0.000,0.182,0.000,5.140,8.778,159.266,124.702,127.330,254.030,253.377,306.522,287.243,269.481,249.144,201.224,38.576,49.880,45.723,39.833,40.941,44.368,42.984,44.478,46.567,41.261,54.998,57.465,51.852,53.223,63.498,64.349,58.720,59.016,66.027,68.955,67.062,67.223,63.931,63.950,41.300,40.976,40.858,40.834,10.826,11.024,14.655,15.671,10.197,10.838,12.564,12.477,16.461,16.952,8.831,7.747,25.592,18.417,16.928,12.113,-0.440,-0.646,-0.576,-0.474,-0.514,-0.643,0.014,162.302,232.891,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:56,456.618,0.000,0.182,0.000,5.140,8.778,159.014,124.702,127.559,253.795,253.121,306.522,287.457,269.481,249.123,200.989,38.481,49.880,45.723,39.789,41.010,44.431,42.984,44.478,46.567,41.261,54.998,57.465,51.785,53.223,63.432,64.349,58.654,59.016,65.961,68.879,66.996,67.162,63.865,63.874,41.300,40.976,40.858,40.834,10.735,11.206,14.751,15.488,10.106,10.747,12.564,12.477,16.461,16.952,8.831,7.656,25.501,18.417,17.019,12.204,-0.451,-0.648,-0.563,-0.487,-0.519,-0.638,0.014,162.195,232.832,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:57,455.145,0.000,0.182,0.000,5.140,8.778,158.763,124.702,127.330,253.795,253.142,306.522,287.478,269.481,249.144,200.989,38.507,49.811,45.644,39.763,40.941,44.431,42.920,44.478,46.567,41.182,54.998,57.344,51.785,53.223,63.365,64.288,58.654,59.016,65.961,68.819,66.930,67.102,63.798,63.814,41.300,40.897,40.858,40.834,10.735,11.024,14.848,15.762,10.197,10.838,12.473,12.386,16.551,16.861,8.922,7.656,25.410,18.508,16.928,12.022,-0.443,-0.620,-0.542,-0.473,-0.507,-0.609,0.014,162.139,232.773,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:58,453.597,0.000,0.182,0.000,5.140,8.778,158.488,124.702,127.559,253.795,253.121,306.522,287.222,269.481,249.123,200.968,38.481,49.742,45.581,39.763,40.941,44.368,42.897,44.478,46.504,41.261,54.932,57.405,51.785,53.223,63.365,64.228,58.654,58.955,65.894,68.819,66.863,67.102,63.732,63.814,41.300,40.976,40.789,40.834,10.735,11.024,14.848,15.488,10.106,10.747,12.564,12.386,16.461,16.952,8.831,7.656,25.319,18.326,16.928,12.204,-0.426,-0.638,-0.555,-0.459,-0.530,-0.636,0.014,162.100,232.650,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:58:59,452.142,0.000,0.182,0.000,5.140,8.778,158.511,124.702,127.330,253.560,253.142,306.522,287.243,269.481,249.144,200.989,38.507,49.742,45.518,39.763,40.941,44.368,42.841,44.478,46.504,41.182,54.932,57.268,51.785,53.087,63.299,64.152,58.587,58.955,65.828,68.758,66.863,66.965,63.666,63.677,41.231,40.897,40.789,40.834,10.735,11.024,14.655,15.762,10.106,10.838,12.473,12.386,16.461,16.952,8.831,7.656,25.319,18.326,16.928,12.204,-0.435,-0.627,-0.541,-0.477,-0.508,-0.623,0.013,162.065,232.597,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:59:00,450.596,0.000,0.182,0.000,5.140,8.778,158.007,124.954,127.559,253.560,253.121,306.522,287.457,269.481,249.123,200.989,38.481,49.672,45.494,39.763,40.871,44.368,42.818,44.415,46.504,41.095,54.865,57.185,51.785,53.064,63.233,64.152,58.587,58.879,65.761,68.682,66.797,66.867,63.599,63.594,41.300,40.874,40.789,40.731,10.735,11.024,14.848,15.762,10.106,10.747,12.473,12.477,16.461,16.861,8.831,7.656,25.137,18.235,16.928,12.295,-0.431,-0.650,-0.563,-0.466,-0.514,-0.652,0.013,162.021,232.597,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:59:01,449.175,0.000,0.364,0.000,5.140,8.778,158.007,124.702,127.308,253.795,253.121,306.522,287.457,269.481,249.123,200.753,38.481,49.603,45.438,39.694,40.871,44.304,42.778,44.415,46.440,41.182,54.865,57.208,51.785,53.087,63.166,64.091,58.521,58.819,65.761,68.682,66.731,66.829,63.533,63.617,41.231,40.897,40.789,40.755,10.826,11.024,14.848,15.762,10.106,10.838,12.564,12.386,16.461,16.861,8.831,7.656,25.137,18.326,16.837,12.204,-0.435,-0.630,-0.541,-0.479,-0.509,-0.625,0.014,161.991,232.538,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:59:02,447.652,0.000,0.182,0.000,5.140,8.778,157.756,124.702,127.559,253.560,253.121,306.522,287.457,269.481,249.358,200.753,38.412,49.603,45.375,39.720,40.871,44.304,42.778,44.415,46.440,41.119,54.865,57.132,51.719,53.026,63.100,64.031,58.521,58.819,65.695,68.561,66.664,66.768,63.533,63.541,41.231,40.834,40.719,40.755,10.735,10.842,14.751,15.671,10.106,10.747,12.473,12.295,16.461,16.861,8.740,7.656,25.137,18.144,16.837,12.295,-0.425,-0.641,-0.554,-0.459,-0.530,-0.635,0.014,161.887,232.421,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:59:03,446.231,0.000,0.182,0.000,5.140,8.778,157.504,124.931,127.308,253.539,253.121,306.275,287.457,269.225,249.123,200.753,38.481,49.534,45.375,39.720,40.871,44.304,42.754,44.415,46.440,41.119,54.865,57.132,51.719,52.965,63.100,63.955,58.455,58.819,65.628,68.622,66.598,66.768,63.466,63.480,41.231,40.834,40.719,40.755,10.644,10.933,14.848,15.579,10.106,10.838,12.382,12.295,16.461,16.861,8.740,7.656,24.954,18.326,16.746,12.022,-0.445,-0.615,-0.540,-0.473,-0.505,-0.609,0.014,161.892,232.426,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:59:04,444.712,0.000,0.182,0.000,5.140,8.778,157.481,124.702,127.559,253.560,253.121,306.522,287.457,269.481,249.358,200.732,38.412,49.464,45.312,39.720,40.871,44.194,42.699,44.384,46.409,41.040,54.799,57.071,51.719,52.890,63.034,63.925,58.455,58.728,65.628,68.531,66.532,66.632,63.400,63.344,41.161,40.834,40.719,40.692,10.644,10.933,14.751,15.397,10.015,10.747,12.473,12.386,16.461,16.861,8.740,7.747,24.954,18.235,16.837,12.113,-0.449,-0.645,-0.562,-0.473,-0.516,-0.635,0.014,161.828,232.303,9.808,10.040,7.533,8.050,8.220,12.107,2.532,267.663,264.857,174.668,173.581,233.409,91.893,9.090,10.500,10.800,11.100,11.700,9.400,12.700,12.100,
2021/03/31 21:59:05,443.281,0.000,0.364,0.000,5.140,8.778,157.252,124.702,127.308,253.560,253.121,306.295,287.457,269.246,249.123,200.753,38.412,49.464,45.336,39.694,40.871,44.130,42.612,44.320,46.330,41.142,54.799,57.094,51.719,52.988,62.967,63.789,58.388,58.652,65.562,68.455,66.465,66.655,63.333,63.443,41.161,40.858,40.719,40.779,10.735,10.842,14.751,15.488,10.106,10.656,12.473,12.295,16.551,16.861,8.740,7.656,24.954,18.235,16.564,12.204,-0.437,-0.639,-0.572,-0.473,-0.490,-0.644,0.013,161.768,232.303,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:06,440.406,0.000,0.182,0.000,5.140,8.778,156.749,124.702,127.559,253.560,253.121,306.522,287.457,269.246,249.123,200.518,38.412,49.326,45.169,39.625,40.802,44.162,42.612,44.352,46.361,40.976,54.732,56.935,51.653,52.829,62.901,63.758,58.388,58.682,65.429,68.425,66.332,66.496,63.200,63.208,41.161,40.755,40.650,40.628,10.735,11.024,14.848,15.488,10.106,10.656,12.473,12.386,16.461,16.861,8.740,7.656,24.772,18.053,16.655,12.113,-0.429,-0.645,-0.554,-0.456,-0.523,-0.635,0.014,161.709,232.127,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:07,440.406,0.000,0.182,0.000,5.140,8.778,156.749,124.702,127.559,253.560,253.121,306.522,287.457,269.246,249.123,200.518,38.412,49.326,45.169,39.625,40.802,44.162,42.612,44.352,46.361,40.976,54.732,56.935,51.653,52.829,62.901,63.758,58.388,58.682,65.429,68.425,66.332,66.496,63.200,63.208,41.161,40.755,40.650,40.628,10.735,11.024,14.848,15.488,10.106,10.656,12.473,12.386,16.461,16.861,8.740,7.656,24.772,18.053,16.655,12.113,-0.429,-0.645,-0.554,-0.456,-0.523,-0.635,0.014,161.709,232.127,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:08,438.995,0.000,0.182,0.000,5.140,8.778,156.497,124.954,127.559,253.325,252.886,306.295,287.457,269.246,249.123,200.518,38.412,49.326,45.090,39.625,40.802,44.162,42.635,44.352,46.361,41.040,54.732,56.935,51.586,52.829,62.835,63.698,58.322,58.622,65.429,68.349,66.266,66.435,63.134,63.208,41.092,40.755,40.650,40.692,10.735,10.842,14.848,15.671,10.106,10.747,12.382,12.295,16.461,16.861,8.740,7.656,24.681,18.053,16.473,12.113,-0.438,-0.631,-0.564,-0.476,-0.484,-0.646,0.014,161.670,232.057,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:09,437.608,0.000,0.182,0.000,5.140,8.804,156.245,124.702,127.559,253.325,252.886,306.522,287.693,269.246,249.123,200.518,38.412,49.256,45.090,39.556,40.733,44.130,42.549,44.320,46.330,40.913,54.732,56.874,51.653,52.753,62.769,63.667,58.322,58.592,65.363,68.319,66.200,66.359,63.134,63.147,41.092,40.755,40.650,40.628,10.644,10.842,14.655,15.488,10.015,10.656,12.473,12.204,16.461,16.861,8.740,7.656,24.590,18.053,16.473,12.022,-0.438,-0.622,-0.542,-0.475,-0.503,-0.617,0.013,161.640,232.014,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:10,436.136,0.000,0.182,0.000,5.140,8.778,155.971,124.702,127.559,253.325,252.886,306.295,287.457,269.246,249.123,200.497,38.342,49.256,45.027,39.651,40.733,44.083,42.572,44.352,46.298,40.913,54.666,56.814,51.586,52.753,62.769,63.622,58.255,58.546,65.363,68.288,66.200,66.299,63.001,63.087,41.092,40.755,40.650,40.628,10.553,10.842,14.751,15.397,10.015,10.656,12.473,12.295,16.370,16.861,8.740,7.656,24.499,17.961,16.473,12.022,-0.444,-0.644,-0.558,-0.483,-0.515,-0.632,0.014,161.661,231.892,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:11,434.737,0.000,0.364,0.000,5.140,8.778,155.993,124.702,127.559,253.090,252.886,306.295,287.693,269.246,249.358,200.282,38.342,49.187,45.027,39.556,40.802,44.083,42.572,44.352,46.298,40.913,54.666,56.814,51.586,52.693,62.702,63.561,58.255,58.546,65.296,68.288,66.067,66.238,62.935,63.011,41.092,40.755,40.581,40.628,10.644,10.842,15.040,15.397,10.106,10.565,12.473,12.295,16.370,16.770,8.649,7.656,24.499,17.961,16.382,12.113,-0.424,-0.659,-0.564,-0.465,-0.521,-0.636,0.013,161.635,231.892,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:12,433.396,0.000,0.182,0.000,5.140,8.778,155.719,124.954,127.559,253.325,252.886,306.295,287.693,269.246,249.358,200.262,38.342,49.118,44.964,39.581,40.733,44.020,42.493,44.273,46.298,40.913,54.666,56.738,51.586,52.693,62.636,63.561,58.255,58.485,65.296,68.228,66.067,66.238,62.868,62.950,41.092,40.755,40.581,40.628,10.644,10.842,14.848,15.579,10.015,10.656,12.291,12.295,16.461,16.770,8.740,7.656,24.499,17.961,16.199,12.113,-0.435,-0.619,-0.558,-0.447,-0.490,-0.597,0.014,161.531,231.774,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:13,432.018,0.000,0.182,0.000,5.140,8.778,155.490,124.702,127.582,253.090,252.907,306.295,287.714,269.246,249.379,200.282,38.299,49.048,44.964,39.556,40.733,44.020,42.493,44.273,46.219,40.913,54.600,56.738,51.586,52.632,62.636,63.501,58.189,58.425,65.230,68.152,66.001,66.162,62.868,62.890,41.092,40.692,40.581,40.549,10.735,10.842,14.751,15.579,10.106,10.656,12.382,12.295,16.461,16.770,8.740,7.656,24.408,17.961,16.291,11.931,-0.436,-0.614,-0.538,-0.475,-0.507,-0.615,0.014,161.462,231.710,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:14,430.569,0.000,0.182,0.000,5.140,8.778,155.216,124.954,127.559,253.090,252.886,306.295,287.693,269.246,249.358,200.262,38.342,49.048,44.821,39.556,40.733,43.956,42.469,44.273,46.219,40.913,54.600,56.677,51.586,52.632,62.570,63.425,58.189,58.425,65.164,68.152,65.934,66.102,62.802,62.814,41.023,40.692,40.581,40.549,10.553,10.933,14.848,15.397,10.015,10.656,12.473,12.204,16.461,16.861,8.649,7.656,24.317,17.870,16.291,12.022,-0.450,-0.631,-0.550,-0.473,-0.489,-0.628,0.014,161.472,231.657,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:15,429.199,0.000,0.364,0.000,5.140,8.778,155.216,124.954,127.559,253.090,252.651,306.295,287.457,269.246,249.358,200.026,38.342,49.048,44.821,39.486,40.663,43.925,42.493,44.241,46.187,40.834,54.533,56.602,51.520,52.556,62.503,63.395,58.122,58.395,65.164,68.061,65.934,66.026,62.735,62.753,41.023,40.628,40.511,40.549,10.644,10.842,14.751,15.397,10.015,10.565,12.382,12.204,16.461,16.770,8.649,7.656,24.226,17.870,16.199,12.022,-0.444,-0.639,-0.556,-0.473,-0.513,-0.629,0.014,161.388,231.593,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:16,427.832,0.000,0.182,0.000,5.140,8.778,154.712,124.954,127.559,253.090,252.886,306.295,287.693,269.246,249.358,200.026,38.273,48.910,44.758,39.486,40.663,43.846,42.406,44.178,46.124,40.834,54.533,56.541,51.520,52.496,62.437,63.334,58.122,58.319,65.097,67.986,65.802,65.965,62.669,62.677,41.023,40.628,40.511,40.549,10.553,10.751,14.751,15.306,10.015,10.565,12.382,12.295,16.461,16.861,8.649,7.656,24.135,17.870,16.199,12.022,-0.424,-0.632,-0.547,-0.453,-0.525,-0.631,0.014,161.329,231.593,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:17,426.512,0.000,0.182,0.000,5.140,8.804,154.712,124.954,127.559,252.856,252.886,306.295,287.693,269.246,249.358,200.026,38.273,48.884,44.734,39.486,40.663,43.782,42.406,44.241,46.124,40.747,54.509,56.518,51.495,52.473,62.371,63.258,58.056,58.258,65.031,67.925,65.777,65.882,62.644,62.594,40.927,40.605,40.486,40.462,10.553,10.751,14.848,15.488,10.106,10.474,12.291,12.204,16.370,16.770,8.649,7.656,24.044,17.870,16.108,12.022,-0.423,-0.656,-0.562,-0.462,-0.519,-0.631,0.014,161.314,231.534,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:18,425.149,0.000,0.182,0.000,5.140,8.778,154.460,124.954,127.559,252.856,252.651,306.295,287.693,269.246,249.358,200.026,38.273,48.840,44.679,39.486,40.663,43.814,42.343,44.209,46.156,40.834,54.533,56.541,51.454,52.496,62.304,63.288,58.056,58.288,64.964,67.955,65.735,65.905,62.602,62.617,40.953,40.628,40.511,40.549,10.826,10.751,14.751,15.488,10.015,10.474,12.291,12.295,16.370,16.770,8.649,7.656,24.044,17.870,15.835,11.931,-0.428,-0.648,-0.570,-0.457,-0.522,-0.639,0.014,161.294,231.480,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:19,423.821,0.000,0.182,0.000,5.140,8.778,154.231,124.954,127.582,252.856,252.672,306.068,287.714,269.246,249.379,199.799,38.299,48.840,44.616,39.486,40.594,43.814,42.343,44.209,46.092,40.771,54.467,56.480,51.454,52.420,62.304,63.167,57.990,58.288,64.964,67.894,65.735,65.829,62.536,62.556,40.953,40.628,40.511,40.486,10.553,10.842,14.848,15.397,10.106,10.565,12.291,12.295,16.461,16.770,8.649,7.565,23.953,17.779,15.926,11.931,-0.432,-0.632,-0.566,-0.468,-0.484,-0.639,0.014,161.308,231.422,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:20,422.498,0.000,0.182,0.000,5.140,8.804,154.231,124.954,127.559,252.856,252.651,306.295,287.693,269.010,249.358,199.799,38.273,48.771,44.616,39.417,40.594,43.751,42.264,44.209,46.092,40.834,54.467,56.480,51.454,52.420,62.238,63.167,57.990,58.228,64.898,67.894,65.602,65.768,62.536,62.556,40.953,40.692,40.442,40.549,10.644,10.751,14.848,15.397,10.015,10.565,12.291,12.204,16.461,16.770,8.558,7.565,23.862,17.779,15.835,11.931,-0.437,-0.619,-0.559,-0.462,-0.479,-0.627,0.014,161.205,231.422,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:21,421.167,0.000,0.182,0.000,5.140,8.804,153.979,124.954,127.559,252.856,252.651,306.068,287.693,269.246,249.358,199.799,38.204,48.745,44.616,39.486,40.594,43.671,42.287,44.209,46.092,40.771,54.442,56.405,51.429,52.420,62.172,63.091,57.990,58.228,64.898,67.819,65.511,65.708,62.378,62.420,40.927,40.628,40.416,40.486,10.644,10.842,14.751,15.397,10.015,10.565,12.291,12.204,16.461,16.679,8.649,7.565,23.770,17.779,15.744,11.840,-0.433,-0.615,-0.554,-0.442,-0.489,-0.593,0.014,161.190,231.245,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:22,419.851,0.000,0.182,0.000,5.140,8.778,153.727,124.954,127.559,252.856,252.651,306.068,287.693,269.246,249.358,199.799,38.204,48.702,44.537,39.417,40.594,43.671,42.200,44.209,46.092,40.707,54.400,56.344,51.387,52.359,62.172,63.031,57.923,58.152,64.765,67.758,65.470,65.632,62.336,62.420,40.884,40.549,40.442,40.407,10.553,10.751,14.751,15.488,10.106,10.565,12.291,12.295,16.461,16.770,8.649,7.656,23.679,17.779,15.744,11.749,-0.431,-0.613,-0.554,-0.441,-0.487,-0.593,0.014,161.234,231.186,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:23,418.522,0.000,0.182,0.000,5.140,8.804,153.727,124.954,127.559,252.856,252.651,306.295,287.693,269.246,249.358,199.799,38.204,48.632,44.473,39.417,40.594,43.671,42.224,44.209,46.013,40.707,54.400,56.344,51.387,52.299,62.105,63.031,57.923,58.152,64.765,67.758,65.403,65.571,62.336,62.344,40.884,40.549,40.373,40.407,10.644,10.660,14.751,15.306,10.106,10.474,12.291,12.204,16.461,16.770,8.558,7.565,23.679,17.779,15.562,11.658,-0.433,-0.618,-0.556,-0.463,-0.476,-0.631,0.014,161.190,231.064,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:24,417.211,0.000,0.182,0.000,5.140,8.778,153.476,124.954,127.559,252.621,252.415,306.068,287.693,269.010,249.358,199.799,38.204,48.607,44.410,39.417,40.524,43.608,42.200,44.209,46.013,40.628,54.376,56.284,51.363,52.223,62.039,62.970,57.857,58.091,64.699,67.698,65.379,65.496,62.179,62.284,40.858,40.486,40.347,40.407,10.735,10.751,14.944,15.488,10.106,10.565,12.291,12.295,16.279,16.679,8.558,7.565,23.588,17.688,15.471,11.749,-0.429,-0.630,-0.564,-0.465,-0.486,-0.632,0.014,161.195,231.064,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:25,415.911,0.000,0.182,0.000,5.140,8.804,153.224,124.954,127.559,252.621,252.651,306.295,287.928,269.246,249.358,199.799,38.204,48.563,44.386,39.348,40.524,43.529,42.145,44.209,46.013,40.684,54.334,56.261,51.321,52.200,61.973,62.895,57.857,58.091,64.699,67.622,65.337,65.473,62.204,62.200,40.884,40.462,40.373,40.383,10.553,10.660,14.751,15.306,10.106,10.474,12.291,12.204,16.370,16.679,8.558,7.656,23.588,17.688,15.562,11.658,-0.427,-0.645,-0.566,-0.452,-0.517,-0.635,0.014,161.145,231.010,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:26,413.306,0.000,0.182,0.000,5.140,8.804,152.698,124.702,127.559,252.386,252.651,306.068,287.928,269.010,249.358,199.524,38.134,48.494,44.331,39.348,40.524,43.466,42.145,44.146,45.950,40.707,54.334,56.208,51.321,52.223,61.907,62.834,57.724,58.016,64.632,67.561,65.204,65.374,62.137,62.147,40.884,40.549,40.373,40.407,10.553,10.751,14.751,15.215,10.106,10.474,12.382,12.204,16.370,16.770,8.558,7.656,23.315,17.505,15.471,11.658,-0.418,-0.625,-0.540,-0.448,-0.520,-0.624,0.014,161.002,230.829,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:27,413.306,0.000,0.182,0.000,5.140,8.804,152.698,124.702,127.559,252.386,252.651,306.068,287.928,269.010,249.358,199.524,38.134,48.494,44.331,39.348,40.524,43.466,42.145,44.146,45.950,40.707,54.334,56.208,51.321,52.223,61.907,62.834,57.724,58.016,64.632,67.561,65.204,65.374,62.137,62.147,40.884,40.549,40.373,40.407,10.553,10.751,14.751,15.215,10.106,10.474,12.382,12.204,16.370,16.770,8.558,7.656,23.315,17.505,15.471,11.658,-0.418,-0.625,-0.540,-0.448,-0.520,-0.624,0.014,161.002,230.829,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:28,411.999,0.000,0.182,0.000,5.140,8.804,152.698,124.954,127.559,252.386,252.651,306.068,287.928,269.010,249.358,199.524,38.134,48.424,44.268,39.348,40.524,43.466,42.058,44.146,45.950,40.628,54.268,56.147,51.321,52.162,61.840,62.758,57.724,57.955,64.566,67.485,65.204,65.299,62.071,62.087,40.814,40.486,40.304,40.344,10.462,10.660,14.751,15.215,10.015,10.474,12.382,12.295,16.370,16.770,8.558,7.656,23.315,17.414,15.380,11.658,-0.439,-0.631,-0.550,-0.468,-0.508,-0.619,0.014,161.026,230.775,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:29,410.721,0.000,0.182,0.000,5.140,8.778,152.698,124.954,127.559,252.386,252.415,306.068,287.928,269.010,249.358,199.524,38.134,48.424,44.291,39.348,40.524,43.402,42.058,44.146,45.887,40.652,54.268,56.170,51.321,52.185,61.774,62.698,57.724,57.895,64.499,67.485,65.138,65.321,62.004,62.109,40.814,40.573,40.304,40.430,10.462,10.751,14.558,15.306,10.015,10.474,12.382,12.204,16.370,16.679,8.649,7.656,23.315,17.505,15.380,11.658,-0.445,-0.624,-0.541,-0.465,-0.480,-0.618,0.013,160.973,230.770,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:30,409.488,0.000,0.182,0.000,5.140,8.804,152.217,124.954,127.559,252.386,252.415,306.068,287.928,269.010,249.358,199.295,38.134,48.355,44.204,39.348,40.455,43.402,42.018,44.146,45.950,40.565,54.268,56.071,51.321,52.102,61.708,62.637,57.657,57.895,64.499,67.425,65.071,65.162,61.938,61.950,40.814,40.486,40.304,40.344,10.553,10.660,14.655,15.215,10.106,10.474,12.291,12.204,16.370,16.770,8.558,7.565,23.224,17.505,15.380,11.566,-0.425,-0.608,-0.529,-0.466,-0.499,-0.607,0.014,160.937,230.716,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:31,408.255,0.000,0.182,0.000,5.140,8.778,152.195,124.954,127.559,252.386,252.415,306.068,287.928,269.010,249.358,199.524,38.065,48.355,44.125,39.279,40.455,43.402,41.995,44.146,45.887,40.565,54.201,56.011,51.255,52.026,61.708,62.561,57.657,57.895,64.433,67.425,65.005,65.102,61.871,61.890,40.814,40.486,40.304,40.344,10.644,10.751,14.655,15.306,10.106,10.565,12.291,12.295,16.370,16.679,8.558,7.565,23.133,17.505,15.198,11.566,-0.431,-0.602,-0.542,-0.432,-0.488,-0.573,0.014,160.878,230.658,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:32,406.981,0.000,0.182,0.000,5.140,8.804,151.943,124.954,127.559,252.386,252.415,306.068,287.928,268.775,249.358,199.273,38.065,48.286,44.204,39.279,40.455,43.402,42.018,44.146,45.887,40.565,54.201,56.011,51.255,52.102,61.641,62.561,57.591,57.895,64.366,67.364,64.939,65.162,61.871,61.950,40.745,40.486,40.234,40.407,10.553,10.660,14.848,15.397,10.015,10.474,12.291,12.204,16.370,16.770,8.558,7.656,23.133,17.414,15.198,11.475,-0.417,-0.641,-0.552,-0.451,-0.512,-0.608,0.014,160.810,230.588,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:33,405.712,0.000,0.182,0.000,5.140,8.778,151.691,124.954,127.559,252.386,252.415,306.068,287.928,269.010,249.358,199.273,38.134,48.191,44.062,39.279,40.455,43.323,42.018,44.067,45.887,40.486,54.110,55.950,51.230,52.026,61.575,62.501,57.591,57.819,64.366,67.288,64.848,64.965,61.780,61.814,40.719,40.407,40.208,40.280,10.462,10.660,14.558,15.215,9.924,10.474,12.382,12.204,16.370,16.679,8.649,7.656,22.860,17.323,15.198,11.475,-0.429,-0.614,-0.548,-0.429,-0.505,-0.613,0.014,160.789,230.540,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:34,404.443,0.000,0.364,0.000,5.140,8.804,151.462,124.954,127.559,252.386,252.415,306.068,287.928,269.010,249.358,199.295,38.065,48.216,44.062,39.279,40.455,43.323,41.995,44.067,45.887,40.486,54.135,55.874,51.188,51.965,61.509,62.440,57.591,57.758,64.300,67.288,64.806,65.041,61.738,61.814,40.745,40.407,40.234,40.280,10.462,10.751,14.462,15.124,9.924,10.474,12.291,12.113,16.461,16.770,8.558,7.656,22.951,17.414,15.016,11.384,-0.427,-0.612,-0.536,-0.473,-0.501,-0.595,0.014,160.789,230.535,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:35,403.267,0.000,0.182,0.000,5.140,8.804,151.462,124.954,127.559,252.386,252.180,306.068,287.928,269.010,249.358,199.043,38.065,48.121,44.062,39.279,40.386,43.260,42.018,44.067,45.808,40.486,54.110,55.874,51.164,51.965,61.509,62.364,57.525,57.758,64.234,67.228,64.715,64.965,61.647,61.753,40.719,40.407,40.208,40.280,10.644,10.660,14.366,15.306,10.015,10.474,12.200,12.113,16.461,16.679,8.467,7.565,22.860,17.414,14.925,11.384,-0.431,-0.599,-0.538,-0.428,-0.487,-0.566,0.013,160.745,230.364,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:36,402.026,0.000,0.182,0.000,5.140,8.804,151.210,124.954,127.559,252.151,252.415,306.068,287.928,268.775,249.358,199.043,38.065,48.078,44.062,39.279,40.386,43.260,41.916,44.067,45.808,40.486,54.068,55.874,51.188,51.965,61.442,62.364,57.458,57.682,64.234,67.228,64.673,64.905,61.672,61.693,40.676,40.407,40.165,40.280,10.462,10.660,14.751,15.306,10.106,10.383,12.291,12.204,16.370,16.770,8.558,7.656,22.860,17.323,14.925,11.384,-0.414,-0.625,-0.541,-0.447,-0.496,-0.628,0.014,160.706,230.417,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:37,400.753,0.000,0.182,0.000,5.140,8.804,151.210,124.954,127.559,252.151,252.180,305.841,287.928,268.775,249.358,199.043,38.065,48.052,43.983,39.209,40.386,43.260,41.916,44.067,45.808,40.486,54.044,55.814,51.097,51.890,61.376,62.304,57.458,57.682,64.234,67.228,64.649,64.844,61.581,61.693,40.650,40.407,40.139,40.280,10.553,10.660,14.751,15.306,10.015,10.565,12.382,12.204,16.461,16.770,8.558,7.656,22.860,17.323,15.016,11.384,-0.441,-0.620,-0.541,-0.469,-0.475,-0.612,0.015,160.700,230.300,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
