Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 21:59:38,399.573,0.000,0.182,0.000,5.140,8.804,150.958,124.954,127.559,252.151,252.180,306.068,287.928,268.775,249.358,199.043,38.065,48.008,43.919,39.209,40.316,43.197,41.916,44.067,45.808,40.423,54.002,55.753,51.122,51.890,61.376,62.304,57.392,57.682,64.167,67.167,64.607,64.768,61.539,61.556,40.676,40.407,40.165,40.280,10.553,10.660,14.655,15.488,10.106,10.474,12.200,12.113,16.551,16.770,8.558,7.565,22.678,17.323,15.016,11.293,-0.425,-0.587,-0.525,-0.458,-0.488,-0.581,0.014,160.715,230.246,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:39,397.117,0.000,0.182,0.000,5.140,8.804,150.706,124.954,127.559,252.151,252.180,305.841,287.928,268.775,249.358,199.043,38.065,47.939,43.753,39.209,40.316,43.197,41.773,44.004,45.744,40.336,54.002,55.655,51.122,51.746,61.243,62.167,57.392,57.561,64.101,67.031,64.541,64.609,61.406,61.397,40.676,40.320,40.165,40.114,10.462,10.660,14.655,15.306,10.015,10.565,12.291,12.113,16.551,16.770,8.558,7.656,22.769,17.323,15.016,11.475,-0.430,-0.610,-0.537,-0.454,-0.500,-0.596,0.014,160.611,230.129,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:40,397.117,0.000,0.182,0.000,5.140,8.804,150.706,124.954,127.559,252.151,252.180,305.841,287.928,268.775,249.358,199.043,38.065,47.939,43.753,39.209,40.316,43.197,41.773,44.004,45.744,40.336,54.002,55.655,51.122,51.746,61.243,62.167,57.392,57.561,64.101,67.031,64.541,64.609,61.406,61.397,40.676,40.320,40.165,40.114,10.462,10.660,14.655,15.306,10.015,10.565,12.291,12.113,16.551,16.770,8.558,7.656,22.769,17.323,15.016,11.475,-0.430,-0.610,-0.537,-0.454,-0.500,-0.596,0.014,160.611,230.129,10.008,10.160,7.157,7.809,8.246,12.100,2.404,267.709,263.784,172.776,170.417,230.906,89.526,16.928,10.700,10.700,10.900,11.600,9.300,12.600,12.500,
2021/03/31 21:59:41,395.984,0.000,0.182,0.000,5.140,8.804,150.455,124.954,127.559,252.151,252.180,305.841,287.928,268.775,249.358,198.792,38.065,47.939,43.856,39.140,40.316,43.118,41.710,44.004,45.744,40.359,53.936,55.617,51.122,51.768,61.177,62.107,57.392,57.561,64.034,67.031,64.474,64.571,61.406,61.420,40.676,40.344,40.165,40.201,10.280,10.569,14.655,15.215,10.106,10.565,12.200,12.204,16.551,16.770,8.467,7.656,22.678,17.323,14.743,11.384,-0.419,-0.613,-0.551,-0.457,-0.469,-0.624,0.014,160.596,230.129,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:42,394.748,0.000,0.182,0.000,5.140,8.804,150.432,124.954,127.559,252.151,252.180,305.841,287.928,268.775,249.358,199.021,37.996,47.844,43.777,39.140,40.316,43.118,41.734,44.067,45.665,40.359,53.911,55.617,51.031,51.768,61.177,62.107,57.325,57.485,63.968,66.955,64.383,64.511,61.315,61.359,40.650,40.344,40.070,40.201,10.371,10.660,14.655,15.215,9.924,10.565,12.291,12.204,16.642,16.861,8.558,7.656,22.678,17.232,14.925,11.384,-0.430,-0.622,-0.539,-0.466,-0.499,-0.611,0.014,160.572,230.118,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:43,393.575,0.000,0.182,0.000,5.140,8.804,150.203,124.954,127.559,251.916,252.180,305.614,287.928,268.775,249.358,198.792,37.996,47.800,43.714,39.166,40.247,43.054,41.670,44.004,45.665,40.359,53.936,55.541,51.056,51.693,61.111,62.031,57.259,57.485,63.968,66.955,64.341,64.511,61.340,61.284,40.606,40.280,40.096,40.138,10.462,10.569,14.558,15.306,9.924,10.565,12.200,12.113,16.551,16.770,8.467,7.565,22.587,17.323,14.834,11.293,-0.424,-0.587,-0.524,-0.456,-0.487,-0.580,0.014,160.533,229.942,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:44,392.373,0.000,0.182,0.000,5.103,8.804,149.951,124.954,127.559,251.916,252.180,305.841,287.928,268.775,249.358,198.792,37.996,47.775,43.627,39.140,40.221,43.054,41.568,44.004,45.665,40.257,53.845,55.458,51.031,51.609,61.020,61.970,57.234,57.425,63.943,66.894,64.250,64.412,61.249,61.200,40.580,40.257,40.070,40.114,10.189,10.569,14.655,15.215,9.924,10.474,12.291,12.204,16.551,16.770,8.467,7.565,22.678,17.232,14.925,11.384,-0.413,-0.606,-0.536,-0.432,-0.501,-0.606,0.014,160.567,230.006,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:45,391.171,0.000,0.182,0.000,5.140,8.804,149.699,124.954,127.559,251.916,251.945,305.841,287.928,268.775,249.358,198.792,37.926,47.731,43.548,39.140,40.247,42.975,41.568,44.004,45.665,40.257,53.869,55.397,50.989,51.549,61.044,61.910,57.193,57.425,63.901,66.834,64.209,64.352,61.207,61.140,40.606,40.257,40.026,40.114,10.371,10.569,14.462,15.306,9.924,10.474,12.200,12.022,16.642,16.861,8.558,7.565,22.587,17.323,15.016,11.384,-0.428,-0.588,-0.519,-0.454,-0.491,-0.590,0.014,160.567,229.830,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:46,388.846,0.000,0.182,0.000,5.140,8.804,149.425,124.954,127.308,251.916,251.945,305.614,287.928,268.775,249.358,198.517,37.926,47.662,43.548,39.071,40.247,42.975,41.528,43.925,45.602,40.257,53.803,55.322,50.989,51.549,60.912,61.834,57.126,57.364,63.835,66.758,64.142,64.215,61.074,61.064,40.537,40.178,40.026,40.114,10.371,10.569,14.558,15.306,9.924,10.565,12.200,12.022,16.642,16.861,8.558,7.565,22.587,17.323,15.016,11.384,-0.428,-0.589,-0.516,-0.450,-0.486,-0.585,0.013,160.522,229.830,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:47,388.846,0.000,0.182,0.000,5.140,8.804,149.425,124.954,127.308,251.916,251.945,305.614,287.928,268.775,249.358,198.517,37.926,47.662,43.548,39.071,40.247,42.975,41.528,43.925,45.602,40.257,53.803,55.322,50.989,51.549,60.912,61.834,57.126,57.364,63.835,66.758,64.142,64.215,61.074,61.064,40.537,40.178,40.026,40.114,10.371,10.569,14.558,15.306,9.924,10.565,12.200,12.022,16.642,16.861,8.558,7.565,22.587,17.323,15.016,11.384,-0.428,-0.589,-0.516,-0.450,-0.486,-0.585,0.013,160.522,229.830,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:48,386.563,0.000,0.182,0.000,5.140,8.804,149.196,124.954,127.582,251.916,251.966,305.614,287.949,268.540,249.379,198.540,37.952,47.592,43.508,39.071,40.247,42.880,41.465,43.893,45.507,40.280,53.736,55.344,50.923,51.496,60.779,61.743,57.060,57.258,63.769,66.667,64.010,64.177,61.007,61.026,40.537,40.201,40.026,40.138,10.462,10.569,14.751,15.033,9.924,10.474,12.109,12.022,16.733,16.861,8.467,7.565,22.587,17.323,15.107,11.475,-0.424,-0.586,-0.527,-0.427,-0.480,-0.556,0.014,160.453,229.771,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:49,386.563,0.000,0.182,0.000,5.140,8.804,149.196,124.954,127.582,251.916,251.966,305.614,287.949,268.540,249.379,198.540,37.952,47.592,43.508,39.071,40.247,42.880,41.465,43.893,45.507,40.280,53.736,55.344,50.923,51.496,60.779,61.743,57.060,57.258,63.769,66.667,64.010,64.177,61.007,61.026,40.537,40.201,40.026,40.138,10.462,10.569,14.751,15.033,9.924,10.474,12.109,12.022,16.733,16.861,8.467,7.565,22.587,17.323,15.107,11.475,-0.424,-0.586,-0.527,-0.427,-0.480,-0.556,0.014,160.453,229.771,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:50,385.400,0.000,0.364,0.000,5.140,8.804,148.922,124.954,127.559,251.681,251.945,305.614,287.928,268.540,249.358,198.517,37.926,47.523,43.429,39.071,40.247,42.849,41.386,43.925,45.602,40.217,53.736,55.284,50.923,51.496,60.779,61.698,57.060,57.228,63.769,66.698,64.010,64.102,60.941,60.950,40.537,40.201,40.026,40.075,10.280,10.477,14.655,15.124,9.832,10.474,12.200,12.113,16.733,16.952,8.467,7.565,22.587,17.232,15.198,11.566,-0.437,-0.613,-0.542,-0.459,-0.497,-0.567,0.014,160.448,229.717,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:51,384.301,0.000,0.182,0.000,5.140,8.804,148.944,124.954,127.559,251.681,251.945,305.614,287.928,268.540,249.358,198.540,37.857,47.497,43.342,39.071,40.247,42.912,41.386,43.861,45.539,40.193,53.712,55.185,50.898,51.412,60.713,61.637,56.993,57.228,63.636,66.637,63.919,64.018,60.850,60.867,40.511,40.178,39.931,40.051,10.371,10.477,14.848,15.124,10.015,10.474,12.109,12.113,16.642,16.861,8.376,7.565,22.587,17.323,15.107,11.566,-0.411,-0.622,-0.551,-0.437,-0.505,-0.614,0.014,160.389,229.659,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:52,383.110,0.000,0.182,0.000,5.140,8.804,148.670,124.954,127.559,251.681,251.945,305.614,288.163,268.775,249.358,198.517,37.857,47.454,43.429,39.001,40.177,42.880,41.362,43.893,45.507,40.217,53.670,55.208,50.923,51.435,60.647,61.607,56.927,57.198,63.636,66.607,63.877,64.041,60.874,60.890,40.537,40.201,39.957,40.075,10.371,10.569,14.655,15.306,9.924,10.565,12.200,12.022,16.824,16.952,8.467,7.565,22.495,17.232,15.198,11.475,-0.424,-0.601,-0.519,-0.458,-0.486,-0.592,0.014,160.329,229.659,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:53,382.013,0.000,0.182,0.000,5.140,8.804,148.441,124.954,127.559,251.681,251.945,305.387,287.928,268.540,249.358,198.540,37.857,47.384,43.366,39.001,40.108,42.849,41.299,43.861,45.539,40.138,53.670,55.208,50.857,51.435,60.580,61.576,56.927,57.152,63.636,66.561,63.877,63.980,60.808,60.829,40.467,40.201,39.957,40.075,10.280,10.477,14.655,15.124,9.924,10.291,12.200,12.113,16.642,16.952,8.467,7.656,22.495,17.232,15.198,11.566,-0.407,-0.606,-0.532,-0.429,-0.499,-0.603,0.014,160.231,229.536,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:54,380.878,0.000,0.182,0.000,5.140,8.804,148.418,124.954,127.559,251.446,251.710,305.614,287.928,268.540,249.358,198.266,37.857,47.384,43.302,39.001,40.177,42.849,41.322,43.861,45.539,40.138,53.670,55.147,50.857,51.359,60.580,61.576,56.927,57.152,63.569,66.501,63.810,63.905,60.742,60.753,40.467,40.138,39.957,39.995,10.371,10.477,14.655,15.215,9.924,10.474,12.017,12.022,16.642,16.861,8.376,7.565,22.495,17.323,15.107,11.566,-0.421,-0.596,-0.542,-0.442,-0.463,-0.602,0.014,160.216,229.477,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:55,379.721,0.000,0.182,0.000,5.140,8.804,148.189,125.205,127.559,251.446,251.710,305.614,288.163,268.540,249.358,198.288,37.857,47.289,43.302,39.001,40.177,42.849,41.243,43.861,45.459,40.138,53.579,55.087,50.766,51.299,60.514,61.501,56.860,57.091,63.503,66.501,63.719,63.844,60.650,60.693,40.442,40.201,39.931,39.995,10.280,10.569,14.558,15.124,9.924,10.474,12.200,12.022,16.824,16.952,8.467,7.565,22.587,17.232,15.380,11.658,-0.420,-0.602,-0.529,-0.464,-0.495,-0.585,0.014,160.186,229.477,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:56,378.653,0.000,0.182,0.000,5.140,8.804,148.167,124.954,127.559,251.446,251.945,305.614,288.163,268.540,249.358,198.266,37.857,47.220,43.302,39.001,40.108,42.770,41.219,43.861,45.459,40.075,53.579,55.087,50.766,51.359,60.448,61.440,56.794,57.091,63.503,66.425,63.653,63.844,60.584,60.693,40.442,40.201,39.862,39.995,10.280,10.569,14.751,15.215,9.924,10.383,12.109,12.113,16.733,16.952,8.376,7.565,22.495,17.232,15.380,11.749,-0.409,-0.599,-0.533,-0.426,-0.496,-0.600,0.014,160.181,229.482,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:57,377.550,0.000,0.182,0.000,5.140,8.804,147.915,124.954,127.559,251.446,251.710,305.387,287.928,268.540,249.358,198.266,37.857,47.220,43.223,38.932,40.108,42.770,41.219,43.861,45.459,40.075,53.513,55.011,50.766,51.299,60.448,61.440,56.794,57.031,63.436,66.425,63.587,63.784,60.584,60.617,40.442,40.138,39.862,39.995,10.280,10.386,14.751,15.215,9.924,10.383,12.017,12.022,16.642,16.861,8.376,7.565,22.495,17.323,15.198,11.658,-0.418,-0.614,-0.550,-0.448,-0.486,-0.608,0.014,160.151,229.360,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:58,376.401,0.000,0.364,0.000,5.140,8.804,147.937,124.954,127.559,251.446,251.945,305.614,288.163,268.540,249.358,198.288,37.788,47.151,43.223,38.932,40.108,42.706,41.219,43.861,45.459,40.075,53.513,55.011,50.766,51.299,60.381,61.304,56.794,57.031,63.436,66.364,63.520,63.708,60.518,60.617,40.372,40.138,39.862,39.995,10.280,10.477,14.655,15.033,9.924,10.474,12.109,11.931,16.824,16.861,8.467,7.565,22.313,17.323,15.380,11.566,-0.416,-0.586,-0.518,-0.452,-0.487,-0.588,0.014,160.058,229.408,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 21:59:59,375.317,0.000,0.182,0.000,5.140,8.804,147.685,124.954,127.559,251.211,251.710,305.387,287.928,268.305,249.358,198.036,37.857,47.176,43.136,38.932,40.108,42.706,41.243,43.861,45.459,39.988,53.537,54.928,50.724,51.215,60.315,61.304,56.728,56.955,63.370,66.364,63.545,63.625,60.476,60.473,40.398,40.051,39.888,39.909,10.280,10.569,14.655,15.124,9.924,10.565,12.109,11.931,16.733,16.861,8.376,7.565,22.404,17.232,15.289,11.658,-0.436,-0.604,-0.535,-0.458,-0.491,-0.566,0.015,160.008,229.296,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:00,374.261,0.000,0.182,0.000,5.140,8.804,147.411,124.954,127.559,251.211,251.710,305.614,288.163,268.540,249.593,198.266,37.788,47.107,43.073,38.932,40.108,42.706,41.156,43.861,45.459,39.988,53.471,54.928,50.724,51.140,60.249,61.304,56.661,56.955,63.304,66.304,63.479,63.549,60.409,60.473,40.398,40.051,39.888,39.909,10.280,10.477,14.848,15.124,10.015,10.474,12.109,12.022,16.733,16.861,8.285,7.565,22.313,17.232,15.198,11.749,-0.400,-0.604,-0.527,-0.433,-0.507,-0.601,0.014,160.003,229.365,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:01,373.153,0.000,0.182,0.000,5.140,8.830,147.434,125.205,127.559,251.211,251.710,305.387,287.928,268.305,249.358,198.036,37.788,47.038,43.073,38.863,40.039,42.596,41.156,43.767,45.365,39.988,53.471,54.867,50.724,51.079,60.249,61.213,56.661,56.925,63.304,66.198,63.412,63.488,60.409,60.397,40.398,39.972,39.818,39.829,10.371,10.477,14.655,15.215,10.015,10.474,12.017,12.022,16.733,16.861,8.285,7.565,22.313,17.323,15.107,11.658,-0.416,-0.612,-0.550,-0.445,-0.488,-0.605,0.014,159.994,229.301,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:02,372.043,0.000,0.182,0.000,5.140,8.804,147.182,124.954,127.559,251.211,251.710,305.387,288.163,268.305,249.358,198.036,37.788,47.012,43.073,38.863,40.039,42.596,41.156,43.767,45.365,40.051,53.446,54.867,50.699,51.140,60.182,61.137,56.595,56.864,63.304,66.198,63.388,63.488,60.318,60.397,40.303,40.051,39.793,39.909,10.280,10.386,14.558,15.124,10.015,10.565,12.017,11.931,16.824,16.770,8.376,7.565,22.222,17.323,15.107,11.658,-0.420,-0.585,-0.515,-0.447,-0.481,-0.575,0.014,160.003,229.242,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:03,370.961,0.000,0.182,0.000,5.140,8.804,147.182,124.954,127.559,251.211,251.710,305.387,287.928,268.305,249.358,198.036,37.788,47.012,43.018,38.863,40.039,42.532,41.093,43.767,45.365,40.075,53.380,54.890,50.633,51.162,60.116,61.076,56.595,56.864,63.237,66.137,63.321,63.511,60.318,60.359,40.303,40.138,39.793,39.932,10.280,10.569,14.462,14.942,9.924,10.565,12.017,11.840,16.733,16.861,8.376,7.565,22.222,17.232,15.198,11.566,-0.417,-0.600,-0.524,-0.462,-0.492,-0.583,0.014,159.979,229.183,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:04,369.902,0.000,0.364,0.000,5.140,8.804,146.908,125.205,127.559,251.211,251.710,305.387,288.163,268.305,249.358,198.014,37.788,46.943,42.931,38.863,40.039,42.564,41.117,43.798,45.396,39.909,53.380,54.731,50.633,51.018,60.116,61.107,56.528,56.834,63.237,66.167,63.255,63.352,60.252,60.276,40.303,40.051,39.793,39.829,10.189,10.477,14.655,15.033,10.015,10.565,12.017,11.931,16.642,16.770,8.285,7.565,22.040,17.141,15.107,11.566,-0.435,-0.606,-0.536,-0.453,-0.493,-0.558,0.014,160.003,229.183,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:05,368.867,0.000,0.182,0.000,5.140,8.804,146.678,124.931,127.559,251.190,251.710,305.367,288.163,268.284,249.358,198.036,37.718,46.943,43.018,38.837,40.039,42.501,41.014,43.798,45.333,40.011,53.380,54.753,50.633,51.041,60.050,61.046,56.528,56.834,63.171,66.167,63.255,63.374,60.185,60.299,40.303,40.075,39.793,39.932,10.189,10.386,14.655,14.942,10.106,10.565,12.017,11.931,16.642,16.770,8.376,7.565,22.131,17.141,15.198,11.658,-0.408,-0.596,-0.533,-0.420,-0.493,-0.597,0.015,159.919,229.237,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:06,366.740,0.000,0.182,0.000,5.140,8.804,146.404,124.954,127.559,250.976,251.475,305.387,288.163,268.305,249.358,197.762,37.718,46.899,42.875,38.863,40.013,42.421,41.037,43.798,45.333,39.932,53.338,54.677,50.591,50.965,59.893,60.970,56.437,56.758,63.080,66.031,63.147,63.238,60.143,60.162,40.329,39.995,39.749,39.853,10.371,10.386,14.558,15.033,10.106,10.565,11.926,11.931,16.551,16.679,8.285,7.565,22.131,17.232,15.016,11.566,-0.407,-0.620,-0.548,-0.434,-0.499,-0.611,0.014,159.934,229.119,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:07,366.740,0.000,0.182,0.000,5.140,8.804,146.404,124.954,127.559,250.976,251.475,305.387,288.163,268.305,249.358,197.762,37.718,46.899,42.875,38.863,40.013,42.421,41.037,43.798,45.333,39.932,53.338,54.677,50.591,50.965,59.893,60.970,56.437,56.758,63.080,66.031,63.147,63.238,60.143,60.162,40.329,39.995,39.749,39.853,10.371,10.386,14.558,15.033,10.106,10.565,11.926,11.931,16.551,16.679,8.285,7.565,22.131,17.232,15.016,11.566,-0.407,-0.620,-0.548,-0.434,-0.499,-0.611,0.014,159.934,229.119,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:08,365.652,0.000,0.182,0.000,5.140,8.804,146.404,125.205,127.559,250.976,251.475,305.161,288.163,268.305,249.358,197.762,37.718,46.804,42.875,38.794,40.039,42.421,41.014,43.719,45.333,39.932,53.313,54.677,50.567,50.965,59.851,60.910,56.395,56.698,63.104,65.970,63.122,63.238,60.052,60.087,40.303,40.075,39.723,39.853,10.280,10.477,14.366,14.851,10.015,10.474,11.835,11.840,16.642,16.679,8.285,7.565,22.040,17.232,14.925,11.566,-0.412,-0.592,-0.537,-0.448,-0.456,-0.611,0.014,159.914,229.066,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:09,364.598,0.000,0.182,0.000,5.140,8.804,146.175,125.205,127.559,250.976,251.710,305.387,288.163,268.305,249.358,197.533,37.718,46.734,42.812,38.794,39.969,42.358,40.950,43.719,45.333,39.869,53.247,54.556,50.567,50.905,59.851,60.910,56.395,56.698,63.038,65.970,63.056,63.177,60.052,60.026,40.233,39.995,39.723,39.790,10.371,10.477,14.366,14.759,10.015,10.474,11.835,11.840,16.551,16.679,8.285,7.474,21.858,17.232,14.925,11.475,-0.418,-0.577,-0.523,-0.415,-0.475,-0.546,0.014,159.890,229.061,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:10,363.556,0.000,0.182,0.000,5.140,8.804,146.175,124.954,127.559,250.976,251.710,305.161,288.163,268.305,249.358,197.785,37.649,46.734,42.788,38.794,39.969,42.358,40.974,43.719,45.254,39.845,53.247,54.534,50.500,50.882,59.785,60.849,56.329,56.622,62.971,65.970,62.989,63.094,59.986,60.003,40.233,39.972,39.654,39.766,10.371,10.477,14.269,14.851,9.924,10.474,11.926,11.749,16.642,16.679,8.376,7.474,21.767,17.232,14.925,11.475,-0.418,-0.578,-0.515,-0.441,-0.481,-0.572,0.014,159.795,229.007,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:11,362.522,0.000,0.182,0.000,5.140,8.804,145.901,125.205,127.559,250.976,251.475,305.161,288.163,268.305,249.358,197.762,37.718,46.665,42.725,38.794,39.943,42.295,40.950,43.656,45.254,39.782,53.181,54.458,50.500,50.806,59.694,60.773,56.238,56.561,62.947,65.895,62.923,63.018,59.919,59.943,40.233,39.909,39.654,39.766,10.280,10.477,14.173,14.851,9.924,10.474,11.835,11.749,16.642,16.679,8.376,7.565,21.767,17.141,14.834,11.475,-0.421,-0.576,-0.506,-0.445,-0.483,-0.577,0.014,159.825,228.948,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:12,361.480,0.000,0.182,0.000,5.140,8.804,145.901,125.205,127.559,250.741,251.475,305.161,288.163,268.305,249.358,197.762,37.649,46.665,42.646,38.794,39.900,42.358,40.871,43.719,45.254,39.782,53.181,54.458,50.500,50.806,59.652,60.713,56.263,56.622,62.971,65.895,62.857,62.958,59.853,59.867,40.164,39.909,39.654,39.766,10.371,10.477,14.366,14.668,9.924,10.383,11.926,11.749,16.642,16.679,8.285,7.474,21.767,17.141,14.743,11.293,-0.417,-0.585,-0.514,-0.446,-0.481,-0.583,0.014,159.801,228.884,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:13,360.456,0.000,0.182,0.000,5.140,8.804,145.649,125.205,127.559,250.741,251.475,305.161,288.163,268.305,249.358,197.510,37.649,46.596,42.749,38.724,39.900,42.295,40.871,43.719,45.254,39.806,53.181,54.480,50.434,50.829,59.652,60.713,56.263,56.561,62.905,65.834,62.790,62.980,59.853,59.890,40.164,39.932,39.654,39.726,10.280,10.477,14.269,14.759,9.832,10.383,11.835,11.749,16.551,16.679,8.376,7.565,21.676,17.141,14.743,11.293,-0.414,-0.583,-0.515,-0.445,-0.483,-0.581,0.014,159.771,228.884,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:14,359.426,0.000,0.182,0.000,5.140,8.804,145.649,125.183,127.559,250.955,251.475,305.140,288.163,268.284,249.358,197.510,37.649,46.526,42.669,38.724,39.900,42.263,40.895,43.624,45.159,39.869,53.114,54.420,50.434,50.829,59.586,60.607,56.196,56.531,62.905,65.804,62.724,62.980,59.787,59.829,40.164,39.995,39.585,39.790,10.280,10.477,14.173,14.759,9.832,10.383,11.926,11.749,16.551,16.679,8.285,7.565,21.585,17.141,14.561,11.384,-0.415,-0.584,-0.513,-0.444,-0.480,-0.583,0.014,159.756,228.826,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:15,358.399,0.000,0.182,0.000,5.140,8.804,145.397,124.931,127.559,250.721,251.475,305.140,288.163,268.049,249.358,197.510,37.649,46.457,42.646,38.724,39.900,42.295,40.808,43.656,45.190,39.782,53.114,54.337,50.434,50.746,59.586,60.637,56.196,56.501,62.839,65.773,62.724,62.897,59.720,59.806,40.164,39.909,39.654,39.766,10.189,10.477,14.269,14.851,9.832,10.383,11.835,11.658,16.642,16.588,8.285,7.565,21.494,17.141,14.652,11.293,-0.419,-0.574,-0.508,-0.444,-0.483,-0.575,0.014,159.726,228.767,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:16,357.398,0.000,0.182,0.000,5.140,8.804,145.168,125.205,127.559,250.741,251.240,305.161,288.163,268.070,249.358,197.533,37.649,46.457,42.606,38.724,39.874,42.295,40.808,43.656,45.190,39.806,53.048,54.359,50.434,50.708,59.495,60.576,56.171,56.501,62.747,65.773,62.658,62.844,59.720,59.753,40.164,39.853,39.585,39.726,10.371,10.477,14.366,14.759,9.832,10.291,11.835,11.658,16.551,16.588,8.285,7.565,21.403,17.050,14.379,11.293,-0.416,-0.577,-0.511,-0.440,-0.480,-0.571,0.014,159.706,228.831,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:17,356.396,0.000,0.182,0.000,5.140,8.804,145.145,125.205,127.559,250.507,251.240,304.934,288.163,268.070,249.358,197.510,37.649,46.457,42.606,38.724,39.900,42.295,40.808,43.656,45.190,39.806,53.048,54.359,50.368,50.768,59.453,60.516,56.130,56.425,62.772,65.698,62.591,62.784,59.654,59.753,40.164,39.932,39.585,39.790,10.280,10.386,14.269,14.851,9.832,10.291,11.744,11.749,16.551,16.497,8.285,7.565,21.403,17.050,14.470,11.293,-0.414,-0.574,-0.520,-0.427,-0.473,-0.551,0.014,159.673,228.762,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:18,355.389,0.000,0.182,0.000,5.140,8.804,144.894,125.205,127.559,250.741,251.475,305.161,287.928,268.070,249.358,197.510,37.580,46.388,42.543,38.724,39.874,42.184,40.745,43.624,45.080,39.726,53.048,54.359,50.368,50.632,59.362,60.410,56.039,56.395,62.681,65.607,62.591,62.708,59.587,59.693,40.164,39.932,39.585,39.726,10.280,10.295,14.269,14.668,9.832,10.291,11.835,11.749,16.461,16.497,8.194,7.565,21.403,17.050,14.288,11.293,-0.412,-0.584,-0.533,-0.439,-0.451,-0.594,0.014,159.641,228.708,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:19,354.377,0.000,0.364,0.000,5.140,8.804,144.916,125.205,127.559,250.741,251.240,305.161,288.163,268.070,249.358,197.533,37.580,46.388,42.543,38.655,39.830,42.216,40.768,43.656,45.111,39.726,53.048,54.284,50.368,50.632,59.387,60.440,56.063,56.364,62.706,65.637,62.525,62.708,59.587,59.632,40.095,39.853,39.585,39.726,10.280,10.386,14.462,14.759,9.832,10.291,11.835,11.749,16.370,16.497,8.194,7.565,21.311,17.050,14.197,11.293,-0.403,-0.607,-0.542,-0.429,-0.497,-0.602,0.014,159.647,228.772,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:20,353.418,0.000,0.182,0.000,5.140,8.804,144.642,125.205,127.559,250.507,251.240,304.934,288.163,268.070,249.358,197.510,37.580,46.318,42.440,38.724,39.830,42.184,40.666,43.561,45.080,39.703,52.981,54.200,50.368,50.609,59.320,60.349,55.997,56.334,62.639,65.607,62.525,62.625,59.587,59.609,40.095,39.829,39.585,39.703,10.189,10.295,14.462,14.759,9.832,10.200,11.835,11.840,16.279,16.588,8.194,7.565,21.220,16.958,14.288,11.384,-0.396,-0.618,-0.532,-0.435,-0.491,-0.597,0.014,159.623,228.649,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:21,352.456,0.000,0.182,0.000,5.140,8.804,144.642,125.205,127.559,250.507,251.240,304.934,288.163,268.070,249.593,197.259,37.580,46.318,42.464,38.655,39.830,42.216,40.666,43.592,45.048,39.726,52.981,54.223,50.301,50.571,59.320,60.319,55.997,56.364,62.639,65.561,62.458,62.587,59.521,59.556,40.095,39.853,39.585,39.647,10.098,10.386,14.366,14.668,9.741,10.109,11.835,11.840,16.370,16.588,8.194,7.565,21.220,16.958,14.288,11.293,-0.400,-0.600,-0.520,-0.424,-0.495,-0.596,0.015,159.578,228.708,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:22,351.465,0.000,0.182,0.000,5.140,8.830,144.390,125.205,127.559,250.507,251.240,304.934,288.163,268.070,249.358,197.259,37.580,46.249,42.401,38.655,39.805,42.216,40.666,43.592,45.048,39.726,52.915,54.147,50.301,50.571,59.229,60.379,55.972,56.304,62.615,65.561,62.392,62.587,59.454,59.556,40.095,39.853,39.515,39.647,10.098,10.295,14.462,14.577,9.741,10.109,11.835,11.749,16.370,16.497,8.285,7.656,21.220,16.867,14.288,11.384,-0.419,-0.606,-0.526,-0.453,-0.484,-0.585,0.014,159.578,228.591,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:23,350.449,0.000,0.182,0.000,5.140,8.804,144.390,125.205,127.559,250.507,251.240,304.934,288.163,268.070,249.358,197.259,37.580,46.249,42.377,38.655,39.830,42.152,40.689,43.592,45.048,39.640,52.915,54.125,50.301,50.473,59.188,60.319,55.930,56.304,62.573,65.501,62.326,62.488,59.388,59.412,40.025,39.766,39.515,39.624,10.280,10.386,14.269,14.668,9.650,10.200,11.835,11.658,16.461,16.588,8.285,7.565,21.129,16.867,14.106,11.111,-0.419,-0.600,-0.525,-0.439,-0.481,-0.586,0.014,159.534,228.590,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:24,349.471,0.000,0.182,0.000,5.140,8.830,144.138,125.205,127.559,250.507,251.240,304.934,288.163,268.070,249.358,197.259,37.580,46.180,42.298,38.655,39.735,42.152,40.602,43.592,45.048,39.640,52.915,54.064,50.235,50.473,59.163,60.243,55.906,56.228,62.548,65.440,62.326,62.367,59.388,59.337,40.095,39.766,39.515,39.624,10.280,10.386,14.269,14.851,9.650,10.200,11.744,11.566,16.461,16.588,8.285,7.565,21.038,16.958,14.015,11.111,-0.411,-0.577,-0.511,-0.439,-0.478,-0.578,0.014,159.534,228.532,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:25,348.473,0.000,0.182,0.000,5.140,8.830,144.161,125.205,127.559,250.272,251.240,304.934,288.163,267.835,249.358,197.281,37.580,46.110,42.298,38.586,39.761,42.121,40.563,43.482,44.953,39.560,52.849,54.064,50.235,50.473,59.122,60.152,55.930,56.137,62.507,65.334,62.259,62.367,59.321,59.337,40.095,39.766,39.515,39.624,10.280,10.295,14.173,14.759,9.741,10.200,11.653,11.658,16.370,16.497,8.285,7.474,20.947,16.958,13.833,11.111,-0.409,-0.580,-0.529,-0.421,-0.455,-0.570,0.016,159.504,228.532,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:26,347.541,0.000,0.182,0.000,5.140,8.830,143.887,125.205,127.559,250.272,251.240,304.934,288.163,268.070,249.358,197.007,37.510,46.110,42.298,38.586,39.761,42.121,40.563,43.561,44.953,39.560,52.849,54.003,50.235,50.412,59.122,60.152,55.864,56.198,62.507,65.334,62.259,62.291,59.255,59.276,40.095,39.766,39.446,39.560,10.280,10.204,14.462,14.759,9.741,10.109,11.744,11.749,16.279,16.497,8.103,7.565,21.038,16.867,13.742,11.111,-0.395,-0.616,-0.531,-0.430,-0.493,-0.592,0.015,159.543,228.478,9.733,9.862,7.071,7.809,8.246,11.621,2.404,265.285,263.596,171.870,170.417,230.906,86.547,16.928,10.400,10.500,10.900,11.500,9.400,12.200,12.400,
2021/03/31 22:00:27,346.602,0.000,0.182,0.000,5.140,8.804,143.887,125.183,127.559,250.251,251.240,304.913,288.163,267.814,249.358,197.007,37.510,46.041,42.321,38.655,39.761,42.073,40.539,43.513,44.985,39.584,52.849,54.026,50.169,50.435,59.055,60.107,55.864,56.167,62.440,65.364,62.193,62.314,59.255,59.299,40.025,39.790,39.446,39.647,10.189,10.295,14.366,14.759,9.650,10.109,11.835,11.749,16.370,16.588,8.194,7.565,20.947,16.776,13.924,11.202,-0.411,-0.587,-0.527,-0.406,-0.484,-0.586,0.014,159.489,228.414,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:28,344.626,0.000,0.182,0.000,5.140,8.830,143.657,125.205,127.559,250.272,251.004,304.934,288.163,267.835,249.358,197.029,37.510,45.972,42.171,38.586,39.735,42.073,40.460,43.513,44.985,39.560,52.782,53.928,50.169,50.352,58.898,60.046,55.773,56.091,62.349,65.304,62.060,62.231,59.122,59.140,40.025,39.766,39.446,39.560,10.189,10.295,14.173,14.851,9.650,10.109,11.744,11.658,16.370,16.405,8.194,7.474,20.765,16.958,13.833,11.020,-0.412,-0.565,-0.511,-0.436,-0.472,-0.554,0.014,159.534,228.414,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:29,344.626,0.000,0.182,0.000,5.140,8.830,143.657,125.205,127.559,250.272,251.004,304.934,288.163,267.835,249.358,197.029,37.510,45.972,42.171,38.586,39.735,42.073,40.460,43.513,44.985,39.560,52.782,53.928,50.169,50.352,58.898,60.046,55.773,56.091,62.349,65.304,62.060,62.231,59.122,59.140,40.025,39.766,39.446,39.560,10.189,10.295,14.173,14.851,9.650,10.109,11.744,11.658,16.370,16.405,8.194,7.474,20.765,16.958,13.833,11.020,-0.412,-0.565,-0.511,-0.436,-0.472,-0.554,0.014,159.534,228.414,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:30,343.666,0.000,0.182,0.000,5.140,8.804,143.383,125.205,127.559,250.272,251.004,304.707,288.163,267.835,249.358,197.007,37.510,45.972,42.171,38.586,39.761,42.010,40.460,43.513,44.906,39.497,52.716,53.867,50.169,50.276,58.923,59.985,55.731,56.091,62.374,65.243,61.994,62.155,59.122,59.140,39.956,39.703,39.377,39.560,10.189,10.295,14.366,14.851,9.650,10.109,11.744,11.749,16.279,16.497,8.194,7.565,20.856,16.867,13.742,11.020,-0.400,-0.612,-0.528,-0.428,-0.491,-0.581,0.014,159.543,228.361,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:31,342.782,0.000,0.182,0.000,5.140,8.804,143.383,125.205,127.559,250.272,251.240,304.934,288.163,268.070,249.123,197.007,37.441,45.902,42.171,38.586,39.666,41.979,40.460,43.482,44.874,39.560,52.716,53.867,50.102,50.276,58.832,59.955,55.706,56.001,62.283,65.213,61.928,62.155,59.056,59.079,39.956,39.766,39.377,39.560,10.280,10.204,14.269,14.577,9.650,10.109,11.835,11.658,16.370,16.588,8.194,7.565,20.856,16.776,13.742,11.020,-0.417,-0.600,-0.523,-0.449,-0.480,-0.580,0.015,159.489,228.414,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:32,341.798,0.000,0.182,0.000,5.140,8.804,143.131,125.434,127.559,250.251,251.240,304.913,288.163,267.814,249.123,197.007,37.441,45.807,42.092,38.586,39.692,41.915,40.397,43.418,44.874,39.497,52.625,53.791,50.078,50.276,58.790,59.879,55.665,56.001,62.307,65.137,61.903,62.094,58.964,59.079,39.930,39.703,39.351,39.497,10.189,10.295,14.269,14.759,9.650,10.109,11.744,11.475,16.461,16.497,8.285,7.565,20.856,16.867,13.742,10.929,-0.404,-0.575,-0.505,-0.444,-0.477,-0.578,0.015,159.504,228.350,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:33,340.840,0.000,0.182,0.000,5.140,8.830,143.154,125.205,127.559,250.272,251.004,304.707,288.163,267.835,249.358,196.778,37.441,45.833,42.116,38.516,39.692,41.915,40.397,43.482,44.874,39.584,52.649,53.814,50.036,50.299,58.724,59.879,55.665,56.001,62.241,65.137,61.861,62.056,58.923,59.026,39.956,39.790,39.377,39.584,10.189,10.204,14.462,14.759,9.741,10.200,11.653,11.658,16.370,16.405,8.194,7.474,20.765,16.867,13.651,11.020,-0.406,-0.596,-0.541,-0.426,-0.492,-0.595,0.015,159.539,228.291,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:34,339.956,0.000,0.182,0.000,5.140,8.830,142.880,125.205,127.559,250.272,251.004,304.707,288.163,267.835,249.358,196.755,37.441,45.764,42.092,38.516,39.666,41.915,40.397,43.418,44.811,39.497,52.649,53.731,50.036,50.215,58.699,59.819,55.574,55.940,62.216,65.076,61.795,62.034,58.923,59.003,39.886,39.703,39.377,39.560,10.098,10.204,14.366,14.668,9.650,10.018,11.744,11.658,16.461,16.497,8.194,7.565,20.765,16.685,13.742,11.111,-0.409,-0.586,-0.525,-0.409,-0.484,-0.584,0.015,159.450,228.291,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:35,338.985,0.000,0.182,0.000,5.140,8.830,142.880,125.183,127.559,250.251,251.004,304.686,288.163,267.814,249.358,196.755,37.441,45.764,42.092,38.516,39.692,41.915,40.397,43.418,44.811,39.497,52.583,53.731,50.036,50.215,58.657,59.819,55.598,55.940,62.174,65.076,61.795,61.958,58.923,58.943,39.956,39.703,39.307,39.560,10.189,10.386,14.076,14.759,9.650,10.200,11.653,11.475,16.461,16.497,8.285,7.565,20.674,16.776,13.742,10.929,-0.402,-0.573,-0.503,-0.440,-0.475,-0.574,0.014,159.459,228.297,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:36,338.042,0.000,0.182,0.000,5.140,8.830,142.628,125.457,127.559,250.272,251.004,304.707,288.163,267.835,249.358,196.755,37.441,45.694,41.966,38.516,39.622,41.947,40.318,43.450,44.842,39.434,52.583,53.670,50.036,50.155,58.657,59.788,55.532,55.895,62.174,65.031,61.728,61.897,58.856,58.867,39.886,39.703,39.307,39.418,10.189,10.204,14.366,14.851,9.741,10.200,11.653,11.658,16.279,16.497,8.103,7.565,20.765,16.867,13.469,11.020,-0.401,-0.610,-0.540,-0.426,-0.487,-0.594,0.014,159.459,228.238,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:37,337.179,0.000,0.182,0.000,5.140,8.804,142.628,125.457,127.559,250.272,251.004,304.707,288.163,267.835,249.358,196.755,37.372,45.694,41.966,38.447,39.622,41.836,40.318,43.418,44.811,39.434,52.583,53.594,50.036,50.079,58.591,59.683,55.532,55.864,62.108,65.001,61.728,61.822,58.856,58.806,39.886,39.624,39.307,39.418,10.189,10.295,14.269,14.668,9.650,10.109,11.744,11.658,16.370,16.588,8.194,7.565,20.674,16.685,13.560,10.929,-0.425,-0.592,-0.527,-0.442,-0.485,-0.544,0.015,159.430,228.238,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:38,336.214,0.000,0.364,0.000,5.140,8.804,142.376,125.205,127.559,250.272,251.004,304.707,288.163,267.835,249.358,196.755,37.372,45.625,41.886,38.516,39.596,41.836,40.254,43.339,44.748,39.434,52.583,53.594,49.968,50.079,58.566,59.622,55.507,55.804,62.083,64.940,61.662,61.761,58.790,58.746,39.886,39.624,39.307,39.418,10.280,10.295,14.366,14.942,9.741,10.200,11.653,11.475,16.461,16.405,8.194,7.474,20.492,16.867,13.469,10.929,-0.407,-0.558,-0.505,-0.436,-0.468,-0.553,0.014,159.459,228.179,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:39,335.310,0.000,0.182,0.000,5.140,8.804,142.376,125.457,127.559,250.037,251.004,304.480,288.163,267.835,249.358,196.755,37.372,45.625,41.886,38.447,39.622,41.836,40.254,43.339,44.748,39.434,52.517,53.594,49.968,50.079,58.525,59.622,55.465,55.804,62.042,64.940,61.662,61.761,58.723,58.746,39.886,39.624,39.307,39.418,10.007,10.204,14.269,14.668,9.741,10.018,11.744,11.658,16.370,16.497,8.103,7.565,20.583,16.685,13.469,11.020,-0.393,-0.591,-0.513,-0.420,-0.495,-0.589,0.014,159.459,228.120,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:40,334.384,0.000,0.182,0.000,5.140,8.804,142.124,125.457,127.559,250.037,251.004,304.480,288.163,267.835,249.358,196.755,37.372,45.556,41.886,38.447,39.553,41.836,40.254,43.339,44.748,39.355,52.517,53.534,49.899,50.079,58.458,59.546,55.465,55.728,62.042,64.940,61.596,61.700,58.723,58.746,39.886,39.624,39.307,39.418,10.098,10.204,14.173,14.851,9.650,10.200,11.653,11.475,16.461,16.497,8.194,7.474,20.492,16.776,13.560,10.838,-0.404,-0.575,-0.511,-0.439,-0.470,-0.572,0.014,159.445,228.120,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:41,333.463,0.000,0.182,0.000,5.140,8.804,142.124,125.205,127.559,250.037,250.769,304.707,288.163,267.835,249.358,196.503,37.302,45.556,41.792,38.378,39.527,41.836,40.254,43.339,44.748,39.323,52.450,53.443,49.899,49.988,58.367,59.546,55.441,55.728,62.017,64.879,61.529,61.594,58.657,58.640,39.886,39.592,39.238,39.387,10.189,10.113,14.462,14.851,9.741,10.109,11.653,11.566,16.188,16.405,8.103,7.474,20.492,16.776,13.378,10.929,-0.395,-0.609,-0.527,-0.425,-0.489,-0.574,0.015,159.439,228.184,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:42,332.612,0.000,0.364,0.000,5.140,8.804,142.124,125.434,127.559,250.016,251.004,304.460,288.163,267.814,249.358,196.503,37.372,45.556,41.886,38.447,39.553,41.868,40.254,43.371,44.779,39.434,52.450,53.473,49.899,50.018,58.392,59.516,55.465,55.758,61.975,64.910,61.463,61.625,58.590,58.609,39.817,39.624,39.238,39.418,10.189,10.204,14.076,14.577,9.559,10.109,11.653,11.566,16.370,16.497,8.194,7.565,20.401,16.685,13.469,10.838,-0.414,-0.584,-0.518,-0.435,-0.484,-0.573,0.014,159.459,228.120,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:43,331.654,0.000,0.182,0.000,5.140,8.830,141.873,125.457,127.559,249.802,250.769,304.707,288.163,267.835,249.123,196.503,37.302,45.486,41.847,38.447,39.553,41.804,40.254,43.371,44.700,39.378,52.450,53.496,49.899,49.964,58.326,59.516,55.399,55.698,61.975,64.834,61.463,61.587,58.590,58.632,39.817,39.584,39.238,39.378,10.189,10.113,14.269,14.851,9.741,10.109,11.562,11.566,16.279,16.314,8.103,7.474,20.492,16.776,13.196,10.838,-0.397,-0.601,-0.537,-0.422,-0.491,-0.595,0.014,159.445,228.120,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:44,330.811,0.000,0.182,0.000,5.140,8.830,141.873,125.434,127.559,249.781,250.769,304.460,288.163,267.579,249.358,196.503,37.372,45.486,41.681,38.378,39.553,41.773,40.191,43.339,44.668,39.291,52.384,53.397,49.830,49.877,58.326,59.425,55.333,55.667,61.909,64.743,61.397,61.503,58.590,58.473,39.817,39.560,39.238,39.355,10.098,10.113,14.173,14.759,9.650,10.109,11.653,11.475,16.279,16.405,8.194,7.565,20.401,16.685,13.287,10.838,-0.423,-0.588,-0.514,-0.439,-0.452,-0.584,0.015,159.504,228.062,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:45,329.866,0.000,0.182,0.000,5.140,8.830,141.621,125.434,127.559,249.781,250.769,304.460,288.163,267.579,249.358,196.503,37.302,45.417,41.681,38.378,39.483,41.804,40.191,43.371,44.700,39.355,52.317,53.337,49.830,49.877,58.260,59.455,55.266,55.637,61.909,64.773,61.397,61.428,58.524,58.412,39.817,39.497,39.238,39.276,10.098,10.113,14.366,14.759,9.741,10.109,11.471,11.475,16.279,16.314,8.103,7.474,20.310,16.685,13.196,10.838,-0.402,-0.594,-0.535,-0.422,-0.490,-0.592,0.014,159.489,228.056,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:46,329.035,0.000,0.182,0.000,5.140,8.830,141.621,125.457,127.559,249.802,250.769,304.480,288.163,267.835,249.358,196.503,37.302,45.322,41.681,38.378,39.553,41.710,40.191,43.276,44.668,39.291,52.293,53.337,49.804,49.877,58.260,59.289,55.266,55.607,61.842,64.683,61.306,61.428,58.433,58.473,39.791,39.560,39.212,39.355,10.098,10.204,14.269,14.577,9.559,10.109,11.653,11.475,16.370,16.405,8.103,7.474,20.310,16.594,13.196,10.838,-0.416,-0.579,-0.515,-0.430,-0.455,-0.582,0.014,159.459,228.056,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:47,328.099,0.000,0.182,0.000,5.140,8.830,141.391,125.457,127.559,249.802,250.769,304.480,288.163,267.835,249.358,196.526,37.302,45.322,41.681,38.378,39.527,41.741,40.191,43.308,44.700,39.291,52.293,53.337,49.735,49.877,58.169,59.319,55.241,55.637,61.818,64.713,61.239,61.428,58.366,58.412,39.791,39.560,39.143,39.355,10.098,9.931,14.269,14.577,9.650,10.109,11.471,11.566,16.279,16.314,8.103,7.474,20.310,16.685,13.014,10.838,-0.397,-0.608,-0.536,-0.424,-0.483,-0.588,0.014,159.400,227.998,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:48,327.268,0.000,0.182,0.000,5.140,8.804,141.369,125.457,127.559,249.802,250.769,304.480,288.163,267.600,249.358,196.503,37.302,45.278,41.681,38.378,39.483,41.710,40.191,43.276,44.605,39.291,52.317,53.261,49.760,49.877,58.127,59.228,55.200,55.531,61.776,64.683,61.198,61.367,58.391,58.412,39.748,39.497,39.169,39.355,10.098,10.113,14.173,14.577,9.559,10.109,11.653,11.384,16.370,16.405,8.194,7.565,20.219,16.594,13.105,10.838,-0.405,-0.583,-0.508,-0.449,-0.479,-0.565,0.015,159.376,227.998,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:49,326.329,0.000,0.182,0.000,5.140,8.830,141.117,125.434,127.559,249.781,250.769,304.460,288.163,267.579,249.123,196.503,37.233,45.278,41.681,38.378,39.458,41.710,40.191,43.276,44.605,39.291,52.251,53.261,49.691,49.814,58.102,59.228,55.175,55.531,61.751,64.607,61.131,61.367,58.325,58.337,39.748,39.560,39.169,39.355,10.007,9.931,14.269,14.668,9.650,10.018,11.653,11.566,16.279,16.405,8.012,7.565,20.219,16.594,13.014,10.838,-0.393,-0.594,-0.515,-0.421,-0.472,-0.600,0.015,159.376,228.051,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:50,325.477,0.000,0.182,0.000,5.140,8.830,141.117,125.457,127.559,249.567,250.534,304.253,288.163,267.600,249.123,196.252,37.302,45.183,41.617,38.378,39.483,41.710,40.112,43.276,44.605,39.228,52.160,53.200,49.735,49.734,58.061,59.152,55.200,55.470,61.776,64.607,61.106,61.291,58.233,58.276,39.722,39.497,39.143,39.276,10.098,10.113,14.173,14.668,9.650,10.109,11.653,11.384,16.279,16.314,8.103,7.474,20.128,16.685,13.014,10.565,-0.409,-0.567,-0.503,-0.433,-0.473,-0.570,0.014,159.291,228.003,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
