Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:00:51,324.625,0.000,0.182,0.000,5.140,8.830,141.117,125.457,127.559,249.802,250.534,304.480,288.163,267.600,249.358,196.252,37.233,45.209,41.617,38.309,39.483,41.710,40.112,43.276,44.605,39.228,52.185,53.200,49.691,49.734,58.061,59.152,55.133,55.470,61.709,64.546,61.065,61.231,58.258,58.276,39.748,39.497,39.100,39.355,10.098,10.022,14.269,14.486,9.650,10.018,11.653,11.566,16.279,16.314,8.012,7.565,20.219,16.503,12.923,10.656,-0.401,-0.576,-0.523,-0.397,-0.481,-0.577,0.014,159.320,228.008,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:52,323.751,0.000,0.182,0.000,5.140,8.804,140.866,125.457,127.559,249.802,250.769,304.480,288.163,267.600,249.358,196.252,37.233,45.140,41.475,38.309,39.483,41.662,40.112,43.244,44.558,39.228,52.185,53.140,49.622,49.671,57.994,59.122,55.133,55.440,61.709,64.576,61.065,61.170,58.192,58.215,39.678,39.418,39.100,39.212,10.098,10.022,14.173,14.668,9.650,10.109,11.471,11.384,16.279,16.223,8.103,7.382,20.128,16.685,12.741,10.565,-0.404,-0.573,-0.524,-0.430,-0.441,-0.592,0.015,159.296,227.880,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:53,322.917,0.000,0.182,0.000,5.140,8.830,140.866,125.434,127.559,249.546,250.534,304.233,288.163,267.579,249.358,196.252,37.233,45.140,41.475,38.309,39.483,41.630,40.112,43.213,44.526,39.228,52.118,53.140,49.691,49.671,57.994,59.016,55.067,55.410,61.643,64.470,60.998,61.170,58.125,58.140,39.748,39.497,39.100,39.276,10.007,10.204,14.173,14.486,9.650,10.109,11.653,11.384,16.279,16.405,8.103,7.565,20.128,16.594,12.832,10.656,-0.411,-0.586,-0.515,-0.427,-0.473,-0.575,0.015,159.267,228.003,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:54,321.999,0.000,0.182,0.000,5.140,8.804,140.614,125.457,127.559,249.567,250.534,304.253,288.163,267.365,249.358,196.252,37.233,45.045,41.507,38.309,39.414,41.630,40.112,43.276,44.526,39.118,52.094,53.110,49.596,49.640,57.928,59.092,55.067,55.410,61.643,64.470,60.907,61.064,58.101,58.110,39.652,39.466,39.074,39.181,10.007,10.022,14.173,14.577,9.650,9.927,11.562,11.475,16.097,16.314,7.921,7.474,20.128,16.594,12.832,10.656,-0.390,-0.590,-0.518,-0.423,-0.475,-0.594,0.014,159.272,227.998,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:55,321.167,0.000,0.182,0.000,5.140,8.830,140.614,125.457,127.559,249.567,250.534,304.253,288.163,267.600,249.123,196.252,37.233,45.070,41.475,38.309,39.414,41.567,40.049,43.134,44.463,39.149,52.118,53.064,49.622,49.608,57.862,58.955,55.001,55.334,61.577,64.410,60.932,61.034,58.125,58.079,39.678,39.418,39.100,39.212,10.189,10.022,14.076,14.668,9.650,10.109,11.562,11.384,16.279,16.223,8.012,7.382,19.945,16.685,12.741,10.474,-0.403,-0.555,-0.500,-0.434,-0.467,-0.549,0.014,159.243,227.880,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:56,320.360,0.000,0.182,0.000,5.140,8.830,140.614,125.434,127.559,249.546,250.534,304.233,288.163,267.579,249.358,196.252,37.164,45.001,41.475,38.239,39.388,41.567,40.049,43.134,44.463,39.149,52.052,53.003,49.622,49.608,57.837,58.955,54.976,55.273,61.552,64.410,60.866,61.034,58.059,58.079,39.678,39.418,39.100,39.212,10.007,10.022,14.269,14.486,9.559,10.018,11.653,11.475,16.188,16.314,8.012,7.474,19.945,16.503,12.832,10.565,-0.418,-0.584,-0.518,-0.440,-0.458,-0.573,0.014,159.281,228.003,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:57,319.451,0.000,0.182,0.000,5.140,8.830,140.384,125.434,127.559,249.546,250.534,304.233,288.163,267.344,249.123,196.022,37.164,45.001,41.412,38.239,39.388,41.567,40.049,43.134,44.463,39.086,52.052,53.003,49.552,49.529,57.771,58.895,54.909,55.273,61.552,64.349,60.866,60.973,58.059,58.003,39.678,39.418,39.100,39.212,10.007,10.022,14.366,14.668,9.650,10.018,11.562,11.475,16.006,16.314,7.921,7.382,20.036,16.594,12.741,10.565,-0.389,-0.594,-0.514,-0.421,-0.472,-0.596,0.014,159.222,227.939,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:58,318.623,0.000,0.182,0.000,5.140,8.830,140.110,125.708,127.559,249.567,250.534,304.253,288.398,267.365,249.123,196.000,37.164,44.975,41.412,38.239,39.388,41.567,40.049,43.213,44.463,39.149,52.027,53.003,49.527,49.529,57.771,58.895,54.843,55.273,61.485,64.349,60.841,60.897,58.034,58.003,39.583,39.418,39.074,39.212,10.098,10.022,14.173,14.577,9.559,10.109,11.471,11.384,16.188,16.223,8.012,7.382,19.854,16.594,12.468,10.383,-0.401,-0.555,-0.502,-0.423,-0.461,-0.534,0.015,159.237,227.939,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:00:59,317.813,0.000,0.182,0.000,5.140,8.830,140.110,125.434,127.559,249.311,250.534,304.233,288.398,267.344,249.123,196.000,37.164,44.906,41.333,38.239,39.319,41.567,39.985,43.213,44.399,39.149,51.961,52.943,49.527,49.529,57.704,58.895,54.909,55.273,61.485,64.273,60.775,60.897,57.901,57.943,39.652,39.418,39.074,39.212,10.007,10.022,14.076,14.395,9.468,10.018,11.562,11.384,16.279,16.314,8.012,7.474,19.945,16.503,12.650,10.474,-0.409,-0.580,-0.514,-0.425,-0.470,-0.575,0.015,159.242,227.880,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:00,316.919,0.000,0.182,0.000,5.140,8.830,140.110,125.457,127.537,249.332,250.513,304.253,288.142,267.365,249.102,196.000,37.138,44.906,41.412,38.239,39.319,41.567,40.049,43.134,44.463,39.149,51.961,52.943,49.457,49.529,57.638,58.819,54.843,55.198,61.485,64.273,60.708,60.897,57.835,57.943,39.583,39.418,39.004,39.212,9.916,9.931,14.173,14.395,9.559,9.927,11.562,11.475,16.188,16.223,8.012,7.474,19.945,16.411,12.468,10.565,-0.389,-0.584,-0.509,-0.410,-0.481,-0.581,0.015,159.281,227.885,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:01,316.120,0.000,0.182,0.000,5.140,8.830,139.859,125.434,127.559,249.311,250.534,304.233,288.398,267.344,249.123,196.000,37.164,44.862,41.301,38.239,39.345,41.567,39.985,43.134,44.399,39.054,51.985,52.837,49.483,49.434,57.663,58.758,54.868,55.198,61.444,64.273,60.667,60.731,57.859,57.852,39.609,39.323,39.030,39.118,10.007,10.022,14.269,14.668,9.650,10.018,11.471,11.384,16.097,16.223,7.921,7.382,19.854,16.594,12.377,10.383,-0.402,-0.589,-0.532,-0.427,-0.469,-0.583,0.015,159.296,227.885,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:02,315.282,0.000,0.182,0.000,5.140,8.830,139.859,125.434,127.559,249.311,250.534,304.233,288.398,267.344,249.358,196.000,37.094,44.837,41.333,38.170,39.345,41.488,39.985,43.134,44.399,39.086,51.894,52.867,49.388,49.466,57.596,58.758,54.801,55.137,61.444,64.213,60.642,60.761,57.835,57.806,39.583,39.418,39.004,39.149,10.007,10.022,14.076,14.395,9.559,10.018,11.471,11.293,16.279,16.314,8.012,7.382,19.763,16.594,12.468,10.291,-0.404,-0.566,-0.500,-0.430,-0.468,-0.567,0.015,159.213,227.992,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:03,314.492,0.000,0.364,0.000,5.103,8.830,139.607,125.434,127.559,249.311,250.534,304.006,288.398,267.344,249.123,196.000,37.094,44.767,41.190,38.170,39.319,41.488,39.985,43.070,44.399,39.007,51.894,52.806,49.388,49.386,57.572,58.683,54.710,55.137,61.353,64.213,60.576,60.700,57.768,57.746,39.583,39.355,39.004,39.149,9.916,10.022,14.076,14.577,9.468,9.927,11.562,11.384,16.188,16.314,8.012,7.474,19.854,16.411,12.559,10.383,-0.419,-0.585,-0.513,-0.441,-0.446,-0.579,0.015,159.198,227.880,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:04,313.601,0.000,0.182,0.000,5.140,8.830,139.607,125.457,127.559,249.332,250.534,304.026,288.163,267.365,249.123,196.000,37.094,44.793,41.159,38.170,39.319,41.488,39.906,43.070,44.320,38.975,51.853,52.700,49.414,49.292,57.572,58.622,54.710,55.076,61.353,64.152,60.600,60.610,57.793,57.716,39.609,39.244,38.961,39.038,9.825,9.931,14.269,14.486,9.559,9.927,11.562,11.475,16.188,16.223,7.921,7.474,19.854,16.411,12.468,10.474,-0.389,-0.584,-0.509,-0.409,-0.481,-0.579,0.015,159.228,227.821,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:05,312.788,0.000,0.182,0.000,5.140,8.830,139.607,125.457,127.559,249.332,250.299,304.026,288.398,267.365,249.123,196.000,37.094,44.767,41.190,38.170,39.249,41.488,39.906,43.070,44.320,39.007,51.828,52.731,49.388,49.386,57.439,58.622,54.710,55.076,61.286,64.152,60.509,60.640,57.635,57.685,39.514,39.355,38.935,39.149,9.916,9.749,14.173,14.577,9.650,10.018,11.380,11.384,16.097,16.223,7.921,7.382,19.854,16.503,12.286,10.383,-0.393,-0.599,-0.532,-0.415,-0.481,-0.589,0.014,159.213,227.875,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:06,311.992,0.000,0.364,0.000,5.140,8.830,139.355,125.686,127.811,249.311,250.299,304.006,288.398,267.344,249.123,196.000,37.094,44.698,41.159,38.144,39.249,41.488,39.906,43.070,44.320,38.912,51.828,52.640,49.319,49.292,57.439,58.561,54.644,55.001,61.286,64.152,60.443,60.534,57.635,57.655,39.514,39.244,38.935,39.038,10.007,9.931,14.173,14.486,9.559,10.018,11.471,11.384,16.279,16.223,8.012,7.382,19.581,16.503,12.377,10.200,-0.401,-0.555,-0.505,-0.421,-0.460,-0.533,0.015,159.207,227.939,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:07,311.214,0.000,0.182,0.000,5.140,8.830,139.377,125.708,127.811,249.332,250.299,304.026,288.163,267.365,249.123,195.770,37.025,44.698,41.190,38.101,39.249,41.425,39.906,43.070,44.257,38.943,51.762,52.670,49.319,49.323,57.373,58.561,54.644,55.001,61.286,64.076,60.376,60.564,57.569,57.685,39.514,39.355,38.935,39.070,10.007,9.931,13.980,14.486,9.468,10.018,11.471,11.202,16.188,16.223,8.012,7.474,19.763,16.503,12.377,10.291,-0.397,-0.571,-0.503,-0.430,-0.464,-0.563,0.014,159.217,227.875,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:08,310.399,0.000,0.182,0.000,5.140,8.830,139.355,125.686,127.559,249.076,250.299,304.006,288.163,267.344,249.123,195.748,37.025,44.698,41.127,38.101,39.249,41.425,39.906,43.070,44.257,38.943,51.762,52.670,49.319,49.260,57.373,58.486,54.577,55.001,61.220,64.016,60.310,60.503,57.569,57.609,39.514,39.276,38.866,39.070,9.825,10.022,14.173,14.486,9.468,9.927,11.562,11.293,16.188,16.223,8.012,7.474,19.763,16.411,12.377,10.291,-0.418,-0.584,-0.513,-0.439,-0.452,-0.573,0.014,159.168,227.933,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:09,309.528,0.000,0.182,0.000,5.140,8.830,139.103,125.686,127.559,249.076,250.299,304.006,288.398,267.344,249.123,195.748,37.025,44.629,41.095,38.101,39.180,41.425,39.843,43.070,44.257,38.849,51.695,52.579,49.319,49.228,57.307,58.425,54.577,54.940,61.153,64.016,60.310,60.473,57.569,57.519,39.444,39.244,38.866,39.038,9.825,9.840,14.173,14.395,9.559,9.927,11.562,11.384,16.188,16.223,7.921,7.382,19.854,16.320,12.377,10.291,-0.396,-0.572,-0.520,-0.392,-0.479,-0.572,0.014,159.198,227.875,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:10,308.723,0.000,0.182,0.000,5.140,8.830,139.103,125.686,127.559,249.076,250.299,304.006,288.163,267.344,249.123,195.748,37.025,44.654,41.064,38.075,39.180,41.425,39.906,43.007,44.257,38.943,51.720,52.534,49.275,49.181,57.307,58.425,54.511,54.940,61.153,64.016,60.335,60.428,57.527,57.549,39.470,39.276,38.892,39.007,9.825,9.840,14.366,14.577,9.559,9.927,11.471,11.384,16.097,16.223,7.830,7.382,19.763,16.503,12.286,10.291,-0.387,-0.585,-0.514,-0.420,-0.470,-0.590,0.014,159.168,227.933,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:11,307.949,0.000,0.182,0.000,5.140,8.830,138.852,125.708,127.559,249.097,250.299,303.799,288.398,267.130,249.123,195.748,37.025,44.559,41.032,38.006,39.180,41.425,39.843,43.070,44.257,38.912,51.695,52.503,49.250,49.149,57.240,58.364,54.511,54.940,61.153,63.940,60.244,60.337,57.436,57.443,39.444,39.244,38.866,38.975,9.916,9.749,14.269,14.668,9.650,9.927,11.380,11.384,16.097,16.223,7.921,7.382,19.672,16.503,12.195,10.200,-0.392,-0.595,-0.530,-0.414,-0.481,-0.586,0.014,159.192,228.003,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:12,307.149,0.000,0.182,0.000,5.140,8.830,138.852,125.686,127.559,249.076,250.299,303.779,288.398,267.109,248.888,195.496,36.956,44.559,40.984,38.006,39.206,41.425,39.843,43.007,44.257,38.880,51.695,52.473,49.180,49.117,57.199,58.364,54.469,54.879,61.112,63.940,60.244,60.306,57.436,57.412,39.444,39.212,38.866,39.007,9.916,9.840,14.076,14.486,9.650,10.018,11.289,11.293,16.097,16.132,7.921,7.382,19.490,16.503,12.195,10.200,-0.402,-0.566,-0.519,-0.422,-0.442,-0.566,0.015,159.124,227.875,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:13,306.349,0.000,0.182,0.000,5.140,8.830,138.874,125.708,127.811,248.862,250.299,304.026,288.398,267.130,249.123,195.519,37.025,44.490,40.953,38.006,39.180,41.362,39.843,43.007,44.194,38.849,51.629,52.443,49.180,49.086,57.174,58.289,54.444,54.804,61.087,63.879,60.177,60.200,57.436,57.322,39.444,39.181,38.866,38.975,9.916,9.840,14.076,14.577,9.559,9.927,11.380,11.202,16.188,16.132,7.921,7.382,19.581,16.503,12.104,10.109,-0.403,-0.554,-0.497,-0.430,-0.465,-0.548,0.014,159.148,227.880,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:14,305.588,0.000,0.182,0.000,5.140,8.830,138.600,125.708,127.559,249.097,250.299,303.799,288.398,267.130,249.123,195.496,36.956,44.516,40.984,38.006,39.180,41.362,39.843,43.007,44.194,38.880,51.654,52.397,49.206,49.038,57.174,58.289,54.378,54.879,61.020,63.879,60.202,60.231,57.394,57.352,39.470,39.149,38.822,38.928,9.825,9.931,13.980,14.577,9.468,9.927,11.471,11.202,16.188,16.132,7.921,7.382,19.490,16.411,12.195,10.109,-0.397,-0.560,-0.499,-0.427,-0.467,-0.559,0.014,159.168,227.816,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:15,304.805,0.000,0.182,0.000,5.140,8.830,138.600,125.686,127.559,248.841,250.299,303.779,288.398,267.109,249.123,195.748,36.956,44.516,40.890,38.032,39.111,41.362,39.843,43.007,44.194,38.769,51.654,52.367,49.206,49.007,57.108,58.228,54.378,54.804,61.020,63.879,60.136,60.140,57.394,57.246,39.401,39.181,38.892,38.896,9.825,9.840,13.980,14.577,9.468,10.018,11.471,11.202,16.188,16.223,8.012,7.474,19.581,16.411,12.195,10.200,-0.403,-0.572,-0.496,-0.434,-0.464,-0.562,0.014,159.124,227.875,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:16,304.023,0.000,0.182,0.000,5.140,8.830,138.348,125.708,127.559,248.862,250.299,303.799,288.398,267.130,249.123,195.496,36.956,44.421,40.890,38.032,39.111,41.362,39.843,43.007,44.115,38.769,51.562,52.307,49.111,49.007,57.041,58.228,54.378,54.804,61.020,63.819,60.045,60.079,57.303,57.246,39.375,39.118,38.797,38.896,9.825,9.840,14.076,14.486,9.377,9.927,11.471,11.293,16.188,16.223,7.921,7.382,19.581,16.320,12.104,10.200,-0.406,-0.571,-0.506,-0.432,-0.476,-0.558,0.015,159.124,227.933,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:17,303.219,0.000,0.182,0.000,5.140,8.830,138.348,125.686,127.559,248.841,250.064,303.779,288.398,267.109,249.123,195.496,36.956,44.421,40.826,38.032,39.111,41.362,39.740,43.007,44.115,38.769,51.562,52.307,49.111,48.944,57.041,58.152,54.312,54.743,60.954,63.819,59.978,60.079,57.237,57.246,39.375,39.118,38.797,38.896,9.734,9.840,14.173,14.486,9.377,9.927,11.562,11.384,16.188,16.223,7.921,7.382,19.581,16.320,12.195,10.109,-0.416,-0.578,-0.506,-0.432,-0.448,-0.573,0.014,159.079,227.992,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:18,302.433,0.000,0.182,0.000,5.140,8.830,138.348,125.686,127.559,248.841,250.299,303.779,288.398,267.109,249.123,195.496,36.886,44.351,40.921,37.937,39.136,41.362,39.740,43.007,44.115,38.801,51.496,52.337,49.111,49.038,57.066,58.152,54.336,54.743,60.979,63.743,59.978,60.109,57.237,57.276,39.375,39.212,38.797,38.928,9.734,9.840,14.173,14.486,9.468,9.836,11.380,11.293,16.097,16.223,7.921,7.382,19.581,16.229,12.104,10.109,-0.416,-0.575,-0.515,-0.437,-0.458,-0.563,0.015,159.074,227.997,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:19,301.653,0.000,0.182,0.000,5.140,8.830,138.096,125.708,127.559,248.862,250.299,303.799,288.398,267.130,249.123,195.496,36.886,44.351,40.826,37.937,39.041,41.282,39.764,42.928,44.051,38.769,51.496,52.246,49.042,48.944,56.975,58.092,54.245,54.667,60.888,63.683,59.978,60.079,57.170,57.185,39.306,39.118,38.797,38.896,9.734,9.840,14.173,14.395,9.468,9.836,11.471,11.293,16.097,16.132,7.921,7.382,19.581,16.229,12.104,10.109,-0.416,-0.575,-0.513,-0.434,-0.476,-0.537,0.014,159.079,227.933,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:20,300.882,0.000,0.364,0.000,5.176,8.830,138.096,125.708,127.811,248.862,250.064,303.799,288.398,267.130,249.123,195.496,36.886,44.351,40.826,37.962,39.111,41.282,39.764,42.928,44.051,38.769,51.430,52.170,49.042,48.944,56.909,58.092,54.245,54.667,60.888,63.683,59.912,60.003,57.170,57.125,39.375,39.118,38.797,38.896,9.734,9.840,14.076,14.304,9.468,9.836,11.380,11.293,16.006,16.132,7.830,7.382,19.581,16.320,12.013,10.200,-0.415,-0.578,-0.517,-0.433,-0.474,-0.531,0.015,159.064,227.875,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:21,300.114,0.000,0.182,0.000,5.140,8.830,137.845,125.708,127.811,248.862,250.299,303.799,288.398,267.130,248.888,195.496,36.886,44.282,40.826,37.937,39.041,41.282,39.764,42.928,44.051,38.769,51.430,52.170,49.042,48.944,56.909,58.031,54.179,54.667,60.888,63.683,59.846,60.003,57.104,57.125,39.306,39.118,38.727,38.896,9.734,9.840,14.076,14.213,9.468,9.836,11.380,11.293,16.097,16.041,7.830,7.382,19.581,16.320,11.922,10.109,-0.414,-0.578,-0.516,-0.433,-0.470,-0.528,0.015,159.059,227.939,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:22,299.350,0.000,0.182,0.000,5.140,8.830,137.845,125.686,127.559,248.841,250.064,303.552,288.398,267.109,248.888,195.245,36.886,44.282,40.747,37.962,39.041,41.282,39.700,42.928,44.051,38.706,51.430,52.110,48.973,48.880,56.909,58.031,54.179,54.607,60.821,63.622,59.779,59.867,57.037,57.049,39.306,39.118,38.727,38.833,9.734,9.840,14.173,14.304,9.377,9.836,11.380,11.293,16.097,16.132,7.921,7.474,19.490,16.229,12.013,10.109,-0.417,-0.578,-0.517,-0.432,-0.475,-0.528,0.015,159.064,227.933,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:23,298.582,0.000,0.182,0.000,5.140,8.830,137.845,125.686,127.559,248.841,250.064,303.552,288.398,267.109,249.123,195.496,36.886,44.282,40.747,37.937,39.041,41.282,39.764,42.928,44.051,38.706,51.363,52.110,48.973,48.801,56.842,57.955,54.112,54.607,60.821,63.622,59.779,59.867,57.037,56.988,39.306,39.038,38.727,38.833,9.643,9.749,14.173,14.304,9.468,9.836,11.380,11.202,16.097,16.132,7.921,7.382,19.490,16.229,12.013,10.109,-0.416,-0.576,-0.508,-0.436,-0.472,-0.534,0.014,158.990,227.933,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:24,297.822,0.000,0.182,0.000,5.140,8.830,137.845,125.686,127.559,248.606,250.064,303.552,288.398,267.109,249.123,195.496,36.886,44.213,40.747,37.867,39.041,41.282,39.740,42.928,44.051,38.706,51.297,52.110,48.903,48.880,56.776,57.955,54.046,54.607,60.755,63.546,59.713,59.807,56.971,56.988,39.306,39.038,38.727,38.769,9.734,9.840,14.173,14.304,9.377,9.836,11.380,11.293,16.097,16.132,7.830,7.382,19.399,16.229,11.922,10.109,-0.418,-0.587,-0.511,-0.437,-0.442,-0.578,0.014,158.990,227.875,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:25,297.066,0.000,0.182,0.000,5.103,8.830,137.593,125.686,127.559,248.606,250.064,303.552,288.398,267.109,249.123,195.245,36.817,44.213,40.684,37.867,39.041,41.282,39.740,42.928,43.972,38.706,51.297,52.049,48.903,48.801,56.776,57.895,54.046,54.546,60.755,63.546,59.646,59.807,56.971,56.913,39.236,39.038,38.658,38.769,9.734,9.840,13.980,14.213,9.377,9.927,11.380,11.202,16.097,16.041,7.921,7.382,19.399,16.229,11.831,10.018,-0.406,-0.580,-0.509,-0.420,-0.465,-0.570,0.015,158.990,227.987,9.825,9.543,7.102,7.513,8.016,11.463,2.563,265.914,264.588,170.272,170.036,229.554,83.991,20.556,10.400,10.300,10.800,11.400,9.200,12.000,12.700,
2021/03/31 22:01:26,296.332,0.000,0.182,0.000,5.140,8.830,137.593,125.708,127.559,248.627,250.064,303.572,288.398,267.130,249.123,195.245,36.817,44.143,40.684,37.867,38.972,41.282,39.764,42.865,43.972,38.627,51.297,52.049,48.903,48.738,56.710,57.895,53.979,54.546,60.755,63.546,59.646,59.746,56.904,56.913,39.236,39.038,38.658,38.769,9.734,9.840,13.980,14.395,9.468,9.927,11.380,11.202,16.097,16.132,7.921,7.382,19.308,16.229,11.922,9.927,-0.399,-0.572,-0.502,-0.441,-0.473,-0.555,0.015,158.931,227.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:27,295.582,0.000,0.182,0.000,5.140,8.830,137.593,125.937,127.811,248.606,250.064,303.552,288.398,267.109,249.123,195.245,36.817,44.143,40.605,37.867,38.972,41.219,39.764,42.865,43.972,38.706,51.297,51.973,48.903,48.738,56.643,57.834,53.979,54.470,60.688,63.486,59.580,59.746,56.838,56.852,39.236,39.038,38.658,38.769,9.734,9.749,13.980,14.395,9.468,9.927,11.380,11.111,16.097,16.132,7.921,7.291,19.217,16.320,11.831,9.836,-0.391,-0.564,-0.494,-0.429,-0.463,-0.560,0.015,158.946,227.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:28,294.826,0.000,0.182,0.000,5.140,8.830,137.341,125.686,127.559,248.606,249.828,303.552,288.398,266.874,249.123,195.245,36.817,44.074,40.605,37.867,38.972,41.219,39.764,42.865,43.972,38.627,51.230,51.973,48.903,48.675,56.643,57.834,53.979,54.470,60.688,63.486,59.580,59.670,56.838,56.852,39.236,38.975,38.658,38.769,9.825,9.749,13.787,14.486,9.559,9.927,11.289,11.020,16.097,16.041,7.830,7.291,19.217,16.320,11.740,9.836,-0.406,-0.552,-0.487,-0.423,-0.465,-0.553,0.014,158.946,227.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:29,294.069,0.000,0.182,0.000,5.140,8.830,137.341,125.960,127.811,248.627,249.828,303.572,288.398,266.895,248.888,195.245,36.817,44.074,40.636,37.798,38.972,41.219,39.764,42.865,43.972,38.659,51.230,52.003,48.834,48.769,56.577,57.758,53.913,54.470,60.688,63.486,59.514,59.700,56.838,56.882,39.236,39.070,38.589,38.801,9.916,9.840,13.980,14.486,9.559,9.927,11.198,11.202,16.097,15.950,7.830,7.200,19.126,16.411,11.740,9.745,-0.400,-0.550,-0.500,-0.405,-0.456,-0.518,0.015,158.940,227.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:30,293.301,0.000,0.182,0.000,5.140,8.830,137.341,125.937,127.811,248.606,250.064,303.552,288.398,266.874,248.888,194.993,36.748,44.074,40.684,37.798,38.902,41.219,39.764,42.865,43.972,38.627,51.230,51.973,48.834,48.738,56.577,57.758,53.913,54.470,60.622,63.486,59.514,59.610,56.771,56.791,39.236,39.038,38.658,38.769,9.825,9.749,14.173,14.577,9.468,9.836,11.107,11.202,16.006,15.950,7.830,7.291,19.217,16.411,11.649,9.836,-0.394,-0.572,-0.521,-0.424,-0.439,-0.581,0.015,158.931,227.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:31,292.569,0.000,0.182,0.000,5.140,8.830,137.089,125.960,127.811,248.627,250.064,303.572,288.398,266.895,248.888,195.245,36.748,44.074,40.605,37.798,38.902,41.219,39.764,42.865,43.909,38.627,51.164,51.913,48.765,48.675,56.577,57.758,53.847,54.410,60.622,63.410,59.514,59.610,56.771,56.791,39.236,38.975,38.589,38.769,9.734,9.657,13.980,14.395,9.559,9.745,11.198,11.293,15.824,15.950,7.739,7.291,19.399,16.320,11.558,9.927,-0.383,-0.594,-0.516,-0.414,-0.478,-0.559,0.015,158.970,227.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:32,291.809,0.000,0.182,0.000,5.140,8.830,137.112,125.937,127.811,248.606,250.064,303.552,288.398,266.874,248.888,195.267,36.748,44.005,40.542,37.798,38.902,41.219,39.764,42.865,43.909,38.627,51.164,51.837,48.765,48.595,56.511,57.698,53.847,54.410,60.555,63.410,59.447,59.549,56.705,56.716,39.236,38.975,38.658,38.769,9.734,9.657,14.173,14.395,9.468,9.745,11.289,11.293,15.824,16.041,7.739,7.291,19.308,16.229,11.740,9.927,-0.381,-0.570,-0.499,-0.405,-0.484,-0.573,0.015,158.916,227.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:33,291.070,0.000,0.182,0.000,5.140,8.830,137.089,125.937,127.811,248.372,249.828,303.325,288.633,266.874,248.888,194.993,36.748,44.005,40.542,37.798,38.902,41.219,39.764,42.865,43.909,38.564,51.164,51.837,48.765,48.595,56.511,57.622,53.847,54.334,60.489,63.349,59.381,59.473,56.705,56.655,39.236,38.975,38.589,38.690,9.552,9.657,14.076,14.213,9.377,9.745,11.289,11.202,16.006,15.950,7.830,7.382,19.399,16.138,11.740,9.927,-0.401,-0.578,-0.507,-0.430,-0.472,-0.572,0.015,158.872,227.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:34,290.367,0.000,0.182,0.000,5.140,8.830,137.089,125.960,127.811,248.392,250.064,303.345,288.633,266.895,248.888,195.245,36.678,43.935,40.510,37.729,38.833,41.219,39.700,42.786,43.846,38.595,51.098,51.806,48.765,48.564,56.444,57.622,53.780,54.273,60.555,63.349,59.381,59.503,56.639,56.685,39.167,39.007,38.589,38.722,9.552,9.840,13.980,14.213,9.377,9.836,11.289,11.111,16.006,16.041,7.830,7.291,19.308,16.229,11.740,9.927,-0.407,-0.570,-0.508,-0.420,-0.449,-0.570,0.015,158.916,227.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:35,289.671,0.000,0.182,0.000,5.140,8.830,136.586,125.937,127.789,248.372,249.808,303.325,288.612,266.874,248.867,194.993,36.653,43.935,40.510,37.729,38.833,41.219,39.700,42.786,43.846,38.595,51.098,51.746,48.695,48.564,56.444,57.561,53.780,54.273,60.489,63.289,59.315,59.503,56.639,56.609,39.167,38.928,38.519,38.722,9.825,9.749,13.884,14.304,9.377,9.927,11.289,11.020,15.915,15.950,7.830,7.291,19.217,16.320,11.649,9.745,-0.393,-0.552,-0.491,-0.428,-0.464,-0.557,0.015,158.916,227.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:36,288.943,0.000,0.182,0.000,5.140,8.830,136.838,125.937,127.811,248.606,249.828,303.325,288.398,266.874,248.653,194.993,36.678,43.935,40.478,37.729,38.833,41.219,39.677,42.786,43.846,38.564,51.031,51.716,48.695,48.532,56.378,57.561,53.714,54.273,60.489,63.289,59.315,59.413,56.639,56.579,39.097,38.896,38.519,38.690,9.825,9.749,13.980,14.395,9.468,9.836,11.198,11.111,15.915,15.859,7.739,7.291,19.126,16.320,11.558,9.745,-0.399,-0.550,-0.504,-0.391,-0.450,-0.520,0.015,158.940,227.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:37,288.191,0.000,0.182,0.000,5.140,8.856,136.608,125.937,127.811,248.372,249.828,303.325,288.398,266.874,248.653,195.015,36.678,43.840,40.478,37.729,38.833,41.156,39.700,42.786,43.846,38.500,51.007,51.716,48.600,48.532,56.312,57.501,53.714,54.213,60.423,63.289,59.224,59.337,56.547,56.519,39.141,38.896,38.494,38.690,9.643,9.566,14.076,14.395,9.468,9.745,11.198,11.202,15.824,15.950,7.739,7.291,19.217,16.229,11.467,9.836,-0.382,-0.591,-0.518,-0.413,-0.475,-0.561,0.015,158.896,228.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:38,287.453,0.000,0.182,0.000,5.140,8.830,136.586,125.937,127.811,248.372,249.828,303.325,288.398,266.874,248.653,194.993,36.678,43.866,40.399,37.659,38.764,41.156,39.637,42.786,43.767,38.564,50.965,51.640,48.626,48.453,56.312,57.501,53.714,54.213,60.423,63.213,59.248,59.337,56.506,56.519,39.097,38.896,38.519,38.690,9.643,9.566,14.076,14.304,9.377,9.654,11.198,11.202,15.824,16.041,7.739,7.382,19.399,16.138,11.558,9.927,-0.385,-0.564,-0.509,-0.388,-0.472,-0.566,0.015,158.851,227.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:39,286.083,0.000,0.182,0.000,5.140,8.830,136.334,125.937,127.811,248.372,249.828,303.098,288.398,266.639,248.653,194.741,36.609,43.840,40.336,37.659,38.764,41.077,39.637,42.722,43.767,38.421,50.940,51.579,48.600,48.390,56.246,57.425,53.581,54.137,60.356,63.152,59.091,59.216,56.414,56.382,39.072,38.833,38.494,38.627,9.734,9.749,13.884,14.486,9.377,9.836,11.198,11.020,16.006,15.950,7.830,7.291,19.035,16.229,11.467,9.654,-0.400,-0.550,-0.490,-0.422,-0.462,-0.554,0.015,158.866,228.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:40,286.083,0.000,0.182,0.000,5.140,8.830,136.334,125.937,127.811,248.372,249.828,303.098,288.398,266.639,248.653,194.741,36.609,43.840,40.336,37.659,38.764,41.077,39.637,42.722,43.767,38.421,50.940,51.579,48.600,48.390,56.246,57.425,53.581,54.137,60.356,63.152,59.091,59.216,56.414,56.382,39.072,38.833,38.494,38.627,9.734,9.749,13.884,14.486,9.377,9.836,11.198,11.020,16.006,15.950,7.830,7.291,19.035,16.229,11.467,9.654,-0.400,-0.550,-0.490,-0.422,-0.462,-0.554,0.015,158.866,228.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:41,285.341,0.000,0.182,0.000,5.140,8.856,136.105,125.937,127.811,248.372,249.593,302.871,287.928,266.639,248.417,194.763,36.609,43.771,40.336,37.659,38.764,41.077,39.637,42.786,43.846,38.500,50.874,51.579,48.600,48.390,56.179,57.364,53.581,54.213,60.356,63.152,59.091,59.216,56.414,56.458,39.072,38.833,38.424,38.627,9.643,9.566,13.884,14.395,9.468,9.745,11.016,11.111,15.915,15.950,7.739,7.291,19.126,16.320,11.376,9.745,-0.395,-0.575,-0.523,-0.421,-0.453,-0.572,0.015,158.886,228.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:42,284.661,0.000,0.182,0.000,5.140,8.830,136.082,125.960,127.789,248.158,249.572,302.891,287.672,266.660,248.396,194.993,36.583,43.701,40.336,37.659,38.764,41.077,39.614,42.786,43.767,38.421,50.874,51.579,48.531,48.326,56.179,57.364,53.514,54.137,60.290,63.152,59.024,59.140,56.348,56.382,39.002,38.833,38.424,38.627,9.552,9.566,14.076,14.213,9.468,9.654,11.198,11.202,15.824,15.950,7.739,7.291,19.308,16.138,11.376,9.745,-0.378,-0.570,-0.495,-0.402,-0.480,-0.568,0.015,158.901,228.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:43,283.931,0.000,0.182,0.000,5.140,8.830,136.082,125.937,127.811,248.372,249.593,302.644,287.222,266.639,248.182,194.993,36.609,43.701,40.399,37.659,38.764,41.077,39.534,42.786,43.767,38.500,50.807,51.579,48.462,48.390,56.113,57.364,53.514,54.076,60.290,63.076,58.958,59.140,56.282,56.382,39.002,38.896,38.424,38.627,9.552,9.749,13.980,14.213,9.286,9.745,11.289,11.111,16.006,15.950,7.830,7.382,19.217,16.138,11.376,9.745,-0.413,-0.575,-0.501,-0.428,-0.437,-0.570,0.015,158.851,228.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:44,283.294,0.000,0.182,0.000,5.140,8.830,136.082,125.937,127.811,248.137,249.593,302.417,286.987,266.404,248.182,194.741,36.540,43.701,40.336,37.590,38.694,41.013,39.534,42.722,43.767,38.421,50.807,51.519,48.462,48.390,56.113,57.304,53.448,54.076,60.290,63.076,58.958,59.140,56.282,56.322,39.002,38.896,38.424,38.627,9.643,9.657,13.787,14.395,9.377,9.836,11.198,10.929,15.915,15.859,7.830,7.291,19.035,16.320,11.376,9.563,-0.399,-0.547,-0.488,-0.422,-0.460,-0.542,0.015,158.851,228.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:45,282.564,0.000,0.182,0.000,5.140,8.830,136.082,126.189,127.811,248.137,249.593,302.417,286.752,266.639,248.182,194.993,36.540,43.658,40.336,37.590,38.694,41.013,39.534,42.722,43.703,38.421,50.766,51.519,48.488,48.326,56.047,57.228,53.448,54.076,60.223,63.076,58.916,59.140,56.240,56.322,39.028,38.833,38.381,38.627,9.643,9.657,13.980,14.395,9.468,9.745,11.107,11.111,15.733,15.859,7.739,7.291,19.217,16.229,11.194,9.745,-0.383,-0.592,-0.524,-0.412,-0.473,-0.570,0.016,158.857,228.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:46,281.860,0.000,0.182,0.000,5.140,8.830,135.831,126.189,127.811,248.372,249.593,302.190,286.517,266.404,248.182,194.741,36.540,43.632,40.194,37.616,38.694,41.013,39.534,42.722,43.703,38.358,50.741,51.443,48.393,48.247,56.047,57.167,53.448,54.016,60.157,63.076,58.892,59.019,56.215,56.261,38.933,38.769,38.355,38.485,9.552,9.749,13.980,14.031,9.377,9.654,11.198,11.020,15.915,15.950,7.739,7.382,19.217,16.047,11.285,9.745,-0.400,-0.572,-0.506,-0.420,-0.467,-0.567,0.015,158.926,228.158,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:47,281.211,0.000,0.182,0.000,5.140,8.830,135.831,125.937,127.811,248.137,249.593,301.963,286.282,266.404,247.947,194.741,36.540,43.632,40.194,37.590,38.694,40.934,39.558,42.722,43.703,38.358,50.741,51.382,48.393,48.247,55.980,57.167,53.382,54.016,60.157,63.016,58.825,59.019,56.149,56.261,38.933,38.769,38.355,38.485,9.643,9.657,13.884,14.304,9.286,9.836,11.198,10.929,16.006,15.950,7.739,7.291,18.944,16.229,11.285,9.654,-0.387,-0.561,-0.488,-0.425,-0.460,-0.557,0.015,158.931,228.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:48,280.507,0.000,0.182,0.000,5.140,8.830,135.579,125.937,127.811,248.137,249.593,301.963,286.046,266.404,247.947,194.741,36.540,43.563,40.273,37.521,38.625,40.934,39.495,42.722,43.640,38.421,50.675,51.443,48.393,48.247,55.914,57.167,53.382,53.940,60.157,62.955,58.759,59.019,56.149,56.185,38.933,38.833,38.355,38.564,9.643,9.566,14.076,14.486,9.468,9.745,11.016,11.020,15.824,15.859,7.739,7.291,19.035,16.320,11.012,9.654,-0.393,-0.573,-0.526,-0.413,-0.478,-0.574,0.015,158.961,228.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:49,279.803,0.000,0.182,0.000,5.140,8.830,135.579,125.937,127.789,248.137,249.572,301.963,286.025,266.404,247.926,194.741,36.445,43.563,40.273,37.521,38.625,40.911,39.495,42.699,43.616,38.421,50.675,51.382,48.323,48.247,55.914,57.145,53.382,53.917,60.157,62.933,58.759,58.943,56.082,56.185,38.933,38.833,38.355,38.564,9.461,9.657,13.980,14.031,9.377,9.563,11.198,11.020,15.915,15.950,7.739,7.291,19.217,16.047,11.194,9.654,-0.393,-0.561,-0.507,-0.383,-0.467,-0.563,0.014,158.975,228.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:50,279.153,0.000,0.182,0.000,5.140,8.830,135.579,125.937,127.811,248.137,249.593,301.736,285.811,266.404,247.712,194.741,36.540,43.589,40.194,37.521,38.625,40.934,39.495,42.722,43.640,38.358,50.699,51.382,48.349,48.184,55.914,57.092,53.315,53.940,60.091,62.955,58.784,58.943,56.107,56.125,38.889,38.769,38.381,38.564,9.643,9.749,13.884,14.122,9.286,9.836,11.198,10.929,15.915,15.950,7.830,7.291,18.944,16.138,11.194,9.563,-0.387,-0.553,-0.485,-0.425,-0.461,-0.557,0.014,159.050,228.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:51,278.470,0.000,0.182,0.000,5.140,8.856,135.579,126.189,127.811,248.137,249.593,301.736,285.576,266.404,247.712,194.489,36.470,43.589,40.194,37.521,38.625,40.847,39.495,42.635,43.616,38.358,50.633,51.307,48.349,48.184,55.848,57.069,53.249,53.857,60.091,62.857,58.717,58.882,56.107,56.125,38.889,38.769,38.311,38.485,9.734,9.566,13.980,14.304,9.468,9.745,11.016,11.020,15.824,15.859,7.647,7.291,19.035,16.229,10.921,9.563,-0.385,-0.587,-0.523,-0.406,-0.474,-0.578,0.015,159.079,228.281,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:52,277.777,0.000,0.364,0.000,5.140,8.830,135.327,126.189,127.811,248.137,249.593,301.509,285.576,266.169,247.477,194.489,36.470,43.493,40.107,37.521,38.625,40.871,39.392,42.659,43.640,38.271,50.608,51.223,48.323,48.097,55.781,57.031,53.249,53.879,60.024,62.879,58.626,58.784,56.016,55.966,38.863,38.667,38.286,38.461,9.552,9.657,13.980,14.031,9.286,9.654,11.198,11.020,15.915,15.950,7.739,7.291,19.126,16.047,11.012,9.563,-0.406,-0.571,-0.507,-0.429,-0.466,-0.532,0.016,159.168,228.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:53,277.160,0.000,0.182,0.000,5.140,8.830,135.327,125.937,127.811,248.137,249.358,301.509,285.341,266.169,247.712,194.489,36.470,43.519,40.130,37.452,38.625,40.847,39.471,42.635,43.537,38.295,50.633,51.246,48.349,48.042,55.781,56.948,53.249,53.857,60.024,62.796,58.651,58.746,56.040,55.988,38.889,38.690,38.311,38.421,9.643,9.749,13.884,14.304,9.377,9.745,11.016,10.838,16.006,15.859,7.830,7.200,18.761,16.229,11.012,9.290,-0.395,-0.549,-0.485,-0.417,-0.461,-0.542,0.015,159.178,228.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:54,276.450,0.000,0.364,0.000,5.140,8.830,135.327,126.189,127.811,248.137,249.358,301.282,285.106,266.169,247.477,194.489,36.470,43.424,40.130,37.452,38.555,40.784,39.416,42.635,43.537,38.358,50.542,51.246,48.254,48.121,55.781,56.948,53.249,53.781,60.024,62.796,58.626,58.746,55.949,55.988,38.863,38.769,38.286,38.485,9.643,9.566,14.076,14.304,9.468,9.563,11.107,11.020,15.824,15.950,7.647,7.291,19.126,16.047,10.921,9.563,-0.378,-0.573,-0.508,-0.408,-0.464,-0.575,0.015,159.183,228.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:55,275.792,0.000,0.182,0.000,5.140,8.856,135.075,126.189,128.063,248.137,249.593,301.282,285.106,266.169,247.477,194.489,36.401,43.424,40.051,37.452,38.555,40.808,39.392,42.659,43.561,38.295,50.475,51.185,48.185,48.042,55.715,56.895,53.182,53.804,59.958,62.819,58.626,58.685,55.949,55.928,38.863,38.690,38.286,38.485,9.643,9.749,13.787,14.122,9.286,9.654,11.107,10.929,16.006,15.950,7.830,7.291,18.852,16.047,11.012,9.381,-0.394,-0.558,-0.494,-0.433,-0.467,-0.544,0.015,159.257,228.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:56,275.147,0.000,0.182,0.000,5.140,8.830,135.075,126.189,127.789,248.137,249.337,301.282,284.850,266.169,247.456,194.489,36.445,43.424,40.083,37.452,38.555,40.705,39.416,42.635,43.537,38.326,50.542,51.215,48.254,48.073,55.715,56.872,53.182,53.721,59.958,62.736,58.494,58.776,55.883,56.018,38.863,38.722,38.286,38.516,9.643,9.566,13.980,14.395,9.377,9.836,10.925,11.020,15.915,15.859,7.739,7.200,18.944,16.229,10.739,9.381,-0.393,-0.571,-0.524,-0.412,-0.474,-0.570,0.015,159.335,228.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:57,274.437,0.000,0.182,0.000,5.140,8.856,135.075,126.189,127.789,248.137,249.572,301.055,284.850,266.169,247.221,194.489,36.375,43.355,40.051,37.452,38.555,40.729,39.329,42.659,43.561,38.295,50.475,51.110,48.185,47.978,55.649,56.834,53.116,53.743,59.891,62.758,58.494,58.610,55.883,55.928,38.863,38.690,38.286,38.421,9.461,9.657,13.980,14.213,9.286,9.563,11.107,11.020,15.915,15.950,7.739,7.291,18.944,15.956,11.012,9.563,-0.407,-0.567,-0.508,-0.424,-0.462,-0.518,0.014,159.376,228.574,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:58,273.827,0.000,0.182,0.000,5.140,8.830,135.075,125.937,128.040,247.902,249.337,301.055,284.850,266.169,247.456,194.489,36.375,43.355,40.051,37.452,38.555,40.729,39.329,42.580,43.561,38.216,50.409,51.049,48.185,47.978,55.649,56.834,53.116,53.743,59.891,62.758,58.494,58.610,55.883,55.852,38.794,38.627,38.216,38.421,9.643,9.657,13.980,14.304,9.377,9.745,11.016,10.838,16.006,15.767,7.739,7.200,18.761,16.229,10.830,9.381,-0.396,-0.540,-0.494,-0.391,-0.452,-0.509,0.016,159.400,228.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:01:59,273.137,0.000,0.182,0.000,5.140,8.830,134.824,126.189,127.811,248.137,249.358,301.055,284.635,266.169,247.477,194.238,36.401,43.355,39.988,37.452,38.486,40.729,39.329,42.580,43.561,38.216,50.409,51.049,48.185,47.978,55.582,56.834,53.049,53.743,59.891,62.758,58.427,58.549,55.816,55.852,38.794,38.627,38.216,38.421,9.461,9.566,14.076,14.122,9.377,9.563,11.107,11.020,15.824,15.950,7.647,7.291,19.035,15.956,10.739,9.472,-0.382,-0.549,-0.506,-0.375,-0.467,-0.561,0.015,159.386,228.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:00,272.486,0.000,0.364,0.000,5.140,8.830,134.824,126.189,128.040,247.902,249.337,301.055,284.614,266.169,247.221,194.489,36.375,43.285,39.901,37.477,38.486,40.705,39.352,42.556,43.474,38.129,50.409,50.966,48.115,47.876,55.582,56.751,53.049,53.660,59.891,62.660,58.361,58.526,55.750,55.769,38.794,38.603,38.216,38.319,9.552,9.749,13.787,14.213,9.377,9.745,11.016,10.747,16.006,15.859,7.739,7.200,18.670,16.138,10.648,9.199,-0.401,-0.547,-0.481,-0.416,-0.456,-0.545,0.014,159.415,228.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:01,271.824,0.000,0.182,0.000,5.140,8.856,134.824,126.189,128.040,247.902,249.337,300.829,284.379,265.933,246.985,194.238,36.375,43.285,39.925,37.382,38.486,40.705,39.329,42.556,43.474,38.216,50.343,50.988,48.115,47.899,55.516,56.751,52.983,53.660,59.825,62.660,58.294,58.473,55.750,55.791,38.794,38.627,38.216,38.421,9.461,9.657,14.076,14.304,9.377,9.563,11.016,11.020,15.824,15.859,7.556,7.291,18.944,16.047,10.648,9.381,-0.376,-0.563,-0.492,-0.400,-0.479,-0.565,0.015,159.415,228.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:02,271.183,0.000,0.182,0.000,5.140,8.830,134.824,126.189,128.040,247.902,249.337,300.829,284.379,265.933,247.221,194.489,36.306,43.285,39.925,37.382,38.460,40.665,39.352,42.580,43.498,38.152,50.343,50.913,48.046,47.836,55.491,56.698,52.958,53.607,59.800,62.622,58.361,58.413,55.683,55.716,38.725,38.564,38.216,38.342,9.643,9.749,13.787,14.213,9.286,9.654,11.016,10.838,15.915,15.950,7.739,7.200,18.670,16.047,10.830,9.290,-0.389,-0.543,-0.488,-0.421,-0.457,-0.548,0.016,159.445,228.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:03,270.521,0.000,0.182,0.000,5.140,8.856,134.824,126.189,128.063,247.902,249.358,300.602,284.400,265.933,247.241,194.489,36.332,43.216,39.925,37.382,38.486,40.665,39.329,42.580,43.498,38.216,50.276,50.988,48.046,47.899,55.450,56.698,52.983,53.607,59.758,62.622,58.228,58.473,55.683,55.716,38.794,38.627,38.216,38.421,9.552,9.566,13.980,14.304,9.377,9.563,11.016,10.929,15.824,15.859,7.647,7.382,18.944,16.047,10.648,9.472,-0.370,-0.564,-0.496,-0.403,-0.475,-0.562,0.015,159.489,228.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:04,269.880,0.000,0.182,0.000,5.140,8.856,134.572,126.189,128.040,247.902,249.337,300.602,284.144,265.933,246.985,194.238,36.306,43.216,39.925,37.382,38.417,40.642,39.265,42.556,43.474,38.216,50.276,50.913,48.046,47.899,55.450,56.614,52.917,53.524,59.758,62.599,58.228,58.413,55.617,55.716,38.725,38.627,38.147,38.342,9.643,9.749,13.691,14.213,9.286,9.654,11.107,10.747,15.915,15.859,7.739,7.200,18.670,16.047,10.739,9.199,-0.387,-0.544,-0.482,-0.422,-0.458,-0.547,0.015,159.593,228.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:05,269.226,0.000,0.182,0.000,5.140,8.856,134.572,126.189,128.040,247.902,249.337,300.602,284.144,265.933,246.985,194.238,36.306,43.216,39.822,37.313,38.417,40.602,39.329,42.517,43.418,38.129,50.276,50.829,47.977,47.749,55.384,56.561,52.917,53.546,59.758,62.546,58.162,58.329,55.617,55.632,38.655,38.540,38.147,38.319,9.643,9.475,13.884,14.213,9.377,9.563,11.016,11.020,15.733,15.859,7.647,7.291,18.852,15.956,10.648,9.381,-0.372,-0.560,-0.495,-0.400,-0.478,-0.560,0.015,159.613,228.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
