Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:02:06,268.595,0.000,0.182,0.000,5.140,8.856,134.320,126.189,128.040,247.902,249.337,300.602,283.909,265.933,246.985,194.238,36.306,43.147,39.822,37.382,38.391,40.578,39.265,42.493,43.395,38.129,50.210,50.829,47.977,47.749,55.293,56.539,52.825,53.524,59.667,62.524,58.162,58.329,55.551,55.572,38.655,38.540,38.147,38.255,9.643,9.566,13.787,14.395,9.286,9.654,11.016,10.747,16.006,15.859,7.739,7.200,18.579,16.138,10.739,9.199,-0.396,-0.544,-0.487,-0.417,-0.458,-0.549,0.015,159.623,228.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:07,267.949,0.000,0.182,0.000,5.140,8.830,134.320,126.189,128.040,247.902,249.337,300.375,283.909,265.698,246.985,194.238,36.306,43.216,39.845,37.313,38.391,40.642,39.289,42.556,43.395,38.216,50.210,50.852,47.908,47.773,55.293,56.539,52.825,53.524,59.667,62.524,58.095,58.352,55.551,55.655,38.655,38.627,38.147,38.342,9.461,9.566,13.980,14.213,9.377,9.472,11.016,10.929,15.733,15.950,7.647,7.291,18.852,15.956,10.648,9.381,-0.376,-0.556,-0.497,-0.392,-0.466,-0.558,0.015,159.667,229.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:08,267.342,0.000,0.182,0.000,5.140,8.830,134.572,126.189,128.040,247.667,249.337,300.375,283.909,265.698,246.985,194.238,36.237,43.147,39.845,37.339,38.417,40.602,39.265,42.517,43.418,38.152,50.143,50.776,47.977,47.694,55.317,56.501,52.784,53.486,59.692,62.486,58.095,58.276,55.484,55.594,38.655,38.564,38.078,38.279,9.643,9.657,13.884,14.213,9.377,9.745,10.925,10.747,15.915,15.859,7.739,7.109,18.488,16.047,10.557,9.199,-0.393,-0.540,-0.487,-0.420,-0.455,-0.534,0.015,159.667,229.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:09,266.685,0.000,0.182,0.000,5.140,8.856,134.320,126.189,128.040,247.667,249.337,300.375,283.909,265.698,246.985,194.238,36.237,43.147,39.782,37.313,38.417,40.578,39.265,42.493,43.332,38.073,50.143,50.716,47.908,47.694,55.251,56.478,52.784,53.463,59.626,62.463,58.095,58.216,55.484,55.519,38.655,38.485,38.078,38.216,9.370,9.475,13.980,14.031,9.286,9.563,11.016,10.929,15.824,15.859,7.647,7.291,18.852,15.956,10.648,9.472,-0.394,-0.566,-0.502,-0.417,-0.463,-0.561,0.016,159.697,229.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:10,266.064,0.000,0.182,0.000,5.140,8.856,134.320,126.189,128.040,247.667,249.337,300.375,283.909,265.698,246.750,193.986,36.237,43.147,39.845,37.313,38.321,40.523,39.289,42.517,43.355,38.152,50.077,50.776,47.838,47.694,55.226,56.440,52.759,53.410,59.601,62.425,58.029,58.216,55.484,55.519,38.655,38.564,38.078,38.279,9.552,9.475,13.884,14.213,9.377,9.654,10.834,10.747,15.824,15.767,7.647,7.200,18.579,16.138,10.466,9.290,-0.390,-0.550,-0.506,-0.418,-0.423,-0.572,0.015,159.727,229.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:11,265.381,0.000,0.182,0.000,5.140,8.856,134.068,126.189,128.063,247.667,249.358,300.375,283.695,265.698,247.006,193.986,36.262,43.077,39.758,37.244,38.347,40.499,39.186,42.430,43.332,38.050,50.077,50.693,47.838,47.607,55.185,56.417,52.717,53.387,59.559,62.402,58.029,58.132,55.418,55.435,38.655,38.461,38.078,38.192,9.370,9.566,13.787,14.122,9.195,9.563,11.107,10.747,15.915,15.859,7.647,7.291,18.761,15.956,10.648,9.290,-0.407,-0.565,-0.495,-0.421,-0.428,-0.563,0.015,159.718,229.269,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:12,264.773,0.000,0.182,0.000,5.140,8.856,134.068,126.189,128.040,247.667,249.337,300.375,283.674,265.698,246.750,193.986,36.237,43.077,39.782,37.244,38.347,40.523,39.186,42.517,43.355,38.073,50.077,50.716,47.838,47.630,55.185,56.364,52.717,53.410,59.559,62.349,57.963,58.155,55.418,55.458,38.655,38.485,38.078,38.279,9.552,9.475,13.980,14.304,9.377,9.472,10.834,10.838,15.642,15.767,7.556,7.200,18.670,16.047,10.375,9.290,-0.377,-0.583,-0.509,-0.406,-0.470,-0.547,0.015,159.821,229.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:13,263.525,0.000,0.182,0.000,5.140,8.856,134.068,126.440,128.040,247.667,249.337,300.148,283.674,265.698,246.750,193.986,36.167,43.008,39.679,37.244,38.278,40.460,39.186,42.517,43.355,38.050,50.011,50.632,47.769,47.527,55.118,56.364,52.651,53.349,59.559,62.349,57.896,58.057,55.351,55.375,38.655,38.461,38.078,38.192,9.461,9.475,13.980,14.122,9.286,9.381,11.016,10.838,15.642,15.859,7.556,7.291,18.761,15.864,10.466,9.290,-0.380,-0.544,-0.503,-0.377,-0.465,-0.557,0.015,159.875,229.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:14,263.525,0.000,0.182,0.000,5.140,8.856,134.068,126.440,128.040,247.667,249.337,300.148,283.674,265.698,246.750,193.986,36.167,43.008,39.679,37.244,38.278,40.460,39.186,42.517,43.355,38.050,50.011,50.632,47.769,47.527,55.118,56.364,52.651,53.349,59.559,62.349,57.896,58.057,55.351,55.375,38.655,38.461,38.078,38.192,9.461,9.475,13.980,14.122,9.286,9.381,11.016,10.838,15.642,15.859,7.556,7.291,18.761,15.864,10.466,9.290,-0.380,-0.544,-0.503,-0.377,-0.465,-0.557,0.015,159.875,229.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:15,262.929,0.000,0.182,0.000,5.140,8.830,134.068,126.440,128.040,247.667,249.102,300.148,283.674,265.463,246.750,193.986,36.167,42.982,39.679,37.244,38.278,40.436,39.186,42.430,43.268,37.986,49.985,50.557,47.743,47.527,55.118,56.281,52.651,53.251,59.493,62.327,57.872,57.996,55.260,55.299,38.560,38.461,37.983,38.192,9.643,9.475,13.787,14.304,9.377,9.563,10.743,10.656,15.824,15.676,7.647,7.200,18.488,16.047,10.375,9.107,-0.388,-0.548,-0.505,-0.395,-0.430,-0.538,0.015,159.920,229.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:16,262.251,0.000,0.364,0.000,5.140,8.856,133.816,126.440,128.040,247.667,249.102,300.148,283.438,265.463,246.750,193.986,36.167,42.939,39.616,37.175,38.252,40.436,39.123,42.430,43.268,37.986,49.942,50.496,47.769,47.464,55.027,56.281,52.560,53.251,59.468,62.266,57.830,57.920,55.285,55.238,38.586,38.398,38.008,38.113,9.461,9.566,13.691,14.122,9.195,9.563,11.016,10.656,15.915,15.767,7.647,7.200,18.670,15.773,10.466,9.199,-0.397,-0.563,-0.499,-0.405,-0.451,-0.556,0.015,159.935,229.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:17,261.654,0.000,0.182,0.000,5.140,8.856,133.816,126.189,128.040,247.667,249.102,300.148,283.438,265.463,246.515,193.986,36.167,42.913,39.616,37.244,38.278,40.436,39.123,42.430,43.268,37.923,49.916,50.496,47.674,47.464,55.052,56.221,52.584,53.190,59.426,62.266,57.739,57.860,55.194,55.238,38.560,38.398,37.983,38.113,9.461,9.475,13.884,14.213,9.377,9.472,10.834,10.838,15.642,15.767,7.556,7.291,18.670,15.956,10.375,9.199,-0.375,-0.568,-0.504,-0.405,-0.457,-0.570,0.015,159.935,229.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:18,261.048,0.000,0.182,0.000,5.140,8.856,133.816,126.440,128.040,247.432,249.102,300.148,283.438,265.463,246.515,193.986,36.098,42.913,39.640,37.244,38.252,40.436,39.123,42.430,43.268,37.947,49.916,50.443,47.674,47.425,54.961,56.221,52.493,53.190,59.402,62.205,57.739,57.882,55.194,55.185,38.491,38.421,37.913,38.137,9.643,9.566,13.691,14.122,9.286,9.563,10.834,10.565,15.824,15.767,7.647,7.109,18.306,16.047,10.375,9.016,-0.391,-0.529,-0.484,-0.416,-0.451,-0.525,0.015,159.935,229.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:19,260.395,0.000,0.182,0.000,5.140,8.856,133.816,126.440,128.292,247.432,249.102,299.918,283.203,265.463,246.515,193.986,36.098,42.913,39.553,37.175,38.252,40.357,39.123,42.430,43.268,37.986,49.847,50.420,47.605,47.401,54.895,56.145,52.493,53.190,59.402,62.205,57.672,57.860,55.127,55.238,38.491,38.398,37.983,38.113,9.461,9.566,13.691,14.031,9.104,9.472,11.016,10.656,15.824,15.859,7.647,7.291,18.670,15.864,10.466,9.290,-0.405,-0.565,-0.497,-0.426,-0.432,-0.560,0.015,160.009,229.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:20,259.809,0.000,0.182,0.000,5.140,8.856,133.816,126.189,128.040,247.432,249.102,299.918,283.203,265.463,246.515,193.986,36.098,42.844,39.553,37.175,38.252,40.357,39.123,42.430,43.268,37.923,49.777,50.420,47.605,47.401,54.895,56.145,52.427,53.190,59.335,62.205,57.672,57.799,55.061,55.163,38.491,38.398,37.913,38.113,9.552,9.384,13.884,14.304,9.286,9.472,10.834,10.747,15.642,15.767,7.465,7.200,18.579,16.047,10.284,9.199,-0.375,-0.572,-0.497,-0.403,-0.454,-0.574,0.015,160.024,229.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:21,259.212,0.000,0.182,0.000,5.140,8.856,133.565,126.189,128.292,247.432,249.102,299.918,283.203,265.463,246.515,193.986,36.167,42.869,39.553,37.175,38.252,40.357,39.060,42.430,43.268,37.923,49.803,50.420,47.630,47.401,54.828,56.084,52.427,53.130,59.335,62.205,57.631,57.799,55.152,55.163,38.516,38.398,37.939,38.113,9.552,9.657,13.691,14.213,9.286,9.563,10.834,10.565,15.824,15.676,7.647,7.200,18.306,15.956,10.284,9.016,-0.389,-0.528,-0.483,-0.412,-0.449,-0.521,0.015,160.083,229.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:22,258.573,0.000,0.182,0.000,5.140,8.856,133.565,126.440,128.040,247.432,248.867,299.918,283.203,265.463,246.515,193.734,36.098,42.844,39.576,37.175,38.183,40.380,39.060,42.374,43.292,37.947,49.777,50.443,47.605,47.425,54.828,56.107,52.427,53.152,59.335,62.152,57.606,57.822,55.061,55.185,38.491,38.421,37.913,38.137,9.370,9.657,13.691,13.940,9.104,9.472,10.925,10.656,15.824,15.859,7.647,7.291,18.579,15.773,10.466,9.107,-0.402,-0.558,-0.495,-0.413,-0.432,-0.555,0.014,160.068,229.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:23,257.990,0.000,0.182,0.000,5.140,8.856,133.565,126.440,128.292,247.432,249.102,299.918,283.203,265.228,246.515,193.734,36.098,42.869,39.474,37.105,38.183,40.380,39.060,42.374,43.292,37.844,49.803,50.299,47.630,47.322,54.828,56.031,52.427,53.076,59.269,62.152,57.631,57.663,55.085,55.041,38.447,38.319,37.939,38.050,9.461,9.475,13.787,14.122,9.286,9.381,10.834,10.747,15.642,15.767,7.556,7.200,18.670,15.864,10.193,9.199,-0.371,-0.558,-0.492,-0.397,-0.475,-0.560,0.016,160.127,230.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:24,257.418,0.000,0.182,0.000,5.140,8.856,133.565,126.440,128.040,247.432,249.102,299.683,283.203,265.228,246.515,193.986,36.098,42.844,39.497,37.175,38.183,40.317,38.981,42.374,43.213,37.947,49.708,50.382,47.535,47.345,54.762,56.031,52.361,53.076,59.269,62.152,57.540,57.746,54.994,55.125,38.491,38.342,37.913,38.073,9.552,9.475,13.691,14.122,9.286,9.563,10.743,10.656,15.733,15.676,7.647,7.109,18.397,16.047,10.102,9.107,-0.388,-0.546,-0.503,-0.411,-0.421,-0.568,0.014,160.142,230.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:25,256.756,0.000,0.182,0.000,5.140,8.856,133.313,126.440,128.292,247.432,248.867,299.683,283.203,265.228,246.515,193.734,36.029,42.800,39.474,37.105,38.208,40.357,39.060,42.351,43.189,37.923,49.734,50.299,47.561,47.258,54.787,56.008,52.319,53.054,59.227,62.069,57.564,57.663,55.019,55.041,38.447,38.319,37.939,38.050,9.552,9.566,13.498,13.940,9.195,9.563,10.834,10.565,15.824,15.859,7.647,7.200,18.397,15.864,10.284,9.016,-0.383,-0.543,-0.484,-0.415,-0.449,-0.544,0.015,160.157,230.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:26,256.193,0.000,0.182,0.000,5.140,8.856,133.313,126.440,128.292,247.432,249.102,299.683,282.968,265.228,246.280,193.734,36.029,42.800,39.474,37.105,38.183,40.294,38.981,42.351,43.189,37.844,49.734,50.299,47.561,47.258,54.696,55.948,52.294,52.993,59.202,62.069,57.498,57.602,55.019,54.966,38.447,38.319,37.939,38.050,9.461,9.475,13.691,13.848,9.195,9.381,10.925,10.747,15.733,15.767,7.556,7.200,18.579,15.773,10.193,9.199,-0.390,-0.563,-0.496,-0.423,-0.460,-0.559,0.016,160.142,230.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:27,255.620,0.000,0.182,0.000,5.140,8.856,133.313,126.440,128.292,247.432,249.102,299.683,282.968,265.228,246.280,193.734,36.029,42.705,39.410,37.175,38.113,40.230,38.917,42.287,43.126,37.844,49.639,50.223,47.535,47.258,54.696,55.948,52.294,52.917,59.202,61.993,57.473,57.602,54.928,54.966,38.421,38.255,37.844,38.050,9.552,9.475,13.787,14.031,9.286,9.472,10.743,10.747,15.551,15.676,7.556,7.200,18.488,15.956,10.102,9.107,-0.375,-0.583,-0.506,-0.403,-0.470,-0.550,0.015,160.187,230.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:28,255.004,0.000,0.182,0.000,5.140,8.856,133.313,126.440,128.292,247.432,248.867,299.448,282.968,265.228,246.280,193.734,36.029,42.800,39.410,37.105,38.183,40.294,38.981,42.351,43.126,37.844,49.664,50.223,47.492,47.258,54.629,55.887,52.228,52.917,59.202,61.993,57.432,57.602,54.953,54.905,38.447,38.255,37.870,38.050,9.552,9.566,13.498,14.213,9.195,9.563,10.743,10.565,15.824,15.585,7.647,7.109,18.215,15.956,10.102,8.925,-0.393,-0.537,-0.491,-0.380,-0.448,-0.500,0.015,160.187,230.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:29,254.375,0.000,0.182,0.000,5.140,8.856,133.313,126.440,128.292,247.432,248.867,299.448,282.968,265.228,246.515,193.734,36.029,42.705,39.410,37.105,38.208,40.294,38.981,42.287,43.126,37.781,49.569,50.163,47.466,47.195,54.654,55.887,52.252,52.917,59.161,61.993,57.341,57.526,54.861,54.829,38.421,38.255,37.844,38.050,9.461,9.566,13.498,14.031,9.104,9.472,10.834,10.565,15.824,15.767,7.647,7.200,18.397,15.773,10.284,9.016,-0.391,-0.560,-0.487,-0.426,-0.457,-0.545,0.015,160.231,230.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:30,253.808,0.000,0.182,0.000,5.140,8.856,133.313,126.692,128.292,247.432,248.867,299.448,282.968,264.993,246.280,193.734,36.029,42.705,39.347,37.105,38.139,40.230,38.838,42.287,43.126,37.781,49.569,50.102,47.466,47.116,54.654,55.811,52.186,52.857,59.161,61.933,57.341,57.466,54.795,54.829,38.352,38.192,37.844,37.986,9.461,9.475,13.691,13.848,9.195,9.381,10.834,10.656,15.733,15.767,7.556,7.200,18.579,15.682,10.193,9.107,-0.394,-0.566,-0.495,-0.422,-0.456,-0.544,0.016,160.231,230.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:31,253.214,0.000,0.182,0.000,5.140,8.856,133.061,126.440,128.292,247.432,248.867,299.448,282.968,265.228,246.280,193.734,36.029,42.705,39.410,37.036,38.113,40.230,38.917,42.287,43.126,37.844,49.569,50.163,47.397,47.195,54.563,55.811,52.161,52.857,59.136,61.933,57.341,57.526,54.795,54.905,38.352,38.255,37.844,38.050,9.552,9.384,13.787,14.213,9.286,9.381,10.743,10.656,15.642,15.676,7.465,7.200,18.579,15.864,10.011,9.107,-0.374,-0.564,-0.499,-0.403,-0.454,-0.570,0.014,160.365,230.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:32,252.662,0.000,0.182,0.000,5.140,8.856,133.061,126.440,128.292,247.432,249.102,299.448,282.968,264.993,246.280,193.734,35.959,42.705,39.347,37.105,38.113,40.230,38.917,42.287,43.126,37.781,49.569,50.102,47.397,47.116,54.497,55.811,52.161,52.857,59.069,61.933,57.274,57.466,54.728,54.829,38.352,38.255,37.775,37.986,9.552,9.475,13.691,14.122,9.195,9.563,10.652,10.656,15.733,15.676,7.556,7.109,18.306,15.956,9.920,8.925,-0.382,-0.554,-0.509,-0.412,-0.425,-0.569,0.014,160.380,230.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:33,252.049,0.000,0.182,0.000,5.103,8.856,133.061,126.440,128.292,247.197,248.867,299.448,282.968,264.993,246.280,193.482,35.959,42.661,39.268,37.036,38.113,40.230,38.838,42.208,43.063,37.781,49.526,50.102,47.353,47.116,54.497,55.751,52.161,52.796,59.069,61.872,57.233,57.390,54.753,54.769,38.378,38.255,37.800,37.986,9.552,9.566,13.594,14.122,9.104,9.563,10.743,10.474,15.733,15.676,7.647,7.109,18.215,15.864,10.102,8.834,-0.396,-0.537,-0.476,-0.413,-0.455,-0.539,0.015,160.350,230.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:34,251.431,0.000,0.182,0.000,5.140,8.856,133.061,126.692,128.292,247.197,248.867,299.213,282.733,264.993,246.280,193.734,35.959,42.636,39.268,37.036,38.139,40.230,38.838,42.208,43.063,37.781,49.500,50.026,47.328,47.053,54.522,55.690,52.120,52.796,59.094,61.872,57.208,57.390,54.728,54.769,38.352,38.255,37.775,37.986,9.370,9.566,13.498,13.940,9.013,9.472,10.925,10.565,15.824,15.767,7.647,7.200,18.397,15.773,10.102,8.925,-0.395,-0.554,-0.496,-0.415,-0.463,-0.540,0.015,160.370,230.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:35,250.874,0.000,0.182,0.000,5.103,8.856,133.061,126.440,128.292,247.197,248.867,299.448,282.733,264.993,246.280,193.482,35.959,42.636,39.268,37.036,38.113,40.230,38.838,42.208,43.063,37.702,49.431,50.026,47.328,47.053,54.431,55.690,52.028,52.796,59.003,61.796,57.208,57.329,54.662,54.708,38.352,38.192,37.775,37.907,9.370,9.475,13.691,13.940,9.104,9.290,10.834,10.656,15.642,15.676,7.556,7.200,18.488,15.773,10.102,9.016,-0.390,-0.565,-0.495,-0.423,-0.455,-0.550,0.015,160.394,230.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:36,250.287,0.000,0.182,0.000,5.103,8.856,132.809,126.692,128.292,247.197,248.867,299.213,282.733,264.993,246.280,193.482,35.959,42.566,39.205,37.036,38.044,40.151,38.838,42.208,43.063,37.638,49.431,49.964,47.328,46.974,54.431,55.614,52.028,52.721,59.003,61.796,57.142,57.269,54.662,54.632,38.352,38.113,37.775,37.907,9.370,9.384,13.691,13.940,9.286,9.290,10.743,10.656,15.551,15.676,7.465,7.109,18.488,15.864,9.920,9.016,-0.367,-0.554,-0.490,-0.395,-0.472,-0.553,0.016,160.439,230.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:37,249.749,0.000,0.182,0.000,5.140,8.856,132.809,126.692,128.292,247.197,248.867,299.213,282.733,264.993,246.280,193.734,35.959,42.566,39.268,37.036,38.070,40.151,38.838,42.208,43.063,37.702,49.431,49.964,47.258,46.974,54.455,55.614,52.053,52.721,59.028,61.796,57.142,57.269,54.662,54.708,38.282,38.192,37.775,37.986,9.461,9.475,13.691,14.122,9.286,9.381,10.561,10.656,15.642,15.676,7.465,7.109,18.397,15.956,9.829,9.016,-0.381,-0.578,-0.518,-0.400,-0.466,-0.568,0.015,160.439,230.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:38,249.143,0.000,0.182,0.000,5.140,8.856,132.809,126.692,128.292,247.197,248.867,299.213,282.733,264.993,246.280,193.482,35.959,42.566,39.268,37.036,38.070,40.151,38.838,42.208,43.063,37.702,49.361,49.964,47.258,46.974,54.389,55.614,51.987,52.721,58.961,61.796,57.075,57.193,54.596,54.632,38.282,38.192,37.705,37.907,9.461,9.475,13.594,14.122,9.286,9.563,10.561,10.474,15.733,15.585,7.556,7.109,18.124,15.956,9.920,8.834,-0.389,-0.535,-0.496,-0.383,-0.438,-0.505,0.015,160.424,230.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:39,248.566,0.000,0.364,0.000,5.140,8.856,132.809,126.692,128.292,247.197,248.867,299.213,282.733,264.758,246.045,193.482,35.959,42.566,39.205,36.967,38.044,40.088,38.838,42.208,42.983,37.702,49.361,49.964,47.189,46.974,54.298,55.554,51.962,52.660,58.937,61.736,57.075,57.269,54.596,54.632,38.282,38.192,37.705,37.907,9.461,9.475,13.401,14.031,9.195,9.472,10.743,10.383,15.733,15.676,7.556,7.109,18.124,15.864,9.920,8.834,-0.392,-0.531,-0.473,-0.412,-0.454,-0.537,0.015,160.454,231.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:40,247.956,0.000,0.182,0.000,5.140,8.882,132.809,126.692,128.292,247.197,248.867,299.213,282.733,264.758,246.280,193.231,35.959,42.497,39.126,36.967,38.070,40.025,38.775,42.145,42.983,37.638,49.361,49.822,47.189,46.910,54.323,55.554,51.987,52.599,58.961,61.675,57.075,57.132,54.596,54.572,38.282,38.113,37.705,37.844,9.370,9.475,13.401,13.848,9.104,9.472,10.834,10.474,15.733,15.676,7.556,7.200,18.306,15.682,10.011,8.925,-0.388,-0.554,-0.484,-0.424,-0.455,-0.540,0.014,160.543,231.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:41,247.426,0.000,0.182,0.000,5.103,8.856,132.558,126.692,128.292,247.197,248.867,299.213,282.733,264.758,246.045,193.482,35.890,42.497,39.126,36.967,38.070,40.025,38.838,42.145,42.983,37.638,49.292,49.758,47.189,46.847,54.323,55.478,51.920,52.599,58.895,61.675,57.009,57.057,54.463,54.511,38.282,38.050,37.705,37.765,9.370,9.475,13.691,13.666,9.104,9.381,10.834,10.565,15.733,15.676,7.556,7.200,18.397,15.682,9.920,9.016,-0.404,-0.561,-0.494,-0.421,-0.425,-0.557,0.015,160.513,231.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:42,246.847,0.000,0.182,0.000,5.140,8.856,132.558,126.692,128.292,246.962,248.867,298.978,282.733,264.758,246.280,193.482,35.890,42.497,39.205,36.967,38.044,40.025,38.838,42.145,42.983,37.638,49.223,49.822,47.120,46.910,54.232,55.478,51.896,52.599,58.870,61.675,56.942,57.132,54.529,54.572,38.213,38.113,37.705,37.844,9.370,9.384,13.691,13.848,9.195,9.290,10.743,10.565,15.642,15.676,7.556,7.200,18.397,15.682,9.920,8.925,-0.390,-0.564,-0.495,-0.424,-0.458,-0.559,0.015,160.513,231.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:43,246.270,0.000,0.182,0.000,5.103,8.856,132.558,126.943,128.544,247.197,248.867,298.978,282.733,264.758,246.045,193.231,35.890,42.497,39.126,36.967,38.044,40.025,38.917,42.145,42.983,37.702,49.223,49.822,47.120,46.910,54.232,55.478,51.896,52.599,58.804,61.675,56.876,57.132,54.396,54.511,38.213,38.113,37.636,37.844,9.279,9.293,13.787,14.031,9.195,9.199,10.743,10.656,15.551,15.676,7.374,7.200,18.488,15.773,9.829,9.016,-0.369,-0.548,-0.491,-0.385,-0.461,-0.550,0.015,160.558,231.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:44,245.733,0.000,0.182,0.000,5.140,8.856,132.558,126.692,128.292,246.962,248.632,298.978,282.498,264.758,246.045,193.231,35.890,42.497,39.126,36.967,37.974,40.025,38.917,42.208,42.983,37.638,49.223,49.758,47.120,46.847,54.165,55.417,51.829,52.599,58.870,61.675,56.876,57.057,54.396,54.511,38.213,38.113,37.636,37.844,9.370,9.293,13.691,14.031,9.286,9.381,10.652,10.565,15.551,15.676,7.465,7.200,18.397,15.773,9.738,8.925,-0.371,-0.561,-0.496,-0.401,-0.452,-0.567,0.015,160.587,231.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:45,245.177,0.000,0.182,0.000,5.140,8.856,132.558,126.943,128.292,246.962,248.867,298.978,282.498,264.758,246.045,193.231,35.890,42.428,39.126,36.897,37.974,40.025,38.917,42.145,42.920,37.638,49.153,49.758,47.120,46.847,54.165,55.417,51.829,52.524,58.804,61.599,56.876,56.996,54.396,54.435,38.213,38.113,37.636,37.844,9.370,9.384,13.787,13.940,9.286,9.381,10.561,10.565,15.551,15.585,7.465,7.109,18.306,15.956,9.647,8.925,-0.371,-0.575,-0.503,-0.401,-0.464,-0.540,0.016,160.573,231.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:46,244.622,0.000,0.182,0.000,5.103,8.856,132.306,126.943,128.292,246.962,248.867,298.743,282.498,264.523,246.045,193.231,35.821,42.428,39.062,36.967,37.974,39.945,38.917,42.145,42.920,37.638,49.153,49.679,47.120,46.847,54.099,55.357,51.763,52.524,58.804,61.539,56.876,56.996,54.396,54.435,38.213,38.113,37.636,37.844,9.461,9.384,13.594,13.940,9.195,9.381,10.561,10.565,15.551,15.494,7.465,7.109,18.215,15.956,9.556,8.743,-0.387,-0.562,-0.515,-0.401,-0.470,-0.565,0.015,160.617,231.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:47,244.037,0.000,0.182,0.000,5.103,8.856,132.306,126.692,128.544,246.962,248.867,298.978,282.498,264.523,246.045,193.231,35.821,42.428,39.062,36.897,37.974,39.945,38.917,42.145,42.920,37.575,49.153,49.616,47.120,46.705,54.099,55.357,51.763,52.463,58.804,61.539,56.810,56.935,54.330,54.375,38.213,38.050,37.636,37.765,9.552,9.384,13.594,14.031,9.195,9.472,10.470,10.474,15.642,15.494,7.465,7.018,18.033,15.864,9.647,8.743,-0.385,-0.547,-0.505,-0.415,-0.420,-0.569,0.014,160.647,231.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:48,243.474,0.000,0.182,0.000,5.103,8.856,132.306,126.943,128.544,246.962,248.867,298.743,282.498,264.758,246.045,193.482,35.821,42.358,39.086,36.897,38.000,39.945,38.917,42.145,42.920,37.662,49.084,49.640,47.051,46.792,54.124,55.281,51.721,52.463,58.762,61.539,56.810,56.958,54.330,54.397,38.213,38.073,37.636,37.868,9.552,9.475,13.691,14.031,9.195,9.472,10.561,10.383,15.642,15.494,7.465,7.018,17.942,15.864,9.647,8.743,-0.388,-0.532,-0.491,-0.373,-0.440,-0.499,0.015,160.662,231.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:49,242.914,0.000,0.182,0.000,5.103,8.856,132.535,126.943,128.544,246.962,248.632,298.743,282.498,264.523,246.045,193.208,35.821,42.358,39.062,36.897,37.974,39.945,38.917,42.145,42.920,37.575,49.153,49.616,46.981,46.705,54.033,55.281,51.696,52.463,58.737,61.539,56.743,56.935,54.330,54.375,38.213,38.050,37.636,37.765,9.552,9.475,13.401,14.031,9.104,9.472,10.652,10.383,15.733,15.585,7.556,7.018,17.851,15.864,9.738,8.743,-0.385,-0.524,-0.479,-0.406,-0.443,-0.512,0.015,160.706,231.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:50,242.364,0.000,0.182,0.000,5.103,8.856,132.306,126.943,128.292,246.962,248.632,298.978,282.498,264.523,246.045,193.231,35.821,42.358,39.062,36.897,37.974,39.882,38.917,42.145,42.920,37.575,49.084,49.616,46.981,46.768,53.966,55.281,51.696,52.463,58.737,61.539,56.743,56.860,54.263,54.299,38.144,38.113,37.636,37.765,9.461,9.475,13.401,13.848,9.104,9.472,10.652,10.383,15.733,15.585,7.556,7.109,17.942,15.864,9.738,8.652,-0.388,-0.533,-0.477,-0.408,-0.452,-0.532,0.015,160.676,231.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:51,241.785,0.000,0.182,0.000,5.140,8.856,132.306,126.692,128.544,246.962,248.867,298.743,282.498,264.523,245.809,193.231,35.751,42.289,39.023,36.897,37.905,39.882,38.917,42.082,42.920,37.599,49.084,49.576,46.981,46.728,53.966,55.221,51.696,52.387,58.737,61.463,56.677,56.882,54.197,54.322,38.144,38.073,37.567,37.788,9.552,9.475,13.401,13.940,9.013,9.381,10.652,10.291,15.642,15.585,7.556,7.109,17.942,15.773,9.647,8.652,-0.396,-0.540,-0.473,-0.409,-0.449,-0.535,0.015,160.691,231.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:52,241.226,0.000,0.182,0.000,5.140,8.856,132.306,126.943,128.544,246.727,248.632,298.743,282.498,264.523,246.045,193.231,35.821,42.289,38.999,36.897,37.905,39.882,38.917,42.082,42.920,37.575,49.015,49.553,46.912,46.641,53.966,55.221,51.630,52.387,58.671,61.463,56.677,56.799,54.197,54.299,38.144,38.050,37.567,37.765,9.461,9.566,13.401,13.848,9.013,9.381,10.652,10.291,15.642,15.585,7.465,7.109,17.942,15.773,9.647,8.652,-0.391,-0.535,-0.479,-0.412,-0.452,-0.538,0.015,160.736,231.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:53,240.676,0.000,0.182,0.000,5.103,8.856,132.306,126.943,128.544,246.962,248.632,298.743,282.498,264.523,246.045,193.231,35.751,42.289,38.999,36.828,37.905,39.882,38.917,42.082,42.920,37.575,49.015,49.474,46.912,46.641,53.900,55.221,51.630,52.327,58.604,61.402,56.611,56.799,54.197,54.238,38.144,38.050,37.567,37.702,9.461,9.475,13.305,13.848,9.013,9.472,10.652,10.291,15.642,15.676,7.556,7.109,17.942,15.773,9.738,8.743,-0.384,-0.539,-0.478,-0.409,-0.449,-0.540,0.015,160.756,231.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:54,240.126,0.000,0.182,0.000,5.140,8.856,132.306,126.943,128.544,246.727,248.632,298.508,282.498,264.523,246.045,193.231,35.751,42.289,38.920,36.828,37.905,39.882,38.917,42.082,42.841,37.575,49.015,49.474,46.912,46.641,53.900,55.160,51.563,52.327,58.671,61.402,56.544,56.799,54.130,54.178,38.074,37.986,37.567,37.765,9.461,9.566,13.305,13.848,9.104,9.472,10.652,10.291,15.642,15.585,7.556,7.109,17.942,15.773,9.738,8.743,-0.382,-0.536,-0.479,-0.406,-0.449,-0.540,0.015,160.745,232.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:55,239.586,0.000,0.182,0.000,5.103,8.856,132.054,127.195,128.544,246.962,248.632,298.508,282.263,264.523,245.809,193.231,35.751,42.220,38.920,36.828,37.931,39.803,38.917,42.082,42.841,37.496,48.945,49.474,46.843,46.562,53.925,55.160,51.588,52.327,58.629,61.402,56.544,56.738,54.130,54.178,38.144,37.986,37.567,37.765,9.370,9.566,13.209,13.940,9.013,9.381,10.652,10.291,15.642,15.585,7.556,7.109,17.942,15.773,9.647,8.743,-0.387,-0.540,-0.479,-0.410,-0.450,-0.542,0.015,160.771,232.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:56,239.041,0.000,0.182,0.000,5.140,8.856,132.032,126.943,128.544,246.727,248.632,298.508,282.498,264.523,245.809,193.208,35.751,42.220,38.920,36.828,37.905,39.803,38.917,42.082,42.841,37.496,48.945,49.410,46.912,46.562,53.834,55.160,51.563,52.327,58.604,61.402,56.544,56.663,54.130,54.102,38.074,37.986,37.498,37.702,9.461,9.566,13.401,14.031,9.013,9.472,10.652,10.291,15.642,15.585,7.556,7.018,17.942,15.773,9.647,8.652,-0.390,-0.533,-0.478,-0.412,-0.452,-0.539,0.015,160.795,232.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:57,238.502,0.000,0.182,0.000,5.140,8.856,132.054,126.943,128.544,246.727,248.632,298.508,282.498,264.523,245.809,192.979,35.751,42.220,38.857,36.759,37.905,39.803,38.917,42.082,42.841,37.496,48.876,49.331,46.843,46.499,53.767,55.084,51.497,52.266,58.604,61.342,56.544,56.663,54.064,54.102,38.074,37.986,37.498,37.638,9.370,9.566,13.401,13.757,9.104,9.472,10.561,10.200,15.642,15.585,7.556,7.018,17.942,15.773,9.647,8.561,-0.392,-0.532,-0.472,-0.406,-0.445,-0.530,0.015,160.860,232.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:58,237.955,0.000,0.182,0.000,5.103,8.856,132.054,127.195,128.544,246.727,248.632,298.508,282.263,264.288,245.809,192.979,35.682,42.176,38.857,36.733,37.861,39.803,38.917,42.082,42.778,37.433,48.902,49.331,46.868,46.499,53.792,55.024,51.522,52.266,58.563,61.342,56.503,56.602,54.089,54.041,38.100,37.907,37.523,37.638,9.370,9.475,13.401,13.848,9.104,9.381,10.561,10.200,15.642,15.585,7.465,7.018,17.760,15.864,9.556,8.470,-0.385,-0.529,-0.477,-0.403,-0.449,-0.526,0.015,160.914,232.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:02:59,237.453,0.000,0.182,0.000,5.103,8.856,132.054,126.943,128.544,246.727,248.396,298.508,282.498,264.288,245.809,192.979,35.682,42.150,38.857,36.759,37.836,39.740,38.981,42.002,42.778,37.433,48.876,49.268,46.773,46.499,53.767,55.024,51.431,52.190,58.538,61.266,56.478,56.602,53.997,54.041,38.074,37.907,37.498,37.638,9.370,9.384,13.305,13.940,9.104,9.472,10.470,10.291,15.642,15.494,7.465,7.018,17.760,15.864,9.556,8.652,-0.382,-0.525,-0.480,-0.401,-0.441,-0.508,0.015,160.910,232.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:00,236.920,0.000,0.364,0.000,5.103,8.856,132.054,127.195,128.544,246.727,248.632,298.508,282.263,264.288,245.809,192.979,35.682,42.150,38.857,36.759,37.836,39.740,38.981,42.002,42.778,37.496,48.807,49.331,46.773,46.499,53.701,54.948,51.431,52.130,58.538,61.266,56.411,56.602,53.997,54.041,38.074,37.907,37.498,37.638,9.370,9.384,13.401,13.940,9.104,9.381,10.470,10.291,15.642,15.494,7.465,7.018,17.851,15.864,9.465,8.561,-0.388,-0.530,-0.493,-0.382,-0.438,-0.500,0.014,160.943,232.325,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:01,236.389,0.000,0.182,0.000,5.140,8.856,131.780,127.195,128.544,246.727,248.632,298.273,282.498,264.288,245.809,192.957,35.682,42.150,38.857,36.759,37.905,39.676,38.917,42.002,42.778,37.433,48.807,49.268,46.773,46.499,53.701,54.887,51.431,52.130,58.472,61.205,56.411,56.526,53.997,53.966,38.005,37.907,37.498,37.638,9.370,9.384,13.498,14.031,9.104,9.381,10.379,10.291,15.551,15.403,7.465,7.018,17.942,15.864,9.374,8.561,-0.381,-0.544,-0.504,-0.413,-0.419,-0.566,0.015,161.003,232.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:02,235.859,0.000,0.182,0.000,5.103,8.856,131.802,127.195,128.544,246.727,248.632,298.508,282.263,264.288,245.809,192.979,35.682,42.150,38.857,36.759,37.766,39.676,38.981,42.082,42.778,37.433,48.737,49.268,46.773,46.420,53.635,54.948,51.364,52.190,58.472,61.266,56.345,56.526,53.931,53.966,38.005,37.907,37.498,37.638,9.370,9.293,13.401,13.940,9.195,9.381,10.379,10.383,15.460,15.494,7.374,7.018,17.942,15.864,9.283,8.652,-0.376,-0.561,-0.509,-0.395,-0.466,-0.559,0.015,161.077,232.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:03,235.339,0.000,0.364,0.000,5.140,8.882,131.802,127.195,128.544,246.727,248.632,298.273,282.498,264.288,245.809,192.979,35.682,42.081,38.793,36.664,37.861,39.676,38.917,42.002,42.778,37.369,48.737,49.205,46.704,46.357,53.660,54.887,51.389,52.130,58.496,61.205,56.345,56.466,53.931,53.905,38.005,37.844,37.428,37.559,9.370,9.293,13.401,13.757,9.195,9.381,10.379,10.474,15.460,15.494,7.374,7.018,18.033,15.773,9.374,8.652,-0.371,-0.573,-0.501,-0.398,-0.464,-0.535,0.016,161.047,232.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:04,234.812,0.000,0.182,0.000,5.140,8.856,131.802,127.195,128.773,246.727,248.611,298.273,282.242,264.288,245.789,192.727,35.587,42.081,38.714,36.690,37.836,39.676,38.981,42.002,42.778,37.369,48.737,49.126,46.704,46.357,53.635,54.887,51.364,52.130,58.405,61.205,56.279,56.405,53.865,53.905,38.005,37.844,37.428,37.638,9.279,9.293,13.594,13.848,9.195,9.290,10.470,10.383,15.369,15.494,7.283,7.109,18.124,15.773,9.283,8.652,-0.370,-0.563,-0.501,-0.399,-0.452,-0.563,0.015,161.092,232.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:05,234.255,0.000,0.182,0.000,5.140,8.856,131.802,127.195,128.544,246.727,248.396,298.273,282.263,264.288,245.809,192.979,35.613,42.012,38.714,36.664,37.766,39.597,38.917,42.002,42.714,37.369,48.737,49.126,46.704,46.293,53.635,54.887,51.298,52.069,58.405,61.145,56.212,56.405,53.798,53.844,38.005,37.844,37.428,37.496,9.189,9.202,13.691,13.848,9.104,9.199,10.561,10.474,15.369,15.585,7.374,7.200,18.215,15.682,9.374,8.743,-0.370,-0.542,-0.490,-0.380,-0.457,-0.546,0.015,161.092,232.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:06,233.723,0.000,0.182,0.000,5.140,8.856,131.780,127.195,128.544,246.727,248.396,298.038,282.263,264.288,245.809,192.957,35.613,42.012,38.793,36.595,37.861,39.597,38.981,42.002,42.778,37.433,48.668,49.126,46.635,46.357,53.593,54.827,51.322,52.069,58.430,61.145,56.212,56.405,53.798,53.905,38.005,37.907,37.428,37.638,9.189,9.293,13.498,13.666,9.013,9.107,10.652,10.474,15.551,15.585,7.374,7.200,18.124,15.591,9.465,8.743,-0.387,-0.561,-0.492,-0.420,-0.455,-0.550,0.015,161.077,232.677,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:07,233.203,0.000,0.182,0.000,5.140,8.856,131.802,127.195,128.795,246.727,248.396,298.273,282.498,264.288,245.574,192.979,35.613,42.012,38.714,36.595,37.766,39.597,38.917,42.002,42.714,37.369,48.668,49.126,46.635,46.357,53.502,54.827,51.298,52.069,58.339,61.145,56.212,56.329,53.798,53.844,37.935,37.844,37.359,37.559,9.189,9.384,13.401,13.575,9.013,9.290,10.652,10.383,15.551,15.585,7.374,7.109,18.124,15.591,9.465,8.652,-0.399,-0.555,-0.490,-0.415,-0.418,-0.550,0.014,161.122,232.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:08,232.688,0.000,0.182,0.000,5.103,8.882,131.802,127.195,128.795,246.492,248.396,298.273,282.263,264.288,245.809,192.727,35.543,42.012,38.714,36.595,37.766,39.597,38.981,42.002,42.714,37.369,48.599,49.062,46.635,46.293,53.502,54.751,51.298,52.069,58.339,61.145,56.212,56.329,53.798,53.769,37.935,37.844,37.359,37.559,9.279,9.475,13.305,13.757,8.922,9.381,10.561,10.291,15.551,15.585,7.465,7.109,17.942,15.591,9.465,8.652,-0.384,-0.548,-0.481,-0.421,-0.453,-0.534,0.015,161.122,232.854,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:09,232.133,0.000,0.182,0.000,5.140,8.856,131.528,127.195,128.795,246.492,248.396,298.038,282.263,264.053,245.574,192.705,35.543,42.012,38.714,36.595,37.766,39.597,38.917,41.939,42.714,37.433,48.599,49.126,46.635,46.293,53.502,54.751,51.231,51.993,58.339,61.069,56.146,56.329,53.732,53.844,37.935,37.844,37.359,37.559,9.370,9.475,13.305,13.666,8.922,9.381,10.561,10.200,15.642,15.585,7.465,7.018,17.760,15.682,9.465,8.470,-0.388,-0.529,-0.476,-0.409,-0.449,-0.534,0.015,161.097,232.912,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:10,231.643,0.000,0.182,0.000,5.140,8.856,131.528,127.195,128.795,246.492,248.396,298.273,282.263,264.053,245.809,192.705,35.543,42.012,38.651,36.620,37.766,39.534,38.917,41.939,42.714,37.290,48.599,48.983,46.635,46.214,53.436,54.751,51.165,51.993,58.339,61.069,56.146,56.208,53.732,53.708,37.935,37.844,37.359,37.496,9.461,9.384,13.305,13.848,9.013,9.381,10.379,10.200,15.551,15.403,7.465,7.018,17.668,15.773,9.283,8.470,-0.387,-0.529,-0.488,-0.369,-0.439,-0.496,0.014,161.136,233.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:11,231.130,0.000,0.182,0.000,5.140,8.882,131.551,127.446,128.544,246.492,248.396,298.038,282.263,264.053,245.574,192.727,35.543,41.942,38.627,36.620,37.766,39.534,38.917,41.939,42.635,37.267,48.599,48.960,46.566,46.191,53.436,54.690,51.165,51.933,58.339,61.008,56.080,56.186,53.732,53.686,37.935,37.741,37.359,37.472,9.370,9.293,13.401,13.940,9.104,9.381,10.379,10.291,15.460,15.312,7.374,7.018,17.942,15.773,9.192,8.561,-0.374,-0.562,-0.508,-0.390,-0.463,-0.558,0.016,161.083,233.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:12,230.641,0.000,0.364,0.000,5.103,8.882,131.551,127.195,128.795,246.492,248.396,298.038,282.263,264.053,245.809,192.727,35.543,41.873,38.651,36.595,37.766,39.534,38.917,41.939,42.635,37.290,48.529,48.983,46.566,46.214,53.370,54.690,51.165,51.933,58.272,61.008,56.080,56.208,53.665,53.708,37.935,37.844,37.359,37.496,9.279,9.202,13.401,13.848,9.104,9.199,10.470,10.383,15.278,15.494,7.374,7.109,18.033,15.682,9.283,8.652,-0.366,-0.559,-0.500,-0.395,-0.453,-0.557,0.015,161.157,233.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:13,230.087,0.000,0.182,0.000,5.140,8.882,131.551,127.446,128.795,246.492,248.396,298.038,282.263,264.053,245.574,192.727,35.474,41.942,38.651,36.620,37.766,39.455,38.917,41.939,42.635,37.290,48.460,48.983,46.496,46.214,53.370,54.690,51.098,51.933,58.272,61.008,56.013,56.208,53.665,53.708,37.866,37.765,37.359,37.496,9.098,9.293,13.594,13.575,9.013,9.107,10.561,10.383,15.460,15.494,7.374,7.109,18.033,15.500,9.374,8.652,-0.383,-0.549,-0.495,-0.378,-0.455,-0.544,0.015,161.151,233.147,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:14,229.579,0.000,0.182,0.000,5.103,8.856,131.551,127.446,128.795,246.492,248.396,298.038,282.263,264.053,245.574,192.475,35.474,41.873,38.548,36.525,37.766,39.455,38.917,41.939,42.635,37.267,48.460,48.896,46.496,46.127,53.370,54.630,51.098,51.857,58.206,60.933,55.947,56.110,53.599,53.625,37.866,37.678,37.290,37.472,9.189,9.384,13.401,13.666,8.831,9.199,10.561,10.291,15.460,15.585,7.465,7.109,17.851,15.500,9.374,8.652,-0.396,-0.552,-0.491,-0.405,-0.426,-0.548,0.015,161.133,233.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:15,229.038,0.000,0.182,0.000,5.140,8.882,131.551,127.446,128.795,246.492,248.396,298.038,282.263,264.053,245.574,192.475,35.474,41.873,38.572,36.525,37.723,39.455,38.917,41.939,42.635,37.290,48.460,48.920,46.427,46.151,53.328,54.554,51.123,51.933,58.231,60.933,55.947,56.132,53.532,53.648,37.866,37.765,37.290,37.496,9.279,9.384,13.112,13.666,8.922,9.381,10.561,10.109,15.551,15.585,7.465,7.018,17.760,15.591,9.374,8.470,-0.376,-0.528,-0.470,-0.409,-0.446,-0.532,0.015,161.166,233.206,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:16,228.558,0.000,0.182,0.000,5.140,8.856,131.551,127.446,128.795,246.492,248.396,297.803,282.263,264.053,245.574,192.727,35.474,41.804,38.485,36.525,37.697,39.455,38.917,41.939,42.635,37.203,48.391,48.833,46.427,46.064,53.303,54.554,51.098,51.857,58.206,60.933,55.881,56.049,53.532,53.549,37.866,37.741,37.290,37.393,9.370,9.384,13.209,13.940,9.104,9.381,10.288,10.200,15.551,15.403,7.374,7.018,17.577,15.773,9.192,8.470,-0.383,-0.521,-0.488,-0.374,-0.431,-0.492,0.015,161.196,233.324,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:17,228.066,0.000,0.364,0.000,5.103,8.856,131.551,127.446,128.795,246.492,248.396,297.803,282.263,264.053,245.574,192.727,35.474,41.804,38.572,36.551,37.697,39.455,38.917,41.939,42.572,37.227,48.391,48.777,46.427,46.088,53.237,54.554,51.032,51.857,58.139,60.933,55.881,56.072,53.532,53.572,37.797,37.702,37.220,37.417,9.370,9.293,13.498,13.848,9.013,9.199,10.379,10.383,15.369,15.403,7.283,7.018,17.851,15.773,9.101,8.561,-0.369,-0.571,-0.501,-0.398,-0.462,-0.535,0.015,161.181,233.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:18,227.575,0.000,0.182,0.000,5.103,8.856,131.299,127.446,128.795,246.492,248.161,298.038,282.263,264.053,245.574,192.727,35.474,41.804,38.595,36.551,37.697,39.455,38.917,41.876,42.572,37.314,48.391,48.880,46.427,46.111,53.237,54.493,51.032,51.796,58.206,60.872,55.881,56.094,53.532,53.594,37.866,37.788,37.290,37.440,9.189,9.202,13.594,13.666,9.013,9.107,10.470,10.383,15.278,15.494,7.283,7.109,18.033,15.500,9.192,8.561,-0.372,-0.533,-0.496,-0.367,-0.458,-0.548,0.015,161.196,233.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:19,227.035,0.000,0.182,0.000,5.140,8.882,131.299,127.446,128.795,246.492,248.396,297.803,282.263,264.053,245.574,192.475,35.405,41.804,38.572,36.482,37.697,39.455,38.917,41.876,42.572,37.290,48.391,48.777,46.358,46.088,53.237,54.493,51.032,51.796,58.139,60.872,55.881,55.996,53.532,53.572,37.797,37.765,37.290,37.417,9.189,9.384,13.401,13.575,8.831,9.199,10.561,10.291,15.551,15.494,7.374,7.109,17.851,15.500,9.283,8.561,-0.399,-0.550,-0.485,-0.409,-0.422,-0.548,0.016,161.196,233.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:20,226.506,0.000,0.182,0.000,5.140,8.882,131.299,127.446,128.795,246.492,248.396,297.803,282.263,264.053,245.574,192.475,35.474,41.734,38.508,36.482,37.697,39.455,38.838,41.876,42.572,37.227,48.321,48.777,46.358,46.008,53.171,54.493,50.966,51.796,58.139,60.872,55.814,55.935,53.466,53.435,37.797,37.702,37.290,37.417,9.370,9.384,13.209,13.575,8.922,9.290,10.470,10.109,15.551,15.494,7.465,7.018,17.577,15.682,9.283,8.379,-0.384,-0.527,-0.473,-0.403,-0.445,-0.534,0.015,161.225,233.500,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:21,226.041,0.000,0.182,0.000,5.103,8.856,131.299,127.446,128.773,246.257,248.376,297.803,282.242,264.053,245.553,192.475,35.379,41.734,38.422,36.456,37.653,39.455,38.838,41.876,42.572,37.124,48.321,48.691,46.358,45.985,53.195,54.417,50.924,51.736,58.098,60.811,55.814,55.913,53.466,53.413,37.797,37.615,37.220,37.330,9.370,9.293,13.305,13.666,9.013,9.290,10.197,10.291,15.551,15.312,7.374,7.018,17.668,15.773,9.101,8.379,-0.378,-0.546,-0.503,-0.405,-0.419,-0.557,0.015,161.270,233.618,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
