Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:03:22,225.565,0.000,0.182,0.000,5.103,8.882,131.299,127.697,128.773,246.492,248.376,297.803,282.242,263.818,245.318,192.475,35.379,41.734,38.508,36.456,37.627,39.455,38.917,41.876,42.572,37.227,48.321,48.777,46.358,46.008,53.104,54.417,50.899,51.736,58.073,60.811,55.748,55.935,53.399,53.511,37.797,37.702,37.220,37.417,9.189,9.111,13.498,13.757,9.013,9.107,10.379,10.383,15.278,15.494,7.283,7.018,17.942,15.682,9.101,8.561,-0.363,-0.550,-0.485,-0.392,-0.467,-0.547,0.015,161.285,233.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:23,225.031,0.000,0.182,0.000,5.140,8.882,131.299,127.697,128.795,246.257,248.396,297.803,282.263,263.818,245.574,192.475,35.335,41.665,38.508,36.387,37.627,39.455,38.838,41.876,42.572,37.227,48.252,48.714,46.288,46.008,53.104,54.357,50.899,51.736,58.073,60.811,55.748,55.935,53.399,53.511,37.797,37.702,37.220,37.417,9.098,9.202,13.498,13.393,8.922,9.107,10.561,10.291,15.460,15.494,7.374,7.109,17.942,15.500,9.192,8.561,-0.397,-0.550,-0.487,-0.414,-0.452,-0.507,0.015,161.344,233.794,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:24,224.509,0.000,0.182,0.000,5.103,8.856,131.299,127.697,128.795,246.257,248.161,297.803,282.263,264.053,245.339,192.475,35.335,41.665,38.508,36.456,37.627,39.455,38.838,41.797,42.509,37.227,48.252,48.651,46.288,45.945,53.038,54.357,50.899,51.660,58.073,60.811,55.681,55.875,53.333,53.435,37.727,37.702,37.220,37.353,9.279,9.384,13.112,13.575,8.922,9.290,10.470,10.109,15.460,15.494,7.374,7.018,17.577,15.682,9.192,8.288,-0.378,-0.528,-0.476,-0.405,-0.445,-0.530,0.014,161.374,233.794,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:25,224.043,0.000,0.182,0.000,5.140,8.882,131.047,127.697,128.795,246.257,248.396,297.568,282.263,263.818,245.339,192.475,35.335,41.665,38.422,36.387,37.627,39.392,38.775,41.797,42.509,37.124,48.252,48.627,46.219,45.922,53.038,54.296,50.833,51.599,58.007,60.736,55.681,55.776,53.333,53.352,37.727,37.615,37.151,37.330,9.189,9.293,13.305,13.666,9.104,9.290,10.197,10.200,15.460,15.312,7.283,6.927,17.577,15.773,8.919,8.379,-0.378,-0.544,-0.505,-0.403,-0.432,-0.550,0.015,161.359,233.853,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:26,223.576,0.000,0.182,0.000,5.103,8.882,131.025,127.697,128.795,246.257,248.161,297.568,282.263,263.818,245.574,192.453,35.335,41.596,38.366,36.317,37.627,39.392,38.775,41.797,42.509,37.148,48.183,48.572,46.219,45.866,53.038,54.296,50.833,51.599,58.007,60.736,55.615,55.799,53.266,53.314,37.727,37.559,37.151,37.290,9.098,9.111,13.498,13.666,9.013,9.107,10.379,10.383,15.187,15.403,7.192,7.109,17.851,15.591,9.010,8.470,-0.367,-0.556,-0.483,-0.387,-0.465,-0.550,0.014,161.403,233.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:27,223.049,0.000,0.182,0.000,5.103,8.856,131.299,127.697,128.795,246.257,248.396,297.568,282.263,263.818,245.339,192.475,35.335,41.596,38.445,36.317,37.627,39.392,38.775,41.797,42.509,37.148,48.183,48.651,46.219,45.866,52.972,54.296,50.833,51.599,58.007,60.736,55.615,55.799,53.266,53.314,37.727,37.638,37.151,37.353,9.098,9.293,13.305,13.575,8.740,9.107,10.561,10.200,15.460,15.494,7.374,7.109,17.760,15.408,9.192,8.470,-0.392,-0.544,-0.490,-0.399,-0.430,-0.548,0.015,161.403,233.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:28,222.536,0.000,0.182,0.000,5.140,8.882,131.299,127.697,128.795,246.257,248.396,297.568,282.263,263.818,245.339,192.224,35.335,41.596,38.445,36.317,37.558,39.392,38.775,41.797,42.509,37.148,48.183,48.651,46.219,45.945,52.972,54.296,50.766,51.599,58.007,60.675,55.549,55.799,53.266,53.314,37.727,37.638,37.151,37.353,9.279,9.293,13.209,13.757,8.922,9.199,10.379,10.109,15.460,15.403,7.374,6.927,17.304,15.682,9.010,8.197,-0.380,-0.516,-0.472,-0.410,-0.443,-0.514,0.015,161.419,234.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:29,222.072,0.000,0.182,0.000,5.140,8.882,131.299,127.697,128.773,246.257,248.140,297.568,282.242,263.818,245.318,192.224,35.309,41.526,38.445,36.317,37.558,39.392,38.712,41.797,42.430,37.148,48.113,48.572,46.150,45.866,52.972,54.221,50.766,51.599,57.940,60.675,55.549,55.738,53.200,53.314,37.727,37.638,37.151,37.353,9.279,9.202,13.209,13.666,9.013,9.107,10.288,10.291,15.187,15.403,7.283,7.018,17.760,15.682,8.919,8.379,-0.364,-0.570,-0.496,-0.394,-0.458,-0.544,0.016,161.463,234.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:30,221.580,0.000,0.182,0.000,5.103,8.882,131.047,127.697,129.025,246.257,248.140,297.568,282.242,263.818,245.318,192.224,35.240,41.596,38.303,36.343,37.558,39.392,38.680,41.733,42.430,37.084,48.113,48.508,46.150,45.740,52.905,54.221,50.700,51.599,57.940,60.675,55.549,55.678,53.266,53.238,37.658,37.559,37.082,37.211,9.007,9.202,13.305,13.393,8.831,9.107,10.470,10.291,15.460,15.403,7.283,7.018,17.760,15.408,9.101,8.470,-0.392,-0.547,-0.494,-0.408,-0.450,-0.496,0.014,161.433,234.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:31,221.073,0.000,0.182,0.000,5.103,8.856,131.047,127.697,128.795,246.257,248.161,297.568,282.263,263.818,245.339,192.224,35.266,41.526,38.303,36.317,37.558,39.392,38.633,41.733,42.430,37.084,48.044,48.508,46.081,45.803,52.905,54.160,50.700,51.539,57.940,60.614,55.549,55.678,53.200,53.178,37.658,37.559,37.082,37.290,9.189,9.384,13.209,13.484,8.831,9.199,10.379,10.018,15.551,15.494,7.374,7.018,17.486,15.591,9.101,8.288,-0.387,-0.528,-0.475,-0.406,-0.448,-0.534,0.015,161.419,234.136,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:32,220.624,0.000,0.182,0.000,5.103,8.882,131.025,127.697,129.047,246.257,248.161,297.568,282.263,263.818,245.339,192.201,35.266,41.526,38.303,36.248,37.489,39.392,38.633,41.733,42.430,37.084,48.044,48.429,46.150,45.740,52.839,54.160,50.700,51.539,57.874,60.614,55.482,55.602,53.134,53.178,37.658,37.496,37.082,37.211,9.189,9.111,13.401,13.848,9.013,9.199,10.197,10.200,15.278,15.312,7.283,7.018,17.668,15.773,8.828,8.379,-0.372,-0.573,-0.509,-0.395,-0.456,-0.553,0.015,161.439,234.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:33,220.125,0.000,0.364,0.000,5.140,8.856,131.025,127.927,129.047,246.237,248.161,297.547,282.263,263.797,245.339,192.201,35.266,41.457,38.303,36.343,37.489,39.392,38.633,41.733,42.430,37.084,48.044,48.429,46.081,45.740,52.839,54.160,50.633,51.463,57.874,60.539,55.482,55.602,53.134,53.178,37.658,37.496,37.082,37.211,9.098,9.111,13.401,13.484,8.922,9.107,10.379,10.291,15.278,15.312,7.283,7.018,17.760,15.408,9.010,8.470,-0.384,-0.555,-0.487,-0.412,-0.448,-0.537,0.015,161.522,234.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:34,219.618,0.000,0.182,0.000,5.103,8.882,131.025,127.949,129.025,246.257,248.140,297.333,282.242,263.583,245.318,192.201,35.171,41.457,38.303,36.248,37.558,39.392,38.633,41.733,42.430,37.084,48.044,48.508,46.081,45.740,52.839,54.099,50.633,51.463,57.874,60.539,55.416,55.602,53.134,53.178,37.658,37.559,37.082,37.290,9.098,9.202,13.112,13.484,8.922,9.290,10.379,10.018,15.460,15.403,7.374,7.018,17.395,15.500,9.010,8.288,-0.380,-0.531,-0.472,-0.402,-0.443,-0.533,0.016,161.508,234.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:35,219.169,0.000,0.182,0.000,5.140,8.882,131.047,127.949,129.025,246.257,248.140,297.333,282.242,263.583,245.318,192.224,35.171,41.457,38.240,36.248,37.489,39.392,38.633,41.733,42.366,37.021,47.975,48.366,46.011,45.660,52.773,54.099,50.633,51.463,57.807,60.539,55.416,55.541,53.067,53.102,37.588,37.496,37.082,37.211,9.189,9.111,13.305,13.848,9.013,9.107,10.197,10.200,15.278,15.312,7.192,6.927,17.668,15.682,8.737,8.379,-0.368,-0.574,-0.505,-0.397,-0.461,-0.542,0.015,161.489,234.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:36,218.683,0.000,0.182,0.000,5.140,8.882,131.047,127.927,129.025,246.002,248.140,297.312,282.006,263.562,245.318,191.972,35.171,41.388,38.303,36.248,37.489,39.392,38.633,41.733,42.366,37.084,47.905,48.429,46.011,45.660,52.773,54.024,50.633,51.463,57.807,60.539,55.350,55.541,53.001,53.102,37.588,37.496,37.012,37.211,9.098,9.202,13.401,13.393,8.831,9.016,10.470,10.291,15.369,15.403,7.283,7.109,17.760,15.408,8.919,8.470,-0.395,-0.549,-0.496,-0.408,-0.456,-0.497,0.015,161.537,234.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:37,218.177,0.000,0.182,0.000,5.140,8.856,131.025,128.200,129.025,246.023,248.140,297.333,282.242,263.583,245.318,191.949,35.171,41.388,38.303,36.179,37.489,39.328,38.633,41.733,42.366,37.021,47.905,48.366,46.011,45.660,52.706,54.024,50.567,51.402,57.807,60.478,55.283,55.466,53.001,53.041,37.588,37.496,37.012,37.211,9.279,9.202,13.016,13.666,8.922,9.199,10.379,9.927,15.460,15.312,7.374,6.927,17.304,15.591,8.919,8.106,-0.382,-0.525,-0.470,-0.399,-0.445,-0.523,0.015,161.581,234.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:38,217.731,0.000,0.182,0.000,5.103,8.882,131.025,128.178,129.047,246.002,248.161,297.312,282.263,263.562,245.339,191.949,35.127,41.388,38.240,36.179,37.489,39.328,38.569,41.654,42.366,37.021,47.905,48.366,45.942,45.660,52.706,54.024,50.567,51.402,57.807,60.478,55.283,55.466,53.001,53.041,37.588,37.496,37.012,37.211,9.189,9.111,13.305,13.666,9.013,9.107,10.197,10.291,15.187,15.403,7.192,7.018,17.668,15.591,8.828,8.470,-0.367,-0.554,-0.488,-0.390,-0.440,-0.561,0.015,161.587,234.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:39,217.242,0.000,0.182,0.000,5.103,8.882,131.047,127.949,129.025,246.023,248.140,297.333,282.242,263.583,245.083,191.972,35.101,41.388,38.240,36.179,37.489,39.328,38.569,41.654,42.366,37.021,47.836,48.366,45.942,45.660,52.640,53.963,50.501,51.402,57.741,60.478,55.283,55.466,53.001,53.041,37.519,37.496,37.012,37.211,9.098,9.384,13.209,13.484,8.740,9.107,10.470,10.109,15.369,15.403,7.283,7.109,17.668,15.317,9.010,8.379,-0.388,-0.551,-0.488,-0.393,-0.442,-0.542,0.015,161.597,234.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:40,216.748,0.000,0.182,0.000,5.103,8.882,130.795,127.949,129.047,246.023,248.161,297.098,282.263,263.583,245.104,191.972,35.058,41.318,38.240,36.179,37.419,39.328,38.569,41.654,42.366,37.021,47.836,48.303,45.942,45.597,52.640,53.963,50.501,51.327,57.741,60.402,55.283,55.405,52.934,52.981,37.588,37.417,37.012,37.148,9.279,9.202,13.209,13.575,8.922,9.199,10.106,10.109,15.369,15.221,7.283,6.927,17.304,15.682,8.646,8.197,-0.379,-0.532,-0.493,-0.401,-0.410,-0.557,0.014,161.670,234.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:41,216.336,0.000,0.182,0.000,5.140,8.882,130.795,128.200,129.047,246.023,248.161,297.333,282.263,263.583,245.104,191.972,35.058,41.318,38.240,36.110,37.419,39.249,38.569,41.654,42.366,37.021,47.836,48.224,45.942,45.597,52.640,53.963,50.501,51.327,57.741,60.402,55.283,55.405,52.934,52.981,37.519,37.417,37.012,37.148,9.098,9.202,13.401,13.393,8.922,9.016,10.379,10.291,15.278,15.403,7.192,7.018,17.760,15.408,8.828,8.379,-0.371,-0.533,-0.494,-0.358,-0.454,-0.538,0.015,161.671,234.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:42,215.833,0.000,0.182,0.000,5.103,8.882,130.773,128.200,129.025,246.023,248.140,297.098,282.242,263.583,245.083,191.949,35.032,41.318,38.160,36.110,37.419,39.249,38.569,41.654,42.287,36.942,47.836,48.224,45.873,45.518,52.574,53.887,50.501,51.327,57.741,60.402,55.217,55.344,52.934,52.981,37.519,37.417,36.943,37.148,9.189,9.384,13.016,13.484,8.831,9.199,10.379,9.927,15.460,15.403,7.374,6.927,17.304,15.500,8.828,8.197,-0.376,-0.527,-0.470,-0.399,-0.441,-0.531,0.015,161.695,234.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:43,215.370,0.000,0.364,0.000,5.103,8.882,130.773,128.200,129.047,246.023,247.926,297.098,282.263,263.583,245.104,191.949,35.058,41.249,38.137,36.110,37.419,39.249,38.506,41.654,42.287,36.918,47.836,48.137,45.873,45.494,52.574,53.827,50.434,51.266,57.741,60.342,55.217,55.322,52.934,52.882,37.519,37.330,36.943,37.061,9.279,9.111,13.305,13.575,9.013,9.107,10.197,10.291,15.096,15.312,7.192,7.018,17.577,15.591,8.646,8.288,-0.364,-0.567,-0.489,-0.393,-0.454,-0.558,0.015,161.745,234.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:44,214.885,0.000,0.182,0.000,5.103,8.882,130.773,128.200,129.276,246.023,247.905,297.098,282.242,263.583,245.083,191.698,35.032,41.249,38.160,36.135,37.350,39.186,38.506,41.654,42.287,36.942,47.767,48.160,45.873,45.518,52.574,53.827,50.434,51.266,57.675,60.342,55.151,55.344,52.868,52.905,37.519,37.353,36.943,37.084,9.098,9.293,13.209,13.393,8.649,9.016,10.379,10.200,15.369,15.403,7.283,7.018,17.486,15.226,8.919,8.288,-0.387,-0.541,-0.489,-0.398,-0.449,-0.535,0.015,161.810,234.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:45,214.428,0.000,0.182,0.000,5.140,8.882,130.795,128.429,129.025,246.002,247.905,297.077,282.242,263.327,245.083,191.972,34.963,41.249,38.097,36.135,37.350,39.186,38.506,41.591,42.287,36.942,47.697,48.160,45.804,45.455,52.574,53.827,50.368,51.205,57.675,60.342,55.084,55.269,52.868,52.844,37.450,37.353,36.943,37.084,9.279,9.202,13.209,13.575,8.922,9.107,10.015,10.109,15.278,15.221,7.192,6.927,17.395,15.682,8.646,8.197,-0.380,-0.548,-0.505,-0.403,-0.430,-0.549,0.015,161.784,234.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:46,213.965,0.000,0.182,0.000,5.103,8.882,130.773,128.452,129.276,245.788,247.905,297.098,282.006,263.583,245.083,191.949,34.963,41.249,38.097,36.040,37.350,39.186,38.506,41.591,42.224,36.942,47.697,48.097,45.804,45.455,52.508,53.827,50.368,51.205,57.608,60.342,55.084,55.269,52.801,52.844,37.450,37.353,36.874,37.084,9.098,9.202,13.401,13.484,8.831,9.016,10.379,10.200,15.278,15.312,7.192,7.018,17.668,15.317,8.737,8.288,-0.388,-0.544,-0.485,-0.409,-0.449,-0.504,0.015,161.786,234.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:47,213.475,0.000,0.182,0.000,5.103,8.882,130.773,128.452,129.276,246.023,247.905,297.098,282.242,263.347,245.083,191.698,34.963,41.180,38.097,36.040,37.350,39.186,38.506,41.591,42.287,36.942,47.697,48.160,45.804,45.455,52.508,53.766,50.368,51.205,57.608,60.281,55.018,55.269,52.801,52.905,37.450,37.417,36.874,37.084,9.189,9.293,12.919,13.484,8.922,9.199,10.197,9.927,15.369,15.221,7.283,6.927,17.122,15.591,8.737,8.015,-0.377,-0.516,-0.476,-0.380,-0.434,-0.488,0.015,161.824,235.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:48,213.070,0.000,0.182,0.000,5.103,8.882,130.773,128.452,129.276,245.788,247.905,297.098,282.006,263.347,245.083,191.949,34.963,41.180,38.097,36.040,37.350,39.186,38.427,41.591,42.224,36.879,47.628,48.097,45.734,45.391,52.441,53.690,50.301,51.205,57.608,60.281,55.018,55.208,52.735,52.844,37.450,37.353,36.874,37.084,9.098,9.020,13.209,13.484,8.831,8.925,10.288,10.291,15.096,15.312,7.192,7.018,17.668,15.408,8.737,8.288,-0.368,-0.529,-0.493,-0.358,-0.455,-0.544,0.015,161.804,235.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:49,212.565,0.000,0.182,0.000,5.103,8.882,130.773,128.452,129.276,245.788,247.905,297.098,282.242,263.583,245.083,191.698,34.963,41.180,38.073,35.971,37.280,39.186,38.395,41.591,42.224,36.855,47.628,48.073,45.734,45.368,52.375,53.690,50.301,51.130,57.542,60.281,55.018,55.186,52.735,52.761,37.450,37.330,36.874,37.061,9.189,9.293,12.919,13.484,8.740,9.107,10.288,9.836,15.369,15.312,7.283,6.927,17.213,15.500,8.737,8.015,-0.387,-0.520,-0.464,-0.402,-0.446,-0.526,0.015,161.775,235.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:50,211.656,0.000,0.182,0.000,5.140,8.882,130.773,128.452,129.276,245.788,247.905,296.863,282.006,263.347,244.848,191.698,34.893,41.180,37.994,35.971,37.280,39.123,38.395,41.591,42.224,36.776,47.628,47.931,45.665,45.289,52.375,53.690,50.235,51.130,57.542,60.205,54.951,55.049,52.668,52.686,37.380,37.267,36.874,36.982,9.098,9.293,12.919,13.211,8.831,9.107,10.379,9.927,15.369,15.312,7.283,6.927,17.213,15.408,8.737,8.106,-0.369,-0.524,-0.469,-0.404,-0.441,-0.525,0.015,161.819,235.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:51,211.656,0.000,0.182,0.000,5.140,8.882,130.773,128.452,129.276,245.788,247.905,296.863,282.006,263.347,244.848,191.698,34.893,41.180,37.994,35.971,37.280,39.123,38.395,41.591,42.224,36.776,47.628,47.931,45.665,45.289,52.375,53.690,50.235,51.130,57.542,60.205,54.951,55.049,52.668,52.686,37.380,37.267,36.874,36.982,9.098,9.293,12.919,13.211,8.831,9.107,10.379,9.927,15.369,15.312,7.283,6.927,17.213,15.408,8.737,8.106,-0.369,-0.524,-0.469,-0.404,-0.441,-0.525,0.015,161.819,235.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:52,211.206,0.000,0.182,0.000,5.140,8.882,130.544,128.452,129.299,245.788,247.926,296.863,282.263,263.347,245.104,191.720,34.919,41.110,38.018,35.997,37.280,39.123,38.395,41.528,42.224,36.879,47.559,47.955,45.734,45.312,52.309,53.630,50.235,51.069,57.542,60.205,54.951,55.072,52.668,52.708,37.450,37.290,36.804,37.005,9.189,9.111,13.401,13.666,9.013,9.016,10.106,10.200,15.096,15.312,7.101,6.927,17.577,15.591,8.555,8.288,-0.365,-0.553,-0.490,-0.394,-0.444,-0.559,0.015,161.839,235.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:53,210.741,0.000,0.182,0.000,5.103,8.882,130.544,128.452,129.299,245.553,247.926,296.863,282.263,263.347,245.104,191.720,34.919,41.041,38.018,35.997,37.280,39.186,38.332,41.591,42.224,36.879,47.559,47.955,45.665,45.312,52.309,53.630,50.235,51.069,57.542,60.205,54.885,55.072,52.668,52.784,37.380,37.290,36.804,37.005,9.098,9.293,12.919,13.211,8.649,9.107,10.379,10.018,15.369,15.403,7.283,7.018,17.395,15.317,8.646,8.106,-0.375,-0.535,-0.477,-0.403,-0.438,-0.531,0.014,161.863,235.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:54,210.281,0.000,0.182,0.000,5.140,8.882,130.521,128.452,129.299,245.553,247.926,296.863,282.027,263.347,244.869,191.698,34.919,41.041,38.018,35.971,37.211,39.123,38.332,41.528,42.161,36.879,47.489,47.955,45.596,45.249,52.309,53.630,50.168,51.069,57.475,60.205,54.885,55.072,52.602,52.708,37.380,37.290,36.804,37.005,9.189,9.020,13.209,13.484,8.922,9.016,10.106,10.200,15.096,15.312,7.192,6.927,17.486,15.591,8.464,8.288,-0.363,-0.556,-0.484,-0.390,-0.441,-0.560,0.015,161.884,235.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:55,209.824,0.000,0.182,0.000,5.140,8.882,130.773,128.429,129.276,245.532,247.905,296.607,282.242,263.327,245.083,191.698,34.824,41.041,37.955,35.902,37.211,39.123,38.364,41.528,42.161,36.800,47.489,47.876,45.596,45.249,52.242,53.569,50.168,50.993,57.475,60.145,54.819,55.011,52.602,52.648,37.311,37.211,36.735,36.942,9.098,9.293,12.919,13.302,8.740,9.107,10.288,9.927,15.278,15.403,7.283,7.018,17.213,15.226,8.737,8.197,-0.371,-0.531,-0.475,-0.400,-0.436,-0.526,0.015,161.938,235.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:56,209.381,0.000,0.182,0.000,5.140,8.882,130.521,128.429,129.276,245.767,247.670,296.842,282.006,263.091,244.848,191.446,34.824,40.972,37.955,35.902,37.211,39.123,38.332,41.528,42.161,36.800,47.489,47.812,45.596,45.186,52.242,53.569,50.102,50.993,57.475,60.145,54.752,55.011,52.535,52.572,37.311,37.211,36.735,36.942,9.189,9.111,13.209,13.666,8.922,9.016,10.106,10.109,15.096,15.221,7.101,6.927,17.486,15.591,8.464,8.197,-0.366,-0.554,-0.488,-0.390,-0.440,-0.561,0.015,161.923,235.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:57,208.922,0.000,0.182,0.000,5.103,8.882,130.521,128.681,129.276,245.767,247.905,296.842,282.242,263.327,245.083,191.446,34.824,40.972,37.955,35.902,37.211,39.123,38.284,41.528,42.161,36.800,47.489,47.876,45.526,45.249,52.242,53.493,50.102,50.993,57.409,60.145,54.752,54.935,52.535,52.648,37.311,37.290,36.735,37.005,9.098,9.293,12.919,13.393,8.649,9.107,10.288,9.927,15.278,15.312,7.283,7.018,17.213,15.408,8.646,8.106,-0.369,-0.537,-0.468,-0.404,-0.442,-0.534,0.015,161.914,235.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:58,208.477,0.000,0.182,0.000,5.140,8.882,130.521,128.703,129.299,245.788,247.926,296.863,282.027,263.347,244.869,191.446,34.850,40.972,37.955,35.833,37.211,39.123,38.253,41.528,42.161,36.736,47.420,47.749,45.526,45.186,52.176,53.493,50.102,50.993,57.409,60.069,54.752,54.935,52.535,52.572,37.311,37.211,36.735,36.863,9.098,9.020,13.305,13.575,8.922,8.925,10.106,10.200,15.005,15.312,7.101,6.927,17.577,15.500,8.464,8.197,-0.356,-0.543,-0.479,-0.387,-0.462,-0.540,0.015,161.953,235.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:03:59,208.012,0.000,0.182,0.000,5.103,8.882,130.521,128.681,129.550,245.767,247.926,296.842,282.027,263.091,245.104,191.446,34.850,40.902,37.955,35.833,37.142,39.044,38.253,41.449,42.161,36.800,47.420,47.876,45.526,45.186,52.176,53.493,50.102,50.933,57.409,60.069,54.752,54.935,52.535,52.572,37.311,37.211,36.735,36.942,9.189,9.293,12.823,13.393,8.831,9.107,10.197,9.836,15.369,15.312,7.283,6.927,17.122,15.408,8.646,8.015,-0.379,-0.517,-0.467,-0.399,-0.440,-0.525,0.015,161.973,235.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:00,207.599,0.000,0.182,0.000,5.140,8.882,130.544,128.681,129.299,245.767,247.926,296.607,282.263,263.327,245.104,191.468,34.781,40.928,37.868,35.833,37.142,39.123,38.284,41.449,42.161,36.713,47.376,47.789,45.552,45.162,52.110,53.433,50.036,50.933,57.409,60.008,54.711,54.852,52.494,52.489,37.337,37.187,36.761,36.918,9.098,9.020,13.209,13.393,8.922,8.834,10.197,10.200,15.096,15.312,7.101,7.018,17.577,15.408,8.555,8.197,-0.363,-0.530,-0.482,-0.371,-0.449,-0.535,0.015,162.032,235.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:01,207.107,0.000,0.182,0.000,5.140,8.882,130.521,128.703,129.528,245.788,247.905,296.628,282.242,263.112,244.848,191.446,34.755,40.902,37.891,35.858,37.142,39.044,38.190,41.449,42.161,36.736,47.351,47.749,45.457,45.107,52.110,53.433,50.036,50.933,57.409,60.008,54.686,54.875,52.469,52.511,37.241,37.211,36.666,36.942,9.189,9.293,12.919,13.575,8.831,9.107,10.197,9.836,15.369,15.129,7.283,6.836,16.940,15.591,8.555,7.923,-0.378,-0.509,-0.468,-0.405,-0.440,-0.510,0.015,162.051,235.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:02,206.715,0.000,0.182,0.000,5.140,8.882,130.521,128.681,129.299,245.532,247.691,296.607,282.263,263.091,244.869,191.446,34.781,40.902,37.891,35.833,37.072,39.044,38.190,41.449,42.082,36.736,47.351,47.749,45.457,45.107,52.110,53.357,50.036,50.872,57.342,60.008,54.686,54.814,52.469,52.511,37.241,37.148,36.666,36.863,9.007,9.111,13.209,13.211,8.831,8.834,10.197,10.200,15.187,15.221,7.101,7.018,17.486,15.226,8.646,8.197,-0.381,-0.553,-0.485,-0.413,-0.450,-0.545,0.015,162.032,235.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:03,206.206,0.000,0.182,0.000,5.140,8.882,130.521,128.703,129.550,245.553,247.691,296.393,282.263,263.112,244.869,191.194,34.711,40.902,37.789,35.858,37.072,39.044,38.190,41.449,42.082,36.649,47.281,47.646,45.457,45.020,52.043,53.357,49.968,50.872,57.342,60.008,54.686,54.792,52.469,52.428,37.241,37.124,36.666,36.839,9.189,9.202,12.919,13.575,8.922,9.107,9.924,10.018,15.278,15.129,7.192,6.836,17.122,15.591,8.373,8.015,-0.375,-0.527,-0.489,-0.401,-0.405,-0.551,0.015,162.027,235.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:04,205.791,0.000,0.182,0.000,5.103,8.882,130.521,128.703,129.528,245.553,247.670,296.393,282.242,263.112,244.848,191.194,34.685,40.833,37.812,35.789,37.072,39.044,38.190,41.449,42.082,36.673,47.281,47.670,45.388,45.043,52.043,53.357,49.968,50.872,57.276,59.948,54.620,54.814,52.403,52.451,37.241,37.148,36.666,36.863,9.007,9.293,13.112,13.211,8.740,8.925,10.288,10.109,15.187,15.221,7.192,7.018,17.395,15.226,8.646,8.106,-0.392,-0.540,-0.478,-0.401,-0.413,-0.540,0.015,162.062,235.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:05,204.914,0.000,0.182,0.000,5.140,8.882,130.521,128.703,129.528,245.553,247.670,296.393,282.006,263.112,244.848,191.194,34.685,40.833,37.789,35.763,37.072,39.020,38.158,41.425,42.058,36.649,47.212,47.583,45.388,44.941,51.977,53.274,49.898,50.774,57.276,59.925,54.553,54.716,52.336,52.352,37.172,37.061,36.666,36.776,9.098,9.384,12.823,13.302,8.649,9.016,10.197,9.836,15.278,15.312,7.192,6.927,17.213,15.317,8.555,8.015,-0.369,-0.533,-0.471,-0.405,-0.439,-0.530,0.015,162.091,236.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:06,204.914,0.000,0.182,0.000,5.140,8.882,130.521,128.703,129.528,245.553,247.670,296.393,282.006,263.112,244.848,191.194,34.685,40.833,37.789,35.763,37.072,39.020,38.158,41.425,42.058,36.649,47.212,47.583,45.388,44.941,51.977,53.274,49.898,50.774,57.276,59.925,54.553,54.716,52.336,52.352,37.172,37.061,36.666,36.776,9.098,9.384,12.823,13.302,8.649,9.016,10.197,9.836,15.278,15.312,7.192,6.927,17.213,15.317,8.555,8.015,-0.369,-0.533,-0.471,-0.405,-0.439,-0.530,0.015,162.091,236.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:07,204.488,0.000,0.182,0.000,5.103,8.882,130.270,128.681,129.528,245.532,247.670,296.372,282.242,263.091,244.848,191.194,34.685,40.833,37.812,35.789,37.003,38.957,38.158,41.362,42.058,36.673,47.212,47.607,45.319,44.964,51.977,53.274,49.898,50.774,57.276,59.849,54.487,54.678,52.336,52.375,37.172,37.084,36.597,36.800,9.189,9.111,13.305,13.302,8.922,8.834,10.106,10.109,15.005,15.312,7.101,6.927,17.486,15.408,8.373,8.106,-0.360,-0.544,-0.479,-0.377,-0.453,-0.542,0.015,162.112,236.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:08,204.013,0.000,0.182,0.000,5.103,8.882,130.270,128.681,129.528,245.532,247.670,296.372,282.006,263.091,244.848,191.194,34.685,40.764,37.812,35.789,37.003,38.980,38.126,41.385,42.082,36.673,47.212,47.607,45.319,44.964,51.977,53.236,49.829,50.736,57.210,59.872,54.487,54.738,52.270,52.375,37.172,37.084,36.597,36.863,9.279,9.293,12.823,13.393,8.831,9.107,10.106,9.836,15.278,15.129,7.192,6.836,16.940,15.500,8.373,7.923,-0.378,-0.512,-0.472,-0.365,-0.433,-0.477,0.016,162.166,236.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:09,203.626,0.000,0.182,0.000,5.140,8.882,130.521,128.955,129.528,245.553,247.670,296.393,282.006,263.112,244.848,191.194,34.685,40.764,37.789,35.720,37.003,38.980,38.126,41.385,42.018,36.649,47.143,47.504,45.319,44.877,51.911,53.236,49.829,50.736,57.210,59.872,54.487,54.655,52.270,52.292,37.103,37.061,36.597,36.776,9.007,9.202,13.112,13.211,8.649,8.925,10.288,10.109,15.187,15.312,7.101,7.018,17.395,15.226,8.555,8.106,-0.392,-0.536,-0.481,-0.408,-0.438,-0.507,0.015,162.136,236.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:10,203.169,0.000,0.182,0.000,5.103,8.882,130.270,128.932,129.528,245.532,247.670,296.372,282.242,263.091,244.848,191.194,34.616,40.764,37.749,35.694,37.003,38.901,38.047,41.385,42.018,36.673,47.143,47.527,45.249,44.901,51.911,53.236,49.829,50.736,57.210,59.872,54.487,54.602,52.270,52.314,37.103,37.084,36.597,36.800,9.279,9.202,13.016,13.484,8.922,9.016,9.924,10.018,15.005,15.129,7.101,6.836,17.304,15.591,8.282,8.015,-0.364,-0.564,-0.500,-0.391,-0.456,-0.534,0.015,162.225,236.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:11,202.732,0.000,0.182,0.000,5.140,8.882,130.270,128.932,129.528,245.532,247.670,296.372,282.006,263.091,244.848,191.194,34.616,40.764,37.749,35.694,37.003,38.901,38.079,41.385,42.018,36.594,47.143,47.527,45.249,44.901,51.844,53.160,49.760,50.736,57.143,59.811,54.420,54.602,52.270,52.238,37.103,37.084,36.597,36.736,9.189,9.384,12.823,13.302,8.649,9.016,10.197,9.836,15.278,15.221,7.283,6.927,17.122,15.317,8.464,7.923,-0.370,-0.520,-0.467,-0.403,-0.441,-0.523,0.015,162.201,236.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:12,202.331,0.000,0.182,0.000,5.103,8.882,130.270,128.955,129.550,245.553,247.691,296.393,282.027,263.112,244.869,190.942,34.642,40.764,37.686,35.720,36.933,38.878,38.079,41.362,41.995,36.594,47.073,47.464,45.249,44.901,51.844,53.137,49.829,50.652,57.143,59.789,54.420,54.541,52.203,52.238,37.103,37.005,36.597,36.736,9.098,9.111,13.209,13.211,8.831,8.834,10.197,10.109,15.005,15.221,7.010,7.018,17.486,15.226,8.464,8.106,-0.368,-0.527,-0.488,-0.353,-0.450,-0.533,0.016,162.270,236.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:13,201.838,0.000,0.364,0.000,5.140,8.882,130.270,128.932,129.550,245.297,247.691,296.372,282.027,262.856,244.634,191.194,34.642,40.694,37.686,35.625,36.933,38.901,37.984,41.385,42.018,36.594,47.073,47.464,45.180,44.901,51.844,53.099,49.760,50.675,57.143,59.811,54.420,54.602,52.203,52.238,37.103,37.005,36.527,36.736,9.370,9.202,12.919,13.575,8.831,9.016,9.832,9.927,15.187,15.038,7.192,6.836,17.031,15.500,8.282,7.832,-0.372,-0.537,-0.496,-0.399,-0.409,-0.551,0.016,162.240,236.422,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:14,201.430,0.000,0.182,0.000,5.103,8.882,130.270,128.955,129.528,245.318,247.670,296.393,282.006,262.877,244.613,190.942,34.616,40.694,37.725,35.625,36.933,38.838,38.047,41.385,42.018,36.570,47.073,47.441,45.180,44.877,51.778,53.099,49.690,50.675,57.143,59.811,54.354,54.519,52.137,52.216,37.103,37.061,36.527,36.713,9.098,9.293,12.919,13.211,8.558,8.925,10.197,9.927,15.187,15.221,7.192,6.927,17.122,15.135,8.555,8.015,-0.377,-0.541,-0.479,-0.416,-0.450,-0.523,0.015,162.290,236.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:15,201.014,0.000,0.182,0.000,5.103,8.882,130.270,128.955,129.528,245.318,247.670,296.158,282.242,262.877,244.848,190.942,34.547,40.625,37.662,35.650,36.933,38.838,37.984,41.385,42.018,36.507,47.004,47.377,45.180,44.814,51.778,53.099,49.690,50.599,57.143,59.751,54.288,54.458,52.137,52.155,37.033,36.982,36.527,36.634,9.098,9.020,13.209,13.393,8.831,8.743,10.106,10.018,14.915,15.221,7.010,6.927,17.395,15.317,8.282,8.015,-0.362,-0.551,-0.478,-0.380,-0.456,-0.542,0.015,162.285,236.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:16,200.553,0.000,0.182,0.000,5.140,8.882,130.270,129.184,129.550,245.297,247.691,296.137,282.027,262.856,244.869,190.942,34.573,40.625,37.607,35.625,36.933,38.814,37.984,41.298,41.931,36.531,47.004,47.322,45.111,44.758,51.712,53.077,49.690,50.577,57.077,59.728,54.288,54.481,52.070,52.178,37.033,36.942,36.458,36.657,9.279,9.293,12.823,13.302,8.831,9.107,9.924,9.836,15.187,15.038,7.192,6.836,16.940,15.500,8.282,7.832,-0.372,-0.521,-0.485,-0.370,-0.414,-0.505,0.015,162.290,236.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:17,200.150,0.000,0.364,0.000,5.140,8.882,130.270,128.955,129.528,245.318,247.670,296.158,282.006,262.877,244.848,190.942,34.547,40.556,37.583,35.625,36.864,38.838,37.905,41.322,41.955,36.507,46.935,47.298,45.111,44.735,51.712,53.039,49.621,50.599,57.077,59.675,54.221,54.458,52.070,52.095,37.033,36.918,36.458,36.634,9.098,9.293,12.919,13.211,8.649,8.925,10.197,9.927,15.187,15.221,7.192,7.018,17.213,15.135,8.464,8.106,-0.378,-0.529,-0.473,-0.409,-0.450,-0.520,0.016,162.308,236.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:18,199.732,0.000,0.182,0.000,5.140,8.882,130.270,129.206,129.550,245.318,247.691,296.158,282.263,262.877,244.634,190.942,34.573,40.625,37.607,35.555,36.864,38.775,37.905,41.322,41.876,36.467,46.935,47.322,45.041,44.758,51.646,53.039,49.621,50.599,57.077,59.751,54.221,54.481,52.070,52.117,37.033,36.942,36.458,36.657,9.189,9.020,13.209,13.302,8.831,8.743,10.015,10.018,14.915,15.221,7.010,6.927,17.395,15.317,8.282,8.106,-0.363,-0.542,-0.476,-0.382,-0.461,-0.544,0.015,162.300,236.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:19,199.269,0.000,0.182,0.000,5.140,8.882,130.270,128.955,129.528,245.318,247.670,296.158,282.242,262.877,244.613,190.942,34.477,40.556,37.607,35.555,36.864,38.775,37.936,41.322,41.876,36.531,46.935,47.322,45.111,44.695,51.712,52.963,49.621,50.539,57.010,59.675,54.221,54.405,52.070,52.117,37.033,36.942,36.458,36.657,9.279,9.202,12.823,13.484,8.740,9.016,9.924,9.836,15.187,15.038,7.192,6.836,16.849,15.500,8.191,7.832,-0.380,-0.527,-0.492,-0.392,-0.409,-0.532,0.015,162.270,236.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:20,198.873,0.000,0.182,0.000,5.140,8.882,130.292,129.206,129.550,245.318,247.691,296.158,282.263,262.877,244.634,190.965,34.503,40.556,37.543,35.581,36.864,38.775,37.905,41.243,41.876,36.467,46.935,47.195,45.041,44.632,51.579,52.963,49.621,50.539,57.010,59.614,54.221,54.344,52.070,52.041,37.033,36.863,36.458,36.594,9.098,9.384,12.823,13.302,8.649,8.925,10.197,9.836,15.187,15.221,7.192,6.927,17.031,15.135,8.464,8.015,-0.372,-0.537,-0.476,-0.413,-0.446,-0.518,0.016,162.294,236.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:21,198.465,0.000,0.182,0.000,5.140,8.882,130.270,129.206,129.528,245.318,247.435,296.158,282.242,262.877,244.613,190.691,34.477,40.556,37.520,35.581,36.864,38.695,37.936,41.243,41.876,36.444,46.865,47.172,45.041,44.608,51.579,52.902,49.552,50.463,57.010,59.614,54.221,54.322,52.004,52.019,37.033,36.918,36.458,36.570,9.098,9.111,13.112,13.393,8.740,8.743,10.106,10.018,14.915,15.221,7.010,6.927,17.395,15.317,8.282,8.015,-0.365,-0.520,-0.485,-0.357,-0.450,-0.535,0.015,162.299,236.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:22,198.012,0.000,0.182,0.000,5.103,8.882,130.270,129.184,129.528,245.062,247.670,295.902,282.242,262.856,244.613,190.691,34.477,40.486,37.520,35.555,36.795,38.695,37.905,41.243,41.813,36.365,46.865,47.092,44.972,44.608,51.579,52.902,49.552,50.463,57.010,59.539,54.155,54.261,52.004,51.958,36.964,36.839,36.389,36.491,9.370,9.202,12.919,13.575,8.831,9.016,9.741,9.836,15.096,14.947,7.101,6.836,17.031,15.408,8.100,7.832,-0.376,-0.543,-0.504,-0.394,-0.453,-0.544,0.015,162.309,236.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:23,197.613,0.000,0.182,0.000,5.103,8.882,130.270,129.206,129.550,245.083,247.456,295.923,282.263,262.877,244.634,190.691,34.503,40.486,37.543,35.555,36.795,38.775,37.905,41.243,41.876,36.467,46.865,47.195,44.972,44.632,51.579,52.902,49.482,50.463,56.944,59.614,54.089,54.284,51.937,52.041,36.964,36.942,36.389,36.594,9.189,9.293,12.727,13.120,8.558,8.925,10.106,9.654,15.096,15.221,7.192,6.927,16.940,15.226,8.373,7.832,-0.370,-0.520,-0.464,-0.402,-0.441,-0.523,0.015,162.364,236.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:24,197.222,0.000,0.182,0.000,5.103,8.882,130.270,129.206,129.550,245.083,247.456,295.923,282.263,262.877,244.634,190.691,34.503,40.486,37.520,35.486,36.795,38.751,37.905,41.298,41.852,36.365,46.796,47.092,44.972,44.608,51.513,52.804,49.482,50.440,56.944,59.592,54.089,54.261,51.937,51.958,36.964,36.839,36.389,36.570,9.007,9.111,13.016,12.937,8.649,8.743,10.106,10.018,15.005,15.129,7.010,6.927,17.395,15.135,8.282,8.015,-0.385,-0.540,-0.484,-0.405,-0.446,-0.499,0.015,162.403,237.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:25,196.776,0.000,0.182,0.000,5.103,8.882,130.270,129.184,129.528,245.297,247.435,295.902,282.006,262.856,244.613,190.691,34.408,40.486,37.520,35.486,36.795,38.695,37.905,41.243,41.876,36.365,46.796,47.092,44.903,44.529,51.513,52.827,49.482,50.402,56.944,59.539,54.022,54.186,51.871,51.958,36.964,36.839,36.389,36.570,9.189,9.111,13.016,13.393,8.831,8.925,9.832,10.018,14.915,15.129,7.010,6.836,17.213,15.500,8.100,7.923,-0.357,-0.560,-0.483,-0.389,-0.448,-0.550,0.015,162.442,237.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:26,195.947,0.000,0.182,0.000,5.140,8.882,130.270,129.435,129.802,245.062,247.456,295.902,282.263,262.621,244.634,190.691,34.434,40.417,37.441,35.512,36.795,38.695,37.778,41.243,41.813,36.365,46.727,47.029,44.903,44.466,51.447,52.827,49.413,50.402,56.877,59.539,54.022,54.125,51.871,51.898,36.894,36.776,36.319,36.428,9.098,9.293,12.823,12.937,8.558,8.834,10.197,9.836,15.096,15.221,7.101,6.927,17.031,15.044,8.282,7.832,-0.376,-0.535,-0.476,-0.414,-0.450,-0.520,0.015,162.468,237.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:27,195.947,0.000,0.182,0.000,5.140,8.882,130.270,129.435,129.802,245.062,247.456,295.902,282.263,262.621,244.634,190.691,34.434,40.417,37.441,35.512,36.795,38.695,37.778,41.243,41.813,36.365,46.727,47.029,44.903,44.466,51.447,52.827,49.413,50.402,56.877,59.539,54.022,54.125,51.871,51.898,36.894,36.776,36.319,36.428,9.098,9.293,12.823,12.937,8.558,8.834,10.197,9.836,15.096,15.221,7.101,6.927,17.031,15.044,8.282,7.832,-0.376,-0.535,-0.476,-0.414,-0.450,-0.520,0.015,162.468,237.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:28,195.534,0.000,0.182,0.000,5.140,8.882,130.270,129.435,129.780,245.062,247.435,295.902,282.242,262.856,244.613,190.691,34.408,40.417,37.464,35.486,36.725,38.695,37.778,41.243,41.813,36.388,46.727,47.053,44.834,44.553,51.447,52.766,49.413,50.342,56.877,59.478,54.022,54.208,51.871,51.920,36.894,36.800,36.319,36.594,9.098,9.020,13.016,13.120,8.649,8.743,10.015,10.018,14.915,15.129,6.919,6.927,17.304,15.135,8.191,7.923,-0.371,-0.528,-0.487,-0.354,-0.449,-0.536,0.015,162.522,237.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:29,195.078,0.000,0.182,0.000,5.140,8.882,130.270,129.458,129.802,245.083,247.456,295.923,282.263,262.642,244.634,190.691,34.434,40.417,37.441,35.486,36.725,38.695,37.778,41.243,41.813,36.365,46.727,46.950,44.834,44.466,51.380,52.766,49.413,50.342,56.877,59.478,53.956,54.125,51.804,51.822,36.894,36.776,36.319,36.491,9.189,9.020,12.919,13.393,8.740,8.925,9.832,9.927,14.915,15.038,7.010,6.836,17.122,15.500,8.009,7.832,-0.359,-0.558,-0.494,-0.387,-0.451,-0.524,0.015,162.557,237.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:30,194.299,0.000,0.182,0.000,5.140,8.908,130.270,129.458,129.780,245.083,247.435,295.923,282.242,262.642,244.613,190.691,34.339,40.347,37.401,35.417,36.725,38.695,37.699,41.180,41.733,36.388,46.657,46.974,44.834,44.490,51.380,52.705,49.344,50.266,56.811,59.478,53.956,54.072,51.738,51.844,36.825,36.800,36.250,36.515,9.098,9.293,12.823,12.937,8.467,8.834,10.106,9.836,15.096,15.221,7.101,6.927,16.940,15.044,8.282,7.832,-0.375,-0.532,-0.475,-0.412,-0.449,-0.518,0.015,162.591,237.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:31,194.299,0.000,0.182,0.000,5.140,8.908,130.270,129.458,129.780,245.083,247.435,295.923,282.242,262.642,244.613,190.691,34.339,40.347,37.401,35.417,36.725,38.695,37.699,41.180,41.733,36.388,46.657,46.974,44.834,44.490,51.380,52.705,49.344,50.266,56.811,59.478,53.956,54.072,51.738,51.844,36.825,36.800,36.250,36.515,9.098,9.293,12.823,12.937,8.467,8.834,10.106,9.836,15.096,15.221,7.101,6.927,16.940,15.044,8.282,7.832,-0.375,-0.532,-0.475,-0.412,-0.449,-0.518,0.015,162.591,237.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:32,193.909,0.000,0.182,0.000,5.103,8.908,130.018,129.458,129.780,245.083,247.435,295.923,282.242,262.642,244.377,190.439,34.408,40.347,37.377,35.417,36.656,38.632,37.636,41.180,41.733,36.301,46.588,46.887,44.834,44.387,51.380,52.630,49.344,50.266,56.811,59.417,53.890,54.049,51.738,51.761,36.825,36.713,36.250,36.428,9.007,9.111,13.112,13.211,8.649,8.652,10.015,10.018,14.915,15.129,6.919,6.927,17.304,15.135,8.191,7.832,-0.380,-0.541,-0.484,-0.386,-0.445,-0.540,0.016,162.626,237.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:33,193.471,0.000,0.182,0.000,5.103,8.882,130.018,129.435,129.780,245.062,247.435,295.667,282.242,262.621,244.613,190.439,34.339,40.278,37.314,35.443,36.656,38.632,37.636,41.180,41.733,36.301,46.588,46.887,44.764,44.387,51.314,52.630,49.274,50.266,56.811,59.417,53.823,53.989,51.672,51.686,36.825,36.713,36.250,36.365,9.189,9.020,13.016,13.393,8.831,8.834,9.741,9.927,14.824,15.038,7.010,6.836,17.122,15.408,8.009,7.923,-0.359,-0.560,-0.482,-0.383,-0.445,-0.549,0.015,162.656,237.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:34,193.072,0.000,0.182,0.000,5.103,8.882,130.018,129.458,130.031,244.848,247.435,295.923,282.242,262.642,244.613,190.439,34.339,40.278,37.314,35.417,36.656,38.632,37.636,41.180,41.733,36.222,46.588,46.887,44.695,44.323,51.314,52.630,49.274,50.266,56.745,59.342,53.823,53.989,51.672,51.761,36.825,36.713,36.250,36.365,9.279,9.202,12.727,13.484,8.649,9.016,9.832,9.745,15.187,14.947,7.101,6.836,16.667,15.408,8.009,7.650,-0.379,-0.524,-0.490,-0.387,-0.409,-0.531,0.015,162.685,237.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:35,192.651,0.000,0.182,0.000,5.140,8.908,130.270,129.709,129.780,245.083,247.435,295.688,282.242,262.642,244.613,190.439,34.339,40.278,37.338,35.348,36.656,38.632,37.573,41.180,41.733,36.325,46.519,46.910,44.695,44.347,51.248,52.569,49.274,50.205,56.745,59.417,53.823,54.011,51.672,51.784,36.825,36.736,36.250,36.452,9.189,9.384,12.630,13.120,8.558,8.925,10.106,9.654,15.096,15.129,7.101,6.836,16.849,15.135,8.191,7.741,-0.370,-0.517,-0.467,-0.401,-0.440,-0.524,0.015,162.656,237.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:36,192.282,0.000,0.182,0.000,5.140,8.882,130.018,129.687,129.780,244.827,247.435,295.667,282.242,262.621,244.377,190.439,34.339,40.209,37.338,35.348,36.656,38.632,37.573,41.180,41.670,36.325,46.519,46.910,44.695,44.347,51.248,52.569,49.205,50.205,56.745,59.342,53.823,54.011,51.672,51.708,36.825,36.736,36.250,36.452,9.007,9.202,12.919,12.846,8.558,8.743,10.106,9.927,15.096,15.129,7.010,6.927,17.122,15.044,8.191,7.832,-0.391,-0.542,-0.476,-0.402,-0.408,-0.540,0.015,162.720,237.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:37,191.850,0.000,0.182,0.000,5.103,8.908,130.018,129.687,129.780,244.827,247.435,295.667,282.242,262.621,244.613,190.439,34.269,40.209,37.314,35.348,36.656,38.609,37.573,41.077,41.647,36.222,46.519,46.744,44.695,44.260,51.181,52.471,49.205,50.122,56.745,59.319,53.757,53.852,51.672,51.625,36.756,36.634,36.250,36.365,9.098,9.020,13.016,13.120,8.740,8.652,10.015,9.927,14.824,15.129,6.919,6.927,17.213,15.135,8.009,7.832,-0.362,-0.517,-0.485,-0.346,-0.446,-0.533,0.016,162.794,237.602,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
