Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:04:38,191.405,0.000,0.182,0.000,5.140,8.882,130.018,129.687,129.780,244.827,247.200,295.667,282.242,262.621,244.377,190.439,34.269,40.209,37.235,35.348,36.586,38.569,37.573,41.101,41.670,36.222,46.519,46.744,44.626,44.260,51.181,52.569,49.205,50.145,56.745,59.342,53.757,53.852,51.672,51.625,36.756,36.634,36.250,36.365,9.189,9.111,13.016,13.393,8.740,8.834,9.741,9.836,14.824,15.038,6.919,6.836,17.031,15.408,7.918,7.832,-0.358,-0.561,-0.490,-0.386,-0.455,-0.530,0.016,162.765,237.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:39,191.041,0.000,0.182,0.000,5.103,8.882,130.270,129.687,129.780,244.827,247.200,295.667,282.242,262.621,244.377,190.439,34.269,40.209,37.258,35.348,36.586,38.545,37.493,41.077,41.583,36.246,46.449,46.768,44.626,44.284,51.181,52.471,49.205,50.046,56.678,59.259,53.757,53.875,51.605,51.648,36.756,36.657,36.181,36.388,9.279,9.293,12.727,13.393,8.649,8.925,9.924,9.745,15.096,14.947,7.101,6.744,16.667,15.500,8.009,7.650,-0.372,-0.524,-0.485,-0.394,-0.403,-0.548,0.015,162.789,237.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:40,190.632,0.000,0.182,0.000,5.140,8.882,130.270,129.687,130.031,244.827,247.200,295.667,282.242,262.621,244.377,190.439,34.269,40.209,37.235,35.373,36.586,38.569,37.493,41.101,41.670,36.159,46.449,46.744,44.626,44.181,51.181,52.493,49.135,50.145,56.678,59.281,53.690,53.792,51.605,51.564,36.756,36.634,36.181,36.365,9.189,9.293,12.534,13.211,8.467,8.925,10.015,9.563,15.096,15.038,7.101,6.836,16.667,15.226,8.100,7.559,-0.380,-0.513,-0.461,-0.398,-0.442,-0.521,0.015,162.804,237.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:41,190.239,0.000,0.182,0.000,5.140,8.908,130.018,129.687,130.031,244.827,247.435,295.667,282.242,262.621,244.377,190.187,34.269,40.139,37.235,35.348,36.586,38.632,37.573,41.101,41.670,36.222,46.449,46.681,44.626,44.181,51.115,52.493,49.135,50.069,56.678,59.281,53.624,53.792,51.539,51.564,36.756,36.634,36.181,36.365,9.007,9.293,12.727,13.028,8.467,8.743,10.106,9.836,15.005,15.129,7.010,6.927,16.940,14.953,8.191,7.741,-0.375,-0.526,-0.470,-0.408,-0.446,-0.513,0.015,162.863,237.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:42,189.871,0.000,0.364,0.000,5.140,8.908,130.270,129.938,130.054,244.827,247.221,295.432,282.263,262.386,244.398,190.439,34.295,40.139,37.235,35.348,36.586,38.632,37.573,41.101,41.607,36.222,46.380,46.681,44.557,44.181,51.049,52.493,49.066,50.145,56.612,59.281,53.558,53.792,51.539,51.564,36.686,36.634,36.111,36.365,9.007,9.111,13.016,12.937,8.558,8.652,10.015,9.927,15.005,15.038,6.919,6.836,17.122,15.044,8.100,7.832,-0.383,-0.537,-0.484,-0.403,-0.444,-0.497,0.016,162.878,237.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:43,189.444,0.000,0.182,0.000,5.140,8.908,130.018,129.687,129.780,244.827,247.200,295.432,282.242,262.386,244.377,190.187,34.269,40.139,37.258,35.304,36.586,38.545,37.493,41.014,41.583,36.246,46.380,46.705,44.557,44.205,51.049,52.410,49.066,50.046,56.612,59.198,53.624,53.814,51.539,51.587,36.686,36.657,36.111,36.388,9.007,9.020,13.016,13.120,8.740,8.652,9.924,9.927,14.733,15.038,6.919,6.836,17.122,15.135,7.918,7.832,-0.359,-0.551,-0.476,-0.378,-0.454,-0.539,0.015,162.839,237.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:44,189.011,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.827,247.200,295.667,282.242,262.386,244.377,190.187,34.269,40.139,37.172,35.304,36.517,38.569,37.493,41.101,41.607,36.159,46.380,46.618,44.557,44.118,51.049,52.433,49.066,50.069,56.612,59.221,53.558,53.792,51.472,51.564,36.686,36.570,36.111,36.365,9.189,9.111,12.919,13.302,8.740,8.834,9.650,9.836,14.733,14.947,6.919,6.744,17.031,15.408,7.827,7.741,-0.367,-0.560,-0.489,-0.386,-0.454,-0.525,0.014,162.858,238.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:45,188.616,0.000,0.182,0.000,5.140,8.882,130.018,129.938,130.031,244.827,247.200,295.432,282.242,262.386,244.377,190.187,34.200,40.070,37.172,35.278,36.517,38.545,37.493,41.014,41.583,36.159,46.311,46.539,44.557,44.118,51.049,52.349,48.997,49.985,56.545,59.198,53.624,53.716,51.472,51.489,36.686,36.570,36.111,36.285,9.279,9.202,12.727,13.302,8.649,8.925,9.650,9.745,15.005,14.856,7.010,6.744,16.667,15.408,7.827,7.559,-0.367,-0.530,-0.492,-0.395,-0.404,-0.546,0.015,162.858,238.072,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:46,188.248,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.827,247.200,295.432,282.242,262.386,244.377,190.187,34.200,40.044,37.172,35.304,36.517,38.545,37.493,41.014,41.583,36.096,46.285,46.539,44.462,44.118,50.982,52.349,49.066,49.985,56.545,59.122,53.533,53.655,51.448,51.489,36.660,36.491,36.086,36.285,9.189,9.202,12.437,13.211,8.558,8.925,9.832,9.563,15.096,14.947,7.101,6.744,16.485,15.317,8.009,7.377,-0.371,-0.502,-0.461,-0.400,-0.433,-0.501,0.015,162.843,238.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:47,187.855,0.000,0.182,0.000,5.103,8.882,130.018,129.961,130.031,244.848,247.200,295.453,282.242,262.642,244.377,190.187,34.200,40.001,37.108,35.278,36.517,38.545,37.493,41.014,41.504,36.159,46.311,46.539,44.487,44.118,50.982,52.349,48.997,49.985,56.545,59.122,53.558,53.655,51.406,51.428,36.686,36.570,36.111,36.285,9.098,9.293,12.534,12.937,8.467,8.834,10.015,9.563,15.005,15.129,7.101,6.836,16.758,15.044,8.100,7.559,-0.366,-0.520,-0.466,-0.401,-0.438,-0.523,0.015,162.928,238.131,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:48,187.491,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.827,247.200,295.432,282.242,262.621,244.377,190.187,34.200,40.070,37.172,35.235,36.517,38.545,37.430,41.014,41.504,36.159,46.311,46.539,44.487,44.118,50.916,52.274,48.997,49.985,56.545,59.122,53.491,53.655,51.406,51.428,36.617,36.570,36.111,36.285,8.916,9.202,12.823,13.028,8.467,8.652,10.015,9.745,15.005,15.129,7.010,6.927,16.940,14.953,8.100,7.741,-0.382,-0.532,-0.481,-0.395,-0.446,-0.520,0.015,162.834,238.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:49,187.094,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.592,247.200,295.432,282.242,262.386,244.377,190.187,34.200,40.001,37.108,35.304,36.517,38.569,37.430,41.037,41.528,36.096,46.241,46.475,44.418,44.039,50.916,52.296,48.927,49.930,56.479,59.084,53.491,53.595,51.339,51.428,36.617,36.491,36.042,36.285,8.825,9.111,12.823,12.937,8.467,8.652,10.015,9.836,14.915,15.038,6.919,6.927,17.031,14.953,8.009,7.741,-0.390,-0.531,-0.482,-0.400,-0.449,-0.491,0.015,162.893,238.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:50,186.684,0.000,0.182,0.000,5.103,8.908,130.018,129.961,130.054,244.848,247.221,295.453,282.263,262.407,244.398,190.187,34.226,39.975,37.132,35.235,36.517,38.569,37.430,41.037,41.528,36.183,46.215,46.562,44.392,44.062,50.916,52.296,48.927,49.930,56.479,59.084,53.400,53.678,51.315,51.451,36.591,36.594,36.016,36.309,8.916,8.929,12.919,13.028,8.649,8.652,9.924,9.836,14.733,14.947,6.919,6.836,17.122,15.135,7.918,7.741,-0.369,-0.524,-0.483,-0.351,-0.445,-0.532,0.015,162.907,238.249,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:51,185.878,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.592,247.200,295.432,282.242,262.386,244.377,189.935,34.131,39.931,37.108,35.235,36.517,38.490,37.383,41.037,41.528,36.017,46.172,46.475,44.349,43.975,50.850,52.236,48.858,49.866,56.479,59.084,53.425,53.519,51.273,51.352,36.617,36.491,36.042,36.222,9.098,8.929,12.919,13.484,8.649,8.743,9.650,9.745,14.733,14.947,6.919,6.744,16.940,15.317,7.736,7.650,-0.356,-0.561,-0.485,-0.389,-0.449,-0.549,0.015,162.923,238.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:52,185.485,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.592,247.200,295.197,282.242,262.386,244.142,189.935,34.131,39.931,37.108,35.235,36.448,38.490,37.351,41.037,41.528,36.096,46.172,46.475,44.349,43.975,50.850,52.175,48.858,49.866,56.479,59.084,53.359,53.519,51.273,51.352,36.617,36.491,36.042,36.222,9.098,9.020,12.630,13.211,8.740,8.834,9.559,9.745,14.915,14.856,7.010,6.744,16.849,15.408,7.463,7.650,-0.369,-0.549,-0.499,-0.379,-0.452,-0.545,0.016,162.952,238.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:53,185.485,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.592,247.200,295.197,282.242,262.386,244.142,189.935,34.131,39.931,37.108,35.235,36.448,38.490,37.351,41.037,41.528,36.096,46.172,46.475,44.349,43.975,50.850,52.175,48.858,49.866,56.479,59.084,53.359,53.519,51.273,51.352,36.617,36.491,36.042,36.222,9.098,9.020,12.630,13.211,8.740,8.834,9.559,9.745,14.915,14.856,7.010,6.744,16.849,15.408,7.463,7.650,-0.369,-0.549,-0.499,-0.379,-0.452,-0.545,0.016,162.952,238.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:54,185.130,0.000,0.182,0.000,5.140,8.882,130.018,130.190,130.031,244.592,247.200,295.197,282.242,262.386,244.377,189.935,34.131,39.931,37.132,35.235,36.448,38.490,37.351,41.037,41.528,36.119,46.172,46.499,44.349,43.999,50.850,52.175,48.858,49.866,56.412,59.084,53.359,53.541,51.273,51.375,36.617,36.515,36.042,36.246,9.098,9.020,12.534,13.120,8.649,8.925,9.650,9.563,15.005,14.856,7.010,6.744,16.576,15.317,7.554,7.468,-0.366,-0.520,-0.488,-0.397,-0.401,-0.546,0.015,162.962,238.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:55,184.745,0.000,0.182,0.000,5.140,8.908,130.018,130.190,130.031,244.592,246.964,295.197,282.242,262.386,244.377,189.935,34.131,39.931,37.029,35.140,36.448,38.403,37.351,40.950,41.441,36.096,46.103,46.396,44.349,43.912,50.784,52.077,48.858,49.779,56.412,58.986,53.359,53.458,51.273,51.292,36.547,36.428,35.973,36.159,9.098,9.202,12.534,13.211,8.558,8.834,9.741,9.563,15.005,14.856,7.010,6.744,16.393,15.317,7.645,7.468,-0.380,-0.513,-0.472,-0.357,-0.430,-0.472,0.015,162.932,238.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:56,184.357,0.000,0.182,0.000,5.103,8.908,130.018,129.938,130.031,244.592,247.200,295.197,282.242,262.386,244.142,189.935,34.131,39.862,36.966,35.140,36.448,38.403,37.351,40.950,41.441,36.017,46.103,46.333,44.279,43.833,50.784,52.152,48.789,49.779,56.412,58.925,53.292,53.458,51.206,51.231,36.547,36.428,36.042,36.159,9.098,9.202,12.534,12.937,8.467,8.834,9.832,9.472,15.005,14.947,7.010,6.744,16.393,15.135,7.736,7.286,-0.377,-0.515,-0.466,-0.391,-0.440,-0.514,0.015,162.972,238.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:57,183.963,0.000,0.182,0.000,5.103,8.908,130.018,130.190,130.031,244.592,246.964,295.197,282.242,262.386,244.142,189.935,34.131,39.862,36.966,35.165,36.378,38.426,37.351,40.974,41.464,36.017,46.033,46.333,44.279,43.833,50.784,52.099,48.789,49.803,56.346,58.948,53.292,53.398,51.206,51.231,36.547,36.428,36.042,36.159,9.007,9.202,12.437,13.028,8.467,8.834,9.924,9.472,15.005,15.038,7.010,6.744,16.576,15.044,7.736,7.377,-0.374,-0.517,-0.464,-0.393,-0.434,-0.523,0.015,162.997,238.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:58,183.586,0.000,0.182,0.000,5.140,8.882,130.018,130.190,130.283,244.592,247.200,295.197,282.242,262.151,244.142,189.935,34.131,39.836,36.966,35.140,36.378,38.426,37.351,40.974,41.464,36.017,46.007,46.333,44.254,43.833,50.717,52.099,48.789,49.724,56.346,58.948,53.201,53.458,51.115,51.231,36.522,36.428,35.947,36.159,8.916,9.202,12.534,12.846,8.467,8.743,9.924,9.472,14.915,15.038,7.010,6.836,16.667,14.953,7.827,7.468,-0.359,-0.519,-0.461,-0.395,-0.430,-0.518,0.015,162.982,238.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:04:59,183.207,0.000,0.182,0.000,5.103,8.908,130.018,130.190,130.283,244.592,246.964,295.197,282.242,262.151,244.142,189.935,34.131,39.862,36.966,35.165,36.378,38.426,37.351,40.974,41.464,36.017,46.033,46.270,44.210,43.833,50.717,52.039,48.719,49.724,56.346,58.948,53.226,53.398,51.140,51.231,36.547,36.428,35.973,36.080,8.916,9.202,12.534,12.755,8.467,8.743,9.924,9.563,14.915,15.038,7.010,6.836,16.758,14.861,7.827,7.650,-0.375,-0.532,-0.469,-0.408,-0.441,-0.520,0.015,162.982,238.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:00,182.853,0.000,0.182,0.000,5.140,8.908,130.018,130.190,130.283,244.592,247.200,295.197,282.242,262.386,244.142,189.684,34.061,39.793,36.990,35.140,36.378,38.403,37.351,40.950,41.378,36.040,46.033,46.293,44.210,43.857,50.717,52.016,48.719,49.700,56.346,58.865,53.226,53.420,51.140,51.254,36.478,36.452,35.973,36.183,8.825,9.020,12.727,12.846,8.376,8.743,9.924,9.654,14.915,15.038,6.919,6.836,16.758,14.861,7.827,7.559,-0.380,-0.527,-0.475,-0.399,-0.446,-0.518,0.015,163.056,238.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:01,182.473,0.000,0.182,0.000,5.103,8.908,130.018,130.190,130.283,244.592,246.964,295.197,282.242,262.151,244.142,189.684,34.061,39.793,36.887,35.165,36.378,38.324,37.288,40.871,41.378,35.953,46.033,46.191,44.210,43.770,50.651,52.016,48.650,49.700,56.280,58.865,53.226,53.322,51.140,51.155,36.478,36.365,35.903,36.080,8.734,9.020,12.727,12.755,8.376,8.652,9.924,9.745,14.915,15.038,6.919,6.927,16.849,14.861,7.827,7.559,-0.381,-0.525,-0.475,-0.385,-0.413,-0.533,0.015,163.056,238.831,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:02,182.095,0.000,0.182,0.000,5.140,8.908,130.018,130.190,130.283,244.357,246.964,294.962,282.242,262.151,244.142,189.935,34.131,39.793,36.966,35.140,36.378,38.403,37.288,40.950,41.378,36.017,45.964,46.270,44.141,43.833,50.651,51.940,48.650,49.700,56.280,58.865,53.160,53.322,51.074,51.155,36.478,36.365,35.903,36.080,8.734,9.020,12.727,12.755,8.376,8.652,9.924,9.745,14.824,15.038,6.919,6.836,16.940,14.861,7.827,7.559,-0.388,-0.538,-0.477,-0.402,-0.404,-0.535,0.016,163.071,238.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:03,181.718,0.000,0.182,0.000,5.140,8.908,130.018,130.190,130.283,244.357,246.964,294.962,282.242,262.151,244.142,189.684,34.061,39.793,36.990,35.070,36.378,38.324,37.224,40.871,41.378,36.040,45.964,46.214,44.141,43.793,50.585,51.940,48.650,49.637,56.280,58.865,53.160,53.344,51.140,51.178,36.478,36.388,35.903,36.183,8.825,8.929,12.727,12.755,8.376,8.652,9.924,9.836,14.824,14.947,6.919,6.836,16.940,14.861,7.827,7.650,-0.387,-0.529,-0.475,-0.401,-0.439,-0.492,0.015,163.071,238.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:04,181.318,0.000,0.182,0.000,5.103,8.908,130.018,130.190,130.283,244.592,246.964,294.962,282.242,262.151,244.142,189.684,34.061,39.723,36.887,35.070,36.309,38.324,37.224,40.871,41.378,35.953,45.964,46.191,44.141,43.770,50.651,51.940,48.650,49.637,56.280,58.865,53.093,53.261,51.074,51.095,36.478,36.428,35.903,36.159,8.825,9.020,12.919,12.846,8.467,8.561,9.924,9.836,14.824,14.947,6.828,6.836,16.940,14.953,7.736,7.559,-0.389,-0.532,-0.481,-0.398,-0.448,-0.479,0.016,163.086,239.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:05,180.945,0.000,0.182,0.000,5.140,8.882,130.018,130.190,130.283,244.357,246.964,294.962,282.242,262.151,244.142,189.935,34.061,39.723,36.910,35.096,36.309,38.324,37.224,40.871,41.298,35.977,45.894,46.214,44.072,43.793,50.585,51.880,48.650,49.558,56.280,58.789,53.093,53.284,51.074,51.117,36.409,36.388,35.903,36.103,8.734,8.929,12.823,12.755,8.467,8.561,9.924,9.745,14.733,14.856,6.828,6.836,16.940,14.953,7.736,7.650,-0.385,-0.535,-0.485,-0.398,-0.439,-0.480,0.015,163.086,239.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:06,180.571,0.000,0.182,0.000,5.140,8.908,130.018,130.441,130.283,244.357,246.964,294.962,282.242,262.151,244.142,189.684,34.061,39.723,36.823,35.070,36.309,38.324,37.224,40.871,41.298,35.874,45.894,46.127,44.072,43.706,50.585,51.880,48.580,49.558,56.213,58.789,53.027,53.186,51.007,51.034,36.409,36.285,35.834,36.017,8.825,8.929,12.823,12.755,8.467,8.561,9.832,9.836,14.824,14.947,6.828,6.927,16.940,14.953,7.827,7.741,-0.381,-0.533,-0.481,-0.400,-0.442,-0.492,0.015,163.086,239.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:07,180.199,0.000,0.182,0.000,5.103,8.908,130.018,130.190,130.283,244.357,246.964,294.962,282.242,262.151,244.142,189.684,33.992,39.654,36.823,35.070,36.309,38.324,37.145,40.871,41.298,35.874,45.825,46.127,44.072,43.706,50.518,51.880,48.580,49.558,56.213,58.789,53.027,53.186,50.941,51.034,36.409,36.365,35.903,36.080,8.825,9.020,12.823,12.846,8.467,8.561,9.832,9.745,14.733,14.856,6.828,6.836,16.940,14.861,7.736,7.650,-0.380,-0.535,-0.479,-0.401,-0.442,-0.500,0.015,163.190,239.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:08,179.826,0.000,0.182,0.000,5.140,8.908,130.018,130.441,130.283,244.357,246.964,294.962,282.242,262.151,244.142,189.684,33.992,39.654,36.823,35.070,36.309,38.324,37.224,40.871,41.298,35.874,45.825,46.127,44.072,43.706,50.518,51.819,48.580,49.558,56.147,58.789,53.027,53.186,50.941,51.034,36.409,36.365,35.903,36.017,8.825,9.020,12.919,12.755,8.558,8.561,9.924,9.836,14.733,14.947,6.828,6.927,16.940,14.953,7.736,7.650,-0.384,-0.538,-0.484,-0.403,-0.444,-0.498,0.015,163.190,239.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:09,179.451,0.000,0.182,0.000,5.103,8.908,130.018,130.441,130.283,244.357,246.964,294.962,282.242,262.151,244.142,189.684,33.992,39.654,36.823,35.070,36.309,38.324,37.145,40.871,41.298,35.874,45.825,46.127,44.002,43.627,50.452,51.880,48.511,49.558,56.213,58.728,53.027,53.186,50.941,51.034,36.409,36.365,35.903,36.017,8.734,8.929,12.823,12.755,8.467,8.561,9.832,9.836,14.733,14.856,6.828,6.836,16.940,14.953,7.736,7.559,-0.387,-0.536,-0.485,-0.400,-0.440,-0.480,0.015,163.264,239.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:10,178.716,0.000,0.182,0.000,5.140,8.908,130.018,130.441,130.534,244.357,246.964,294.727,282.242,262.151,243.907,189.684,33.992,39.654,36.760,35.070,36.239,38.260,37.145,40.808,41.235,35.811,45.756,45.985,44.002,43.564,50.452,51.743,48.511,49.495,56.147,58.728,52.960,53.064,50.941,50.898,36.409,36.222,35.834,35.937,8.734,8.929,12.727,12.664,8.467,8.561,9.832,9.745,14.733,14.947,6.828,6.836,16.940,14.861,7.736,7.650,-0.385,-0.531,-0.473,-0.399,-0.441,-0.482,0.016,163.308,239.242,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:11,178.716,0.000,0.182,0.000,5.140,8.908,130.018,130.441,130.534,244.357,246.964,294.727,282.242,262.151,243.907,189.684,33.992,39.654,36.760,35.070,36.239,38.260,37.145,40.808,41.235,35.811,45.756,45.985,44.002,43.564,50.452,51.743,48.511,49.495,56.147,58.728,52.960,53.064,50.941,50.898,36.409,36.222,35.834,35.937,8.734,8.929,12.727,12.664,8.467,8.561,9.832,9.745,14.733,14.947,6.828,6.836,16.940,14.861,7.736,7.650,-0.385,-0.531,-0.473,-0.399,-0.441,-0.482,0.016,163.308,239.242,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:12,178.371,0.000,0.182,0.000,5.140,8.908,130.018,130.693,130.534,244.357,246.964,294.727,282.242,262.151,243.907,189.684,33.992,39.654,36.784,35.027,36.239,38.260,37.082,40.808,41.235,35.898,45.756,46.008,43.933,43.651,50.452,51.743,48.511,49.431,56.147,58.668,52.960,53.087,50.941,50.981,36.409,36.309,35.834,36.040,8.643,9.020,12.727,12.573,8.376,8.470,9.832,9.745,14.733,14.947,6.919,6.836,16.849,14.861,7.736,7.559,-0.388,-0.537,-0.479,-0.403,-0.419,-0.526,0.015,163.338,239.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:13,177.997,0.000,0.182,0.000,5.140,8.908,130.270,130.693,130.534,244.357,246.964,294.727,282.242,261.916,243.907,189.684,33.992,39.585,36.760,35.001,36.239,38.260,37.082,40.808,41.235,35.811,45.756,45.985,43.933,43.564,50.386,51.683,48.442,49.431,56.147,58.668,52.960,53.064,50.874,50.898,36.409,36.285,35.834,36.017,8.643,8.929,12.727,12.664,8.285,8.561,9.832,9.654,14.824,14.947,6.828,6.836,16.758,14.770,7.736,7.559,-0.390,-0.537,-0.475,-0.395,-0.415,-0.532,0.015,163.383,239.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:14,177.631,0.000,0.182,0.000,5.140,8.908,130.040,130.693,130.534,244.357,246.964,294.727,282.242,262.151,244.142,189.706,33.992,39.559,36.705,35.001,36.239,38.260,37.082,40.808,41.235,35.834,45.730,45.945,43.907,43.588,50.386,51.683,48.442,49.431,56.080,58.668,52.803,53.011,50.783,50.920,36.313,36.246,35.739,35.961,8.734,9.020,12.534,12.573,8.285,8.561,9.832,9.563,14.824,15.038,6.919,6.836,16.758,14.770,7.736,7.559,-0.377,-0.526,-0.478,-0.383,-0.440,-0.521,0.015,163.383,239.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:15,177.264,0.000,0.182,0.000,5.103,8.908,130.018,130.693,130.534,244.357,246.964,294.727,282.242,262.151,243.907,189.684,33.992,39.559,36.760,35.001,36.239,38.197,37.003,40.808,41.235,35.811,45.661,45.922,43.838,43.485,50.386,51.683,48.442,49.352,56.080,58.592,52.803,52.989,50.783,50.822,36.313,36.222,35.739,35.937,8.734,9.020,12.534,12.573,8.285,8.652,9.832,9.563,14.824,15.038,6.919,6.836,16.576,14.770,7.736,7.468,-0.368,-0.527,-0.469,-0.406,-0.442,-0.510,0.015,163.412,239.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:16,176.884,0.000,0.364,0.000,5.140,8.908,130.018,130.715,130.534,244.143,246.964,294.748,282.242,261.937,243.907,189.432,33.992,39.490,36.784,35.001,36.214,38.260,37.003,40.808,41.235,35.834,45.661,45.945,43.838,43.508,50.295,51.683,48.347,49.352,56.056,58.592,52.803,53.011,50.783,50.844,36.313,36.246,35.739,35.961,8.734,9.020,12.341,12.755,8.285,8.652,9.832,9.472,14.824,14.947,6.919,6.836,16.485,14.861,7.736,7.377,-0.365,-0.520,-0.467,-0.393,-0.430,-0.520,0.015,163.427,239.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:17,176.505,0.000,0.182,0.000,5.140,8.908,130.018,130.693,130.534,244.357,246.964,294.727,282.242,261.916,243.907,189.432,33.923,39.515,36.681,35.001,36.239,38.197,37.003,40.808,41.235,35.748,45.686,45.842,43.864,43.422,50.319,51.683,48.372,49.352,56.080,58.592,52.828,52.928,50.808,50.761,36.339,36.159,35.765,35.874,8.825,9.020,12.341,12.755,8.285,8.652,9.832,9.381,14.824,14.947,6.919,6.744,16.393,14.953,7.645,7.286,-0.366,-0.513,-0.465,-0.397,-0.437,-0.519,0.015,163.472,239.595,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:18,175.769,0.000,0.182,0.000,5.140,8.908,130.018,130.944,130.786,244.357,246.964,294.492,282.242,261.916,243.907,189.432,33.923,39.515,36.618,35.001,36.144,38.197,36.940,40.745,41.156,35.748,45.617,45.842,43.864,43.422,50.228,51.622,48.277,49.352,55.989,58.531,52.828,52.928,50.741,50.761,36.339,36.222,35.765,35.874,8.916,9.020,12.341,12.846,8.376,8.743,9.650,9.290,14.915,14.765,6.919,6.653,16.029,15.135,7.554,7.286,-0.366,-0.502,-0.465,-0.382,-0.426,-0.479,0.015,163.516,239.595,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:19,175.769,0.000,0.182,0.000,5.140,8.908,130.018,130.944,130.786,244.357,246.964,294.492,282.242,261.916,243.907,189.432,33.923,39.515,36.618,35.001,36.144,38.197,36.940,40.745,41.156,35.748,45.617,45.842,43.864,43.422,50.228,51.622,48.277,49.352,55.989,58.531,52.828,52.928,50.741,50.761,36.339,36.222,35.765,35.874,8.916,9.020,12.341,12.846,8.376,8.743,9.650,9.290,14.915,14.765,6.919,6.653,16.029,15.135,7.554,7.286,-0.366,-0.502,-0.465,-0.382,-0.426,-0.479,0.015,163.516,239.595,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:20,175.423,0.000,0.182,0.000,5.140,8.908,130.018,130.944,130.534,244.357,246.729,294.492,282.242,261.916,243.907,189.432,33.923,39.490,36.618,35.001,36.144,38.197,36.940,40.745,41.156,35.748,45.591,45.779,43.838,43.422,50.228,51.546,48.277,49.289,55.989,58.531,52.737,52.867,50.717,50.761,36.313,36.159,35.739,35.874,8.916,8.929,12.341,12.937,8.558,8.743,9.468,9.472,14.824,14.765,6.919,6.653,16.120,15.226,7.463,7.195,-0.375,-0.517,-0.485,-0.381,-0.405,-0.522,0.016,163.620,239.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:21,175.078,0.000,0.182,0.000,5.103,8.908,130.018,130.944,130.534,244.122,246.729,294.492,282.242,261.916,243.907,189.432,33.923,39.420,36.705,35.001,36.170,38.260,36.940,40.745,41.156,35.834,45.522,45.945,43.769,43.445,50.253,51.546,48.303,49.289,56.014,58.531,52.737,52.951,50.650,50.784,36.244,36.246,35.739,35.961,8.916,8.837,12.437,13.120,8.467,8.743,9.377,9.563,14.733,14.674,6.919,6.653,16.302,15.226,7.281,7.377,-0.372,-0.536,-0.500,-0.387,-0.454,-0.540,0.014,163.575,239.712,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:22,174.672,0.000,0.182,0.000,5.103,8.908,130.018,130.944,130.534,244.122,246.964,294.492,282.242,261.916,243.907,189.432,33.923,39.446,36.618,34.932,36.170,38.260,36.940,40.745,41.156,35.748,45.548,45.842,43.795,43.422,50.253,51.546,48.234,49.289,55.947,58.531,52.695,52.867,50.675,50.701,36.270,36.159,35.696,35.874,8.916,8.837,12.727,13.028,8.558,8.652,9.377,9.563,14.551,14.674,6.737,6.653,16.576,15.317,7.281,7.468,-0.357,-0.552,-0.488,-0.381,-0.449,-0.515,0.015,163.605,239.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:23,174.303,0.000,0.182,0.000,5.103,8.908,130.018,130.944,130.786,244.122,246.964,294.492,282.006,261.916,243.907,189.432,33.923,39.446,36.594,35.001,36.170,38.260,36.940,40.745,41.156,35.645,45.548,45.756,43.725,43.335,50.187,51.546,48.234,49.289,55.947,58.531,52.695,52.769,50.675,50.678,36.270,36.135,35.696,35.850,8.825,8.655,12.630,13.120,8.558,8.561,9.468,9.654,14.460,14.856,6.737,6.744,16.667,15.135,7.281,7.377,-0.355,-0.539,-0.482,-0.381,-0.436,-0.543,0.015,163.635,239.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:24,173.984,0.000,0.182,0.000,5.103,8.908,130.018,130.944,130.786,244.122,246.729,294.492,282.242,261.916,243.907,189.432,33.923,39.377,36.554,34.932,36.144,38.197,36.876,40.745,41.093,35.668,45.548,45.779,43.725,43.358,50.096,51.486,48.208,49.289,55.923,58.455,52.629,52.731,50.675,50.625,36.270,36.159,35.696,35.811,8.825,8.655,12.727,12.846,8.558,8.470,9.559,9.745,14.460,14.856,6.737,6.744,16.758,14.953,7.463,7.468,-0.356,-0.521,-0.476,-0.361,-0.443,-0.527,0.015,163.620,239.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:25,173.636,0.000,0.182,0.000,5.140,8.908,130.270,131.195,130.786,244.122,246.729,294.492,282.242,261.916,243.907,189.432,33.853,39.351,36.618,34.932,36.170,38.197,36.876,40.745,41.156,35.748,45.522,45.779,43.699,43.358,50.187,51.486,48.234,49.226,55.947,58.455,52.604,52.792,50.584,50.625,36.244,36.159,35.670,35.874,8.643,8.746,12.727,12.664,8.467,8.379,9.741,9.654,14.642,14.856,6.737,6.744,16.849,14.861,7.554,7.468,-0.374,-0.543,-0.479,-0.402,-0.439,-0.528,0.015,163.650,239.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:26,173.281,0.000,0.182,0.000,5.140,8.908,130.270,131.195,130.786,244.122,246.729,294.492,282.242,261.916,243.907,189.432,33.923,39.351,36.554,34.932,36.170,38.197,36.797,40.666,41.093,35.748,45.522,45.779,43.699,43.279,50.120,51.486,48.164,49.226,55.947,58.455,52.604,52.731,50.584,50.625,36.244,36.159,35.670,35.811,8.552,8.837,12.630,12.482,8.285,8.470,9.832,9.654,14.733,14.947,6.828,6.836,16.758,14.770,7.554,7.468,-0.388,-0.541,-0.475,-0.399,-0.405,-0.532,0.016,163.650,240.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:27,172.948,0.000,0.182,0.000,5.140,8.908,130.018,131.195,130.786,244.122,246.494,294.492,282.006,261.916,243.672,189.432,33.853,39.351,36.554,34.932,36.101,38.197,36.876,40.745,41.093,35.668,45.453,45.716,43.699,43.279,50.054,51.486,48.164,49.226,55.881,58.395,52.538,52.731,50.584,50.564,36.244,36.159,35.600,35.811,8.643,8.929,12.341,12.573,8.194,8.652,9.832,9.472,14.733,14.947,6.828,6.744,16.485,14.588,7.554,7.286,-0.371,-0.528,-0.467,-0.404,-0.440,-0.515,0.015,163.679,240.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:28,172.564,0.000,0.182,0.000,5.140,8.908,130.018,131.195,130.786,244.122,246.729,294.492,282.242,261.916,243.907,189.432,33.853,39.307,36.554,34.932,36.101,38.118,36.797,40.666,41.093,35.668,45.478,45.637,43.656,43.216,50.120,51.410,48.164,49.147,55.881,58.395,52.562,52.731,50.608,50.564,36.200,36.080,35.696,35.811,8.734,8.929,12.341,12.664,8.285,8.743,9.741,9.199,14.824,14.856,6.919,6.653,16.211,14.861,7.554,7.195,-0.372,-0.508,-0.459,-0.389,-0.432,-0.516,0.014,163.664,240.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:29,172.206,0.000,0.182,0.000,5.140,8.908,130.018,131.195,130.786,243.888,246.729,294.257,282.242,261.916,243.672,189.180,33.853,39.282,36.554,34.863,36.075,38.142,36.797,40.768,41.116,35.605,45.453,45.716,43.630,43.279,50.029,51.433,48.069,49.170,55.856,58.417,52.538,52.731,50.517,50.564,36.175,36.159,35.600,35.874,8.916,8.929,12.245,12.937,8.376,8.743,9.559,9.290,14.824,14.765,6.919,6.653,15.938,15.135,7.463,7.195,-0.376,-0.509,-0.469,-0.352,-0.429,-0.466,0.014,163.650,240.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:30,171.867,0.000,0.182,0.000,5.103,8.908,130.018,131.195,130.786,244.122,246.729,294.257,282.242,261.681,243.672,189.432,33.853,39.282,36.475,34.932,36.101,38.118,36.734,40.602,41.029,35.605,45.383,45.716,43.561,43.216,50.054,51.349,48.095,49.083,55.881,58.334,52.471,52.655,50.451,50.489,36.175,36.080,35.600,35.811,8.916,8.837,12.437,13.120,8.558,8.652,9.286,9.472,14.733,14.674,6.828,6.653,16.302,15.226,7.281,7.286,-0.370,-0.532,-0.500,-0.383,-0.453,-0.538,0.016,163.650,240.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:31,171.164,0.000,0.182,0.000,5.103,8.908,130.018,131.447,130.786,244.122,246.494,294.257,282.242,261.681,243.672,189.180,33.853,39.307,36.499,34.863,36.101,38.078,36.734,40.626,41.053,35.629,45.409,45.660,43.587,43.240,49.987,51.311,48.095,49.107,55.815,58.357,52.496,52.617,50.542,50.511,36.200,36.103,35.626,35.755,8.734,8.655,12.630,12.846,8.558,8.379,9.559,9.654,14.369,14.765,6.646,6.744,16.667,14.953,7.372,7.377,-0.358,-0.515,-0.479,-0.352,-0.443,-0.523,0.016,163.709,240.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:32,171.164,0.000,0.182,0.000,5.103,8.908,130.018,131.447,130.786,244.122,246.494,294.257,282.242,261.681,243.672,189.180,33.853,39.307,36.499,34.863,36.101,38.078,36.734,40.626,41.053,35.629,45.409,45.660,43.587,43.240,49.987,51.311,48.095,49.107,55.815,58.357,52.496,52.617,50.542,50.511,36.200,36.103,35.626,35.755,8.734,8.655,12.630,12.846,8.558,8.379,9.559,9.654,14.369,14.765,6.646,6.744,16.667,14.953,7.372,7.377,-0.358,-0.515,-0.479,-0.352,-0.443,-0.523,0.016,163.709,240.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:33,170.817,0.000,0.182,0.000,5.103,8.908,130.018,131.447,130.786,243.888,246.729,294.257,282.006,261.681,243.672,189.180,33.784,39.212,36.475,34.863,36.101,38.118,36.734,40.602,41.029,35.668,45.383,45.637,43.561,43.216,49.987,51.289,48.095,49.083,55.815,58.334,52.405,52.595,50.451,50.489,36.175,36.080,35.600,35.811,8.552,8.837,12.727,12.482,8.376,8.379,9.741,9.654,14.551,14.765,6.737,6.744,16.667,14.770,7.463,7.377,-0.385,-0.526,-0.478,-0.394,-0.448,-0.486,0.015,163.709,240.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:34,170.488,0.000,0.182,0.000,5.103,8.908,130.018,131.447,130.786,243.888,246.729,294.257,282.242,261.681,243.672,189.180,33.784,39.212,36.475,34.863,36.101,38.055,36.734,40.602,41.029,35.605,45.383,45.637,43.561,43.153,49.987,51.289,48.026,49.004,55.815,58.258,52.405,52.595,50.384,50.428,36.175,36.017,35.600,35.732,8.643,8.929,12.437,12.664,8.194,8.470,9.741,9.472,14.642,14.856,6.737,6.744,16.485,14.679,7.554,7.377,-0.368,-0.527,-0.469,-0.406,-0.443,-0.510,0.015,163.739,240.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:35,170.111,0.000,0.182,0.000,5.103,8.908,130.018,131.447,130.786,243.888,246.729,294.257,282.242,261.681,243.672,189.180,33.784,39.238,36.412,34.863,36.031,38.055,36.734,40.602,40.950,35.605,45.409,45.573,43.587,43.073,49.918,51.289,48.026,49.004,55.748,58.258,52.429,52.534,50.409,50.428,36.131,36.017,35.626,35.732,8.825,9.020,12.148,12.846,8.285,8.652,9.650,9.199,14.733,14.856,6.828,6.653,16.029,14.953,7.463,7.104,-0.378,-0.512,-0.454,-0.386,-0.429,-0.509,0.015,163.724,240.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:36,169.768,0.000,0.182,0.000,5.103,8.908,130.018,131.447,131.038,243.888,246.494,294.022,282.006,261.681,243.672,189.180,33.784,39.212,36.412,34.863,36.031,38.078,36.671,40.626,41.053,35.605,45.314,45.573,43.492,43.073,49.918,51.236,48.026,49.028,55.748,58.281,52.338,52.534,50.384,50.428,36.175,36.017,35.600,35.732,8.825,8.837,12.245,12.937,8.467,8.743,9.377,9.290,14.733,14.583,6.919,6.562,16.029,15.135,7.281,7.195,-0.366,-0.514,-0.478,-0.392,-0.394,-0.542,0.016,163.739,240.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:37,169.397,0.000,0.182,0.000,5.103,8.908,130.018,131.447,131.038,243.888,246.494,294.022,282.006,261.681,243.672,189.180,33.784,39.143,36.436,34.863,36.075,38.118,36.671,40.602,41.029,35.565,45.314,45.597,43.422,43.176,49.892,51.213,47.930,49.004,55.723,58.258,52.338,52.557,50.318,50.451,36.105,36.040,35.531,35.755,8.825,8.655,12.534,12.937,8.558,8.561,9.286,9.563,14.460,14.674,6.737,6.562,16.485,15.135,7.099,7.377,-0.356,-0.551,-0.484,-0.380,-0.450,-0.516,0.015,163.768,240.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:38,169.081,0.000,0.182,0.000,5.140,8.908,130.018,131.447,131.038,243.888,246.494,294.022,282.242,261.681,243.672,189.180,33.784,39.143,36.309,34.863,36.031,38.078,36.671,40.626,40.974,35.518,45.314,45.471,43.492,43.050,49.849,51.236,47.956,49.028,55.748,58.281,52.272,52.436,50.318,50.345,36.105,35.914,35.531,35.645,8.643,8.564,12.630,12.664,8.467,8.379,9.559,9.654,14.369,14.765,6.646,6.744,16.667,14.861,7.281,7.468,-0.360,-0.517,-0.481,-0.354,-0.444,-0.526,0.015,163.828,240.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:39,168.733,0.000,0.182,0.000,5.103,8.908,130.018,131.447,130.786,243.888,246.494,294.022,282.006,261.681,243.672,189.180,33.784,39.169,36.436,34.793,36.031,38.055,36.671,40.602,40.950,35.629,45.340,45.597,43.448,43.097,49.849,51.213,47.887,48.941,55.682,58.198,52.297,52.481,50.343,50.390,36.131,36.040,35.557,35.755,8.552,8.746,12.630,12.573,8.285,8.379,9.741,9.563,14.642,14.765,6.737,6.836,16.667,14.679,7.463,7.377,-0.384,-0.530,-0.479,-0.400,-0.420,-0.520,0.015,163.872,240.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:40,168.408,0.000,0.182,0.000,5.140,8.908,130.018,131.447,131.038,243.888,246.494,294.022,282.006,261.681,243.672,189.180,33.784,39.143,36.333,34.793,36.031,38.055,36.671,40.602,40.950,35.542,45.245,45.494,43.422,43.010,49.849,51.152,47.887,48.941,55.682,58.198,52.272,52.398,50.318,50.292,36.105,35.937,35.531,35.668,8.643,8.837,12.148,12.482,8.285,8.561,9.650,9.290,14.642,14.856,6.828,6.744,16.211,14.770,7.463,7.195,-0.357,-0.516,-0.458,-0.392,-0.427,-0.514,0.015,163.828,240.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:41,168.040,0.000,0.182,0.000,5.140,8.908,129.995,131.447,131.038,243.888,246.494,294.022,282.006,261.681,243.672,189.158,33.784,39.169,36.333,34.793,36.031,38.055,36.592,40.602,40.887,35.542,45.270,45.494,43.448,43.010,49.780,51.152,47.887,48.941,55.682,58.198,52.297,52.398,50.276,50.292,36.131,35.937,35.557,35.668,8.734,8.837,12.148,12.755,8.376,8.652,9.468,9.199,14.733,14.583,6.919,6.562,15.847,15.044,7.281,7.013,-0.375,-0.505,-0.466,-0.350,-0.426,-0.463,0.015,163.887,240.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:42,167.708,0.000,0.182,0.000,5.103,8.933,130.018,131.447,131.038,243.888,246.494,294.022,282.006,261.681,243.437,189.180,33.715,39.099,36.270,34.793,36.031,37.991,36.592,40.523,40.887,35.463,45.270,45.431,43.448,43.010,49.780,51.152,47.887,48.878,55.682,58.198,52.230,52.398,50.276,50.231,36.131,35.937,35.557,35.668,8.825,8.746,12.437,12.937,8.467,8.652,9.195,9.472,14.460,14.583,6.737,6.562,16.393,15.135,7.099,7.286,-0.356,-0.556,-0.493,-0.382,-0.446,-0.524,0.015,163.917,240.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:43,167.024,0.000,0.182,0.000,5.140,8.908,130.018,131.698,131.038,243.888,246.494,294.022,282.006,261.446,243.672,189.180,33.784,39.074,36.333,34.793,36.005,37.991,36.592,40.602,40.887,35.542,45.175,45.494,43.353,43.010,49.754,51.092,47.792,48.878,55.591,58.137,52.139,52.398,50.185,50.292,36.036,36.017,35.462,35.668,8.461,8.746,12.534,12.391,8.285,8.379,9.650,9.472,14.551,14.765,6.737,6.744,16.576,14.588,7.372,7.377,-0.385,-0.537,-0.470,-0.394,-0.402,-0.528,0.016,163.917,240.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:44,167.024,0.000,0.182,0.000,5.140,8.908,130.018,131.698,131.038,243.888,246.494,294.022,282.006,261.446,243.672,189.180,33.784,39.074,36.333,34.793,36.005,37.991,36.592,40.602,40.887,35.542,45.175,45.494,43.353,43.010,49.754,51.092,47.792,48.878,55.591,58.137,52.139,52.398,50.185,50.292,36.036,36.017,35.462,35.668,8.461,8.746,12.534,12.391,8.285,8.379,9.650,9.472,14.551,14.765,6.737,6.744,16.576,14.588,7.372,7.377,-0.385,-0.537,-0.470,-0.394,-0.402,-0.528,0.016,163.917,240.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:45,166.685,0.000,0.182,0.000,5.103,8.908,130.018,131.698,131.038,243.888,246.494,293.787,282.006,261.681,243.437,188.928,33.784,39.074,36.270,34.793,36.031,37.991,36.592,40.523,40.887,35.463,45.175,45.431,43.353,42.931,49.780,51.092,47.817,48.878,55.615,58.137,52.139,52.322,50.185,50.231,36.036,35.937,35.462,35.605,8.643,8.929,12.148,12.391,8.285,8.561,9.650,9.199,14.642,14.856,6.828,6.653,16.120,14.770,7.372,7.104,-0.362,-0.508,-0.460,-0.385,-0.430,-0.513,0.015,163.922,240.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:46,166.345,0.000,0.182,0.000,5.103,8.908,130.018,131.698,131.038,243.888,246.494,293.787,282.006,261.446,243.437,189.180,33.715,39.030,36.270,34.793,36.031,37.991,36.592,40.602,40.887,35.463,45.201,45.431,43.379,42.931,49.710,51.092,47.817,48.878,55.615,58.137,52.164,52.322,50.210,50.231,36.062,35.937,35.488,35.668,8.825,8.837,12.148,12.846,8.467,8.652,9.286,9.290,14.733,14.583,6.828,6.562,16.029,15.135,7.190,7.195,-0.364,-0.515,-0.483,-0.393,-0.396,-0.540,0.015,163.946,240.882,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:47,165.981,0.000,0.182,0.000,5.140,8.933,130.018,131.698,131.038,243.888,246.494,293.787,282.242,261.446,243.437,188.928,33.715,39.030,36.293,34.793,35.962,37.991,36.528,40.602,40.887,35.565,45.201,45.391,43.379,42.955,49.710,51.092,47.748,48.878,55.615,58.137,52.164,52.284,50.210,50.254,36.062,35.961,35.488,35.692,8.734,8.655,12.630,13.028,8.558,8.470,9.286,9.472,14.278,14.674,6.646,6.562,16.485,15.044,7.190,7.286,-0.355,-0.539,-0.483,-0.381,-0.433,-0.543,0.015,163.991,240.941,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:48,165.673,0.000,0.364,0.000,5.140,8.908,130.018,131.698,131.060,243.888,246.515,293.787,282.263,261.446,243.458,188.928,33.740,39.030,36.206,34.793,35.962,37.912,36.528,40.523,40.887,35.463,45.201,45.368,43.310,42.868,49.641,51.016,47.748,48.798,55.615,58.062,52.164,52.261,50.210,50.170,36.062,35.874,35.488,35.605,8.461,8.655,12.630,12.300,8.285,8.288,9.559,9.563,14.460,14.674,6.646,6.744,16.667,14.679,7.372,7.377,-0.381,-0.528,-0.479,-0.395,-0.436,-0.476,0.015,164.006,240.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:49,165.358,0.000,0.182,0.000,5.140,8.908,130.018,131.698,131.038,243.653,246.494,293.787,282.242,261.446,243.437,188.928,33.715,39.004,36.270,34.724,35.962,37.912,36.528,40.523,40.824,35.542,45.175,45.368,43.284,42.931,49.641,51.016,47.748,48.798,55.615,58.062,52.073,52.261,50.118,50.170,36.036,35.937,35.462,35.668,8.552,8.837,12.052,12.391,8.194,8.561,9.650,9.199,14.642,14.856,6.737,6.744,16.211,14.679,7.463,7.195,-0.363,-0.511,-0.461,-0.389,-0.425,-0.511,0.016,164.021,241.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:50,164.996,0.000,0.364,0.000,5.140,8.908,130.270,131.698,131.289,243.653,246.494,293.787,282.242,261.446,243.437,188.928,33.715,38.935,36.206,34.793,35.962,37.912,36.528,40.523,40.824,35.463,45.175,45.368,43.284,42.868,49.641,50.955,47.748,48.798,55.549,58.062,52.073,52.201,50.118,50.170,36.036,35.937,35.462,35.605,8.734,8.837,12.052,12.755,8.376,8.652,9.377,9.199,14.642,14.583,6.828,6.562,15.847,15.044,7.190,7.104,-0.365,-0.511,-0.476,-0.363,-0.404,-0.491,0.015,164.095,241.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:51,164.648,0.000,0.182,0.000,5.103,8.933,130.018,131.698,131.289,243.653,246.259,293.787,282.006,261.446,243.437,188.928,33.645,38.935,36.293,34.724,35.962,37.912,36.528,40.523,40.824,35.486,45.106,45.391,43.215,42.891,49.641,51.016,47.679,48.735,55.549,58.062,52.007,52.223,50.052,50.193,36.036,35.961,35.393,35.692,8.643,8.655,12.534,12.937,8.467,8.379,9.286,9.472,14.278,14.674,6.646,6.562,16.393,15.044,7.099,7.286,-0.357,-0.540,-0.478,-0.382,-0.429,-0.549,0.015,164.139,241.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:52,164.341,0.000,0.182,0.000,5.103,8.908,130.270,131.950,131.038,243.653,246.259,293.787,282.006,261.446,243.437,188.928,33.645,38.935,36.230,34.724,35.962,37.825,36.449,40.500,40.800,35.486,45.106,45.312,43.215,42.891,49.572,50.933,47.679,48.712,55.549,57.978,52.007,52.223,50.052,50.117,36.036,35.961,35.393,35.629,8.370,8.564,12.630,12.391,8.285,8.288,9.650,9.563,14.460,14.674,6.646,6.744,16.576,14.679,7.281,7.377,-0.380,-0.529,-0.482,-0.391,-0.440,-0.475,0.015,164.119,241.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:53,164.023,0.000,0.182,0.000,5.103,8.908,130.018,131.950,131.289,243.653,246.259,293.552,282.006,261.446,243.437,188.928,33.645,38.935,36.127,34.724,35.962,37.825,36.449,40.500,40.800,35.399,45.106,45.289,43.215,42.804,49.572,50.933,47.679,48.712,55.549,57.978,51.940,52.125,50.052,50.034,35.966,35.874,35.393,35.526,8.461,8.837,12.148,12.391,8.103,8.561,9.650,9.199,14.642,14.856,6.828,6.653,16.120,14.679,7.372,7.104,-0.357,-0.505,-0.458,-0.390,-0.429,-0.505,0.016,164.169,241.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
