Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:05:54,163.666,0.000,0.182,0.000,5.103,8.933,130.270,131.950,131.289,243.653,246.259,293.552,282.006,261.446,243.437,188.928,33.645,38.891,36.206,34.724,35.936,37.849,36.449,40.460,40.745,35.463,45.132,45.289,43.240,42.804,49.546,50.955,47.653,48.735,55.458,58.001,51.965,52.125,50.010,50.095,35.992,35.874,35.418,35.605,8.734,8.746,12.148,12.755,8.376,8.652,9.195,9.290,14.642,14.491,6.737,6.562,15.938,15.135,7.099,7.195,-0.364,-0.520,-0.485,-0.387,-0.396,-0.535,0.015,164.184,241.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:55,163.307,0.000,0.182,0.000,5.103,8.908,130.270,131.950,131.289,243.653,246.259,293.552,282.006,261.446,243.437,188.928,33.645,38.891,36.127,34.724,35.962,37.912,36.449,40.523,40.745,35.399,45.062,45.225,43.240,42.725,49.503,50.955,47.609,48.672,55.482,58.001,51.965,52.064,50.010,50.034,35.992,35.811,35.418,35.526,8.552,8.382,12.534,12.664,8.376,8.288,9.286,9.563,14.187,14.674,6.646,6.653,16.485,14.861,7.099,7.286,-0.353,-0.528,-0.465,-0.373,-0.451,-0.532,0.015,164.199,241.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:56,163.015,0.000,0.182,0.000,5.103,8.908,130.270,131.950,131.289,243.653,246.259,293.552,282.006,261.446,243.202,188.928,33.645,38.891,36.206,34.655,35.962,37.849,36.449,40.460,40.745,35.463,45.062,45.289,43.171,42.725,49.503,50.880,47.609,48.672,55.482,57.925,51.965,52.064,50.010,50.034,35.992,35.874,35.418,35.526,8.279,8.564,12.437,12.300,8.103,8.288,9.559,9.381,14.551,14.765,6.737,6.744,16.393,14.588,7.281,7.286,-0.379,-0.520,-0.470,-0.379,-0.406,-0.527,0.016,164.288,241.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:57,162.669,0.000,0.182,0.000,5.103,8.908,130.270,131.950,131.289,243.653,246.259,293.552,282.006,261.446,243.437,188.928,33.645,38.866,36.230,34.655,35.867,37.849,36.449,40.460,40.745,35.423,45.037,45.249,43.145,42.828,49.477,50.819,47.584,48.672,55.458,57.925,51.940,52.087,49.985,50.057,35.966,35.898,35.393,35.629,8.552,8.746,12.052,12.573,8.194,8.561,9.468,9.016,14.642,14.674,6.737,6.562,15.665,14.861,7.281,6.922,-0.368,-0.502,-0.456,-0.391,-0.429,-0.500,0.015,164.273,241.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:58,162.356,0.000,0.182,0.000,5.140,8.908,130.018,131.950,131.289,243.653,246.259,293.552,282.006,261.446,243.437,188.928,33.576,38.822,36.127,34.655,35.892,37.825,36.449,40.436,40.721,35.399,44.993,45.225,43.171,42.725,49.433,50.796,47.540,48.648,55.416,57.903,51.965,52.064,49.941,50.034,35.992,35.874,35.418,35.526,8.643,8.564,12.341,12.755,8.467,8.470,9.104,9.381,14.278,14.491,6.646,6.562,16.211,15.044,6.917,7.195,-0.356,-0.547,-0.479,-0.376,-0.445,-0.512,0.016,164.302,241.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:05:59,162.025,0.000,0.182,0.000,5.103,8.908,130.270,132.201,131.289,243.418,246.259,293.552,282.006,261.446,243.202,188.677,33.576,38.866,36.127,34.655,35.867,37.849,36.449,40.460,40.745,35.399,44.967,45.225,43.076,42.725,49.477,50.880,47.584,48.672,55.391,57.925,51.874,52.064,49.916,49.956,35.897,35.811,35.323,35.526,8.370,8.473,12.534,12.300,8.285,8.288,9.559,9.472,14.369,14.583,6.646,6.744,16.576,14.679,7.190,7.286,-0.377,-0.529,-0.473,-0.399,-0.440,-0.501,0.015,164.302,241.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:00,161.720,0.000,0.182,0.000,5.140,8.908,130.270,132.201,131.289,243.653,246.259,293.552,282.006,261.446,243.437,188.677,33.576,38.822,36.127,34.655,35.867,37.849,36.386,40.460,40.745,35.399,44.993,45.162,43.102,42.725,49.408,50.819,47.514,48.593,55.391,57.925,51.832,52.004,49.941,49.956,35.923,35.811,35.349,35.526,8.461,8.746,11.955,12.482,8.103,8.470,9.559,9.016,14.551,14.765,6.828,6.653,16.029,14.679,7.281,7.104,-0.362,-0.506,-0.460,-0.391,-0.431,-0.512,0.015,164.377,241.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:01,161.044,0.000,0.182,0.000,5.103,8.908,130.270,132.201,131.289,243.653,246.259,293.552,282.006,261.211,243.202,188.677,33.576,38.822,36.064,34.586,35.892,37.770,36.323,40.460,40.681,35.320,44.924,45.083,43.032,42.599,49.433,50.759,47.540,48.593,55.350,57.865,51.832,51.928,49.872,49.893,35.923,35.811,35.349,35.463,8.461,8.291,12.534,12.482,8.376,8.197,9.468,9.472,14.278,14.583,6.555,6.744,16.485,14.770,7.190,7.286,-0.362,-0.514,-0.476,-0.340,-0.438,-0.523,0.015,164.421,241.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:02,161.044,0.000,0.182,0.000,5.103,8.908,130.270,132.201,131.289,243.653,246.259,293.552,282.006,261.211,243.202,188.677,33.576,38.822,36.064,34.586,35.892,37.770,36.323,40.460,40.681,35.320,44.924,45.083,43.032,42.599,49.433,50.759,47.540,48.593,55.350,57.865,51.832,51.928,49.872,49.893,35.923,35.811,35.349,35.463,8.461,8.291,12.534,12.482,8.376,8.197,9.468,9.472,14.278,14.583,6.555,6.744,16.485,14.770,7.190,7.286,-0.362,-0.514,-0.476,-0.340,-0.438,-0.523,0.015,164.421,241.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:03,160.749,0.000,0.182,0.000,5.140,8.933,130.270,132.201,131.289,243.653,246.259,293.552,282.006,261.211,243.202,188.677,33.576,38.796,36.151,34.586,35.867,37.770,36.323,40.460,40.745,35.423,44.898,45.186,43.007,42.686,49.338,50.759,47.514,48.529,55.325,57.804,51.808,51.951,49.846,49.917,35.897,35.834,35.323,35.486,8.461,8.746,12.148,12.300,8.103,8.470,9.559,9.107,14.460,14.765,6.737,6.744,16.120,14.588,7.281,7.104,-0.360,-0.517,-0.465,-0.386,-0.423,-0.511,0.016,164.466,241.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:04,160.395,0.000,0.182,0.000,5.103,8.933,130.270,132.201,131.289,243.418,246.259,293.317,282.006,261.446,243.202,188.677,33.576,38.727,36.127,34.586,35.892,37.770,36.323,40.460,40.681,35.399,44.898,45.162,43.007,42.662,49.295,50.759,47.471,48.529,55.283,57.865,51.741,51.928,49.846,49.893,35.897,35.811,35.323,35.526,8.734,8.746,12.148,12.755,8.285,8.561,9.013,9.199,14.551,14.400,6.737,6.562,15.938,15.044,7.008,7.104,-0.367,-0.531,-0.490,-0.388,-0.421,-0.528,0.015,164.442,241.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:05,160.039,0.000,0.182,0.000,5.140,8.933,130.270,132.201,131.289,243.418,246.259,293.317,282.006,261.446,243.202,188.677,33.576,38.727,36.064,34.586,35.823,37.707,36.323,40.397,40.681,35.320,44.898,45.083,43.007,42.599,49.364,50.683,47.471,48.529,55.283,57.804,51.741,51.867,49.846,49.893,35.897,35.732,35.254,35.463,8.461,8.382,12.534,12.573,8.376,8.197,9.377,9.472,14.187,14.583,6.555,6.653,16.485,14.770,7.099,7.286,-0.358,-0.511,-0.483,-0.338,-0.443,-0.520,0.016,164.495,241.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:06,159.777,0.000,0.182,0.000,5.103,8.908,130.247,132.201,131.289,243.418,246.259,293.317,282.006,261.211,243.202,188.654,33.507,38.753,36.001,34.586,35.797,37.683,36.323,40.373,40.658,35.320,44.924,45.083,42.963,42.599,49.269,50.660,47.445,48.427,55.192,57.781,51.766,51.867,49.802,49.830,35.853,35.811,35.280,35.463,8.370,8.746,12.052,12.117,8.103,8.379,9.559,9.199,14.460,14.765,6.737,6.744,16.120,14.497,7.281,7.104,-0.359,-0.509,-0.459,-0.385,-0.422,-0.510,0.016,164.510,241.704,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:07,159.430,0.000,0.182,0.000,5.103,8.933,130.270,132.201,131.289,243.418,246.259,293.317,282.006,261.211,243.202,188.425,33.507,38.727,35.977,34.586,35.823,37.643,36.323,40.397,40.681,35.233,44.829,45.059,42.937,42.496,49.295,50.683,47.401,48.450,55.217,57.804,51.675,51.769,49.707,49.727,35.897,35.645,35.254,35.439,8.643,8.564,12.052,12.755,8.376,8.561,9.013,9.199,14.460,14.400,6.737,6.562,15.847,15.044,6.917,7.195,-0.366,-0.528,-0.493,-0.383,-0.437,-0.527,0.015,164.599,241.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:08,159.110,0.000,0.182,0.000,5.103,8.933,130.018,132.201,131.541,243.418,246.259,293.317,282.006,261.211,243.202,188.677,33.507,38.658,35.898,34.586,35.754,37.564,36.323,40.397,40.602,35.233,44.829,44.917,43.007,42.496,49.295,50.622,47.401,48.450,55.150,57.804,51.675,51.769,49.707,49.727,35.828,35.645,35.254,35.360,8.461,8.382,12.534,12.482,8.376,8.106,9.377,9.472,14.187,14.674,6.555,6.653,16.485,14.679,7.099,7.286,-0.363,-0.516,-0.478,-0.342,-0.437,-0.524,0.015,164.599,241.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:09,158.818,0.000,0.182,0.000,5.103,8.933,130.270,132.201,131.289,243.418,246.259,293.317,282.006,261.211,243.202,188.425,33.507,38.683,36.024,34.516,35.823,37.541,36.243,40.373,40.579,35.344,44.854,45.043,42.963,42.543,49.295,50.600,47.401,48.427,55.150,57.706,51.699,51.814,49.733,49.774,35.853,35.755,35.280,35.407,8.461,8.746,11.955,12.300,8.103,8.379,9.559,9.107,14.460,14.674,6.737,6.653,16.029,14.497,7.281,7.013,-0.358,-0.508,-0.458,-0.391,-0.430,-0.509,0.015,164.644,241.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:10,158.467,0.000,0.182,0.000,5.140,8.908,130.247,132.201,131.541,243.418,246.259,293.317,282.006,261.211,243.202,188.403,33.507,38.683,35.922,34.516,35.728,37.541,36.220,40.373,40.579,35.257,44.854,44.941,42.963,42.456,49.269,50.600,47.375,48.363,55.059,57.706,51.699,51.731,49.733,49.687,35.853,35.668,35.280,35.384,8.552,8.564,12.245,12.846,8.376,8.470,8.831,9.290,14.369,14.400,6.646,6.471,16.029,15.044,6.826,7.104,-0.358,-0.541,-0.494,-0.373,-0.439,-0.533,0.016,164.673,241.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:11,158.152,0.000,0.182,0.000,5.140,8.908,130.247,132.453,131.541,243.418,246.259,293.082,282.006,261.211,243.202,188.403,33.507,38.658,35.922,34.516,35.754,37.564,36.243,40.317,40.602,35.257,44.759,44.941,42.937,42.456,49.226,50.622,47.332,48.387,55.084,57.728,51.608,51.731,49.707,49.687,35.828,35.668,35.254,35.384,8.279,8.473,12.437,12.300,8.285,8.197,9.468,9.472,14.278,14.491,6.646,6.653,16.485,14.588,7.190,7.195,-0.376,-0.524,-0.475,-0.392,-0.436,-0.480,0.016,164.703,241.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:12,157.837,0.000,0.182,0.000,5.103,8.933,130.270,132.201,131.541,243.418,246.024,293.082,282.006,261.211,243.202,188.425,33.437,38.658,35.922,34.542,35.728,37.501,36.243,40.317,40.602,35.257,44.759,44.941,42.868,42.456,49.200,50.562,47.306,48.387,54.993,57.668,51.608,51.731,49.638,49.687,35.828,35.668,35.254,35.384,8.552,8.837,11.955,12.391,8.103,8.470,9.377,8.925,14.551,14.583,6.737,6.562,15.665,14.770,7.190,6.922,-0.369,-0.509,-0.454,-0.388,-0.427,-0.502,0.015,164.659,241.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:13,157.524,0.000,0.182,0.000,5.140,8.908,130.270,132.201,131.541,243.418,246.024,293.082,282.006,261.211,243.202,188.425,33.437,38.588,36.001,34.516,35.754,37.501,36.243,40.397,40.602,35.257,44.690,44.941,42.868,42.520,49.226,50.562,47.332,48.387,54.951,57.728,51.542,51.731,49.569,49.751,35.828,35.732,35.254,35.384,8.643,8.473,12.437,12.755,8.376,8.379,9.013,9.381,14.096,14.583,6.646,6.562,16.211,15.044,6.917,7.195,-0.355,-0.538,-0.473,-0.374,-0.427,-0.547,0.015,164.703,241.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:14,157.197,0.000,0.364,0.000,5.140,8.933,130.270,132.453,131.541,243.418,246.259,293.082,282.006,261.211,243.202,188.425,33.437,38.614,35.945,34.516,35.728,37.501,36.180,40.317,40.539,35.281,44.716,44.901,42.894,42.480,49.131,50.486,47.306,48.324,54.926,57.668,51.567,51.754,49.664,49.711,35.784,35.692,35.210,35.407,8.188,8.655,12.341,12.208,8.103,8.288,9.468,9.381,14.369,14.674,6.646,6.744,16.302,14.406,7.190,7.195,-0.374,-0.518,-0.472,-0.371,-0.413,-0.522,0.016,164.748,242.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:15,156.877,0.000,0.182,0.000,5.103,8.933,130.270,132.453,131.541,243.418,246.024,293.082,282.006,261.211,242.966,188.425,33.437,38.614,35.922,34.516,35.754,37.501,36.180,40.317,40.602,35.194,44.716,44.877,42.825,42.377,49.156,50.562,47.332,48.387,54.885,57.668,51.567,51.670,49.664,49.608,35.784,35.668,35.280,35.320,8.552,8.655,11.955,12.573,8.285,8.561,9.104,9.016,14.460,14.400,6.737,6.471,15.665,14.953,7.008,7.013,-0.370,-0.506,-0.478,-0.376,-0.397,-0.516,0.015,164.783,242.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:16,156.538,0.000,0.182,0.000,5.140,8.933,130.270,132.453,131.541,243.183,246.024,293.082,282.006,260.976,242.966,188.425,33.437,38.614,35.922,34.447,35.684,37.501,36.243,40.397,40.602,35.194,44.716,44.877,42.894,42.377,49.156,50.562,47.263,48.324,54.885,57.668,51.567,51.670,49.664,49.608,35.784,35.668,35.210,35.320,8.279,8.291,12.437,12.482,8.285,8.197,9.286,9.381,14.096,14.491,6.555,6.653,16.485,14.679,7.008,7.195,-0.357,-0.507,-0.481,-0.335,-0.441,-0.519,0.016,164.798,242.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:17,156.278,0.000,0.182,0.000,5.103,8.933,130.270,132.704,131.541,243.418,246.024,293.082,282.006,261.211,243.202,188.425,33.437,38.588,35.858,34.516,35.684,37.438,36.180,40.317,40.602,35.194,44.621,44.814,42.799,42.377,49.156,50.486,47.263,48.324,54.885,57.668,51.542,51.595,49.569,49.608,35.758,35.605,35.185,35.320,8.461,8.746,11.955,12.300,8.012,8.379,9.468,9.016,14.460,14.674,6.737,6.653,16.029,14.588,7.190,7.013,-0.360,-0.504,-0.457,-0.391,-0.431,-0.512,0.016,164.866,242.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:18,155.937,0.000,0.182,0.000,5.140,8.933,130.270,132.704,131.541,243.183,246.024,293.082,282.006,261.211,242.966,188.173,33.437,38.588,35.858,34.447,35.684,37.414,36.180,40.294,40.515,35.194,44.621,44.814,42.799,42.377,49.087,50.403,47.193,48.300,54.818,57.569,51.476,51.595,49.569,49.545,35.758,35.605,35.185,35.320,8.552,8.473,12.245,12.755,8.376,8.379,8.922,9.290,14.096,14.400,6.555,6.471,16.120,15.044,6.826,7.104,-0.354,-0.547,-0.479,-0.374,-0.445,-0.510,0.015,164.813,242.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:19,155.623,0.000,0.182,0.000,5.103,8.933,130.247,132.704,131.541,243.183,246.024,292.847,282.006,260.976,243.202,188.151,33.437,38.588,35.922,34.447,35.658,37.414,36.180,40.294,40.515,35.257,44.621,44.814,42.730,42.377,49.061,50.463,47.167,48.221,54.727,57.569,51.409,51.595,49.499,49.608,35.758,35.668,35.115,35.320,8.188,8.655,12.341,12.208,8.103,8.106,9.468,9.290,14.278,14.583,6.646,6.744,16.302,14.406,7.099,7.195,-0.382,-0.524,-0.465,-0.387,-0.403,-0.523,0.017,164.798,242.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:20,155.304,0.000,0.182,0.000,5.103,8.933,130.270,132.704,131.541,243.183,246.024,293.082,282.006,260.976,242.966,188.173,33.368,38.519,35.858,34.447,35.658,37.438,36.180,40.317,40.539,35.115,44.621,44.735,42.730,42.314,48.992,50.425,47.167,48.245,54.727,57.592,51.409,51.534,49.499,49.545,35.758,35.605,35.185,35.257,8.552,8.655,11.955,12.573,8.194,8.470,9.013,9.016,14.460,14.309,6.737,6.562,15.574,14.953,6.917,6.922,-0.368,-0.505,-0.476,-0.378,-0.394,-0.524,0.015,164.866,242.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:21,154.970,0.000,0.182,0.000,5.103,8.908,130.247,132.704,131.541,243.183,246.024,293.082,282.006,260.976,242.966,188.403,33.368,38.519,35.779,34.447,35.658,37.335,36.180,40.231,40.452,35.115,44.551,44.735,42.730,42.314,48.992,50.403,47.167,48.158,54.661,57.509,51.409,51.534,49.499,49.482,35.689,35.605,35.115,35.257,8.370,8.382,12.437,12.391,8.285,8.106,9.104,9.381,14.096,14.491,6.555,6.653,16.393,14.588,7.008,7.104,-0.363,-0.516,-0.478,-0.340,-0.437,-0.524,0.015,164.822,242.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:22,154.711,0.000,0.364,0.000,5.140,8.908,130.270,132.704,131.541,243.183,246.024,292.847,282.006,260.976,242.966,188.173,33.368,38.545,35.779,34.447,35.684,37.359,36.180,40.254,40.476,35.115,44.577,44.735,42.755,42.314,49.018,50.349,47.124,48.245,54.685,57.531,51.368,51.534,49.456,49.482,35.715,35.526,35.141,35.257,8.461,8.746,11.859,12.391,8.012,8.379,9.286,8.834,14.460,14.583,6.737,6.562,15.665,14.588,7.099,6.922,-0.374,-0.505,-0.446,-0.381,-0.427,-0.505,0.015,164.857,242.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:23,154.380,0.000,0.182,0.000,5.103,8.933,130.270,132.704,131.541,243.183,246.024,292.847,282.006,260.976,242.966,188.173,33.368,38.475,35.858,34.378,35.589,37.359,36.180,40.254,40.476,35.194,44.577,44.735,42.755,42.314,48.923,50.349,47.098,48.181,54.594,57.531,51.434,51.534,49.525,49.482,35.715,35.605,35.141,35.320,8.461,8.291,12.245,12.664,8.376,8.288,8.922,9.290,14.005,14.491,6.555,6.562,16.211,14.953,6.735,7.104,-0.347,-0.532,-0.482,-0.373,-0.432,-0.532,0.015,164.881,242.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:24,154.074,0.000,0.182,0.000,5.140,8.933,130.270,132.704,131.541,243.183,246.024,292.847,282.006,261.211,242.966,188.173,33.368,38.475,35.882,34.378,35.658,37.295,36.180,40.254,40.476,35.217,44.577,44.758,42.755,42.338,48.992,50.349,47.098,48.181,54.594,57.471,51.368,51.557,49.456,49.505,35.715,35.629,35.141,35.344,8.279,8.655,12.052,12.026,8.012,8.288,9.377,9.107,14.278,14.583,6.646,6.653,16.029,14.314,7.099,7.104,-0.366,-0.523,-0.460,-0.398,-0.432,-0.509,0.015,164.887,242.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:25,153.459,0.000,0.182,0.000,5.140,8.933,130.521,132.956,131.541,243.183,245.789,292.847,282.006,260.976,242.966,188.173,33.368,38.450,35.779,34.378,35.589,37.295,36.180,40.191,40.476,35.115,44.482,44.672,42.660,42.172,48.854,50.289,47.029,48.181,54.528,57.471,51.343,51.473,49.430,49.403,35.689,35.526,35.115,35.257,8.188,8.564,12.341,12.300,8.012,8.106,9.286,9.290,14.278,14.491,6.555,6.653,16.302,14.406,7.099,7.195,-0.383,-0.533,-0.467,-0.392,-0.398,-0.525,0.016,164.926,242.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:26,153.459,0.000,0.182,0.000,5.140,8.933,130.521,132.956,131.541,243.183,245.789,292.847,282.006,260.976,242.966,188.173,33.368,38.450,35.779,34.378,35.589,37.295,36.180,40.191,40.476,35.115,44.482,44.672,42.660,42.172,48.854,50.289,47.029,48.181,54.528,57.471,51.343,51.473,49.430,49.403,35.689,35.526,35.115,35.257,8.188,8.564,12.341,12.300,8.012,8.106,9.286,9.290,14.278,14.491,6.555,6.653,16.302,14.406,7.099,7.195,-0.383,-0.533,-0.467,-0.392,-0.398,-0.525,0.016,164.926,242.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:27,153.141,0.000,0.182,0.000,5.140,8.933,130.270,132.933,131.793,243.162,246.024,292.826,282.006,260.955,242.966,188.173,33.299,38.450,35.716,34.378,35.589,37.295,36.117,40.254,40.476,35.115,44.482,44.608,42.660,42.251,48.854,50.289,47.029,48.181,54.461,57.471,51.277,51.398,49.360,49.403,35.689,35.526,35.046,35.257,8.552,8.655,11.859,12.482,8.194,8.470,8.831,8.925,14.369,14.309,6.737,6.471,15.574,14.953,6.826,6.922,-0.358,-0.506,-0.476,-0.387,-0.390,-0.533,0.017,164.911,242.644,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:28,152.839,0.000,0.182,0.000,5.140,8.908,130.499,133.207,131.793,243.183,246.024,292.847,282.006,260.976,242.966,188.151,33.299,38.380,35.716,34.378,35.615,37.295,36.117,40.191,40.397,35.051,44.413,44.608,42.591,42.108,48.879,50.289,47.054,48.102,54.486,57.471,51.210,51.398,49.360,49.339,35.689,35.463,35.115,35.178,8.188,8.382,12.341,12.208,8.194,8.106,9.195,9.381,14.096,14.400,6.555,6.653,16.393,14.497,6.917,7.104,-0.371,-0.527,-0.468,-0.397,-0.434,-0.512,0.015,164.916,242.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:29,152.538,0.000,0.182,0.000,5.140,8.933,130.521,132.956,131.793,243.183,246.024,292.847,282.006,260.976,242.966,188.173,33.299,38.475,35.779,34.378,35.615,37.272,36.117,40.167,40.373,35.115,44.438,44.608,42.617,42.172,48.879,50.266,47.054,48.079,54.420,57.448,51.235,51.398,49.386,49.403,35.645,35.526,35.072,35.178,8.552,8.746,11.762,12.482,8.012,8.470,9.104,8.834,14.460,14.400,6.737,6.562,15.392,14.861,6.917,6.831,-0.365,-0.497,-0.459,-0.365,-0.422,-0.464,0.015,164.961,242.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:30,152.197,0.000,0.182,0.000,5.140,8.933,130.247,133.207,131.793,243.183,246.024,292.612,282.006,260.741,242.966,188.151,33.299,38.380,35.716,34.378,35.520,37.295,36.117,40.254,40.476,35.115,44.413,44.608,42.591,42.172,48.784,50.228,46.959,48.102,54.395,57.471,51.210,51.337,49.291,49.339,35.620,35.526,35.046,35.178,8.279,8.291,12.437,12.391,8.285,8.106,9.104,9.381,13.914,14.400,6.464,6.562,16.302,14.588,6.826,7.104,-0.356,-0.509,-0.483,-0.336,-0.442,-0.518,0.015,164.955,242.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:31,151.947,0.000,0.182,0.000,5.103,8.933,130.270,133.207,131.793,243.183,245.789,292.612,282.006,260.976,242.966,187.921,33.299,38.406,35.716,34.308,35.520,37.216,36.117,40.254,40.397,35.115,44.369,44.608,42.548,42.172,48.854,50.289,46.959,48.102,54.329,57.471,51.235,51.398,49.317,49.339,35.645,35.526,35.072,35.178,8.370,8.655,11.859,12.300,8.012,8.379,9.195,8.743,14.369,14.491,6.646,6.562,15.574,14.679,6.917,6.648,-0.366,-0.504,-0.450,-0.383,-0.422,-0.499,0.016,164.965,242.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:32,151.593,0.000,0.182,0.000,5.103,8.933,130.499,133.207,131.793,243.183,246.024,292.612,282.006,260.976,242.966,188.151,33.299,38.337,35.716,34.308,35.520,37.295,36.117,40.254,40.397,35.115,44.369,44.608,42.548,42.172,48.784,50.228,46.959,48.039,54.329,57.395,51.235,51.398,49.317,49.339,35.715,35.526,35.072,35.257,8.279,8.200,12.245,12.482,8.285,8.197,9.013,9.290,13.914,14.491,6.464,6.562,16.211,14.770,6.735,7.013,-0.347,-0.538,-0.463,-0.365,-0.443,-0.524,0.015,165.005,242.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:33,151.345,0.000,0.182,0.000,5.103,8.933,130.521,133.207,131.793,242.948,245.789,292.612,282.006,260.976,242.966,187.921,33.299,38.380,35.716,34.308,35.545,37.216,36.038,40.191,40.397,35.051,44.343,44.529,42.522,42.108,48.810,50.152,46.916,48.039,54.353,57.334,51.210,51.337,49.291,49.276,35.620,35.463,35.046,35.178,8.279,8.655,11.859,12.208,7.921,8.288,9.286,8.743,14.369,14.491,6.646,6.562,15.665,14.588,7.008,6.740,-0.368,-0.506,-0.457,-0.383,-0.430,-0.513,0.016,165.044,242.884,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:34,151.023,0.000,0.182,0.000,5.140,8.933,130.499,133.207,132.044,243.183,245.789,292.612,282.006,260.976,242.966,187.899,33.299,38.337,35.653,34.308,35.520,37.193,36.117,40.167,40.373,35.051,44.300,44.529,42.548,42.029,48.784,50.130,46.890,48.015,54.262,57.312,51.169,51.261,49.247,49.276,35.645,35.463,35.072,35.115,8.370,8.382,12.341,12.573,8.285,8.197,8.922,9.290,13.914,14.491,6.464,6.562,16.211,14.770,6.735,7.013,-0.346,-0.521,-0.469,-0.368,-0.451,-0.524,0.015,165.074,242.884,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:35,150.732,0.000,0.182,0.000,5.140,8.933,130.521,133.459,132.044,243.183,245.789,292.612,282.006,260.976,242.966,187.921,33.229,38.311,35.653,34.308,35.520,37.129,36.117,40.167,40.373,35.051,44.274,44.529,42.452,42.029,48.715,50.130,46.890,47.952,54.262,57.312,51.144,51.261,49.222,49.276,35.620,35.463,35.046,35.115,8.279,8.655,11.859,12.208,7.921,8.288,9.286,8.834,14.278,14.583,6.737,6.562,15.756,14.588,7.008,6.740,-0.356,-0.499,-0.450,-0.387,-0.427,-0.507,0.016,165.118,242.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:36,150.408,0.000,0.182,0.000,5.103,8.933,130.521,133.459,132.044,243.183,245.789,292.612,282.006,260.741,242.966,187.921,33.229,38.311,35.653,34.308,35.450,37.153,36.117,40.191,40.397,35.051,44.274,44.466,42.452,42.108,48.715,50.092,46.890,47.976,54.196,57.334,51.077,51.261,49.152,49.276,35.620,35.463,34.977,35.178,8.370,8.382,12.148,12.482,8.285,8.197,8.831,9.290,13.914,14.400,6.555,6.562,16.120,14.861,6.644,6.922,-0.341,-0.523,-0.473,-0.370,-0.443,-0.523,0.016,165.133,242.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:37,150.138,0.000,0.182,0.000,5.103,8.933,130.521,133.436,132.022,242.927,245.768,292.591,281.986,260.720,242.710,187.921,33.204,38.242,35.629,34.239,35.520,37.153,36.117,40.191,40.397,34.949,44.274,44.442,42.452,42.006,48.715,50.152,46.890,47.976,54.129,57.334,51.077,51.178,49.152,49.173,35.550,35.360,34.977,35.091,8.279,8.655,11.859,12.026,7.921,8.288,9.286,8.834,14.278,14.583,6.646,6.653,15.756,14.314,7.008,6.831,-0.357,-0.504,-0.459,-0.389,-0.429,-0.504,0.016,165.143,243.050,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:38,149.820,0.000,0.182,0.000,5.103,8.908,130.499,133.459,132.022,243.183,246.003,292.612,281.986,260.741,242.710,187.899,33.204,38.267,35.653,34.239,35.450,37.153,36.117,40.254,40.397,35.051,44.230,44.466,42.409,42.108,48.646,50.152,46.890,47.976,54.196,57.334,51.102,51.261,49.178,49.276,35.576,35.463,35.002,35.178,8.370,8.291,12.245,12.573,8.285,8.197,8.831,9.199,13.914,14.400,6.555,6.471,16.120,14.861,6.644,6.922,-0.343,-0.526,-0.478,-0.373,-0.445,-0.525,0.015,165.148,243.114,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:39,149.534,0.000,0.364,0.000,5.140,8.933,130.521,133.459,132.044,242.948,245.789,292.612,282.006,260.741,242.966,187.921,33.229,38.242,35.573,34.239,35.450,37.129,36.038,40.167,40.310,34.972,44.205,44.387,42.383,42.029,48.646,50.069,46.820,47.952,54.129,57.251,51.077,51.201,49.152,49.197,35.550,35.384,34.977,35.115,8.279,8.655,11.859,12.117,7.921,8.288,9.195,8.834,14.278,14.583,6.646,6.562,15.756,14.406,7.008,6.740,-0.356,-0.499,-0.449,-0.386,-0.427,-0.507,0.015,165.158,243.055,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:40,149.216,0.000,0.182,0.000,5.140,8.933,130.521,133.459,132.044,242.948,245.789,292.377,282.006,260.741,242.731,187.921,33.160,38.267,35.653,34.239,35.450,37.153,36.038,40.191,40.333,34.972,44.230,44.466,42.409,42.029,48.646,50.092,46.820,47.976,54.129,57.274,51.036,51.201,49.178,49.197,35.576,35.463,35.002,35.115,8.370,8.200,12.148,12.482,8.285,8.197,8.831,9.290,13.914,14.400,6.464,6.562,16.120,14.861,6.644,7.013,-0.343,-0.518,-0.466,-0.366,-0.449,-0.521,0.015,165.217,243.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:41,148.944,0.000,0.182,0.000,5.140,8.933,130.499,133.710,132.044,242.948,245.789,292.377,282.006,260.741,242.731,187.899,33.160,38.242,35.573,34.239,35.450,37.066,36.038,40.167,40.310,34.972,44.205,44.387,42.383,41.966,48.646,50.069,46.751,47.952,54.063,57.251,51.011,51.201,49.152,49.197,35.550,35.384,34.977,35.115,8.279,8.746,11.762,12.026,7.921,8.288,9.195,8.743,14.369,14.491,6.646,6.562,15.665,14.497,6.917,6.740,-0.367,-0.504,-0.455,-0.382,-0.429,-0.510,0.015,165.252,243.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:42,148.594,0.000,0.182,0.000,5.103,8.933,130.521,133.710,132.044,242.948,245.789,292.377,282.006,260.741,242.731,187.921,33.229,38.198,35.573,34.239,35.381,37.090,36.038,40.112,40.333,34.972,44.161,44.387,42.340,41.966,48.577,50.031,46.751,47.897,54.063,57.274,51.036,51.140,49.109,49.134,35.576,35.384,35.002,35.035,8.370,8.200,12.341,12.300,8.285,8.015,8.922,9.199,13.823,14.309,6.464,6.562,16.211,14.770,6.644,6.922,-0.348,-0.538,-0.464,-0.367,-0.444,-0.526,0.015,165.237,243.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:43,148.347,0.000,0.182,0.000,5.140,8.933,130.499,133.459,132.044,242.948,245.789,292.377,282.006,260.741,242.731,188.151,33.160,38.242,35.653,34.170,35.381,37.066,36.038,40.167,40.310,34.972,44.135,44.387,42.314,42.029,48.577,50.009,46.751,47.873,53.996,57.251,50.945,51.140,49.083,49.134,35.550,35.463,34.907,35.115,8.279,8.655,11.762,12.208,7.921,8.379,9.195,8.652,14.369,14.491,6.646,6.471,15.392,14.588,6.826,6.648,-0.366,-0.503,-0.449,-0.383,-0.422,-0.498,0.016,165.311,243.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:44,147.994,0.000,0.182,0.000,5.140,8.933,130.499,133.710,132.044,242.948,245.789,292.377,282.006,260.741,242.731,187.899,33.160,38.198,35.573,34.239,35.381,37.066,36.038,40.167,40.310,34.972,44.161,44.387,42.340,41.966,48.577,50.009,46.751,47.873,53.996,57.251,50.969,51.140,49.109,49.134,35.506,35.384,34.933,35.115,8.188,8.200,12.341,12.300,8.285,8.015,9.013,9.290,13.914,14.309,6.464,6.562,16.211,14.588,6.735,7.013,-0.353,-0.504,-0.479,-0.331,-0.438,-0.511,0.016,165.287,243.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:45,147.737,0.000,0.182,0.000,5.103,8.933,130.499,133.710,132.044,242.948,245.789,292.377,282.006,260.741,242.731,187.899,33.160,38.198,35.573,34.170,35.381,36.987,35.974,40.088,40.231,34.972,44.092,44.387,42.340,41.903,48.507,49.930,46.682,47.810,53.996,57.175,50.903,51.140,49.039,49.054,35.506,35.384,34.933,35.115,8.370,8.564,11.666,12.391,8.012,8.379,9.013,8.743,14.369,14.309,6.646,6.471,15.209,14.679,6.735,6.648,-0.364,-0.494,-0.457,-0.363,-0.421,-0.461,0.016,165.302,243.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:46,147.412,0.000,0.182,0.000,5.140,8.933,130.521,133.710,132.044,242.948,245.789,292.377,282.006,260.741,242.731,187.921,33.160,38.198,35.573,34.170,35.407,37.090,35.974,40.191,40.333,34.972,44.092,44.323,42.270,41.966,48.533,49.954,46.708,47.833,53.955,57.198,50.903,51.064,49.039,49.054,35.506,35.384,34.933,35.115,8.188,8.200,12.341,12.117,8.103,8.015,9.104,9.290,14.096,14.218,6.464,6.653,16.211,14.497,6.735,7.013,-0.372,-0.529,-0.469,-0.397,-0.434,-0.513,0.016,165.341,243.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:47,147.142,0.000,0.182,0.000,5.103,8.933,130.521,133.710,132.296,242.948,245.789,292.377,282.006,260.741,242.731,187.921,33.160,38.103,35.597,34.170,35.381,37.010,35.974,40.112,40.254,34.996,44.066,44.347,42.314,41.926,48.507,49.954,46.682,47.833,53.930,57.198,50.878,51.087,49.013,49.078,35.481,35.407,34.907,35.138,8.461,8.564,11.666,12.391,8.103,8.379,8.740,8.834,14.278,14.218,6.646,6.471,15.301,14.861,6.644,6.740,-0.360,-0.505,-0.475,-0.385,-0.389,-0.532,0.016,165.347,243.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:48,146.851,0.000,0.182,0.000,5.103,8.933,130.751,133.710,132.296,242.948,245.789,292.377,282.006,260.741,242.731,187.899,33.160,38.103,35.510,34.170,35.381,37.010,35.974,40.112,40.254,34.909,44.066,44.260,42.245,41.903,48.507,49.954,46.682,47.770,53.930,57.198,50.878,51.004,49.013,49.054,35.481,35.320,34.907,35.035,8.006,8.473,12.148,11.935,7.921,8.015,9.195,9.199,14.096,14.400,6.464,6.653,16.120,14.314,6.826,7.013,-0.379,-0.528,-0.466,-0.389,-0.394,-0.520,0.015,165.361,243.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:49,146.552,0.000,0.182,0.000,5.140,8.933,130.521,133.710,132.296,242.948,245.789,292.142,282.006,260.506,242.731,187.921,33.160,38.129,35.510,34.170,35.312,37.010,35.895,40.112,40.254,34.909,44.022,44.260,42.270,41.903,48.438,49.954,46.612,47.833,53.864,57.198,50.903,51.064,48.970,49.054,35.506,35.320,34.933,35.035,8.461,8.473,11.859,12.482,8.194,8.379,8.558,9.016,14.096,14.127,6.555,6.380,15.665,14.953,6.462,6.831,-0.357,-0.539,-0.492,-0.370,-0.438,-0.531,0.016,165.406,243.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:50,146.267,0.000,0.182,0.000,5.140,8.933,130.773,133.688,132.296,242.927,245.789,292.121,282.006,260.485,242.496,187.921,33.091,38.103,35.487,34.170,35.381,37.010,35.974,40.112,40.254,34.885,43.997,44.237,42.245,41.800,48.438,49.890,46.612,47.833,53.864,57.137,50.878,50.981,48.944,48.968,35.481,35.297,34.907,35.012,8.188,8.564,11.955,11.935,7.830,8.106,9.195,9.016,14.096,14.583,6.555,6.653,15.847,14.132,6.917,6.831,-0.367,-0.521,-0.463,-0.399,-0.436,-0.509,0.015,165.436,243.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:51,145.972,0.000,0.182,0.000,5.103,8.933,130.499,133.962,132.296,242.948,245.789,292.142,282.006,260.741,242.731,187.899,33.091,38.103,35.510,34.101,35.312,37.010,35.895,40.112,40.254,34.909,43.997,44.260,42.175,41.823,48.438,49.890,46.612,47.770,53.864,57.137,50.812,51.004,48.944,48.991,35.481,35.320,34.838,35.035,8.370,8.291,12.052,12.573,8.194,8.197,8.740,9.107,13.823,14.309,6.464,6.380,15.938,14.770,6.553,6.831,-0.348,-0.530,-0.476,-0.374,-0.425,-0.534,0.016,165.475,243.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:52,145.705,0.000,0.364,0.000,5.103,8.933,130.521,133.962,132.296,242.948,245.553,292.142,282.006,260.741,242.731,187.921,33.091,38.034,35.510,34.101,35.337,36.987,35.895,40.088,40.231,34.909,43.927,44.260,42.175,41.823,48.464,49.867,46.638,47.746,53.822,57.115,50.746,50.943,48.875,48.991,35.411,35.320,34.838,35.035,8.188,8.564,11.666,12.026,7.830,8.288,9.104,8.652,14.278,14.400,6.646,6.562,15.483,14.406,6.826,6.648,-0.367,-0.494,-0.445,-0.382,-0.429,-0.503,0.015,165.519,243.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:53,145.360,0.000,0.182,0.000,5.103,8.933,130.521,133.962,132.296,242.713,245.553,292.142,282.006,260.741,242.496,187.921,33.091,38.059,35.423,34.101,35.312,37.010,35.895,40.112,40.254,34.822,43.953,44.157,42.201,41.737,48.438,49.811,46.543,47.691,53.797,57.137,50.770,50.920,48.900,48.904,35.437,35.233,34.864,34.949,8.188,8.109,12.245,12.208,8.194,7.923,8.922,9.199,13.823,14.309,6.373,6.562,16.211,14.406,6.644,6.922,-0.356,-0.511,-0.476,-0.334,-0.439,-0.518,0.015,165.584,243.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:54,145.103,0.000,0.182,0.000,5.140,8.933,130.773,133.962,132.296,242.713,245.553,292.142,282.006,260.506,242.731,187.921,33.091,38.034,35.510,34.101,35.337,36.947,35.895,40.112,40.191,34.909,43.858,44.181,42.175,41.760,48.395,49.890,46.569,47.691,53.822,57.062,50.746,50.943,48.875,48.928,35.411,35.320,34.838,35.035,8.370,8.473,11.666,12.391,8.012,8.288,8.831,8.743,14.278,14.218,6.646,6.471,15.118,14.770,6.644,6.648,-0.362,-0.504,-0.471,-0.354,-0.403,-0.484,0.016,165.593,243.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:55,144.815,0.000,0.364,0.000,5.140,8.933,130.751,133.962,132.296,242.948,245.553,292.142,282.006,260.506,242.496,187.647,33.091,38.059,35.447,34.101,35.337,37.010,35.895,40.112,40.254,34.846,43.953,44.118,42.132,41.760,48.325,49.811,46.569,47.770,53.755,57.062,50.770,50.867,48.900,48.928,35.437,35.257,34.864,34.972,8.006,8.291,12.148,11.935,7.921,7.923,9.104,9.199,14.096,14.309,6.555,6.653,16.029,14.223,6.826,6.922,-0.380,-0.529,-0.467,-0.391,-0.395,-0.521,0.015,165.638,243.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:56,144.520,0.000,0.364,0.000,5.103,8.959,130.751,133.939,132.296,242.692,245.553,292.121,282.006,260.485,242.496,187.899,33.091,38.034,35.510,34.101,35.337,37.010,35.895,40.112,40.191,34.909,43.858,44.181,42.106,41.760,48.395,49.811,46.569,47.691,53.755,57.062,50.746,50.943,48.875,48.928,35.411,35.320,34.838,34.972,8.370,8.291,11.859,12.482,8.194,8.288,8.558,9.016,14.005,14.127,6.555,6.380,15.665,14.861,6.462,6.831,-0.347,-0.540,-0.479,-0.371,-0.439,-0.503,0.015,165.682,243.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:57,144.243,0.000,0.182,0.000,5.140,8.933,130.751,134.213,132.296,242.713,245.553,291.907,282.006,260.506,242.731,187.899,33.091,38.059,35.447,34.101,35.337,36.947,35.832,40.112,40.191,34.846,43.884,44.118,42.201,41.697,48.325,49.811,46.499,47.691,53.755,57.062,50.704,50.867,48.900,48.849,35.437,35.257,34.864,34.909,8.097,8.473,11.762,11.935,7.830,8.106,9.104,8.834,14.096,14.491,6.555,6.562,15.665,14.223,6.826,6.740,-0.353,-0.507,-0.450,-0.386,-0.427,-0.513,0.016,165.703,243.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:58,143.958,0.000,0.182,0.000,5.103,8.959,130.773,134.213,132.548,242.948,245.553,291.907,282.006,260.506,242.496,187.670,33.021,37.990,35.447,34.101,35.312,36.868,35.832,40.048,40.191,34.846,43.884,44.118,42.132,41.697,48.300,49.748,46.474,47.691,53.731,57.062,50.704,50.867,48.831,48.849,35.437,35.257,34.795,34.972,8.188,8.109,12.245,12.482,8.194,7.923,8.831,9.107,13.732,14.309,6.373,6.562,16.120,14.588,6.553,6.922,-0.350,-0.513,-0.469,-0.353,-0.436,-0.519,0.015,165.727,243.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:06:59,143.665,0.000,0.182,0.000,5.140,8.933,130.773,134.213,132.548,242.713,245.553,291.907,282.006,260.506,242.496,187.921,33.021,37.990,35.447,34.031,35.268,36.868,35.832,40.112,40.191,34.767,43.814,44.039,42.132,41.697,48.325,49.748,46.499,47.691,53.689,57.001,50.704,50.807,48.831,48.849,35.437,35.257,34.795,34.972,8.279,8.473,11.473,12.300,7.921,8.288,8.831,8.652,14.278,14.218,6.646,6.471,14.936,14.679,6.553,6.557,-0.364,-0.493,-0.464,-0.343,-0.415,-0.456,0.016,165.708,243.931,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:00,143.380,0.000,0.182,0.000,5.103,8.933,130.751,134.213,132.548,242.713,245.553,291.907,282.006,260.506,242.496,187.899,33.021,37.964,35.447,34.101,35.242,36.868,35.832,40.048,40.191,34.767,43.789,44.118,42.037,41.697,48.230,49.748,46.474,47.628,53.664,57.001,50.613,50.867,48.736,48.849,35.411,35.320,34.769,34.972,7.824,8.291,12.052,11.844,7.921,7.923,9.104,9.107,14.096,14.309,6.464,6.653,16.029,14.132,6.735,6.922,-0.380,-0.528,-0.467,-0.388,-0.395,-0.520,0.016,165.738,243.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:01,143.088,0.000,0.182,0.000,5.140,8.933,130.773,134.213,132.548,242.713,245.553,291.907,282.006,260.506,242.496,187.921,33.021,37.895,35.368,34.101,35.242,36.844,35.832,40.025,40.167,34.767,43.719,44.039,42.037,41.618,48.230,49.724,46.404,47.604,53.664,56.978,50.613,50.807,48.736,48.786,35.342,35.257,34.769,34.909,8.279,8.291,11.955,12.391,8.194,8.197,8.558,8.925,13.914,14.127,6.464,6.380,15.756,14.861,6.371,6.831,-0.352,-0.544,-0.479,-0.375,-0.446,-0.508,0.016,165.786,243.937,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:02,142.813,0.000,0.182,0.000,5.103,8.933,130.751,134.213,132.548,242.713,245.553,291.907,282.006,260.506,242.496,187.899,33.021,37.895,35.344,34.101,35.242,36.868,35.832,40.112,40.191,34.743,43.719,43.952,42.037,41.594,48.230,49.685,46.404,47.628,53.664,57.001,50.613,50.708,48.736,48.762,35.342,35.154,34.769,34.885,8.097,8.473,11.666,11.935,7.830,8.197,9.104,8.652,14.187,14.400,6.555,6.562,15.483,14.314,6.735,6.648,-0.364,-0.506,-0.456,-0.383,-0.426,-0.512,0.015,165.807,243.931,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:03,142.491,0.000,0.364,0.000,5.140,8.933,130.751,134.213,132.548,242.713,245.553,291.907,282.006,260.506,242.496,187.899,33.021,37.895,35.447,34.031,35.268,36.805,35.832,40.048,40.128,34.767,43.719,44.039,42.037,41.618,48.256,49.685,46.430,47.548,53.623,56.940,50.613,50.731,48.736,48.786,35.342,35.257,34.699,34.972,8.006,8.017,12.148,12.026,8.103,7.923,8.922,9.199,13.823,14.218,6.373,6.562,16.120,14.406,6.644,6.922,-0.362,-0.517,-0.471,-0.351,-0.432,-0.512,0.016,165.816,244.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:04,141.966,0.000,0.182,0.000,5.103,8.933,130.773,134.213,132.525,242.713,245.532,291.907,281.986,260.506,242.475,187.670,32.996,37.895,35.368,34.031,35.173,36.868,35.769,40.048,40.128,34.703,43.650,43.975,41.968,41.554,48.161,49.605,46.404,47.548,53.598,56.940,50.547,50.670,48.666,48.722,35.342,35.178,34.699,34.830,7.915,8.382,11.762,11.753,7.830,8.015,9.104,8.925,14.096,14.400,6.464,6.562,15.665,14.041,6.644,6.831,-0.366,-0.521,-0.460,-0.397,-0.433,-0.508,0.016,165.861,244.161,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:05,141.966,0.000,0.182,0.000,5.103,8.933,130.773,134.213,132.525,242.713,245.532,291.907,281.986,260.506,242.475,187.670,32.996,37.895,35.368,34.031,35.173,36.868,35.769,40.048,40.128,34.703,43.650,43.975,41.968,41.554,48.161,49.605,46.404,47.548,53.598,56.940,50.547,50.670,48.666,48.722,35.342,35.178,34.699,34.830,7.915,8.382,11.762,11.753,7.830,8.015,9.104,8.925,14.096,14.400,6.464,6.562,15.665,14.041,6.644,6.831,-0.366,-0.521,-0.460,-0.397,-0.433,-0.508,0.016,165.861,244.161,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:06,141.684,0.000,0.182,0.000,5.103,8.933,130.773,134.464,132.548,242.478,245.553,291.672,282.006,260.506,242.496,187.670,32.952,37.921,35.304,34.031,35.268,36.868,35.769,40.048,40.128,34.703,43.676,43.912,41.993,41.554,48.187,49.605,46.430,47.548,53.556,56.940,50.571,50.670,48.692,48.722,35.368,35.115,34.795,34.830,8.097,7.926,12.148,12.208,8.194,8.015,8.740,9.107,13.641,14.218,6.373,6.471,15.938,14.588,6.462,6.831,-0.347,-0.538,-0.463,-0.366,-0.444,-0.524,0.015,165.890,244.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:07,141.390,0.000,0.182,0.000,5.103,8.959,130.773,134.464,132.525,242.713,245.532,291.672,281.986,260.270,242.475,187.921,32.926,37.826,35.368,34.031,35.173,36.868,35.769,40.048,40.128,34.767,43.650,43.975,41.898,41.618,48.161,49.685,46.335,47.548,53.531,56.940,50.547,50.670,48.666,48.722,35.342,35.178,34.769,34.909,8.279,8.382,11.473,12.117,7.921,8.288,8.740,8.561,14.278,14.218,6.646,6.471,15.027,14.588,6.553,6.557,-0.360,-0.494,-0.466,-0.343,-0.410,-0.460,0.016,165.920,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:08,140.836,0.000,0.182,0.000,5.103,8.933,130.773,134.464,132.548,242.713,245.553,291.672,282.006,260.270,242.496,187.670,32.952,37.826,35.304,34.031,35.173,36.781,35.769,39.946,40.025,34.703,43.581,43.912,41.898,41.475,48.092,49.582,46.335,47.462,53.531,56.842,50.414,50.610,48.597,48.643,35.273,35.115,34.699,34.830,8.188,8.109,11.955,12.300,8.103,8.015,8.558,9.016,13.732,14.218,6.464,6.471,15.847,14.770,6.371,6.740,-0.341,-0.521,-0.468,-0.370,-0.443,-0.521,0.015,165.950,244.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:09,140.836,0.000,0.182,0.000,5.103,8.933,130.773,134.464,132.548,242.713,245.553,291.672,282.006,260.270,242.496,187.670,32.952,37.826,35.304,34.031,35.173,36.781,35.769,39.946,40.025,34.703,43.581,43.912,41.898,41.475,48.092,49.582,46.335,47.462,53.531,56.842,50.414,50.610,48.597,48.643,35.273,35.115,34.699,34.830,8.188,8.109,11.955,12.300,8.103,8.015,8.558,9.016,13.732,14.218,6.464,6.471,15.847,14.770,6.371,6.740,-0.341,-0.521,-0.468,-0.370,-0.443,-0.521,0.015,165.950,244.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
