Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:07:10,140.573,0.000,0.182,0.000,5.103,8.959,131.025,134.464,132.548,242.713,245.553,291.672,282.006,260.506,242.496,187.670,32.952,37.851,35.281,34.031,35.173,36.805,35.769,39.969,40.128,34.616,43.606,43.809,41.924,41.452,48.092,49.542,46.266,47.485,53.531,56.865,50.438,50.587,48.623,48.619,35.298,35.091,34.725,34.806,8.279,8.473,11.473,12.208,7.830,8.197,8.831,8.561,14.278,14.127,6.646,6.380,14.845,14.588,6.553,6.466,-0.365,-0.493,-0.456,-0.359,-0.420,-0.457,0.017,166.009,244.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:11,140.269,0.000,0.182,0.000,5.103,8.933,131.002,134.464,132.525,242.478,245.532,291.672,281.986,260.270,242.475,187.899,32.926,37.851,35.304,33.962,35.199,36.805,35.690,39.969,40.048,34.703,43.606,43.912,41.855,41.554,48.118,49.542,46.291,47.485,53.490,56.865,50.438,50.610,48.623,48.643,35.298,35.115,34.725,34.830,7.824,8.291,11.955,11.844,7.830,7.832,9.013,9.016,14.005,14.309,6.464,6.562,15.938,14.132,6.644,6.831,-0.379,-0.521,-0.464,-0.380,-0.399,-0.516,0.016,166.029,244.289,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:12,139.984,0.000,0.182,0.000,5.103,8.959,131.002,134.464,132.548,242.478,245.318,291.672,282.006,260.270,242.261,187.647,32.952,37.782,35.225,34.031,35.103,36.805,35.690,39.969,40.048,34.640,43.606,43.833,41.855,41.412,48.023,49.542,46.266,47.422,53.465,56.804,50.438,50.534,48.553,48.580,35.298,35.115,34.725,34.767,8.188,8.017,11.955,12.208,8.103,8.106,8.558,9.016,13.732,14.218,6.373,6.380,15.756,14.679,6.371,6.648,-0.347,-0.528,-0.477,-0.370,-0.428,-0.530,0.016,166.024,244.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:13,139.738,0.000,0.182,0.000,5.140,8.959,131.025,134.716,132.799,242.478,245.318,291.672,282.006,260.270,242.261,187.670,32.952,37.782,35.225,33.962,35.103,36.741,35.690,39.969,40.048,34.640,43.537,43.833,41.855,41.412,48.023,49.542,46.196,47.422,53.465,56.865,50.438,50.534,48.553,48.580,35.298,35.115,34.725,34.767,8.188,8.382,11.473,12.026,7.739,8.197,8.831,8.470,14.187,14.127,6.555,6.380,14.845,14.497,6.462,6.466,-0.363,-0.493,-0.456,-0.363,-0.420,-0.460,0.015,166.127,244.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:14,139.442,0.000,0.182,0.000,5.140,8.959,130.773,134.694,132.525,242.457,245.297,291.416,281.986,260.250,242.240,187.670,32.857,37.782,35.304,33.962,35.103,36.805,35.690,39.969,40.048,34.640,43.537,43.833,41.855,41.475,48.023,49.479,46.196,47.422,53.399,56.804,50.438,50.610,48.553,48.580,35.298,35.178,34.656,34.830,7.824,8.200,11.955,11.844,7.739,7.832,9.013,9.016,14.005,14.309,6.464,6.653,15.847,14.041,6.644,6.831,-0.374,-0.513,-0.467,-0.373,-0.401,-0.522,0.015,166.137,244.465,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:15,139.165,0.000,0.182,0.000,5.103,8.959,131.025,134.716,132.799,242.478,245.553,291.437,282.006,260.270,242.496,187.670,32.883,37.782,35.225,33.962,35.103,36.741,35.690,39.969,40.048,34.640,43.537,43.770,41.855,41.412,47.953,49.479,46.196,47.422,53.399,56.804,50.372,50.534,48.553,48.580,35.229,35.115,34.656,34.767,8.188,8.017,11.955,12.391,8.103,8.015,8.558,9.016,13.641,14.218,6.373,6.471,15.847,14.679,6.371,6.740,-0.340,-0.517,-0.461,-0.366,-0.444,-0.515,0.016,166.127,244.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:16,138.910,0.000,0.182,0.000,5.103,8.959,131.002,134.716,132.799,242.478,245.318,291.437,282.006,260.270,242.261,187.647,32.883,37.782,35.225,33.962,35.103,36.741,35.690,39.969,40.048,34.640,43.468,43.770,41.785,41.412,47.953,49.479,46.196,47.422,53.399,56.804,50.372,50.473,48.484,48.501,35.229,35.035,34.656,34.830,8.188,8.473,11.377,12.026,7.830,8.197,8.740,8.561,14.187,14.127,6.555,6.380,14.845,14.588,6.462,6.557,-0.363,-0.489,-0.464,-0.344,-0.410,-0.452,0.015,166.187,244.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:17,138.613,0.000,0.182,0.000,5.140,8.959,131.025,134.716,132.777,242.478,245.532,291.437,281.986,260.270,242.240,187.670,32.857,37.713,35.225,33.962,35.103,36.741,35.690,39.969,40.048,34.640,43.468,43.770,41.785,41.412,47.953,49.479,46.196,47.422,53.399,56.804,50.306,50.534,48.484,48.501,35.229,35.115,34.656,34.830,7.824,8.291,11.762,11.571,7.739,7.923,9.013,8.925,14.005,14.309,6.464,6.562,15.665,13.950,6.644,6.831,-0.364,-0.511,-0.461,-0.394,-0.434,-0.498,0.016,166.222,244.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:18,138.345,0.000,0.182,0.000,5.103,8.959,131.002,134.716,132.777,242.478,245.297,291.437,281.986,260.270,242.240,187.647,32.857,37.713,35.225,33.962,35.034,36.718,35.626,39.882,39.962,34.640,43.468,43.770,41.716,41.349,47.953,49.376,46.127,47.319,53.399,56.721,50.306,50.473,48.484,48.501,35.229,35.035,34.656,34.767,8.097,7.926,12.052,12.117,8.012,7.832,8.649,9.107,13.550,14.218,6.373,6.471,15.938,14.497,6.371,6.831,-0.347,-0.509,-0.465,-0.354,-0.433,-0.514,0.015,166.213,244.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:19,138.062,0.000,0.182,0.000,5.140,8.959,131.002,134.716,132.799,242.478,245.318,291.437,282.006,260.270,242.261,187.647,32.883,37.713,35.225,33.962,35.103,36.741,35.626,39.906,40.048,34.640,43.468,43.706,41.716,41.349,47.884,49.400,46.127,47.343,53.332,56.743,50.306,50.398,48.415,48.501,35.229,35.035,34.656,34.767,8.279,8.382,11.473,12.208,7.921,8.197,8.467,8.652,14.096,14.036,6.555,6.380,15.118,14.679,6.280,6.648,-0.357,-0.514,-0.484,-0.381,-0.397,-0.524,0.016,166.252,244.583,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:20,137.791,0.000,0.182,0.000,5.140,8.959,131.025,134.716,132.548,242.478,245.318,291.437,282.006,260.270,242.261,187.670,32.883,37.713,35.162,33.893,35.034,36.662,35.626,39.969,40.048,34.640,43.398,43.706,41.716,41.349,47.884,49.400,46.127,47.343,53.332,56.743,50.306,50.473,48.415,48.501,35.229,35.035,34.656,34.767,7.915,8.382,11.473,11.753,7.739,8.015,9.013,8.652,14.096,14.400,6.464,6.562,15.483,13.950,6.553,6.648,-0.348,-0.511,-0.447,-0.382,-0.421,-0.508,0.016,166.267,244.583,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:21,137.491,0.000,0.182,0.000,5.103,8.933,131.025,134.967,132.799,242.478,245.318,291.437,282.006,260.270,242.261,187.670,32.883,37.713,35.162,33.893,35.034,36.662,35.626,39.906,39.985,34.640,43.468,43.706,41.716,41.349,47.884,49.400,46.057,47.279,53.332,56.743,50.239,50.473,48.415,48.437,35.229,35.035,34.587,34.767,8.006,8.109,12.052,11.935,7.921,7.741,8.831,9.016,13.823,14.127,6.373,6.562,15.938,14.132,6.462,6.831,-0.365,-0.533,-0.469,-0.391,-0.429,-0.518,0.015,166.321,244.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:22,137.241,0.000,0.182,0.000,5.103,8.933,131.025,134.945,132.799,242.457,245.318,291.416,282.006,260.250,242.261,187.670,32.883,37.643,35.162,33.893,35.034,36.662,35.626,39.906,39.985,34.561,43.398,43.627,41.716,41.270,47.884,49.336,46.057,47.279,53.266,56.743,50.239,50.398,48.415,48.437,35.229,34.972,34.656,34.703,8.279,8.200,11.859,12.482,8.012,8.106,8.285,8.834,13.823,14.036,6.464,6.289,15.483,14.679,6.189,6.648,-0.351,-0.543,-0.479,-0.373,-0.442,-0.500,0.015,166.356,244.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:23,137.001,0.000,0.182,0.000,5.140,8.959,131.025,134.967,132.799,242.478,245.318,291.437,281.771,260.270,242.261,187.670,32.883,37.643,35.162,33.893,35.060,36.599,35.626,39.906,39.985,34.561,43.398,43.627,41.716,41.270,47.910,49.336,46.083,47.279,53.357,56.668,50.239,50.337,48.345,48.437,35.229,34.972,34.587,34.703,8.188,8.382,11.570,11.935,7.739,8.106,8.831,8.379,14.187,14.218,6.555,6.380,14.845,14.314,6.462,6.375,-0.362,-0.493,-0.449,-0.385,-0.422,-0.491,0.016,166.391,244.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:24,136.707,0.000,0.182,0.000,5.103,8.933,131.002,134.967,132.799,242.478,245.318,291.202,282.006,260.035,242.261,187.647,32.883,37.643,35.162,33.893,35.034,36.662,35.547,39.906,39.985,34.561,43.398,43.706,41.647,41.270,47.815,49.336,46.057,47.279,53.266,56.668,50.239,50.337,48.345,48.374,35.229,35.035,34.587,34.703,7.733,8.200,11.762,11.753,7.739,7.741,9.013,8.925,13.914,14.218,6.373,6.562,15.756,13.859,6.553,6.740,-0.369,-0.511,-0.467,-0.366,-0.405,-0.515,0.016,166.394,244.941,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:25,136.441,0.000,0.182,0.000,5.103,8.933,131.002,135.219,132.799,242.478,245.318,291.202,281.771,260.035,242.261,187.647,32.813,37.643,35.162,33.893,35.060,36.599,35.547,39.906,39.985,34.561,43.398,43.627,41.647,41.270,47.841,49.336,46.083,47.279,53.290,56.668,50.173,50.337,48.345,48.437,35.159,34.972,34.587,34.703,8.097,7.926,11.955,12.300,8.012,7.832,8.558,9.016,13.550,14.127,6.282,6.471,15.847,14.588,6.280,6.740,-0.346,-0.525,-0.461,-0.362,-0.439,-0.523,0.014,166.448,244.877,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:26,136.162,0.000,0.182,0.000,5.140,8.959,131.025,135.196,132.799,242.457,245.318,291.181,282.006,260.014,242.261,187.670,32.813,37.618,35.162,33.893,35.034,36.575,35.626,39.882,39.962,34.561,43.303,43.627,41.621,41.270,47.815,49.313,45.988,47.193,53.266,56.645,50.148,50.337,48.319,48.374,35.134,34.972,34.492,34.703,8.279,8.291,11.570,12.208,7.921,8.106,8.285,8.652,14.096,13.945,6.555,6.380,15.027,14.679,6.189,6.557,-0.362,-0.524,-0.490,-0.380,-0.433,-0.522,0.015,166.450,244.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:27,135.898,0.000,0.182,0.000,5.103,8.933,131.277,135.196,133.029,242.222,245.062,291.181,281.750,260.014,242.240,187.670,32.788,37.643,35.099,33.893,35.060,36.599,35.547,39.906,39.922,34.498,43.329,43.564,41.647,41.206,47.841,49.257,46.014,47.216,53.224,56.607,50.107,50.276,48.276,48.295,35.159,34.972,34.587,34.703,8.006,8.382,11.570,11.662,7.647,8.015,9.013,8.470,14.096,14.309,6.555,6.471,15.209,14.132,6.553,6.466,-0.358,-0.506,-0.452,-0.378,-0.423,-0.507,0.016,166.465,244.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:28,135.590,0.000,0.182,0.000,5.103,8.933,131.254,135.219,132.799,242.243,245.318,291.202,281.771,260.035,242.261,187.647,32.813,37.574,35.099,33.893,35.034,36.599,35.524,39.906,39.922,34.498,43.329,43.627,41.647,41.206,47.746,49.257,45.919,47.216,53.199,56.607,50.173,50.337,48.276,48.374,35.159,34.972,34.587,34.703,7.915,8.109,12.052,11.662,7.830,7.741,8.831,9.016,13.914,14.127,6.373,6.562,15.847,14.041,6.462,6.740,-0.374,-0.509,-0.461,-0.386,-0.426,-0.473,0.015,166.474,244.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:29,135.364,0.000,0.182,0.000,5.103,8.959,131.277,135.219,133.051,242.243,245.318,291.202,282.006,260.035,242.261,187.670,32.813,37.574,35.020,33.893,35.060,36.512,35.547,39.819,39.819,34.418,43.329,43.485,41.647,41.143,47.771,49.170,45.945,47.113,53.224,56.509,50.173,50.201,48.276,48.295,35.159,34.909,34.587,34.624,8.188,8.017,11.859,12.391,8.012,7.923,8.467,8.925,13.641,14.127,6.282,6.380,15.665,14.588,6.189,6.648,-0.340,-0.518,-0.460,-0.366,-0.444,-0.516,0.016,166.513,244.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:30,135.094,0.000,0.182,0.000,5.103,8.959,131.254,135.219,133.051,242.243,245.318,291.202,281.771,260.035,242.261,187.647,32.813,37.574,35.099,33.893,34.990,36.536,35.524,39.764,39.922,34.498,43.329,43.564,41.578,41.143,47.771,49.194,45.945,47.137,53.224,56.531,50.107,50.201,48.276,48.295,35.159,34.909,34.587,34.624,8.279,8.382,11.377,12.117,7.830,8.106,8.376,8.561,14.096,13.945,6.555,6.380,14.845,14.588,6.280,6.466,-0.355,-0.509,-0.478,-0.382,-0.386,-0.533,0.015,166.519,244.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:31,134.828,0.000,0.182,0.000,5.103,8.959,131.277,135.196,133.051,242.457,245.318,291.181,281.771,260.014,242.026,187.670,32.813,37.574,35.099,33.893,34.965,36.536,35.626,39.843,39.922,34.498,43.329,43.564,41.578,41.206,47.746,49.194,45.919,47.137,53.199,56.607,50.107,50.276,48.276,48.295,35.159,34.972,34.587,34.703,8.006,8.382,11.473,11.662,7.556,8.015,8.922,8.470,14.005,14.309,6.464,6.471,15.301,13.950,6.553,6.466,-0.353,-0.494,-0.452,-0.381,-0.423,-0.501,0.016,166.572,244.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:32,134.527,0.000,0.182,0.000,5.103,8.959,131.277,135.219,133.051,242.478,245.318,291.202,281.771,260.035,242.026,187.670,32.813,37.505,35.099,33.893,34.965,36.536,35.547,39.843,39.922,34.498,43.260,43.485,41.578,41.143,47.676,49.194,45.919,47.137,53.199,56.531,50.040,50.201,48.206,48.295,35.159,34.972,34.517,34.624,7.824,8.017,12.052,11.753,7.830,7.650,8.922,8.925,13.823,14.127,6.373,6.471,15.847,14.041,6.371,6.740,-0.374,-0.509,-0.461,-0.387,-0.423,-0.482,0.015,166.578,245.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:33,134.297,0.000,0.182,0.000,5.140,8.959,131.254,135.196,133.051,242.222,245.083,290.946,281.771,260.014,242.026,187.647,32.744,37.505,35.020,33.893,34.965,36.536,35.547,39.843,39.922,34.418,43.260,43.485,41.508,41.143,47.676,49.131,45.919,47.074,53.133,56.531,50.040,50.140,48.206,48.232,35.090,34.909,34.517,34.624,8.097,7.835,11.955,12.208,8.012,7.832,8.467,8.925,13.550,14.127,6.373,6.380,15.665,14.588,6.189,6.648,-0.343,-0.514,-0.455,-0.364,-0.449,-0.521,0.015,166.628,245.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:34,134.031,0.000,0.182,0.000,5.103,8.959,131.277,135.219,133.051,242.243,245.318,290.967,281.771,260.035,242.026,187.670,32.813,37.505,35.020,33.893,34.965,36.512,35.547,39.819,39.819,34.418,43.260,43.485,41.508,41.064,47.676,49.107,45.919,47.050,53.133,56.509,50.040,50.140,48.137,48.232,35.090,34.909,34.517,34.624,8.188,8.291,11.473,12.208,7.830,8.106,8.285,8.561,14.005,13.945,6.555,6.380,14.936,14.588,6.098,6.466,-0.362,-0.521,-0.488,-0.377,-0.433,-0.521,0.015,166.676,245.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:35,133.770,0.000,0.182,0.000,5.103,8.959,131.254,135.470,133.051,242.243,245.318,290.967,281.771,260.035,242.026,187.647,32.744,37.505,34.956,33.824,34.895,36.457,35.547,39.764,39.843,34.418,43.260,43.422,41.508,41.064,47.676,49.131,45.849,47.074,53.133,56.471,50.040,50.079,48.206,48.153,35.159,34.830,34.517,34.561,8.006,8.382,11.377,11.844,7.556,8.015,8.831,8.379,14.096,14.309,6.464,6.471,15.027,14.132,6.462,6.375,-0.368,-0.496,-0.442,-0.374,-0.419,-0.496,0.016,166.691,245.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:36,133.499,0.000,0.182,0.000,5.103,8.959,131.277,135.219,133.029,242.243,245.297,290.967,281.750,260.035,242.005,187.670,32.718,37.435,34.956,33.824,34.990,36.536,35.547,39.764,39.843,34.418,43.190,43.422,41.508,41.064,47.633,49.131,45.875,47.074,53.158,56.471,49.973,50.140,48.206,48.153,35.090,34.830,34.517,34.561,7.733,8.109,11.762,11.662,7.739,7.741,8.922,8.834,13.914,14.218,6.373,6.562,15.665,13.859,6.371,6.648,-0.367,-0.512,-0.466,-0.364,-0.408,-0.514,0.016,166.676,245.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:37,133.246,0.000,0.182,0.000,5.140,8.959,131.254,135.196,133.051,242.222,245.318,290.946,281.771,260.014,242.026,187.647,32.744,37.435,35.020,33.893,34.990,36.457,35.547,39.764,39.843,34.355,43.190,43.485,41.508,41.064,47.633,49.052,45.875,46.995,53.158,56.471,49.973,50.140,48.137,48.153,35.090,34.909,34.517,34.624,7.915,7.835,11.955,12.026,7.921,7.650,8.649,8.925,13.550,14.127,6.282,6.380,15.756,14.223,6.189,6.648,-0.352,-0.503,-0.479,-0.329,-0.437,-0.510,0.016,166.726,245.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:38,132.971,0.000,0.182,0.000,5.103,8.959,131.254,135.219,133.051,242.243,245.083,290.967,282.006,260.035,242.026,187.647,32.744,37.435,35.020,33.893,34.990,36.457,35.524,39.764,39.843,34.418,43.190,43.485,41.439,41.064,47.633,49.052,45.806,47.074,53.158,56.471,49.973,50.140,48.137,48.153,35.090,34.909,34.517,34.624,8.188,8.017,11.666,12.208,7.921,8.015,8.194,8.743,13.732,13.945,6.373,6.289,15.209,14.679,6.007,6.557,-0.350,-0.541,-0.477,-0.370,-0.441,-0.500,0.016,166.702,245.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:39,132.737,0.000,0.182,0.000,5.140,8.959,131.254,135.470,133.303,242.243,245.083,290.967,281.771,259.800,242.026,187.647,32.744,37.435,34.956,33.824,34.921,36.457,35.547,39.764,39.843,34.355,43.190,43.422,41.439,41.001,47.633,49.052,45.806,46.995,53.091,56.471,49.973,50.079,48.137,48.153,35.090,34.909,34.517,34.561,8.097,8.291,11.184,11.753,7.739,8.106,8.558,8.379,14.096,14.036,6.555,6.289,14.572,14.406,6.280,6.375,-0.360,-0.488,-0.461,-0.338,-0.411,-0.451,0.015,166.756,245.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:40,132.456,0.000,0.182,0.000,5.103,8.959,131.528,135.470,133.303,242.243,245.083,290.967,281.771,259.800,242.026,187.670,32.744,37.435,34.893,33.824,34.921,36.457,35.524,39.764,39.843,34.292,43.190,43.358,41.439,41.001,47.564,49.052,45.806,46.995,53.158,56.471,49.903,50.004,48.137,48.089,35.090,34.767,34.448,34.482,7.824,8.291,11.473,11.480,7.556,7.923,8.922,8.561,13.914,14.309,6.464,6.471,15.301,13.859,6.371,6.466,-0.347,-0.508,-0.446,-0.381,-0.420,-0.507,0.016,166.830,245.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:41,132.162,0.000,0.182,0.000,5.140,8.959,131.254,135.470,133.303,242.243,245.083,290.967,281.771,260.035,242.026,187.647,32.675,37.435,34.893,33.824,34.921,36.370,35.547,39.740,39.756,34.292,43.121,43.279,41.370,40.922,47.564,49.028,45.806,46.971,53.091,56.387,49.903,49.941,48.068,48.026,35.021,34.767,34.448,34.482,7.733,8.017,11.859,11.662,7.647,7.650,8.831,8.925,13.823,14.127,6.282,6.471,15.756,14.041,6.371,6.648,-0.377,-0.515,-0.475,-0.389,-0.414,-0.505,0.015,166.851,245.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:42,131.932,0.000,0.182,0.000,5.103,8.959,131.528,135.448,133.280,242.222,245.062,290.946,281.750,260.014,242.005,187.670,32.649,37.435,34.893,33.824,34.895,36.370,35.460,39.677,39.756,34.355,43.121,43.279,41.370,40.922,47.538,48.965,45.780,46.908,53.066,56.387,49.834,49.941,48.068,48.026,35.021,34.767,34.448,34.482,8.006,7.835,11.859,12.117,7.921,7.741,8.558,8.925,13.459,14.036,6.282,6.380,15.756,14.406,6.098,6.557,-0.345,-0.506,-0.463,-0.353,-0.431,-0.511,0.017,166.860,245.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:43,131.662,0.000,0.182,0.000,5.140,8.959,131.254,135.448,133.303,242.222,245.083,290.711,281.771,260.014,242.026,187.647,32.744,37.366,34.956,33.754,34.895,36.457,35.524,39.764,39.843,34.418,43.121,43.422,41.370,41.001,47.538,48.988,45.711,46.995,53.066,56.410,49.834,50.004,47.998,48.089,35.021,34.830,34.448,34.561,8.188,8.017,11.473,12.208,7.921,8.106,8.103,8.652,13.732,13.853,6.373,6.198,15.209,14.588,5.916,6.466,-0.344,-0.535,-0.478,-0.368,-0.436,-0.500,0.016,166.905,245.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:44,131.437,0.000,0.182,0.000,5.140,8.959,131.528,135.448,133.303,242.222,245.083,290.946,281.771,259.779,242.026,187.670,32.675,37.366,34.956,33.824,34.921,36.393,35.460,39.764,39.779,34.418,43.121,43.422,41.370,41.001,47.564,48.988,45.736,46.931,53.091,56.410,49.834,50.079,48.068,48.089,35.021,34.909,34.448,34.624,8.097,8.291,11.184,11.935,7.739,8.106,8.558,8.288,14.096,14.036,6.464,6.289,14.572,14.406,6.280,6.284,-0.360,-0.487,-0.461,-0.345,-0.409,-0.450,0.015,166.925,245.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:45,131.157,0.000,0.182,0.000,5.103,8.959,131.528,135.448,133.303,242.222,245.083,290.711,281.771,259.779,242.026,187.670,32.675,37.366,34.917,33.754,34.895,36.393,35.484,39.764,39.843,34.379,43.052,43.382,41.370,40.945,47.469,48.988,45.711,46.931,53.000,56.334,49.834,50.026,47.998,48.050,35.021,34.853,34.448,34.584,7.824,8.291,11.377,11.571,7.465,7.923,8.922,8.470,13.914,14.309,6.373,6.471,15.209,13.767,6.371,6.466,-0.353,-0.495,-0.448,-0.383,-0.425,-0.503,0.015,166.934,245.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:46,130.895,0.000,0.182,0.000,5.103,8.959,131.528,135.722,133.303,242.008,245.083,290.732,281.771,259.800,242.026,187.670,32.675,37.366,34.814,33.754,34.921,36.393,35.460,39.700,39.779,34.292,43.052,43.279,41.370,40.858,47.494,48.925,45.667,46.931,53.025,56.334,49.834,49.941,47.998,47.947,35.021,34.767,34.448,34.482,7.642,8.017,11.762,11.571,7.647,7.650,8.831,8.834,13.823,14.127,6.282,6.471,15.665,13.767,6.371,6.557,-0.372,-0.514,-0.463,-0.374,-0.394,-0.516,0.015,166.949,245.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:47,130.641,0.000,0.182,0.000,5.103,8.959,131.506,135.699,133.303,242.222,245.083,290.711,281.771,259.779,242.026,187.647,32.675,37.322,34.893,33.824,34.852,36.314,35.484,39.700,39.779,34.292,43.077,43.279,41.326,40.858,47.494,48.925,45.667,46.868,53.025,56.334,49.791,49.941,48.024,48.026,35.046,34.767,34.404,34.482,7.824,7.653,11.859,11.844,7.921,7.650,8.558,8.925,13.459,14.036,6.191,6.471,15.665,14.132,6.098,6.557,-0.354,-0.504,-0.466,-0.331,-0.426,-0.512,0.016,167.038,245.704,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:48,130.371,0.000,0.364,0.000,5.140,8.959,131.506,135.722,133.303,242.243,245.083,290.732,281.771,259.800,241.791,187.647,32.675,37.297,34.893,33.824,34.826,36.393,35.484,39.700,39.779,34.292,43.052,43.279,41.301,40.858,47.469,48.925,45.641,46.931,53.000,56.334,49.765,49.941,47.998,47.947,35.021,34.767,34.379,34.482,8.097,7.835,11.762,12.208,7.921,7.923,8.194,8.834,13.459,14.036,6.282,6.289,15.392,14.497,6.007,6.557,-0.345,-0.523,-0.468,-0.369,-0.418,-0.531,0.016,167.029,245.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:49,130.128,0.000,0.182,0.000,5.140,8.959,131.506,135.699,133.303,241.987,245.083,290.476,281.771,259.779,242.026,187.647,32.675,37.297,34.917,33.754,34.826,36.393,35.484,39.764,39.779,34.379,42.982,43.303,41.301,40.945,47.399,48.925,45.641,46.931,53.000,56.334,49.765,49.964,47.929,47.971,35.021,34.853,34.379,34.505,8.097,8.109,11.377,12.117,7.830,8.015,8.194,8.470,14.005,13.853,6.373,6.289,14.845,14.588,6.007,6.466,-0.362,-0.518,-0.489,-0.371,-0.443,-0.524,0.016,167.044,245.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:50,129.885,0.000,0.182,0.000,5.103,8.959,131.528,135.722,133.303,242.008,245.083,290.497,281.771,259.800,241.791,187.670,32.605,37.297,34.893,33.754,34.826,36.314,35.547,39.700,39.779,34.292,42.982,43.279,41.301,40.858,47.399,48.925,45.641,46.868,52.934,56.274,49.696,49.861,47.859,47.947,35.021,34.767,34.379,34.482,8.006,8.291,11.280,11.753,7.556,8.015,8.649,8.197,14.096,14.036,6.464,6.289,14.572,14.223,6.280,6.193,-0.359,-0.485,-0.448,-0.378,-0.418,-0.476,0.016,167.142,245.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:51,129.606,0.000,0.182,0.000,5.140,8.959,131.506,135.722,133.554,242.008,245.083,290.497,281.771,259.800,241.791,187.647,32.605,37.322,34.814,33.754,34.852,36.291,35.484,39.677,39.677,34.292,43.008,43.216,41.257,40.795,47.425,48.822,45.598,46.844,52.958,56.251,49.721,49.798,47.885,47.884,34.977,34.767,34.404,34.418,7.733,8.200,11.377,11.388,7.556,7.832,8.831,8.470,13.823,14.218,6.373,6.471,15.209,13.767,6.280,6.466,-0.346,-0.507,-0.445,-0.379,-0.418,-0.502,0.015,167.112,245.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:52,129.320,0.000,0.364,0.000,5.140,8.959,131.528,135.699,133.554,241.987,245.083,290.476,281.771,259.779,241.791,187.670,32.605,37.253,34.893,33.754,34.852,36.314,35.460,39.700,39.700,34.292,43.008,43.279,41.257,40.858,47.356,48.846,45.598,46.868,52.958,56.274,49.721,49.798,47.885,47.947,34.977,34.767,34.404,34.482,7.551,7.926,11.762,11.480,7.647,7.559,8.831,8.834,13.823,14.127,6.282,6.471,15.574,13.767,6.280,6.557,-0.374,-0.513,-0.461,-0.374,-0.393,-0.514,0.016,167.133,245.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:53,129.104,0.000,0.182,0.000,5.103,8.959,131.528,135.699,133.554,241.987,245.083,290.476,281.771,259.779,241.791,187.670,32.605,37.227,34.814,33.754,34.852,36.314,35.484,39.700,39.700,34.213,42.982,43.216,41.231,40.795,47.356,48.783,45.598,46.789,52.958,56.213,49.696,49.735,47.859,47.820,34.951,34.703,34.379,34.418,7.824,7.744,11.955,11.662,7.830,7.650,8.649,8.834,13.550,13.945,6.282,6.380,15.756,14.041,6.098,6.557,-0.363,-0.521,-0.467,-0.380,-0.432,-0.523,0.015,167.186,245.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:54,128.839,0.000,0.182,0.000,5.140,8.959,131.506,135.951,133.554,241.987,245.083,290.476,281.771,259.779,241.791,187.647,32.605,37.253,34.838,33.685,34.852,36.291,35.484,39.677,39.677,34.315,43.008,43.240,41.257,40.819,47.356,48.822,45.598,46.765,52.958,56.190,49.721,49.822,47.885,47.907,34.977,34.790,34.335,34.505,7.915,7.744,11.762,12.117,7.921,7.741,8.285,8.834,13.459,14.036,6.282,6.289,15.483,14.497,5.916,6.466,-0.342,-0.512,-0.458,-0.361,-0.444,-0.519,0.015,167.281,245.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:55,128.582,0.000,0.182,0.000,5.103,8.959,131.506,135.951,133.554,241.987,244.848,290.476,281.771,259.779,241.791,187.647,32.605,37.227,34.838,33.754,34.852,36.314,35.484,39.700,39.700,34.315,42.913,43.240,41.231,40.819,47.356,48.846,45.598,46.789,52.958,56.274,49.696,49.822,47.859,47.907,34.951,34.790,34.309,34.505,8.097,7.926,11.377,12.117,7.921,8.015,8.012,8.652,13.732,13.853,6.282,6.198,15.027,14.588,5.825,6.466,-0.345,-0.537,-0.480,-0.367,-0.433,-0.504,0.016,167.231,245.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:56,128.354,0.000,0.364,0.000,5.103,8.959,131.528,135.951,133.554,241.987,245.083,290.476,281.771,259.779,241.791,187.670,32.605,37.227,34.751,33.754,34.852,36.314,35.460,39.700,39.700,34.213,42.913,43.153,41.162,40.716,47.356,48.846,45.528,46.789,52.958,56.213,49.626,49.735,47.859,47.820,34.951,34.703,34.309,34.418,8.006,8.109,11.184,11.935,7.739,8.015,8.285,8.288,14.005,13.853,6.373,6.289,14.481,14.406,6.007,6.375,-0.358,-0.502,-0.467,-0.381,-0.382,-0.528,0.016,167.326,245.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:57,128.091,0.000,0.364,0.000,5.140,8.959,131.780,135.951,133.554,241.987,245.083,290.476,281.771,259.544,241.791,187.670,32.605,37.158,34.751,33.685,34.782,36.251,35.421,39.637,39.700,34.149,42.913,43.153,41.162,40.716,47.287,48.783,45.528,46.726,52.958,56.137,49.626,49.735,47.790,47.820,34.951,34.703,34.309,34.418,7.915,8.109,11.280,11.662,7.465,7.923,8.649,8.106,14.005,14.127,6.373,6.289,14.572,14.041,6.189,6.193,-0.363,-0.495,-0.449,-0.377,-0.426,-0.496,0.015,167.335,245.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:58,127.831,0.000,0.182,0.000,5.103,8.959,131.506,135.951,133.554,241.987,244.848,290.476,281.771,259.544,241.791,187.647,32.605,37.158,34.751,33.685,34.782,36.251,35.397,39.637,39.700,34.213,42.844,43.153,41.162,40.716,47.287,48.783,45.528,46.726,52.892,56.137,49.626,49.735,47.790,47.820,34.882,34.703,34.309,34.418,7.642,8.017,11.377,11.480,7.465,7.741,8.831,8.470,13.823,14.218,6.282,6.471,15.118,13.676,6.280,6.375,-0.347,-0.504,-0.448,-0.381,-0.417,-0.501,0.017,167.340,246.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:07:59,127.574,0.000,0.182,0.000,5.103,8.959,131.780,135.973,133.532,242.008,245.062,290.262,281.750,259.565,241.770,187.418,32.580,37.184,34.751,33.685,34.756,36.164,35.421,39.613,39.613,34.149,42.869,43.153,41.118,40.716,47.261,48.680,45.503,46.702,52.867,56.115,49.583,49.592,47.746,47.741,34.908,34.703,34.335,34.355,7.460,7.926,11.762,11.388,7.556,7.559,8.740,8.743,13.732,14.127,6.282,6.471,15.483,13.676,6.280,6.557,-0.365,-0.524,-0.465,-0.363,-0.419,-0.511,0.016,167.403,246.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:00,127.300,0.000,0.182,0.000,5.140,8.959,131.780,135.973,133.532,242.008,244.827,290.262,281.750,259.800,241.770,187.670,32.510,37.184,34.672,33.685,34.782,36.251,35.421,39.637,39.637,34.213,42.869,43.073,41.118,40.653,47.217,48.704,45.459,46.662,52.892,56.137,49.583,49.735,47.746,47.820,34.908,34.703,34.266,34.418,7.642,7.744,11.859,11.480,7.739,7.559,8.558,8.834,13.550,13.853,6.191,6.380,15.665,13.950,6.098,6.557,-0.374,-0.516,-0.471,-0.382,-0.425,-0.460,0.015,167.409,246.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:01,127.074,0.000,0.182,0.000,5.140,8.959,131.780,135.973,133.554,241.773,244.848,290.262,281.771,259.800,241.791,187.670,32.605,37.184,34.774,33.685,34.782,36.251,35.421,39.637,39.700,34.236,42.869,43.176,41.188,40.739,47.217,48.783,45.459,46.726,52.892,56.137,49.513,49.758,47.746,47.844,34.908,34.727,34.335,34.442,7.824,7.562,11.762,11.844,7.830,7.559,8.376,8.834,13.278,13.945,6.191,6.380,15.574,14.223,6.007,6.466,-0.348,-0.499,-0.472,-0.330,-0.434,-0.516,0.015,167.489,246.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:02,126.817,0.000,0.182,0.000,5.140,8.959,132.010,135.951,133.806,241.987,244.848,290.476,281.771,259.544,241.791,187.647,32.536,37.184,34.751,33.685,34.782,36.188,35.421,39.637,39.700,34.213,42.869,43.153,41.118,40.716,47.287,48.704,45.459,46.726,52.892,56.077,49.513,49.656,47.746,47.741,34.977,34.703,34.335,34.418,7.915,7.653,11.666,12.117,7.921,7.832,8.194,8.743,13.459,13.945,6.282,6.289,15.301,14.406,5.825,6.466,-0.343,-0.526,-0.473,-0.365,-0.427,-0.522,0.017,167.459,246.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:03,126.564,0.000,0.182,0.000,5.140,8.959,131.758,135.973,133.554,241.773,244.848,290.262,281.771,259.565,241.791,187.647,32.536,37.114,34.751,33.685,34.756,36.109,35.421,39.558,39.637,34.149,42.869,43.153,41.118,40.653,47.192,48.640,45.433,46.662,52.867,56.077,49.513,49.656,47.746,47.678,34.908,34.703,34.266,34.418,7.915,7.835,11.280,12.026,7.830,8.015,8.012,8.561,13.732,13.762,6.373,6.198,14.936,14.406,5.825,6.375,-0.343,-0.533,-0.478,-0.366,-0.433,-0.501,0.016,167.504,246.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:04,126.345,0.000,0.182,0.000,5.140,8.959,131.780,135.951,133.554,241.987,244.848,290.241,281.771,259.544,241.791,187.670,32.536,37.114,34.695,33.616,34.756,36.109,35.342,39.558,39.637,34.173,42.869,43.097,41.118,40.676,47.192,48.640,45.433,46.662,52.867,56.001,49.513,49.616,47.746,47.765,34.908,34.648,34.266,34.379,8.006,8.017,11.184,12.026,7.739,8.015,8.194,8.379,13.914,13.762,6.373,6.289,14.572,14.314,5.916,6.284,-0.357,-0.512,-0.482,-0.380,-0.396,-0.522,0.015,167.533,246.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:05,126.086,0.000,0.182,0.000,5.140,8.959,131.758,135.951,133.532,241.753,244.827,290.241,281.750,259.544,241.534,187.396,32.510,37.089,34.695,33.685,34.713,36.164,35.342,39.534,39.613,34.173,42.774,43.097,41.093,40.676,47.217,48.617,45.390,46.639,52.825,55.978,49.488,49.616,47.721,47.702,34.882,34.648,34.309,34.379,7.824,8.109,11.184,11.753,7.556,7.923,8.467,8.106,13.914,13.945,6.464,6.289,14.299,14.223,6.098,6.193,-0.367,-0.493,-0.455,-0.338,-0.418,-0.447,0.016,167.617,246.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:06,125.824,0.000,0.182,0.000,5.103,8.959,131.780,136.225,133.806,241.773,244.848,290.262,281.536,259.565,241.791,187.670,32.536,37.089,34.672,33.616,34.756,36.188,35.342,39.558,39.637,34.149,42.774,43.010,41.023,40.573,47.122,48.640,45.364,46.583,52.801,56.001,49.418,49.529,47.651,47.678,34.812,34.624,34.240,34.276,7.733,8.017,11.184,11.388,7.465,7.923,8.649,8.106,13.823,14.127,6.282,6.380,14.572,13.950,6.189,6.193,-0.362,-0.489,-0.444,-0.375,-0.420,-0.489,0.016,167.632,246.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:07,125.578,0.000,0.182,0.000,5.140,8.959,131.780,136.225,133.554,241.773,244.848,290.262,281.771,259.565,241.555,187.670,32.467,37.045,34.672,33.685,34.713,36.188,35.421,39.558,39.637,34.149,42.800,43.073,41.049,40.653,47.148,48.640,45.390,46.662,52.825,56.001,49.444,49.592,47.677,47.678,34.838,34.703,34.266,34.355,7.551,7.926,11.280,11.206,7.465,7.832,8.740,8.379,13.732,14.218,6.282,6.471,15.027,13.676,6.189,6.284,-0.345,-0.501,-0.444,-0.378,-0.419,-0.504,0.015,167.607,246.281,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:08,125.329,0.000,0.182,0.000,5.103,8.959,131.758,136.202,133.806,241.753,244.848,290.241,281.771,259.544,241.555,187.647,32.536,37.045,34.695,33.616,34.713,36.188,35.421,39.558,39.637,34.236,42.800,43.097,41.049,40.676,47.148,48.640,45.320,46.662,52.825,56.001,49.375,49.616,47.608,47.702,34.838,34.727,34.266,34.442,7.460,7.926,11.570,11.297,7.465,7.559,8.831,8.652,13.732,14.127,6.282,6.471,15.301,13.494,6.189,6.466,-0.358,-0.508,-0.459,-0.392,-0.431,-0.493,0.015,167.656,246.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:09,125.045,0.000,0.182,0.000,5.140,8.959,131.780,136.202,133.806,241.987,244.848,290.241,281.771,259.544,241.791,187.670,32.536,37.045,34.608,33.616,34.713,36.109,35.342,39.495,39.574,34.070,42.731,43.010,41.049,40.510,47.148,48.577,45.390,46.583,52.825,55.940,49.444,49.529,47.677,47.599,34.838,34.624,34.266,34.276,7.460,7.744,11.666,11.480,7.556,7.468,8.649,8.743,13.641,14.036,6.282,6.380,15.483,13.767,6.098,6.466,-0.376,-0.517,-0.459,-0.381,-0.385,-0.519,0.015,167.682,246.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:10,124.841,0.000,0.182,0.000,5.103,8.959,132.032,136.225,133.784,241.773,244.827,290.027,281.750,259.565,241.534,187.670,32.441,37.045,34.695,33.616,34.713,36.164,35.342,39.471,39.550,34.173,42.731,43.034,40.980,40.597,47.148,48.553,45.320,46.560,52.825,55.918,49.375,49.553,47.608,47.622,34.908,34.648,34.266,34.300,7.551,7.562,11.762,11.571,7.739,7.559,8.558,8.834,13.550,13.853,6.191,6.380,15.574,13.859,6.007,6.466,-0.369,-0.516,-0.472,-0.378,-0.428,-0.460,0.016,167.735,246.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:11,124.596,0.000,0.182,0.000,5.140,8.959,131.758,136.202,133.806,241.753,244.848,290.006,281.771,259.544,241.791,187.647,32.467,37.045,34.608,33.546,34.713,36.109,35.342,39.495,39.574,34.007,42.731,43.010,40.980,40.510,47.079,48.577,45.320,46.520,52.825,55.940,49.444,49.450,47.608,47.599,34.838,34.561,34.266,34.276,7.642,7.471,11.762,11.753,7.830,7.559,8.467,8.834,13.369,13.945,6.191,6.289,15.483,14.041,5.916,6.375,-0.354,-0.505,-0.465,-0.334,-0.427,-0.505,0.016,167.750,246.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:12,124.345,0.000,0.182,0.000,5.103,8.959,131.758,136.202,133.806,241.753,244.848,290.006,281.771,259.544,241.555,187.647,32.467,36.976,34.695,33.616,34.713,36.164,35.318,39.471,39.550,34.094,42.731,43.034,40.980,40.597,47.079,48.553,45.320,46.496,52.759,55.857,49.375,49.474,47.608,47.622,34.838,34.648,34.266,34.379,7.733,7.471,11.762,11.935,7.830,7.559,8.285,8.743,13.187,13.945,6.100,6.289,15.392,14.223,5.825,6.375,-0.342,-0.503,-0.459,-0.350,-0.429,-0.508,0.016,167.756,246.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:13,124.101,0.000,0.182,0.000,5.140,8.959,132.032,136.202,133.806,241.753,244.613,290.006,281.536,259.544,241.555,187.670,32.467,36.976,34.608,33.616,34.713,36.188,35.318,39.495,39.574,34.149,42.731,42.931,40.980,40.510,47.079,48.498,45.251,46.583,52.759,55.880,49.305,49.529,47.538,47.599,34.838,34.624,34.266,34.355,7.824,7.562,11.570,12.026,7.830,7.741,8.103,8.652,13.369,13.945,6.191,6.289,15.209,14.406,5.825,6.375,-0.338,-0.515,-0.458,-0.365,-0.441,-0.512,0.016,167.863,246.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:14,123.851,0.000,0.182,0.000,5.140,8.985,131.780,136.454,133.806,241.753,244.613,290.006,281.536,259.544,241.555,187.670,32.467,36.976,34.632,33.616,34.687,36.251,35.342,39.558,39.574,34.173,42.661,42.955,40.911,40.534,46.984,48.577,45.225,46.583,52.734,55.880,49.305,49.474,47.538,47.559,34.838,34.648,34.197,34.300,7.915,7.653,11.473,12.026,7.830,7.832,7.921,8.561,13.369,13.853,6.282,6.198,15.027,14.497,5.734,6.284,-0.347,-0.535,-0.463,-0.362,-0.425,-0.532,0.016,167.815,246.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:15,123.611,0.000,0.182,0.000,5.103,8.959,132.010,136.476,133.806,241.773,244.848,289.792,281.771,259.330,241.555,187.647,32.467,36.976,34.632,33.616,34.643,36.188,35.342,39.495,39.495,34.173,42.661,42.955,40.911,40.534,47.079,48.498,45.320,46.520,52.759,55.804,49.236,49.474,47.538,47.559,34.769,34.584,34.197,34.300,7.915,7.744,11.280,11.844,7.830,7.923,7.830,8.470,13.550,13.671,6.282,6.198,14.845,14.497,5.734,6.284,-0.342,-0.531,-0.477,-0.366,-0.434,-0.497,0.016,167.815,246.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:16,123.376,0.000,0.182,0.000,5.140,8.959,132.032,136.202,134.058,241.753,244.848,290.006,281.771,259.309,241.555,187.670,32.467,36.976,34.632,33.616,34.643,36.251,35.278,39.416,39.495,34.094,42.661,42.955,40.911,40.471,47.010,48.498,45.251,46.441,52.759,55.804,49.236,49.474,47.538,47.559,34.838,34.648,34.197,34.379,7.915,7.835,11.184,11.844,7.739,8.015,7.921,8.379,13.732,13.671,6.282,6.198,14.572,14.497,5.734,6.284,-0.348,-0.525,-0.483,-0.361,-0.440,-0.526,0.016,167.899,246.644,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:17,123.153,0.000,0.182,0.000,5.103,8.959,132.010,136.454,134.058,241.753,244.613,290.006,281.536,259.309,241.555,187.647,32.467,36.976,34.545,33.546,34.618,36.251,35.278,39.495,39.574,34.070,42.661,42.868,40.911,40.447,46.984,48.498,45.225,46.520,52.734,55.804,49.236,49.387,47.538,47.472,34.769,34.561,34.197,34.276,7.915,7.926,11.088,11.844,7.647,7.923,8.103,8.197,13.914,13.762,6.373,6.198,14.390,14.314,5.825,6.193,-0.355,-0.511,-0.480,-0.380,-0.394,-0.522,0.016,167.958,246.644,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:18,122.907,0.000,0.182,0.000,5.103,8.959,132.032,136.225,134.058,241.773,244.613,290.027,281.536,259.330,241.555,187.418,32.397,36.906,34.545,33.546,34.643,36.251,35.342,39.416,39.495,34.070,42.592,42.868,40.841,40.447,47.010,48.435,45.251,46.441,52.693,55.804,49.305,49.387,47.538,47.472,34.769,34.561,34.197,34.213,7.824,8.017,10.991,11.753,7.647,7.923,8.194,8.106,13.823,13.853,6.373,6.289,14.208,14.223,5.916,6.193,-0.360,-0.491,-0.466,-0.367,-0.384,-0.511,0.016,167.977,246.644,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:19,122.648,0.000,0.182,0.000,5.140,8.959,132.010,136.454,134.058,241.518,244.613,289.771,281.536,259.309,241.320,187.647,32.397,36.906,34.608,33.546,34.618,36.314,35.342,39.495,39.574,34.007,42.661,42.868,40.841,40.447,46.984,48.498,45.225,46.520,52.668,55.804,49.236,49.387,47.469,47.472,34.769,34.561,34.127,34.213,7.733,8.017,10.991,11.571,7.556,7.923,8.376,8.015,13.914,13.853,6.373,6.289,14.117,14.132,6.007,6.102,-0.362,-0.485,-0.453,-0.331,-0.413,-0.444,0.015,168.026,246.826,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:20,122.408,0.000,0.364,0.000,5.140,8.959,132.010,136.454,134.058,241.753,244.613,289.771,281.536,259.309,241.555,187.647,32.397,36.906,34.569,33.546,34.643,36.227,35.342,39.471,39.550,34.031,42.592,42.891,40.841,40.391,46.940,48.411,45.181,46.417,52.693,55.781,49.236,49.331,47.469,47.496,34.769,34.584,34.197,34.300,7.733,8.017,10.991,11.571,7.465,7.832,8.467,8.015,13.823,13.945,6.282,6.198,14.208,14.041,6.007,6.011,-0.355,-0.484,-0.449,-0.375,-0.416,-0.467,0.015,168.062,246.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:21,122.169,0.000,0.182,0.000,5.140,8.959,132.010,136.454,134.058,241.518,244.613,289.771,281.536,259.309,241.555,187.396,32.397,36.881,34.545,33.546,34.643,36.251,35.278,39.416,39.495,34.007,42.566,42.804,40.816,40.368,46.940,48.435,45.181,46.441,52.693,55.743,49.141,49.244,47.374,47.393,34.743,34.482,34.101,34.213,7.642,7.926,11.088,11.480,7.374,7.741,8.558,7.923,13.823,13.945,6.373,6.289,14.299,13.859,6.007,6.011,-0.362,-0.494,-0.448,-0.376,-0.423,-0.495,0.016,168.057,246.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:22,121.922,0.000,0.182,0.000,5.103,8.959,132.010,136.476,134.058,241.773,244.613,289.792,281.536,259.330,241.555,187.396,32.397,36.837,34.632,33.546,34.643,36.291,35.342,39.392,39.471,34.094,42.592,42.891,40.841,40.391,46.940,48.348,45.112,46.417,52.693,55.721,49.167,49.331,47.399,47.496,34.769,34.584,34.127,34.300,7.642,8.017,10.991,11.297,7.374,7.832,8.649,8.015,13.823,14.036,6.282,6.289,14.572,13.767,6.007,6.102,-0.363,-0.488,-0.441,-0.371,-0.416,-0.490,0.016,168.151,246.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:23,121.686,0.000,0.182,0.000,5.140,8.959,132.010,136.454,134.058,241.753,244.613,289.771,281.536,259.309,241.320,187.647,32.397,36.837,34.466,33.477,34.618,36.227,35.278,39.392,39.471,34.007,42.592,42.804,40.772,40.304,46.915,48.348,45.156,46.354,52.668,55.660,49.167,49.244,47.399,47.330,34.769,34.482,34.127,34.213,7.551,7.926,11.088,11.206,7.374,7.832,8.649,8.106,13.732,14.127,6.282,6.380,14.663,13.676,6.098,6.102,-0.358,-0.489,-0.445,-0.374,-0.419,-0.498,0.015,168.145,246.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:24,121.450,0.000,0.182,0.000,5.140,8.959,132.032,136.454,134.058,241.753,244.613,289.771,281.536,259.309,241.555,187.670,32.397,36.863,34.490,33.477,34.574,36.314,35.278,39.416,39.495,34.031,42.548,42.828,40.798,40.391,46.871,48.371,45.112,46.378,52.626,55.683,49.193,49.331,47.425,47.417,34.795,34.505,34.153,34.236,7.551,7.835,11.184,11.297,7.374,7.741,8.649,8.197,13.732,14.127,6.191,6.380,14.845,13.494,6.098,6.193,-0.351,-0.495,-0.452,-0.375,-0.420,-0.496,0.015,168.186,246.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:25,121.212,0.000,0.182,0.000,5.103,8.959,132.010,136.476,134.058,241.539,244.613,289.557,281.536,259.330,241.320,187.647,32.397,36.837,34.569,33.477,34.643,36.314,35.278,39.416,39.495,34.031,42.523,42.828,40.772,40.391,46.871,48.371,45.112,46.441,52.626,55.683,49.167,49.331,47.399,47.417,34.769,34.584,34.127,34.236,7.551,7.926,11.280,11.206,7.374,7.650,8.649,8.197,13.641,14.127,6.191,6.380,14.845,13.494,6.098,6.193,-0.350,-0.494,-0.453,-0.381,-0.422,-0.495,0.016,168.216,246.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
