Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:08:26,120.974,0.000,0.182,0.000,5.103,8.959,132.010,136.476,134.058,241.539,244.613,289.792,281.536,259.330,241.555,187.647,32.397,36.768,34.490,33.477,34.574,36.314,35.278,39.416,39.495,34.031,42.523,42.749,40.772,40.328,46.871,48.371,45.112,46.378,52.626,55.683,49.167,49.268,47.399,47.417,34.769,34.505,34.127,34.236,7.369,7.926,11.184,11.206,7.374,7.650,8.649,8.288,13.641,14.127,6.191,6.380,14.845,13.403,6.007,6.193,-0.344,-0.508,-0.443,-0.377,-0.417,-0.501,0.017,168.249,246.948,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:27,120.736,0.000,0.182,0.000,5.140,8.959,132.261,136.476,134.058,241.773,244.613,289.792,281.536,259.330,241.555,187.647,32.328,36.768,34.466,33.477,34.574,36.314,35.278,39.352,39.495,33.944,42.523,42.804,40.772,40.304,46.871,48.292,45.112,46.378,52.626,55.683,49.098,49.244,47.330,47.330,34.699,34.482,34.127,34.213,7.369,7.835,11.280,11.024,7.374,7.650,8.649,8.379,13.550,14.127,6.191,6.380,14.936,13.403,6.007,6.193,-0.348,-0.497,-0.447,-0.376,-0.413,-0.498,0.015,168.323,246.943,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:28,120.497,0.000,0.182,0.000,5.140,8.959,132.261,136.476,134.058,241.773,244.613,289.557,281.536,259.330,241.320,187.647,32.328,36.768,34.466,33.477,34.574,36.251,35.278,39.352,39.495,33.944,42.523,42.725,40.703,40.304,46.802,48.292,45.043,46.314,52.626,55.607,49.098,49.181,47.330,47.330,34.699,34.418,34.127,34.213,7.369,7.835,11.184,11.206,7.374,7.650,8.649,8.379,13.550,14.127,6.191,6.380,14.936,13.311,6.007,6.193,-0.352,-0.509,-0.460,-0.375,-0.415,-0.498,0.016,168.329,246.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:29,120.265,0.000,0.182,0.000,5.103,8.985,132.284,136.476,134.058,241.773,244.613,289.557,281.536,259.330,241.320,187.670,32.328,36.768,34.426,33.477,34.574,36.251,35.278,39.352,39.431,33.967,42.453,42.749,40.703,40.265,46.802,48.292,45.043,46.314,52.560,55.607,49.028,49.205,47.261,47.274,34.699,34.442,34.058,34.157,7.369,7.835,11.280,11.115,7.374,7.559,8.649,8.379,13.550,14.127,6.191,6.380,15.027,13.311,6.007,6.193,-0.351,-0.502,-0.453,-0.375,-0.415,-0.499,0.016,168.305,247.050,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:30,120.024,0.000,0.182,0.000,5.140,8.959,132.261,136.705,134.058,241.518,244.613,289.536,281.536,259.309,241.320,187.647,32.328,36.768,34.426,33.477,34.574,36.251,35.278,39.352,39.431,33.967,42.453,42.686,40.703,40.265,46.802,48.292,45.043,46.314,52.626,55.607,49.028,49.126,47.261,47.274,34.699,34.442,34.127,34.157,7.369,7.926,11.184,10.933,7.374,7.559,8.649,8.288,13.550,14.127,6.191,6.380,14.936,13.311,6.007,6.284,-0.348,-0.497,-0.450,-0.373,-0.413,-0.497,0.016,168.359,246.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:31,119.786,0.000,0.182,0.000,5.103,8.985,132.010,136.454,134.035,241.518,244.592,289.536,281.515,259.074,241.299,187.647,32.302,36.768,34.490,33.477,34.574,36.251,35.278,39.352,39.495,34.031,42.453,42.749,40.703,40.328,46.733,48.292,45.043,46.314,52.560,55.607,49.028,49.205,47.261,47.353,34.699,34.505,34.058,34.236,7.369,7.835,11.184,11.024,7.374,7.559,8.649,8.288,13.550,14.127,6.191,6.380,14.936,13.311,6.007,6.193,-0.350,-0.501,-0.449,-0.373,-0.411,-0.496,0.016,168.477,247.114,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:32,119.554,0.000,0.182,0.000,5.103,8.959,132.261,136.476,134.058,241.539,244.613,289.557,281.536,259.330,241.555,187.647,32.328,36.698,34.426,33.477,34.574,36.251,35.278,39.352,39.431,33.967,42.453,42.686,40.703,40.265,46.733,48.292,45.043,46.314,52.560,55.546,49.028,49.126,47.261,47.274,34.699,34.442,34.058,34.236,7.369,7.835,11.088,11.115,7.283,7.559,8.649,8.288,13.550,14.036,6.191,6.380,14.936,13.311,6.007,6.284,-0.354,-0.501,-0.452,-0.377,-0.415,-0.497,0.015,168.513,247.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:33,119.325,0.000,0.364,0.000,5.103,8.985,132.284,136.476,134.058,241.539,244.613,289.557,281.536,259.095,241.320,187.670,32.328,36.698,34.490,33.503,34.574,36.251,35.278,39.352,39.431,33.967,42.453,42.749,40.703,40.265,46.802,48.229,44.973,46.314,52.560,55.546,48.959,49.205,47.261,47.274,34.699,34.505,34.058,34.236,7.369,7.835,11.184,11.115,7.283,7.559,8.649,8.288,13.550,14.127,6.191,6.380,14.845,13.403,6.007,6.193,-0.346,-0.504,-0.446,-0.379,-0.417,-0.501,0.016,168.537,247.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:34,119.081,0.000,0.182,0.000,5.140,8.985,132.261,136.705,134.058,241.518,244.613,289.536,281.536,259.309,241.320,187.396,32.328,36.698,34.426,33.408,34.505,36.251,35.215,39.289,39.368,33.967,42.384,42.686,40.634,40.186,46.733,48.229,44.973,46.314,52.493,55.471,49.028,49.126,47.261,47.274,34.699,34.442,34.058,34.157,7.369,7.835,11.184,11.115,7.374,7.559,8.558,8.197,13.550,14.127,6.191,6.380,14.754,13.403,6.007,6.193,-0.345,-0.494,-0.442,-0.378,-0.418,-0.499,0.016,168.590,247.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:35,118.846,0.000,0.182,0.000,5.103,8.959,132.261,136.727,134.058,241.539,244.613,289.557,281.536,259.330,241.320,187.647,32.328,36.698,34.450,33.408,34.479,36.251,35.215,39.352,39.431,33.991,42.384,42.709,40.634,40.288,46.707,48.229,44.948,46.235,52.535,55.471,48.959,49.149,47.191,47.298,34.630,34.466,34.058,34.181,7.369,7.835,11.088,11.115,7.283,7.650,8.558,8.106,13.641,14.127,6.191,6.289,14.754,13.403,6.007,6.102,-0.348,-0.488,-0.446,-0.377,-0.419,-0.496,0.016,168.602,247.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:36,118.617,0.000,0.182,0.000,5.103,8.985,132.284,136.705,134.309,241.518,244.613,289.301,281.536,259.074,241.320,187.418,32.259,36.698,34.426,33.477,34.505,36.251,35.215,39.352,39.431,33.888,42.384,42.686,40.634,40.186,46.733,48.150,44.973,46.235,52.493,55.471,48.959,49.126,47.191,47.211,34.630,34.442,34.058,34.157,7.460,7.926,10.991,11.206,7.283,7.650,8.558,8.015,13.641,14.127,6.191,6.380,14.572,13.585,5.916,6.102,-0.357,-0.496,-0.448,-0.375,-0.418,-0.503,0.015,168.631,247.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:37,118.148,0.000,0.182,0.000,5.140,8.959,132.261,136.727,134.309,241.539,244.613,289.322,281.536,259.095,241.320,187.396,32.259,36.698,34.363,33.408,34.505,36.188,35.136,39.289,39.368,33.888,42.384,42.622,40.564,40.186,46.663,48.150,44.973,46.172,52.493,55.410,48.890,49.062,47.191,47.211,34.630,34.442,33.989,34.157,7.460,7.835,10.991,11.297,7.283,7.741,8.467,7.832,13.732,14.036,6.282,6.289,14.299,13.767,5.916,5.920,-0.357,-0.492,-0.441,-0.373,-0.416,-0.487,0.016,168.646,247.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:38,118.148,0.000,0.182,0.000,5.140,8.959,132.261,136.727,134.309,241.539,244.613,289.322,281.536,259.095,241.320,187.396,32.259,36.698,34.363,33.408,34.505,36.188,35.136,39.289,39.368,33.888,42.384,42.622,40.564,40.186,46.663,48.150,44.973,46.172,52.493,55.410,48.890,49.062,47.191,47.211,34.630,34.442,33.989,34.157,7.460,7.835,10.991,11.297,7.283,7.741,8.467,7.832,13.732,14.036,6.282,6.289,14.299,13.767,5.916,5.920,-0.357,-0.492,-0.441,-0.373,-0.416,-0.487,0.016,168.646,247.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:39,117.917,0.000,0.182,0.000,5.103,8.985,132.261,136.705,134.309,241.518,244.613,289.301,281.536,259.074,241.320,187.647,32.259,36.629,34.426,33.339,34.505,36.251,35.215,39.352,39.431,33.967,42.384,42.622,40.564,40.186,46.663,48.150,44.973,46.235,52.493,55.410,48.890,49.062,47.122,47.211,34.630,34.442,34.058,34.157,7.551,7.744,10.895,11.297,7.283,7.741,8.376,7.832,13.732,13.945,6.373,6.198,14.026,13.859,5.916,5.920,-0.353,-0.477,-0.442,-0.382,-0.417,-0.480,0.015,168.691,247.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:40,117.687,0.000,0.364,0.000,5.103,8.985,132.261,136.727,134.309,241.539,244.613,289.322,281.536,259.095,241.320,187.396,32.259,36.629,34.339,33.408,34.505,36.188,35.136,39.289,39.368,33.801,42.315,42.599,40.564,40.099,46.663,48.150,44.904,46.172,52.493,55.410,48.890,48.960,47.122,47.124,34.630,34.355,33.989,34.070,7.642,7.835,10.895,11.480,7.374,7.832,8.376,7.832,13.823,13.853,6.373,6.289,13.934,13.950,5.825,5.920,-0.362,-0.485,-0.453,-0.347,-0.417,-0.447,0.016,168.750,247.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:41,117.454,0.000,0.364,0.000,5.140,8.985,132.513,136.727,134.309,241.539,244.377,289.322,281.536,259.095,241.320,187.396,32.259,36.629,34.363,33.408,34.479,36.251,35.136,39.289,39.368,33.888,42.315,42.622,40.564,40.122,46.568,48.150,44.878,46.172,52.469,55.349,48.890,48.983,47.122,47.148,34.630,34.442,33.989,34.094,7.733,7.926,10.895,11.571,7.465,7.741,8.194,7.832,13.732,13.762,6.373,6.289,13.843,14.041,5.825,6.011,-0.352,-0.490,-0.460,-0.334,-0.405,-0.455,0.016,168.818,247.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:42,117.239,0.000,0.182,0.000,5.140,8.985,132.513,136.705,134.309,241.518,244.377,289.301,281.536,259.074,241.085,187.396,32.259,36.629,34.363,33.408,34.435,36.251,35.136,39.289,39.368,33.888,42.315,42.543,40.495,40.122,46.594,48.086,44.904,46.172,52.427,55.349,48.890,48.983,47.122,47.148,34.561,34.379,33.989,34.094,7.733,7.835,10.798,11.571,7.556,7.832,8.012,8.015,13.732,13.671,6.464,6.289,14.026,14.132,5.734,6.102,-0.348,-0.493,-0.467,-0.376,-0.379,-0.522,0.016,168.848,247.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:43,117.012,0.000,0.182,0.000,5.103,8.959,132.535,136.957,134.309,241.518,244.377,289.301,281.536,259.074,241.085,187.418,32.259,36.629,34.363,33.339,34.435,36.188,35.073,39.289,39.368,33.825,42.315,42.543,40.495,40.122,46.594,48.086,44.904,46.172,52.427,55.349,48.751,48.920,47.052,47.069,34.561,34.379,33.989,34.094,7.733,7.653,10.895,11.662,7.556,7.832,7.739,8.106,13.732,13.580,6.373,6.289,14.208,14.223,5.643,6.102,-0.357,-0.509,-0.482,-0.369,-0.434,-0.515,0.015,168.872,247.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:44,116.765,0.000,0.182,0.000,5.103,8.985,132.284,136.957,134.309,241.518,244.377,289.301,281.536,259.074,241.085,187.418,32.259,36.629,34.363,33.339,34.435,36.188,35.073,39.289,39.289,33.888,42.315,42.543,40.495,40.122,46.594,48.023,44.835,46.093,52.427,55.274,48.751,48.983,47.052,47.069,34.561,34.379,33.989,34.094,7.733,7.653,11.088,11.844,7.556,7.832,7.647,8.197,13.550,13.489,6.373,6.289,14.481,14.314,5.461,6.102,-0.352,-0.529,-0.485,-0.362,-0.430,-0.522,0.016,168.869,247.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:45,116.532,0.000,0.182,0.000,5.140,8.985,132.535,136.957,134.287,241.518,244.357,289.066,281.515,259.074,241.064,187.418,32.233,36.560,34.307,33.339,34.435,36.188,35.073,39.289,39.368,33.849,42.245,42.567,40.495,40.067,46.594,48.086,44.835,46.093,52.361,55.274,48.751,48.944,47.052,47.092,34.630,34.402,33.989,34.118,7.733,7.562,11.280,11.935,7.739,7.832,7.647,8.288,13.369,13.671,6.373,6.289,14.663,14.314,5.461,6.193,-0.344,-0.533,-0.471,-0.364,-0.438,-0.495,0.016,168.854,247.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:46,116.296,0.000,0.182,0.000,5.140,8.985,132.513,136.979,134.287,241.539,244.357,289.087,281.515,259.095,241.064,187.396,32.233,36.560,34.363,33.339,34.435,36.188,35.073,39.289,39.368,33.888,42.245,42.543,40.426,40.122,46.525,48.086,44.835,46.093,52.427,55.274,48.751,48.920,47.052,47.069,34.561,34.379,33.989,34.094,7.733,7.471,11.184,11.935,7.739,7.741,7.739,8.470,13.187,13.762,6.373,6.289,14.845,14.223,5.461,6.193,-0.342,-0.517,-0.465,-0.365,-0.414,-0.527,0.016,168.883,247.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:47,116.064,0.000,0.182,0.000,5.140,8.985,132.513,136.957,134.309,241.518,244.377,289.066,281.536,259.074,241.085,187.396,32.328,36.560,34.284,33.339,34.435,36.188,34.993,39.289,39.368,33.825,42.245,42.543,40.495,40.043,46.525,48.086,44.835,46.093,52.361,55.274,48.751,48.857,47.052,47.005,34.561,34.379,33.989,34.031,7.551,7.289,11.473,11.753,7.739,7.559,7.921,8.470,13.005,13.762,6.282,6.380,15.027,14.132,5.461,6.193,-0.336,-0.513,-0.449,-0.358,-0.442,-0.512,0.015,168.922,247.525,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:48,115.846,0.000,0.182,0.000,5.103,8.985,132.513,136.957,134.309,241.283,244.377,289.066,281.536,258.839,241.085,187.396,32.259,36.585,34.284,33.269,34.435,36.188,34.993,39.289,39.289,33.825,42.271,42.543,40.451,40.043,46.525,48.023,44.765,46.093,52.361,55.213,48.777,48.857,47.078,47.069,34.586,34.379,33.945,34.031,7.460,7.198,11.570,11.662,7.739,7.377,8.103,8.561,13.005,13.853,6.282,6.471,15.209,13.950,5.552,6.102,-0.345,-0.493,-0.468,-0.324,-0.431,-0.511,0.015,168.928,247.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:49,115.616,0.000,0.182,0.000,5.140,8.985,132.513,136.957,134.309,241.283,244.377,289.066,281.301,258.839,241.085,187.647,32.328,36.560,34.307,33.339,34.435,36.109,34.993,39.210,39.289,33.912,42.245,42.567,40.426,40.067,46.525,48.023,44.765,46.029,52.361,55.137,48.682,48.944,46.983,47.092,34.561,34.402,33.919,34.118,7.369,7.198,11.666,11.480,7.647,7.377,8.194,8.561,13.187,13.671,6.282,6.471,15.301,13.676,5.643,6.193,-0.356,-0.518,-0.460,-0.383,-0.427,-0.522,0.016,168.928,247.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:50,115.394,0.000,0.182,0.000,5.103,8.959,132.765,136.979,134.309,241.304,244.377,289.087,281.536,258.860,241.085,187.396,32.328,36.490,34.284,33.269,34.435,36.109,34.993,39.210,39.289,33.825,42.176,42.480,40.426,40.043,46.525,47.944,44.765,46.029,52.361,55.137,48.682,48.920,46.983,47.069,34.561,34.379,33.919,34.094,7.278,7.289,11.570,11.206,7.556,7.377,8.285,8.561,13.278,13.762,6.282,6.562,15.301,13.585,5.643,6.284,-0.371,-0.506,-0.459,-0.378,-0.430,-0.454,0.017,168.982,247.760,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:51,115.133,0.000,0.182,0.000,5.140,8.985,132.513,136.979,134.309,241.304,244.377,289.087,281.536,258.860,241.085,187.647,32.328,36.490,34.221,33.269,34.340,36.109,34.930,39.210,39.289,33.762,42.176,42.480,40.356,39.980,46.430,47.944,44.739,46.029,52.336,55.137,48.682,48.857,46.914,47.005,34.491,34.300,33.919,34.031,7.187,7.380,11.473,11.206,7.374,7.286,8.467,8.470,13.369,13.853,6.373,6.562,15.118,13.311,5.734,6.193,-0.365,-0.504,-0.461,-0.361,-0.395,-0.511,0.016,168.958,247.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:52,114.898,0.000,0.182,0.000,5.103,8.985,132.765,136.979,134.309,241.304,244.142,289.087,281.301,258.860,241.085,187.647,32.328,36.516,34.284,33.269,34.366,36.109,34.993,39.289,39.289,33.825,42.202,42.480,40.382,40.043,46.456,48.023,44.765,46.029,52.361,55.137,48.707,48.857,46.939,47.005,34.517,34.379,33.945,34.094,7.187,7.653,11.184,10.933,7.283,7.377,8.558,8.288,13.459,13.945,6.373,6.562,14.845,13.129,5.825,6.193,-0.359,-0.512,-0.454,-0.389,-0.426,-0.498,0.015,169.026,247.760,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:53,114.710,0.000,0.182,0.000,5.103,8.985,132.513,136.957,134.309,241.283,244.377,288.831,281.536,258.839,241.085,187.396,32.328,36.490,34.284,33.269,34.366,36.164,34.993,39.186,39.265,33.825,42.176,42.480,40.356,39.980,46.456,48.000,44.696,46.006,52.361,55.054,48.682,48.857,46.914,46.942,34.561,34.300,33.919,34.031,7.278,7.744,11.088,11.024,7.283,7.559,8.467,8.015,13.459,14.036,6.373,6.471,14.572,13.220,5.825,6.011,-0.347,-0.487,-0.443,-0.377,-0.419,-0.496,0.015,168.972,247.755,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:54,114.485,0.000,0.182,0.000,5.140,8.985,132.765,136.979,134.309,241.304,244.377,288.852,281.301,258.860,241.085,187.396,32.397,36.421,34.221,33.339,34.340,36.085,34.930,39.186,39.265,33.825,42.107,42.401,40.356,39.980,46.430,47.920,44.670,45.943,52.269,54.993,48.612,48.777,46.914,46.942,34.561,34.300,33.919,34.031,7.369,7.835,10.798,11.115,7.192,7.650,8.376,7.832,13.641,13.945,6.373,6.380,14.117,13.676,5.825,5.829,-0.356,-0.489,-0.444,-0.367,-0.420,-0.489,0.016,169.026,247.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:55,114.258,0.000,0.182,0.000,5.103,8.985,132.765,136.957,134.309,241.283,244.142,289.066,281.301,258.839,241.085,187.396,32.397,36.421,34.221,33.269,34.366,36.109,34.930,39.210,39.226,33.762,42.107,42.401,40.287,39.917,46.387,47.944,44.696,46.029,52.294,55.016,48.682,48.714,46.914,46.942,34.491,34.300,33.919,34.031,7.551,7.744,10.702,11.388,7.374,7.741,8.103,7.741,13.641,13.762,6.464,6.289,13.752,13.950,5.734,5.920,-0.359,-0.483,-0.459,-0.340,-0.409,-0.445,0.015,169.061,247.814,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:56,114.056,0.000,0.182,0.000,5.103,8.985,132.765,136.957,134.561,241.283,244.142,288.831,281.301,258.839,241.085,187.396,32.467,36.421,34.244,33.269,34.366,36.109,34.930,39.210,39.226,33.785,42.107,42.425,40.356,39.940,46.387,47.944,44.696,45.966,52.294,54.940,48.612,48.801,46.844,46.966,34.491,34.323,33.850,34.054,7.642,7.653,10.798,11.662,7.465,7.832,7.739,8.015,13.641,13.580,6.373,6.289,13.934,14.223,5.461,6.011,-0.356,-0.518,-0.483,-0.373,-0.427,-0.512,0.016,169.032,247.814,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:57,113.803,0.000,0.182,0.000,5.140,8.985,132.513,136.957,134.309,241.283,244.377,288.831,281.536,258.604,241.085,187.396,32.467,36.421,34.221,33.269,34.340,36.022,34.930,39.123,39.202,33.762,42.107,42.401,40.287,39.917,46.361,47.857,44.670,45.943,52.269,54.857,48.543,48.714,46.844,46.863,34.491,34.300,33.919,34.031,7.642,7.471,10.991,11.844,7.647,7.741,7.556,8.197,13.369,13.580,6.282,6.198,14.481,14.223,5.461,6.102,-0.341,-0.528,-0.470,-0.362,-0.433,-0.486,0.015,169.071,247.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:58,113.576,0.000,0.182,0.000,5.103,8.985,132.765,136.957,134.561,241.283,244.377,288.831,281.301,258.839,240.850,187.396,32.467,36.421,34.221,33.269,34.271,36.109,34.930,39.210,39.226,33.762,42.037,42.401,40.287,39.917,46.361,47.881,44.601,45.966,52.269,54.880,48.543,48.714,46.844,46.863,34.491,34.300,33.919,33.952,7.551,7.289,11.184,11.844,7.739,7.650,7.739,8.379,13.096,13.762,6.191,6.289,14.754,14.132,5.461,6.102,-0.330,-0.508,-0.457,-0.359,-0.433,-0.509,0.015,169.085,247.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:08:59,113.356,0.000,0.182,0.000,5.103,8.985,132.765,136.979,134.309,241.304,244.142,288.852,281.301,258.860,241.085,187.396,32.536,36.352,34.221,33.269,34.296,36.109,34.930,39.210,39.226,33.762,42.107,42.338,40.287,39.917,46.387,47.881,44.627,45.966,52.294,54.880,48.543,48.714,46.775,46.942,34.491,34.300,33.919,34.031,7.369,7.015,11.570,11.571,7.647,7.377,8.012,8.470,12.914,13.762,6.100,6.380,15.027,13.859,5.461,6.102,-0.345,-0.493,-0.471,-0.321,-0.431,-0.505,0.015,169.160,247.936,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:00,113.141,0.000,0.182,0.000,5.140,8.985,132.765,137.208,134.561,241.283,244.377,288.831,281.536,258.839,240.850,187.647,32.536,36.352,34.221,33.269,34.296,36.085,34.930,39.123,39.202,33.683,42.037,42.338,40.287,39.838,46.387,47.794,44.627,45.943,52.294,54.721,48.543,48.651,46.844,46.800,34.491,34.300,33.919,34.031,7.187,7.106,11.570,11.297,7.556,7.286,8.194,8.470,13.187,13.580,6.191,6.471,15.209,13.585,5.552,6.193,-0.368,-0.513,-0.469,-0.376,-0.422,-0.455,0.016,169.169,247.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:01,112.882,0.000,0.182,0.000,5.140,8.985,132.765,137.208,134.309,241.283,244.142,288.831,281.301,258.839,240.850,187.396,32.536,36.352,34.141,33.339,34.296,36.045,34.930,39.147,39.226,33.762,42.037,42.274,40.287,39.838,46.317,47.881,44.627,45.887,52.228,54.683,48.543,48.651,46.844,46.800,34.491,34.300,33.919,34.031,7.005,7.380,11.377,11.024,7.374,7.286,8.376,8.470,13.369,13.853,6.191,6.471,15.027,13.129,5.734,6.193,-0.362,-0.514,-0.459,-0.355,-0.410,-0.507,0.016,169.234,247.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:02,112.690,0.000,0.182,0.000,5.140,8.985,132.765,136.979,134.561,241.304,244.142,288.617,281.536,258.625,240.850,187.396,32.536,36.377,34.165,33.339,34.296,36.109,34.930,39.147,39.226,33.785,42.063,42.361,40.313,39.861,46.317,47.881,44.627,45.887,52.228,54.683,48.569,48.675,46.801,46.887,34.517,34.323,33.945,34.054,7.096,7.562,11.088,10.842,7.192,7.468,8.467,8.106,13.369,13.945,6.191,6.471,14.754,13.129,5.734,6.102,-0.351,-0.496,-0.447,-0.374,-0.411,-0.496,0.016,169.210,248.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:03,112.472,0.000,0.182,0.000,5.140,8.985,132.765,137.230,134.287,241.304,244.357,288.617,281.280,258.625,240.829,187.396,32.580,36.352,34.141,33.408,34.296,36.109,34.930,39.147,39.226,33.683,42.037,42.274,40.218,39.774,46.317,47.817,44.627,45.887,52.228,54.683,48.543,48.651,46.775,46.800,34.491,34.300,33.919,33.952,7.278,7.744,10.991,11.115,7.101,7.559,8.285,7.741,13.641,13.853,6.282,6.289,14.026,13.494,5.825,5.829,-0.358,-0.494,-0.442,-0.374,-0.418,-0.491,0.016,169.293,247.995,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:04,112.256,0.000,0.182,0.000,5.140,8.985,132.765,137.208,134.561,241.283,244.142,288.596,281.301,258.839,240.850,187.396,32.605,36.282,34.141,33.408,34.296,36.022,34.930,39.123,39.123,33.683,42.037,42.274,40.218,39.774,46.317,47.794,44.557,45.800,52.228,54.524,48.474,48.572,46.775,46.721,34.491,34.236,33.850,33.952,7.460,7.653,10.702,11.480,7.283,7.741,8.012,7.741,13.641,13.671,6.373,6.289,13.570,13.950,5.552,5.920,-0.358,-0.495,-0.468,-0.357,-0.390,-0.493,0.016,169.353,248.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:05,112.044,0.000,0.182,0.000,5.103,8.985,133.017,137.208,134.561,241.048,244.142,288.596,281.301,258.839,240.850,187.396,32.675,36.282,34.141,33.408,34.296,36.022,34.930,39.123,39.123,33.762,42.037,42.274,40.149,39.774,46.317,47.794,44.557,45.800,52.228,54.524,48.404,48.651,46.705,46.800,34.491,34.300,33.850,34.031,7.551,7.471,10.895,11.662,7.556,7.741,7.465,8.015,13.459,13.398,6.282,6.198,14.117,14.132,5.278,6.011,-0.347,-0.523,-0.482,-0.357,-0.427,-0.518,0.016,169.343,248.166,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:06,111.805,0.000,0.182,0.000,5.140,8.985,132.787,137.230,134.561,241.069,244.142,288.617,281.301,258.860,240.850,187.418,32.675,36.308,34.141,33.477,34.296,36.109,34.930,39.147,39.226,33.762,41.994,42.274,40.174,39.838,46.248,47.817,44.557,45.887,52.161,54.486,48.430,48.651,46.731,46.800,34.517,34.300,33.945,34.031,7.460,7.289,11.088,11.753,7.647,7.559,7.556,8.288,13.096,13.671,6.191,6.198,14.663,14.132,5.278,6.102,-0.340,-0.520,-0.473,-0.362,-0.421,-0.521,0.016,169.373,248.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:07,111.583,0.000,0.182,0.000,5.103,8.985,132.765,137.208,134.561,241.048,244.142,288.596,281.301,258.604,240.850,187.396,32.675,36.308,34.141,33.477,34.296,36.085,34.867,39.123,39.123,33.683,41.994,42.274,40.174,39.774,46.248,47.794,44.557,45.800,52.161,54.387,48.430,48.572,46.731,46.721,34.517,34.300,33.876,34.031,7.278,7.015,11.570,11.388,7.647,7.286,8.012,8.470,12.914,13.671,6.100,6.289,15.027,13.767,5.461,6.102,-0.345,-0.496,-0.468,-0.321,-0.430,-0.504,0.016,169.412,248.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:08,111.373,0.000,0.182,0.000,5.140,8.985,133.039,137.208,134.561,241.048,244.142,288.596,281.301,258.839,240.850,187.418,32.744,36.282,34.078,33.546,34.296,36.109,34.867,39.083,39.147,33.683,41.968,42.195,40.149,39.774,46.248,47.738,44.557,45.824,52.161,54.349,48.404,48.508,46.705,46.721,34.491,34.236,33.919,34.031,7.096,7.198,11.570,11.206,7.465,7.195,8.194,8.470,13.187,13.671,6.100,6.380,15.118,13.403,5.643,6.102,-0.368,-0.501,-0.459,-0.380,-0.418,-0.478,0.016,169.486,248.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:09,111.116,0.000,0.182,0.000,5.103,8.985,133.017,137.208,134.561,241.048,244.142,288.596,281.301,258.604,240.850,187.396,32.744,36.308,34.078,33.546,34.296,36.045,34.867,39.083,39.147,33.683,41.924,42.195,40.174,39.774,46.248,47.817,44.557,45.824,52.161,54.289,48.430,48.508,46.731,46.721,34.517,34.300,33.945,34.031,6.914,7.471,11.184,10.842,7.283,7.377,8.376,8.197,13.278,13.853,6.100,6.471,14.754,12.947,5.734,6.102,-0.355,-0.506,-0.449,-0.385,-0.422,-0.492,0.016,169.507,248.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:10,110.930,0.000,0.182,0.000,5.140,8.985,133.017,137.208,134.561,241.048,244.142,288.596,281.536,258.604,240.850,187.396,32.813,36.282,34.078,33.546,34.271,36.045,34.867,39.083,39.147,33.683,41.899,42.195,40.149,39.711,46.222,47.738,44.462,45.760,52.137,54.213,48.404,48.508,46.705,46.721,34.491,34.300,33.919,34.031,7.278,7.653,10.895,11.024,7.101,7.559,8.285,7.741,13.550,13.853,6.191,6.289,14.117,13.311,5.734,5.829,-0.360,-0.492,-0.437,-0.367,-0.413,-0.487,0.016,169.584,248.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:11,110.715,0.000,0.364,0.000,5.103,8.985,133.017,137.208,134.561,241.048,244.142,288.596,281.301,258.604,240.850,187.144,32.813,36.213,34.078,33.616,34.296,36.085,34.930,39.123,39.123,33.683,41.899,42.195,40.149,39.774,46.179,47.715,44.488,45.800,52.161,54.130,48.335,48.508,46.636,46.657,34.491,34.300,33.919,34.031,7.551,7.653,10.702,11.388,7.283,7.650,7.921,7.650,13.641,13.580,6.282,6.198,13.479,13.859,5.552,5.920,-0.362,-0.490,-0.465,-0.363,-0.382,-0.503,0.017,169.596,248.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:12,110.515,0.000,0.182,0.000,5.140,8.985,133.017,137.230,134.561,241.069,244.142,288.382,281.301,258.625,240.850,187.396,32.813,36.213,34.102,33.616,34.271,36.045,34.867,39.083,39.147,33.706,41.899,42.219,40.149,39.798,46.153,47.738,44.462,45.760,52.137,54.077,48.335,48.532,46.636,46.744,34.491,34.323,33.919,34.054,7.642,7.471,10.895,11.662,7.556,7.741,7.374,8.015,13.278,13.398,6.191,6.106,14.117,14.132,5.278,6.011,-0.340,-0.527,-0.473,-0.363,-0.430,-0.495,0.016,169.566,248.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:13,110.268,0.000,0.182,0.000,5.140,8.985,133.017,137.208,134.561,241.048,244.142,288.362,281.301,258.604,240.850,187.396,32.883,36.213,34.078,33.685,34.366,36.045,34.867,39.083,39.147,33.683,41.899,42.195,40.149,39.711,46.179,47.675,44.488,45.760,52.095,54.016,48.266,48.429,46.636,46.657,34.491,34.236,33.919,34.031,7.460,7.106,11.280,11.753,7.647,7.468,7.647,8.379,12.914,13.671,6.100,6.198,14.754,13.950,5.369,6.011,-0.336,-0.507,-0.447,-0.356,-0.437,-0.511,0.016,169.655,248.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:14,110.061,0.000,0.182,0.000,5.140,8.985,133.268,137.208,134.561,241.048,244.142,288.362,281.301,258.604,240.850,187.396,32.883,36.213,34.015,33.754,34.340,36.045,34.867,39.083,39.083,33.619,41.899,42.132,40.149,39.711,46.153,47.675,44.393,45.760,52.070,53.955,48.266,48.429,46.636,46.594,34.491,34.300,33.919,34.031,7.278,7.106,11.570,11.206,7.556,7.195,8.103,8.470,13.005,13.580,6.009,6.289,15.118,13.494,5.461,6.102,-0.362,-0.509,-0.459,-0.380,-0.425,-0.481,0.016,169.679,248.348,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:15,109.819,0.000,0.182,0.000,5.140,8.985,133.017,137.208,134.561,241.048,244.142,288.362,281.301,258.604,240.850,187.396,32.883,36.213,34.078,33.754,34.340,36.022,34.867,38.981,39.060,33.619,41.899,42.195,40.149,39.711,46.153,47.651,44.393,45.658,52.070,53.857,48.266,48.429,46.636,46.594,34.561,34.300,33.919,34.031,6.914,7.380,11.280,11.024,7.192,7.195,8.376,8.288,13.278,13.853,6.100,6.380,14.845,13.038,5.643,6.102,-0.355,-0.499,-0.449,-0.382,-0.428,-0.487,0.016,169.699,248.342,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:16,109.630,0.000,0.182,0.000,5.140,8.985,133.017,137.208,134.561,241.048,243.907,288.362,281.301,258.604,240.615,187.396,32.952,36.213,34.015,33.754,34.409,36.045,34.867,39.083,39.083,33.683,41.899,42.132,40.149,39.711,46.153,47.675,44.393,45.760,52.070,53.819,48.266,48.429,46.567,46.594,34.491,34.300,33.919,34.031,7.187,7.562,10.895,10.933,7.101,7.468,8.376,7.650,13.459,13.945,6.191,6.289,14.208,13.311,5.643,5.829,-0.356,-0.481,-0.438,-0.371,-0.419,-0.491,0.016,169.744,248.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:17,109.417,0.000,0.364,0.000,5.103,8.985,133.017,137.460,134.561,241.048,244.142,288.362,281.301,258.604,240.850,187.396,32.952,36.144,34.078,33.824,34.435,36.022,34.867,39.060,39.060,33.683,41.899,42.195,40.149,39.711,46.179,47.651,44.418,45.658,52.095,53.736,48.266,48.366,46.567,46.594,34.561,34.300,33.919,34.031,7.460,7.653,10.605,11.388,7.374,7.650,7.921,7.650,13.641,13.580,6.282,6.198,13.479,13.859,5.461,5.920,-0.355,-0.485,-0.460,-0.362,-0.379,-0.508,0.016,169.803,248.460,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:18,109.207,0.000,0.182,0.000,5.140,8.985,133.268,137.460,134.561,241.048,244.142,288.362,281.301,258.604,240.615,187.144,33.021,36.144,34.078,33.824,34.409,36.045,34.867,39.083,39.147,33.683,41.899,42.132,40.149,39.711,46.084,47.675,44.393,45.681,52.004,53.683,48.266,48.366,46.567,46.594,34.561,34.379,33.919,34.094,7.551,7.380,10.991,11.662,7.556,7.741,7.374,8.015,13.187,13.489,6.191,6.015,14.299,14.132,5.187,6.011,-0.345,-0.529,-0.466,-0.359,-0.432,-0.489,0.015,169.833,248.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:19,108.988,0.000,0.182,0.000,5.140,8.985,133.017,137.460,134.561,241.048,244.142,288.362,281.301,258.604,240.615,187.396,33.021,36.144,34.015,33.893,34.479,36.045,34.867,39.083,39.083,33.683,41.899,42.132,40.149,39.711,46.084,47.675,44.393,45.681,52.004,53.622,48.197,48.366,46.497,46.515,34.561,34.300,33.919,34.094,7.369,7.015,11.377,11.571,7.647,7.377,7.739,8.379,12.732,13.671,6.009,6.198,14.845,13.859,5.278,6.011,-0.342,-0.500,-0.464,-0.333,-0.428,-0.504,0.016,169.837,248.460,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:20,108.775,0.000,0.182,0.000,5.103,8.985,133.268,137.460,134.790,240.813,244.121,288.127,281.280,258.369,240.594,187.396,33.065,36.144,34.015,33.893,34.479,36.045,34.867,39.004,39.083,33.683,41.899,42.132,40.149,39.711,46.084,47.675,44.323,45.681,52.004,53.546,48.197,48.366,46.497,46.594,34.561,34.379,33.919,34.094,7.096,7.198,11.473,11.024,7.374,7.195,8.194,8.470,13.187,13.580,6.009,6.289,15.027,13.311,5.552,6.011,-0.369,-0.502,-0.466,-0.379,-0.407,-0.492,0.017,169.877,248.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:21,108.519,0.000,0.182,0.000,5.140,8.985,133.268,137.460,134.561,240.813,243.907,288.127,281.301,258.604,240.615,187.144,33.091,36.144,34.015,33.962,34.548,36.045,34.867,39.083,39.083,33.683,41.829,42.132,40.079,39.711,46.084,47.596,44.323,45.681,52.004,53.486,48.127,48.366,46.428,46.515,34.561,34.379,33.919,34.094,7.005,7.562,10.895,10.751,7.192,7.377,8.285,8.015,13.187,13.853,6.009,6.380,14.481,12.947,5.643,6.011,-0.348,-0.493,-0.445,-0.371,-0.409,-0.492,0.016,169.902,248.524,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:22,108.351,0.000,0.182,0.000,5.103,8.985,133.268,137.460,134.539,241.048,243.886,288.362,281.045,258.604,240.594,187.396,33.065,36.144,34.015,33.962,34.548,35.982,34.867,39.004,39.083,33.683,41.829,42.132,40.079,39.711,46.084,47.596,44.323,45.681,52.004,53.486,48.127,48.366,46.428,46.515,34.561,34.379,33.989,34.094,7.369,7.653,10.702,11.115,7.192,7.650,8.012,7.468,13.550,13.671,6.191,6.198,13.479,13.585,5.552,5.738,-0.355,-0.478,-0.446,-0.341,-0.410,-0.441,0.016,169.917,248.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:23,108.163,0.000,0.182,0.000,5.140,8.985,133.268,137.460,134.539,241.048,244.121,288.127,281.045,258.369,240.594,187.144,33.134,36.144,34.015,34.031,34.548,36.045,34.867,39.004,39.083,33.683,41.829,42.132,40.079,39.711,46.014,47.675,44.323,45.681,52.004,53.425,48.127,48.303,46.497,46.515,34.561,34.379,33.989,34.094,7.551,7.471,10.702,11.662,7.465,7.741,7.374,7.923,13.369,13.307,6.100,6.015,13.934,14.132,5.187,5.920,-0.354,-0.529,-0.483,-0.358,-0.426,-0.516,0.016,170.020,248.641,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:24,107.919,0.000,0.182,0.000,5.140,8.985,133.268,137.460,134.539,241.048,243.886,288.127,281.045,258.369,240.594,187.144,33.134,36.144,34.015,34.031,34.618,36.022,34.867,38.981,39.060,33.683,41.829,42.132,40.079,39.632,46.084,47.651,44.323,45.658,52.004,53.327,48.127,48.303,46.428,46.452,34.561,34.379,33.989,34.094,7.369,7.015,11.280,11.662,7.647,7.468,7.647,8.288,12.732,13.671,6.009,6.106,14.754,13.950,5.278,5.920,-0.335,-0.526,-0.450,-0.354,-0.432,-0.509,0.016,170.026,248.641,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:25,107.713,0.000,0.182,0.000,5.140,8.985,133.268,137.460,134.561,240.813,243.907,288.127,281.301,258.369,240.615,187.396,33.229,36.144,34.078,34.031,34.618,35.982,34.788,39.004,39.083,33.683,41.829,42.132,40.079,39.711,46.084,47.596,44.323,45.618,52.004,53.289,48.127,48.303,46.428,46.515,34.630,34.442,33.989,34.157,7.096,7.106,11.473,11.115,7.465,7.104,8.103,8.379,13.096,13.580,6.009,6.289,15.027,13.311,5.369,6.011,-0.366,-0.501,-0.453,-0.376,-0.423,-0.455,0.016,170.056,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:26,107.462,0.000,0.182,0.000,5.140,8.985,133.268,137.460,134.561,240.813,243.907,288.127,281.066,258.369,240.615,187.144,33.229,36.100,34.015,34.031,34.618,35.982,34.788,39.004,39.083,33.683,41.855,42.132,40.105,39.632,46.014,47.596,44.323,45.618,52.004,53.228,48.153,48.303,46.454,46.452,34.656,34.379,34.014,34.157,7.005,7.471,10.991,10.751,7.101,7.286,8.285,7.923,13.187,13.853,6.009,6.380,14.481,12.856,5.552,5.920,-0.342,-0.494,-0.443,-0.373,-0.409,-0.492,0.016,170.118,248.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:27,107.300,0.000,0.182,0.000,5.103,8.985,133.291,137.460,134.561,240.813,243.907,288.127,281.066,258.369,240.615,187.166,33.229,36.074,34.015,34.101,34.713,35.982,34.788,38.941,39.020,33.683,41.829,42.132,40.079,39.711,46.040,47.596,44.349,45.618,52.028,53.152,48.058,48.303,46.428,46.452,34.630,34.442,33.989,34.157,7.369,7.653,10.509,11.297,7.192,7.650,8.012,7.468,13.550,13.580,6.191,6.198,13.297,13.585,5.461,5.738,-0.357,-0.481,-0.449,-0.323,-0.410,-0.438,0.015,170.139,248.759,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:28,107.117,0.000,0.182,0.000,5.103,9.011,133.291,137.460,134.539,240.813,243.886,288.127,281.280,258.369,240.594,187.166,33.204,36.074,34.015,34.170,34.756,35.982,34.788,39.004,39.020,33.683,41.829,42.132,40.079,39.711,46.014,47.596,44.254,45.618,52.004,53.092,48.058,48.224,46.428,46.452,34.630,34.442,34.058,34.157,7.551,7.380,10.798,11.662,7.465,7.650,7.283,7.923,13.187,13.398,6.100,6.015,14.117,14.041,5.096,5.920,-0.341,-0.528,-0.469,-0.359,-0.432,-0.484,0.016,170.154,248.690,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:29,106.866,0.000,0.182,0.000,5.140,8.985,133.520,137.460,134.539,240.813,243.886,288.127,281.045,258.369,240.594,187.144,33.273,36.074,34.015,34.170,34.756,35.982,34.788,39.004,39.020,33.683,41.829,42.132,40.079,39.632,46.014,47.596,44.254,45.618,51.937,53.092,48.058,48.224,46.358,46.452,34.630,34.442,33.989,34.157,7.278,6.924,11.377,11.480,7.647,7.195,7.739,8.288,12.732,13.580,5.918,6.106,14.754,13.676,5.187,5.920,-0.342,-0.487,-0.467,-0.315,-0.427,-0.496,0.015,170.193,248.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:30,106.664,0.000,0.182,0.000,5.103,8.985,133.520,137.482,134.561,240.834,243.672,287.912,281.066,258.390,240.615,187.144,33.299,36.074,34.015,34.170,34.756,35.982,34.788,39.004,39.020,33.683,41.829,42.132,40.079,39.632,46.014,47.533,44.254,45.618,51.937,53.016,47.989,48.224,46.358,46.372,34.630,34.442,33.989,34.157,6.914,7.289,11.280,10.842,7.283,7.104,8.194,8.288,13.187,13.671,6.009,6.289,14.754,12.947,5.461,6.011,-0.360,-0.497,-0.458,-0.354,-0.392,-0.504,0.016,170.243,248.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:31,106.455,0.000,0.182,0.000,5.103,8.985,133.268,137.460,134.561,240.813,243.672,287.892,281.066,258.369,240.615,187.144,33.299,36.074,33.936,34.144,34.826,35.982,34.788,38.941,39.020,33.683,41.829,42.132,40.079,39.632,46.014,47.533,44.254,45.539,51.937,52.955,47.989,48.160,46.289,46.372,34.630,34.442,34.058,34.157,7.187,7.562,10.895,10.933,7.010,7.468,8.194,7.559,13.369,13.853,6.100,6.289,13.934,13.129,5.643,5.738,-0.360,-0.483,-0.432,-0.364,-0.415,-0.488,0.016,170.248,248.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:32,106.259,0.000,0.182,0.000,5.140,8.985,133.520,137.711,134.561,240.813,243.907,288.127,281.066,258.369,240.615,187.144,33.299,36.074,34.015,34.239,34.895,35.982,34.724,39.004,39.020,33.683,41.829,42.053,40.079,39.632,46.014,47.533,44.254,45.618,51.937,52.955,47.989,48.160,46.358,46.309,34.699,34.442,34.058,34.157,7.551,7.562,10.605,11.571,7.374,7.741,7.465,7.650,13.459,13.307,6.191,6.106,13.479,13.950,5.278,5.829,-0.352,-0.514,-0.479,-0.370,-0.417,-0.505,0.016,170.302,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:33,106.049,0.000,0.182,0.000,5.140,8.985,133.520,137.711,134.561,240.813,243.907,288.127,281.066,258.369,240.379,187.144,33.368,36.074,34.015,34.239,34.895,35.982,34.724,38.941,39.020,33.683,41.829,42.132,40.079,39.632,46.014,47.533,44.254,45.618,51.937,52.895,47.989,48.097,46.358,46.309,34.699,34.505,34.058,34.157,7.369,7.015,11.088,11.571,7.647,7.468,7.465,8.106,12.823,13.489,6.009,6.015,14.481,13.950,5.187,5.920,-0.332,-0.500,-0.448,-0.351,-0.437,-0.508,0.016,170.278,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:34,105.841,0.000,0.182,0.000,5.103,8.985,133.542,137.460,134.561,240.813,243.907,287.892,281.066,258.369,240.379,187.166,33.368,36.005,33.936,34.239,34.895,35.903,34.724,38.941,39.020,33.683,41.829,42.053,40.079,39.632,45.945,47.533,44.254,45.539,51.937,52.819,47.989,48.097,46.289,46.309,34.699,34.442,34.058,34.157,7.005,7.015,11.377,11.024,7.465,7.104,8.012,8.379,13.096,13.489,6.009,6.198,14.936,13.311,5.278,6.011,-0.365,-0.504,-0.450,-0.375,-0.425,-0.450,0.016,170.337,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:35,105.634,0.000,0.182,0.000,5.140,8.985,133.520,137.733,134.561,240.834,243.907,287.912,281.066,258.390,240.379,187.144,33.368,36.074,33.936,34.308,34.965,35.903,34.724,38.941,38.941,33.683,41.829,42.053,40.079,39.632,45.945,47.533,44.185,45.539,51.937,52.819,47.989,48.097,46.289,46.309,34.699,34.505,34.058,34.157,6.914,7.471,10.895,10.751,7.010,7.286,8.194,7.832,13.187,13.853,6.009,6.289,14.299,12.856,5.552,5.829,-0.343,-0.485,-0.447,-0.374,-0.416,-0.486,0.016,170.323,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:36,105.430,0.000,0.182,0.000,5.103,9.011,133.542,137.733,134.561,240.834,243.672,287.912,281.066,258.390,240.379,187.166,33.437,36.005,33.912,34.308,34.990,35.982,34.724,38.941,39.020,33.659,41.829,42.029,40.079,39.608,46.040,47.533,44.210,45.539,51.962,52.819,47.989,48.073,46.289,46.286,34.769,34.418,34.058,34.134,7.369,7.471,10.509,11.297,7.283,7.650,7.647,7.559,13.459,13.489,6.191,6.106,13.297,13.676,5.278,5.738,-0.353,-0.491,-0.459,-0.373,-0.374,-0.519,0.016,170.337,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:37,105.221,0.000,0.364,0.000,5.140,9.011,133.794,137.711,134.561,240.813,243.672,287.892,281.066,258.369,240.379,187.166,33.437,36.074,33.936,34.308,35.034,35.958,34.724,38.917,38.917,33.683,41.829,42.053,40.079,39.632,45.945,47.509,44.185,45.515,51.937,52.736,47.989,48.018,46.220,46.246,34.699,34.505,34.058,34.157,7.460,7.106,10.991,11.662,7.556,7.559,7.374,8.106,12.914,13.489,6.009,6.015,14.390,13.950,5.096,5.920,-0.335,-0.516,-0.470,-0.358,-0.417,-0.515,0.016,170.382,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:38,105.024,0.000,0.182,0.000,5.103,9.011,133.520,137.733,134.561,240.834,243.672,287.912,281.066,258.390,240.379,187.144,33.437,36.074,34.015,34.378,35.034,35.879,34.724,38.917,38.917,33.762,41.829,42.132,40.079,39.632,45.945,47.509,44.185,45.515,51.937,52.660,47.919,48.097,46.220,46.309,34.769,34.505,34.058,34.236,7.005,6.924,11.473,11.115,7.465,7.104,7.921,8.379,13.005,13.398,5.918,6.198,14.845,13.220,5.278,5.920,-0.367,-0.503,-0.464,-0.367,-0.428,-0.445,0.016,170.436,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:39,104.779,0.000,0.182,0.000,5.103,9.011,133.520,137.733,134.539,240.599,243.651,287.677,280.810,258.390,240.358,186.892,33.481,36.005,34.015,34.378,35.034,35.958,34.724,38.917,38.917,33.762,41.829,42.132,40.079,39.632,45.945,47.509,44.185,45.515,51.937,52.660,47.850,48.097,46.220,46.246,34.769,34.584,34.058,34.236,6.914,7.471,10.895,10.751,7.101,7.286,8.194,7.832,13.187,13.762,5.918,6.198,14.299,12.764,5.552,5.829,-0.340,-0.491,-0.436,-0.373,-0.415,-0.496,0.016,170.445,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:40,104.614,0.000,0.182,0.000,5.140,8.985,133.772,137.711,134.561,240.813,243.672,287.657,281.066,258.134,240.379,187.144,33.507,36.005,34.015,34.378,35.103,35.982,34.724,38.941,38.941,33.762,41.829,42.132,40.079,39.632,45.945,47.533,44.185,45.539,51.937,52.622,47.850,48.018,46.150,46.246,34.769,34.584,34.127,34.236,7.369,7.471,10.509,11.297,7.192,7.650,7.647,7.559,13.459,13.398,6.191,6.106,13.206,13.676,5.369,5.738,-0.350,-0.488,-0.461,-0.369,-0.373,-0.516,0.016,170.519,248.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:41,104.403,0.000,0.182,0.000,5.140,9.011,133.542,137.733,134.790,240.599,243.886,287.677,281.045,258.155,240.358,186.914,33.481,36.005,34.015,34.352,35.103,35.982,34.724,38.862,38.941,33.762,41.829,42.132,40.079,39.632,45.945,47.533,44.185,45.539,51.871,52.622,47.850,48.018,46.220,46.246,34.769,34.584,34.127,34.236,7.369,7.106,11.088,11.571,7.556,7.468,7.374,8.015,12.823,13.489,5.918,6.015,14.299,13.859,5.005,5.920,-0.327,-0.504,-0.452,-0.355,-0.432,-0.504,0.016,170.471,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
