Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:09:42,104.197,0.000,0.182,0.000,5.103,9.011,133.520,137.711,134.539,240.813,243.651,287.657,281.045,258.134,240.358,186.892,33.481,36.005,34.015,34.378,35.103,35.982,34.724,38.941,38.941,33.762,41.760,42.132,40.079,39.711,45.945,47.533,44.185,45.539,51.937,52.562,47.850,48.018,46.150,46.246,34.769,34.648,34.127,34.300,6.914,7.015,11.377,10.933,7.465,7.104,8.103,8.379,13.005,13.489,5.918,6.106,14.845,13.129,5.278,5.920,-0.365,-0.496,-0.453,-0.376,-0.420,-0.460,0.015,170.471,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:43,104.001,0.000,0.182,0.000,5.140,9.011,133.772,137.711,134.539,240.813,243.651,287.657,280.810,258.134,240.358,187.144,33.550,36.005,34.015,34.447,35.173,35.982,34.724,38.862,38.941,33.762,41.829,42.132,40.079,39.711,45.945,47.533,44.185,45.539,51.937,52.562,47.850,48.018,46.150,46.246,34.769,34.584,34.127,34.300,7.005,7.471,10.798,10.751,6.919,7.286,8.194,7.650,13.187,13.762,5.918,6.198,14.026,12.856,5.461,5.738,-0.350,-0.487,-0.442,-0.367,-0.411,-0.493,0.016,170.558,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:44,103.807,0.000,0.182,0.000,5.103,8.985,133.772,137.711,134.561,240.578,243.672,287.657,281.066,258.134,240.379,187.144,33.576,36.005,34.015,34.447,35.242,35.982,34.724,38.941,38.941,33.762,41.829,42.132,40.079,39.711,45.945,47.533,44.185,45.539,51.937,52.562,47.850,48.018,46.150,46.246,34.838,34.648,34.127,34.300,7.369,7.471,10.509,11.480,7.283,7.650,7.374,7.650,13.369,13.215,6.100,6.015,13.388,13.859,5.096,5.829,-0.354,-0.504,-0.479,-0.364,-0.433,-0.511,0.016,170.545,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:45,103.596,0.000,0.182,0.000,5.103,9.011,133.772,137.733,134.561,240.599,243.672,287.677,280.831,258.155,240.379,186.892,33.576,36.005,34.015,34.447,35.268,35.982,34.724,38.862,38.941,33.762,41.829,42.132,40.079,39.711,45.971,47.469,44.141,45.539,51.896,52.486,47.850,47.955,46.150,46.246,34.838,34.648,34.127,34.300,7.278,6.924,11.280,11.480,7.556,7.286,7.465,8.197,12.459,13.489,5.918,6.015,14.572,13.676,5.096,5.829,-0.333,-0.492,-0.450,-0.344,-0.422,-0.498,0.017,170.590,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:46,103.399,0.000,0.182,0.000,5.140,8.985,133.772,137.985,134.790,240.599,243.651,287.677,280.810,258.155,240.358,187.144,33.550,36.005,33.936,34.447,35.242,35.982,34.724,38.862,38.941,33.762,41.760,42.132,40.079,39.632,45.945,47.469,44.115,45.476,51.871,52.486,47.781,47.955,46.150,46.167,34.838,34.648,34.127,34.300,6.732,7.106,11.280,10.842,7.192,7.013,8.012,8.106,13.005,13.580,5.918,6.198,14.663,12.764,5.369,5.920,-0.356,-0.502,-0.458,-0.355,-0.414,-0.497,0.016,170.614,249.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:47,103.196,0.000,0.182,0.000,5.103,8.985,133.772,137.962,134.813,240.578,243.672,287.657,280.831,258.134,240.379,186.892,33.645,35.979,34.015,34.516,35.242,35.982,34.724,38.862,38.878,33.762,41.734,42.132,40.054,39.632,45.945,47.469,44.115,45.476,51.871,52.486,47.755,47.955,46.055,46.167,34.812,34.648,34.101,34.300,7.096,7.562,10.605,11.024,7.010,7.468,8.012,7.286,13.369,13.580,6.100,6.106,13.297,13.220,5.369,5.556,-0.352,-0.469,-0.438,-0.373,-0.411,-0.470,0.016,170.614,249.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:48,103.023,0.000,0.182,0.000,5.140,8.985,133.772,137.985,134.561,240.599,243.437,287.442,280.831,258.155,240.379,187.144,33.645,36.005,34.015,34.447,35.312,35.982,34.724,38.862,38.878,33.825,41.829,42.132,40.079,39.632,45.945,47.469,44.115,45.476,51.871,52.425,47.711,47.955,46.081,46.103,34.838,34.648,34.197,34.379,7.369,7.289,10.702,11.480,7.465,7.650,7.101,7.832,13.005,13.307,6.009,5.924,13.934,13.950,5.005,5.829,-0.338,-0.530,-0.468,-0.359,-0.434,-0.493,0.016,170.664,249.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:49,102.793,0.000,0.182,0.000,5.140,8.985,133.772,137.962,134.561,240.578,243.672,287.421,280.831,258.134,240.379,186.892,33.645,36.005,34.015,34.516,35.337,35.982,34.724,38.862,38.878,33.825,41.760,42.132,40.079,39.632,45.902,47.469,44.141,45.476,51.896,52.425,47.711,47.876,46.081,46.103,34.838,34.648,34.197,34.300,7.096,6.742,11.473,11.115,7.465,7.104,7.739,8.197,12.823,13.307,5.827,6.106,14.845,13.311,5.096,5.829,-0.357,-0.506,-0.453,-0.380,-0.420,-0.490,0.016,170.664,249.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:50,102.555,0.000,0.182,0.000,5.140,9.011,133.772,137.962,134.561,240.578,243.672,287.421,280.831,258.134,240.379,186.892,33.645,36.005,34.015,34.516,35.381,36.045,34.645,38.862,38.878,33.825,41.829,42.132,40.079,39.711,45.876,47.469,44.115,45.476,51.937,52.425,47.711,47.955,46.081,46.103,34.838,34.727,34.127,34.379,6.823,7.380,10.895,10.660,7.010,7.286,8.103,7.741,13.096,13.762,5.918,6.289,14.208,12.673,5.369,5.829,-0.340,-0.487,-0.437,-0.373,-0.413,-0.492,0.016,170.679,249.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:51,102.394,0.000,0.182,0.000,5.140,9.011,133.772,137.962,134.813,240.578,243.672,287.421,280.831,258.134,240.379,186.892,33.715,36.005,34.015,34.516,35.407,35.982,34.645,38.862,38.814,33.825,41.829,42.132,40.079,39.632,45.902,47.390,44.141,45.476,51.896,52.365,47.711,47.876,46.081,46.103,34.908,34.648,34.197,34.379,7.278,7.380,10.413,11.297,7.283,7.650,7.374,7.468,13.369,13.215,6.100,6.015,13.206,13.767,5.096,5.738,-0.351,-0.506,-0.472,-0.368,-0.401,-0.503,0.016,170.738,249.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:52,102.191,0.000,0.364,0.000,5.140,9.011,133.772,137.962,134.813,240.578,243.437,287.421,280.831,258.134,240.144,186.892,33.715,36.005,33.936,34.516,35.450,36.045,34.645,38.862,38.878,33.762,41.829,42.053,40.079,39.632,45.876,47.390,44.115,45.476,51.871,52.365,47.711,47.876,46.081,46.103,34.908,34.648,34.197,34.300,7.278,6.833,11.184,11.571,7.556,7.286,7.465,8.106,12.459,13.398,5.918,6.015,14.481,13.585,5.005,5.738,-0.335,-0.494,-0.453,-0.342,-0.421,-0.500,0.015,170.801,249.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:53,101.997,0.000,0.182,0.000,5.103,9.011,133.794,137.962,134.561,240.578,243.437,287.421,280.831,258.134,240.144,186.914,33.715,36.005,34.015,34.560,35.381,36.109,34.645,38.798,38.814,33.825,41.829,42.132,40.079,39.711,45.945,47.390,44.115,45.476,51.871,52.365,47.711,47.876,46.081,46.103,34.908,34.727,34.197,34.379,6.641,7.106,11.280,10.751,7.101,7.013,8.103,8.106,13.005,13.580,5.918,6.198,14.481,12.582,5.369,5.829,-0.352,-0.494,-0.447,-0.379,-0.426,-0.481,0.016,170.768,249.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:54,101.597,0.000,0.364,0.000,5.140,9.011,133.772,137.962,134.561,240.578,243.437,287.421,280.831,258.134,240.144,186.892,33.715,36.005,34.015,34.586,35.450,36.109,34.645,38.798,38.814,33.825,41.760,42.132,40.079,39.711,45.876,47.469,44.046,45.476,51.871,52.365,47.711,47.812,46.011,46.040,34.908,34.727,34.266,34.379,7.369,7.106,10.895,11.480,7.465,7.468,7.192,7.923,12.823,13.398,5.918,5.924,14.117,13.859,5.005,5.738,-0.334,-0.515,-0.468,-0.355,-0.416,-0.511,0.016,170.851,249.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:55,101.597,0.000,0.364,0.000,5.140,9.011,133.772,137.962,134.561,240.578,243.437,287.421,280.831,258.134,240.144,186.892,33.715,36.005,34.015,34.586,35.450,36.109,34.645,38.798,38.814,33.825,41.760,42.132,40.079,39.711,45.876,47.469,44.046,45.476,51.871,52.365,47.711,47.812,46.011,46.040,34.908,34.727,34.266,34.379,7.369,7.106,10.895,11.480,7.465,7.468,7.192,7.923,12.823,13.398,5.918,5.924,14.117,13.859,5.005,5.738,-0.334,-0.515,-0.468,-0.355,-0.416,-0.511,0.016,170.851,249.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:56,101.400,0.000,0.182,0.000,5.140,9.011,134.024,137.962,134.813,240.578,243.437,287.421,280.831,258.134,240.144,186.892,33.784,36.005,33.936,34.586,35.450,36.109,34.645,38.798,38.814,33.825,41.829,42.132,40.079,39.632,45.876,47.469,44.115,45.476,51.871,52.289,47.642,47.812,46.011,46.040,34.908,34.727,34.197,34.379,6.732,6.924,11.280,11.024,7.283,6.922,7.921,8.197,12.914,13.489,5.827,6.106,14.663,12.947,5.278,5.920,-0.369,-0.514,-0.453,-0.375,-0.382,-0.503,0.017,170.836,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:57,101.202,0.000,0.182,0.000,5.140,9.011,134.046,137.985,134.561,240.364,243.437,287.442,280.831,258.155,240.144,186.914,33.784,36.005,34.015,34.586,35.545,36.188,34.645,38.798,38.814,33.825,41.829,42.132,40.079,39.711,45.902,47.469,44.141,45.476,51.896,52.289,47.642,47.812,45.942,46.040,34.908,34.790,34.266,34.442,7.005,7.471,10.605,10.842,6.919,7.377,7.921,7.195,13.278,13.580,6.009,6.015,13.388,13.129,5.369,5.556,-0.353,-0.480,-0.440,-0.376,-0.415,-0.482,0.016,170.881,249.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:58,101.024,0.000,0.182,0.000,5.103,9.011,134.024,137.962,134.813,240.578,243.672,287.187,280.831,257.899,240.144,186.892,33.784,36.005,33.991,34.586,35.450,36.188,34.645,38.798,38.878,33.801,41.829,42.029,40.079,39.608,45.876,47.469,44.046,45.476,51.871,52.289,47.573,47.725,45.942,45.937,34.977,34.703,34.266,34.355,7.278,7.198,10.798,11.571,7.374,7.559,7.010,7.741,12.914,13.215,6.009,5.833,13.934,13.859,4.914,5.738,-0.333,-0.528,-0.463,-0.363,-0.428,-0.513,0.015,170.920,249.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:09:59,100.800,0.000,0.182,0.000,5.103,8.985,134.024,137.962,134.539,240.578,243.416,287.187,280.810,257.899,240.123,186.892,33.758,35.910,33.991,34.586,35.520,36.188,34.558,38.798,38.814,33.801,41.804,42.108,40.054,39.608,45.876,47.390,44.115,45.476,51.871,52.289,47.547,47.725,45.916,45.937,34.951,34.767,34.240,34.355,6.823,6.833,11.280,10.933,7.374,7.013,7.830,8.197,12.823,13.307,5.827,6.106,14.663,13.129,5.187,5.920,-0.367,-0.497,-0.458,-0.371,-0.429,-0.456,0.016,170.946,249.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:00,100.605,0.000,0.364,0.000,5.103,9.011,134.024,137.962,134.790,240.343,243.416,287.187,280.810,257.899,240.123,186.892,33.758,35.979,34.015,34.586,35.520,36.188,34.582,38.798,38.814,33.888,41.804,42.132,40.054,39.711,45.876,47.390,44.046,45.476,51.871,52.289,47.547,47.812,45.847,45.961,34.951,34.853,34.240,34.442,6.914,7.380,10.702,10.751,6.919,7.286,8.012,7.286,13.187,13.671,5.918,6.106,13.661,12.947,5.369,5.556,-0.357,-0.475,-0.435,-0.364,-0.409,-0.480,0.016,170.985,249.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:01,100.433,0.000,0.364,0.000,5.103,9.011,134.024,137.962,134.813,240.578,243.437,287.187,280.595,257.899,240.144,186.892,33.784,35.936,34.015,34.586,35.520,36.188,34.582,38.735,38.814,33.825,41.829,42.132,40.079,39.632,45.876,47.390,44.046,45.412,51.871,52.228,47.573,47.749,45.873,45.961,34.977,34.790,34.266,34.379,7.369,7.198,10.605,11.662,7.283,7.559,6.919,7.741,13.005,13.215,6.009,5.833,13.661,13.859,4.914,5.738,-0.340,-0.527,-0.468,-0.358,-0.430,-0.480,0.017,170.955,249.683,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:02,100.208,0.000,0.182,0.000,5.103,9.011,134.024,137.962,134.813,240.343,243.437,287.187,280.595,257.899,240.144,186.892,33.784,36.005,33.912,34.629,35.520,36.251,34.582,38.735,38.735,33.801,41.829,42.029,40.079,39.608,45.807,47.390,44.046,45.412,51.871,52.228,47.573,47.646,45.873,45.874,34.977,34.767,34.266,34.355,6.914,6.651,11.377,10.933,7.374,7.013,7.739,8.197,12.732,13.215,5.827,6.106,14.663,13.129,5.096,5.829,-0.362,-0.505,-0.464,-0.369,-0.418,-0.447,0.017,170.985,249.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:03,100.012,0.000,0.364,0.000,5.140,9.011,134.024,137.962,134.813,240.343,243.437,287.187,280.831,257.899,240.144,186.892,33.784,36.005,33.936,34.655,35.520,36.251,34.582,38.735,38.735,33.825,41.829,42.132,40.079,39.632,45.876,47.390,44.046,45.476,51.871,52.228,47.573,47.670,45.873,45.898,35.046,34.790,34.266,34.379,6.914,7.380,10.702,10.660,6.919,7.377,8.012,7.377,13.187,13.671,5.827,6.106,13.661,12.856,5.369,5.556,-0.356,-0.478,-0.428,-0.359,-0.410,-0.484,0.017,171.020,249.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:04,99.841,0.000,0.182,0.000,5.140,9.011,134.024,137.985,134.813,240.364,243.437,286.972,280.831,257.920,240.144,186.640,33.853,36.005,34.015,34.655,35.589,36.251,34.582,38.735,38.814,33.888,41.829,42.132,40.079,39.711,45.876,47.390,44.046,45.412,51.871,52.228,47.573,47.670,45.873,45.898,35.046,34.853,34.335,34.442,7.369,7.198,10.605,11.571,7.374,7.559,7.010,7.650,13.005,13.124,5.918,5.924,13.570,13.859,4.914,5.738,-0.338,-0.523,-0.466,-0.356,-0.428,-0.478,0.017,171.005,249.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:05,99.622,0.000,0.182,0.000,5.103,9.011,134.275,137.985,134.813,240.364,243.437,287.207,280.595,257.920,240.144,186.892,33.853,36.005,34.015,34.655,35.520,36.251,34.582,38.735,38.735,33.888,41.829,42.132,40.079,39.711,45.876,47.390,44.046,45.412,51.871,52.228,47.503,47.749,45.873,45.898,35.046,34.853,34.335,34.505,6.914,6.742,11.377,11.024,7.374,7.013,7.739,8.197,12.823,13.215,5.736,6.015,14.663,13.129,5.096,5.738,-0.367,-0.505,-0.464,-0.367,-0.429,-0.443,0.016,171.044,249.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:06,99.427,0.000,0.182,0.000,5.140,9.011,134.024,137.962,134.813,240.578,243.437,287.187,280.595,257.899,240.144,186.892,33.853,36.005,34.015,34.655,35.589,36.291,34.582,38.712,38.712,33.888,41.829,42.132,40.079,39.632,45.876,47.303,44.046,45.389,51.871,52.206,47.503,47.670,45.873,45.898,35.046,34.853,34.335,34.442,6.823,7.380,10.605,10.660,6.828,7.286,8.012,7.286,13.187,13.671,5.918,6.106,13.570,12.856,5.369,5.556,-0.353,-0.479,-0.436,-0.365,-0.411,-0.477,0.015,171.079,249.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:07,99.250,0.000,0.182,0.000,5.140,9.011,134.275,137.962,134.790,240.343,243.416,287.187,280.574,257.899,239.888,186.892,33.828,36.005,34.015,34.655,35.589,36.314,34.582,38.735,38.735,33.888,41.829,42.132,40.079,39.632,45.807,47.327,44.046,45.412,51.871,52.152,47.503,47.670,45.803,45.898,35.046,34.790,34.335,34.442,7.278,7.106,10.605,11.480,7.374,7.559,7.010,7.741,12.823,13.124,5.918,5.833,13.661,13.767,4.914,5.738,-0.331,-0.526,-0.465,-0.356,-0.427,-0.495,0.015,171.064,249.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:08,99.041,0.000,0.182,0.000,5.103,9.011,134.275,137.985,134.813,240.364,243.437,286.972,280.595,257.920,240.144,186.640,33.853,36.005,34.078,34.655,35.589,36.370,34.558,38.712,38.712,33.888,41.829,42.132,40.079,39.711,45.807,47.367,44.046,45.389,51.871,52.130,47.503,47.670,45.803,45.898,35.046,34.853,34.335,34.505,6.732,6.833,11.280,10.933,7.283,6.922,7.739,8.106,12.823,13.307,5.827,6.106,14.663,13.038,5.096,5.829,-0.364,-0.494,-0.455,-0.375,-0.408,-0.478,0.017,171.064,249.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:09,98.851,0.000,0.364,0.000,5.103,8.985,134.275,138.214,134.813,240.343,243.437,286.952,280.595,257.899,239.909,186.892,33.853,35.979,33.991,34.655,35.589,36.393,34.558,38.735,38.735,33.865,41.804,42.108,40.054,39.608,45.807,47.390,44.046,45.412,51.871,52.152,47.478,47.583,45.777,45.795,35.021,34.830,34.309,34.418,6.914,7.380,10.605,10.751,6.828,7.377,7.830,7.104,13.278,13.489,5.918,6.015,13.115,13.038,5.278,5.464,-0.348,-0.467,-0.434,-0.376,-0.410,-0.473,0.016,171.124,249.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:10,98.650,0.000,0.182,0.000,5.140,9.011,134.298,138.214,134.813,240.343,243.437,286.952,280.831,257.899,240.144,186.663,33.923,36.005,34.015,34.629,35.658,36.393,34.582,38.735,38.735,33.967,41.829,42.132,40.079,39.711,45.807,47.390,44.046,45.412,51.871,52.152,47.434,47.607,45.803,45.819,35.046,34.933,34.335,34.505,7.278,7.015,10.895,11.388,7.465,7.468,7.010,7.741,12.732,13.307,5.827,5.833,13.934,13.767,4.914,5.738,-0.335,-0.512,-0.463,-0.358,-0.408,-0.518,0.017,171.139,249.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:11,98.455,0.000,0.182,0.000,5.140,9.011,134.275,137.962,134.790,240.343,243.416,286.952,280.574,257.899,239.888,186.640,33.897,36.005,34.054,34.655,35.658,36.457,34.645,38.735,38.735,33.865,41.829,42.108,40.079,39.608,45.807,47.390,44.046,45.412,51.804,52.152,47.434,47.504,45.803,45.795,35.116,34.830,34.335,34.482,6.550,6.924,11.184,10.751,7.192,6.922,7.921,8.106,12.914,13.398,5.827,6.198,14.481,12.673,5.187,5.829,-0.356,-0.494,-0.455,-0.347,-0.393,-0.500,0.016,171.153,249.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:12,98.268,0.000,0.182,0.000,5.103,9.011,134.275,138.236,134.813,240.364,243.437,286.972,280.595,257.920,239.909,186.640,33.923,36.005,34.078,34.629,35.658,36.433,34.645,38.712,38.712,33.967,41.829,42.132,40.079,39.711,45.807,47.303,44.046,45.389,51.871,52.130,47.434,47.607,45.734,45.819,35.116,34.933,34.335,34.505,7.096,7.380,10.316,10.933,7.010,7.468,7.556,7.104,13.278,13.307,6.009,6.015,12.750,13.311,5.187,5.556,-0.347,-0.475,-0.452,-0.322,-0.398,-0.435,0.016,171.207,249.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:13,98.073,0.000,0.182,0.000,5.103,9.011,134.275,138.214,134.790,240.343,243.181,286.952,280.574,257.899,239.888,186.640,33.897,35.979,34.078,34.655,35.658,36.433,34.645,38.712,38.712,33.967,41.734,42.132,40.054,39.632,45.807,47.303,43.976,45.389,51.804,52.130,47.408,47.607,45.708,45.819,35.090,34.933,34.309,34.505,7.096,6.651,11.184,11.480,7.465,7.286,7.192,7.923,12.368,13.398,5.827,5.924,14.208,13.585,4.823,5.738,-0.333,-0.511,-0.448,-0.347,-0.427,-0.505,0.016,171.228,249.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:14,97.886,0.000,0.182,0.000,5.103,9.011,134.527,138.465,135.042,240.343,243.416,286.952,280.574,257.899,239.888,186.892,33.897,36.005,34.078,34.655,35.658,36.536,34.645,38.735,38.735,33.967,41.760,42.132,40.079,39.711,45.807,47.327,44.046,45.412,51.871,52.092,47.365,47.607,45.734,45.755,35.116,34.933,34.335,34.584,6.550,7.106,10.991,10.569,7.010,7.013,8.012,7.832,12.823,13.580,5.736,6.198,14.208,12.309,5.278,5.738,-0.363,-0.504,-0.441,-0.376,-0.409,-0.489,0.017,171.237,250.041,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:15,97.689,0.000,0.182,0.000,5.140,9.011,134.275,138.214,135.042,240.578,243.181,286.952,280.574,257.664,239.888,186.640,33.897,36.005,34.015,34.655,35.658,36.536,34.645,38.656,38.672,33.888,41.760,42.053,40.079,39.632,45.807,47.327,44.046,45.412,51.804,52.092,47.365,47.527,45.734,45.755,35.116,34.933,34.335,34.505,7.187,7.289,10.316,11.206,7.192,7.559,7.101,7.377,13.187,13.033,5.918,5.924,13.024,13.585,5.005,5.647,-0.350,-0.500,-0.479,-0.356,-0.432,-0.507,0.016,171.302,250.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:16,97.489,0.000,0.182,0.000,5.103,9.011,134.275,138.214,135.042,240.343,243.416,286.717,280.574,257.664,239.888,186.640,33.897,36.005,34.054,34.655,35.658,36.512,34.645,38.632,38.648,33.944,41.829,42.108,40.079,39.687,45.807,47.303,44.046,45.389,51.871,52.069,47.365,47.441,45.734,45.732,35.116,34.972,34.404,34.482,7.005,6.651,11.184,11.115,7.374,7.013,7.556,8.015,12.550,13.215,5.736,5.924,14.572,13.129,5.005,5.738,-0.350,-0.512,-0.455,-0.379,-0.419,-0.512,0.016,171.302,250.105,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:17,97.309,0.000,0.182,0.000,5.140,9.011,134.527,138.236,135.042,240.364,243.181,286.737,280.574,257.684,239.888,186.640,33.966,36.005,34.078,34.655,35.658,36.433,34.622,38.632,38.648,33.967,41.760,42.132,40.079,39.711,45.807,47.303,44.046,45.389,51.804,52.069,47.434,47.527,45.734,45.755,35.116,34.996,34.404,34.584,6.823,7.380,10.702,10.569,6.828,7.195,7.921,7.286,13.096,13.580,5.827,6.015,13.570,12.582,5.278,5.464,-0.359,-0.478,-0.430,-0.364,-0.415,-0.486,0.016,171.326,250.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:18,96.922,0.000,0.182,0.000,5.103,9.011,134.527,138.214,135.064,240.343,243.437,286.717,280.595,257.664,240.144,186.640,33.923,35.979,33.991,34.724,35.658,36.457,34.701,38.593,38.672,33.944,41.734,42.029,40.054,39.608,45.807,47.327,43.976,45.333,51.871,52.031,47.339,47.441,45.708,45.668,35.159,34.909,34.379,34.482,6.550,6.833,11.184,10.842,7.192,6.831,7.830,8.015,12.823,13.398,5.736,6.106,14.481,12.673,5.096,5.829,-0.363,-0.495,-0.450,-0.358,-0.379,-0.502,0.016,171.420,250.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:19,96.922,0.000,0.182,0.000,5.103,9.011,134.527,138.214,135.064,240.343,243.437,286.717,280.595,257.664,240.144,186.640,33.923,35.979,33.991,34.724,35.658,36.457,34.701,38.593,38.672,33.944,41.734,42.029,40.054,39.608,45.807,47.327,43.976,45.333,51.871,52.031,47.339,47.441,45.708,45.668,35.159,34.909,34.379,34.482,6.550,6.833,11.184,10.842,7.192,6.831,7.830,8.015,12.823,13.398,5.736,6.106,14.481,12.673,5.096,5.829,-0.363,-0.495,-0.450,-0.358,-0.379,-0.502,0.016,171.420,250.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:20,96.737,0.000,0.182,0.000,5.140,9.011,134.527,138.465,135.042,240.343,243.181,286.717,280.574,257.664,239.888,186.640,33.966,35.979,34.078,34.629,35.658,36.433,34.724,38.569,38.569,33.967,41.804,42.053,40.054,39.632,45.807,47.303,43.976,45.389,51.804,52.009,47.339,47.464,45.639,45.692,35.159,34.933,34.379,34.584,7.096,7.289,10.220,10.842,7.010,7.468,7.556,7.104,13.187,13.307,5.918,6.015,12.659,13.220,5.096,5.556,-0.346,-0.484,-0.457,-0.333,-0.387,-0.462,0.016,171.415,250.270,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:21,96.538,0.000,0.182,0.000,5.103,9.011,134.527,138.488,135.064,240.364,243.202,286.737,280.595,257.684,239.909,186.640,33.992,35.979,33.991,34.724,35.728,36.536,34.788,38.656,38.672,33.944,41.804,42.029,40.054,39.608,45.807,47.327,43.976,45.412,51.804,52.031,47.339,47.441,45.639,45.668,35.159,34.972,34.379,34.561,7.005,6.560,11.088,11.388,7.374,7.104,7.192,8.015,12.277,13.307,5.736,5.924,14.299,13.311,4.823,5.647,-0.338,-0.484,-0.461,-0.319,-0.426,-0.503,0.017,171.430,250.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:22,96.318,0.000,0.182,0.000,5.103,9.011,134.527,138.465,135.294,240.343,243.181,286.717,280.574,257.664,239.888,186.389,33.966,35.979,34.141,34.655,35.728,36.536,34.788,38.656,38.672,34.031,41.804,42.132,40.054,39.711,45.737,47.327,43.976,45.412,51.804,52.031,47.270,47.527,45.639,45.692,35.159,35.059,34.379,34.648,6.550,7.198,10.702,10.386,6.919,7.104,7.921,7.559,12.823,13.580,5.645,6.106,13.934,12.309,5.278,5.647,-0.340,-0.483,-0.440,-0.370,-0.413,-0.481,0.017,171.475,250.270,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:23,96.183,0.000,0.182,0.000,5.103,9.011,134.527,138.465,135.064,240.343,243.202,286.717,280.595,257.664,239.909,186.389,33.992,36.049,34.054,34.724,35.658,36.536,34.764,38.656,38.672,34.007,41.734,42.108,39.984,39.687,45.807,47.264,43.976,45.412,51.804,52.031,47.270,47.441,45.639,45.668,35.159,35.035,34.379,34.624,7.187,7.106,10.413,11.206,7.283,7.468,6.828,7.559,12.823,13.033,5.918,5.833,13.388,13.676,4.823,5.647,-0.335,-0.520,-0.465,-0.356,-0.427,-0.479,0.016,171.475,250.270,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:24,95.980,0.000,0.182,0.000,5.140,9.011,134.527,138.465,135.294,240.343,243.416,286.717,280.574,257.664,239.888,186.640,33.966,35.979,34.054,34.655,35.728,36.599,34.764,38.593,38.672,34.007,41.804,42.108,40.054,39.608,45.737,47.327,43.976,45.412,51.804,52.031,47.200,47.441,45.569,45.668,35.159,35.035,34.379,34.624,6.641,6.742,11.184,10.751,7.192,6.831,7.647,8.015,12.732,13.215,5.736,6.015,14.481,12.764,5.096,5.738,-0.369,-0.511,-0.456,-0.380,-0.381,-0.507,0.016,171.549,250.270,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:25,95.791,0.000,0.182,0.000,5.103,9.011,134.527,138.717,135.316,240.343,243.202,286.482,280.595,257.664,239.909,186.640,33.923,35.979,34.054,34.655,35.728,36.536,34.788,38.593,38.593,34.007,41.734,42.108,39.984,39.608,45.737,47.264,43.976,45.412,51.804,51.955,47.200,47.441,45.569,45.668,35.159,34.972,34.379,34.561,7.005,7.380,10.220,10.933,7.010,7.377,7.556,7.104,13.187,13.307,5.827,5.924,12.568,13.129,5.187,5.464,-0.353,-0.473,-0.453,-0.329,-0.402,-0.431,0.016,171.588,250.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:26,95.594,0.000,0.182,0.000,5.103,9.011,134.779,138.465,135.294,240.343,243.181,286.482,280.574,257.664,239.888,186.640,33.966,35.979,34.078,34.655,35.728,36.575,34.867,38.569,38.569,33.967,41.734,42.053,39.984,39.632,45.737,47.240,43.976,45.389,51.804,51.933,47.200,47.401,45.569,45.613,35.159,34.996,34.379,34.584,7.096,6.560,11.088,11.297,7.374,7.195,7.192,7.923,12.186,13.307,5.736,5.924,14.208,13.311,4.823,5.647,-0.335,-0.481,-0.459,-0.318,-0.422,-0.502,0.017,171.599,250.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:27,95.375,0.000,0.182,0.000,5.140,9.011,134.527,138.717,135.294,240.343,243.181,286.482,280.574,257.664,239.888,186.640,33.966,35.979,34.054,34.655,35.728,36.599,34.788,38.593,38.593,33.944,41.734,42.029,40.054,39.608,45.737,47.264,43.976,45.333,51.804,51.955,47.200,47.377,45.569,45.589,35.229,34.972,34.448,34.561,6.550,7.198,10.702,10.295,6.828,7.195,7.921,7.377,12.914,13.580,5.645,6.106,13.843,12.309,5.278,5.647,-0.341,-0.478,-0.441,-0.368,-0.411,-0.485,0.017,171.608,250.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:28,95.245,0.000,0.182,0.000,5.140,9.011,134.779,138.717,135.294,240.343,243.181,286.482,280.339,257.664,239.653,186.640,33.966,36.049,34.054,34.655,35.728,36.599,34.867,38.593,38.529,33.944,41.734,42.029,40.054,39.608,45.737,47.264,43.976,45.333,51.804,51.955,47.200,47.298,45.569,45.589,35.229,34.972,34.448,34.561,7.187,7.015,10.509,11.297,7.283,7.468,6.737,7.559,12.732,13.033,5.827,5.742,13.479,13.676,4.732,5.647,-0.333,-0.530,-0.467,-0.359,-0.429,-0.501,0.015,171.653,250.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:29,95.043,0.000,0.182,0.000,5.140,9.011,134.527,138.465,135.294,240.108,243.181,286.482,280.574,257.664,239.888,186.640,33.966,35.979,34.078,34.724,35.728,36.599,34.788,38.593,38.593,34.031,41.734,42.053,39.984,39.632,45.737,47.264,43.976,45.412,51.804,51.955,47.200,47.401,45.500,45.613,35.229,34.996,34.448,34.648,6.459,6.742,11.184,10.660,7.101,6.740,7.739,7.923,12.823,13.307,5.736,6.106,14.299,12.491,5.096,5.738,-0.359,-0.501,-0.457,-0.350,-0.401,-0.503,0.015,171.702,250.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:30,94.854,0.000,0.182,0.000,5.140,9.011,134.527,138.717,135.294,240.343,243.181,286.482,280.574,257.428,239.653,186.640,33.966,35.979,34.054,34.655,35.728,36.575,34.867,38.569,38.569,34.007,41.734,42.108,40.054,39.608,45.737,47.240,43.907,45.310,51.804,51.933,47.131,47.298,45.500,45.589,35.229,35.035,34.448,34.624,7.005,7.289,10.123,10.842,7.101,7.468,7.283,7.104,13.187,13.124,5.918,5.924,12.568,13.311,5.005,5.556,-0.342,-0.494,-0.465,-0.368,-0.372,-0.514,0.015,171.727,250.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:31,94.486,0.000,0.182,0.000,5.140,9.011,134.779,138.717,135.294,240.108,243.181,286.482,280.574,257.428,239.653,186.640,33.966,35.979,34.054,34.724,35.728,36.575,34.843,38.569,38.506,34.007,41.734,42.029,40.054,39.545,45.737,47.240,43.907,45.310,51.804,51.872,47.131,47.298,45.500,45.526,35.229,34.972,34.448,34.561,6.823,7.289,10.509,10.569,6.737,7.195,7.830,7.013,13.005,13.489,5.827,5.924,13.115,12.673,5.187,5.373,-0.353,-0.482,-0.440,-0.370,-0.415,-0.484,0.016,171.801,250.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:32,94.486,0.000,0.182,0.000,5.140,9.011,134.779,138.717,135.294,240.108,243.181,286.482,280.574,257.428,239.653,186.640,33.966,35.979,34.054,34.724,35.728,36.575,34.843,38.569,38.506,34.007,41.734,42.029,40.054,39.545,45.737,47.240,43.907,45.310,51.804,51.872,47.131,47.298,45.500,45.526,35.229,34.972,34.448,34.561,6.823,7.289,10.509,10.569,6.737,7.195,7.830,7.013,13.005,13.489,5.827,5.924,13.115,12.673,5.187,5.373,-0.353,-0.482,-0.440,-0.370,-0.415,-0.484,0.016,171.801,250.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:33,94.299,0.000,0.182,0.000,5.103,9.011,134.779,138.717,135.545,240.108,243.181,286.247,280.574,257.664,239.888,186.640,33.966,36.049,34.141,34.655,35.728,36.575,34.843,38.569,38.506,34.031,41.734,42.053,40.054,39.632,45.737,47.161,43.907,45.310,51.804,51.872,47.131,47.322,45.500,45.550,35.229,35.059,34.448,34.648,7.096,6.742,10.798,11.388,7.374,7.286,6.919,7.832,12.368,13.215,5.736,5.833,13.934,13.494,4.732,5.647,-0.331,-0.502,-0.443,-0.351,-0.438,-0.505,0.016,171.801,250.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:34,94.083,0.000,0.182,0.000,5.103,9.037,134.779,138.717,135.545,240.343,243.181,286.482,280.574,257.428,239.653,186.640,33.966,36.049,34.078,34.698,35.702,36.599,34.867,38.529,38.529,34.031,41.734,42.053,39.984,39.569,45.712,47.185,43.881,45.333,51.780,51.895,47.131,47.322,45.500,45.550,35.229,35.059,34.517,34.648,6.368,6.924,10.702,10.295,6.919,7.013,7.921,7.559,12.732,13.489,5.554,6.106,13.934,12.126,5.187,5.647,-0.343,-0.488,-0.442,-0.367,-0.404,-0.488,0.016,171.860,250.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:35,93.947,0.000,0.182,0.000,5.103,9.011,135.031,138.717,135.545,240.343,243.181,286.482,280.574,257.664,239.653,186.640,33.966,36.049,34.054,34.655,35.728,36.599,34.843,38.529,38.529,34.007,41.734,42.029,39.984,39.545,45.737,47.264,43.907,45.333,51.804,51.955,47.131,47.235,45.430,45.447,35.229,35.035,34.448,34.561,7.187,7.015,10.316,11.480,7.192,7.468,6.737,7.468,12.823,12.942,5.827,5.833,13.206,13.585,4.732,5.647,-0.336,-0.524,-0.465,-0.355,-0.429,-0.477,0.016,171.890,250.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:36,93.743,0.000,0.182,0.000,5.140,9.011,134.779,138.717,135.545,240.108,242.945,286.247,280.339,257.428,239.653,186.389,33.966,36.049,34.118,34.655,35.728,36.639,34.843,38.569,38.506,34.070,41.734,42.029,39.984,39.608,45.737,47.161,43.907,45.310,51.804,51.872,47.131,47.235,45.430,45.447,35.229,35.035,34.517,34.624,6.459,6.742,11.184,10.842,7.101,6.740,7.739,8.015,12.732,13.215,5.736,6.015,14.299,12.400,5.005,5.647,-0.359,-0.495,-0.457,-0.352,-0.391,-0.503,0.015,171.949,250.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:37,93.561,0.000,0.182,0.000,5.140,9.011,134.779,138.717,135.545,240.108,243.181,286.247,280.339,257.428,239.653,186.389,34.036,36.049,34.118,34.698,35.728,36.662,34.867,38.593,38.529,34.070,41.734,42.029,39.984,39.608,45.737,47.185,43.907,45.270,51.804,51.895,47.062,47.298,45.430,45.447,35.229,35.115,34.448,34.703,7.096,7.198,10.220,11.115,7.010,7.468,7.101,7.104,13.096,13.033,5.827,5.924,12.477,13.311,4.914,5.464,-0.347,-0.496,-0.472,-0.368,-0.383,-0.507,0.016,171.934,250.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:38,93.373,0.000,0.182,0.000,5.103,9.011,134.779,138.717,135.545,240.108,242.945,286.247,280.339,257.664,239.653,186.389,34.036,36.049,34.118,34.629,35.728,36.639,34.843,38.506,38.443,34.007,41.734,42.029,39.984,39.608,45.668,47.161,43.907,45.310,51.738,51.872,47.062,47.172,45.361,45.384,35.298,35.035,34.448,34.624,6.732,6.469,11.184,10.842,7.283,6.922,7.465,7.923,12.459,12.942,5.645,5.833,14.390,12.856,4.823,5.647,-0.362,-0.501,-0.459,-0.370,-0.415,-0.445,0.016,171.979,250.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:39,93.198,0.000,0.182,0.000,5.103,9.037,134.779,138.717,135.545,240.108,243.181,286.247,280.574,257.428,239.653,186.389,33.966,36.049,34.118,34.724,35.728,36.639,34.843,38.506,38.506,34.070,41.734,42.029,39.984,39.545,45.737,47.240,43.907,45.310,51.738,51.872,47.062,47.235,45.361,45.447,35.298,35.035,34.448,34.624,6.914,7.198,10.316,10.660,6.828,7.286,7.556,6.922,13.005,13.215,5.736,5.924,12.568,12.856,5.096,5.464,-0.353,-0.476,-0.444,-0.322,-0.408,-0.430,0.016,172.023,250.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:40,93.007,0.000,0.182,0.000,5.140,9.011,134.779,138.968,135.545,240.108,242.945,286.247,280.339,257.428,239.653,186.389,34.036,36.049,34.141,34.655,35.728,36.662,34.843,38.529,38.529,34.094,41.665,42.053,39.984,39.632,45.668,47.185,43.907,45.333,51.738,51.895,46.993,47.258,45.361,45.471,35.298,35.138,34.517,34.727,6.914,6.469,11.088,11.297,7.465,7.013,7.192,7.832,12.095,13.124,5.645,5.924,14.117,13.220,4.732,5.556,-0.340,-0.484,-0.466,-0.312,-0.426,-0.493,0.016,172.053,250.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:41,92.794,0.000,0.182,0.000,5.140,9.011,135.031,138.968,135.545,240.108,242.945,286.247,280.339,257.428,239.653,186.389,33.966,36.049,34.118,34.629,35.728,36.741,34.843,38.529,38.466,34.070,41.734,42.029,39.984,39.545,45.737,47.185,43.907,45.270,51.804,51.895,46.993,47.172,45.361,45.384,35.298,35.115,34.517,34.624,6.641,7.198,10.605,10.477,6.646,7.104,7.830,7.104,12.914,13.398,5.645,6.015,13.297,12.400,5.187,5.373,-0.357,-0.479,-0.433,-0.362,-0.407,-0.480,0.016,172.098,250.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:42,92.437,0.000,0.182,0.000,5.140,9.011,135.031,138.717,135.545,240.108,242.945,286.012,280.339,257.428,239.653,186.389,34.036,36.049,34.118,34.629,35.728,36.805,34.867,38.529,38.466,34.070,41.665,42.029,39.984,39.545,45.668,47.185,43.907,45.270,51.738,51.895,46.993,47.172,45.361,45.447,35.298,35.115,34.517,34.703,6.368,7.015,10.702,10.204,6.828,6.922,7.830,7.468,12.641,13.489,5.554,6.106,13.752,12.035,5.187,5.556,-0.336,-0.489,-0.434,-0.367,-0.410,-0.493,0.016,172.157,250.858,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:43,92.437,0.000,0.182,0.000,5.140,9.011,135.031,138.717,135.545,240.108,242.945,286.012,280.339,257.428,239.653,186.389,34.036,36.049,34.118,34.629,35.728,36.805,34.867,38.529,38.466,34.070,41.665,42.029,39.984,39.545,45.668,47.185,43.907,45.270,51.738,51.895,46.993,47.172,45.361,45.447,35.298,35.115,34.517,34.703,6.368,7.015,10.702,10.204,6.828,6.922,7.830,7.468,12.641,13.489,5.554,6.106,13.752,12.035,5.187,5.556,-0.336,-0.489,-0.434,-0.367,-0.410,-0.493,0.016,172.157,250.858,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:44,92.303,0.000,0.182,0.000,5.140,9.037,135.031,138.717,135.545,240.108,242.945,286.012,280.339,257.428,239.653,186.389,34.036,36.049,34.118,34.655,35.728,36.805,34.843,38.529,38.466,34.070,41.665,41.966,39.984,39.545,45.668,47.185,43.907,45.333,51.738,51.895,46.993,47.172,45.361,45.384,35.298,35.115,34.517,34.624,7.187,6.924,10.509,11.480,7.283,7.377,6.737,7.468,12.550,13.033,5.736,5.742,13.297,13.585,4.732,5.556,-0.341,-0.526,-0.455,-0.352,-0.418,-0.521,0.016,172.216,250.858,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:45,92.104,0.000,0.182,0.000,5.140,9.037,135.031,138.968,135.545,240.108,242.945,286.247,280.339,257.428,239.418,186.389,34.036,36.049,34.094,34.655,35.797,36.868,34.867,38.529,38.529,34.047,41.665,41.942,39.984,39.521,45.668,47.185,43.907,45.333,51.738,51.895,46.993,47.148,45.361,45.360,35.298,35.091,34.517,34.600,6.277,6.833,10.991,10.477,6.919,6.831,7.830,7.741,12.641,13.307,5.645,6.106,14.026,12.035,5.096,5.647,-0.347,-0.500,-0.452,-0.383,-0.421,-0.481,0.017,172.246,250.917,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:46,91.921,0.000,0.182,0.000,5.103,9.037,135.031,138.968,135.545,240.108,242.945,286.012,280.339,257.193,239.653,186.389,34.036,36.023,34.221,34.698,35.728,36.868,34.843,38.529,38.466,34.094,41.639,42.053,39.959,39.569,45.668,47.185,43.907,45.270,51.738,51.895,46.967,47.195,45.335,45.407,35.273,35.202,34.492,34.727,7.096,7.015,10.220,11.206,7.101,7.468,6.646,7.286,12.823,12.851,5.736,5.742,13.024,13.494,4.732,5.556,-0.334,-0.525,-0.471,-0.355,-0.423,-0.492,0.017,172.276,250.917,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:47,91.738,0.000,0.182,0.000,5.140,9.011,135.031,138.968,135.545,240.108,242.945,286.012,280.339,257.428,239.653,186.389,34.036,36.023,34.118,34.655,35.797,36.868,34.843,38.529,38.466,34.070,41.639,41.966,39.959,39.545,45.668,47.121,43.838,45.270,51.738,51.895,46.967,47.092,45.335,45.320,35.342,35.115,34.492,34.624,6.368,6.651,10.991,10.569,7.010,6.648,7.647,7.832,12.732,13.215,5.645,6.015,14.208,12.217,5.005,5.647,-0.354,-0.507,-0.454,-0.349,-0.408,-0.497,0.017,172.320,250.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:48,91.565,0.000,0.182,0.000,5.140,9.037,135.031,138.968,135.545,240.108,242.945,286.012,280.339,257.193,239.653,186.389,34.036,36.049,34.118,34.655,35.797,36.844,34.843,38.427,38.363,34.070,41.665,41.966,39.984,39.545,45.668,47.098,43.838,45.246,51.738,51.872,46.993,47.092,45.292,45.320,35.368,35.115,34.587,34.703,7.096,7.106,10.123,11.115,6.919,7.468,6.828,7.104,13.005,12.760,5.827,5.833,12.659,13.403,4.732,5.556,-0.339,-0.507,-0.472,-0.351,-0.431,-0.511,0.016,172.335,250.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:49,91.378,0.000,0.364,0.000,5.103,9.011,135.282,138.968,135.797,240.108,242.945,286.012,280.339,257.428,239.418,186.389,34.036,36.023,34.118,34.698,35.728,36.868,34.843,38.529,38.466,34.070,41.639,41.966,39.959,39.545,45.668,47.185,43.907,45.270,51.804,51.895,46.897,47.092,45.266,45.320,35.342,35.115,34.561,34.703,6.459,6.560,11.184,10.751,7.192,6.648,7.556,7.923,12.641,13.124,5.645,5.924,14.299,12.582,4.914,5.647,-0.368,-0.512,-0.453,-0.374,-0.380,-0.501,0.017,172.335,250.917,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:50,91.200,0.000,0.182,0.000,5.103,9.011,135.282,138.968,135.545,240.108,242.945,286.012,280.339,257.428,239.653,186.389,34.036,36.023,34.118,34.698,35.728,36.844,34.907,38.427,38.363,34.070,41.639,41.966,39.959,39.545,45.668,47.098,43.907,45.246,51.738,51.872,46.897,47.092,45.266,45.320,35.342,35.115,34.492,34.703,7.005,7.198,10.123,10.842,7.010,7.377,7.010,7.013,13.096,12.942,5.827,5.924,12.386,13.220,4.823,5.464,-0.346,-0.495,-0.470,-0.366,-0.382,-0.502,0.016,172.380,250.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:51,91.015,0.000,0.182,0.000,5.103,9.011,135.282,138.968,135.545,240.108,242.945,286.012,280.339,257.193,239.418,186.389,34.036,36.092,34.197,34.698,35.797,36.868,34.907,38.450,38.387,34.070,41.639,41.966,39.959,39.545,45.668,47.121,43.838,45.270,51.738,51.895,46.897,47.092,45.266,45.320,35.273,35.178,34.561,34.703,6.550,6.469,11.184,10.751,7.192,6.831,7.465,7.923,12.459,13.033,5.554,5.833,14.299,12.673,4.823,5.647,-0.363,-0.497,-0.447,-0.370,-0.421,-0.446,0.016,172.409,251.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:52,90.848,0.000,0.182,0.000,5.140,9.011,135.282,138.968,135.545,240.108,242.945,286.012,280.339,257.428,239.418,186.389,34.036,36.023,34.094,34.724,35.797,36.924,34.930,38.427,38.363,34.047,41.639,41.942,39.889,39.442,45.668,47.098,43.838,45.246,51.738,51.872,46.897,47.006,45.266,45.297,35.342,35.091,34.561,34.680,6.914,7.106,10.027,10.751,6.919,7.377,7.192,6.922,13.005,13.033,5.736,5.833,12.204,13.129,4.914,5.464,-0.344,-0.483,-0.460,-0.369,-0.371,-0.512,0.017,172.454,251.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:53,90.662,0.000,0.364,0.000,5.103,9.037,135.282,138.968,135.797,239.873,242.945,285.777,280.339,257.193,239.418,186.389,34.036,36.023,34.197,34.629,35.728,36.844,34.907,38.427,38.363,34.070,41.639,41.966,39.889,39.545,45.668,47.098,43.838,45.246,51.738,51.812,46.897,47.029,45.266,45.241,35.273,35.115,34.561,34.703,6.641,6.469,11.184,10.842,7.283,6.831,7.374,7.923,12.368,12.942,5.554,5.833,14.208,12.764,4.823,5.647,-0.365,-0.503,-0.460,-0.365,-0.427,-0.438,0.017,172.483,251.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:54,90.485,0.000,0.182,0.000,5.140,9.011,135.282,138.968,135.797,240.108,242.945,286.012,280.104,257.193,239.418,186.389,34.036,36.092,34.197,34.629,35.797,36.844,34.930,38.427,38.363,34.070,41.639,41.966,39.889,39.545,45.668,47.098,43.838,45.246,51.738,51.872,46.828,47.029,45.196,45.241,35.342,35.178,34.561,34.703,6.823,7.198,10.027,10.660,6.919,7.286,7.283,6.831,13.005,13.033,5.736,5.833,12.204,13.038,4.914,5.373,-0.348,-0.478,-0.454,-0.355,-0.372,-0.501,0.016,172.498,251.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:55,90.303,0.000,0.182,0.000,5.140,9.011,135.282,138.968,135.545,240.108,242.710,286.012,280.339,257.193,239.418,186.389,34.036,36.118,34.118,34.655,35.728,36.924,34.907,38.427,38.363,34.070,41.596,41.903,39.915,39.466,45.599,47.098,43.838,45.246,51.738,51.872,46.854,47.029,45.222,45.241,35.368,35.115,34.587,34.703,6.732,6.378,11.088,10.660,7.283,6.922,7.283,7.832,12.459,12.851,5.645,5.833,14.208,12.764,4.732,5.556,-0.362,-0.501,-0.460,-0.369,-0.413,-0.442,0.016,172.572,251.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:56,90.133,0.000,0.182,0.000,5.103,9.037,135.282,138.968,135.797,240.108,242.945,285.777,280.339,257.193,239.418,186.389,34.036,36.092,34.118,34.655,35.797,36.868,34.907,38.450,38.387,34.070,41.570,41.903,39.889,39.466,45.599,47.042,43.838,45.270,51.738,51.834,46.828,47.029,45.196,45.241,35.342,35.115,34.561,34.703,6.823,7.106,10.027,10.660,6.828,7.286,7.283,6.831,13.096,13.033,5.827,5.833,12.204,12.947,4.914,5.464,-0.354,-0.488,-0.463,-0.350,-0.383,-0.485,0.017,172.587,251.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:57,89.948,0.000,0.182,0.000,5.103,9.037,135.282,138.968,135.797,239.873,242.710,285.777,280.104,257.193,239.418,186.389,34.036,36.118,34.197,34.629,35.728,36.868,34.970,38.450,38.387,34.149,41.596,41.966,39.915,39.466,45.599,47.121,43.838,45.270,51.738,51.895,46.854,47.029,45.222,45.241,35.368,35.178,34.587,34.703,6.641,6.286,11.088,10.751,7.283,6.831,7.283,7.832,12.368,12.851,5.554,5.833,14.208,12.764,4.732,5.556,-0.362,-0.502,-0.457,-0.370,-0.415,-0.445,0.016,172.602,251.210,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
