Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:10:58,89.777,0.000,0.182,0.000,5.140,9.037,135.282,138.968,135.797,240.108,242.710,285.777,280.104,257.193,239.418,186.389,34.036,36.092,34.197,34.629,35.797,36.947,34.993,38.450,38.387,34.070,41.570,41.966,39.889,39.466,45.599,47.121,43.838,45.270,51.738,51.895,46.828,46.950,45.196,45.241,35.342,35.178,34.561,34.703,6.823,7.106,10.027,10.660,6.828,7.286,7.283,6.831,13.005,13.033,5.827,5.924,12.204,12.947,4.914,5.464,-0.353,-0.478,-0.457,-0.353,-0.374,-0.489,0.017,172.602,251.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:10:59,89.596,0.000,0.182,0.000,5.140,9.037,135.282,138.968,135.797,239.873,242.945,285.777,280.339,257.193,239.418,186.137,34.036,36.092,34.197,34.655,35.728,36.947,34.970,38.450,38.387,34.070,41.570,41.903,39.889,39.466,45.599,47.042,43.838,45.270,51.738,51.895,46.828,46.950,45.127,45.178,35.342,35.115,34.561,34.703,6.641,6.286,11.088,10.751,7.283,6.740,7.283,7.832,12.368,12.851,5.554,5.833,14.208,12.764,4.732,5.556,-0.358,-0.502,-0.464,-0.365,-0.419,-0.444,0.017,172.676,251.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:00,89.427,0.000,0.182,0.000,5.103,9.037,135.282,138.968,135.797,239.873,242.710,285.777,280.104,257.193,239.418,186.389,34.036,36.118,34.197,34.655,35.728,36.947,34.993,38.450,38.387,34.149,41.596,41.903,39.915,39.466,45.599,47.121,43.838,45.270,51.738,51.895,46.854,46.950,45.153,45.241,35.368,35.178,34.587,34.767,6.823,7.106,10.027,10.842,6.828,7.286,7.192,6.831,13.005,12.942,5.736,5.833,12.113,12.947,4.914,5.373,-0.350,-0.488,-0.456,-0.369,-0.371,-0.515,0.017,172.691,251.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:01,89.241,0.000,0.182,0.000,5.140,9.037,135.282,138.968,135.797,239.873,242.710,285.777,280.104,257.193,239.418,186.137,34.036,36.092,34.197,34.629,35.702,36.947,34.970,38.450,38.387,34.070,41.570,41.903,39.889,39.466,45.573,47.121,43.812,45.270,51.713,51.895,46.828,46.950,45.196,45.178,35.342,35.178,34.561,34.767,6.641,6.378,11.088,10.751,7.192,6.740,7.374,7.832,12.368,12.851,5.554,5.833,14.208,12.673,4.732,5.556,-0.367,-0.495,-0.456,-0.369,-0.427,-0.444,0.017,172.765,251.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:02,89.071,0.000,0.182,0.000,5.140,9.037,135.282,139.220,135.797,240.108,242.710,285.777,280.104,257.193,239.418,186.389,34.036,36.118,34.197,34.655,35.728,36.924,34.970,38.427,38.363,34.149,41.596,41.903,39.915,39.466,45.599,47.098,43.768,45.246,51.738,51.872,46.854,46.950,45.153,45.178,35.368,35.178,34.587,34.767,6.914,7.106,10.027,10.751,6.919,7.377,7.010,6.922,13.005,12.851,5.736,5.833,12.113,13.038,4.823,5.464,-0.344,-0.490,-0.464,-0.363,-0.367,-0.508,0.016,172.780,251.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:03,88.896,0.000,0.364,0.000,5.103,9.037,135.534,139.220,135.797,239.873,242.710,285.542,280.104,256.958,239.418,186.389,34.036,36.092,34.197,34.629,35.728,36.947,35.049,38.450,38.324,34.149,41.570,41.903,39.889,39.466,45.599,47.042,43.768,45.207,51.738,51.895,46.828,46.950,45.127,45.178,35.342,35.178,34.561,34.767,6.459,6.378,10.991,10.660,7.101,6.740,7.374,7.832,12.459,13.033,5.554,5.924,14.208,12.582,4.823,5.556,-0.364,-0.503,-0.452,-0.375,-0.391,-0.490,0.016,172.795,251.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:04,88.722,0.000,0.182,0.000,5.103,9.011,135.534,139.220,135.797,239.873,242.710,285.542,280.339,257.193,239.418,186.137,34.036,36.092,34.197,34.629,35.728,36.947,35.049,38.450,38.324,34.149,41.570,41.903,39.889,39.466,45.599,47.042,43.768,45.270,51.738,51.895,46.759,46.950,45.127,45.178,35.342,35.178,34.561,34.767,7.005,7.015,10.027,11.024,6.919,7.377,6.828,6.922,12.914,12.760,5.736,5.742,12.295,13.220,4.641,5.464,-0.350,-0.500,-0.479,-0.356,-0.432,-0.507,0.017,172.854,251.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:05,88.543,0.000,0.182,0.000,5.103,9.037,135.534,139.220,136.049,240.108,242.710,285.777,280.104,257.193,239.183,186.389,34.036,36.092,34.197,34.655,35.728,36.947,35.049,38.387,38.324,34.149,41.570,41.903,39.889,39.466,45.599,47.042,43.768,45.207,51.738,51.895,46.759,46.887,45.127,45.115,35.342,35.178,34.561,34.703,6.277,6.469,11.184,10.477,7.010,6.648,7.556,7.832,12.550,13.124,5.554,5.924,14.117,12.217,4.823,5.556,-0.358,-0.489,-0.449,-0.352,-0.380,-0.501,0.017,172.914,251.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:06,88.372,0.000,0.182,0.000,5.103,9.037,135.534,139.220,136.049,239.873,242.710,285.542,280.104,257.193,239.183,186.389,34.036,36.118,34.173,34.629,35.728,36.924,35.049,38.427,38.300,34.047,41.596,41.800,39.915,39.379,45.599,47.018,43.768,45.183,51.738,51.812,46.785,46.863,45.153,45.091,35.368,35.154,34.587,34.680,7.005,7.015,10.027,10.933,7.010,7.377,6.555,7.104,12.823,12.669,5.736,5.742,12.568,13.311,4.550,5.464,-0.344,-0.516,-0.476,-0.350,-0.418,-0.508,0.016,172.884,251.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:07,88.202,0.000,0.182,0.000,5.103,9.011,135.534,139.220,136.049,239.873,242.710,285.542,280.104,256.958,239.183,186.389,34.036,36.092,34.237,34.655,35.728,36.924,35.049,38.363,38.300,34.126,41.570,41.879,39.889,39.379,45.599,47.018,43.768,45.183,51.672,51.812,46.690,46.863,45.058,45.091,35.411,35.154,34.561,34.680,6.186,6.651,10.895,10.295,6.919,6.648,7.556,7.650,12.550,13.124,5.554,5.924,13.843,11.944,4.914,5.556,-0.350,-0.488,-0.446,-0.376,-0.420,-0.477,0.016,172.973,251.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:08,88.035,0.000,0.182,0.000,5.103,9.037,135.534,139.220,136.049,239.873,242.710,285.542,280.104,256.958,239.183,186.137,34.036,36.092,34.173,34.629,35.702,36.924,35.049,38.363,38.300,34.126,41.500,41.800,39.820,39.379,45.573,47.018,43.743,45.183,51.647,51.812,46.690,46.800,45.058,45.091,35.342,35.154,34.561,34.743,7.005,6.833,10.220,11.206,7.101,7.286,6.464,7.195,12.550,12.760,5.645,5.651,12.933,13.403,4.641,5.464,-0.334,-0.527,-0.466,-0.355,-0.431,-0.491,0.016,172.988,251.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:09,87.855,0.000,0.182,0.000,5.140,9.037,135.534,139.220,136.049,239.873,242.710,285.542,280.104,256.958,239.183,186.137,34.036,36.092,34.197,34.655,35.728,36.844,35.049,38.363,38.300,34.149,41.570,41.903,39.820,39.403,45.530,47.018,43.768,45.183,51.672,51.812,46.690,46.887,45.058,45.115,35.342,35.178,34.561,34.767,6.186,6.833,10.605,10.022,6.828,6.831,7.647,7.468,12.459,13.215,5.462,6.015,13.661,11.670,5.005,5.556,-0.341,-0.485,-0.441,-0.362,-0.404,-0.485,0.016,173.018,251.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:10,87.698,0.000,0.364,0.000,5.103,9.037,135.786,139.220,136.049,239.873,242.710,285.307,280.104,256.958,239.183,186.137,34.036,36.092,34.197,34.629,35.702,36.924,35.112,38.363,38.300,34.149,41.500,41.903,39.820,39.403,45.504,47.018,43.743,45.183,51.647,51.812,46.620,46.887,44.988,45.115,35.411,35.178,34.630,34.767,7.005,6.651,10.316,11.206,7.283,7.286,6.555,7.377,12.277,12.942,5.645,5.651,13.297,13.403,4.550,5.464,-0.331,-0.512,-0.459,-0.352,-0.413,-0.504,0.016,173.032,251.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:11,87.477,0.000,0.182,0.000,5.140,9.037,135.786,139.220,136.300,239.873,242.710,285.307,280.104,256.958,239.183,186.137,34.036,36.092,34.197,34.629,35.728,36.947,35.049,38.450,38.324,34.149,41.500,41.823,39.820,39.403,45.530,46.979,43.768,45.207,51.672,51.834,46.620,46.823,44.988,45.036,35.411,35.178,34.630,34.767,6.368,6.924,10.509,10.204,6.555,6.922,7.647,7.104,12.641,13.307,5.462,5.924,13.388,11.944,5.005,5.373,-0.347,-0.482,-0.438,-0.364,-0.408,-0.489,0.016,173.032,251.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:12,87.343,0.000,0.182,0.000,5.103,9.037,135.786,139.220,136.300,239.873,242.710,285.307,280.104,256.958,239.183,186.137,34.036,36.092,34.237,34.629,35.728,36.924,35.049,38.363,38.237,34.126,41.500,41.879,39.820,39.442,45.530,47.018,43.768,45.183,51.672,51.812,46.620,46.800,44.988,45.012,35.411,35.154,34.561,34.743,6.823,6.378,10.702,11.297,7.283,7.104,6.737,7.559,11.913,13.033,5.554,5.742,13.661,13.220,4.550,5.464,-0.331,-0.488,-0.447,-0.340,-0.418,-0.492,0.016,173.077,251.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:13,87.163,0.000,0.182,0.000,5.140,9.037,135.786,139.220,136.300,239.873,242.710,285.307,280.104,256.958,239.183,186.137,34.036,36.092,34.197,34.655,35.728,36.868,35.049,38.387,38.260,34.149,41.500,41.823,39.820,39.403,45.530,46.979,43.699,45.128,51.672,51.834,46.620,46.823,44.988,45.036,35.411,35.178,34.630,34.767,6.550,7.106,10.316,10.295,6.555,7.013,7.556,6.648,12.823,13.215,5.554,5.833,12.477,12.309,5.005,5.191,-0.345,-0.463,-0.432,-0.374,-0.407,-0.469,0.016,173.136,251.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:14,86.987,0.000,0.182,0.000,5.103,9.037,135.786,139.220,136.323,239.873,242.496,285.307,279.890,256.958,239.204,186.137,34.061,36.092,34.197,34.629,35.728,36.947,35.112,38.387,38.260,34.070,41.500,41.823,39.820,39.403,45.530,46.979,43.699,45.207,51.672,51.834,46.620,46.823,44.988,45.036,35.411,35.178,34.630,34.767,6.732,6.195,10.895,10.933,7.283,6.831,7.010,7.741,12.095,12.851,5.462,5.742,13.934,12.764,4.550,5.464,-0.346,-0.502,-0.449,-0.367,-0.418,-0.508,0.016,173.210,251.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:15,86.827,0.000,0.182,0.000,5.140,9.037,135.786,139.471,136.300,239.873,242.710,285.307,279.869,256.958,239.183,186.389,34.036,36.092,34.197,34.629,35.728,36.947,35.112,38.387,38.260,34.149,41.500,41.823,39.820,39.339,45.530,46.979,43.768,45.207,51.672,51.834,46.620,46.744,44.988,45.036,35.411,35.178,34.630,34.767,6.732,7.106,10.027,10.660,6.737,7.195,7.192,6.648,12.914,12.942,5.736,5.833,11.931,12.764,4.823,5.373,-0.350,-0.477,-0.455,-0.354,-0.372,-0.497,0.017,173.210,251.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:16,86.650,0.000,0.182,0.000,5.140,9.037,135.786,139.471,136.300,239.638,242.710,285.307,279.869,256.958,239.183,186.137,34.036,36.161,34.260,34.560,35.702,36.844,35.112,38.363,38.237,34.149,41.500,41.823,39.820,39.403,45.504,46.955,43.673,45.183,51.647,51.812,46.620,46.823,44.988,45.036,35.342,35.178,34.630,34.767,6.459,6.378,11.088,10.569,7.101,6.557,7.283,7.741,12.368,12.942,5.462,5.833,14.026,12.400,4.732,5.464,-0.364,-0.500,-0.456,-0.375,-0.398,-0.487,0.016,173.255,251.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:17,86.482,0.000,0.182,0.000,5.140,9.037,135.534,139.471,136.300,239.873,242.475,285.307,279.869,256.958,239.183,186.137,34.036,36.092,34.260,34.586,35.728,36.844,35.136,38.363,38.237,34.213,41.500,41.823,39.820,39.403,45.530,46.955,43.768,45.104,51.672,51.812,46.620,46.823,44.988,45.036,35.411,35.257,34.630,34.767,7.005,6.924,9.931,11.024,6.919,7.377,6.555,6.922,12.823,12.577,5.645,5.742,12.295,13.129,4.550,5.464,-0.339,-0.511,-0.471,-0.347,-0.426,-0.512,0.017,173.314,251.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:18,86.311,0.000,0.182,0.000,5.103,9.037,135.786,139.471,136.300,239.873,242.710,285.307,280.104,256.958,239.183,186.137,34.036,36.092,34.197,34.560,35.728,36.844,35.112,38.363,38.237,34.149,41.500,41.823,39.820,39.339,45.460,46.955,43.699,45.104,51.672,51.812,46.620,46.744,44.988,44.972,35.411,35.178,34.630,34.767,6.095,6.560,10.895,10.204,6.828,6.648,7.556,7.559,12.459,13.033,5.462,5.924,13.752,11.761,4.914,5.556,-0.342,-0.490,-0.444,-0.379,-0.418,-0.473,0.017,173.300,251.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:19,86.154,0.000,0.182,0.000,5.103,9.037,135.786,139.471,136.300,239.638,242.475,285.307,279.869,256.958,239.183,186.137,34.036,36.092,34.173,34.655,35.728,36.844,35.112,38.284,38.158,34.126,41.500,41.800,39.820,39.316,45.530,46.892,43.699,45.104,51.672,51.812,46.620,46.721,44.919,44.949,35.411,35.154,34.630,34.743,7.005,6.742,10.220,11.024,7.192,7.286,6.373,7.286,12.368,12.851,5.645,5.651,13.024,13.311,4.550,5.464,-0.336,-0.508,-0.453,-0.347,-0.401,-0.520,0.016,173.335,251.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:20,85.988,0.000,0.182,0.000,5.103,9.037,136.038,139.471,136.552,239.873,242.475,285.072,279.869,256.958,239.183,186.137,34.036,36.092,34.260,34.560,35.702,36.844,35.112,38.284,38.158,34.149,41.431,41.823,39.751,39.339,45.435,46.892,43.673,45.104,51.647,51.736,46.620,46.744,44.919,44.972,35.411,35.178,34.630,34.767,6.277,6.924,10.509,10.113,6.555,6.831,7.556,7.013,12.550,13.307,5.371,6.015,13.206,11.761,5.005,5.373,-0.346,-0.483,-0.438,-0.363,-0.407,-0.489,0.016,173.388,251.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:21,85.806,0.000,0.182,0.000,5.103,9.037,135.786,139.471,136.552,239.638,242.475,285.307,279.869,256.958,239.183,186.137,34.036,36.161,34.197,34.629,35.728,36.844,35.112,38.284,38.158,34.149,41.431,41.823,39.820,39.339,45.460,46.892,43.699,45.104,51.672,51.736,46.551,46.681,44.919,44.972,35.411,35.178,34.630,34.767,6.823,6.286,10.702,11.115,7.283,6.922,6.737,7.559,11.732,12.942,5.554,5.742,13.661,12.947,4.550,5.282,-0.333,-0.478,-0.457,-0.315,-0.420,-0.498,0.016,173.418,251.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:22,85.631,0.000,0.182,0.000,5.140,9.037,135.786,139.471,136.552,239.638,242.475,285.307,279.869,256.958,238.947,186.137,34.036,36.161,34.260,34.629,35.702,36.868,35.215,38.308,38.181,34.149,41.500,41.823,39.751,39.339,45.435,46.916,43.673,45.128,51.647,51.834,46.551,46.744,44.919,44.972,35.411,35.257,34.630,34.767,6.641,7.015,10.027,10.386,6.646,7.104,7.374,6.557,12.823,13.033,5.645,5.833,12.113,12.400,4.914,5.282,-0.354,-0.472,-0.438,-0.319,-0.405,-0.426,0.015,173.448,251.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:23,85.304,0.000,0.182,0.000,5.103,9.037,135.786,139.471,136.552,239.873,242.475,285.072,279.869,256.958,239.183,186.137,34.036,36.161,34.197,34.629,35.702,36.844,35.215,38.284,38.158,34.149,41.500,41.760,39.820,39.339,45.435,46.892,43.673,45.041,51.647,51.812,46.551,46.681,44.919,44.893,35.411,35.178,34.630,34.767,6.914,7.015,9.834,10.933,6.828,7.286,6.555,6.831,12.732,12.486,5.645,5.742,12.113,13.038,4.550,5.373,-0.338,-0.507,-0.470,-0.346,-0.428,-0.510,0.017,173.507,251.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:24,85.304,0.000,0.182,0.000,5.103,9.037,135.786,139.471,136.552,239.873,242.475,285.072,279.869,256.958,239.183,186.137,34.036,36.161,34.197,34.629,35.702,36.844,35.215,38.284,38.158,34.149,41.500,41.760,39.820,39.339,45.435,46.892,43.673,45.041,51.647,51.812,46.551,46.681,44.919,44.893,35.411,35.178,34.630,34.767,6.914,7.015,9.834,10.933,6.828,7.286,6.555,6.831,12.732,12.486,5.645,5.742,12.113,13.038,4.550,5.373,-0.338,-0.507,-0.470,-0.346,-0.428,-0.510,0.017,173.507,251.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:25,85.142,0.000,0.182,0.000,5.103,9.037,136.038,139.471,136.552,239.873,242.475,285.072,279.869,256.723,238.947,186.137,34.036,36.161,34.260,34.629,35.728,36.844,35.191,38.284,38.158,34.149,41.431,41.760,39.751,39.339,45.460,46.892,43.699,45.041,51.672,51.812,46.551,46.681,44.919,44.893,35.411,35.257,34.630,34.830,6.095,6.560,10.798,10.204,6.828,6.648,7.556,7.559,12.459,13.033,5.371,5.924,13.661,11.670,4.823,5.464,-0.346,-0.496,-0.448,-0.380,-0.419,-0.478,0.017,173.537,252.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:26,84.989,0.000,0.182,0.000,5.140,9.037,136.038,139.723,136.552,239.873,242.475,285.072,279.869,256.958,238.947,186.137,34.036,36.161,34.260,34.560,35.658,36.868,35.191,38.308,38.181,34.213,41.431,41.823,39.751,39.339,45.460,46.836,43.699,45.064,51.672,51.834,46.551,46.681,44.849,44.972,35.411,35.257,34.699,34.830,6.914,6.651,10.220,11.206,7.101,7.195,6.373,7.286,12.186,12.851,5.645,5.651,13.115,13.220,4.459,5.464,-0.330,-0.511,-0.457,-0.350,-0.411,-0.502,0.017,173.542,252.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:27,84.761,0.000,0.364,0.000,5.103,9.037,136.038,139.471,136.552,239.873,242.475,285.072,279.869,256.723,238.947,186.137,34.036,36.161,34.260,34.629,35.728,36.844,35.191,38.284,38.158,34.149,41.431,41.760,39.751,39.260,45.460,46.892,43.699,45.104,51.605,51.812,46.551,46.618,44.919,44.893,35.411,35.178,34.699,34.767,6.368,6.924,10.413,10.022,6.464,6.922,7.556,6.740,12.641,13.215,5.462,5.833,12.842,11.944,4.914,5.191,-0.347,-0.475,-0.432,-0.361,-0.406,-0.473,0.017,173.552,252.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:28,84.466,0.000,0.182,0.000,5.140,9.037,136.038,139.471,136.552,239.638,242.475,285.072,279.634,256.723,238.947,186.137,34.036,36.161,34.260,34.629,35.658,36.868,35.255,38.308,38.181,34.213,41.431,41.760,39.751,39.339,45.460,46.916,43.699,45.064,51.672,51.834,46.482,46.681,44.849,44.893,35.411,35.178,34.699,34.830,6.732,7.015,9.931,10.569,6.737,7.286,6.919,6.648,12.914,12.760,5.645,5.742,11.840,12.764,4.732,5.373,-0.340,-0.490,-0.461,-0.364,-0.368,-0.510,0.016,173.567,252.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:29,84.466,0.000,0.182,0.000,5.140,9.037,136.038,139.471,136.552,239.638,242.475,285.072,279.634,256.723,238.947,186.137,34.036,36.161,34.260,34.629,35.658,36.868,35.255,38.308,38.181,34.213,41.431,41.760,39.751,39.339,45.460,46.916,43.699,45.064,51.672,51.834,46.482,46.681,44.849,44.893,35.411,35.178,34.699,34.830,6.732,7.015,9.931,10.569,6.737,7.286,6.919,6.648,12.914,12.760,5.645,5.742,11.840,12.764,4.732,5.373,-0.340,-0.490,-0.461,-0.364,-0.368,-0.510,0.016,173.567,252.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:30,84.292,0.000,0.182,0.000,5.103,9.037,136.038,139.471,136.552,239.638,242.475,285.072,279.869,256.958,238.947,185.885,34.036,36.161,34.173,34.560,35.633,36.844,35.191,38.284,38.158,34.126,41.431,41.737,39.751,39.237,45.435,46.813,43.604,45.041,51.580,51.812,46.482,46.594,44.849,44.806,35.411,35.154,34.699,34.743,6.095,6.378,10.895,10.386,6.919,6.466,7.374,7.650,12.368,12.942,5.462,5.833,13.843,11.853,4.732,5.464,-0.352,-0.491,-0.453,-0.347,-0.411,-0.488,0.017,173.572,252.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:31,84.136,0.000,0.182,0.000,5.103,9.037,136.038,139.723,136.552,239.873,242.240,285.072,279.634,256.723,238.947,186.137,34.036,36.161,34.237,34.629,35.658,36.844,35.278,38.284,38.158,34.189,41.431,41.737,39.751,39.316,45.460,46.892,43.630,45.041,51.672,51.812,46.482,46.657,44.849,44.869,35.411,35.233,34.630,34.885,6.914,6.651,10.027,11.024,7.101,7.286,6.282,7.195,12.277,12.760,5.554,5.560,12.750,13.220,4.459,5.373,-0.329,-0.512,-0.448,-0.351,-0.405,-0.514,0.016,173.626,252.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:32,83.935,0.000,0.182,0.000,5.103,9.037,136.038,139.471,136.552,239.638,242.475,284.837,279.634,256.723,238.947,186.137,33.966,36.161,34.260,34.629,35.728,36.844,35.191,38.284,38.158,34.213,41.431,41.760,39.681,39.339,45.391,46.813,43.630,45.041,51.605,51.736,46.482,46.618,44.849,44.893,35.411,35.257,34.699,34.830,6.277,6.833,10.413,10.113,6.464,6.831,7.556,6.831,12.550,13.215,5.371,5.833,13.024,11.670,4.914,5.282,-0.351,-0.471,-0.429,-0.363,-0.414,-0.481,0.016,173.626,252.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:33,83.800,0.000,0.182,0.000,5.103,9.037,136.015,139.723,136.552,239.638,242.240,284.837,279.634,256.723,238.947,186.114,33.966,36.136,34.173,34.560,35.728,36.844,35.191,38.284,38.094,34.126,41.336,41.673,39.656,39.173,45.391,46.813,43.630,45.041,51.605,51.736,46.387,46.515,44.754,44.743,35.386,35.091,34.604,34.743,6.641,6.104,10.895,10.933,7.283,6.831,6.828,7.650,11.822,12.760,5.371,5.651,13.752,12.673,4.459,5.282,-0.345,-0.493,-0.456,-0.324,-0.417,-0.488,0.017,173.700,252.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:34,83.635,0.000,0.182,0.000,5.103,9.037,136.289,139.471,136.552,239.638,242.475,284.837,279.634,256.723,238.947,186.137,33.966,36.136,34.237,34.560,35.658,36.844,35.191,38.284,38.094,34.126,41.405,41.673,39.725,39.237,45.391,46.813,43.630,44.962,51.672,51.736,46.387,46.594,44.754,44.806,35.386,35.154,34.674,34.806,6.732,6.924,9.738,10.569,6.737,7.195,6.919,6.648,12.823,12.669,5.645,5.742,11.658,12.764,4.732,5.282,-0.340,-0.490,-0.461,-0.363,-0.367,-0.509,0.016,173.745,252.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:35,83.473,0.000,0.182,0.000,5.103,9.037,136.038,139.471,136.552,239.638,242.240,284.837,279.634,256.723,238.947,186.137,33.966,36.136,34.260,34.560,35.658,36.844,35.191,38.284,38.094,34.213,41.336,41.760,39.656,39.339,45.391,46.813,43.630,45.041,51.605,51.736,46.317,46.618,44.754,44.830,35.386,35.257,34.674,34.830,6.004,6.378,10.895,10.295,6.828,6.557,7.374,7.650,12.368,12.942,5.371,5.833,13.752,11.761,4.732,5.464,-0.355,-0.488,-0.447,-0.358,-0.417,-0.479,0.017,173.789,252.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:36,83.312,0.000,0.182,0.000,5.140,9.037,136.289,139.723,136.552,239.638,242.475,284.837,279.634,256.723,238.947,186.137,33.966,36.136,34.260,34.560,35.728,36.844,35.191,38.284,38.094,34.213,41.336,41.760,39.656,39.260,45.391,46.813,43.630,45.041,51.605,51.812,46.317,46.618,44.685,44.830,35.386,35.257,34.674,34.830,6.914,6.651,10.220,11.206,7.101,7.195,6.282,7.195,12.186,12.760,5.554,5.560,12.842,13.220,4.368,5.373,-0.332,-0.507,-0.460,-0.354,-0.403,-0.512,0.017,173.759,252.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:37,83.146,0.000,0.182,0.000,5.103,9.037,136.289,139.723,136.552,239.638,242.240,284.837,279.634,256.723,238.947,186.137,33.966,36.092,34.260,34.560,35.658,36.844,35.191,38.284,38.094,34.149,41.362,41.697,39.681,39.260,45.391,46.813,43.630,45.041,51.605,51.812,46.343,46.539,44.780,44.767,35.411,35.257,34.699,34.830,6.368,6.924,10.413,10.113,6.373,6.831,7.465,6.648,12.550,13.124,5.462,5.833,12.568,11.853,4.914,5.100,-0.348,-0.479,-0.434,-0.359,-0.411,-0.480,0.016,173.780,252.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:38,82.972,0.000,0.182,0.000,5.103,9.037,136.289,139.723,136.552,239.638,242.240,284.837,279.634,256.723,238.712,186.137,33.966,36.136,34.237,34.560,35.658,36.844,35.191,38.221,38.094,34.126,41.336,41.673,39.656,39.237,45.391,46.750,43.630,44.962,51.605,51.812,46.317,46.515,44.685,44.743,35.386,35.154,34.674,34.743,6.550,6.104,10.991,10.660,7.192,6.740,6.919,7.650,12.004,12.577,5.371,5.651,13.843,12.400,4.459,5.373,-0.354,-0.499,-0.454,-0.370,-0.416,-0.465,0.017,173.819,252.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:39,82.810,0.000,0.182,0.000,5.140,9.037,136.289,139.723,136.552,239.638,242.240,284.837,279.634,256.723,238.712,185.885,33.966,36.136,34.237,34.560,35.702,36.844,35.255,38.221,38.094,34.126,41.336,41.673,39.656,39.237,45.365,46.750,43.604,45.041,51.580,51.812,46.317,46.452,44.685,44.743,35.386,35.233,34.674,34.743,6.823,6.833,9.738,10.569,6.828,7.286,6.464,6.648,12.732,12.395,5.554,5.651,11.931,12.947,4.459,5.373,-0.338,-0.505,-0.468,-0.343,-0.425,-0.507,0.016,173.863,252.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:40,82.651,0.000,0.182,0.000,5.103,9.037,136.289,139.723,136.803,239.638,242.240,284.602,279.634,256.723,238.712,186.137,33.966,36.161,34.260,34.560,35.658,36.781,35.255,38.221,38.094,34.213,41.362,41.697,39.681,39.260,45.322,46.750,43.630,44.962,51.605,51.736,46.343,46.539,44.711,44.830,35.481,35.257,34.699,34.830,6.004,6.560,10.509,10.022,6.737,6.557,7.465,7.377,12.277,13.033,5.280,5.833,13.479,11.397,4.823,5.373,-0.339,-0.483,-0.440,-0.359,-0.402,-0.481,0.017,173.908,252.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:41,82.488,0.000,0.182,0.000,5.140,9.037,136.289,139.723,136.552,239.638,242.240,284.837,279.634,256.723,238.947,186.137,33.966,36.161,34.260,34.491,35.658,36.844,35.255,38.221,38.094,34.213,41.362,41.697,39.681,39.260,45.391,46.813,43.560,44.962,51.605,51.812,46.343,46.539,44.780,44.767,35.411,35.257,34.699,34.830,6.823,6.195,10.605,11.115,7.192,6.922,6.464,7.377,11.641,12.851,5.462,5.651,13.297,12.947,4.459,5.282,-0.330,-0.485,-0.445,-0.338,-0.416,-0.490,0.017,173.997,252.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:42,82.324,0.000,0.182,0.000,5.103,9.037,136.541,139.723,136.552,239.638,242.240,284.602,279.399,256.488,238.712,185.885,33.966,36.161,34.237,34.560,35.658,36.844,35.255,38.284,38.094,34.126,41.362,41.594,39.681,39.173,45.391,46.750,43.630,45.041,51.605,51.812,46.412,46.452,44.711,44.664,35.411,35.154,34.699,34.743,6.550,6.924,9.834,10.204,6.555,7.104,7.192,6.375,12.732,12.851,5.554,5.742,11.658,12.400,4.732,5.191,-0.339,-0.470,-0.447,-0.320,-0.393,-0.437,0.017,173.997,252.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:43,82.154,0.000,0.182,0.000,5.103,9.037,136.289,139.723,136.552,239.638,242.240,284.602,279.634,256.488,238.712,185.885,33.966,36.161,34.260,34.586,35.658,36.844,35.255,38.221,38.094,34.149,41.362,41.697,39.681,39.260,45.322,46.750,43.560,44.962,51.605,51.812,46.343,46.475,44.711,44.767,35.481,35.257,34.699,34.830,6.095,6.286,10.895,10.386,6.919,6.375,7.192,7.559,12.277,12.760,5.371,5.833,13.752,11.853,4.641,5.464,-0.353,-0.487,-0.452,-0.343,-0.384,-0.495,0.016,173.982,252.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:44,81.807,0.000,0.182,0.000,5.140,9.037,136.541,139.723,136.552,239.638,242.240,284.602,279.399,256.488,238.712,186.137,33.966,36.136,34.237,34.491,35.633,36.844,35.255,38.221,38.094,34.189,41.336,41.673,39.656,39.237,45.296,46.750,43.534,44.962,51.580,51.812,46.317,46.515,44.685,44.743,35.386,35.233,34.674,34.885,6.368,6.924,10.220,10.022,6.373,6.740,7.465,6.557,12.550,13.033,5.371,5.742,12.386,11.853,4.823,5.009,-0.350,-0.477,-0.434,-0.364,-0.410,-0.478,0.016,174.026,252.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:45,81.807,0.000,0.182,0.000,5.140,9.037,136.541,139.723,136.552,239.638,242.240,284.602,279.399,256.488,238.712,186.137,33.966,36.136,34.237,34.491,35.633,36.844,35.255,38.221,38.094,34.189,41.336,41.673,39.656,39.237,45.296,46.750,43.534,44.962,51.580,51.812,46.317,46.515,44.685,44.743,35.386,35.233,34.674,34.885,6.368,6.924,10.220,10.022,6.373,6.740,7.465,6.557,12.550,13.033,5.371,5.742,12.386,11.853,4.823,5.009,-0.350,-0.477,-0.434,-0.364,-0.410,-0.478,0.016,174.026,252.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:46,81.668,0.000,0.182,0.000,5.140,9.037,136.541,139.723,136.803,239.638,242.240,284.602,279.399,256.488,238.712,185.885,33.966,36.136,34.316,34.560,35.658,36.813,35.255,38.190,37.984,34.189,41.336,41.737,39.656,39.237,45.322,46.718,43.560,44.930,51.605,51.781,46.248,46.452,44.685,44.743,35.455,35.233,34.674,34.885,6.368,6.013,10.991,10.569,7.101,6.648,7.010,7.650,12.095,12.577,5.371,5.651,13.752,12.309,4.459,5.373,-0.362,-0.491,-0.454,-0.364,-0.427,-0.445,0.017,174.056,252.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:47,81.508,0.000,0.182,0.000,5.103,9.037,136.541,139.700,136.552,239.618,242.240,284.581,279.634,256.467,238.712,185.885,33.897,36.136,34.237,34.491,35.658,36.813,35.255,38.190,37.984,34.189,41.336,41.594,39.586,39.173,45.322,46.718,43.560,44.930,51.605,51.781,46.317,46.373,44.685,44.664,35.455,35.233,34.674,34.806,6.823,6.833,9.931,10.933,6.919,7.286,6.191,6.831,12.459,12.395,5.554,5.560,12.113,13.038,4.459,5.282,-0.330,-0.515,-0.464,-0.352,-0.421,-0.479,0.017,174.106,252.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:48,81.347,0.000,0.182,0.000,5.140,9.037,136.541,139.723,136.552,239.404,242.240,284.602,279.399,256.488,238.712,185.885,33.966,36.136,34.237,34.491,35.633,36.813,35.255,38.190,38.063,34.189,41.267,41.673,39.586,39.173,45.296,46.718,43.534,44.930,51.580,51.781,46.248,46.452,44.685,44.664,35.386,35.233,34.674,34.806,6.095,6.742,10.413,10.022,6.464,6.740,7.465,6.831,12.368,13.033,5.189,5.833,13.024,11.397,4.823,5.191,-0.342,-0.493,-0.437,-0.359,-0.407,-0.487,0.017,174.130,252.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:49,81.188,0.000,0.182,0.000,5.103,9.037,136.267,139.723,136.803,239.638,242.240,284.602,279.399,256.488,238.712,185.863,33.897,36.136,34.316,34.491,35.633,36.924,35.255,38.221,38.015,34.189,41.267,41.673,39.586,39.173,45.296,46.750,43.534,44.962,51.514,51.812,46.248,46.452,44.616,44.664,35.386,35.233,34.674,34.806,6.550,6.013,10.798,10.933,7.192,6.740,6.737,7.559,11.822,12.669,5.371,5.651,13.570,12.400,4.368,5.191,-0.345,-0.502,-0.449,-0.369,-0.417,-0.510,0.017,174.130,252.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:50,81.028,0.000,0.182,0.000,5.103,9.037,136.519,139.723,136.552,239.638,242.240,284.367,279.399,256.488,238.712,185.863,33.897,36.136,34.316,34.491,35.633,36.813,35.255,38.190,37.984,34.189,41.267,41.673,39.586,39.173,45.296,46.718,43.534,44.930,51.514,51.781,46.248,46.452,44.616,44.664,35.455,35.233,34.674,34.885,6.732,6.833,9.641,10.660,6.646,7.195,6.464,6.557,12.641,12.304,5.554,5.651,11.749,12.764,4.459,5.282,-0.334,-0.504,-0.468,-0.344,-0.429,-0.505,0.016,174.160,252.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:51,80.868,0.000,0.182,0.000,5.103,9.037,136.541,139.723,136.803,239.404,242.005,284.367,279.399,256.488,238.712,185.885,33.897,36.136,34.316,34.491,35.633,36.813,35.255,38.190,37.984,34.189,41.267,41.594,39.586,39.173,45.296,46.639,43.534,44.930,51.580,51.781,46.248,46.373,44.616,44.664,35.455,35.233,34.674,34.806,5.913,6.651,10.413,9.931,6.646,6.648,7.374,7.104,12.186,12.942,5.189,5.833,13.297,11.214,4.732,5.282,-0.333,-0.487,-0.432,-0.363,-0.403,-0.482,0.017,174.249,252.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:52,80.708,0.000,0.182,0.000,5.103,9.037,136.541,139.723,136.552,239.638,242.240,284.602,279.399,256.488,238.712,185.885,33.897,36.205,34.316,34.491,35.633,36.844,35.255,38.221,38.015,34.189,41.267,41.673,39.586,39.173,45.227,46.750,43.534,44.898,51.514,51.812,46.179,46.373,44.546,44.664,35.386,35.233,34.674,34.885,6.641,6.013,10.605,10.933,7.192,6.740,6.555,7.468,11.641,12.760,5.371,5.651,13.479,12.582,4.368,5.191,-0.338,-0.481,-0.455,-0.306,-0.420,-0.490,0.016,174.234,252.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:53,80.547,0.000,0.182,0.000,5.103,9.037,136.519,139.723,136.552,239.638,242.240,284.367,279.399,256.488,238.712,185.863,33.897,36.136,34.316,34.491,35.633,36.844,35.255,38.221,38.015,34.189,41.267,41.594,39.586,39.173,45.296,46.670,43.534,44.898,51.514,51.872,46.179,46.373,44.616,44.600,35.386,35.233,34.674,34.806,6.641,6.833,9.738,10.569,6.646,7.195,6.555,6.466,12.732,12.486,5.554,5.651,11.566,12.582,4.550,5.282,-0.344,-0.504,-0.469,-0.363,-0.405,-0.493,0.017,174.294,252.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:54,80.385,0.000,0.182,0.000,5.103,9.037,136.541,139.723,136.552,239.638,242.005,284.367,279.399,256.488,238.712,185.885,33.966,36.136,34.237,34.491,35.633,36.844,35.255,38.221,38.015,34.189,41.267,41.594,39.586,39.094,45.296,46.670,43.465,44.962,51.514,51.812,46.179,46.309,44.546,44.600,35.386,35.233,34.674,34.806,5.822,6.469,10.605,9.931,6.737,6.648,7.374,7.286,12.095,12.942,5.189,5.833,13.297,11.214,4.732,5.373,-0.341,-0.479,-0.437,-0.362,-0.401,-0.480,0.017,174.294,252.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:55,80.222,0.000,0.182,0.000,5.103,9.063,136.541,139.723,136.803,239.404,242.005,284.367,279.399,256.488,238.477,185.885,33.897,36.205,34.339,34.465,35.633,36.813,35.255,38.190,37.984,34.213,41.267,41.618,39.586,39.197,45.296,46.639,43.534,44.930,51.514,51.781,46.179,46.396,44.546,44.687,35.455,35.257,34.674,34.909,6.641,6.013,10.605,11.024,7.192,6.831,6.464,7.377,11.550,12.760,5.371,5.651,13.206,12.673,4.368,5.191,-0.334,-0.476,-0.459,-0.306,-0.419,-0.488,0.016,174.314,252.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:56,80.063,0.000,0.182,0.000,5.103,9.037,136.793,139.723,136.552,239.638,242.005,284.367,279.399,256.488,238.712,185.885,33.897,36.136,34.316,34.421,35.563,36.844,35.255,38.221,38.015,34.189,41.267,41.594,39.517,39.094,45.227,46.670,43.534,44.962,51.514,51.872,46.179,46.373,44.546,44.600,35.386,35.233,34.674,34.806,6.550,6.924,9.738,10.477,6.646,7.195,6.646,6.375,12.732,12.486,5.554,5.651,11.475,12.582,4.550,5.282,-0.343,-0.490,-0.467,-0.363,-0.377,-0.499,0.017,174.368,252.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:57,79.908,0.000,0.182,0.000,5.103,9.063,136.519,139.723,136.552,239.404,242.005,284.367,279.399,256.253,238.712,185.863,33.897,36.136,34.316,34.491,35.658,36.844,35.255,38.221,38.015,34.189,41.267,41.594,39.586,39.173,45.253,46.670,43.560,44.898,51.539,51.872,46.109,46.373,44.546,44.600,35.386,35.233,34.674,34.885,5.822,6.469,10.605,9.931,6.737,6.557,7.374,7.286,12.186,12.942,5.189,5.833,13.297,11.214,4.732,5.373,-0.348,-0.479,-0.436,-0.364,-0.403,-0.481,0.017,174.373,252.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:58,79.746,0.000,0.182,0.000,5.140,9.037,136.793,139.700,136.552,239.383,242.005,284.111,279.399,256.467,238.712,185.885,33.897,36.205,34.316,34.491,35.563,36.813,35.255,38.126,37.984,34.189,41.267,41.531,39.517,39.094,45.227,46.639,43.465,44.867,51.514,51.842,46.109,46.309,44.477,44.600,35.386,35.154,34.674,34.806,6.641,6.013,10.605,11.115,7.192,6.831,6.464,7.377,11.459,12.760,5.371,5.560,13.297,12.582,4.368,5.191,-0.335,-0.478,-0.461,-0.306,-0.421,-0.487,0.017,174.383,252.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:11:59,79.586,0.000,0.182,0.000,5.103,9.037,136.793,139.723,136.552,239.404,242.005,284.132,279.399,256.253,238.477,185.885,33.897,36.136,34.237,34.421,35.633,36.844,35.255,38.158,38.015,34.189,41.267,41.594,39.517,39.094,45.227,46.670,43.465,44.898,51.514,51.812,46.109,46.309,44.477,44.521,35.386,35.233,34.674,34.806,6.641,6.833,9.641,10.477,6.737,7.195,6.555,6.466,12.641,12.395,5.554,5.651,11.475,12.582,4.550,5.191,-0.344,-0.503,-0.469,-0.362,-0.405,-0.492,0.016,174.373,252.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:00,79.426,0.000,0.182,0.000,5.103,9.063,136.770,139.723,136.552,239.404,242.005,284.132,279.399,256.488,238.712,185.863,33.897,36.136,34.237,34.465,35.563,36.844,35.255,38.158,37.952,34.189,41.267,41.531,39.517,39.094,45.227,46.607,43.465,44.898,51.514,51.812,46.109,46.309,44.477,44.600,35.386,35.233,34.674,34.806,5.913,6.560,10.413,9.931,6.646,6.557,7.374,7.195,12.095,12.942,5.189,5.833,13.297,11.123,4.732,5.282,-0.339,-0.481,-0.437,-0.362,-0.399,-0.481,0.017,174.442,252.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:01,79.271,0.000,0.182,0.000,5.103,9.063,136.793,139.974,136.552,239.404,242.005,284.132,279.163,256.253,238.712,185.885,33.897,36.161,34.316,34.421,35.563,36.781,35.255,38.158,37.952,34.126,41.292,41.594,39.543,39.031,45.227,46.607,43.465,44.898,51.514,51.812,46.135,46.246,44.572,44.521,35.411,35.154,34.699,34.806,6.641,6.013,10.702,11.024,7.192,6.740,6.555,7.468,11.550,12.669,5.371,5.560,13.388,12.491,4.368,5.191,-0.341,-0.482,-0.455,-0.307,-0.411,-0.493,0.017,174.486,252.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:02,79.113,0.000,0.182,0.000,5.140,9.037,136.793,139.723,136.552,239.404,242.005,284.132,279.399,256.253,238.477,185.885,33.897,36.205,34.237,34.396,35.563,36.813,35.255,38.126,37.921,34.126,41.267,41.531,39.517,39.031,45.227,46.576,43.465,44.867,51.448,51.842,46.109,46.246,44.477,44.521,35.386,35.154,34.674,34.806,6.641,6.833,9.641,10.751,6.646,7.195,6.373,6.466,12.641,12.213,5.462,5.651,11.566,12.673,4.459,5.282,-0.334,-0.503,-0.467,-0.343,-0.427,-0.505,0.016,174.531,252.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:03,78.798,0.000,0.182,0.000,5.103,9.063,136.793,139.723,136.803,239.404,242.005,284.132,279.163,256.253,238.477,185.885,33.828,36.205,34.237,34.396,35.563,36.750,35.255,38.047,37.921,34.126,41.197,41.452,39.517,39.031,45.227,46.512,43.465,44.803,51.448,51.781,46.109,46.246,44.477,44.458,35.455,35.154,34.674,34.806,6.459,5.922,10.702,10.660,7.192,6.648,6.646,7.468,11.822,12.486,5.280,5.560,13.479,12.217,4.277,5.191,-0.348,-0.502,-0.445,-0.371,-0.411,-0.493,0.016,174.561,253.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:04,78.798,0.000,0.182,0.000,5.103,9.063,136.793,139.723,136.803,239.404,242.005,284.132,279.163,256.253,238.477,185.885,33.828,36.205,34.237,34.396,35.563,36.750,35.255,38.047,37.921,34.126,41.197,41.452,39.517,39.031,45.227,46.512,43.465,44.803,51.448,51.781,46.109,46.246,44.477,44.458,35.455,35.154,34.674,34.806,6.459,5.922,10.702,10.660,7.192,6.648,6.646,7.468,11.822,12.486,5.280,5.560,13.479,12.217,4.277,5.191,-0.348,-0.502,-0.445,-0.371,-0.411,-0.493,0.016,174.561,253.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:05,78.642,0.000,0.182,0.000,5.103,9.037,136.793,139.723,136.552,239.404,242.005,284.132,279.163,256.253,238.712,185.885,33.828,36.205,34.237,34.421,35.563,36.750,35.255,38.126,37.921,34.126,41.197,41.531,39.517,39.031,45.227,46.576,43.465,44.867,51.514,51.781,46.109,46.246,44.477,44.458,35.386,35.154,34.743,34.806,6.732,6.742,9.738,10.842,6.737,7.195,6.100,6.648,12.368,12.304,5.462,5.560,11.840,12.856,4.368,5.282,-0.330,-0.514,-0.464,-0.352,-0.421,-0.479,0.016,174.590,253.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:06,78.491,0.000,0.182,0.000,5.140,9.037,136.793,139.952,136.552,239.383,242.005,284.111,279.163,256.232,238.477,185.885,33.828,36.136,34.260,34.421,35.563,36.750,35.255,38.126,37.921,34.213,41.267,41.554,39.517,39.118,45.227,46.576,43.396,44.803,51.448,51.781,46.109,46.270,44.477,44.545,35.386,35.178,34.674,34.830,6.095,6.742,10.220,9.840,6.373,6.648,7.374,6.557,12.368,12.942,5.280,5.742,12.477,11.397,4.732,5.009,-0.348,-0.470,-0.430,-0.357,-0.406,-0.469,0.017,174.640,253.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:07,78.322,0.000,0.182,0.000,5.140,9.063,136.793,139.723,136.552,239.404,242.005,284.132,279.163,256.253,238.477,185.885,33.828,36.136,34.237,34.396,35.563,36.750,35.255,38.047,37.857,34.189,41.267,41.531,39.517,39.031,45.158,46.512,43.396,44.803,51.448,51.781,46.040,46.246,44.477,44.458,35.386,35.154,34.743,34.806,6.186,6.013,10.895,10.569,7.101,6.557,6.828,7.468,12.004,12.577,5.280,5.560,13.570,12.035,4.459,5.282,-0.357,-0.484,-0.447,-0.367,-0.408,-0.461,0.017,174.611,253.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:08,78.171,0.000,0.182,0.000,5.140,9.063,136.793,139.723,136.552,239.404,242.005,284.132,279.163,256.253,238.477,185.633,33.828,36.179,34.237,34.421,35.494,36.750,35.255,38.126,37.921,34.189,41.241,41.531,39.422,39.031,45.227,46.576,43.396,44.803,51.448,51.842,46.014,46.246,44.382,44.458,35.360,35.233,34.648,34.806,6.732,6.560,9.834,10.933,7.010,7.195,5.918,6.831,12.004,12.486,5.462,5.468,12.386,12.947,4.277,5.282,-0.333,-0.504,-0.452,-0.352,-0.397,-0.515,0.016,174.679,253.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:09,77.982,0.000,0.182,0.000,5.103,9.063,136.793,139.723,136.552,239.404,242.005,283.897,279.163,256.253,238.477,185.633,33.828,36.205,34.205,34.421,35.494,36.750,35.255,38.047,37.857,34.094,41.197,41.420,39.448,38.999,45.158,46.512,43.396,44.803,51.448,51.842,46.040,46.135,44.407,44.427,35.386,35.123,34.674,34.775,6.277,6.833,9.931,10.113,6.464,6.831,7.101,6.284,12.550,12.760,5.371,5.651,11.566,11.853,4.732,5.009,-0.350,-0.470,-0.440,-0.317,-0.404,-0.423,0.016,174.685,253.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:10,77.856,0.000,0.182,0.000,5.103,9.063,137.045,139.723,136.552,239.404,242.005,283.897,279.163,256.253,238.477,185.885,33.828,36.136,34.316,34.326,35.563,36.750,35.255,38.047,37.857,34.189,41.267,41.531,39.448,39.031,45.227,46.512,43.465,44.803,51.448,51.842,46.040,46.167,44.407,44.458,35.455,35.154,34.674,34.806,5.822,6.195,10.798,10.204,6.828,6.284,7.101,7.468,12.095,12.669,5.280,5.742,13.388,11.397,4.550,5.282,-0.355,-0.487,-0.447,-0.356,-0.416,-0.477,0.017,174.694,253.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:11,77.723,0.000,0.182,0.000,5.140,9.063,137.045,139.974,136.552,239.404,242.005,283.897,279.163,256.253,238.477,185.885,33.828,36.110,34.237,34.396,35.494,36.750,35.255,38.047,37.857,34.126,41.172,41.452,39.422,39.031,45.158,46.512,43.396,44.803,51.448,51.842,46.014,46.167,44.382,44.458,35.360,35.154,34.648,34.806,6.641,6.104,10.316,11.115,7.101,6.922,6.191,7.195,11.459,12.669,5.371,5.560,12.842,12.673,4.277,5.191,-0.324,-0.482,-0.441,-0.336,-0.414,-0.487,0.017,174.704,253.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:12,77.547,0.000,0.182,0.000,5.103,9.063,137.045,139.723,136.552,239.404,242.005,283.897,279.163,256.253,238.477,185.885,33.828,36.205,34.205,34.352,35.494,36.750,35.255,38.047,37.857,34.094,41.197,41.420,39.448,38.936,45.158,46.512,43.396,44.803,51.448,51.842,46.040,46.072,44.407,44.363,35.386,35.123,34.743,34.775,6.459,6.833,9.545,10.295,6.646,7.104,6.464,6.284,12.641,12.395,5.462,5.651,11.293,12.400,4.459,5.191,-0.344,-0.492,-0.463,-0.361,-0.383,-0.493,0.016,174.724,253.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:13,77.395,0.000,0.182,0.000,5.103,9.063,137.045,139.723,136.552,239.404,241.770,283.897,279.163,256.253,238.477,185.633,33.828,36.110,34.237,34.326,35.494,36.750,35.255,38.047,37.857,34.189,41.172,41.452,39.422,38.968,45.158,46.512,43.396,44.724,51.448,51.842,45.945,46.104,44.382,44.395,35.360,35.154,34.648,34.806,5.822,6.469,10.316,9.657,6.555,6.557,7.283,7.013,12.095,12.942,5.007,5.742,13.024,10.941,4.641,5.191,-0.334,-0.479,-0.432,-0.365,-0.405,-0.479,0.017,174.753,253.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
