Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:12:14,77.240,0.000,0.182,0.000,5.103,9.063,137.022,139.723,136.552,239.404,241.770,283.897,279.163,256.253,238.242,185.863,33.828,36.110,34.316,34.421,35.494,36.686,35.255,38.047,37.778,34.189,41.172,41.452,39.422,39.031,45.158,46.512,43.396,44.724,51.448,51.781,45.945,46.167,44.382,44.395,35.360,35.154,34.648,34.885,6.459,5.831,10.702,10.569,7.101,6.648,6.555,7.377,11.732,12.395,5.280,5.468,13.388,12.217,4.277,5.100,-0.351,-0.496,-0.446,-0.370,-0.415,-0.479,0.017,174.804,253.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:15,77.086,0.000,0.182,0.000,5.140,9.037,137.045,139.952,136.300,239.383,241.770,283.876,279.163,256.232,238.477,185.885,33.758,36.136,34.237,34.326,35.494,36.750,35.231,38.047,37.857,34.189,41.197,41.452,39.448,38.968,45.158,46.512,43.396,44.724,51.448,51.842,45.971,46.104,44.407,44.395,35.386,35.154,34.674,34.806,6.732,6.651,9.641,10.842,6.828,7.195,5.918,6.648,12.186,12.304,5.462,5.468,11.931,12.764,4.277,5.191,-0.330,-0.520,-0.460,-0.350,-0.426,-0.482,0.017,174.813,253.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:16,76.903,0.000,0.364,0.000,5.140,9.063,137.045,139.974,136.552,239.404,241.770,283.897,279.163,256.018,238.242,185.633,33.828,36.136,34.284,34.326,35.494,36.750,35.255,38.047,37.857,34.094,41.197,41.420,39.379,38.936,45.088,46.512,43.396,44.724,51.448,51.842,45.971,46.072,44.338,44.363,35.386,35.123,34.674,34.775,6.095,6.742,10.027,9.931,6.373,6.740,7.192,6.193,12.368,12.760,5.280,5.651,11.840,11.579,4.732,4.918,-0.344,-0.460,-0.430,-0.363,-0.402,-0.458,0.017,174.828,253.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:17,76.773,0.000,0.182,0.000,5.103,9.063,137.045,139.723,136.552,239.404,241.770,283.662,279.163,256.018,238.242,185.633,33.828,36.136,34.205,34.352,35.494,36.750,35.255,38.047,37.778,34.094,41.197,41.420,39.448,38.936,45.158,46.512,43.396,44.724,51.381,51.842,45.901,46.009,44.338,44.284,35.386,35.123,34.674,34.775,5.822,6.104,10.798,10.295,6.828,6.284,7.101,7.377,12.095,12.577,5.280,5.651,13.388,11.397,4.459,5.282,-0.352,-0.490,-0.453,-0.345,-0.413,-0.485,0.017,174.887,253.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:18,76.641,0.000,0.182,0.000,5.103,9.063,137.022,139.952,136.552,239.383,241.770,283.876,278.928,255.997,238.242,185.611,33.828,36.179,34.237,34.326,35.494,36.781,35.255,38.079,37.889,34.126,41.172,41.452,39.353,38.968,45.158,46.544,43.396,44.835,51.381,51.872,45.876,46.104,44.312,44.395,35.360,35.154,34.648,34.806,6.550,6.104,10.413,11.115,7.101,6.922,6.100,7.104,11.368,12.669,5.371,5.468,12.842,12.582,4.277,5.100,-0.329,-0.484,-0.444,-0.336,-0.415,-0.488,0.017,174.887,253.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:19,76.465,0.000,0.182,0.000,5.140,9.063,137.045,139.952,136.552,239.383,241.770,283.641,279.163,255.997,238.477,185.633,33.828,36.110,34.316,34.326,35.494,36.781,35.255,38.079,37.889,34.189,41.172,41.452,39.353,39.031,45.158,46.544,43.326,44.835,51.381,51.872,45.876,46.167,44.312,44.458,35.360,35.233,34.648,34.885,6.550,6.742,9.545,10.386,6.555,7.195,6.373,6.284,12.550,12.213,5.462,5.651,11.202,12.400,4.368,5.191,-0.345,-0.491,-0.472,-0.351,-0.426,-0.498,0.017,174.922,253.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:20,76.316,0.000,0.364,0.000,5.103,9.063,137.296,139.974,136.552,239.404,241.770,283.662,279.163,256.018,238.242,185.633,33.758,36.110,34.284,34.326,35.424,36.750,35.231,38.047,37.857,34.158,41.172,41.420,39.353,38.936,45.088,46.512,43.396,44.803,51.381,51.903,45.876,46.072,44.243,44.363,35.360,35.123,34.648,34.775,5.822,6.651,10.316,9.749,6.464,6.648,7.283,6.648,12.186,12.942,5.098,5.742,12.842,10.941,4.641,5.100,-0.342,-0.477,-0.433,-0.357,-0.403,-0.482,0.017,174.922,253.422,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:21,76.156,0.000,0.182,0.000,5.103,9.063,137.045,139.974,136.552,239.169,241.770,283.662,278.928,256.018,238.242,185.885,33.758,36.110,34.316,34.326,35.424,36.781,35.255,38.079,37.889,34.189,41.172,41.531,39.353,38.968,45.088,46.544,43.326,44.756,51.381,51.872,45.876,46.104,44.243,44.395,35.360,35.154,34.648,34.806,6.186,5.922,10.798,10.569,7.101,6.466,6.737,7.377,11.913,12.395,5.280,5.468,13.388,12.035,4.277,5.191,-0.358,-0.490,-0.443,-0.366,-0.419,-0.439,0.017,174.976,253.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:22,76.014,0.000,0.182,0.000,5.103,9.063,137.045,139.723,136.300,239.169,241.770,283.662,278.928,256.018,238.242,185.633,33.758,36.110,34.316,34.352,35.424,36.781,35.255,38.079,37.810,34.189,41.172,41.531,39.353,38.968,45.088,46.544,43.396,44.756,51.381,51.872,45.806,46.104,44.243,44.395,35.360,35.154,34.648,34.806,6.732,6.378,9.931,11.024,6.919,7.104,5.827,6.831,11.822,12.486,5.371,5.377,12.295,12.764,4.277,5.191,-0.326,-0.502,-0.457,-0.350,-0.419,-0.499,0.017,175.035,253.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:23,75.851,0.000,0.182,0.000,5.140,9.063,137.296,139.974,136.552,239.404,241.770,283.662,278.928,256.018,238.242,185.633,33.758,36.179,34.316,34.257,35.424,36.750,35.255,38.047,37.857,34.189,41.172,41.531,39.353,38.968,45.088,46.433,43.326,44.724,51.381,51.842,45.806,46.104,44.243,44.395,35.360,35.154,34.648,34.806,6.368,6.833,9.545,10.022,6.464,6.922,6.828,6.102,12.459,12.577,5.371,5.651,11.111,12.035,4.550,5.100,-0.340,-0.472,-0.448,-0.351,-0.364,-0.500,0.017,175.000,253.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:24,75.701,0.000,0.182,0.000,5.103,9.063,137.296,139.952,136.552,239.383,241.770,283.641,278.928,255.997,238.242,185.885,33.758,36.179,34.205,34.257,35.424,36.750,35.255,38.047,37.857,34.158,41.172,41.420,39.353,38.936,45.088,46.433,43.326,44.724,51.381,51.842,45.876,46.009,44.243,44.284,35.360,35.123,34.648,34.775,5.731,6.378,10.413,9.657,6.555,6.466,7.192,7.013,11.913,12.760,5.007,5.742,13.115,10.850,4.641,5.191,-0.334,-0.479,-0.432,-0.362,-0.397,-0.477,0.017,175.071,253.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:25,75.550,0.000,0.182,0.000,5.103,9.063,137.296,139.974,136.529,239.404,241.749,283.662,279.143,256.018,238.221,185.633,33.733,36.179,34.316,34.326,35.424,36.750,35.255,38.047,37.857,34.189,41.172,41.452,39.353,38.968,45.088,46.433,43.326,44.724,51.381,51.842,45.876,46.040,44.243,44.316,35.360,35.154,34.648,34.806,6.368,5.740,10.798,10.569,7.192,6.648,6.555,7.377,11.641,12.304,5.280,5.468,13.297,12.126,4.186,5.100,-0.352,-0.496,-0.447,-0.368,-0.414,-0.468,0.017,175.047,253.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:26,75.404,0.000,0.182,0.000,5.140,9.063,137.296,139.974,136.552,239.169,241.770,283.427,278.928,256.018,238.242,185.633,33.758,36.136,34.316,34.257,35.424,36.750,35.255,38.047,37.857,34.189,41.197,41.531,39.309,38.968,45.088,46.433,43.326,44.724,51.381,51.842,45.832,46.040,44.269,44.316,35.386,35.233,34.674,34.885,6.732,6.560,9.641,11.024,6.828,7.104,5.736,6.648,12.004,12.304,5.462,5.377,12.022,12.764,4.277,5.191,-0.328,-0.509,-0.447,-0.350,-0.403,-0.512,0.017,175.065,253.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:27,75.246,0.000,0.182,0.000,5.140,9.063,137.296,139.974,136.552,239.169,241.534,283.427,278.928,256.018,238.242,185.633,33.758,36.205,34.205,34.257,35.424,36.686,35.255,38.047,37.778,34.094,41.197,41.420,39.379,38.857,45.088,46.433,43.326,44.724,51.315,51.842,45.832,46.009,44.269,44.284,35.386,35.123,34.674,34.775,6.277,6.742,9.641,9.931,6.464,6.831,6.919,6.011,12.459,12.577,5.371,5.651,11.202,11.853,4.550,5.009,-0.343,-0.464,-0.444,-0.315,-0.394,-0.420,0.017,175.095,253.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:28,75.093,0.000,0.182,0.000,5.140,9.063,137.274,139.974,136.552,239.404,241.770,283.427,278.928,256.018,238.242,185.611,33.758,36.179,34.316,34.283,35.424,36.686,35.255,37.984,37.778,34.189,41.172,41.452,39.284,38.888,45.088,46.433,43.326,44.724,51.381,51.842,45.806,46.040,44.243,44.316,35.360,35.154,34.648,34.806,5.640,6.286,10.413,9.840,6.737,6.466,7.101,7.104,11.913,12.669,5.007,5.742,13.115,10.850,4.550,5.191,-0.340,-0.473,-0.433,-0.358,-0.399,-0.477,0.016,175.110,253.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:29,74.943,0.000,0.182,0.000,5.140,9.063,137.274,139.974,136.529,239.404,241.514,283.427,278.907,256.018,238.221,185.611,33.733,36.110,34.316,34.257,35.424,36.686,35.255,38.047,37.778,34.189,41.172,41.452,39.284,38.968,45.088,46.433,43.326,44.724,51.381,51.903,45.806,46.040,44.243,44.316,35.360,35.233,34.648,34.885,6.368,5.740,10.702,10.660,7.101,6.557,6.464,7.286,11.641,12.304,5.189,5.468,13.206,12.035,4.186,5.100,-0.357,-0.514,-0.453,-0.380,-0.421,-0.501,0.014,175.080,253.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:30,74.641,0.000,0.182,0.000,5.140,9.063,137.548,139.974,136.529,239.169,241.514,283.427,278.907,256.018,238.221,185.633,33.733,36.110,34.205,34.257,35.424,36.686,35.168,37.984,37.778,34.094,41.172,41.357,39.284,38.794,45.088,46.370,43.326,44.661,51.315,51.903,45.806,45.930,44.243,44.221,35.360,35.123,34.648,34.775,6.277,6.833,9.545,9.931,6.464,6.831,6.919,6.011,12.459,12.577,5.371,5.651,11.111,11.761,4.550,4.918,-0.345,-0.482,-0.453,-0.326,-0.398,-0.443,0.017,175.199,253.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:31,74.641,0.000,0.182,0.000,5.140,9.063,137.548,139.974,136.529,239.169,241.514,283.427,278.907,256.018,238.221,185.633,33.733,36.110,34.205,34.257,35.424,36.686,35.168,37.984,37.778,34.094,41.172,41.357,39.284,38.794,45.088,46.370,43.326,44.661,51.315,51.903,45.806,45.930,44.243,44.221,35.360,35.123,34.648,34.775,6.277,6.833,9.545,9.931,6.464,6.831,6.919,6.011,12.459,12.577,5.371,5.651,11.111,11.761,4.550,4.918,-0.345,-0.482,-0.453,-0.326,-0.398,-0.443,0.017,175.199,253.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:32,74.492,0.000,0.182,0.000,5.103,9.063,137.296,139.974,136.552,239.404,241.534,283.427,278.928,256.018,238.242,185.633,33.758,36.110,34.316,34.257,35.424,36.686,35.255,38.047,37.778,34.189,41.172,41.452,39.284,38.888,45.019,46.433,43.326,44.724,51.381,51.903,45.806,46.040,44.173,44.316,35.360,35.154,34.648,34.885,5.640,6.286,10.509,9.657,6.555,6.466,7.192,7.013,11.822,12.669,5.007,5.742,13.024,10.759,4.550,5.191,-0.348,-0.493,-0.444,-0.369,-0.408,-0.487,0.017,175.223,253.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:33,74.341,0.000,0.182,0.000,5.140,9.063,137.296,139.974,136.552,239.404,241.534,283.427,278.928,256.018,238.242,185.633,33.758,36.110,34.316,34.257,35.355,36.686,35.191,37.984,37.778,34.189,41.172,41.452,39.284,38.888,45.088,46.370,43.257,44.661,51.315,51.903,45.737,46.040,44.173,44.252,35.360,35.233,34.648,34.885,6.368,5.740,10.702,10.386,7.101,6.557,6.464,7.286,11.641,12.213,5.189,5.468,13.206,12.035,4.186,5.100,-0.364,-0.509,-0.465,-0.369,-0.419,-0.446,0.017,175.258,253.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:34,74.194,0.000,0.182,0.000,5.103,9.063,137.274,139.974,136.552,239.169,241.534,283.427,278.928,255.783,238.242,185.611,33.689,36.110,34.205,34.257,35.424,36.686,35.191,38.047,37.778,34.094,41.172,41.357,39.284,38.794,45.019,46.370,43.326,44.724,51.381,51.903,45.737,45.930,44.173,44.221,35.360,35.123,34.648,34.775,6.732,6.378,9.834,11.115,6.828,7.013,5.736,6.740,11.822,12.395,5.371,5.377,12.113,12.673,4.186,5.191,-0.338,-0.521,-0.477,-0.358,-0.418,-0.512,0.017,175.327,253.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:35,74.043,0.000,0.182,0.000,5.140,9.063,137.526,139.952,136.552,239.383,241.534,283.406,278.928,255.997,238.007,185.611,33.758,36.110,34.237,34.257,35.355,36.686,35.255,37.984,37.778,34.126,41.172,41.388,39.284,38.825,45.019,46.370,43.257,44.661,51.315,51.903,45.737,45.961,44.173,44.252,35.360,35.154,34.648,34.806,6.368,6.742,9.545,10.113,6.464,6.922,6.646,6.011,12.459,12.395,5.371,5.651,10.929,12.035,4.459,5.100,-0.345,-0.493,-0.465,-0.371,-0.373,-0.519,0.017,175.323,253.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:36,73.891,0.000,0.182,0.000,5.103,9.063,137.526,140.203,136.529,239.148,241.514,283.406,278.907,255.762,237.986,185.611,33.663,36.110,34.316,34.257,35.355,36.686,35.168,37.984,37.715,34.126,41.172,41.388,39.284,38.888,45.019,46.370,43.257,44.661,51.315,51.903,45.737,45.961,44.173,44.252,35.360,35.154,34.648,34.806,5.731,6.469,10.220,9.657,6.464,6.466,7.192,6.648,12.004,12.760,4.916,5.742,12.750,10.759,4.641,5.100,-0.344,-0.489,-0.443,-0.363,-0.415,-0.492,0.017,175.353,253.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:37,73.738,0.000,0.182,0.000,5.140,9.063,137.548,139.974,136.552,239.169,241.534,283.427,278.693,255.783,238.007,185.381,33.689,36.179,34.205,34.283,35.355,36.607,35.191,37.984,37.715,34.015,41.172,41.294,39.284,38.730,45.019,46.370,43.257,44.661,51.315,51.842,45.737,45.866,44.173,44.158,35.360,35.059,34.648,34.711,6.004,5.831,10.798,10.477,6.919,6.193,6.737,7.377,11.913,12.395,5.189,5.468,13.297,11.761,4.277,5.191,-0.370,-0.517,-0.458,-0.381,-0.383,-0.507,0.017,175.397,253.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:38,73.616,0.000,0.182,0.000,5.140,9.063,137.526,139.974,136.278,239.169,241.514,283.192,278.907,255.783,238.221,185.611,33.663,36.110,34.205,34.283,35.355,36.607,35.168,37.984,37.778,34.094,41.172,41.357,39.214,38.794,45.019,46.370,43.257,44.661,51.315,51.903,45.737,45.866,44.104,44.158,35.360,35.059,34.648,34.711,6.641,6.104,10.220,11.024,7.010,6.922,5.918,6.922,11.277,12.486,5.280,5.377,12.477,12.491,4.186,5.100,-0.333,-0.520,-0.448,-0.349,-0.429,-0.505,0.017,175.436,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:39,73.446,0.000,0.182,0.000,5.140,9.063,137.548,139.974,136.552,239.169,241.534,283.192,278.928,255.783,238.007,185.633,33.689,36.110,34.205,34.188,35.355,36.607,35.255,37.984,37.715,34.094,41.172,41.420,39.284,38.857,45.019,46.370,43.257,44.661,51.315,51.903,45.737,45.866,44.173,44.158,35.360,35.123,34.648,34.854,6.550,6.742,9.352,10.569,6.464,7.104,6.009,6.193,12.368,11.939,5.280,5.560,11.111,12.309,4.186,5.100,-0.343,-0.523,-0.476,-0.351,-0.430,-0.520,0.018,175.471,253.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:40,73.267,0.000,0.182,0.000,5.103,9.063,137.548,140.226,136.529,239.169,241.514,283.192,278.907,255.783,238.221,185.633,33.663,36.110,34.284,34.257,35.355,36.607,35.191,37.984,37.778,34.094,41.172,41.420,39.214,38.794,45.019,46.307,43.257,44.661,51.315,51.903,45.737,45.930,44.104,44.158,35.360,35.123,34.648,34.775,5.913,6.651,10.027,9.657,6.282,6.557,7.101,6.102,12.186,12.760,5.189,5.560,11.749,11.214,4.641,4.827,-0.348,-0.476,-0.435,-0.379,-0.414,-0.475,0.017,175.496,253.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:41,73.147,0.000,0.182,0.000,5.103,9.063,137.526,140.203,136.529,239.148,241.514,283.171,278.672,255.762,237.986,185.611,33.663,36.110,34.205,34.188,35.355,36.544,35.191,37.984,37.715,34.094,41.172,41.357,39.214,38.794,45.019,46.307,43.257,44.582,51.315,51.903,45.668,45.787,44.104,44.158,35.360,35.059,34.648,34.775,5.640,6.104,10.605,10.022,6.737,6.193,7.010,7.195,11.913,12.395,5.098,5.651,13.115,10.941,4.459,5.191,-0.348,-0.503,-0.450,-0.386,-0.427,-0.480,0.017,175.564,253.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:42,73.003,0.000,0.182,0.000,5.140,9.089,137.778,140.203,136.529,239.148,241.514,283.171,278.672,255.762,237.986,185.611,33.663,36.110,34.205,34.283,35.355,36.607,35.191,37.984,37.715,34.094,41.102,41.357,39.214,38.794,45.019,46.370,43.257,44.661,51.315,51.903,45.668,45.866,44.104,44.158,35.290,35.123,34.648,34.775,6.368,5.740,10.605,10.751,7.192,6.557,6.282,7.195,11.368,12.304,5.189,5.377,13.024,11.944,4.095,5.009,-0.352,-0.519,-0.457,-0.381,-0.419,-0.510,0.017,175.569,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:43,72.851,0.000,0.182,0.000,5.140,9.063,137.548,140.203,136.529,239.148,241.514,283.171,278.672,255.762,237.986,185.633,33.663,36.110,34.284,34.213,35.355,36.607,35.191,37.984,37.715,34.094,41.172,41.420,39.214,38.794,44.950,46.307,43.257,44.661,51.315,51.903,45.668,45.787,44.104,44.078,35.290,35.123,34.648,34.854,6.732,6.469,9.545,10.933,6.828,7.104,5.645,6.648,11.822,12.304,5.371,5.377,11.840,12.582,4.186,5.100,-0.340,-0.517,-0.460,-0.362,-0.407,-0.523,0.017,175.599,253.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:44,72.702,0.000,0.182,0.000,5.103,9.063,137.778,140.203,136.552,239.148,241.534,283.171,278.693,255.762,238.007,185.611,33.689,36.110,34.316,34.188,35.355,36.607,35.191,37.984,37.778,34.189,41.172,41.452,39.145,38.825,45.019,46.307,43.257,44.661,51.248,51.903,45.668,45.961,44.104,44.189,35.290,35.154,34.648,34.885,6.368,6.651,9.352,9.931,6.464,7.013,6.464,6.011,12.459,12.304,5.280,5.560,10.838,11.944,4.459,5.009,-0.343,-0.494,-0.464,-0.369,-0.371,-0.515,0.017,175.644,254.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:45,72.561,0.000,0.182,0.000,5.103,9.063,137.778,140.226,136.781,239.169,241.514,283.192,278.672,255.783,237.986,185.611,33.663,36.136,34.316,34.213,35.355,36.607,35.089,37.984,37.778,34.189,41.128,41.388,39.171,38.825,44.950,46.370,43.188,44.661,51.248,51.903,45.624,45.898,44.060,44.189,35.316,35.154,34.674,34.806,5.731,6.469,10.220,9.566,6.373,6.466,7.101,6.466,12.004,12.760,5.007,5.651,12.477,10.667,4.641,5.009,-0.355,-0.481,-0.438,-0.369,-0.418,-0.487,0.017,175.629,254.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:46,72.404,0.000,0.182,0.000,5.103,9.063,137.526,140.203,136.552,239.148,241.534,282.936,278.693,255.762,238.007,185.611,33.689,36.110,34.205,34.188,35.355,36.544,35.112,37.921,37.715,34.015,41.172,41.357,39.145,38.794,44.950,46.227,43.188,44.582,51.248,51.903,45.598,45.724,44.035,44.078,35.290,35.059,34.648,34.775,5.822,5.831,10.798,10.113,6.919,6.102,6.737,7.286,11.822,12.304,5.098,5.560,13.206,11.306,4.368,5.191,-0.362,-0.507,-0.457,-0.350,-0.403,-0.504,0.017,175.683,254.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:47,72.122,0.000,0.182,0.000,5.140,9.063,137.778,140.226,136.529,239.169,241.514,283.192,278.672,256.018,237.986,185.611,33.594,36.110,34.205,34.188,35.355,36.544,35.112,37.921,37.715,34.094,41.102,41.357,39.145,38.730,44.950,46.227,43.188,44.582,51.248,51.903,45.598,45.724,44.035,44.078,35.290,35.059,34.648,34.711,6.641,6.469,9.449,10.751,6.646,7.195,5.645,6.466,11.913,12.122,5.371,5.377,11.475,12.491,4.186,5.100,-0.332,-0.531,-0.456,-0.359,-0.427,-0.513,0.017,175.763,254.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:48,72.122,0.000,0.182,0.000,5.140,9.063,137.778,140.226,136.529,239.169,241.514,283.192,278.672,256.018,237.986,185.611,33.594,36.110,34.205,34.188,35.355,36.544,35.112,37.921,37.715,34.094,41.102,41.357,39.145,38.730,44.950,46.227,43.188,44.582,51.248,51.903,45.598,45.724,44.035,44.078,35.290,35.059,34.648,34.711,6.641,6.469,9.449,10.751,6.646,7.195,5.645,6.466,11.913,12.122,5.371,5.377,11.475,12.491,4.186,5.100,-0.332,-0.531,-0.456,-0.359,-0.427,-0.513,0.017,175.763,254.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:49,71.974,0.000,0.182,0.000,5.140,9.063,137.778,140.203,136.803,239.148,241.534,282.936,278.693,255.762,238.007,185.611,33.689,36.110,34.142,34.188,35.355,36.544,35.089,37.921,37.715,34.015,41.172,41.294,39.214,38.651,44.950,46.227,43.188,44.582,51.248,51.903,45.598,45.724,44.035,44.015,35.290,35.059,34.648,34.711,6.277,6.742,9.449,9.931,6.373,6.831,6.646,5.920,12.368,12.395,5.280,5.560,10.838,11.761,4.459,5.009,-0.350,-0.491,-0.457,-0.369,-0.373,-0.515,0.017,175.813,254.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:50,71.829,0.000,0.182,0.000,5.140,9.063,137.800,140.226,136.781,239.169,241.514,282.957,278.672,255.783,237.986,185.633,33.594,36.110,34.284,34.188,35.329,36.544,35.168,37.921,37.715,34.094,41.102,41.357,39.145,38.730,44.924,46.227,43.162,44.582,51.224,51.903,45.598,45.787,44.035,44.078,35.290,35.123,34.648,34.775,5.731,6.378,10.316,9.566,6.282,6.375,7.101,6.466,12.004,12.669,4.916,5.651,12.568,10.576,4.550,4.918,-0.355,-0.487,-0.443,-0.365,-0.416,-0.491,0.018,175.827,254.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:51,71.663,0.000,0.182,0.000,5.103,9.063,137.800,140.455,136.781,239.148,241.514,282.936,278.672,255.527,237.986,185.381,33.594,36.110,34.205,34.144,35.355,36.520,35.112,37.897,37.691,34.015,41.172,41.294,39.145,38.730,44.950,46.204,43.188,44.558,51.248,51.880,45.598,45.724,44.035,44.015,35.290,35.059,34.648,34.711,5.731,5.831,10.895,10.204,6.828,6.102,6.737,7.286,11.822,12.304,5.189,5.560,13.206,11.214,4.277,5.100,-0.358,-0.511,-0.455,-0.347,-0.405,-0.502,0.017,175.920,254.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:52,71.531,0.000,0.182,0.000,5.103,9.089,137.778,140.477,136.781,239.169,241.278,282.957,278.672,255.548,237.751,185.359,33.594,36.110,34.205,34.118,35.286,36.520,35.089,37.897,37.628,34.094,41.172,41.357,39.145,38.730,44.950,46.204,43.188,44.495,51.248,51.819,45.598,45.787,44.035,44.078,35.290,35.059,34.648,34.775,6.459,5.649,10.413,10.842,7.101,6.648,6.100,7.104,11.186,12.304,5.098,5.377,12.750,12.035,4.095,4.918,-0.345,-0.495,-0.457,-0.317,-0.420,-0.492,0.017,175.961,254.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:53,71.391,0.000,0.182,0.000,5.103,9.063,137.778,140.226,136.781,239.169,241.514,282.957,278.672,255.783,237.986,185.359,33.594,36.110,34.284,34.188,35.286,36.544,35.089,37.921,37.652,34.094,41.102,41.357,39.145,38.730,44.950,46.227,43.188,44.582,51.248,51.903,45.598,45.724,43.965,44.078,35.290,35.059,34.648,34.775,6.641,6.378,9.449,10.842,6.737,7.104,5.554,6.466,11.822,12.122,5.371,5.377,11.566,12.491,4.186,5.100,-0.341,-0.518,-0.454,-0.351,-0.408,-0.527,0.017,175.970,254.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:54,71.251,0.000,0.182,0.000,5.140,9.063,138.029,140.226,136.803,239.404,241.534,282.957,278.458,255.783,238.007,185.611,33.620,36.110,34.181,34.144,35.286,36.481,35.089,37.921,37.652,34.071,41.172,41.270,39.145,38.628,44.881,46.164,43.118,44.519,51.182,51.842,45.598,45.700,44.035,43.992,35.290,35.036,34.648,34.751,6.368,6.651,9.352,10.113,6.282,6.922,6.373,5.920,12.368,12.213,5.280,5.560,10.656,11.853,4.368,5.009,-0.347,-0.502,-0.469,-0.370,-0.378,-0.511,0.017,176.050,254.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:55,71.104,0.000,0.182,0.000,5.140,9.063,138.029,140.477,136.803,239.169,241.299,282.722,278.693,255.548,238.007,185.359,33.620,36.110,34.205,34.118,35.355,36.481,35.089,37.921,37.652,34.015,41.172,41.294,39.145,38.588,44.881,46.164,43.188,44.519,51.248,51.842,45.598,45.661,44.035,44.015,35.290,34.980,34.648,34.711,5.731,6.469,10.123,9.475,6.100,6.375,7.101,6.193,12.004,12.669,5.007,5.560,12.022,10.759,4.550,4.736,-0.353,-0.489,-0.434,-0.365,-0.409,-0.478,0.018,176.041,254.298,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:56,70.943,0.000,0.182,0.000,5.103,9.063,138.052,140.455,136.781,239.148,241.278,282.936,278.672,255.527,237.751,185.381,33.594,36.110,34.205,34.118,35.286,36.544,35.089,37.921,37.715,34.094,41.102,41.294,39.145,38.651,44.881,46.227,43.188,44.519,51.182,51.903,45.529,45.661,43.965,44.015,35.290,35.059,34.579,34.775,5.549,5.922,10.605,9.931,6.646,6.193,6.828,7.195,11.822,12.304,5.007,5.560,12.933,10.759,4.368,5.191,-0.346,-0.503,-0.448,-0.385,-0.425,-0.478,0.017,176.124,254.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:57,70.805,0.000,0.182,0.000,5.103,9.089,138.029,140.455,136.781,239.148,241.278,282.701,278.437,255.762,237.751,185.359,33.594,36.110,34.205,34.118,35.260,36.544,35.112,37.921,37.715,34.094,41.102,41.294,39.145,38.651,44.855,46.227,43.092,44.519,51.224,51.903,45.529,45.661,43.965,44.015,35.290,35.059,34.648,34.711,6.277,5.558,10.605,10.477,7.010,6.466,6.282,7.195,11.459,12.031,5.098,5.286,13.024,11.761,4.095,5.009,-0.365,-0.508,-0.464,-0.370,-0.416,-0.444,0.017,176.154,254.303,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:58,70.669,0.000,0.182,0.000,5.103,9.089,138.029,140.455,137.033,239.148,241.514,282.936,278.672,255.762,237.751,185.359,33.525,36.110,34.205,34.118,35.286,36.457,35.112,37.897,37.628,34.015,41.102,41.294,39.076,38.651,44.881,46.141,43.188,44.495,51.182,51.819,45.529,45.661,43.965,43.936,35.290,35.059,34.648,34.775,6.550,6.013,9.931,11.024,6.828,6.922,5.645,6.740,11.277,12.395,5.189,5.377,12.113,12.400,4.095,5.009,-0.336,-0.507,-0.444,-0.353,-0.436,-0.508,0.017,176.184,254.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:12:59,70.517,0.000,0.182,0.000,5.140,9.063,138.029,140.455,137.055,239.148,241.299,282.701,278.693,255.527,238.007,185.359,33.550,36.110,34.181,34.118,35.260,36.481,35.025,37.921,37.652,33.992,41.102,41.270,39.076,38.628,44.855,46.164,43.162,44.519,51.157,51.903,45.529,45.637,43.965,43.912,35.290,34.957,34.648,34.688,6.459,6.469,9.352,10.477,6.373,7.104,5.736,6.102,12.186,11.666,5.280,5.377,10.929,12.217,4.186,5.100,-0.339,-0.527,-0.479,-0.356,-0.423,-0.503,0.017,176.267,254.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:00,70.339,0.000,0.182,0.000,5.140,9.063,138.029,140.477,137.055,239.169,241.299,282.722,278.458,255.548,237.771,185.359,33.620,36.110,34.205,34.118,35.260,36.457,35.025,37.818,37.549,34.094,41.102,41.294,39.076,38.651,44.855,46.141,43.092,44.432,51.157,51.819,45.529,45.724,43.965,43.936,35.290,35.059,34.648,34.775,6.004,6.560,9.545,9.566,6.191,6.740,6.828,5.738,12.186,12.395,5.189,5.560,10.838,11.397,4.459,4.827,-0.351,-0.473,-0.449,-0.321,-0.402,-0.425,0.017,176.288,254.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:01,70.235,0.000,0.182,0.000,5.140,9.063,138.052,140.477,137.033,239.169,241.278,282.722,278.437,255.548,237.751,185.381,33.525,36.110,34.205,34.118,35.260,36.457,35.049,37.818,37.549,34.015,41.102,41.294,39.076,38.651,44.855,46.141,43.092,44.495,51.157,51.819,45.460,45.661,43.896,43.936,35.221,35.059,34.579,34.775,5.549,6.195,10.220,9.475,6.282,6.375,7.010,6.557,11.822,12.669,4.825,5.651,12.568,10.394,4.550,5.009,-0.346,-0.493,-0.443,-0.365,-0.414,-0.491,0.017,176.356,254.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:02,70.085,0.000,0.182,0.000,5.103,9.063,138.029,140.455,137.033,239.148,241.278,282.701,278.437,255.527,237.751,185.359,33.525,36.110,34.205,34.118,35.260,36.520,35.112,37.897,37.691,34.015,41.102,41.294,39.076,38.651,44.855,46.141,43.092,44.495,51.157,51.880,45.460,45.661,43.896,44.015,35.290,35.059,34.579,34.775,5.640,5.740,10.702,10.113,6.737,6.011,6.646,7.195,11.822,12.213,5.098,5.468,13.024,11.032,4.277,5.100,-0.359,-0.501,-0.458,-0.351,-0.423,-0.490,0.017,176.421,254.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:03,69.948,0.000,0.182,0.000,5.103,9.089,138.029,140.455,137.033,239.148,241.278,282.701,278.437,255.527,237.751,185.359,33.525,36.110,34.181,34.118,35.260,36.457,35.025,37.897,37.628,34.071,41.102,41.270,39.076,38.628,44.855,46.141,43.092,44.495,51.157,51.880,45.460,45.637,43.896,43.912,35.221,35.036,34.579,34.751,6.277,5.375,10.509,10.569,7.010,6.557,6.100,7.104,11.277,12.031,5.098,5.286,12.842,11.761,4.004,4.918,-0.352,-0.519,-0.454,-0.375,-0.417,-0.504,0.017,176.436,254.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:04,69.802,0.000,0.182,0.000,5.103,9.063,138.281,140.455,137.284,239.148,241.278,282.701,278.437,255.527,237.751,185.359,33.525,36.110,34.181,34.118,35.260,36.481,35.025,37.921,37.652,33.992,41.102,41.270,39.076,38.564,44.855,46.164,43.092,44.519,51.157,51.903,45.460,45.558,43.896,43.912,35.221,34.957,34.579,34.688,6.550,6.104,9.641,10.842,6.919,6.922,5.554,6.648,11.368,12.213,5.189,5.286,11.931,12.400,4.004,5.009,-0.330,-0.496,-0.441,-0.349,-0.438,-0.502,0.017,176.505,254.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:05,69.663,0.000,0.182,0.000,5.103,9.063,138.281,140.706,137.033,239.148,241.278,282.701,278.437,255.527,237.751,185.359,33.525,36.110,34.284,34.144,35.216,36.457,35.025,37.897,37.628,34.015,41.102,41.294,39.006,38.588,44.881,46.141,43.118,44.495,51.182,51.880,45.460,45.661,43.896,43.936,35.221,35.059,34.648,34.711,6.459,6.560,9.256,10.386,6.373,7.104,5.736,6.102,12.186,11.666,5.189,5.377,10.747,12.126,4.095,5.100,-0.341,-0.529,-0.479,-0.356,-0.423,-0.507,0.017,176.555,254.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:06,69.481,0.000,0.182,0.000,5.140,9.089,138.052,140.728,137.284,239.169,241.278,282.487,278.437,255.548,237.751,185.130,33.525,36.041,34.205,34.049,35.260,36.457,35.049,37.897,37.628,34.015,41.102,41.294,39.076,38.588,44.786,46.141,43.092,44.432,51.091,51.880,45.460,45.661,43.896,43.936,35.221,35.059,34.579,34.775,6.095,6.560,9.449,9.566,6.282,6.648,6.737,5.738,12.186,12.395,5.189,5.560,10.747,11.306,4.459,4.827,-0.345,-0.481,-0.453,-0.324,-0.396,-0.443,0.017,176.594,254.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:07,69.380,0.000,0.182,0.000,5.140,9.089,138.281,140.455,137.284,239.148,241.278,282.701,278.437,255.527,237.751,185.359,33.525,36.110,34.261,34.049,35.260,36.457,35.049,37.897,37.628,34.071,41.102,41.270,39.006,38.628,44.786,46.141,43.092,44.432,51.157,51.880,45.391,45.637,43.896,43.912,35.221,35.036,34.648,34.751,5.640,6.286,10.123,9.384,6.191,6.284,7.010,6.375,11.822,12.577,4.825,5.560,12.295,10.394,4.550,4.827,-0.353,-0.478,-0.432,-0.366,-0.418,-0.484,0.017,176.653,254.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:08,69.224,0.000,0.182,0.000,5.103,9.089,138.281,140.455,137.033,239.148,241.278,282.701,278.437,255.527,237.751,185.359,33.525,36.066,34.205,34.049,35.216,36.457,35.049,37.897,37.628,34.094,41.059,41.294,39.032,38.651,44.811,46.141,43.118,44.495,51.182,51.819,45.486,45.661,43.852,43.936,35.316,35.059,34.674,34.775,5.459,5.831,10.509,9.931,6.646,6.102,6.737,7.104,11.732,12.122,5.007,5.468,12.842,10.667,4.277,5.191,-0.347,-0.494,-0.445,-0.379,-0.423,-0.475,0.017,176.644,254.528,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:09,69.095,0.000,0.182,0.000,5.103,9.063,138.281,140.706,137.307,239.148,241.299,282.466,278.458,255.527,237.771,185.359,33.550,36.110,34.205,34.049,35.190,36.457,35.049,37.897,37.628,34.094,41.033,41.294,39.006,38.588,44.786,46.141,43.092,44.432,51.157,51.880,45.391,45.582,43.826,43.936,35.221,35.059,34.648,34.775,6.186,5.558,10.509,10.386,7.010,6.466,6.282,7.104,11.459,11.939,5.098,5.195,12.842,11.670,4.004,5.009,-0.366,-0.500,-0.458,-0.368,-0.433,-0.453,0.017,176.697,254.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:10,68.978,0.000,0.182,0.000,5.140,9.063,138.281,140.706,137.284,239.148,241.043,282.466,278.202,255.527,237.751,185.107,33.525,36.041,34.181,34.075,35.190,36.457,35.025,37.818,37.549,33.992,41.102,41.191,39.006,38.564,44.786,46.141,43.023,44.432,51.091,51.819,45.391,45.558,43.826,43.849,35.221,35.036,34.579,34.751,6.459,5.740,10.027,10.933,6.919,6.740,5.645,6.831,10.913,12.304,5.098,5.377,12.204,12.126,4.004,4.827,-0.340,-0.485,-0.458,-0.327,-0.426,-0.499,0.017,176.718,254.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:11,68.812,0.000,0.182,0.000,5.140,9.089,138.281,140.728,137.284,239.169,241.278,282.487,278.437,255.548,237.751,185.359,33.455,36.110,34.181,34.075,35.190,36.457,35.025,37.818,37.549,33.992,41.033,41.191,39.006,38.564,44.786,46.141,43.023,44.432,51.091,51.819,45.391,45.558,43.826,43.849,35.221,35.036,34.648,34.688,6.641,6.378,9.159,10.751,6.646,7.104,5.371,6.284,11.732,11.939,5.280,5.286,11.202,12.309,4.095,5.009,-0.329,-0.520,-0.453,-0.352,-0.411,-0.515,0.017,176.772,254.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:12,68.670,0.000,0.182,0.000,5.103,9.089,138.281,140.706,137.284,239.148,241.278,282.466,278.437,255.292,237.751,185.359,33.455,36.110,34.205,34.049,35.190,36.457,35.049,37.818,37.549,34.015,41.033,41.215,39.006,38.588,44.786,46.061,43.023,44.432,51.091,51.819,45.460,45.582,43.826,43.873,35.221,34.980,34.648,34.711,6.277,6.560,9.159,10.022,6.282,6.922,6.100,5.738,12.277,11.848,5.189,5.468,10.474,11.761,4.277,5.009,-0.351,-0.501,-0.475,-0.356,-0.432,-0.503,0.017,176.801,254.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:13,68.538,0.000,0.182,0.000,5.103,9.063,138.281,140.728,137.284,239.169,241.278,282.487,278.202,255.313,237.751,185.359,33.525,36.110,34.205,34.049,35.190,36.378,35.049,37.818,37.549,34.015,41.033,41.215,39.006,38.588,44.786,46.061,43.023,44.432,51.091,51.819,45.391,45.582,43.826,43.873,35.221,35.059,34.579,34.775,5.913,6.560,9.641,9.475,6.100,6.557,6.919,5.738,12.004,12.395,5.007,5.468,11.020,10.941,4.459,4.736,-0.352,-0.475,-0.443,-0.332,-0.411,-0.432,0.017,176.861,254.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:14,68.391,0.000,0.182,0.000,5.103,9.089,138.533,140.706,137.284,239.148,241.278,282.466,278.437,255.527,237.515,185.359,33.455,36.041,34.181,34.049,35.216,36.402,35.025,37.841,37.652,33.992,41.033,41.191,39.006,38.564,44.811,46.164,43.049,44.455,51.115,51.903,45.391,45.495,43.826,43.849,35.221,35.036,34.579,34.751,5.459,6.195,10.220,9.384,6.373,6.284,7.010,6.466,11.732,12.486,4.734,5.560,12.477,10.303,4.459,4.918,-0.343,-0.487,-0.442,-0.361,-0.413,-0.490,0.017,176.905,254.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:15,68.244,0.000,0.182,0.000,5.103,9.089,138.533,140.706,137.284,239.148,241.043,282.466,278.437,255.527,237.751,185.107,33.455,36.041,34.205,34.006,35.121,36.402,35.049,37.841,37.652,34.015,40.964,41.215,38.937,38.588,44.786,46.085,43.023,44.455,51.024,51.842,45.391,45.582,43.826,43.873,35.221,35.059,34.579,34.775,5.459,5.740,10.509,9.931,6.737,6.102,6.737,7.104,11.732,12.122,4.916,5.468,12.842,10.667,4.277,5.100,-0.350,-0.490,-0.445,-0.374,-0.420,-0.475,0.017,176.940,254.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:16,68.109,0.000,0.182,0.000,5.103,9.089,138.555,140.706,137.284,239.148,241.043,282.466,278.202,255.292,237.751,185.130,33.455,36.041,34.205,34.075,35.121,36.402,35.049,37.841,37.572,34.015,40.964,41.151,39.006,38.509,44.716,46.085,43.023,44.455,51.091,51.842,45.391,45.518,43.826,43.873,35.221,35.059,34.579,34.775,6.095,5.466,10.509,10.295,7.010,6.466,6.282,7.104,11.459,11.939,5.007,5.195,12.842,11.579,4.004,4.918,-0.367,-0.500,-0.457,-0.369,-0.431,-0.443,0.017,176.955,254.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:17,67.989,0.000,0.182,0.000,5.103,9.063,138.533,140.958,137.536,239.148,241.043,282.466,278.202,255.292,237.515,185.359,33.455,36.041,34.118,33.980,35.190,36.378,34.946,37.818,37.549,33.928,40.964,41.128,38.937,38.485,44.716,46.061,43.023,44.432,51.091,51.819,45.321,45.495,43.826,43.786,35.221,34.957,34.579,34.688,6.368,5.649,10.027,10.842,6.919,6.740,5.645,6.831,10.822,12.213,5.098,5.286,12.204,11.944,4.004,4.827,-0.340,-0.488,-0.466,-0.310,-0.427,-0.491,0.017,177.000,254.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:18,67.825,0.000,0.182,0.000,5.140,9.089,138.533,140.958,137.536,238.913,241.043,282.231,278.437,255.292,237.515,185.107,33.455,36.041,34.142,33.980,35.121,36.378,34.946,37.755,37.549,34.015,40.964,41.151,38.937,38.509,44.716,45.998,43.023,44.353,51.091,51.819,45.321,45.439,43.826,43.809,35.221,34.980,34.579,34.711,6.550,6.286,9.256,10.660,6.646,7.013,5.371,6.375,11.550,12.031,5.189,5.195,11.384,12.309,4.004,5.009,-0.335,-0.517,-0.468,-0.356,-0.414,-0.512,0.017,177.029,254.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:19,67.508,0.000,0.182,0.000,5.103,9.089,138.533,140.958,137.536,239.148,241.043,282.231,278.202,255.292,237.515,185.107,33.455,36.015,34.142,33.980,35.121,36.378,34.946,37.755,37.549,33.952,40.868,41.088,38.911,38.446,44.716,45.998,43.023,44.353,51.024,51.819,45.295,45.439,43.731,43.809,35.195,34.917,34.553,34.711,6.004,6.560,9.256,9.566,6.191,6.740,6.555,5.647,12.186,12.213,5.189,5.468,10.474,11.306,4.368,4.827,-0.347,-0.485,-0.454,-0.362,-0.373,-0.509,0.017,177.163,254.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:20,67.508,0.000,0.182,0.000,5.103,9.089,138.533,140.958,137.536,239.148,241.043,282.231,278.202,255.292,237.515,185.107,33.455,36.015,34.142,33.980,35.121,36.378,34.946,37.755,37.549,33.952,40.868,41.088,38.911,38.446,44.716,45.998,43.023,44.353,51.024,51.819,45.295,45.439,43.731,43.809,35.195,34.917,34.553,34.711,6.004,6.560,9.256,9.566,6.191,6.740,6.555,5.647,12.186,12.213,5.189,5.468,10.474,11.306,4.368,4.827,-0.347,-0.485,-0.454,-0.362,-0.373,-0.509,0.017,177.163,254.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:21,67.413,0.000,0.182,0.000,5.103,9.089,138.533,140.958,137.536,239.148,241.043,282.231,278.202,255.292,237.515,185.107,33.455,36.041,34.205,33.980,35.121,36.378,34.946,37.818,37.549,34.015,40.964,41.151,38.937,38.509,44.716,46.061,42.954,44.353,51.024,51.880,45.321,45.439,43.757,43.809,35.221,35.059,34.579,34.711,5.640,6.378,9.834,9.293,6.009,6.193,6.919,5.920,11.822,12.486,4.916,5.468,11.566,10.485,4.459,4.645,-0.352,-0.484,-0.437,-0.370,-0.415,-0.480,0.017,177.193,254.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:22,67.266,0.000,0.364,0.000,5.103,9.089,138.533,140.980,137.536,239.169,241.043,282.252,278.202,255.313,237.515,185.107,33.455,36.041,34.118,33.980,35.121,36.315,34.946,37.755,37.549,33.928,40.894,41.064,38.937,38.422,44.716,45.998,42.954,44.353,51.024,51.819,45.321,45.416,43.757,43.707,35.221,34.957,34.579,34.688,5.368,6.013,10.220,9.293,6.464,6.193,6.919,6.648,11.550,12.395,4.643,5.560,12.568,10.120,4.459,5.009,-0.336,-0.489,-0.430,-0.366,-0.411,-0.489,0.017,177.222,254.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:23,67.117,0.000,0.182,0.000,5.103,9.089,138.533,140.958,137.536,239.148,241.043,282.231,278.202,255.292,237.515,185.107,33.455,36.041,34.142,33.980,35.121,36.315,34.946,37.755,37.486,34.015,40.894,41.088,38.937,38.446,44.716,45.998,42.954,44.353,51.024,51.819,45.321,45.439,43.757,43.809,35.221,34.980,34.579,34.711,5.549,5.649,10.605,9.931,6.737,6.011,6.555,7.104,11.641,12.031,4.916,5.377,12.750,10.759,4.186,5.100,-0.359,-0.497,-0.455,-0.356,-0.420,-0.480,0.017,177.267,254.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:24,66.989,0.000,0.182,0.000,5.103,9.089,138.533,140.958,137.536,238.913,241.278,282.231,278.202,255.292,237.515,184.856,33.455,36.015,34.205,33.980,35.121,36.315,34.946,37.755,37.486,34.015,40.868,41.088,38.842,38.509,44.716,45.998,42.954,44.353,51.024,51.819,45.295,45.518,43.731,43.809,35.195,34.980,34.553,34.775,6.004,5.466,10.509,10.295,6.919,6.375,6.191,7.013,11.368,11.939,5.007,5.195,12.750,11.488,4.004,4.918,-0.369,-0.500,-0.456,-0.369,-0.431,-0.441,0.018,177.267,254.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:25,66.855,0.000,0.182,0.000,5.103,9.063,138.555,140.958,137.536,239.148,241.043,282.231,278.202,255.292,237.515,185.130,33.455,36.041,34.142,33.980,35.121,36.315,34.946,37.755,37.486,34.015,40.894,41.088,38.868,38.446,44.647,45.998,42.954,44.289,51.024,51.819,45.321,45.439,43.757,43.730,35.221,34.917,34.579,34.711,6.277,5.558,10.123,10.751,6.919,6.557,5.736,6.831,10.822,12.122,5.098,5.286,12.295,11.761,3.913,4.827,-0.343,-0.489,-0.457,-0.308,-0.423,-0.497,0.017,177.282,254.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:26,66.714,0.000,0.182,0.000,5.103,9.089,138.785,140.980,137.536,238.934,241.043,282.252,278.202,255.313,237.515,185.107,33.455,36.041,34.142,33.980,35.121,36.315,34.946,37.675,37.486,33.952,40.894,41.088,38.868,38.446,44.716,45.935,42.954,44.353,51.024,51.819,45.252,45.376,43.757,43.730,35.221,34.980,34.579,34.711,6.368,6.104,9.449,10.751,6.737,6.922,5.280,6.466,11.368,12.122,5.189,5.286,11.475,12.217,4.004,5.009,-0.330,-0.493,-0.440,-0.345,-0.434,-0.500,0.017,177.341,254.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:27,66.573,0.000,0.182,0.000,5.103,9.089,138.785,141.209,137.536,239.148,241.043,282.231,278.202,255.292,237.515,185.107,33.455,36.015,34.118,34.006,35.147,36.315,34.946,37.755,37.486,33.928,40.868,40.985,38.842,38.422,44.673,45.998,42.979,44.353,50.983,51.819,45.226,45.352,43.662,43.707,35.195,34.957,34.553,34.688,6.368,6.378,9.063,10.295,6.464,7.013,5.371,6.011,11.732,11.757,5.189,5.195,10.656,12.035,4.095,5.009,-0.334,-0.526,-0.464,-0.353,-0.432,-0.479,0.017,177.415,254.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:28,66.438,0.000,0.182,0.000,5.103,9.089,138.785,141.209,137.536,238.913,241.043,281.996,278.202,255.292,237.515,185.107,33.455,36.041,34.118,33.980,35.052,36.315,34.946,37.755,37.486,33.928,40.894,40.985,38.868,38.422,44.647,45.998,42.954,44.289,51.024,51.819,45.252,45.352,43.757,43.707,35.221,34.957,34.579,34.688,6.186,6.560,9.063,9.931,6.100,6.831,5.918,5.647,12.186,11.757,5.098,5.468,10.200,11.579,4.186,4.918,-0.351,-0.500,-0.477,-0.353,-0.432,-0.504,0.017,177.460,255.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:29,66.261,0.000,0.182,0.000,5.103,9.089,138.785,141.209,137.536,238.913,241.043,281.996,278.202,255.292,237.515,185.107,33.455,36.015,34.142,33.980,35.052,36.315,34.883,37.755,37.486,34.015,40.799,41.009,38.842,38.446,44.647,45.935,42.954,44.289,51.024,51.819,45.226,45.439,43.662,43.730,35.195,34.980,34.553,34.711,5.822,6.469,9.352,9.293,6.191,6.557,6.646,5.556,12.004,12.213,5.007,5.468,10.474,10.941,4.368,4.736,-0.343,-0.477,-0.449,-0.316,-0.399,-0.428,0.017,177.513,255.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
