Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:13:30,66.158,0.000,0.182,0.000,5.103,9.089,138.785,141.231,137.536,238.934,241.043,282.017,278.202,255.313,237.515,185.107,33.386,36.015,34.039,33.980,35.052,36.315,34.883,37.675,37.486,33.928,40.868,40.922,38.842,38.359,44.647,45.935,42.954,44.289,51.024,51.759,45.226,45.289,43.662,43.643,35.126,34.893,34.553,34.688,5.459,6.286,9.931,9.202,6.009,6.193,6.828,5.920,11.822,12.486,4.825,5.468,11.566,10.303,4.459,4.554,-0.351,-0.480,-0.435,-0.355,-0.414,-0.477,0.017,177.519,255.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:31,65.886,0.000,0.182,0.000,5.140,9.089,138.785,141.209,137.536,238.913,241.043,281.996,278.202,255.057,237.515,185.107,33.386,36.015,34.039,33.980,35.052,36.315,34.883,37.675,37.486,33.928,40.799,40.922,38.842,38.359,44.647,45.935,42.954,44.289,50.958,51.819,45.157,45.289,43.592,43.643,35.195,34.893,34.553,34.624,5.277,5.649,10.509,9.749,6.555,6.011,6.555,6.922,11.550,11.939,4.825,5.468,12.568,10.394,4.186,5.009,-0.346,-0.497,-0.447,-0.382,-0.425,-0.475,0.017,177.578,255.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:32,65.886,0.000,0.182,0.000,5.140,9.089,138.785,141.209,137.536,238.913,241.043,281.996,278.202,255.057,237.515,185.107,33.386,36.015,34.039,33.980,35.052,36.315,34.883,37.675,37.486,33.928,40.799,40.922,38.842,38.359,44.647,45.935,42.954,44.289,50.958,51.819,45.157,45.289,43.592,43.643,35.195,34.893,34.553,34.624,5.277,5.649,10.509,9.749,6.555,6.011,6.555,6.922,11.550,11.939,4.825,5.468,12.568,10.394,4.186,5.009,-0.346,-0.497,-0.447,-0.382,-0.425,-0.475,0.017,177.578,255.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:33,65.745,0.000,0.182,0.000,5.103,9.089,138.785,141.209,137.788,239.148,241.043,281.996,278.202,255.292,237.280,185.107,33.386,36.015,34.142,34.006,35.052,36.402,34.946,37.778,37.509,34.015,40.799,41.009,38.842,38.446,44.647,45.959,42.884,44.376,51.024,51.842,45.157,45.376,43.592,43.730,35.195,34.980,34.484,34.711,5.731,5.375,10.605,10.204,6.828,6.102,6.282,7.013,11.459,11.939,5.007,5.286,12.750,11.214,4.004,5.009,-0.368,-0.511,-0.445,-0.373,-0.375,-0.502,0.017,177.662,255.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:34,65.609,0.000,0.182,0.000,5.140,9.089,138.785,140.958,137.788,238.913,241.043,281.996,277.967,255.057,237.280,185.107,33.386,36.015,34.142,33.980,35.052,36.315,34.883,37.675,37.486,33.952,40.799,40.946,38.773,38.382,44.647,45.935,42.884,44.289,50.958,51.819,45.157,45.376,43.592,43.667,35.126,34.917,34.553,34.711,6.095,5.284,10.220,10.386,6.919,6.375,5.918,6.922,11.095,11.757,5.007,5.195,12.477,11.488,3.822,4.827,-0.356,-0.504,-0.452,-0.371,-0.418,-0.472,0.017,177.662,255.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:35,65.499,0.000,0.182,0.000,5.103,9.089,139.036,141.209,137.788,239.148,241.043,281.996,278.202,255.292,237.515,185.107,33.386,36.041,34.142,33.980,35.052,36.378,34.883,37.755,37.486,33.952,40.825,40.946,38.799,38.382,44.647,45.935,42.954,44.289,50.958,51.819,45.183,45.376,43.618,43.667,35.152,34.980,34.579,34.711,6.186,5.466,9.931,10.751,6.828,6.648,5.462,6.648,10.731,12.031,5.007,5.286,12.022,11.761,3.913,4.827,-0.338,-0.487,-0.468,-0.309,-0.426,-0.489,0.017,177.751,255.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:36,65.345,0.000,0.182,0.000,5.103,9.089,138.785,141.209,137.788,238.913,240.808,281.996,278.202,255.057,237.515,185.107,33.386,35.946,34.142,33.911,35.052,36.338,34.883,37.699,37.509,33.952,40.730,40.946,38.773,38.382,44.647,45.959,42.884,44.313,50.958,51.842,45.157,45.376,43.592,43.667,35.126,34.980,34.553,34.711,6.368,5.922,9.449,10.842,6.646,6.831,5.189,6.375,11.277,12.031,5.098,5.195,11.384,12.126,3.913,4.918,-0.330,-0.497,-0.440,-0.347,-0.439,-0.500,0.018,177.771,255.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:37,65.201,0.000,0.182,0.000,5.103,9.089,139.036,141.209,137.788,238.913,241.043,281.996,277.967,255.292,237.280,185.107,33.386,35.946,34.118,33.911,35.052,36.315,34.883,37.755,37.406,33.928,40.730,40.922,38.773,38.280,44.578,45.935,42.884,44.289,50.958,51.819,45.088,45.289,43.592,43.643,35.126,34.893,34.484,34.624,6.277,6.286,8.966,10.477,6.373,6.922,5.189,6.011,11.641,11.757,5.189,5.195,10.747,12.035,4.004,5.009,-0.340,-0.527,-0.452,-0.347,-0.418,-0.514,0.017,177.845,255.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:38,65.067,0.000,0.182,0.000,5.103,9.089,139.036,141.209,137.788,238.913,241.043,281.761,278.202,255.057,237.515,185.107,33.386,36.015,34.142,33.911,34.982,36.315,34.883,37.675,37.486,33.952,40.730,40.946,38.773,38.382,44.578,45.935,42.884,44.289,50.958,51.819,45.088,45.376,43.592,43.667,35.126,34.917,34.484,34.711,6.095,6.378,8.870,10.113,6.100,6.922,5.554,5.647,12.004,11.393,5.098,5.286,10.200,11.761,4.095,4.918,-0.339,-0.524,-0.473,-0.351,-0.418,-0.505,0.018,177.881,255.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:39,64.933,0.000,0.182,0.000,5.140,9.089,139.036,141.231,137.788,238.934,240.808,281.782,277.967,255.078,237.280,184.856,33.386,36.041,34.142,33.911,35.052,36.338,34.883,37.778,37.509,33.952,40.756,40.946,38.799,38.382,44.647,45.959,42.884,44.313,50.958,51.842,45.113,45.313,43.618,43.667,35.152,34.917,34.509,34.711,5.913,6.378,9.159,9.657,6.100,6.648,6.100,5.464,12.095,11.848,5.098,5.468,10.018,11.306,4.277,4.918,-0.345,-0.496,-0.469,-0.367,-0.378,-0.502,0.017,177.920,255.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:40,64.763,0.000,0.182,0.000,5.103,9.089,139.036,141.209,137.788,238.913,240.808,281.761,277.967,255.057,237.280,185.107,33.386,35.971,34.142,33.911,35.052,36.315,34.883,37.675,37.406,33.952,40.756,40.946,38.799,38.382,44.647,45.856,42.884,44.289,50.958,51.819,45.113,45.313,43.549,43.667,35.152,34.917,34.579,34.711,5.640,6.378,9.352,9.202,6.009,6.466,6.646,5.464,11.913,12.213,4.916,5.468,10.474,10.759,4.368,4.736,-0.350,-0.470,-0.447,-0.320,-0.401,-0.419,0.017,177.994,255.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:41,64.661,0.000,0.182,0.000,5.140,9.089,139.036,141.231,137.788,238.934,241.043,281.782,277.967,255.078,237.280,185.107,33.386,36.041,34.142,33.980,34.982,36.236,34.883,37.675,37.406,33.952,40.756,40.946,38.799,38.303,44.647,45.856,42.884,44.226,50.958,51.819,45.113,45.313,43.549,43.667,35.152,34.917,34.579,34.711,5.368,6.195,9.738,9.111,5.918,6.193,6.828,5.738,11.732,12.395,4.825,5.377,11.293,10.212,4.459,4.554,-0.346,-0.476,-0.432,-0.373,-0.409,-0.470,0.017,178.068,255.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:42,64.390,0.000,0.182,0.000,5.103,9.089,139.036,141.209,137.788,238.913,240.808,281.761,277.967,255.057,237.280,184.856,33.386,35.971,34.063,33.911,34.982,36.236,34.820,37.675,37.406,33.952,40.756,40.866,38.799,38.303,44.578,45.856,42.884,44.226,50.958,51.819,45.113,45.234,43.549,43.588,35.152,34.917,34.579,34.648,5.186,5.831,10.123,9.293,6.464,6.011,6.646,6.648,11.277,12.122,4.552,5.468,12.386,9.938,4.277,4.918,-0.341,-0.491,-0.437,-0.367,-0.405,-0.484,0.017,178.142,255.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:43,64.390,0.000,0.182,0.000,5.103,9.089,139.036,141.209,137.788,238.913,240.808,281.761,277.967,255.057,237.280,184.856,33.386,35.971,34.063,33.911,34.982,36.236,34.820,37.675,37.406,33.952,40.756,40.866,38.799,38.303,44.578,45.856,42.884,44.226,50.958,51.819,45.113,45.234,43.549,43.588,35.152,34.917,34.579,34.648,5.186,5.831,10.123,9.293,6.464,6.011,6.646,6.648,11.277,12.122,4.552,5.468,12.386,9.938,4.277,4.918,-0.341,-0.491,-0.437,-0.367,-0.405,-0.484,0.017,178.142,255.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:44,64.253,0.000,0.182,0.000,5.103,9.089,139.036,141.209,138.039,238.913,240.808,281.761,277.967,255.057,237.280,185.107,33.386,35.971,34.039,33.911,35.052,36.236,34.820,37.612,37.406,33.928,40.756,40.780,38.799,38.280,44.578,45.856,42.884,44.226,50.891,51.759,45.113,45.210,43.549,43.564,35.152,34.893,34.579,34.688,5.186,5.466,10.413,9.749,6.555,5.920,6.464,6.922,11.459,11.848,4.825,5.377,12.477,10.303,4.186,5.009,-0.345,-0.492,-0.444,-0.377,-0.422,-0.472,0.018,178.216,255.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:45,64.122,0.000,0.182,0.000,5.103,9.089,139.288,141.209,138.039,238.913,240.808,281.761,277.967,255.057,237.280,185.107,33.317,35.971,34.039,33.911,35.052,36.236,34.883,37.675,37.406,33.928,40.686,40.843,38.799,38.280,44.578,45.856,42.884,44.226,50.958,51.819,45.113,45.210,43.549,43.564,35.152,34.893,34.579,34.688,5.459,5.375,10.509,10.022,6.737,5.920,6.191,7.013,11.459,11.848,4.916,5.195,12.568,10.850,4.004,5.009,-0.358,-0.488,-0.445,-0.350,-0.377,-0.498,0.017,178.291,255.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:46,63.992,0.000,0.182,0.000,5.103,9.089,139.036,141.209,137.788,238.913,240.808,281.761,277.967,255.057,237.280,184.856,33.386,35.946,34.039,33.911,35.052,36.172,34.883,37.612,37.406,33.928,40.660,40.843,38.704,38.280,44.578,45.856,42.815,44.226,50.891,51.819,45.088,45.210,43.523,43.564,35.126,34.893,34.484,34.624,5.822,5.284,10.413,10.295,6.828,6.193,6.009,6.922,11.277,11.757,4.916,5.013,12.477,11.306,3.913,4.918,-0.362,-0.496,-0.445,-0.369,-0.423,-0.440,0.017,178.335,255.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:47,63.862,0.000,0.182,0.000,5.140,9.089,139.288,141.460,138.039,238.913,240.808,281.526,277.967,254.822,237.280,185.107,33.317,35.946,34.142,33.911,35.052,36.172,34.820,37.675,37.406,33.952,40.660,40.866,38.773,38.303,44.578,45.856,42.815,44.226,50.891,51.819,45.088,45.234,43.523,43.588,35.126,34.917,34.553,34.711,6.004,5.284,10.316,10.386,6.828,6.466,5.736,6.831,10.913,11.757,4.916,5.104,12.204,11.397,3.822,4.736,-0.353,-0.507,-0.447,-0.375,-0.417,-0.496,0.017,178.380,255.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:48,63.748,0.000,0.182,0.000,5.140,9.089,139.059,141.460,138.039,238.913,240.808,281.761,277.967,255.057,237.280,184.878,33.386,35.946,34.039,33.911,34.982,36.172,34.820,37.675,37.406,33.928,40.730,40.780,38.704,38.216,44.578,45.856,42.815,44.226,50.891,51.819,45.018,45.210,43.454,43.564,35.126,34.893,34.484,34.688,6.186,5.375,9.931,10.660,6.828,6.557,5.462,6.648,10.640,12.031,4.916,5.195,11.931,11.579,3.822,4.645,-0.341,-0.484,-0.454,-0.306,-0.421,-0.492,0.017,178.433,255.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:49,63.592,0.000,0.182,0.000,5.103,9.115,139.288,141.460,138.039,238.913,240.808,281.761,277.967,255.057,237.280,184.856,33.317,35.946,33.976,33.911,35.008,36.172,34.820,37.612,37.406,33.865,40.730,40.716,38.704,38.216,44.534,45.792,42.841,44.226,50.916,51.819,45.018,45.147,43.523,43.501,35.126,34.830,34.553,34.624,6.186,5.649,9.545,10.751,6.737,6.831,5.189,6.466,10.731,12.031,5.007,5.195,11.475,11.853,3.913,4.827,-0.328,-0.487,-0.442,-0.339,-0.416,-0.487,0.017,178.454,255.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:50,63.460,0.000,0.182,0.000,5.140,9.089,139.288,141.460,138.039,238.913,240.808,281.526,277.731,255.057,237.280,184.856,33.317,35.946,34.063,33.911,34.982,36.109,34.820,37.612,37.406,33.952,40.730,40.803,38.704,38.240,44.578,45.792,42.815,44.226,50.891,51.819,45.018,45.234,43.523,43.588,35.126,34.917,34.484,34.648,6.186,5.922,9.256,10.660,6.555,6.922,5.098,6.193,11.186,11.939,5.098,5.104,11.020,11.944,3.913,4.918,-0.328,-0.499,-0.450,-0.346,-0.433,-0.498,0.017,178.454,255.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:51,63.326,0.000,0.182,0.000,5.103,9.089,139.288,141.460,138.039,238.913,240.808,281.526,277.731,254.822,237.280,184.856,33.317,35.946,34.142,33.911,34.982,36.172,34.820,37.675,37.406,33.952,40.730,40.803,38.704,38.303,44.578,45.856,42.815,44.226,50.891,51.880,45.018,45.234,43.523,43.588,35.056,34.917,34.484,34.711,6.186,6.104,8.966,10.477,6.373,6.831,5.098,6.011,11.459,11.666,5.098,5.195,10.656,11.853,4.004,4.918,-0.338,-0.512,-0.449,-0.347,-0.402,-0.520,0.017,178.543,255.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:52,63.190,0.000,0.182,0.000,5.103,9.089,139.288,141.460,138.039,238.913,240.808,281.526,277.731,254.822,237.280,184.856,33.386,35.876,34.039,33.911,34.982,36.172,34.820,37.612,37.406,33.928,40.660,40.780,38.704,38.280,44.578,45.792,42.815,44.226,50.891,51.819,45.018,45.147,43.454,43.501,35.126,34.893,34.484,34.688,6.095,6.195,8.870,10.113,6.191,6.922,5.189,5.738,11.732,11.393,5.098,5.195,10.200,11.761,4.004,4.918,-0.338,-0.520,-0.458,-0.349,-0.428,-0.475,0.017,178.602,255.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:53,63.059,0.000,0.182,0.000,5.103,9.089,139.288,141.460,138.039,238.913,240.808,281.526,277.731,254.822,237.280,184.856,33.317,35.876,34.063,33.911,34.982,36.109,34.820,37.612,37.406,33.952,40.660,40.803,38.704,38.303,44.509,45.792,42.815,44.226,50.825,51.819,44.949,45.234,43.454,43.525,35.056,34.917,34.484,34.648,6.004,6.286,8.774,9.840,5.918,6.831,5.462,5.556,11.913,11.210,5.007,5.195,9.927,11.488,4.004,4.918,-0.348,-0.519,-0.473,-0.349,-0.417,-0.505,0.019,178.647,255.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:54,62.928,0.000,0.182,0.000,5.103,9.089,139.288,141.460,138.291,238.913,240.808,281.526,277.967,255.057,237.045,184.856,33.317,35.946,34.142,33.911,34.982,36.109,34.741,37.549,37.343,33.889,40.660,40.740,38.634,38.303,44.509,45.792,42.815,44.147,50.825,51.819,44.949,45.170,43.454,43.525,35.056,34.917,34.484,34.711,5.913,6.286,8.774,9.749,5.918,6.648,5.827,5.373,12.004,11.484,5.007,5.377,9.836,11.214,4.186,4.827,-0.350,-0.497,-0.471,-0.352,-0.431,-0.501,0.019,178.745,255.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:55,62.760,0.000,0.182,0.000,5.140,9.089,139.288,141.460,138.039,238.913,240.808,281.526,277.731,254.822,237.280,184.856,33.317,35.946,34.063,33.841,34.982,36.109,34.741,37.549,37.343,33.952,40.660,40.803,38.634,38.240,44.509,45.792,42.815,44.147,50.891,51.819,44.949,45.170,43.384,43.525,35.056,34.917,34.484,34.711,5.731,6.286,8.966,9.384,6.009,6.557,6.191,5.373,12.004,11.848,5.007,5.377,9.927,10.941,4.277,4.827,-0.340,-0.493,-0.460,-0.363,-0.368,-0.508,0.017,178.765,255.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:56,62.630,0.000,0.182,0.000,5.103,9.089,139.540,141.460,138.039,238.913,240.808,281.526,277.731,254.822,237.280,184.856,33.317,35.876,34.039,33.841,34.982,36.109,34.741,37.549,37.343,33.865,40.660,40.637,38.634,38.216,44.509,45.792,42.815,44.147,50.825,51.819,44.949,45.147,43.384,43.501,35.056,34.830,34.484,34.624,5.549,6.286,9.063,9.020,6.100,6.466,6.464,5.373,11.822,12.031,4.916,5.377,10.109,10.667,4.277,4.736,-0.344,-0.483,-0.455,-0.335,-0.384,-0.462,0.019,178.810,255.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:57,62.530,0.000,0.182,0.000,5.140,9.089,139.288,141.460,138.291,238.913,240.808,281.291,277.731,254.822,237.045,184.856,33.317,35.876,34.142,33.841,34.982,36.109,34.820,37.612,37.406,33.952,40.660,40.803,38.634,38.303,44.509,45.792,42.746,44.147,50.891,51.880,44.949,45.170,43.384,43.588,35.056,34.980,34.484,34.711,5.459,6.195,9.352,9.111,5.918,6.284,6.646,5.464,11.641,12.122,4.825,5.377,10.474,10.394,4.368,4.645,-0.355,-0.475,-0.436,-0.318,-0.407,-0.422,0.018,178.854,255.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:58,62.273,0.000,0.182,0.000,5.140,9.089,139.540,141.712,138.291,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.247,35.946,33.976,33.841,34.982,36.030,34.741,37.549,37.343,33.865,40.660,40.637,38.634,38.153,44.509,45.729,42.746,44.147,50.825,51.819,44.949,45.083,43.384,43.438,35.056,34.830,34.484,34.624,5.186,6.013,9.738,8.929,5.827,5.920,6.737,5.829,11.550,12.304,4.643,5.377,11.384,9.847,4.368,4.463,-0.347,-0.480,-0.432,-0.356,-0.413,-0.477,0.018,178.914,255.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:13:59,62.273,0.000,0.182,0.000,5.140,9.089,139.540,141.712,138.291,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.247,35.946,33.976,33.841,34.982,36.030,34.741,37.549,37.343,33.865,40.660,40.637,38.634,38.153,44.509,45.729,42.746,44.147,50.825,51.819,44.949,45.083,43.384,43.438,35.056,34.830,34.484,34.624,5.186,6.013,9.738,8.929,5.827,5.920,6.737,5.829,11.550,12.304,4.643,5.377,11.384,9.847,4.368,4.463,-0.347,-0.480,-0.432,-0.356,-0.413,-0.477,0.018,178.914,255.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:00,62.142,0.000,0.182,0.000,5.103,9.089,139.540,141.460,138.039,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.317,35.946,33.999,33.841,34.982,36.030,34.741,37.549,37.343,33.889,40.660,40.661,38.634,38.177,44.509,45.729,42.815,44.147,50.825,51.819,44.949,45.107,43.384,43.461,35.056,34.854,34.484,34.648,5.095,5.831,9.931,9.020,6.009,6.011,6.737,6.011,11.459,12.213,4.552,5.377,11.749,9.756,4.368,4.645,-0.354,-0.473,-0.421,-0.354,-0.409,-0.476,0.018,178.973,255.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:01,62.012,0.000,0.182,0.000,5.103,9.115,139.540,141.712,138.291,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.317,35.876,34.039,33.841,34.982,36.030,34.741,37.470,37.280,33.786,40.660,40.716,38.634,38.216,44.509,45.729,42.746,44.147,50.825,51.819,44.880,45.004,43.384,43.359,35.056,34.893,34.484,34.624,5.095,5.831,10.027,9.111,6.100,6.011,6.646,6.193,11.368,12.213,4.370,5.377,12.022,9.664,4.277,4.736,-0.339,-0.482,-0.435,-0.357,-0.407,-0.484,0.018,179.018,255.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:02,61.876,0.000,0.182,0.000,5.140,9.115,139.540,141.460,138.291,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.317,35.946,34.063,33.841,34.982,36.030,34.741,37.549,37.343,33.889,40.660,40.661,38.634,38.240,44.509,45.729,42.746,44.147,50.825,51.819,44.949,45.107,43.384,43.461,35.056,34.854,34.484,34.648,5.004,5.740,10.027,9.202,6.282,6.011,6.646,6.466,11.277,12.122,4.370,5.377,12.113,9.664,4.277,4.827,-0.335,-0.481,-0.434,-0.366,-0.410,-0.474,0.017,179.077,255.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:03,61.750,0.000,0.182,0.000,5.103,9.089,139.540,141.460,138.039,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.317,35.876,34.063,33.841,34.982,36.030,34.677,37.549,37.343,33.889,40.660,40.661,38.565,38.240,44.509,45.729,42.815,44.147,50.825,51.819,44.949,45.107,43.384,43.461,35.056,34.917,34.484,34.648,5.004,5.558,10.027,9.202,6.373,6.011,6.555,6.648,11.186,11.939,4.461,5.377,12.204,9.664,4.095,4.918,-0.342,-0.487,-0.438,-0.363,-0.402,-0.481,0.017,179.151,255.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:04,61.621,0.000,0.182,0.000,5.103,9.115,139.540,141.712,138.291,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.317,35.876,34.039,33.841,34.982,35.967,34.677,37.470,37.280,33.865,40.660,40.574,38.565,38.153,44.439,45.729,42.746,44.084,50.825,51.819,44.880,45.004,43.384,43.359,35.056,34.830,34.484,34.624,5.004,5.466,10.123,9.384,6.464,5.920,6.464,6.740,11.277,11.848,4.552,5.377,12.295,9.847,4.095,4.918,-0.351,-0.496,-0.433,-0.365,-0.406,-0.480,0.017,179.210,255.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:05,61.486,0.000,0.182,0.000,5.103,9.089,139.792,141.460,138.291,238.913,240.573,281.291,277.731,254.822,237.045,184.856,33.317,35.876,34.063,33.841,34.982,36.030,34.741,37.549,37.343,33.889,40.591,40.661,38.634,38.240,44.439,45.729,42.746,44.084,50.759,51.819,44.880,45.107,43.384,43.461,35.056,34.917,34.484,34.711,5.004,5.284,10.220,9.566,6.464,5.920,6.373,6.831,11.277,11.666,4.643,5.286,12.204,10.029,4.095,4.918,-0.347,-0.495,-0.445,-0.379,-0.419,-0.477,0.017,179.285,255.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:06,61.360,0.000,0.182,0.000,5.103,9.089,139.792,141.712,138.291,238.678,240.573,281.291,277.731,254.822,237.045,184.856,33.247,35.876,34.039,33.841,34.982,36.030,34.741,37.549,37.343,33.865,40.660,40.574,38.634,38.153,44.439,45.729,42.746,44.147,50.825,51.819,44.880,45.004,43.384,43.359,35.056,34.830,34.484,34.624,5.095,5.193,10.316,9.749,6.555,5.920,6.282,6.831,11.277,11.666,4.734,5.286,12.295,10.212,4.004,4.918,-0.344,-0.492,-0.456,-0.376,-0.417,-0.470,0.018,179.344,255.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:07,61.231,0.000,0.182,0.000,5.140,9.089,139.792,141.712,138.039,238.913,240.573,281.291,277.496,254.822,237.045,184.856,33.317,35.876,33.999,33.841,34.982,36.053,34.677,37.572,37.367,33.809,40.591,40.597,38.565,38.177,44.509,45.753,42.746,44.171,50.759,51.842,44.880,45.028,43.315,43.382,35.056,34.854,34.484,34.648,5.186,5.193,10.509,9.840,6.555,5.829,6.191,6.831,11.368,11.666,4.734,5.195,12.386,10.303,4.004,4.918,-0.356,-0.489,-0.446,-0.354,-0.417,-0.476,0.018,179.389,255.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:08,61.110,0.000,0.364,0.000,5.103,9.089,139.792,141.712,138.291,238.913,240.573,281.056,277.496,254.822,237.045,184.856,33.317,35.876,33.999,33.841,34.913,36.030,34.677,37.549,37.343,33.889,40.660,40.597,38.565,38.177,44.439,45.729,42.746,44.084,50.759,51.819,44.880,45.028,43.315,43.382,35.056,34.854,34.484,34.648,5.186,5.102,10.413,9.931,6.646,5.738,6.100,6.831,11.277,11.666,4.825,5.195,12.386,10.485,4.004,4.918,-0.350,-0.499,-0.449,-0.343,-0.405,-0.488,0.018,179.403,255.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:09,60.982,0.000,0.182,0.000,5.140,9.115,139.792,141.712,138.039,238.913,240.573,281.291,277.731,254.822,237.045,184.604,33.247,35.876,34.039,33.841,34.982,36.030,34.741,37.549,37.280,33.865,40.591,40.574,38.565,38.153,44.439,45.729,42.746,44.084,50.759,51.819,44.880,45.004,43.315,43.438,35.056,34.830,34.484,34.624,5.277,5.102,10.316,9.931,6.737,5.738,6.100,6.831,11.277,11.666,4.825,5.104,12.386,10.667,3.913,4.918,-0.354,-0.489,-0.448,-0.345,-0.380,-0.495,0.018,179.492,255.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:10,60.852,0.000,0.182,0.000,5.140,9.089,139.792,141.712,138.039,238.913,240.338,281.056,277.731,254.587,237.045,184.856,33.247,35.876,34.039,33.772,34.982,35.967,34.677,37.549,37.280,33.865,40.591,40.574,38.565,38.153,44.439,45.650,42.746,44.084,50.759,51.819,44.810,45.004,43.315,43.359,35.056,34.830,34.484,34.624,5.368,5.011,10.316,10.022,6.646,5.829,6.009,6.831,11.186,11.666,4.825,5.104,12.295,10.759,3.913,4.918,-0.364,-0.500,-0.447,-0.359,-0.377,-0.492,0.018,179.567,255.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:11,60.723,0.000,0.182,0.000,5.103,9.089,139.792,141.712,138.291,238.913,240.573,281.056,277.496,254.587,236.810,184.856,33.247,35.876,33.976,33.841,34.913,36.030,34.741,37.549,37.343,33.786,40.591,40.495,38.565,38.153,44.439,45.650,42.676,44.084,50.759,51.819,44.810,44.941,43.315,43.359,35.056,34.830,34.484,34.624,5.459,5.011,10.413,9.931,6.737,6.011,5.918,6.831,11.186,11.666,4.825,5.013,12.295,10.850,3.822,4.827,-0.364,-0.502,-0.443,-0.367,-0.368,-0.498,0.017,179.611,255.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:12,60.594,0.000,0.182,0.000,5.103,9.089,140.043,141.712,138.291,238.913,240.573,281.056,277.496,254.822,237.045,184.856,33.247,35.876,33.999,33.841,34.913,35.967,34.677,37.470,37.280,33.889,40.591,40.597,38.565,38.177,44.439,45.729,42.746,44.084,50.759,51.819,44.810,45.028,43.315,43.461,35.056,34.917,34.414,34.711,5.459,5.011,10.413,10.022,6.737,6.011,5.918,6.831,11.186,11.575,4.825,5.013,12.295,10.850,3.822,4.827,-0.364,-0.508,-0.447,-0.369,-0.375,-0.491,0.017,179.656,255.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:13,60.467,0.000,0.182,0.000,5.103,9.115,140.043,141.712,138.039,238.913,240.573,281.056,277.496,254.822,237.045,184.856,33.247,35.876,33.976,33.841,34.913,35.967,34.677,37.470,37.280,33.786,40.522,40.495,38.565,38.153,44.370,45.729,42.746,44.084,50.759,51.819,44.810,44.941,43.245,43.359,35.056,34.830,34.484,34.624,5.549,5.011,10.220,10.113,6.828,6.102,5.827,6.740,11.095,11.575,4.825,5.013,12.204,10.850,3.822,4.827,-0.362,-0.501,-0.446,-0.374,-0.379,-0.493,0.017,179.685,255.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:14,60.342,0.000,0.182,0.000,5.140,9.089,140.043,141.712,138.291,238.913,240.338,281.056,277.496,254.587,236.810,184.856,33.247,35.807,34.063,33.772,34.982,35.967,34.741,37.470,37.280,33.809,40.522,40.518,38.565,38.177,44.439,45.650,42.676,44.084,50.759,51.819,44.810,45.028,43.245,43.382,35.056,34.854,34.484,34.648,5.549,4.920,10.316,10.022,6.828,6.011,5.827,6.831,11.095,11.575,4.825,4.922,12.204,10.941,3.822,4.827,-0.360,-0.502,-0.448,-0.371,-0.393,-0.480,0.017,179.745,255.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:15,60.216,0.000,0.364,0.000,5.140,9.089,140.043,141.712,138.039,238.913,240.338,281.056,277.496,254.587,236.810,184.856,33.247,35.876,33.976,33.772,34.913,35.967,34.677,37.470,37.280,33.786,40.522,40.495,38.565,38.153,44.370,45.650,42.676,44.084,50.759,51.819,44.810,44.941,43.315,43.295,34.987,34.830,34.484,34.624,5.549,5.011,10.413,10.113,6.737,6.102,5.827,6.831,11.095,11.575,4.825,4.922,12.204,10.941,3.822,4.827,-0.360,-0.495,-0.455,-0.370,-0.401,-0.478,0.017,179.819,255.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:16,60.088,0.000,0.182,0.000,5.103,9.115,140.043,141.963,138.039,238.913,240.338,281.056,277.496,254.587,236.810,184.856,33.247,35.876,33.999,33.772,34.913,35.967,34.677,37.470,37.280,33.809,40.522,40.455,38.496,38.097,44.439,45.650,42.676,44.084,50.759,51.819,44.810,44.965,43.245,43.319,34.987,34.854,34.414,34.648,5.549,4.920,10.316,10.113,6.737,6.102,5.736,6.740,11.095,11.575,4.825,4.922,12.204,10.941,3.822,4.827,-0.359,-0.492,-0.457,-0.369,-0.402,-0.476,0.017,179.834,256.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:17,59.837,0.000,0.182,0.000,5.103,9.115,140.043,141.712,138.291,238.913,240.338,280.821,277.496,254.587,236.810,184.856,33.247,35.807,33.976,33.772,34.913,35.967,34.677,37.470,37.280,33.786,40.522,40.431,38.565,38.074,44.439,45.650,42.676,44.084,50.692,51.880,44.741,44.941,43.245,43.295,34.987,34.830,34.484,34.624,5.549,4.920,10.220,10.022,6.828,6.102,5.736,6.740,11.004,11.575,4.825,4.922,12.204,10.941,3.822,4.827,-0.360,-0.496,-0.450,-0.370,-0.397,-0.478,0.017,179.952,256.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:18,59.837,0.000,0.182,0.000,5.103,9.115,140.043,141.712,138.291,238.913,240.338,280.821,277.496,254.587,236.810,184.856,33.247,35.807,33.976,33.772,34.913,35.967,34.677,37.470,37.280,33.786,40.522,40.431,38.565,38.074,44.439,45.650,42.676,44.084,50.692,51.880,44.741,44.941,43.245,43.295,34.987,34.830,34.484,34.624,5.549,4.920,10.220,10.022,6.828,6.102,5.736,6.740,11.004,11.575,4.825,4.922,12.204,10.941,3.822,4.827,-0.360,-0.496,-0.450,-0.370,-0.397,-0.478,0.017,179.952,256.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:19,59.711,0.000,0.182,0.000,5.103,9.115,140.043,141.712,138.039,238.913,240.338,281.056,277.496,254.587,236.810,184.856,33.247,35.807,33.999,33.772,34.913,35.967,34.677,37.470,37.280,33.889,40.522,40.518,38.496,38.177,44.370,45.650,42.676,44.084,50.692,51.819,44.741,45.028,43.245,43.319,34.987,34.854,34.414,34.648,5.459,4.920,10.316,10.022,6.737,6.011,5.736,6.740,11.095,11.575,4.825,4.922,12.113,10.850,3.822,4.736,-0.360,-0.499,-0.447,-0.373,-0.385,-0.487,0.017,179.997,256.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:20,59.581,0.000,0.182,0.000,5.103,9.089,140.043,141.712,138.291,238.913,240.338,280.821,277.261,254.587,236.810,184.856,33.247,35.807,33.999,33.772,34.913,35.903,34.598,37.470,37.280,33.889,40.452,40.455,38.496,38.177,44.370,45.650,42.676,44.084,50.692,51.819,44.741,44.965,43.245,43.319,34.987,34.854,34.484,34.711,5.459,4.920,10.316,9.931,6.737,5.920,5.827,6.831,11.095,11.575,4.734,4.922,12.113,10.850,3.822,4.827,-0.363,-0.505,-0.450,-0.374,-0.374,-0.496,0.018,180.056,256.050,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:21,59.454,0.000,0.182,0.000,5.103,9.089,140.043,141.712,138.291,238.913,240.338,280.821,277.261,254.587,236.810,184.856,33.247,35.807,33.999,33.772,34.913,35.967,34.598,37.470,37.280,33.889,40.452,40.455,38.496,38.097,44.370,45.587,42.676,44.005,50.692,51.819,44.741,44.965,43.176,43.319,34.987,34.854,34.484,34.648,5.459,4.920,10.316,10.022,6.737,5.920,5.827,6.740,11.095,11.575,4.825,4.922,12.204,10.759,3.822,4.827,-0.364,-0.508,-0.441,-0.368,-0.374,-0.495,0.017,180.160,256.050,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:22,59.330,0.000,0.182,0.000,5.103,9.115,140.043,141.963,138.039,238.913,240.338,280.821,277.261,254.587,236.810,184.856,33.247,35.807,33.976,33.772,34.913,35.967,34.677,37.470,37.280,33.786,40.452,40.431,38.426,38.074,44.370,45.650,42.676,44.005,50.692,51.819,44.672,44.941,43.176,43.295,34.987,34.830,34.414,34.624,5.368,4.920,10.316,9.840,6.737,5.829,5.827,6.740,11.186,11.575,4.825,5.013,12.113,10.667,3.822,4.827,-0.365,-0.499,-0.441,-0.364,-0.377,-0.493,0.017,180.160,256.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:23,59.204,0.000,0.182,0.000,5.103,9.115,140.043,141.712,138.039,238.678,240.338,280.821,277.261,254.587,236.810,184.856,33.247,35.807,33.999,33.772,34.913,35.903,34.598,37.470,37.280,33.889,40.452,40.455,38.496,38.097,44.370,45.587,42.676,44.005,50.692,51.819,44.672,44.965,43.176,43.319,34.987,34.854,34.414,34.648,5.277,4.920,10.316,9.840,6.646,5.738,5.918,6.831,11.095,11.575,4.825,5.013,12.204,10.576,3.822,4.827,-0.357,-0.489,-0.444,-0.351,-0.372,-0.495,0.018,180.219,256.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:24,59.078,0.000,0.182,0.000,5.103,9.089,140.295,141.712,138.291,238.913,240.338,280.821,277.261,254.587,236.810,184.604,33.178,35.807,33.999,33.772,34.913,35.903,34.598,37.470,37.280,33.809,40.452,40.455,38.426,38.097,44.370,45.650,42.607,44.005,50.692,51.819,44.672,44.965,43.176,43.319,34.987,34.854,34.414,34.648,5.186,4.829,10.413,9.840,6.646,5.647,5.918,6.831,11.186,11.575,4.734,5.013,12.204,10.485,3.913,4.827,-0.353,-0.495,-0.448,-0.339,-0.393,-0.495,0.017,180.264,256.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:25,58.949,0.000,0.182,0.000,5.103,9.089,140.295,141.963,138.039,238.913,240.338,280.821,277.261,254.351,236.810,184.856,33.247,35.807,33.976,33.772,34.913,35.903,34.598,37.470,37.201,33.786,40.452,40.431,38.426,38.074,44.301,45.587,42.607,44.005,50.626,51.819,44.672,44.862,43.176,43.232,34.987,34.751,34.414,34.624,5.095,4.920,10.316,9.749,6.646,5.738,6.009,6.831,11.186,11.575,4.734,5.104,12.113,10.212,3.913,4.918,-0.353,-0.491,-0.450,-0.342,-0.415,-0.480,0.017,180.323,256.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:26,58.822,0.000,0.182,0.000,5.103,9.115,140.295,141.712,138.039,238.913,240.338,280.586,277.261,254.587,236.810,184.604,33.247,35.807,33.912,33.772,34.913,35.801,34.598,37.446,37.177,33.786,40.383,40.368,38.426,38.011,44.370,45.563,42.607,43.981,50.692,51.797,44.672,44.862,43.176,43.232,34.987,34.751,34.414,34.624,5.004,4.920,10.316,9.657,6.555,5.738,6.100,6.740,11.186,11.484,4.734,5.104,12.113,10.120,3.913,4.918,-0.345,-0.484,-0.436,-0.366,-0.419,-0.468,0.018,180.427,256.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:27,58.698,0.000,0.182,0.000,5.103,9.115,140.295,141.963,138.039,238.913,240.338,280.821,277.496,254.351,236.810,184.856,33.178,35.807,33.976,33.772,34.913,35.903,34.598,37.470,37.280,33.786,40.383,40.368,38.426,38.011,44.301,45.650,42.607,44.005,50.626,51.819,44.672,44.862,43.176,43.232,34.987,34.751,34.414,34.545,4.913,5.011,10.316,9.475,6.464,5.738,6.191,6.740,11.186,11.484,4.643,5.195,12.022,9.938,4.004,4.918,-0.342,-0.489,-0.441,-0.375,-0.420,-0.467,0.018,180.442,256.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:28,58.569,0.000,0.182,0.000,5.103,9.115,140.295,141.712,138.039,238.913,240.102,280.821,277.261,254.587,236.810,184.604,33.247,35.807,33.912,33.772,34.843,35.903,34.598,37.470,37.201,33.723,40.383,40.368,38.426,38.011,44.301,45.587,42.607,44.005,50.626,51.819,44.672,44.799,43.176,43.232,34.987,34.751,34.414,34.545,4.822,5.102,10.220,9.293,6.464,5.829,6.191,6.648,11.095,11.484,4.552,5.195,12.022,9.756,4.004,4.918,-0.344,-0.497,-0.436,-0.371,-0.413,-0.475,0.018,180.546,256.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:29,58.452,0.000,0.182,0.000,5.103,9.115,140.295,141.712,138.291,238.678,240.338,280.586,277.261,254.587,236.810,184.856,33.247,35.807,33.999,33.772,34.913,35.903,34.598,37.406,37.137,33.809,40.383,40.392,38.426,38.034,44.301,45.587,42.607,44.005,50.626,51.819,44.672,44.885,43.176,43.256,34.987,34.854,34.414,34.648,4.731,5.193,10.027,9.202,6.373,5.829,6.282,6.557,11.004,11.666,4.461,5.195,11.931,9.482,4.004,4.827,-0.340,-0.478,-0.434,-0.358,-0.399,-0.476,0.017,180.626,256.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:30,58.203,0.000,0.182,0.000,5.103,9.115,140.547,141.963,138.291,238.678,240.338,280.586,277.261,254.351,236.810,184.856,33.178,35.807,33.999,33.772,34.843,35.903,34.677,37.406,37.201,33.809,40.314,40.392,38.426,38.097,44.301,45.587,42.607,43.941,50.626,51.819,44.672,44.822,43.176,43.256,34.987,34.775,34.414,34.569,4.731,5.375,9.931,8.929,6.191,5.829,6.464,6.193,11.095,11.939,4.188,5.286,11.840,9.300,4.095,4.736,-0.335,-0.475,-0.426,-0.364,-0.409,-0.477,0.018,180.724,256.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:31,58.203,0.000,0.182,0.000,5.103,9.115,140.547,141.963,138.291,238.678,240.338,280.586,277.261,254.351,236.810,184.856,33.178,35.807,33.999,33.772,34.843,35.903,34.677,37.406,37.201,33.809,40.314,40.392,38.426,38.097,44.301,45.587,42.607,43.941,50.626,51.819,44.672,44.822,43.176,43.256,34.987,34.775,34.414,34.569,4.731,5.375,9.931,8.929,6.191,5.829,6.464,6.193,11.095,11.939,4.188,5.286,11.840,9.300,4.095,4.736,-0.335,-0.475,-0.426,-0.364,-0.409,-0.477,0.018,180.724,256.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:32,58.079,0.000,0.182,0.000,5.103,9.115,140.295,141.963,138.291,238.913,240.102,280.586,277.261,254.351,236.810,184.856,33.247,35.807,33.976,33.772,34.843,35.824,34.598,37.406,37.201,33.786,40.314,40.368,38.426,38.011,44.301,45.587,42.607,44.005,50.626,51.819,44.672,44.862,43.176,43.232,34.987,34.751,34.414,34.624,4.731,5.466,9.931,8.929,6.009,5.829,6.464,5.920,11.186,12.031,4.188,5.286,11.658,9.209,4.186,4.645,-0.346,-0.476,-0.433,-0.354,-0.407,-0.479,0.018,180.768,256.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:33,57.950,0.000,0.182,0.000,5.103,9.115,140.547,141.963,138.039,238.913,240.338,280.586,277.261,254.351,236.810,184.856,33.247,35.807,33.976,33.772,34.843,35.824,34.598,37.406,37.201,33.786,40.314,40.289,38.426,38.011,44.301,45.587,42.607,43.941,50.626,51.819,44.672,44.799,43.107,43.153,34.987,34.751,34.414,34.624,4.731,5.558,9.834,8.746,5.827,5.738,6.555,5.738,11.277,12.031,4.279,5.286,11.384,9.300,4.277,4.463,-0.351,-0.465,-0.425,-0.354,-0.402,-0.468,0.017,180.843,256.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:34,57.827,0.000,0.182,0.000,5.103,9.115,140.547,141.712,138.291,238.678,240.338,280.586,277.261,254.351,236.575,184.604,33.178,35.807,33.976,33.703,34.843,35.903,34.598,37.406,37.201,33.786,40.314,40.289,38.426,38.011,44.301,45.587,42.607,43.941,50.626,51.819,44.602,44.799,43.176,43.232,34.987,34.751,34.414,34.624,4.731,5.740,9.641,8.655,5.645,5.647,6.555,5.556,11.277,12.122,4.461,5.195,10.929,9.300,4.277,4.372,-0.347,-0.477,-0.432,-0.363,-0.409,-0.473,0.018,180.932,256.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:35,57.704,0.000,0.182,0.000,5.103,9.115,140.547,141.963,138.291,238.678,240.338,280.586,277.261,254.351,236.810,184.856,33.178,35.807,33.936,33.772,34.843,35.824,34.598,37.406,37.201,33.746,40.314,40.313,38.426,37.955,44.301,45.508,42.607,43.941,50.626,51.819,44.602,44.822,43.107,43.177,34.987,34.775,34.414,34.569,4.913,5.831,9.449,8.746,5.645,5.829,6.464,5.282,11.277,12.031,4.552,5.195,10.474,9.482,4.277,4.372,-0.340,-0.468,-0.436,-0.357,-0.399,-0.445,0.018,180.976,256.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:36,57.583,0.000,0.182,0.000,5.140,9.115,140.547,141.712,138.291,238.678,240.102,280.586,277.026,254.351,236.575,184.604,33.178,35.738,33.999,33.772,34.843,35.880,34.598,37.383,37.177,33.809,40.314,40.313,38.426,38.034,44.301,45.563,42.607,43.918,50.626,51.797,44.602,44.885,43.107,43.256,34.987,34.854,34.414,34.648,5.004,5.922,9.159,8.655,6.009,6.102,6.282,5.191,11.368,11.939,4.643,5.286,9.927,9.756,4.277,4.463,-0.346,-0.469,-0.438,-0.306,-0.401,-0.416,0.018,181.035,256.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:37,57.460,0.000,0.182,0.000,5.103,9.115,140.547,141.963,138.291,238.678,240.338,280.586,277.026,254.351,236.575,184.856,33.247,35.738,33.999,33.772,34.843,35.880,34.598,37.383,37.177,33.809,40.244,40.313,38.357,38.034,44.301,45.563,42.607,43.981,50.626,51.797,44.602,44.822,43.107,43.256,34.987,34.775,34.484,34.648,5.186,5.922,8.870,8.655,5.827,6.193,6.191,5.009,11.550,11.848,4.734,5.286,9.563,10.120,4.186,4.554,-0.346,-0.476,-0.448,-0.350,-0.370,-0.496,0.024,181.095,256.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:38,57.331,0.000,0.182,0.000,5.140,9.115,140.547,141.690,138.291,238.657,240.338,280.330,277.026,254.331,236.575,184.856,33.178,35.738,33.936,33.703,34.843,35.824,34.598,37.406,37.201,33.746,40.244,40.313,38.426,37.955,44.301,45.508,42.607,43.941,50.626,51.819,44.602,44.759,43.107,43.177,34.987,34.775,34.414,34.569,5.368,6.013,8.677,9.020,5.736,6.375,5.827,5.009,11.732,11.575,4.825,5.286,9.381,10.394,4.095,4.645,-0.340,-0.490,-0.460,-0.362,-0.368,-0.499,0.018,181.139,256.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:39,57.209,0.000,0.182,0.000,5.103,9.115,140.547,141.963,138.291,238.678,240.102,280.351,277.026,254.351,236.810,184.604,33.247,35.807,33.936,33.772,34.843,35.801,34.598,37.383,37.114,33.809,40.244,40.249,38.357,37.955,44.301,45.563,42.607,43.918,50.626,51.797,44.602,44.822,43.107,43.177,34.918,34.775,34.414,34.569,5.459,6.013,8.388,9.202,5.736,6.466,5.554,4.918,11.732,11.119,4.825,5.286,9.199,10.667,4.004,4.736,-0.336,-0.501,-0.466,-0.347,-0.427,-0.500,0.017,181.228,256.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:40,57.087,0.000,0.182,0.000,5.140,9.089,140.547,141.963,138.291,238.678,240.102,280.351,277.026,254.351,236.575,184.604,33.247,35.738,33.936,33.772,34.843,35.801,34.598,37.383,37.114,33.809,40.244,40.313,38.357,38.034,44.301,45.484,42.607,43.918,50.626,51.797,44.602,44.822,43.037,43.177,34.918,34.775,34.414,34.648,5.549,6.013,8.388,9.566,5.736,6.648,5.098,5.100,11.732,10.846,4.825,5.104,9.107,10.941,3.913,4.736,-0.334,-0.516,-0.471,-0.347,-0.416,-0.497,0.019,181.223,256.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:41,56.963,0.000,0.182,0.000,5.140,9.089,140.799,141.712,138.291,238.678,240.102,280.351,277.026,254.351,236.575,184.604,33.178,35.807,33.976,33.772,34.843,35.824,34.535,37.406,37.137,33.723,40.175,40.226,38.357,37.931,44.301,45.508,42.537,43.941,50.559,51.819,44.602,44.735,43.037,43.153,34.987,34.751,34.414,34.545,5.640,5.922,8.388,9.657,5.918,6.740,4.916,5.282,11.459,11.119,4.916,5.013,9.381,11.123,3.913,4.736,-0.331,-0.523,-0.460,-0.350,-0.428,-0.479,0.017,181.377,256.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:42,56.845,0.000,0.182,0.000,5.103,9.115,140.547,141.963,138.269,238.678,240.082,280.351,277.005,254.351,236.554,184.604,33.152,35.738,33.999,33.772,34.843,35.903,34.598,37.406,37.201,33.809,40.175,40.249,38.357,37.955,44.301,45.508,42.537,43.941,50.559,51.819,44.533,44.822,43.037,43.177,34.918,34.775,34.414,34.648,5.822,5.831,8.388,10.204,6.100,6.740,4.643,5.556,11.277,11.302,4.916,4.922,9.745,11.306,3.822,4.736,-0.334,-0.506,-0.453,-0.354,-0.401,-0.512,0.017,181.436,256.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:43,56.719,0.000,0.182,0.000,5.140,9.115,140.547,141.712,138.291,238.678,240.102,280.351,277.026,254.351,236.575,184.604,33.178,35.738,33.912,33.729,34.843,35.903,34.535,37.406,37.201,33.723,40.175,40.226,38.357,37.931,44.232,45.508,42.537,43.941,50.559,51.819,44.533,44.735,43.037,43.090,34.918,34.751,34.414,34.545,5.822,5.649,8.677,10.386,6.282,6.740,4.643,5.738,10.913,11.484,4.916,4.922,10.200,11.397,3.731,4.736,-0.328,-0.488,-0.436,-0.342,-0.431,-0.495,0.017,181.481,256.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:44,56.598,0.000,0.182,0.000,5.140,9.115,140.799,141.712,138.291,238.678,240.102,280.351,277.026,254.351,236.575,184.604,33.178,35.738,33.936,33.703,34.843,35.801,34.598,37.319,37.114,33.809,40.175,40.249,38.357,37.955,44.301,45.484,42.537,43.918,50.559,51.797,44.464,44.759,43.037,43.177,34.918,34.775,34.414,34.648,5.822,5.284,8.966,10.477,6.555,6.648,4.643,6.011,10.367,11.666,4.916,5.013,10.656,11.306,3.731,4.554,-0.327,-0.485,-0.441,-0.335,-0.413,-0.486,0.018,181.614,256.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:45,56.480,0.000,0.182,0.000,5.140,9.115,140.799,141.963,138.291,238.678,240.102,280.351,277.026,254.351,236.575,184.604,33.247,35.738,33.912,33.772,34.843,35.801,34.598,37.383,37.114,33.723,40.175,40.162,38.357,37.868,44.232,45.484,42.607,43.918,50.559,51.797,44.464,44.735,43.037,43.090,34.918,34.751,34.414,34.545,5.822,5.011,9.449,10.386,6.646,6.466,4.825,6.193,10.186,11.575,4.734,4.922,11.020,10.941,3.731,4.372,-0.340,-0.481,-0.452,-0.298,-0.414,-0.488,0.017,181.659,256.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
