Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:14:46,56.371,0.000,0.182,0.000,5.103,9.115,140.799,141.963,138.291,238.678,240.102,280.351,277.026,254.116,236.575,184.604,33.178,35.738,33.912,33.703,34.843,35.824,34.598,37.406,37.137,33.723,40.106,40.226,38.288,37.931,44.232,45.444,42.537,43.941,50.559,51.759,44.464,44.735,43.037,43.090,34.918,34.751,34.414,34.545,5.640,4.829,9.834,10.113,6.737,6.284,5.189,6.375,10.458,11.302,4.734,4.830,11.384,10.759,3.549,4.463,-0.351,-0.501,-0.443,-0.374,-0.413,-0.487,0.017,181.709,256.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:47,56.233,0.000,0.182,0.000,5.103,9.115,140.799,141.963,138.291,238.678,240.102,280.116,276.791,254.351,236.575,184.604,33.178,35.738,33.912,33.703,34.843,35.801,34.535,37.319,37.114,33.723,40.106,40.226,38.357,37.931,44.232,45.421,42.537,43.918,50.493,51.797,44.533,44.735,43.037,43.090,34.918,34.751,34.414,34.624,5.549,4.738,10.123,10.022,6.737,6.011,5.462,6.557,10.731,11.302,4.643,4.648,11.749,10.759,3.640,4.645,-0.359,-0.491,-0.442,-0.366,-0.420,-0.434,0.017,181.798,256.574,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:48,56.107,0.000,0.182,0.000,5.103,9.115,140.799,141.963,138.269,238.678,240.082,280.351,277.005,254.116,236.554,184.604,33.152,35.738,33.912,33.703,34.843,35.801,34.535,37.383,37.114,33.723,40.106,40.226,38.357,37.931,44.232,45.484,42.537,43.854,50.559,51.797,44.533,44.656,42.968,43.090,34.918,34.751,34.414,34.545,5.095,4.738,10.220,9.840,6.646,5.647,5.645,6.648,11.004,11.393,4.734,4.830,11.840,10.303,3.822,4.736,-0.356,-0.482,-0.442,-0.347,-0.371,-0.492,0.017,181.896,256.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:49,55.985,0.000,0.182,0.000,5.103,9.115,140.799,141.963,138.291,238.678,240.102,280.351,277.026,254.351,236.575,184.604,33.178,35.738,33.936,33.703,34.843,35.824,34.535,37.343,37.137,33.746,40.106,40.186,38.357,37.955,44.232,45.508,42.537,43.941,50.559,51.819,44.533,44.759,42.968,43.113,34.918,34.775,34.414,34.648,4.731,4.829,10.123,9.566,6.464,5.556,6.009,6.557,11.004,11.302,4.552,5.013,11.749,9.756,3.822,4.827,-0.343,-0.487,-0.438,-0.374,-0.417,-0.467,0.017,181.940,256.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:50,55.862,0.000,0.182,0.000,5.103,9.115,140.799,141.963,138.269,238.678,240.082,280.116,277.005,254.116,236.554,184.604,33.152,35.738,33.936,33.703,34.843,35.824,34.535,37.406,37.074,33.746,40.106,40.186,38.288,37.955,44.232,45.444,42.537,43.941,50.559,51.819,44.464,44.759,42.968,43.113,34.918,34.775,34.414,34.648,4.640,5.102,9.931,8.929,6.373,5.738,6.191,6.375,10.822,11.575,4.279,5.195,11.749,9.209,4.004,4.736,-0.344,-0.481,-0.436,-0.361,-0.401,-0.474,0.017,182.009,256.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:51,55.737,0.000,0.182,0.000,5.103,9.115,140.799,141.963,138.291,238.678,240.102,280.116,277.026,254.351,236.575,184.604,33.178,35.738,33.833,33.772,34.843,35.824,34.535,37.343,37.137,33.723,40.106,40.083,38.357,37.868,44.232,45.508,42.537,43.941,50.493,51.819,44.464,44.656,42.968,43.090,34.918,34.751,34.414,34.545,4.549,5.284,9.931,8.655,6.009,5.738,6.373,5.920,11.004,11.939,4.097,5.195,11.566,9.026,4.095,4.554,-0.343,-0.478,-0.433,-0.357,-0.406,-0.480,0.017,182.089,256.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:52,55.624,0.000,0.182,0.000,5.103,9.115,140.799,141.963,138.269,238.678,240.082,280.116,276.770,254.116,236.554,184.604,33.152,35.668,33.833,33.703,34.843,35.761,34.535,37.343,37.137,33.723,40.106,40.083,38.357,37.868,44.232,45.444,42.468,43.878,50.493,51.819,44.464,44.656,42.968,43.011,34.987,34.688,34.414,34.545,4.549,5.558,9.641,8.473,5.554,5.647,6.464,5.464,11.095,11.939,4.370,5.104,10.747,9.026,4.186,4.281,-0.346,-0.475,-0.430,-0.361,-0.408,-0.470,0.017,182.193,256.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:53,55.501,0.000,0.182,0.000,5.140,9.115,141.050,141.963,138.291,238.678,240.102,280.116,277.026,254.116,236.575,184.604,33.178,35.668,33.936,33.703,34.843,35.801,34.535,37.319,37.051,33.746,40.036,40.107,38.288,37.892,44.232,45.421,42.468,43.854,50.493,51.736,44.464,44.680,42.968,43.034,34.918,34.775,34.414,34.569,4.822,5.740,9.063,8.382,5.736,5.829,6.282,5.009,11.186,11.848,4.552,5.195,9.836,9.482,4.186,4.372,-0.350,-0.469,-0.435,-0.308,-0.403,-0.418,0.017,182.252,256.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:54,55.356,0.000,0.182,0.000,5.103,9.115,141.050,141.963,138.291,238.678,240.102,280.116,276.791,254.116,236.575,184.604,33.178,35.738,33.936,33.703,34.843,35.824,34.598,37.406,37.137,33.746,40.036,40.107,38.288,37.892,44.232,45.444,42.537,43.878,50.493,51.819,44.464,44.680,42.968,43.034,34.987,34.775,34.414,34.648,5.095,5.922,8.581,8.746,5.736,6.193,5.918,4.827,11.641,11.575,4.734,5.195,9.199,10.029,4.095,4.554,-0.338,-0.487,-0.456,-0.362,-0.364,-0.503,0.017,182.321,256.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:55,55.261,0.000,0.182,0.000,5.140,9.115,141.050,141.963,138.291,238.678,240.102,280.116,277.026,254.116,236.340,184.604,33.178,35.738,33.833,33.703,34.843,35.824,34.535,37.343,37.137,33.723,40.036,40.083,38.288,37.868,44.232,45.444,42.468,43.878,50.493,51.759,44.464,44.656,42.968,43.011,34.918,34.688,34.345,34.545,5.368,5.922,8.195,9.202,5.554,6.466,5.280,4.827,11.732,10.937,4.734,5.104,8.925,10.576,3.913,4.645,-0.346,-0.504,-0.465,-0.341,-0.421,-0.501,0.017,182.445,256.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:56,55.138,0.000,0.182,0.000,5.140,9.115,141.050,141.963,138.291,238.678,239.867,280.116,276.791,254.116,236.575,184.604,33.178,35.668,33.936,33.703,34.843,35.824,34.598,37.406,37.137,33.746,40.036,40.107,38.288,37.892,44.232,45.444,42.468,43.878,50.493,51.819,44.464,44.680,42.968,43.034,34.918,34.775,34.414,34.648,5.549,5.831,8.195,9.749,5.827,6.740,4.734,5.191,11.368,10.937,4.825,4.922,9.107,10.941,3.822,4.736,-0.329,-0.520,-0.458,-0.347,-0.426,-0.477,0.017,182.549,256.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:57,55.022,0.000,0.182,0.000,5.103,9.115,141.050,141.963,138.543,238.678,240.102,280.116,276.791,254.116,236.340,184.604,33.178,35.668,33.936,33.703,34.774,35.824,34.535,37.343,37.074,33.746,39.967,40.107,38.288,37.892,44.162,45.444,42.468,43.878,50.493,51.819,44.464,44.680,42.898,43.034,34.918,34.775,34.414,34.569,5.640,5.649,8.292,10.113,6.100,6.740,4.552,5.556,11.004,11.302,4.916,4.922,9.745,11.214,3.822,4.736,-0.320,-0.496,-0.445,-0.346,-0.421,-0.490,0.017,182.629,256.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:58,54.901,0.000,0.182,0.000,5.103,9.115,141.050,141.941,138.520,238.657,240.082,279.860,276.770,254.096,236.319,184.604,33.152,35.668,33.912,33.703,34.843,35.824,34.535,37.343,37.074,33.723,39.967,40.083,38.288,37.868,44.162,45.444,42.468,43.878,50.426,51.759,44.394,44.593,42.898,43.011,34.918,34.751,34.414,34.545,5.640,5.193,8.870,10.386,6.373,6.557,4.461,5.920,10.186,11.575,4.825,4.922,10.383,11.123,3.731,4.554,-0.330,-0.487,-0.445,-0.328,-0.416,-0.487,0.018,182.736,256.750,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:14:59,54.782,0.000,0.182,0.000,5.140,9.141,141.050,141.963,138.291,238.678,240.102,279.881,276.791,254.116,236.575,184.604,33.178,35.668,33.912,33.703,34.843,35.761,34.535,37.343,37.074,33.723,39.967,40.083,38.288,37.868,44.162,45.381,42.468,43.878,50.493,51.759,44.394,44.656,42.898,43.011,34.918,34.751,34.414,34.545,5.640,4.738,9.449,10.204,6.646,6.284,4.825,6.193,10.276,11.393,4.643,4.830,11.020,10.667,3.549,4.372,-0.344,-0.496,-0.445,-0.359,-0.416,-0.501,0.017,182.786,256.755,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:00,54.666,0.000,0.182,0.000,5.103,9.115,141.050,141.963,138.543,238.678,240.102,280.116,276.791,254.116,236.340,184.604,33.178,35.642,33.833,33.703,34.774,35.824,34.598,37.264,37.074,33.723,39.941,40.020,38.193,37.868,44.162,45.444,42.468,43.878,50.426,51.759,44.369,44.593,42.873,43.011,34.892,34.751,34.388,34.545,5.368,4.647,9.931,9.931,6.646,6.011,5.280,6.466,10.640,11.210,4.643,4.648,11.475,10.576,3.549,4.554,-0.356,-0.491,-0.438,-0.363,-0.419,-0.429,0.017,182.846,256.750,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:01,54.542,0.000,0.182,0.000,5.103,9.115,141.302,141.963,138.543,238.678,239.867,279.881,276.791,254.116,236.340,184.604,33.178,35.668,33.833,33.703,34.843,35.761,34.535,37.264,37.074,33.659,39.967,40.020,38.219,37.805,44.162,45.381,42.468,43.878,50.426,51.759,44.394,44.593,42.898,42.947,34.918,34.688,34.345,34.545,4.913,4.555,10.123,9.657,6.555,5.464,5.645,6.557,10.913,11.210,4.643,4.922,11.658,9.938,3.731,4.736,-0.350,-0.493,-0.448,-0.342,-0.403,-0.484,0.017,182.949,256.755,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:02,54.422,0.000,0.182,0.000,5.103,9.115,141.302,141.941,138.543,238.657,239.867,279.860,276.791,254.096,236.340,184.604,33.178,35.668,33.857,33.703,34.774,35.761,34.535,37.264,36.995,33.683,39.898,40.044,38.219,37.828,44.162,45.381,42.468,43.799,50.426,51.759,44.325,44.616,42.898,42.971,34.918,34.711,34.345,34.569,4.549,4.829,9.931,9.020,6.373,5.647,6.009,6.466,10.822,11.393,4.279,5.104,11.566,9.209,3.913,4.736,-0.352,-0.477,-0.432,-0.362,-0.402,-0.475,0.018,183.083,256.755,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:03,54.307,0.000,0.182,0.000,5.140,9.115,141.302,141.963,138.543,238.678,239.867,279.881,276.791,254.116,236.340,184.604,33.178,35.668,33.833,33.703,34.774,35.824,34.535,37.264,37.074,33.659,39.967,39.941,38.219,37.805,44.162,45.381,42.468,43.799,50.426,51.683,44.325,44.530,42.829,42.947,34.848,34.688,34.345,34.545,4.458,5.193,9.834,8.655,5.918,5.647,6.282,5.829,11.004,11.848,4.006,5.195,11.384,8.935,4.095,4.554,-0.345,-0.472,-0.431,-0.356,-0.405,-0.477,0.019,183.128,256.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:04,54.193,0.000,0.182,0.000,5.140,9.115,141.302,141.963,138.543,238.443,239.867,279.881,276.791,254.116,236.340,184.604,33.178,35.668,33.833,33.703,34.774,35.761,34.535,37.264,37.074,33.659,39.967,39.941,38.219,37.805,44.162,45.381,42.468,43.799,50.426,51.759,44.325,44.530,42.829,42.947,34.848,34.688,34.345,34.545,4.458,5.466,9.352,8.382,5.554,5.647,6.373,5.191,11.004,11.848,4.370,5.104,10.383,9.026,4.186,4.189,-0.344,-0.460,-0.426,-0.364,-0.401,-0.455,0.018,183.202,256.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:05,54.060,0.000,0.182,0.000,5.103,9.141,141.302,141.963,138.520,238.678,239.846,279.881,276.535,254.116,236.319,184.604,33.152,35.668,33.833,33.703,34.774,35.761,34.511,37.264,37.074,33.659,39.898,39.941,38.219,37.805,44.162,45.381,42.468,43.878,50.426,51.759,44.325,44.530,42.829,42.884,34.918,34.688,34.345,34.545,4.913,5.740,8.677,8.473,5.645,6.011,6.009,4.827,11.459,11.666,4.552,5.286,9.290,9.664,4.095,4.463,-0.342,-0.478,-0.446,-0.358,-0.364,-0.502,0.017,183.360,256.809,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:06,53.943,0.000,0.182,0.000,5.140,9.115,141.280,141.963,138.543,238.678,239.867,279.881,276.791,254.116,236.340,184.582,33.178,35.668,33.857,33.703,34.843,35.824,34.535,37.264,37.074,33.746,39.898,39.965,38.219,37.892,44.093,45.444,42.468,43.878,50.426,51.759,44.325,44.616,42.829,43.034,34.918,34.775,34.414,34.648,5.277,5.740,8.099,9.020,5.462,6.375,5.280,4.645,11.641,10.846,4.734,5.104,8.743,10.394,3.913,4.645,-0.340,-0.505,-0.464,-0.341,-0.422,-0.501,0.017,183.424,256.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:07,53.723,0.000,0.182,0.000,5.103,9.115,141.531,141.963,138.543,238.678,239.867,279.646,276.556,253.881,236.340,184.582,33.178,35.668,33.857,33.703,34.774,35.761,34.535,37.264,37.074,33.746,39.898,39.965,38.219,37.828,44.162,45.381,42.399,43.799,50.426,51.759,44.325,44.553,42.829,42.971,34.848,34.775,34.345,34.569,5.640,5.466,8.484,10.113,6.191,6.648,4.370,5.556,10.640,11.393,4.825,4.922,9.836,11.123,3.731,4.645,-0.327,-0.494,-0.432,-0.344,-0.427,-0.492,0.019,183.602,256.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:08,53.723,0.000,0.182,0.000,5.103,9.115,141.531,141.963,138.543,238.678,239.867,279.646,276.556,253.881,236.340,184.582,33.178,35.668,33.857,33.703,34.774,35.761,34.535,37.264,37.074,33.746,39.898,39.965,38.219,37.828,44.162,45.381,42.399,43.799,50.426,51.759,44.325,44.553,42.829,42.971,34.848,34.775,34.345,34.569,5.640,5.466,8.484,10.113,6.191,6.648,4.370,5.556,10.640,11.393,4.825,4.922,9.836,11.123,3.731,4.645,-0.327,-0.494,-0.432,-0.344,-0.427,-0.492,0.019,183.602,256.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:09,53.602,0.000,0.182,0.000,5.140,9.141,141.302,141.963,138.520,238.678,239.846,279.881,276.535,253.881,236.319,184.604,33.152,35.668,33.857,33.703,34.774,35.824,34.535,37.343,37.074,33.683,39.967,39.901,38.219,37.828,44.093,45.381,42.399,43.878,50.426,51.759,44.325,44.553,42.829,42.908,34.848,34.711,34.345,34.569,5.640,4.829,9.256,10.295,6.555,6.375,4.643,6.011,10.095,11.393,4.643,4.830,10.747,10.667,3.549,4.281,-0.339,-0.482,-0.447,-0.305,-0.410,-0.481,0.019,183.652,256.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:10,53.501,0.000,0.182,0.000,5.140,9.115,141.554,141.963,138.543,238.678,239.867,279.646,276.556,253.881,236.340,184.352,33.178,35.668,33.833,33.703,34.774,35.761,34.535,37.264,37.074,33.659,39.898,39.878,38.219,37.805,44.093,45.381,42.468,43.799,50.426,51.759,44.325,44.530,42.829,42.884,34.848,34.688,34.414,34.545,5.368,4.555,9.834,9.931,6.555,6.011,5.098,6.375,10.549,11.028,4.552,4.557,11.384,10.485,3.549,4.463,-0.357,-0.494,-0.438,-0.363,-0.420,-0.426,0.018,183.736,256.990,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:11,53.358,0.000,0.182,0.000,5.103,9.115,141.554,142.215,138.520,238.443,239.846,279.646,276.535,253.881,236.083,184.604,33.152,35.599,33.857,33.703,34.774,35.824,34.535,37.264,36.995,33.746,39.898,39.901,38.219,37.828,44.093,45.381,42.399,43.799,50.360,51.683,44.325,44.553,42.829,42.908,34.918,34.711,34.414,34.569,4.822,4.464,10.123,9.566,6.464,5.464,5.645,6.557,10.822,11.119,4.552,4.830,11.475,9.756,3.731,4.736,-0.354,-0.488,-0.449,-0.347,-0.413,-0.470,0.017,183.830,256.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:12,53.238,0.000,0.182,0.000,5.140,9.141,141.554,142.215,138.520,238.678,239.846,279.646,276.535,253.881,236.319,184.352,33.152,35.573,33.833,33.703,34.843,35.801,34.535,37.240,37.051,33.659,39.872,39.878,38.193,37.805,44.093,45.357,42.399,43.775,50.426,51.736,44.299,44.530,42.803,42.884,34.892,34.688,34.319,34.545,4.458,4.920,9.738,8.746,6.191,5.556,6.100,6.284,10.640,11.484,4.006,5.104,11.475,8.935,3.913,4.645,-0.330,-0.495,-0.426,-0.359,-0.402,-0.480,0.017,183.973,256.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:13,53.133,0.000,0.182,0.000,5.103,9.115,141.554,141.963,138.543,238.443,239.632,279.646,276.556,253.881,236.340,184.352,33.178,35.668,33.833,33.703,34.774,35.824,34.535,37.264,36.995,33.659,39.898,39.814,38.219,37.726,44.093,45.381,42.399,43.799,50.360,51.759,44.256,44.450,42.829,42.884,34.918,34.688,34.414,34.545,4.367,5.284,9.545,8.382,5.462,5.373,6.373,5.464,11.004,11.848,4.097,5.104,10.747,8.753,4.095,4.189,-0.344,-0.475,-0.428,-0.354,-0.408,-0.472,0.017,184.042,256.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:14,53.022,0.000,0.182,0.000,5.140,9.115,141.531,141.963,138.543,238.443,239.867,279.646,276.556,253.881,236.104,184.582,33.178,35.599,33.833,33.703,34.774,35.761,34.535,37.264,36.995,33.659,39.898,39.878,38.219,37.805,44.093,45.381,42.399,43.799,50.360,51.683,44.256,44.450,42.760,42.884,34.848,34.688,34.345,34.545,4.731,5.649,8.677,8.109,5.645,5.829,6.100,4.736,11.186,11.666,4.461,5.195,9.290,9.391,4.095,4.372,-0.338,-0.472,-0.446,-0.317,-0.381,-0.435,0.017,184.112,256.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:15,52.862,0.000,0.182,0.000,5.140,9.141,141.554,142.215,138.520,238.678,239.611,279.646,276.535,253.881,236.319,184.352,33.152,35.599,33.833,33.703,34.748,35.761,34.535,37.201,36.995,33.659,39.898,39.878,38.149,37.726,44.067,45.381,42.373,43.799,50.402,51.683,44.256,44.450,42.829,42.805,34.918,34.688,34.345,34.545,5.186,5.740,8.002,8.929,5.462,6.375,5.280,4.645,11.550,10.755,4.643,5.104,8.652,10.212,3.913,4.645,-0.333,-0.500,-0.464,-0.339,-0.422,-0.498,0.018,184.211,257.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:16,52.781,0.000,0.182,0.000,5.140,9.115,141.554,142.215,138.543,238.443,239.867,279.646,276.556,253.881,236.104,184.604,33.178,35.599,33.770,33.703,34.774,35.761,34.535,37.264,36.995,33.659,39.898,39.814,38.149,37.726,44.093,45.302,42.399,43.799,50.360,51.683,44.256,44.387,42.760,42.805,34.848,34.688,34.345,34.545,5.459,5.740,7.809,9.657,5.736,6.648,4.461,5.100,11.186,10.937,4.734,4.830,8.925,10.850,3.822,4.645,-0.322,-0.509,-0.445,-0.344,-0.403,-0.504,0.018,184.285,256.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:17,52.671,0.000,0.182,0.000,5.140,9.141,141.554,141.963,138.543,238.443,239.867,279.646,276.556,253.881,236.340,184.352,33.178,35.599,33.770,33.703,34.774,35.761,34.472,37.264,36.995,33.659,39.898,39.814,38.149,37.726,44.093,45.302,42.399,43.736,50.360,51.683,44.256,44.450,42.760,42.805,34.848,34.688,34.345,34.545,5.549,5.193,8.581,10.295,6.191,6.557,4.279,5.647,10.186,11.393,4.734,4.830,10.018,10.941,3.640,4.554,-0.322,-0.487,-0.436,-0.336,-0.414,-0.484,0.017,184.359,257.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:18,52.558,0.000,0.182,0.000,5.140,9.115,141.806,142.215,138.543,238.443,239.632,279.646,276.556,253.881,236.104,184.352,33.178,35.599,33.857,33.703,34.774,35.737,34.472,37.177,36.908,33.683,39.828,39.838,38.149,37.749,44.093,45.278,42.399,43.775,50.360,51.660,44.256,44.474,42.760,42.908,34.918,34.711,34.345,34.569,5.549,4.555,9.449,10.113,6.555,6.193,4.825,6.193,10.186,11.119,4.643,4.648,10.838,10.394,3.458,4.281,-0.346,-0.503,-0.441,-0.369,-0.408,-0.491,0.017,184.480,257.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:19,52.439,0.000,0.182,0.000,5.103,9.141,141.806,142.215,138.520,238.443,239.611,279.411,276.535,253.881,236.083,184.352,33.152,35.599,33.770,33.703,34.774,35.761,34.472,37.264,36.932,33.659,39.828,39.814,38.149,37.726,44.093,45.302,42.399,43.799,50.360,51.683,44.187,44.450,42.760,42.805,34.848,34.688,34.345,34.545,5.004,4.373,10.027,9.840,6.464,5.556,5.371,6.466,10.731,11.119,4.643,4.648,11.475,10.120,3.640,4.554,-0.360,-0.493,-0.442,-0.353,-0.370,-0.486,0.017,184.569,257.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:20,52.320,0.000,0.182,0.000,5.103,9.141,141.554,142.215,138.520,238.443,239.846,279.411,276.535,253.881,236.083,184.352,33.152,35.599,33.833,33.703,34.774,35.824,34.472,37.201,36.995,33.659,39.898,39.814,38.149,37.726,44.093,45.381,42.399,43.799,50.360,51.683,44.187,44.450,42.690,42.805,34.848,34.688,34.345,34.545,4.367,4.647,9.834,8.929,6.282,5.556,5.918,6.375,10.549,11.210,4.188,5.013,11.384,8.935,3.822,4.645,-0.336,-0.473,-0.432,-0.356,-0.396,-0.472,0.017,184.671,257.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:21,52.204,0.000,0.182,0.000,5.140,9.115,141.783,142.215,138.543,238.443,239.632,279.411,276.556,253.881,236.104,184.582,33.178,35.573,33.857,33.703,34.774,35.761,34.472,37.201,36.995,33.683,39.872,39.838,38.124,37.749,44.093,45.302,42.399,43.799,50.294,51.683,44.161,44.474,42.664,42.828,34.822,34.711,34.319,34.648,4.276,5.193,9.545,8.291,5.554,5.282,6.282,5.464,10.913,11.757,4.097,5.104,10.838,8.662,4.095,4.281,-0.345,-0.471,-0.425,-0.355,-0.403,-0.464,0.018,184.773,257.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:22,52.091,0.000,0.182,0.000,5.103,9.115,141.806,142.215,138.543,238.443,239.632,279.411,276.556,253.881,236.104,184.352,33.178,35.599,33.770,33.703,34.774,35.737,34.472,37.177,36.908,33.659,39.898,39.814,38.149,37.726,44.093,45.278,42.399,43.712,50.360,51.660,44.187,44.387,42.690,42.805,34.848,34.688,34.345,34.545,4.640,5.558,8.677,8.017,5.554,5.738,6.100,4.736,11.186,11.666,4.461,5.195,9.290,9.209,4.095,4.372,-0.338,-0.470,-0.445,-0.316,-0.381,-0.433,0.018,184.822,257.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:23,51.974,0.000,0.182,0.000,5.103,9.141,141.806,142.193,138.520,238.422,239.611,279.390,276.299,253.860,236.083,184.604,33.152,35.599,33.794,33.703,34.774,35.737,34.472,37.177,36.908,33.683,39.828,39.759,38.149,37.686,44.093,45.278,42.399,43.712,50.294,51.600,44.187,44.411,42.690,42.828,34.848,34.711,34.345,34.506,5.095,5.649,8.002,8.929,5.280,6.375,5.189,4.554,11.459,10.572,4.643,5.104,8.561,10.212,3.822,4.645,-0.334,-0.509,-0.465,-0.338,-0.418,-0.505,0.019,184.940,257.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:24,51.862,0.000,0.182,0.000,5.140,9.115,141.783,142.215,138.520,238.443,239.611,279.411,276.299,253.881,236.083,184.330,33.152,35.599,33.770,33.703,34.774,35.737,34.472,37.177,36.908,33.659,39.828,39.814,38.149,37.726,44.093,45.278,42.399,43.712,50.360,51.660,44.187,44.387,42.690,42.805,34.848,34.624,34.345,34.545,5.459,5.558,7.906,9.749,5.918,6.648,4.370,5.191,11.095,10.937,4.825,4.739,9.107,10.850,3.731,4.645,-0.329,-0.500,-0.450,-0.349,-0.395,-0.504,0.019,185.039,257.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:25,51.748,0.000,0.182,0.000,5.140,9.141,142.057,142.215,138.520,238.443,239.611,279.411,276.299,253.881,236.083,184.352,33.152,35.573,33.833,33.703,34.774,35.737,34.472,37.177,36.908,33.659,39.803,39.814,38.124,37.726,44.024,45.278,42.399,43.712,50.294,51.660,44.161,44.387,42.664,42.742,34.822,34.688,34.319,34.545,5.459,4.920,9.063,10.113,6.373,6.466,4.370,5.829,9.822,11.393,4.643,4.830,10.200,10.667,3.549,4.372,-0.330,-0.473,-0.456,-0.300,-0.417,-0.476,0.019,185.139,257.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:26,51.634,0.000,0.182,0.000,5.103,9.141,142.057,142.215,138.772,238.443,239.611,279.411,276.299,253.881,236.083,184.352,33.152,35.599,33.770,33.634,34.774,35.737,34.392,37.177,36.908,33.659,39.828,39.814,38.149,37.662,44.093,45.278,42.399,43.712,50.360,51.660,44.187,44.387,42.690,42.742,34.848,34.624,34.345,34.545,5.277,4.464,9.834,9.840,6.555,6.011,4.916,6.284,10.458,10.937,4.552,4.466,11.111,10.303,3.458,4.372,-0.356,-0.493,-0.437,-0.362,-0.419,-0.423,0.017,185.252,257.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:27,51.518,0.000,0.182,0.000,5.140,9.141,142.035,142.193,138.543,238.422,239.632,279.390,276.320,253.625,236.104,184.330,33.178,35.599,33.770,33.634,34.774,35.761,34.472,37.201,36.932,33.659,39.828,39.735,38.149,37.662,44.024,45.302,42.329,43.736,50.294,51.623,44.187,44.387,42.690,42.742,34.848,34.688,34.345,34.545,4.549,4.373,10.027,9.293,6.373,5.373,5.645,6.466,10.822,10.846,4.370,4.830,11.293,9.391,3.640,4.645,-0.339,-0.481,-0.436,-0.369,-0.415,-0.461,0.017,185.385,257.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:28,51.404,0.000,0.182,0.000,5.140,9.141,142.057,142.215,138.543,238.443,239.632,279.176,276.320,253.881,236.104,184.352,33.178,35.573,33.770,33.634,34.774,35.737,34.369,37.177,36.908,33.659,39.803,39.735,38.054,37.662,44.024,45.278,42.329,43.712,50.294,51.600,44.161,44.308,42.664,42.805,34.822,34.624,34.319,34.545,4.276,4.920,9.834,8.382,5.827,5.464,6.191,5.738,10.822,11.666,3.824,5.013,11.111,8.570,4.004,4.463,-0.344,-0.469,-0.429,-0.355,-0.403,-0.474,0.017,185.435,257.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:29,51.293,0.000,0.182,0.000,5.103,9.141,142.057,142.466,138.543,238.208,239.632,279.176,276.320,253.881,236.104,184.352,33.178,35.599,33.770,33.634,34.774,35.761,34.369,37.201,36.932,33.659,39.828,39.735,38.149,37.662,44.024,45.302,42.329,43.736,50.294,51.623,44.187,44.387,42.690,42.742,34.848,34.688,34.345,34.545,4.458,5.466,8.966,8.109,5.554,5.556,6.191,4.827,10.913,11.666,4.279,5.104,9.472,8.935,4.095,4.281,-0.344,-0.464,-0.434,-0.303,-0.398,-0.411,0.017,185.484,257.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:30,51.173,0.000,0.182,0.000,5.140,9.141,142.057,142.215,138.520,238.443,239.611,279.411,276.299,253.881,236.083,184.352,33.152,35.599,33.770,33.703,34.774,35.682,34.392,37.201,36.932,33.659,39.828,39.735,38.080,37.662,44.024,45.302,42.399,43.736,50.294,51.623,44.187,44.387,42.690,42.742,34.918,34.624,34.345,34.545,5.004,5.649,7.809,8.837,5.280,6.193,5.189,4.463,11.459,10.664,4.552,5.104,8.470,10.029,3.913,4.554,-0.334,-0.501,-0.463,-0.339,-0.422,-0.499,0.018,185.638,257.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:31,51.064,0.000,0.182,0.000,5.140,9.141,142.057,142.215,138.543,238.443,239.397,279.411,276.320,253.646,236.104,184.352,33.178,35.599,33.833,33.703,34.774,35.737,34.392,37.177,36.908,33.580,39.828,39.735,38.080,37.662,44.024,45.278,42.329,43.712,50.294,51.660,44.187,44.308,42.690,42.742,34.848,34.624,34.345,34.482,5.368,5.558,7.713,9.749,5.827,6.648,4.279,5.100,11.004,10.937,4.734,4.739,8.925,10.759,3.731,4.645,-0.329,-0.502,-0.453,-0.347,-0.394,-0.503,0.017,185.703,257.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:32,50.948,0.000,0.182,0.000,5.103,9.141,142.035,142.215,138.520,238.208,239.376,279.176,276.299,253.646,236.083,184.330,33.152,35.530,33.833,33.703,34.774,35.761,34.392,37.201,36.932,33.659,39.828,39.814,38.080,37.726,44.024,45.239,42.329,43.736,50.294,51.683,44.117,44.387,42.621,42.742,34.848,34.688,34.345,34.624,5.459,4.738,8.870,10.113,6.464,6.375,4.370,5.738,9.822,11.302,4.643,4.739,10.200,10.394,3.549,4.281,-0.332,-0.475,-0.447,-0.297,-0.416,-0.481,0.018,185.816,257.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:33,50.836,0.000,0.182,0.000,5.176,9.141,142.035,142.444,138.520,238.422,239.611,279.155,276.299,253.625,236.083,184.330,33.152,35.530,33.794,33.634,34.774,35.658,34.392,37.114,36.908,33.683,39.759,39.759,38.080,37.686,44.024,45.215,42.399,43.712,50.294,51.600,44.117,44.332,42.690,42.765,34.848,34.711,34.345,34.569,5.095,4.373,9.834,9.749,6.646,5.920,5.007,6.284,10.549,11.028,4.552,4.466,11.111,10.212,3.549,4.463,-0.356,-0.493,-0.442,-0.366,-0.384,-0.473,0.017,185.885,257.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:34,50.722,0.000,0.182,0.000,5.103,9.141,142.287,142.444,138.543,238.187,239.397,279.155,276.320,253.625,235.869,184.330,33.178,35.530,33.833,33.703,34.774,35.761,34.392,37.201,36.932,33.659,39.828,39.735,38.080,37.662,44.024,45.302,42.329,43.736,50.227,51.623,44.117,44.308,42.690,42.742,34.848,34.688,34.345,34.545,4.367,4.464,9.834,8.929,6.282,5.556,5.736,6.284,10.549,11.028,4.188,4.922,11.202,8.935,3.731,4.645,-0.347,-0.490,-0.428,-0.362,-0.402,-0.474,0.018,185.959,257.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:35,50.608,0.000,0.182,0.000,5.103,9.141,142.287,142.466,138.772,238.443,239.376,279.176,276.299,253.646,235.848,184.330,33.152,35.530,33.770,33.634,34.774,35.682,34.392,37.137,36.932,33.580,39.828,39.735,38.080,37.662,44.024,45.239,42.329,43.736,50.227,51.623,44.117,44.308,42.621,42.662,34.848,34.624,34.345,34.482,4.094,5.102,9.545,8.017,5.371,5.282,6.191,5.282,10.731,11.666,4.006,5.013,10.565,8.388,4.095,4.098,-0.342,-0.471,-0.424,-0.350,-0.406,-0.468,0.018,186.098,257.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:36,50.386,0.000,0.182,0.000,5.103,9.141,142.309,142.466,138.520,238.208,239.611,279.176,276.064,253.646,235.848,184.352,33.152,35.530,33.707,33.703,34.774,35.682,34.329,37.137,36.932,33.580,39.759,39.735,38.080,37.662,44.024,45.239,42.329,43.672,50.227,51.623,44.117,44.308,42.621,42.662,34.848,34.624,34.345,34.482,5.095,5.558,7.713,9.293,5.462,6.466,4.552,4.736,11.277,10.572,4.643,4.830,8.379,10.394,3.731,4.645,-0.329,-0.514,-0.455,-0.345,-0.425,-0.463,0.018,186.261,257.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:37,50.386,0.000,0.182,0.000,5.103,9.141,142.309,142.466,138.520,238.208,239.611,279.176,276.064,253.646,235.848,184.352,33.152,35.530,33.707,33.703,34.774,35.682,34.329,37.137,36.932,33.580,39.759,39.735,38.080,37.662,44.024,45.239,42.329,43.672,50.227,51.623,44.117,44.308,42.621,42.662,34.848,34.624,34.345,34.482,5.095,5.558,7.713,9.293,5.462,6.466,4.552,4.736,11.277,10.572,4.643,4.830,8.379,10.394,3.731,4.645,-0.329,-0.514,-0.455,-0.345,-0.425,-0.463,0.018,186.261,257.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:38,50.279,0.000,0.182,0.000,5.103,9.115,142.287,142.444,138.794,238.187,239.397,279.155,276.085,253.625,235.869,184.330,33.178,35.530,33.707,33.703,34.774,35.658,34.392,37.114,36.829,33.580,39.759,39.735,38.080,37.599,44.024,45.215,42.329,43.649,50.227,51.600,44.117,44.308,42.621,42.662,34.848,34.624,34.345,34.482,5.368,5.102,8.388,10.113,6.100,6.557,4.097,5.464,10.004,11.210,4.643,4.739,9.563,10.667,3.640,4.463,-0.322,-0.479,-0.435,-0.334,-0.410,-0.479,0.019,186.350,257.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:39,50.182,0.000,0.182,0.000,5.103,9.141,142.309,142.466,138.794,238.208,239.397,279.176,276.085,253.646,235.869,184.352,33.178,35.504,33.707,33.703,34.774,35.682,34.392,37.137,36.932,33.580,39.733,39.672,37.985,37.599,43.955,45.239,42.329,43.736,50.227,51.623,44.022,44.245,42.526,42.662,34.822,34.624,34.319,34.545,5.277,4.373,9.545,9.840,6.555,6.102,4.734,6.102,10.186,10.846,4.461,4.375,10.838,10.212,3.367,4.372,-0.357,-0.490,-0.446,-0.354,-0.416,-0.414,0.018,186.385,257.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:40,49.935,0.000,0.182,0.000,5.103,9.141,142.287,142.466,138.772,238.208,239.376,278.941,276.064,253.646,235.848,184.330,33.152,35.530,33.794,33.703,34.774,35.658,34.329,37.114,36.908,33.683,39.759,39.759,38.011,37.686,44.024,45.215,42.329,43.712,50.227,51.600,44.048,44.332,42.551,42.686,34.848,34.711,34.345,34.569,4.094,5.011,9.641,8.109,5.554,5.191,6.100,5.464,10.731,11.666,3.915,5.013,10.747,8.388,4.004,4.281,-0.346,-0.459,-0.422,-0.351,-0.399,-0.463,0.018,186.676,257.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:41,49.935,0.000,0.182,0.000,5.103,9.141,142.287,142.466,138.772,238.208,239.376,278.941,276.064,253.646,235.848,184.330,33.152,35.530,33.794,33.703,34.774,35.658,34.329,37.114,36.908,33.683,39.759,39.759,38.011,37.686,44.024,45.215,42.329,43.712,50.227,51.600,44.048,44.332,42.551,42.686,34.848,34.711,34.345,34.569,4.094,5.011,9.641,8.109,5.554,5.191,6.100,5.464,10.731,11.666,3.915,5.013,10.747,8.388,4.004,4.281,-0.346,-0.459,-0.422,-0.351,-0.399,-0.463,0.018,186.676,257.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:42,49.831,0.000,0.182,0.000,5.140,9.141,142.287,142.466,138.794,238.208,239.397,279.176,276.085,253.646,235.869,184.330,33.178,35.530,33.770,33.703,34.774,35.658,34.306,37.114,36.829,33.580,39.690,39.672,38.011,37.599,43.955,45.215,42.329,43.649,50.227,51.524,44.048,44.245,42.551,42.599,34.848,34.624,34.345,34.545,4.549,5.558,8.484,7.926,5.462,5.738,5.827,4.554,11.186,11.484,4.370,5.104,8.834,9.117,4.004,4.372,-0.341,-0.472,-0.444,-0.357,-0.360,-0.498,0.017,186.736,257.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:43,49.714,0.000,0.182,0.000,5.103,9.141,142.539,142.444,138.772,238.187,239.376,278.920,276.064,253.625,235.848,184.330,33.152,35.530,33.770,33.703,34.774,35.595,34.329,37.114,36.829,33.580,39.690,39.735,38.011,37.599,44.024,45.215,42.329,43.649,50.227,51.600,44.048,44.245,42.551,42.599,34.848,34.624,34.345,34.545,5.095,5.649,7.617,9.202,5.371,6.466,4.552,4.736,11.277,10.572,4.643,4.830,8.288,10.303,3.731,4.645,-0.327,-0.513,-0.454,-0.344,-0.425,-0.463,0.018,186.830,257.455,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:44,49.601,0.000,0.182,0.000,5.140,9.141,142.539,142.444,138.772,238.422,239.376,279.155,275.829,253.625,235.848,184.330,33.152,35.530,33.770,33.703,34.774,35.658,34.306,37.114,36.829,33.580,39.690,39.735,38.080,37.599,43.955,45.215,42.260,43.649,50.227,51.524,44.048,44.245,42.551,42.599,34.848,34.624,34.345,34.545,5.277,5.011,8.388,10.113,6.191,6.466,4.006,5.464,9.913,11.210,4.643,4.739,9.654,10.576,3.640,4.372,-0.326,-0.484,-0.440,-0.319,-0.411,-0.480,0.017,186.958,257.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:45,49.493,0.000,0.182,0.000,5.103,9.141,142.539,142.466,138.772,238.208,239.376,278.941,276.064,253.646,235.848,184.078,33.152,35.530,33.707,33.703,34.774,35.595,34.329,37.114,36.829,33.580,39.759,39.672,38.011,37.599,43.955,45.215,42.329,43.649,50.227,51.524,44.048,44.245,42.551,42.599,34.848,34.624,34.345,34.482,5.186,4.373,9.641,9.840,6.464,5.920,4.825,6.193,10.276,10.846,4.461,4.284,10.838,10.120,3.458,4.372,-0.354,-0.487,-0.435,-0.361,-0.417,-0.425,0.018,187.098,257.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:46,49.380,0.000,0.182,0.000,5.103,9.141,142.539,142.466,138.794,238.208,239.397,278.941,276.085,253.646,235.869,184.330,33.178,35.530,33.707,33.703,34.774,35.595,34.329,37.114,36.829,33.580,39.759,39.672,38.011,37.599,43.955,45.152,42.329,43.649,50.227,51.524,44.048,44.245,42.551,42.599,34.848,34.624,34.345,34.545,4.276,4.282,9.834,8.837,6.282,5.373,5.645,6.284,10.458,10.846,4.097,4.830,11.020,8.844,3.640,4.645,-0.347,-0.488,-0.426,-0.361,-0.401,-0.473,0.018,187.216,257.455,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:47,49.270,0.000,0.364,0.000,5.140,9.141,142.561,142.718,138.794,238.208,239.397,278.941,275.850,253.646,235.869,184.352,33.178,35.530,33.794,33.703,34.774,35.618,34.329,37.137,36.853,33.683,39.690,39.759,38.011,37.686,43.955,45.239,42.329,43.672,50.227,51.623,44.048,44.268,42.551,42.686,34.848,34.711,34.345,34.569,3.912,5.011,9.352,7.926,5.371,5.191,6.100,5.100,10.640,11.666,4.006,4.830,10.200,8.297,4.095,4.007,-0.340,-0.464,-0.424,-0.363,-0.401,-0.460,0.018,187.276,257.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:48,49.163,0.000,0.182,0.000,5.140,9.141,142.561,142.718,139.024,238.208,239.376,278.941,275.829,253.646,235.848,184.100,33.152,35.530,33.794,33.703,34.774,35.618,34.329,37.137,36.853,33.604,39.690,39.759,38.011,37.623,43.955,45.239,42.329,43.672,50.227,51.547,44.048,44.268,42.551,42.623,34.848,34.711,34.345,34.569,4.640,5.466,8.002,8.382,5.371,6.011,5.371,4.372,11.368,10.937,4.461,5.013,8.379,9.482,3.913,4.463,-0.342,-0.485,-0.461,-0.351,-0.415,-0.486,0.018,187.400,257.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:49,49.051,0.000,0.182,0.000,5.103,9.141,142.790,142.718,138.772,238.208,239.376,278.941,275.829,253.411,235.848,184.078,33.152,35.530,33.770,33.703,34.774,35.618,34.329,37.137,36.853,33.580,39.690,39.735,38.011,37.599,43.955,45.175,42.329,43.672,50.161,51.547,44.048,44.181,42.551,42.599,34.848,34.688,34.345,34.545,5.186,5.466,7.520,9.749,5.645,6.557,4.188,4.918,11.004,10.755,4.643,4.648,8.561,10.576,3.731,4.554,-0.329,-0.499,-0.450,-0.347,-0.394,-0.503,0.018,187.531,257.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:50,48.947,0.000,0.364,0.000,5.140,9.141,142.539,142.444,138.794,237.952,239.397,278.685,275.850,253.390,235.869,184.078,33.178,35.504,33.770,33.703,34.774,35.595,34.329,37.035,36.829,33.580,39.664,39.735,37.985,37.599,43.955,45.152,42.260,43.649,50.161,51.524,43.953,44.181,42.456,42.599,34.822,34.624,34.319,34.545,5.277,4.464,8.966,10.113,6.373,6.193,4.279,5.738,9.822,11.028,4.552,4.648,10.109,10.120,3.367,4.098,-0.346,-0.492,-0.445,-0.333,-0.409,-0.491,0.017,187.602,257.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:51,48.827,0.000,0.182,0.000,5.103,9.141,142.539,142.718,138.794,238.208,239.397,278.941,275.850,253.646,235.869,184.078,33.178,35.504,33.770,33.703,34.774,35.595,34.329,37.114,36.829,33.580,39.664,39.672,37.985,37.599,43.955,45.152,42.260,43.649,50.161,51.524,43.953,44.181,42.456,42.536,34.822,34.624,34.319,34.482,4.549,4.009,9.834,9.566,6.464,5.282,5.189,6.284,10.549,10.846,4.461,4.557,11.020,9.573,3.458,4.554,-0.345,-0.492,-0.444,-0.336,-0.398,-0.479,0.017,187.736,257.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:52,48.716,0.000,0.182,0.000,5.103,9.141,142.790,142.718,139.046,237.973,239.397,278.706,275.850,253.411,235.869,184.078,33.178,35.460,33.707,33.703,34.774,35.618,34.329,37.058,36.853,33.580,39.690,39.672,38.011,37.599,43.955,45.175,42.260,43.672,50.161,51.547,43.979,44.181,42.482,42.536,34.848,34.624,34.345,34.482,4.003,4.647,9.641,8.291,5.827,5.282,5.918,5.647,10.549,11.484,3.733,4.922,10.929,8.297,3.913,4.372,-0.342,-0.467,-0.429,-0.351,-0.402,-0.473,0.017,187.813,257.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:53,48.612,0.000,0.182,0.000,5.140,9.141,142.561,142.695,138.794,238.187,239.397,278.685,275.850,253.390,235.634,184.100,33.178,35.460,33.707,33.703,34.774,35.595,34.329,37.114,36.829,33.580,39.620,39.672,38.011,37.599,43.955,45.152,42.260,43.649,50.161,51.524,43.979,44.181,42.482,42.536,34.779,34.624,34.345,34.482,4.276,5.375,8.388,7.744,5.462,5.647,5.918,4.463,11.004,11.484,4.279,5.104,8.834,8.844,4.004,4.281,-0.341,-0.467,-0.443,-0.343,-0.364,-0.487,0.017,187.923,257.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:54,48.502,0.000,0.182,0.000,5.140,9.141,142.790,142.718,139.024,237.973,239.376,278.706,275.829,253.411,235.613,184.078,33.152,35.434,33.794,33.703,34.774,35.618,34.329,37.058,36.853,33.604,39.595,39.696,37.985,37.623,43.955,45.175,42.260,43.672,50.161,51.547,43.884,44.205,42.387,42.559,34.753,34.648,34.250,34.569,5.004,5.558,7.520,9.293,5.371,6.375,4.461,4.554,11.186,10.481,4.552,4.830,8.015,10.212,3.731,4.554,-0.326,-0.516,-0.455,-0.344,-0.422,-0.470,0.017,188.003,257.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:55,48.394,0.000,0.182,0.000,5.103,9.141,142.813,142.718,139.046,238.208,239.162,278.706,275.850,253.411,235.634,184.100,33.247,35.504,33.707,33.703,34.748,35.595,34.242,37.035,36.766,33.517,39.595,39.672,37.916,37.520,43.929,45.152,42.234,43.649,50.136,51.524,43.884,44.102,42.387,42.536,34.753,34.624,34.250,34.545,5.277,4.738,8.388,10.113,6.191,6.375,4.006,5.464,9.731,11.119,4.643,4.739,9.654,10.303,3.549,4.281,-0.329,-0.467,-0.453,-0.297,-0.414,-0.474,0.018,188.101,257.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:56,48.285,0.000,0.182,0.000,5.103,9.141,142.813,142.695,139.024,238.187,239.141,278.685,275.829,253.390,235.613,184.100,33.152,35.460,33.707,33.703,34.748,35.595,34.329,37.035,36.766,33.580,39.620,39.672,37.941,37.599,43.929,45.152,42.234,43.570,50.136,51.464,43.909,44.181,42.413,42.536,34.779,34.624,34.345,34.545,4.822,4.100,9.738,9.749,6.464,5.556,4.916,6.193,10.367,10.846,4.461,4.466,10.929,9.847,3.458,4.463,-0.357,-0.491,-0.434,-0.359,-0.358,-0.487,0.018,188.190,257.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:57,48.172,0.000,0.182,0.000,5.103,9.141,143.042,142.695,139.024,238.187,239.141,278.685,275.829,253.390,235.613,184.330,33.152,35.460,33.770,33.703,34.774,35.595,34.242,37.035,36.829,33.580,39.620,39.672,37.941,37.599,43.955,45.152,42.260,43.649,50.094,51.524,43.909,44.181,42.413,42.536,34.848,34.624,34.276,34.545,4.003,4.555,9.641,8.382,6.100,5.373,5.827,5.920,10.367,11.210,3.642,4.830,11.020,8.388,3.822,4.463,-0.331,-0.466,-0.421,-0.358,-0.403,-0.468,0.019,188.269,257.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:58,48.067,0.000,0.182,0.000,5.140,9.141,142.790,142.718,139.024,237.973,239.376,278.706,275.829,253.411,235.613,184.078,33.152,35.460,33.770,33.703,34.774,35.595,34.329,37.035,36.766,33.580,39.620,39.672,38.011,37.599,43.955,45.152,42.260,43.649,50.161,51.464,43.909,44.102,42.482,42.536,34.848,34.624,34.345,34.545,4.185,5.284,8.581,7.653,5.462,5.464,6.009,4.554,10.822,11.484,4.188,5.013,9.016,8.570,4.004,4.189,-0.332,-0.464,-0.438,-0.305,-0.391,-0.414,0.019,188.382,257.637,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:15:59,47.852,0.000,0.182,0.000,5.140,9.141,143.064,142.695,139.046,238.187,239.162,278.685,275.850,253.390,235.869,184.100,33.178,35.460,33.707,33.703,34.774,35.595,34.266,37.035,36.766,33.580,39.620,39.672,38.011,37.599,43.955,45.152,42.260,43.649,50.094,51.524,43.909,44.102,42.413,42.457,34.848,34.624,34.345,34.482,5.095,4.738,8.388,9.931,6.191,6.466,3.915,5.373,9.640,11.119,4.643,4.739,9.472,10.303,3.549,4.281,-0.326,-0.467,-0.446,-0.299,-0.411,-0.482,0.017,188.512,257.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:00,47.852,0.000,0.182,0.000,5.140,9.141,143.064,142.695,139.046,238.187,239.162,278.685,275.850,253.390,235.869,184.100,33.178,35.460,33.707,33.703,34.774,35.595,34.266,37.035,36.766,33.580,39.620,39.672,38.011,37.599,43.955,45.152,42.260,43.649,50.094,51.524,43.909,44.102,42.413,42.457,34.848,34.624,34.345,34.482,5.095,4.738,8.388,9.931,6.191,6.466,3.915,5.373,9.640,11.119,4.643,4.739,9.472,10.303,3.549,4.281,-0.326,-0.467,-0.446,-0.299,-0.411,-0.482,0.017,188.512,257.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:01,47.744,0.000,0.182,0.000,5.103,9.141,143.064,142.718,139.046,237.973,239.162,278.471,275.850,253.411,235.634,184.100,33.178,35.460,33.707,33.703,34.748,35.658,34.266,37.035,36.766,33.580,39.620,39.672,38.011,37.520,43.929,45.152,42.234,43.570,50.070,51.464,43.909,44.102,42.413,42.536,34.848,34.624,34.345,34.545,4.731,4.009,9.738,9.749,6.464,5.556,4.916,6.193,10.367,10.755,4.461,4.375,10.838,9.756,3.458,4.463,-0.358,-0.491,-0.435,-0.359,-0.361,-0.487,0.019,188.626,257.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:02,47.626,0.000,0.182,0.000,5.103,9.141,143.064,142.969,139.046,237.973,239.162,278.706,275.615,253.411,235.634,184.100,33.178,35.460,33.770,33.703,34.774,35.595,34.242,37.035,36.766,33.580,39.620,39.672,38.011,37.599,43.885,45.152,42.260,43.570,50.094,51.464,43.909,44.102,42.413,42.536,34.848,34.688,34.345,34.545,4.003,4.464,9.641,8.291,5.918,5.282,5.827,5.829,10.367,11.302,3.642,4.922,10.929,8.297,3.822,4.463,-0.331,-0.467,-0.431,-0.351,-0.402,-0.462,0.018,188.709,257.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
