Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:16:03,47.521,0.000,0.182,0.000,5.103,9.167,143.064,142.718,139.024,237.973,239.141,278.471,275.594,253.411,235.613,184.100,33.221,35.460,33.707,33.703,34.774,35.595,34.242,37.035,36.766,33.580,39.620,39.672,38.011,37.520,43.955,45.152,42.191,43.570,50.094,51.464,43.909,44.102,42.413,42.457,34.848,34.624,34.276,34.482,4.185,5.193,8.388,7.562,5.371,5.556,5.918,4.463,10.913,11.393,4.188,5.013,8.834,8.662,4.004,4.189,-0.346,-0.465,-0.444,-0.340,-0.367,-0.475,0.019,188.759,257.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:04,47.418,0.000,0.182,0.000,5.103,9.141,143.042,142.947,139.024,237.952,239.141,278.450,275.594,253.390,235.613,184.078,33.221,35.460,33.707,33.703,34.774,35.595,34.266,37.035,36.766,33.580,39.620,39.672,37.941,37.520,43.885,45.073,42.191,43.570,50.094,51.464,43.909,44.102,42.413,42.457,34.848,34.624,34.276,34.545,4.913,5.466,7.424,9.202,5.280,6.375,4.370,4.554,11.095,10.390,4.552,4.739,7.923,10.120,3.731,4.554,-0.320,-0.514,-0.444,-0.347,-0.415,-0.495,0.019,188.828,257.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:05,47.311,0.000,0.182,0.000,5.103,9.141,143.042,142.969,139.046,237.973,239.162,278.471,275.850,253.411,235.634,184.078,33.178,35.460,33.707,33.703,34.748,35.595,34.242,36.971,36.766,33.517,39.620,39.609,37.941,37.520,43.860,45.073,42.234,43.570,50.070,51.464,43.909,44.039,42.413,42.457,34.848,34.624,34.345,34.482,5.186,4.464,8.677,10.022,6.191,6.284,4.097,5.556,9.640,11.028,4.461,4.648,9.745,10.029,3.458,4.098,-0.334,-0.473,-0.445,-0.295,-0.405,-0.480,0.017,188.908,257.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:06,47.199,0.000,0.182,0.000,5.140,9.141,143.294,142.969,139.024,237.973,239.141,278.471,275.594,253.411,235.613,184.078,33.221,35.460,33.651,33.703,34.748,35.595,34.242,36.971,36.766,33.541,39.551,39.632,37.941,37.544,43.860,45.073,42.165,43.570,50.070,51.464,43.840,44.063,42.413,42.480,34.848,34.648,34.345,34.569,4.458,3.827,9.738,9.475,6.373,5.191,5.098,6.284,10.458,10.664,4.370,4.557,10.838,9.300,3.458,4.554,-0.348,-0.482,-0.444,-0.333,-0.409,-0.472,0.017,189.062,257.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:07,47.090,0.000,0.182,0.000,5.103,9.141,143.064,142.947,139.046,237.952,239.162,278.450,275.615,253.155,235.634,184.100,33.247,35.460,33.730,33.703,34.748,35.595,34.242,37.035,36.766,33.604,39.551,39.696,37.941,37.544,43.860,45.073,42.165,43.570,50.003,51.464,43.840,44.063,42.413,42.480,34.848,34.648,34.345,34.569,3.821,4.647,9.545,7.835,5.462,5.100,6.009,5.373,10.549,11.484,3.733,4.830,10.565,8.115,3.913,4.098,-0.344,-0.457,-0.420,-0.349,-0.397,-0.457,0.017,189.101,257.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:08,46.987,0.000,0.182,0.000,5.103,9.141,143.064,142.947,139.275,237.952,239.141,278.450,275.594,253.155,235.613,184.100,33.152,35.460,33.707,33.703,34.774,35.595,34.266,36.971,36.766,33.517,39.551,39.609,37.941,37.520,43.885,45.073,42.191,43.570,50.094,51.403,43.840,44.039,42.343,42.393,34.779,34.545,34.276,34.482,4.367,5.375,7.906,8.017,5.189,5.829,5.371,4.189,11.186,10.937,4.370,5.013,8.197,9.117,3.913,4.372,-0.339,-0.496,-0.461,-0.354,-0.398,-0.479,0.017,189.208,257.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:09,46.878,0.000,0.182,0.000,5.103,9.141,143.316,142.947,139.275,237.952,239.141,278.450,275.594,253.155,235.613,183.849,33.221,35.460,33.730,33.703,34.774,35.595,34.242,36.971,36.702,33.604,39.551,39.632,37.941,37.544,43.885,45.073,42.191,43.570,50.094,51.403,43.840,44.063,42.343,42.417,34.779,34.648,34.345,34.569,5.095,5.375,7.424,9.657,5.554,6.466,3.915,4.827,10.731,10.755,4.643,4.557,8.470,10.394,3.640,4.554,-0.317,-0.488,-0.435,-0.341,-0.419,-0.478,0.018,189.282,257.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:10,46.773,0.000,0.182,0.000,5.140,9.167,143.316,142.947,139.024,237.952,239.141,278.450,275.594,253.155,235.613,183.849,33.221,35.460,33.628,33.703,34.748,35.618,34.329,36.995,36.726,33.580,39.551,39.609,37.872,37.520,43.860,45.096,42.165,43.593,50.070,51.486,43.840,44.039,42.343,42.393,34.779,34.624,34.276,34.545,5.095,4.191,9.159,9.657,6.373,6.011,4.370,5.829,9.913,10.481,4.370,4.284,10.291,9.847,3.367,4.189,-0.350,-0.490,-0.452,-0.352,-0.410,-0.426,0.018,189.303,257.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:11,46.660,0.000,0.182,0.000,5.140,9.141,143.316,142.947,139.275,237.952,239.141,278.215,275.594,253.155,235.613,183.849,33.221,35.460,33.707,33.703,34.774,35.595,34.306,36.971,36.702,33.580,39.551,39.672,37.872,37.520,43.885,45.073,42.191,43.570,50.028,51.403,43.771,44.039,42.343,42.393,34.779,34.624,34.345,34.545,4.003,4.191,9.641,8.564,6.191,5.282,5.462,6.102,10.276,10.755,4.006,4.739,10.747,8.479,3.640,4.554,-0.331,-0.469,-0.429,-0.350,-0.393,-0.467,0.018,189.377,257.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:12,46.554,0.000,0.182,0.000,5.103,9.141,143.316,142.947,139.024,237.952,239.141,278.450,275.594,253.155,235.613,183.849,33.221,35.460,33.707,33.703,34.774,35.595,34.329,36.971,36.702,33.580,39.482,39.672,37.941,37.520,43.885,45.073,42.191,43.570,50.028,51.403,43.840,44.039,42.343,42.457,34.779,34.624,34.345,34.545,3.912,5.011,8.870,7.653,5.371,5.282,6.009,4.645,10.458,11.484,4.006,4.922,9.290,8.115,4.004,4.007,-0.350,-0.464,-0.428,-0.309,-0.398,-0.410,0.018,189.520,257.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:13,46.449,0.000,0.182,0.000,5.103,9.141,143.294,142.969,139.024,237.973,239.141,278.236,275.594,253.176,235.613,183.826,33.221,35.460,33.707,33.772,34.774,35.595,34.306,36.971,36.702,33.580,39.551,39.672,37.941,37.520,43.885,45.073,42.191,43.570,50.094,51.403,43.771,44.039,42.274,42.393,34.779,34.624,34.276,34.545,4.731,5.466,7.424,8.837,5.098,6.284,4.461,4.281,11.186,10.208,4.461,4.739,7.741,9.847,3.731,4.463,-0.328,-0.508,-0.449,-0.342,-0.417,-0.457,0.018,189.561,257.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:14,46.344,0.000,0.182,0.000,5.103,9.141,143.294,142.947,139.275,237.952,239.141,278.450,275.594,253.155,235.613,183.826,33.221,35.460,33.707,33.703,34.774,35.595,34.329,36.971,36.702,33.580,39.551,39.672,37.872,37.520,43.885,45.073,42.191,43.506,50.028,51.403,43.771,44.039,42.343,42.393,34.779,34.624,34.276,34.545,5.095,4.647,8.292,9.931,6.191,6.284,3.824,5.373,9.458,11.028,4.552,4.648,9.381,10.029,3.458,4.098,-0.327,-0.471,-0.446,-0.296,-0.413,-0.475,0.018,189.674,257.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:15,46.237,0.000,0.182,0.000,5.103,9.141,143.546,142.947,139.024,237.952,239.141,278.215,275.594,253.155,235.378,184.078,33.221,35.460,33.628,33.677,34.748,35.595,34.329,36.971,36.702,33.517,39.551,39.609,37.941,37.457,43.860,45.009,42.165,43.570,50.003,51.403,43.771,43.960,42.343,42.393,34.779,34.624,34.276,34.482,4.367,3.735,9.738,9.384,6.373,5.191,5.007,6.193,10.458,10.572,4.461,4.466,10.747,9.209,3.458,4.463,-0.346,-0.481,-0.444,-0.332,-0.407,-0.472,0.018,189.768,257.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:16,46.129,0.000,0.182,0.000,5.140,9.167,143.294,142.947,139.275,237.952,239.141,278.215,275.359,253.155,235.378,183.826,33.221,35.391,33.628,33.677,34.748,35.595,34.329,36.971,36.702,33.517,39.551,39.609,37.941,37.457,43.860,45.009,42.165,43.570,50.003,51.403,43.771,43.960,42.274,42.393,34.848,34.624,34.345,34.482,3.730,4.647,9.449,7.744,5.280,4.827,5.918,5.191,10.458,11.484,3.733,4.830,10.291,7.932,3.913,4.007,-0.342,-0.472,-0.420,-0.352,-0.394,-0.461,0.018,189.857,257.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:17,46.026,0.000,0.182,0.000,5.103,9.167,143.316,142.947,139.275,237.952,239.141,278.215,275.594,253.155,235.378,184.100,33.221,35.460,33.730,33.677,34.774,35.658,34.329,36.892,36.702,33.541,39.482,39.632,37.941,37.544,43.885,45.073,42.191,43.506,50.028,51.403,43.771,43.984,42.274,42.417,34.779,34.648,34.276,34.569,4.458,5.284,7.520,8.109,5.007,5.920,5.098,4.007,11.277,10.481,4.370,5.013,8.015,9.209,3.822,4.372,-0.328,-0.492,-0.458,-0.338,-0.421,-0.491,0.018,189.937,257.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:18,45.917,0.000,0.182,0.000,5.103,9.167,143.568,142.947,139.024,237.952,238.906,278.215,275.359,253.155,235.613,183.849,33.221,35.460,33.730,33.703,34.774,35.658,34.306,36.892,36.702,33.604,39.482,39.632,37.872,37.544,43.816,45.009,42.191,43.570,50.028,51.403,43.771,43.984,42.343,42.417,34.779,34.648,34.345,34.569,5.095,5.011,7.713,9.657,5.827,6.466,3.733,5.009,10.095,10.846,4.643,4.648,8.652,10.212,3.549,4.463,-0.321,-0.512,-0.431,-0.338,-0.418,-0.485,0.020,190.015,257.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:19,45.813,0.000,0.182,0.000,5.140,9.141,143.546,142.969,139.024,237.973,238.906,278.236,275.594,253.176,235.613,183.826,33.221,35.460,33.628,33.772,34.748,35.658,34.306,36.892,36.702,33.517,39.482,39.609,37.872,37.457,43.790,45.009,42.165,43.506,50.003,51.403,43.771,43.960,42.343,42.393,34.779,34.624,34.345,34.482,4.822,4.009,9.352,9.657,6.464,5.738,4.643,6.011,10.276,10.572,4.461,4.192,10.474,9.664,3.367,4.372,-0.356,-0.494,-0.442,-0.366,-0.367,-0.485,0.018,190.124,257.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:20,45.700,0.000,0.182,0.000,5.140,9.167,143.568,142.947,139.024,237.952,238.906,278.215,275.359,252.920,235.613,183.849,33.221,35.460,33.707,33.703,34.774,35.658,34.392,36.892,36.702,33.517,39.482,39.609,37.872,37.520,43.885,45.073,42.191,43.506,50.028,51.403,43.771,43.960,42.274,42.330,34.848,34.624,34.345,34.545,3.821,4.373,9.641,8.109,5.827,5.191,5.736,5.647,10.276,11.210,3.551,4.830,10.656,8.023,3.822,4.372,-0.335,-0.473,-0.426,-0.351,-0.397,-0.473,0.019,190.217,257.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:21,45.606,0.000,0.182,0.000,5.140,9.167,143.546,142.947,139.024,237.718,238.906,277.980,275.359,253.155,235.378,183.826,33.221,35.460,33.730,33.677,34.774,35.658,34.392,36.892,36.702,33.604,39.551,39.632,37.941,37.480,43.816,45.009,42.191,43.506,50.028,51.403,43.771,43.984,42.274,42.417,34.848,34.648,34.345,34.569,4.185,5.193,8.002,7.653,5.189,5.647,5.554,4.189,11.004,11.119,4.279,5.013,8.197,8.662,3.913,4.281,-0.333,-0.479,-0.450,-0.354,-0.357,-0.490,0.019,190.303,257.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:22,45.492,0.000,0.182,0.000,5.103,9.167,143.797,142.947,139.024,237.952,239.141,278.215,275.359,253.155,235.378,184.078,33.221,35.391,33.628,33.746,34.748,35.761,34.392,36.916,36.726,33.580,39.482,39.609,37.872,37.457,43.790,45.096,42.165,43.593,49.934,51.426,43.771,43.897,42.274,42.330,34.779,34.624,34.345,34.482,4.913,5.284,7.327,9.566,5.554,6.466,3.915,4.736,10.640,10.664,4.552,4.557,8.197,10.212,3.549,4.463,-0.316,-0.482,-0.435,-0.335,-0.420,-0.475,0.019,190.376,257.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:23,45.392,0.000,0.182,0.000,5.140,9.141,143.546,142.947,139.024,237.952,238.906,278.215,275.359,252.920,235.378,183.826,33.221,35.460,33.707,33.703,34.774,35.761,34.392,36.916,36.726,33.580,39.482,39.609,37.872,37.457,43.885,45.096,42.191,43.530,50.028,51.426,43.771,43.960,42.274,42.330,34.779,34.624,34.345,34.545,4.913,4.100,9.256,9.566,6.464,5.920,4.370,5.920,9.913,10.481,4.370,4.101,10.291,9.756,3.276,4.189,-0.353,-0.487,-0.435,-0.356,-0.415,-0.416,0.019,190.475,257.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:24,45.285,0.000,0.182,0.000,5.140,9.167,143.820,142.947,139.024,237.718,238.906,277.980,275.359,253.155,235.378,183.849,33.221,35.460,33.707,33.703,34.774,35.658,34.392,36.892,36.702,33.580,39.482,39.609,37.872,37.457,43.816,45.009,42.191,43.506,50.028,51.327,43.771,43.960,42.274,42.330,34.779,34.624,34.345,34.545,3.912,4.191,9.545,8.291,6.009,5.191,5.645,5.829,10.186,10.937,3.551,4.739,10.747,8.115,3.731,4.463,-0.331,-0.466,-0.417,-0.356,-0.402,-0.461,0.018,190.534,257.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:25,45.181,0.000,0.364,0.000,5.140,9.141,143.546,142.947,139.046,237.718,238.927,277.980,275.380,252.920,235.399,183.826,33.247,35.391,33.628,33.703,34.774,35.658,34.329,36.892,36.623,33.517,39.482,39.530,37.872,37.378,43.816,45.009,42.121,43.506,49.960,51.327,43.701,43.897,42.274,42.330,34.779,34.545,34.345,34.482,4.003,5.102,8.195,7.380,5.280,5.464,5.645,4.189,10.822,11.210,4.188,5.013,8.379,8.388,3.913,4.189,-0.331,-0.466,-0.443,-0.354,-0.358,-0.492,0.019,190.650,257.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:26,45.078,0.000,0.182,0.000,5.103,9.167,143.797,142.969,139.024,237.738,238.906,278.236,275.359,253.176,235.378,183.826,33.221,35.391,33.730,33.677,34.843,35.682,34.392,36.916,36.726,33.604,39.482,39.632,37.872,37.480,43.816,45.033,42.191,43.530,49.960,51.350,43.701,43.920,42.274,42.354,34.779,34.648,34.276,34.569,4.822,5.284,7.135,9.384,5.462,6.466,3.915,4.645,10.731,10.481,4.552,4.466,7.923,10.120,3.640,4.463,-0.319,-0.493,-0.448,-0.340,-0.409,-0.486,0.019,190.718,257.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:27,44.979,0.000,0.182,0.000,5.103,9.167,143.797,143.221,139.024,237.738,238.906,278.001,275.359,253.176,235.378,183.826,33.221,35.460,33.628,33.772,34.774,35.682,34.392,36.916,36.726,33.517,39.482,39.530,37.872,37.457,43.816,45.033,42.191,43.530,49.960,51.350,43.701,43.897,42.204,42.251,34.779,34.545,34.276,34.482,4.913,4.009,9.063,9.566,6.373,5.920,4.279,5.829,9.822,10.481,4.279,4.101,10.109,9.756,3.185,4.098,-0.354,-0.480,-0.445,-0.353,-0.420,-0.434,0.019,190.821,258.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:28,44.874,0.000,0.182,0.000,5.103,9.167,143.797,142.969,139.024,237.738,238.906,278.001,275.124,252.941,235.378,183.826,33.221,35.460,33.628,33.746,34.748,35.682,34.369,36.916,36.647,33.517,39.482,39.530,37.872,37.457,43.790,45.033,42.095,43.530,49.934,51.350,43.701,43.897,42.204,42.251,34.779,34.545,34.276,34.482,3.821,4.191,9.449,8.291,6.009,5.191,5.554,5.829,10.095,10.937,3.551,4.739,10.656,8.115,3.731,4.372,-0.330,-0.465,-0.432,-0.356,-0.401,-0.461,0.018,190.911,258.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:29,44.765,0.000,0.182,0.000,5.103,9.141,143.797,142.947,139.024,237.718,238.906,277.980,275.359,252.920,235.378,183.826,33.221,35.460,33.707,33.772,34.774,35.761,34.369,36.916,36.647,33.517,39.412,39.530,37.872,37.378,43.816,45.033,42.191,43.530,49.960,51.350,43.701,43.897,42.204,42.251,34.779,34.545,34.276,34.482,4.003,5.102,8.099,7.380,5.280,5.464,5.645,4.189,10.822,11.210,4.097,5.013,8.288,8.388,3.913,4.098,-0.331,-0.467,-0.445,-0.355,-0.357,-0.495,0.019,191.014,258.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:30,44.665,0.000,0.182,0.000,5.140,9.167,143.797,142.969,139.024,237.738,238.906,278.001,275.359,253.176,235.378,183.826,33.221,35.391,33.730,33.772,34.818,35.737,34.392,36.892,36.623,33.604,39.412,39.632,37.872,37.480,43.790,45.009,42.165,43.570,49.934,51.327,43.632,43.920,42.204,42.354,34.779,34.711,34.276,34.569,4.822,5.102,7.135,9.384,5.462,6.375,3.824,4.645,10.731,10.572,4.552,4.466,8.015,10.029,3.549,4.463,-0.312,-0.484,-0.432,-0.338,-0.415,-0.475,0.019,191.089,258.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:31,44.568,0.000,0.182,0.000,5.140,9.167,143.797,142.947,139.046,237.718,238.927,277.980,275.380,252.920,235.399,183.826,33.247,35.391,33.628,33.746,34.748,35.737,34.329,36.892,36.623,33.517,39.412,39.530,37.872,37.457,43.790,45.009,42.095,43.506,49.934,51.327,43.632,43.897,42.135,42.251,34.779,34.624,34.276,34.545,4.822,4.009,9.159,9.657,6.282,5.829,4.370,5.829,9.913,10.481,4.370,4.010,10.200,9.573,3.276,4.189,-0.352,-0.476,-0.433,-0.356,-0.411,-0.423,0.019,191.169,258.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:32,44.457,0.000,0.182,0.000,5.103,9.167,143.797,142.969,139.024,237.738,238.906,278.001,275.359,252.941,235.378,183.826,33.221,35.391,33.628,33.746,34.843,35.658,34.306,36.892,36.623,33.517,39.412,39.530,37.803,37.378,43.816,45.009,42.121,43.506,49.960,51.327,43.632,43.833,42.204,42.251,34.779,34.624,34.345,34.482,3.730,4.191,9.449,8.109,5.827,5.100,5.645,5.647,10.186,11.028,3.460,4.739,10.565,7.932,3.731,4.372,-0.331,-0.468,-0.428,-0.346,-0.399,-0.472,0.019,191.273,258.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:33,44.359,0.000,0.182,0.000,5.103,9.167,144.049,142.947,139.024,237.718,238.906,277.980,275.124,252.920,235.378,183.826,33.221,35.391,33.683,33.746,34.843,35.737,34.392,36.829,36.623,33.414,39.412,39.585,37.803,37.433,43.816,45.009,42.121,43.506,49.960,51.327,43.632,43.810,42.135,42.164,34.779,34.522,34.276,34.458,4.094,5.102,7.809,7.653,5.189,5.647,5.371,4.007,11.004,10.937,4.188,4.922,8.015,8.662,3.822,4.281,-0.339,-0.487,-0.453,-0.353,-0.379,-0.478,0.019,191.354,258.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:34,44.252,0.000,0.182,0.000,5.103,9.167,143.797,142.947,139.275,237.718,238.906,277.745,275.124,252.920,235.143,183.826,33.291,35.460,33.628,33.772,34.818,35.737,34.369,36.829,36.623,33.517,39.412,39.530,37.803,37.457,43.721,44.930,42.095,43.506,49.934,51.327,43.632,43.897,42.135,42.251,34.779,34.624,34.276,34.545,4.913,5.011,7.424,9.566,5.645,6.375,3.642,4.827,10.186,10.664,4.552,4.557,8.288,10.120,3.549,4.372,-0.322,-0.483,-0.426,-0.336,-0.420,-0.485,0.019,191.445,258.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:35,44.154,0.000,0.182,0.000,5.103,9.167,144.049,143.221,139.298,237.738,238.927,278.001,275.380,252.941,235.164,183.826,33.247,35.391,33.707,33.677,34.774,35.737,34.306,36.892,36.623,33.517,39.412,39.609,37.872,37.457,43.747,45.009,42.121,43.506,49.960,51.327,43.632,43.897,42.135,42.251,34.779,34.688,34.345,34.545,4.549,3.735,9.352,9.566,6.373,5.464,4.552,6.011,10.186,10.481,4.370,4.192,10.291,9.482,3.367,4.281,-0.356,-0.485,-0.431,-0.355,-0.358,-0.482,0.019,191.525,258.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:36,44.046,0.000,0.182,0.000,5.140,9.167,144.071,142.947,139.275,237.718,238.906,277.745,275.124,252.920,235.378,183.597,33.221,35.391,33.707,33.746,34.843,35.737,34.369,36.829,36.623,33.517,39.412,39.530,37.872,37.457,43.816,44.930,42.191,43.506,49.960,51.327,43.632,43.833,42.135,42.251,34.779,34.624,34.345,34.545,3.548,4.373,9.449,7.562,5.371,4.827,5.736,5.282,10.276,11.210,3.551,4.739,10.200,7.841,3.913,4.007,-0.342,-0.460,-0.420,-0.347,-0.398,-0.455,0.019,191.644,258.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:37,43.914,0.000,0.182,0.000,5.140,9.167,144.049,142.969,139.275,237.503,238.906,277.766,275.124,252.941,235.378,183.826,33.291,35.391,33.628,33.703,34.843,35.737,34.369,36.829,36.623,33.517,39.412,39.609,37.872,37.378,43.747,44.930,42.121,43.506,49.890,51.267,43.632,43.833,42.135,42.251,34.779,34.624,34.345,34.545,4.276,5.102,7.231,8.017,4.734,5.920,4.916,3.825,11.186,10.117,4.279,4.830,7.559,9.026,3.640,4.372,-0.329,-0.502,-0.459,-0.331,-0.414,-0.499,0.019,191.736,258.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:38,43.845,0.000,0.182,0.000,5.103,9.167,144.049,143.198,139.275,237.718,238.906,277.745,275.124,252.920,235.143,183.826,33.291,35.391,33.651,33.746,34.748,35.737,34.306,36.829,36.623,33.541,39.412,39.553,37.872,37.401,43.721,44.930,42.095,43.427,49.865,51.267,43.632,43.778,42.135,42.211,34.848,34.569,34.345,34.506,4.822,4.464,7.906,9.749,5.918,6.284,3.551,5.100,9.367,10.846,4.461,4.557,8.834,9.847,3.458,4.098,-0.327,-0.464,-0.449,-0.294,-0.411,-0.468,0.018,191.795,258.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:39,43.742,0.000,0.182,0.000,5.140,9.167,144.071,143.198,139.275,237.483,238.906,277.745,275.124,252.920,235.143,183.597,33.221,35.391,33.628,33.772,34.774,35.737,34.329,36.829,36.623,33.517,39.412,39.530,37.803,37.378,43.747,45.009,42.121,43.427,49.890,51.267,43.632,43.754,42.135,42.188,34.848,34.624,34.276,34.482,4.094,3.553,9.545,9.202,6.282,5.100,4.916,6.102,10.276,10.208,4.279,4.375,10.383,8.844,3.276,4.463,-0.338,-0.470,-0.430,-0.359,-0.407,-0.456,0.018,191.831,258.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:40,43.637,0.000,0.182,0.000,5.103,9.167,144.049,143.198,139.527,237.483,238.670,277.745,275.124,252.920,235.143,183.575,33.291,35.391,33.628,33.746,34.818,35.737,34.369,36.829,36.623,33.517,39.412,39.530,37.803,37.378,43.721,44.930,42.095,43.427,49.865,51.267,43.632,43.754,42.135,42.188,34.779,34.624,34.276,34.482,3.548,4.647,8.870,7.380,5.280,4.918,5.827,4.554,10.095,11.302,3.824,4.648,9.290,7.659,3.913,3.825,-0.336,-0.455,-0.424,-0.334,-0.393,-0.417,0.019,191.956,258.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:41,43.537,0.000,0.364,0.000,5.103,9.167,144.049,143.221,139.275,237.503,238.670,277.766,275.124,252.941,235.143,183.826,33.291,35.391,33.628,33.746,34.843,35.737,34.369,36.829,36.560,33.517,39.412,39.530,37.803,37.378,43.747,44.930,42.121,43.427,49.890,51.267,43.632,43.754,42.135,42.188,34.779,34.545,34.345,34.482,4.549,5.193,6.942,8.655,5.007,6.193,4.188,4.189,11.004,10.117,4.370,4.648,7.286,9.664,3.731,4.463,-0.316,-0.509,-0.442,-0.345,-0.413,-0.487,0.019,192.030,258.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:42,43.440,0.000,0.182,0.000,5.140,9.167,144.301,143.198,139.275,237.483,238.670,277.745,275.124,252.920,235.143,183.826,33.291,35.391,33.628,33.746,34.843,35.737,34.392,36.829,36.560,33.580,39.343,39.530,37.803,37.314,43.747,44.930,42.121,43.427,49.890,51.267,43.632,43.754,42.135,42.188,34.779,34.545,34.345,34.482,4.913,4.009,8.581,9.566,6.282,6.102,4.006,5.556,9.549,10.390,4.370,4.192,9.563,9.482,3.185,3.916,-0.343,-0.484,-0.434,-0.359,-0.407,-0.461,0.019,192.151,258.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:43,43.333,0.000,0.182,0.000,5.140,9.167,144.301,143.198,139.275,237.483,238.670,277.745,274.888,252.685,235.143,183.826,33.291,35.391,33.628,33.746,34.843,35.737,34.369,36.829,36.560,33.517,39.343,39.530,37.872,37.378,43.747,44.930,42.121,43.427,49.890,51.267,43.632,43.754,42.135,42.188,34.779,34.545,34.345,34.482,3.730,3.918,9.352,8.109,6.009,5.191,5.371,5.829,9.913,10.664,3.642,4.648,10.474,8.023,3.549,4.372,-0.324,-0.471,-0.418,-0.351,-0.398,-0.475,0.018,192.223,258.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:44,43.232,0.000,0.182,0.000,5.103,9.167,144.323,143.198,139.275,237.483,238.670,277.510,275.124,252.685,235.143,183.597,33.221,35.391,33.628,33.772,34.843,35.658,34.392,36.829,36.560,33.517,39.343,39.530,37.803,37.378,43.747,44.930,42.121,43.427,49.890,51.206,43.563,43.754,42.135,42.188,34.779,34.624,34.276,34.545,3.912,4.920,8.002,7.289,5.098,5.464,5.462,4.098,10.822,11.028,4.097,4.922,8.015,8.297,3.822,4.098,-0.331,-0.476,-0.448,-0.347,-0.351,-0.492,0.019,192.305,258.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:45,43.131,0.000,0.182,0.000,5.140,9.167,144.323,143.198,139.275,237.483,238.670,277.745,274.888,252.920,235.143,183.597,33.291,35.391,33.628,33.772,34.818,35.737,34.369,36.766,36.560,33.517,39.412,39.530,37.803,37.314,43.721,44.930,42.095,43.427,49.865,51.267,43.563,43.691,42.135,42.109,34.779,34.545,34.276,34.482,4.731,4.920,7.231,9.475,5.554,6.375,3.551,4.736,10.186,10.572,4.461,4.557,8.106,10.029,3.549,4.372,-0.321,-0.481,-0.425,-0.335,-0.420,-0.484,0.019,192.356,258.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:46,43.050,0.000,0.182,0.000,5.103,9.167,144.301,143.198,139.275,237.483,238.670,277.745,275.124,252.920,235.143,183.826,33.291,35.391,33.628,33.746,34.843,35.658,34.369,36.766,36.560,33.438,39.343,39.466,37.803,37.314,43.747,44.930,42.121,43.427,49.890,51.206,43.563,43.691,42.066,42.109,34.779,34.545,34.276,34.482,4.367,3.644,9.352,9.384,6.373,5.282,4.461,6.011,10.095,10.390,4.370,4.101,10.200,9.209,3.276,4.372,-0.348,-0.470,-0.432,-0.339,-0.360,-0.480,0.018,192.445,258.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:47,42.793,0.000,0.182,0.000,5.140,9.167,144.323,143.198,139.275,237.483,238.670,277.510,274.888,252.920,235.143,183.597,33.291,35.391,33.628,33.772,34.843,35.737,34.392,36.766,36.560,33.517,39.343,39.530,37.803,37.378,43.747,44.930,42.121,43.427,49.890,51.206,43.493,43.754,42.066,42.109,34.779,34.624,34.276,34.545,4.367,5.102,7.038,8.382,4.825,6.011,4.279,4.007,11.004,9.934,4.279,4.648,7.195,9.300,3.640,4.372,-0.324,-0.504,-0.449,-0.339,-0.414,-0.450,0.019,192.646,258.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:48,42.725,0.000,0.182,0.000,5.103,9.167,144.553,143.198,139.275,237.483,238.670,277.510,274.888,252.685,235.143,183.575,33.291,35.391,33.628,33.746,34.818,35.737,34.369,36.766,36.560,33.517,39.343,39.530,37.803,37.378,43.721,44.930,42.095,43.427,49.795,51.206,43.493,43.691,42.066,42.109,34.779,34.624,34.276,34.482,4.822,4.100,8.388,9.566,6.191,6.102,3.824,5.373,9.458,10.481,4.370,4.284,9.290,9.300,3.185,3.916,-0.333,-0.494,-0.437,-0.361,-0.398,-0.486,0.018,192.662,258.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:49,42.725,0.000,0.182,0.000,5.103,9.167,144.553,143.198,139.275,237.483,238.670,277.510,274.888,252.685,235.143,183.575,33.291,35.391,33.628,33.746,34.818,35.737,34.369,36.766,36.560,33.517,39.343,39.530,37.803,37.378,43.721,44.930,42.095,43.427,49.795,51.206,43.493,43.691,42.066,42.109,34.779,34.624,34.276,34.482,4.822,4.100,8.388,9.566,6.191,6.102,3.824,5.373,9.458,10.481,4.370,4.284,9.290,9.300,3.185,3.916,-0.333,-0.494,-0.437,-0.361,-0.398,-0.486,0.018,192.662,258.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:50,42.621,0.000,0.182,0.000,5.103,9.167,144.553,143.221,139.527,237.503,238.670,277.531,274.888,252.706,235.143,183.575,33.291,35.391,33.564,33.746,34.818,35.737,34.369,36.766,36.560,33.517,39.343,39.466,37.734,37.314,43.721,44.930,42.095,43.427,49.795,51.206,43.493,43.691,41.996,42.109,34.779,34.545,34.276,34.482,3.730,3.827,9.352,8.200,6.100,5.191,5.280,5.920,9.822,10.481,3.733,4.557,10.383,8.023,3.458,4.372,-0.323,-0.473,-0.421,-0.352,-0.392,-0.465,0.018,192.727,258.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:51,42.526,0.000,0.182,0.000,5.103,9.167,144.553,143.450,139.275,237.483,238.670,277.510,274.888,252.685,235.143,183.575,33.291,35.391,33.564,33.746,34.843,35.682,34.369,36.789,36.584,33.517,39.343,39.530,37.803,37.378,43.747,44.954,42.121,43.451,49.821,51.229,43.493,43.691,42.066,42.109,34.779,34.624,34.276,34.545,3.821,4.920,7.906,7.289,5.098,5.373,5.462,4.007,10.731,11.028,4.097,4.922,7.923,8.206,3.822,4.098,-0.333,-0.475,-0.448,-0.349,-0.349,-0.490,0.019,192.831,258.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:52,42.424,0.000,0.182,0.000,5.103,9.167,144.553,143.450,139.549,237.483,238.691,277.510,274.909,252.685,235.164,183.575,33.317,35.321,33.628,33.772,34.818,35.658,34.306,36.766,36.560,33.517,39.343,39.530,37.803,37.378,43.721,44.867,42.095,43.427,49.865,51.206,43.493,43.691,42.066,42.109,34.779,34.624,34.345,34.482,4.822,4.829,7.231,9.566,5.554,6.284,3.369,4.736,9.913,10.572,4.461,4.466,8.015,9.847,3.549,4.281,-0.319,-0.497,-0.429,-0.334,-0.414,-0.482,0.018,192.870,258.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:53,42.326,0.000,0.182,0.000,5.103,9.167,144.553,143.450,139.527,237.483,238.670,277.510,274.888,252.685,235.143,183.575,33.291,35.391,33.628,33.772,34.818,35.761,34.369,36.789,36.584,33.517,39.274,39.466,37.803,37.314,43.721,44.954,42.026,43.451,49.795,51.229,43.493,43.691,42.066,42.109,34.779,34.624,34.345,34.545,4.276,3.462,9.449,9.384,6.282,5.009,4.643,6.011,10.095,10.208,4.370,4.192,10.109,8.935,3.276,4.372,-0.341,-0.477,-0.440,-0.332,-0.395,-0.472,0.019,192.979,258.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:54,42.227,0.000,0.182,0.000,5.103,9.167,144.553,143.450,139.527,237.483,238.670,277.510,274.888,252.685,235.143,183.575,33.291,35.391,33.628,33.746,34.843,35.761,34.369,36.789,36.584,33.438,39.343,39.530,37.803,37.378,43.747,44.954,42.121,43.451,49.821,51.229,43.493,43.691,41.996,42.045,34.848,34.624,34.345,34.545,3.366,4.555,8.966,7.289,5.189,4.736,5.827,4.554,9.822,11.210,3.733,4.648,9.199,7.476,3.913,3.734,-0.331,-0.454,-0.429,-0.340,-0.391,-0.429,0.019,193.003,258.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:55,42.126,0.000,0.364,0.000,5.140,9.167,144.553,143.450,139.527,237.483,238.670,277.275,274.888,252.685,235.143,183.575,33.291,35.391,33.564,33.772,34.843,35.737,34.392,36.766,36.560,33.517,39.343,39.466,37.803,37.314,43.747,44.867,42.052,43.427,49.821,51.206,43.493,43.628,42.066,42.045,34.779,34.545,34.345,34.482,4.549,5.193,6.749,8.837,4.916,6.193,3.915,4.098,10.822,10.026,4.370,4.557,7.013,9.573,3.640,4.372,-0.315,-0.504,-0.438,-0.335,-0.401,-0.498,0.018,193.098,258.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:56,42.027,0.000,0.182,0.000,5.140,9.167,144.804,143.450,139.527,237.483,238.435,277.275,274.653,252.685,235.143,183.575,33.360,35.391,33.628,33.746,34.818,35.737,34.329,36.766,36.560,33.517,39.343,39.466,37.803,37.314,43.721,44.867,42.095,43.364,49.795,51.206,43.493,43.691,42.066,42.045,34.848,34.624,34.345,34.545,4.822,3.827,8.870,9.475,6.191,5.920,4.006,5.647,9.549,10.208,4.188,3.919,9.654,9.391,3.185,4.007,-0.352,-0.477,-0.443,-0.351,-0.418,-0.431,0.019,193.172,258.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:57,41.919,0.000,0.182,0.000,5.103,9.193,144.553,143.450,139.527,237.483,238.670,277.275,274.888,252.685,234.908,183.575,33.291,35.391,33.651,33.772,34.843,35.737,34.369,36.766,36.560,33.604,39.274,39.490,37.803,37.338,43.678,44.867,42.052,43.427,49.821,51.206,43.493,43.715,42.066,42.069,34.779,34.648,34.345,34.506,3.457,4.100,9.449,7.744,5.645,4.827,5.554,5.373,10.004,10.937,3.369,4.648,10.200,7.659,3.640,4.189,-0.338,-0.455,-0.421,-0.351,-0.401,-0.463,0.018,193.308,258.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:58,41.830,0.000,0.182,0.000,5.103,9.167,144.804,143.450,139.527,237.483,238.670,277.275,274.888,252.685,235.143,183.575,33.291,35.391,33.628,33.772,34.843,35.737,34.369,36.766,36.560,33.517,39.274,39.466,37.803,37.314,43.747,44.867,42.052,43.427,49.821,51.206,43.493,43.691,41.996,42.109,34.779,34.624,34.345,34.482,4.185,5.011,7.135,8.017,4.461,5.738,4.734,3.643,11.004,9.843,4.188,4.830,7.286,8.753,3.640,4.281,-0.331,-0.495,-0.461,-0.333,-0.407,-0.492,0.019,193.344,258.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:16:59,41.735,0.000,0.364,0.000,5.103,9.167,144.827,143.450,139.527,237.483,238.670,277.275,274.888,252.685,235.143,183.597,33.360,35.417,33.628,33.746,34.843,35.737,34.369,36.766,36.560,33.580,39.299,39.466,37.829,37.314,43.747,44.867,42.052,43.427,49.821,51.206,43.519,43.628,42.022,42.045,34.805,34.624,34.301,34.545,4.822,4.191,8.099,9.840,5.918,6.102,3.551,5.191,9.276,10.664,4.370,4.375,8.834,9.391,3.276,3.825,-0.333,-0.477,-0.443,-0.303,-0.405,-0.465,0.017,193.380,258.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:00,41.628,0.000,0.182,0.000,5.140,9.193,144.804,143.450,139.779,237.483,238.670,277.275,274.888,252.685,234.908,183.575,33.291,35.391,33.628,33.746,34.843,35.737,34.369,36.687,36.497,33.517,39.274,39.466,37.734,37.314,43.747,44.867,42.121,43.427,49.821,51.130,43.493,43.628,41.996,42.045,34.779,34.624,34.345,34.482,3.730,3.644,9.352,8.382,6.100,5.100,5.098,5.920,9.731,10.299,3.733,4.466,10.200,7.932,3.458,4.372,-0.330,-0.484,-0.428,-0.347,-0.390,-0.458,0.017,193.484,258.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:01,41.530,0.000,0.364,0.000,5.103,9.167,144.804,143.450,139.779,237.483,238.435,277.275,274.653,252.450,234.908,183.575,33.291,35.391,33.628,33.746,34.818,35.737,34.369,36.766,36.560,33.517,39.274,39.466,37.734,37.378,43.721,44.867,42.026,43.427,49.726,51.206,43.493,43.628,41.996,42.045,34.779,34.624,34.345,34.545,3.821,4.829,7.809,7.198,5.007,5.282,5.371,3.916,10.640,10.937,4.006,4.830,7.832,8.023,3.822,4.098,-0.330,-0.473,-0.446,-0.349,-0.351,-0.486,0.017,193.588,258.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:02,41.434,0.000,0.182,0.000,5.103,9.167,144.804,143.450,139.527,237.483,238.670,277.275,274.888,252.450,234.908,183.575,33.291,35.391,33.628,33.772,34.818,35.824,34.369,36.789,36.584,33.517,39.274,39.466,37.803,37.314,43.652,44.891,42.026,43.451,49.726,51.229,43.424,43.628,41.996,42.045,34.779,34.624,34.345,34.545,4.731,4.647,7.424,9.566,5.554,6.284,3.277,4.736,9.640,10.572,4.461,4.466,8.015,9.664,3.458,4.189,-0.319,-0.472,-0.430,-0.327,-0.404,-0.470,0.018,193.655,258.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:03,41.330,0.000,0.364,0.000,5.103,9.167,144.804,143.701,139.779,237.483,238.670,277.275,274.653,252.685,234.908,183.323,33.360,35.391,33.564,33.746,34.843,35.761,34.369,36.789,36.520,33.517,39.274,39.466,37.803,37.314,43.678,44.891,42.052,43.451,49.821,51.153,43.424,43.549,41.996,41.982,34.779,34.545,34.345,34.482,4.003,3.371,9.449,9.202,6.191,5.009,4.734,6.011,10.095,9.934,4.188,4.284,10.018,8.570,3.276,4.372,-0.334,-0.477,-0.442,-0.364,-0.405,-0.453,0.018,193.759,258.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:04,41.231,0.000,0.182,0.000,5.103,9.167,144.804,143.701,139.779,237.483,238.435,277.275,274.653,252.450,234.908,183.575,33.360,35.391,33.628,33.816,34.843,35.824,34.369,36.710,36.584,33.517,39.274,39.530,37.734,37.314,43.678,44.891,42.052,43.451,49.752,51.153,43.424,43.628,41.927,42.045,34.848,34.624,34.345,34.545,3.457,4.647,8.292,6.833,5.098,5.009,5.736,4.281,10.095,11.210,3.824,4.739,8.379,7.385,3.822,3.825,-0.328,-0.455,-0.433,-0.297,-0.386,-0.404,0.018,193.825,258.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:05,41.134,0.000,0.182,0.000,5.103,9.167,144.804,143.701,139.779,237.483,238.670,277.275,274.653,252.450,234.908,183.323,33.360,35.391,33.628,33.772,34.818,35.824,34.369,36.789,36.584,33.517,39.274,39.530,37.734,37.314,43.652,44.891,42.026,43.387,49.726,51.153,43.355,43.691,41.927,42.045,34.779,34.624,34.276,34.545,4.549,4.920,6.845,9.111,5.189,6.284,3.551,4.372,10.458,10.208,4.461,4.375,7.377,9.664,3.458,4.372,-0.315,-0.478,-0.434,-0.331,-0.419,-0.476,0.018,193.899,258.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:06,41.039,0.000,0.182,0.000,5.140,9.167,145.056,143.701,139.779,237.483,238.670,277.275,274.653,252.685,234.908,183.575,33.360,35.321,33.564,33.772,34.818,35.824,34.306,36.710,36.520,33.517,39.274,39.466,37.734,37.314,43.721,44.891,42.026,43.387,49.726,51.153,43.424,43.628,41.927,41.982,34.779,34.545,34.276,34.482,4.276,3.371,9.352,9.384,6.191,5.100,4.370,5.920,9.913,10.208,4.279,4.010,9.927,9.026,3.185,4.281,-0.345,-0.471,-0.435,-0.335,-0.363,-0.479,0.018,194.026,258.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:07,40.938,0.000,0.182,0.000,5.103,9.167,145.056,143.701,139.779,237.483,238.435,277.040,274.653,252.685,234.908,183.323,33.360,35.391,33.564,33.772,34.818,35.737,34.329,36.687,36.497,33.438,39.204,39.387,37.734,37.251,43.652,44.867,42.026,43.427,49.726,51.130,43.424,43.549,41.927,41.982,34.779,34.545,34.276,34.482,3.184,4.373,8.966,7.106,5.098,4.736,5.736,4.554,9.731,11.210,3.642,4.557,9.107,7.294,3.822,3.643,-0.330,-0.454,-0.428,-0.339,-0.391,-0.427,0.018,194.092,258.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:08,40.834,0.000,0.182,0.000,5.103,9.167,145.056,143.724,139.779,237.503,238.435,277.296,274.653,252.706,234.908,183.323,33.360,35.391,33.564,33.816,34.818,35.737,34.369,36.687,36.497,33.517,39.274,39.466,37.734,37.314,43.652,44.867,42.026,43.364,49.726,51.130,43.355,43.549,41.927,41.982,34.779,34.545,34.276,34.482,4.367,5.102,6.460,8.655,4.916,6.193,3.733,4.098,10.731,9.934,4.370,4.466,6.922,9.482,3.549,4.372,-0.323,-0.490,-0.440,-0.341,-0.386,-0.498,0.018,194.161,258.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:09,40.746,0.000,0.182,0.000,5.103,9.193,145.056,143.701,139.779,237.248,238.670,277.040,274.653,252.450,234.908,183.575,33.360,35.321,33.541,33.841,34.843,35.737,34.369,36.687,36.497,33.414,39.204,39.364,37.734,37.227,43.678,44.804,42.052,43.364,49.752,51.130,43.424,43.525,41.927,41.958,34.779,34.522,34.276,34.458,4.549,3.553,9.063,9.475,6.191,5.647,4.097,5.738,9.731,10.208,4.279,3.828,9.745,9.209,3.185,4.098,-0.351,-0.483,-0.434,-0.363,-0.364,-0.478,0.018,194.255,258.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:10,40.644,0.000,0.182,0.000,5.103,9.167,145.056,143.701,139.779,237.248,238.435,277.275,274.653,252.450,234.908,183.575,33.360,35.321,33.564,33.746,34.843,35.801,34.369,36.687,36.497,33.438,39.204,39.387,37.734,37.251,43.678,44.804,42.052,43.364,49.752,51.130,43.424,43.549,41.927,41.903,34.848,34.545,34.345,34.482,3.093,4.191,9.159,7.198,5.007,4.463,5.645,4.827,9.913,11.119,3.551,4.466,9.563,7.294,3.822,3.734,-0.339,-0.461,-0.420,-0.355,-0.397,-0.457,0.018,194.330,258.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:11,40.545,0.000,0.182,0.000,5.103,9.167,145.056,143.701,139.779,237.248,238.435,277.040,274.653,252.450,234.908,183.323,33.360,35.321,33.628,33.841,34.843,35.824,34.369,36.710,36.520,33.517,39.204,39.466,37.734,37.314,43.678,44.891,42.052,43.387,49.752,51.153,43.355,43.549,41.927,41.982,34.779,34.624,34.345,34.545,4.276,5.011,6.653,8.473,4.734,6.102,4.006,3.916,10.822,9.843,4.279,4.557,6.740,9.209,3.640,4.281,-0.319,-0.511,-0.438,-0.338,-0.410,-0.487,0.018,194.404,258.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:12,40.454,0.000,0.182,0.000,5.140,9.193,145.308,143.701,139.779,237.248,238.435,277.040,274.653,252.450,234.908,183.323,33.360,35.321,33.628,33.841,34.887,35.737,34.369,36.687,36.497,33.517,39.204,39.466,37.734,37.314,43.652,44.867,42.026,43.364,49.726,51.130,43.355,43.549,41.927,41.982,34.848,34.624,34.345,34.545,4.640,3.735,8.774,9.566,6.191,5.829,3.915,5.556,9.549,10.117,4.188,3.828,9.472,9.209,3.094,4.007,-0.348,-0.473,-0.430,-0.352,-0.410,-0.415,0.018,194.508,258.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:13,40.349,0.000,0.182,0.000,5.140,9.193,145.308,143.953,139.779,237.248,238.435,277.040,274.653,252.450,234.908,183.323,33.360,35.321,33.628,33.816,34.913,35.737,34.369,36.687,36.497,33.517,39.204,39.466,37.803,37.314,43.678,44.867,42.052,43.364,49.752,51.130,43.355,43.549,41.927,41.982,34.848,34.624,34.345,34.482,3.184,4.191,9.159,7.198,5.007,4.372,5.554,5.100,9.913,11.028,3.460,4.557,9.745,7.385,3.731,3.825,-0.338,-0.465,-0.414,-0.347,-0.395,-0.455,0.018,194.532,258.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:14,40.256,0.000,0.182,0.000,5.140,9.167,145.308,143.953,139.779,237.248,238.435,277.040,274.653,252.450,234.908,183.323,33.360,35.321,33.628,33.816,34.818,35.801,34.369,36.687,36.497,33.517,39.204,39.466,37.803,37.314,43.652,44.867,42.026,43.427,49.726,51.130,43.355,43.549,41.927,41.982,34.848,34.624,34.345,34.545,4.276,5.011,6.653,8.382,4.643,5.920,4.097,3.825,10.822,9.752,4.188,4.557,6.740,9.117,3.640,4.372,-0.321,-0.509,-0.449,-0.339,-0.418,-0.463,0.018,194.641,258.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:15,40.159,0.000,0.182,0.000,5.103,9.167,145.308,143.953,139.779,237.248,238.435,277.040,274.653,252.450,234.908,183.323,33.360,35.321,33.628,33.816,34.843,35.801,34.369,36.687,36.418,33.517,39.204,39.466,37.734,37.314,43.678,44.804,42.052,43.364,49.752,51.070,43.355,43.549,41.927,41.982,34.848,34.624,34.345,34.545,4.640,3.735,8.677,9.475,6.191,5.829,3.824,5.556,9.458,10.026,4.188,3.828,9.381,9.117,3.003,3.916,-0.352,-0.476,-0.440,-0.351,-0.415,-0.421,0.018,194.715,258.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:16,40.061,0.000,0.182,0.000,5.103,9.193,145.308,143.953,139.779,237.248,238.435,277.040,274.418,252.450,234.672,183.323,33.429,35.321,33.628,33.841,34.887,35.801,34.369,36.623,36.497,33.517,39.204,39.466,37.734,37.314,43.652,44.804,42.026,43.364,49.657,51.070,43.355,43.485,41.927,41.903,34.779,34.624,34.345,34.482,3.184,4.009,9.159,7.198,5.189,4.463,5.554,5.100,9.913,10.937,3.369,4.466,9.836,7.385,3.731,3.825,-0.335,-0.461,-0.416,-0.346,-0.393,-0.452,0.018,194.797,258.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:17,39.938,0.000,0.182,0.000,5.103,9.193,145.330,143.953,139.779,237.483,238.435,277.040,274.653,252.450,234.672,183.345,33.429,35.321,33.628,33.816,34.913,35.824,34.369,36.710,36.520,33.517,39.204,39.466,37.734,37.314,43.678,44.891,42.052,43.387,49.682,51.092,43.355,43.549,41.857,41.982,34.779,34.624,34.276,34.545,4.185,4.920,6.749,8.291,4.552,5.920,4.097,3.825,10.822,9.752,4.188,4.557,6.740,9.026,3.549,4.281,-0.321,-0.507,-0.449,-0.338,-0.419,-0.458,0.018,194.938,258.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:18,39.874,0.000,0.182,0.000,5.103,9.167,145.308,143.953,140.030,237.248,238.435,276.805,274.418,252.215,234.908,183.323,33.429,35.321,33.628,33.816,34.913,35.801,34.369,36.687,36.418,33.517,39.204,39.466,37.734,37.314,43.678,44.804,42.052,43.364,49.682,51.070,43.355,43.549,41.857,41.982,34.848,34.624,34.276,34.545,4.640,3.644,8.677,9.475,6.100,5.829,3.824,5.464,9.367,10.026,4.188,3.828,9.290,9.117,3.094,3.916,-0.355,-0.478,-0.441,-0.352,-0.416,-0.417,0.018,194.923,258.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:17:19,39.773,0.000,0.182,0.000,5.103,9.167,145.560,143.953,140.030,237.248,238.435,276.805,274.418,252.450,234.908,183.323,33.429,35.321,33.628,33.816,34.913,35.824,34.369,36.710,36.520,33.517,39.135,39.466,37.734,37.314,43.678,44.827,42.052,43.387,49.682,51.092,43.286,43.549,41.857,41.903,34.779,34.624,34.345,34.545,3.093,4.009,9.256,7.198,5.098,4.372,5.554,5.009,9.822,10.937,3.369,4.557,9.745,7.294,3.731,3.734,-0.336,-0.465,-0.416,-0.346,-0.389,-0.452,0.018,195.042,258.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
