Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:18:37,32.760,0.000,0.182,0.000,5.103,9.219,148.077,144.959,141.037,236.543,237.495,275.160,273.242,251.510,233.967,182.567,33.915,35.417,33.604,34.231,35.303,36.149,34.448,36.338,36.212,33.636,39.022,39.300,37.759,37.148,43.513,44.598,41.887,43.221,49.310,50.676,42.826,42.908,41.397,41.326,35.013,34.664,34.509,34.601,2.547,3.189,8.966,6.560,5.007,4.007,5.007,5.009,9.003,10.208,3.004,4.101,8.925,6.656,3.458,3.643,-0.330,-0.454,-0.409,-0.341,-0.381,-0.444,0.019,199.762,259.683,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:38,32.598,0.000,0.182,0.000,5.103,9.219,148.077,144.959,141.037,236.543,237.495,275.395,273.007,251.510,233.732,182.316,33.984,35.391,33.770,34.231,35.303,36.212,34.511,36.338,36.212,33.723,38.996,39.387,37.734,37.251,43.513,44.661,41.887,43.221,49.379,50.676,42.870,43.074,41.372,41.428,34.987,34.830,34.484,34.751,3.093,2.733,8.966,7.744,5.827,4.736,4.461,5.647,8.821,9.296,3.186,3.919,9.016,7.112,3.094,4.098,-0.318,-0.455,-0.416,-0.346,-0.392,-0.446,0.019,199.877,259.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:39,32.598,0.000,0.182,0.000,5.103,9.219,148.077,144.959,141.037,236.543,237.495,275.395,273.007,251.510,233.732,182.316,33.984,35.391,33.770,34.231,35.303,36.212,34.511,36.338,36.212,33.723,38.996,39.387,37.734,37.251,43.513,44.661,41.887,43.221,49.379,50.676,42.870,43.074,41.372,41.428,34.987,34.830,34.484,34.751,3.093,2.733,8.966,7.744,5.827,4.736,4.461,5.647,8.821,9.296,3.186,3.919,9.016,7.112,3.094,4.098,-0.318,-0.455,-0.416,-0.346,-0.392,-0.446,0.019,199.877,259.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:40,32.503,0.000,0.182,0.000,5.103,9.219,148.077,144.959,141.037,236.543,237.495,275.160,273.007,251.274,233.967,182.316,33.984,35.391,33.707,34.231,35.329,36.149,34.511,36.338,36.149,33.659,39.066,39.324,37.734,37.251,43.539,44.598,41.913,43.221,49.335,50.676,42.800,42.995,41.372,41.428,34.987,34.830,34.484,34.688,3.457,4.464,5.399,7.653,3.915,5.556,3.642,3.279,10.367,9.023,3.824,4.192,5.282,8.297,3.458,4.007,-0.311,-0.489,-0.426,-0.330,-0.386,-0.486,0.019,199.885,259.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:41,32.426,0.000,0.182,0.000,5.103,9.219,148.077,144.959,141.289,236.543,237.495,275.160,273.007,251.510,233.732,182.567,33.984,35.391,33.707,34.231,35.303,36.149,34.448,36.338,36.149,33.723,39.066,39.324,37.734,37.251,43.513,44.598,41.887,43.221,49.310,50.676,42.800,42.995,41.372,41.349,34.987,34.830,34.484,34.688,3.457,2.369,8.870,8.655,6.009,4.736,3.915,5.647,9.276,8.476,3.915,3.737,8.561,7.659,2.821,4.098,-0.329,-0.467,-0.428,-0.359,-0.401,-0.450,0.019,199.927,259.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:42,32.344,0.000,0.364,0.000,5.103,9.219,148.077,145.210,141.289,236.543,237.495,275.160,273.007,251.510,233.732,182.316,33.984,35.417,33.707,34.231,35.303,36.149,34.511,36.338,36.149,33.723,39.091,39.324,37.759,37.251,43.513,44.598,41.887,43.221,49.310,50.676,42.895,42.995,41.397,41.428,35.013,34.830,34.509,34.688,3.184,4.191,6.267,6.742,3.733,5.100,4.279,3.097,10.276,8.932,3.551,4.466,6.102,7.567,3.367,4.007,-0.316,-0.497,-0.455,-0.331,-0.401,-0.470,0.019,199.968,259.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:43,32.264,0.000,0.182,0.000,5.103,9.219,148.077,145.210,141.289,236.543,237.495,275.160,273.007,251.510,233.732,182.316,33.984,35.391,33.707,34.231,35.303,36.212,34.511,36.338,36.149,33.659,39.066,39.324,37.734,37.172,43.513,44.598,41.887,43.221,49.310,50.676,42.870,42.931,41.372,41.428,35.056,34.751,34.484,34.688,3.912,2.733,8.484,9.111,5.918,4.827,3.460,5.373,9.185,9.296,4.097,3.463,8.561,8.206,2.912,3.916,-0.339,-0.460,-0.432,-0.324,-0.357,-0.469,0.019,200.009,259.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:44,32.176,0.000,0.182,0.000,5.103,9.219,148.329,145.210,141.266,236.308,237.474,274.925,273.221,251.274,233.711,182.316,33.958,35.391,33.707,34.231,35.303,36.212,34.511,36.338,36.149,33.723,39.066,39.387,37.734,37.251,43.513,44.598,41.887,43.221,49.310,50.676,42.800,42.995,41.372,41.349,35.056,34.830,34.484,34.688,2.820,4.009,7.038,6.104,4.552,4.554,4.916,3.370,9.731,10.208,3.460,4.466,6.831,6.747,3.549,3.734,-0.331,-0.468,-0.447,-0.338,-0.404,-0.468,0.019,200.076,259.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:45,32.092,0.000,0.182,0.000,5.140,9.219,148.329,145.210,141.266,236.543,237.474,275.160,272.986,251.510,233.946,182.316,33.958,35.391,33.770,34.301,35.373,36.212,34.575,36.338,36.149,33.723,39.066,39.387,37.664,37.251,43.513,44.598,41.887,43.221,49.310,50.676,42.800,42.995,41.302,41.428,35.056,34.830,34.484,34.751,4.185,3.280,7.809,9.111,5.736,5.738,3.004,4.918,8.640,9.296,3.915,3.190,8.015,8.206,2.821,3.552,-0.343,-0.463,-0.423,-0.344,-0.404,-0.405,0.019,200.048,259.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:46,32.003,0.000,0.182,0.000,5.140,9.219,148.329,145.210,141.289,236.308,237.495,274.925,273.007,251.510,233.732,182.316,34.053,35.391,33.770,34.301,35.303,36.212,34.511,36.338,36.149,33.723,38.996,39.387,37.734,37.314,43.513,44.598,41.887,43.221,49.310,50.676,42.800,42.995,41.302,41.428,35.056,34.830,34.553,34.751,2.547,3.735,7.809,5.466,4.916,4.098,5.280,3.734,9.003,10.664,3.186,4.284,7.377,6.109,3.640,3.461,-0.327,-0.450,-0.429,-0.329,-0.349,-0.474,0.019,200.160,259.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:47,31.930,0.000,0.182,0.000,5.103,9.219,148.329,145.210,141.289,236.543,237.495,275.160,273.007,251.274,233.732,182.316,34.053,35.391,33.683,34.301,35.303,36.212,34.511,36.338,36.149,33.636,39.066,39.300,37.734,37.148,43.513,44.598,41.887,43.221,49.310,50.600,42.800,42.908,41.302,41.326,35.056,34.727,34.484,34.664,4.185,3.553,7.231,9.020,5.371,5.920,2.822,4.554,8.367,9.388,4.006,3.828,7.377,7.841,2.912,3.279,-0.333,-0.478,-0.425,-0.353,-0.395,-0.470,0.020,200.197,259.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:48,31.845,0.000,0.182,0.000,5.103,9.219,148.329,145.210,141.289,236.543,237.495,275.160,273.007,251.274,233.732,182.316,34.053,35.417,33.770,34.301,35.373,36.212,34.511,36.275,36.149,33.723,39.022,39.387,37.690,37.251,43.513,44.598,41.887,43.221,49.310,50.676,42.826,42.931,41.328,41.349,35.082,34.830,34.509,34.751,2.274,3.462,8.581,6.104,4.916,3.825,5.280,4.189,8.367,10.481,3.095,4.010,8.106,6.109,3.549,3.279,-0.334,-0.448,-0.420,-0.295,-0.387,-0.395,0.019,200.223,259.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:49,31.762,0.000,0.182,0.000,5.103,9.219,148.329,145.210,141.289,236.308,237.495,274.925,273.007,251.274,233.732,182.316,34.053,35.391,33.707,34.301,35.373,36.212,34.511,36.338,36.069,33.723,38.996,39.324,37.734,37.251,43.513,44.598,41.887,43.221,49.240,50.600,42.731,42.931,41.302,41.349,35.056,34.751,34.484,34.688,3.912,3.827,6.556,9.020,5.007,5.920,2.640,4.189,8.276,9.843,4.006,4.101,6.740,8.206,3.185,3.552,-0.322,-0.456,-0.433,-0.280,-0.397,-0.465,0.019,200.223,259.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:50,31.676,0.000,0.182,0.000,5.103,9.219,148.329,145.461,141.266,236.543,237.474,274.925,272.986,251.274,233.711,182.316,34.028,35.391,33.770,34.301,35.373,36.212,34.511,36.338,36.069,33.723,38.996,39.324,37.734,37.251,43.513,44.598,41.957,43.221,49.310,50.600,42.731,42.931,41.233,41.349,35.056,34.830,34.484,34.751,2.183,3.189,8.870,6.469,4.734,3.734,5.098,4.736,8.821,10.299,3.004,3.919,8.652,6.382,3.458,3.370,-0.331,-0.450,-0.412,-0.346,-0.392,-0.450,0.019,200.253,259.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:51,31.599,0.000,0.182,0.000,5.140,9.219,148.329,145.210,141.289,236.308,237.495,274.925,273.007,251.274,233.732,182.316,34.053,35.417,33.770,34.301,35.373,36.291,34.575,36.338,36.149,33.786,39.022,39.324,37.759,37.251,43.513,44.661,41.887,43.221,49.240,50.676,42.757,42.931,41.259,41.349,35.082,34.830,34.509,34.751,3.821,4.191,5.978,8.837,4.643,6.011,2.549,3.825,9.003,9.661,4.097,4.192,6.102,8.662,3.367,3.916,-0.310,-0.460,-0.424,-0.314,-0.396,-0.463,0.019,200.335,259.854,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:52,31.512,0.000,0.182,0.000,5.103,9.219,148.581,145.461,141.289,236.308,237.495,274.925,273.007,251.274,233.732,182.316,34.053,35.417,33.770,34.301,35.373,36.291,34.575,36.338,36.149,33.786,39.022,39.387,37.690,37.251,43.513,44.661,41.887,43.301,49.240,50.676,42.757,42.995,41.259,41.349,35.082,34.830,34.509,34.751,2.729,2.915,8.966,7.015,5.371,4.372,4.825,5.100,8.912,9.843,2.913,4.010,8.925,6.747,3.276,3.825,-0.338,-0.442,-0.401,-0.334,-0.393,-0.450,0.019,200.322,259.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:53,31.430,0.000,0.182,0.000,5.103,9.219,148.581,145.210,141.289,236.308,237.259,274.925,273.007,251.274,233.732,182.316,34.053,35.417,33.770,34.301,35.373,36.291,34.575,36.338,36.149,33.786,39.022,39.387,37.759,37.251,43.444,44.598,41.887,43.221,49.240,50.600,42.757,42.931,41.259,41.349,35.082,34.830,34.509,34.688,3.639,4.373,5.399,8.291,4.279,5.920,3.095,3.461,9.913,9.205,4.006,4.101,5.556,8.570,3.276,4.098,-0.307,-0.465,-0.414,-0.321,-0.415,-0.467,0.019,200.346,259.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:54,31.267,0.000,0.182,0.000,5.103,9.219,148.581,145.461,141.289,236.308,237.259,274.925,272.772,251.274,233.732,182.316,34.123,35.417,33.770,34.301,35.373,36.315,34.511,36.362,36.172,33.786,39.022,39.324,37.759,37.251,43.444,44.622,41.887,43.245,49.240,50.623,42.757,42.931,41.259,41.286,35.152,34.830,34.579,34.751,3.548,4.373,5.013,7.926,3.915,5.647,3.369,3.279,10.276,8.750,3.915,4.010,5.191,8.388,3.367,4.007,-0.315,-0.489,-0.440,-0.329,-0.387,-0.476,0.019,200.387,259.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:55,31.267,0.000,0.182,0.000,5.103,9.219,148.581,145.461,141.289,236.308,237.259,274.925,272.772,251.274,233.732,182.316,34.123,35.417,33.770,34.301,35.373,36.315,34.511,36.362,36.172,33.786,39.022,39.324,37.759,37.251,43.444,44.622,41.887,43.245,49.240,50.623,42.757,42.931,41.259,41.286,35.152,34.830,34.579,34.751,3.548,4.373,5.013,7.926,3.915,5.647,3.369,3.279,10.276,8.750,3.915,4.010,5.191,8.388,3.367,4.007,-0.315,-0.489,-0.440,-0.329,-0.387,-0.476,0.019,200.387,259.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:56,31.185,0.000,0.182,0.000,5.140,9.219,148.581,145.461,141.540,236.308,237.259,274.925,272.772,251.274,233.732,182.316,34.123,35.417,33.770,34.301,35.373,36.212,34.575,36.338,36.149,33.723,39.091,39.324,37.759,37.251,43.444,44.598,41.887,43.221,49.240,50.600,42.757,42.852,41.259,41.286,35.152,34.830,34.509,34.751,3.184,2.460,8.774,7.835,5.918,4.736,4.188,5.647,8.549,8.750,3.369,3.737,8.561,7.112,2.912,4.098,-0.317,-0.458,-0.414,-0.342,-0.381,-0.451,0.020,200.447,259.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:57,31.100,0.000,0.182,0.000,5.103,9.219,148.581,145.461,141.540,236.308,237.259,274.925,272.772,251.274,233.732,182.316,34.123,35.486,33.770,34.301,35.373,36.291,34.575,36.338,36.149,33.786,39.022,39.387,37.759,37.314,43.513,44.661,41.887,43.221,49.240,50.600,42.757,42.931,41.328,41.349,35.152,34.893,34.509,34.751,3.366,4.282,5.399,7.380,3.733,5.464,3.642,3.097,10.276,8.841,3.824,4.192,5.100,8.023,3.458,4.007,-0.309,-0.488,-0.425,-0.328,-0.385,-0.482,0.020,200.553,259.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:58,31.024,0.000,0.182,0.000,5.103,9.245,148.581,145.461,141.540,236.308,237.259,274.690,272.772,251.274,233.732,182.316,34.123,35.417,33.770,34.301,35.373,36.354,34.654,36.338,36.149,33.786,39.022,39.387,37.759,37.314,43.513,44.661,41.887,43.301,49.240,50.600,42.757,42.931,41.328,41.349,35.152,34.893,34.509,34.830,3.275,2.369,8.774,8.291,5.918,4.736,3.915,5.647,9.003,8.294,3.824,3.646,8.197,7.294,2.730,4.098,-0.341,-0.481,-0.414,-0.349,-0.386,-0.453,0.019,200.586,259.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:18:59,30.941,0.000,0.182,0.000,5.103,9.219,148.832,145.461,141.289,236.308,237.259,274.690,272.772,251.274,233.732,182.316,34.123,35.486,33.770,34.370,35.442,36.291,34.575,36.275,36.069,33.723,39.022,39.324,37.759,37.251,43.513,44.598,41.887,43.221,49.240,50.600,42.757,42.852,41.259,41.286,35.082,34.830,34.579,34.751,3.184,4.191,5.785,7.106,3.733,5.191,4.006,3.005,10.186,8.750,3.642,4.284,5.464,7.659,3.458,3.916,-0.315,-0.497,-0.442,-0.330,-0.410,-0.450,0.018,200.621,259.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:00,30.862,0.000,0.364,0.000,5.103,9.219,148.832,145.461,141.289,236.308,237.259,274.690,272.772,251.274,233.732,182.064,34.123,35.486,33.770,34.370,35.373,36.291,34.511,36.275,36.069,33.723,39.022,39.324,37.759,37.251,43.513,44.598,41.887,43.221,49.240,50.600,42.757,42.931,41.259,41.286,35.152,34.893,34.579,34.751,3.457,2.278,8.774,8.746,5.918,4.645,3.733,5.647,9.185,8.294,3.915,3.555,8.288,7.567,2.730,4.007,-0.322,-0.469,-0.423,-0.358,-0.399,-0.442,0.019,200.676,259.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:01,30.779,0.000,0.182,0.000,5.103,9.219,148.832,145.461,141.289,236.308,237.259,274.690,272.772,251.274,233.732,182.316,34.123,35.486,33.770,34.370,35.442,36.291,34.575,36.275,36.069,33.723,39.022,39.324,37.759,37.251,43.513,44.598,41.887,43.221,49.240,50.600,42.757,42.852,41.259,41.286,35.152,34.893,34.579,34.751,3.093,4.100,6.074,6.742,3.642,5.100,4.097,3.005,10.186,8.750,3.460,4.375,5.738,7.476,3.367,3.916,-0.312,-0.488,-0.438,-0.328,-0.402,-0.440,0.019,200.719,259.854,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:02,30.701,0.000,0.182,0.000,5.103,9.245,148.832,145.461,141.289,236.308,237.259,274.690,272.772,251.274,233.732,182.064,34.123,35.486,33.833,34.370,35.442,36.291,34.575,36.275,36.069,33.786,39.022,39.387,37.759,37.314,43.444,44.598,41.887,43.221,49.240,50.600,42.757,42.931,41.259,41.349,35.082,34.893,34.579,34.830,3.639,2.187,8.581,8.837,5.918,4.554,3.551,5.464,9.185,8.658,4.006,3.463,8.288,7.750,2.730,3.916,-0.328,-0.456,-0.416,-0.346,-0.398,-0.441,0.019,200.795,259.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:03,30.619,0.000,0.182,0.000,5.103,9.219,148.832,145.461,141.289,236.308,237.259,274.925,272.772,251.274,233.732,182.316,34.123,35.460,33.857,34.439,35.442,36.354,34.575,36.338,36.149,33.889,38.996,39.411,37.734,37.338,43.444,44.598,41.887,43.221,49.240,50.600,42.731,42.955,41.233,41.373,35.126,34.917,34.553,34.854,3.002,4.009,6.170,6.560,3.551,4.918,4.279,2.914,10.095,8.841,3.369,4.375,6.011,7.112,3.276,3.916,-0.318,-0.492,-0.455,-0.329,-0.397,-0.474,0.019,200.878,259.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:04,30.536,0.000,0.182,0.000,5.103,9.245,148.832,145.461,141.289,236.308,237.259,274.690,272.772,251.274,233.496,182.316,34.123,35.460,33.770,34.439,35.442,36.354,34.654,36.338,36.149,33.786,38.996,39.387,37.734,37.251,43.513,44.598,41.887,43.301,49.171,50.600,42.662,42.852,41.233,41.286,35.126,34.830,34.553,34.751,3.730,2.187,8.581,8.929,5.827,4.554,3.369,5.373,9.094,8.841,4.006,3.463,8.288,7.841,2.821,3.916,-0.339,-0.469,-0.432,-0.326,-0.399,-0.453,0.019,200.903,259.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:05,30.451,0.000,0.182,0.000,5.103,9.219,149.062,145.461,141.289,236.308,237.259,274.690,272.772,251.039,233.496,182.293,34.192,35.486,33.770,34.370,35.442,36.354,34.654,36.275,36.069,33.723,39.022,39.324,37.759,37.251,43.513,44.598,41.887,43.221,49.171,50.600,42.688,42.852,41.259,41.286,35.152,34.830,34.579,34.751,2.820,3.918,6.170,6.286,3.551,4.827,4.552,2.914,10.004,9.023,3.369,4.466,6.193,6.929,3.276,3.734,-0.322,-0.481,-0.450,-0.321,-0.396,-0.476,0.019,200.972,259.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:06,30.377,0.000,0.182,0.000,5.103,9.219,148.832,145.461,141.289,236.308,237.259,274.690,272.772,251.274,233.732,182.064,34.192,35.486,33.833,34.370,35.442,36.378,34.654,36.299,36.172,33.786,39.022,39.324,37.759,37.251,43.513,44.622,41.887,43.245,49.240,50.623,42.688,42.852,41.189,41.286,35.152,34.893,34.579,34.830,3.730,2.460,8.388,8.929,5.827,4.645,3.369,5.282,9.094,9.023,4.006,3.372,8.197,7.841,2.821,3.825,-0.334,-0.487,-0.428,-0.318,-0.382,-0.466,0.019,201.055,259.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:07,30.296,0.000,0.182,0.000,5.103,9.219,149.084,145.461,141.289,236.308,237.024,274.690,272.537,251.274,233.496,182.064,34.192,35.486,33.770,34.439,35.442,36.354,34.654,36.275,36.149,33.786,39.022,39.387,37.759,37.314,43.444,44.598,41.887,43.221,49.171,50.600,42.688,42.852,41.189,41.286,35.152,34.893,34.579,34.830,2.820,3.918,6.170,6.195,3.733,4.736,4.643,2.914,9.822,9.205,3.369,4.466,6.375,6.838,3.367,3.734,-0.319,-0.483,-0.446,-0.321,-0.404,-0.482,0.019,201.084,260.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:08,30.215,0.000,0.182,0.000,5.103,9.219,149.084,145.461,141.266,236.308,237.238,274.690,272.516,251.039,233.476,182.316,34.166,35.486,33.833,34.370,35.442,36.354,34.654,36.338,36.149,33.786,39.022,39.324,37.690,37.251,43.513,44.598,41.887,43.221,49.240,50.600,42.688,42.852,41.189,41.286,35.082,34.893,34.579,34.830,3.730,2.551,8.292,9.020,5.827,4.736,3.277,5.282,9.003,9.023,4.006,3.372,8.197,7.932,2.821,3.734,-0.335,-0.461,-0.429,-0.319,-0.363,-0.467,0.019,201.101,259.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:09,30.052,0.000,0.182,0.000,5.140,9.219,149.084,145.713,141.289,236.308,237.259,274.455,272.537,251.274,233.496,182.064,34.192,35.486,33.936,34.439,35.537,36.354,34.654,36.275,36.069,33.889,39.022,39.411,37.759,37.338,43.539,44.598,41.913,43.221,49.197,50.539,42.688,42.955,41.259,41.309,35.152,34.917,34.579,34.854,3.821,2.551,8.292,9.020,5.736,4.827,3.186,5.191,8.912,9.023,4.006,3.372,8.106,7.932,2.821,3.734,-0.336,-0.457,-0.429,-0.322,-0.355,-0.466,0.019,201.201,259.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:10,30.052,0.000,0.182,0.000,5.140,9.219,149.084,145.713,141.289,236.308,237.259,274.455,272.537,251.274,233.496,182.064,34.192,35.486,33.936,34.439,35.537,36.354,34.654,36.275,36.069,33.889,39.022,39.411,37.759,37.338,43.539,44.598,41.913,43.221,49.197,50.539,42.688,42.955,41.259,41.309,35.152,34.917,34.579,34.854,3.821,2.551,8.292,9.020,5.736,4.827,3.186,5.191,8.912,9.023,4.006,3.372,8.106,7.932,2.821,3.734,-0.336,-0.457,-0.429,-0.322,-0.355,-0.466,0.019,201.201,259.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:11,29.969,0.000,0.182,0.000,5.103,9.245,149.084,145.461,141.289,236.308,237.024,274.455,272.537,251.039,233.496,182.064,34.192,35.486,33.833,34.370,35.512,36.354,34.654,36.275,36.069,33.786,39.022,39.387,37.759,37.314,43.513,44.598,41.887,43.221,49.171,50.539,42.688,42.852,41.189,41.207,35.152,34.893,34.579,34.830,2.729,3.827,6.170,6.104,3.824,4.645,4.734,2.914,9.731,9.296,3.369,4.466,6.466,6.656,3.367,3.734,-0.328,-0.479,-0.445,-0.321,-0.406,-0.476,0.019,201.262,260.089,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:12,29.889,0.000,0.182,0.000,5.103,9.219,149.084,145.461,141.289,236.308,237.259,274.455,272.537,251.039,233.496,182.316,34.192,35.486,33.833,34.439,35.512,36.354,34.654,36.275,36.069,33.786,39.022,39.324,37.759,37.251,43.444,44.598,41.887,43.221,49.171,50.539,42.688,42.789,41.189,41.207,35.152,34.893,34.579,34.830,3.730,2.551,8.195,8.929,5.827,4.645,3.186,5.191,8.912,9.023,4.006,3.281,8.106,7.932,2.821,3.734,-0.335,-0.460,-0.429,-0.319,-0.360,-0.466,0.019,201.309,260.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:13,29.806,0.000,0.182,0.000,5.103,9.219,149.336,145.461,141.289,236.308,237.259,274.455,272.537,251.039,233.496,182.064,34.261,35.486,33.857,34.439,35.512,36.433,34.654,36.275,36.069,33.889,39.022,39.411,37.759,37.338,43.513,44.598,41.887,43.221,49.171,50.539,42.688,42.876,41.189,41.309,35.221,34.980,34.579,34.854,2.729,3.827,6.074,6.104,3.733,4.554,4.643,2.914,9.822,9.205,3.369,4.466,6.375,6.656,3.276,3.734,-0.318,-0.480,-0.444,-0.320,-0.404,-0.479,0.019,201.328,260.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:14,29.736,0.000,0.364,0.000,5.140,9.245,149.336,145.713,141.540,236.308,237.024,274.455,272.537,251.039,233.496,182.064,34.261,35.486,33.912,34.439,35.537,36.433,34.654,36.275,36.069,33.865,39.091,39.387,37.759,37.314,43.470,44.598,41.913,43.221,49.197,50.539,42.688,42.852,41.189,41.286,35.221,34.957,34.579,34.830,3.730,2.369,8.388,9.020,5.736,4.554,3.186,5.282,8.912,8.932,4.006,3.281,8.106,7.841,2.730,3.734,-0.335,-0.487,-0.428,-0.317,-0.379,-0.467,0.019,201.390,260.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:15,29.648,0.000,0.182,0.000,5.103,9.219,149.336,145.461,141.289,236.308,237.024,274.455,272.537,251.039,233.496,182.064,34.192,35.486,33.857,34.439,35.512,36.433,34.654,36.275,36.069,33.889,39.091,39.411,37.759,37.338,43.513,44.598,41.887,43.221,49.171,50.600,42.688,42.876,41.189,41.230,35.152,34.980,34.579,34.854,2.820,3.827,6.074,6.195,3.460,4.645,4.552,2.823,9.822,9.023,3.277,4.375,6.193,6.747,3.185,3.734,-0.322,-0.482,-0.452,-0.321,-0.398,-0.480,0.019,201.446,260.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:16,29.568,0.000,0.182,0.000,5.103,9.245,149.336,145.461,141.289,236.073,237.024,274.455,272.537,251.039,233.496,182.064,34.261,35.486,33.912,34.439,35.512,36.433,34.717,36.275,36.069,33.865,39.091,39.387,37.759,37.314,43.444,44.598,41.887,43.301,49.171,50.539,42.688,42.852,41.189,41.286,35.152,34.957,34.648,34.893,3.639,2.187,8.388,8.929,5.827,4.554,3.277,5.282,9.003,8.750,4.006,3.372,8.106,7.750,2.730,3.825,-0.334,-0.464,-0.431,-0.315,-0.394,-0.454,0.020,201.511,260.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:17,29.487,0.000,0.182,0.000,5.103,9.219,149.336,145.461,141.540,236.308,237.024,274.455,272.537,251.039,233.496,182.064,34.261,35.486,33.936,34.439,35.512,36.457,34.654,36.299,36.093,33.889,39.091,39.411,37.759,37.338,43.513,44.622,41.887,43.245,49.171,50.562,42.618,42.876,41.189,41.309,35.152,34.980,34.579,34.917,2.820,3.918,5.978,6.378,3.460,4.827,4.370,2.914,9.913,8.750,3.277,4.375,6.011,6.929,3.185,3.734,-0.318,-0.493,-0.450,-0.327,-0.395,-0.472,0.020,201.498,260.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:18,29.415,0.000,0.182,0.000,5.140,9.245,149.588,145.461,141.540,236.308,237.024,274.455,272.537,251.039,233.496,182.064,34.261,35.486,33.857,34.439,35.512,36.457,34.717,36.236,36.093,33.889,39.022,39.347,37.759,37.275,43.444,44.622,41.887,43.245,49.171,50.562,42.618,42.813,41.189,41.230,35.221,34.980,34.579,34.854,3.548,2.004,8.484,8.746,5.827,4.554,3.369,5.373,9.003,8.476,4.006,3.372,8.106,7.659,2.730,3.825,-0.330,-0.457,-0.414,-0.344,-0.399,-0.444,0.020,201.559,260.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:19,29.329,0.000,0.182,0.000,5.140,9.245,149.314,145.461,141.289,236.073,237.024,274.220,272.537,251.039,233.496,182.042,34.261,35.555,33.833,34.439,35.512,36.433,34.717,36.275,36.069,33.865,39.022,39.324,37.759,37.251,43.444,44.598,41.887,43.221,49.171,50.539,42.618,42.789,41.189,41.207,35.221,34.957,34.579,34.830,2.911,3.918,5.978,6.469,3.460,4.827,4.097,2.914,10.004,8.476,3.277,4.284,5.829,7.112,3.276,3.825,-0.312,-0.490,-0.440,-0.329,-0.401,-0.447,0.020,201.593,260.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:20,29.249,0.000,0.364,0.000,5.103,9.219,149.588,145.713,141.540,236.308,237.024,274.220,272.537,251.039,233.496,182.064,34.261,35.486,33.857,34.439,35.512,36.457,34.717,36.299,36.093,33.952,39.022,39.411,37.759,37.338,43.444,44.622,41.887,43.245,49.102,50.562,42.618,42.876,41.120,41.230,35.152,34.980,34.579,34.917,3.457,2.095,8.581,8.746,5.827,4.554,3.460,5.464,9.003,8.112,4.006,3.463,8.015,7.567,2.639,3.916,-0.322,-0.459,-0.419,-0.353,-0.398,-0.438,0.019,201.654,260.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:21,29.097,0.000,0.182,0.000,5.103,9.245,149.588,145.713,141.540,236.073,237.024,274.220,272.537,251.039,233.496,181.812,34.261,35.555,33.912,34.439,35.512,36.433,34.717,36.275,36.069,33.865,39.022,39.387,37.759,37.378,43.444,44.598,41.887,43.221,49.171,50.539,42.618,42.852,41.120,41.286,35.221,35.036,34.579,34.957,3.275,2.095,8.581,8.382,5.827,4.736,3.642,5.556,8.912,7.929,3.824,3.463,7.923,7.294,2.639,4.007,-0.334,-0.471,-0.413,-0.353,-0.390,-0.452,0.019,201.766,260.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:22,29.097,0.000,0.182,0.000,5.103,9.245,149.588,145.713,141.540,236.073,237.024,274.220,272.537,251.039,233.496,181.812,34.261,35.555,33.912,34.439,35.512,36.433,34.717,36.275,36.069,33.865,39.022,39.387,37.759,37.378,43.444,44.598,41.887,43.221,49.171,50.539,42.618,42.852,41.120,41.286,35.221,35.036,34.579,34.957,3.275,2.095,8.581,8.382,5.827,4.736,3.642,5.556,8.912,7.929,3.824,3.463,7.923,7.294,2.639,4.007,-0.334,-0.471,-0.413,-0.353,-0.390,-0.452,0.019,201.766,260.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:23,29.017,0.000,0.182,0.000,5.103,9.245,149.588,145.461,141.540,236.073,237.024,274.455,272.301,251.039,233.261,181.812,34.331,35.486,33.936,34.439,35.537,36.433,34.717,36.212,36.069,33.952,39.091,39.411,37.759,37.338,43.470,44.598,41.913,43.221,49.127,50.539,42.618,42.813,41.120,41.230,35.221,35.059,34.579,34.917,3.093,4.191,5.303,7.106,3.551,5.191,3.733,3.005,10.186,8.567,3.642,4.101,5.100,7.567,3.367,3.916,-0.318,-0.495,-0.426,-0.321,-0.395,-0.484,0.019,201.794,260.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:24,28.856,0.000,0.182,0.000,5.103,9.245,149.588,145.713,141.289,236.308,237.024,274.220,272.301,251.039,233.496,182.064,34.261,35.581,33.968,34.508,35.581,36.520,34.717,36.299,36.093,33.983,39.117,39.521,37.785,37.369,43.444,44.622,41.887,43.245,49.102,50.486,42.644,42.907,41.146,41.262,35.247,35.091,34.674,34.949,3.184,4.191,4.628,7.562,3.551,5.464,3.460,3.005,10.186,8.385,3.733,3.919,4.918,7.932,3.367,3.916,-0.314,-0.478,-0.435,-0.329,-0.374,-0.482,0.020,201.874,260.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:25,28.856,0.000,0.182,0.000,5.103,9.245,149.588,145.713,141.289,236.308,237.024,274.220,272.301,251.039,233.496,182.064,34.261,35.581,33.968,34.508,35.581,36.520,34.717,36.299,36.093,33.983,39.117,39.521,37.785,37.369,43.444,44.622,41.887,43.245,49.102,50.486,42.644,42.907,41.146,41.262,35.247,35.091,34.674,34.949,3.184,4.191,4.628,7.562,3.551,5.464,3.460,3.005,10.186,8.385,3.733,3.919,4.918,7.932,3.367,3.916,-0.314,-0.478,-0.435,-0.329,-0.374,-0.482,0.020,201.874,260.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:26,28.784,0.000,0.182,0.000,5.140,9.245,149.588,145.713,141.289,236.308,237.024,274.220,272.301,251.039,233.496,181.812,34.331,35.512,33.999,34.508,35.581,36.497,34.717,36.275,36.069,33.952,39.048,39.411,37.785,37.401,43.444,44.598,41.887,43.221,49.102,50.539,42.644,42.813,41.146,41.230,35.247,35.059,34.674,34.917,3.002,2.369,8.677,7.562,5.827,4.736,4.188,5.464,8.367,8.658,2.913,3.646,8.379,6.838,2.912,4.007,-0.318,-0.448,-0.401,-0.342,-0.389,-0.442,0.019,201.919,260.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:27,28.698,0.000,0.182,0.000,5.103,9.245,149.839,145.713,141.289,236.073,237.024,274.220,272.301,251.039,233.261,182.064,34.261,35.581,33.912,34.439,35.581,36.520,34.717,36.299,36.093,33.928,39.048,39.387,37.785,37.314,43.444,44.622,41.887,43.245,49.102,50.562,42.644,42.789,41.146,41.207,35.247,35.036,34.674,34.893,3.275,4.282,4.917,7.926,3.824,5.647,3.186,3.188,10.004,8.750,3.915,3.919,5.100,8.206,3.276,4.007,-0.309,-0.459,-0.418,-0.318,-0.409,-0.466,0.018,202.004,260.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:28,28.622,0.000,0.182,0.000,5.103,9.245,149.588,145.713,141.289,236.073,237.024,273.985,272.301,250.804,233.261,182.064,34.331,35.581,33.912,34.508,35.581,36.497,34.717,36.275,36.069,33.865,39.117,39.387,37.785,37.314,43.444,44.598,41.887,43.221,49.102,50.539,42.644,42.789,41.146,41.143,35.247,34.957,34.674,34.893,2.729,2.551,8.870,7.106,5.462,4.372,4.461,5.100,8.549,9.205,2.731,3.737,8.561,6.747,3.094,3.825,-0.328,-0.443,-0.412,-0.336,-0.389,-0.446,0.019,202.004,260.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:29,28.546,0.000,0.182,0.000,5.103,9.245,149.839,145.713,141.289,236.073,237.024,274.220,272.301,251.039,233.496,181.812,34.331,35.555,33.936,34.534,35.581,36.497,34.717,36.212,36.069,33.952,39.022,39.411,37.759,37.338,43.444,44.598,41.887,43.221,49.102,50.464,42.618,42.813,41.120,41.230,35.290,35.059,34.648,34.917,3.457,4.100,5.399,8.291,4.188,5.829,2.640,3.370,9.094,9.205,4.006,4.010,5.464,8.297,3.276,3.916,-0.304,-0.463,-0.417,-0.317,-0.395,-0.458,0.019,202.056,260.265,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:30,28.466,0.000,0.182,0.000,5.103,9.245,149.839,145.713,141.289,236.308,237.024,274.220,272.301,250.804,233.261,181.812,34.331,35.555,33.936,34.508,35.607,36.497,34.717,36.275,36.069,33.952,39.091,39.411,37.759,37.338,43.470,44.598,41.913,43.221,49.127,50.539,42.618,42.813,41.120,41.167,35.290,34.980,34.648,34.917,2.183,2.733,8.774,6.195,4.734,3.552,4.734,4.827,8.458,9.752,2.822,3.737,8.470,6.382,3.276,3.370,-0.328,-0.448,-0.409,-0.331,-0.390,-0.446,0.019,202.131,260.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:31,28.391,0.000,0.182,0.000,5.103,9.245,149.839,145.713,141.289,236.073,237.024,274.220,272.301,250.804,233.261,181.812,34.331,35.581,33.936,34.508,35.581,36.520,34.796,36.299,36.030,33.952,39.117,39.411,37.785,37.338,43.444,44.622,41.887,43.245,49.102,50.486,42.644,42.749,41.146,41.167,35.247,34.980,34.674,34.917,3.548,3.827,5.881,8.564,4.552,5.738,2.458,3.734,8.094,9.479,3.915,4.101,5.920,8.023,3.185,3.552,-0.311,-0.453,-0.438,-0.281,-0.399,-0.453,0.019,202.158,260.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:32,28.309,0.000,0.182,0.000,5.140,9.245,149.839,145.713,141.289,236.073,237.024,273.985,272.301,250.804,233.261,181.812,34.331,35.581,33.833,34.578,35.607,36.497,34.796,36.275,36.069,33.865,39.048,39.324,37.785,37.251,43.470,44.598,41.913,43.221,49.127,50.464,42.644,42.726,41.146,41.143,35.247,34.957,34.674,34.893,1.820,2.915,8.581,6.013,4.643,3.461,5.098,4.281,7.730,10.026,2.913,3.646,8.015,6.018,3.367,3.097,-0.320,-0.438,-0.417,-0.327,-0.380,-0.412,0.020,202.184,260.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:33,28.233,0.000,0.182,0.000,5.103,9.245,149.839,145.964,141.289,236.073,236.789,273.985,272.301,250.804,233.261,181.812,34.331,35.555,33.999,34.578,35.581,36.497,34.796,36.212,36.069,33.952,39.091,39.411,37.759,37.338,43.444,44.598,41.887,43.221,49.102,50.539,42.618,42.749,41.120,41.167,35.221,35.059,34.648,34.917,3.821,3.462,6.460,8.746,4.916,5.647,2.549,4.098,8.003,9.296,3.824,3.919,6.466,7.294,2.912,3.188,-0.324,-0.475,-0.423,-0.346,-0.393,-0.477,0.020,202.225,260.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:34,28.151,0.000,0.182,0.000,5.103,9.245,149.839,145.713,141.289,236.073,236.789,274.220,272.066,250.804,233.261,181.812,34.400,35.581,33.936,34.508,35.607,36.497,34.796,36.212,36.006,33.952,39.117,39.411,37.785,37.338,43.470,44.598,41.913,43.221,49.127,50.464,42.575,42.749,41.076,41.104,35.247,34.980,34.674,34.917,2.001,3.189,7.906,5.102,4.916,3.552,5.280,3.825,8.003,10.390,2.913,4.010,7.286,5.653,3.458,3.188,-0.319,-0.444,-0.425,-0.291,-0.363,-0.400,0.020,202.266,260.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:35,28.078,0.000,0.182,0.000,5.103,9.245,150.091,145.964,141.289,236.073,236.789,273.985,272.301,250.804,233.261,181.812,34.400,35.555,33.999,34.508,35.607,36.560,34.796,36.275,36.006,33.952,39.022,39.411,37.759,37.338,43.470,44.598,41.913,43.221,49.127,50.464,42.549,42.749,41.050,41.167,35.221,35.059,34.648,34.917,3.912,3.280,7.135,8.746,5.280,5.738,2.549,4.554,7.821,8.750,3.642,3.281,7.104,7.567,2.639,3.188,-0.343,-0.463,-0.430,-0.336,-0.405,-0.399,0.020,202.290,260.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:36,27.997,0.000,0.182,0.000,5.103,9.245,150.091,145.964,141.289,236.073,236.789,273.985,272.301,250.804,233.261,181.812,34.331,35.581,33.999,34.508,35.581,36.560,34.796,36.212,36.069,34.015,39.117,39.490,37.785,37.401,43.444,44.598,41.887,43.221,49.102,50.464,42.505,42.813,41.076,41.167,35.247,35.059,34.674,34.980,2.274,3.462,7.231,5.193,4.643,4.007,5.007,3.552,8.821,10.299,3.095,4.284,6.922,5.926,3.458,3.370,-0.320,-0.457,-0.442,-0.340,-0.344,-0.468,0.020,202.318,260.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:37,27.923,0.000,0.364,0.000,5.103,9.245,150.091,145.713,141.289,236.073,236.789,273.985,272.066,250.804,233.261,181.812,34.400,35.581,33.976,34.578,35.650,36.520,34.796,36.236,36.030,33.928,39.117,39.387,37.785,37.314,43.444,44.622,41.887,43.245,49.102,50.486,42.575,42.726,41.076,41.143,35.247,35.036,34.674,34.957,3.821,2.824,7.809,9.020,5.645,5.191,2.822,4.918,8.458,8.841,3.915,3.099,7.650,7.750,2.730,3.461,-0.343,-0.468,-0.417,-0.342,-0.343,-0.464,0.019,202.347,260.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:38,27.846,0.000,0.182,0.000,5.103,9.245,150.091,145.713,141.289,236.073,236.789,273.985,272.066,250.804,233.261,181.812,34.400,35.581,33.936,34.603,35.607,36.584,34.796,36.236,36.030,33.952,39.117,39.411,37.785,37.338,43.470,44.542,41.913,43.245,49.127,50.486,42.575,42.749,41.076,41.104,35.316,35.059,34.674,34.917,2.547,3.644,5.978,5.922,3.460,4.463,4.552,2.823,9.549,8.932,3.186,4.284,6.284,6.382,3.185,3.643,-0.317,-0.485,-0.447,-0.317,-0.398,-0.481,0.019,202.357,260.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:39,27.770,0.000,0.182,0.000,5.103,9.245,150.091,145.713,141.289,236.073,237.024,273.985,272.066,250.804,233.261,181.812,34.400,35.581,33.999,34.578,35.581,36.560,34.859,36.212,36.006,34.015,39.117,39.411,37.854,37.338,43.444,44.598,41.887,43.221,49.102,50.464,42.575,42.749,41.146,41.167,35.316,35.059,34.674,34.980,3.457,2.004,8.292,8.837,5.645,4.463,3.277,5.373,8.912,8.203,4.006,3.281,7.741,7.567,2.639,3.825,-0.327,-0.452,-0.417,-0.343,-0.394,-0.438,0.019,202.413,260.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:40,27.685,0.000,0.182,0.000,5.103,9.245,150.091,145.713,141.289,236.073,236.789,273.985,272.301,250.804,233.261,181.812,34.400,35.650,33.999,34.508,35.650,36.560,34.796,36.212,36.006,33.952,39.117,39.411,37.854,37.338,43.444,44.598,41.887,43.221,49.102,50.464,42.575,42.749,41.076,41.167,35.316,35.059,34.674,34.980,2.820,3.918,5.496,6.651,3.369,5.009,3.915,2.914,9.822,8.385,3.369,4.010,5.373,7.203,3.367,3.825,-0.308,-0.493,-0.441,-0.327,-0.404,-0.443,0.019,202.413,260.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:41,27.610,0.000,0.182,0.000,5.103,9.245,150.069,145.713,141.289,236.073,236.789,273.985,272.066,250.804,233.261,181.790,34.400,35.581,33.999,34.578,35.650,36.560,34.859,36.212,36.006,33.952,39.117,39.411,37.854,37.338,43.444,44.598,41.887,43.221,49.102,50.464,42.575,42.749,41.146,41.104,35.316,35.059,34.743,34.917,3.093,2.095,8.484,7.835,5.827,4.736,3.733,5.556,8.276,7.929,3.460,3.463,7.741,6.929,2.639,4.007,-0.321,-0.460,-0.418,-0.336,-0.379,-0.441,0.019,202.469,260.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:42,27.533,0.000,0.182,0.000,5.103,9.245,150.343,145.713,141.289,236.073,236.789,273.985,272.066,250.804,233.261,181.812,34.400,35.581,33.999,34.578,35.650,36.560,34.859,36.275,36.069,33.952,39.117,39.411,37.785,37.338,43.444,44.598,41.887,43.221,49.032,50.464,42.575,42.749,41.076,41.104,35.316,35.059,34.674,34.980,3.184,4.191,4.628,7.653,3.551,5.464,3.369,3.005,10.095,8.294,3.733,3.737,4.918,7.932,3.276,3.916,-0.299,-0.466,-0.420,-0.322,-0.402,-0.461,0.019,202.482,260.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:43,27.456,0.000,0.182,0.000,5.103,9.245,150.343,145.713,141.289,236.073,236.789,273.750,272.066,250.804,233.261,181.812,34.400,35.581,33.999,34.603,35.676,36.584,34.859,36.236,36.030,33.952,39.117,39.411,37.785,37.338,43.470,44.622,41.913,43.245,49.058,50.426,42.575,42.670,41.076,41.104,35.316,35.059,34.743,34.980,2.729,2.369,8.774,7.015,5.371,4.372,4.279,5.100,8.367,8.932,2.640,3.737,8.379,6.656,3.003,3.825,-0.326,-0.442,-0.411,-0.335,-0.386,-0.445,0.020,202.560,260.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:44,27.380,0.000,0.182,0.000,5.103,9.245,150.343,145.713,141.289,236.073,236.789,273.985,272.066,250.804,233.261,181.812,34.400,35.650,33.999,34.578,35.676,36.560,34.859,36.212,36.006,34.015,39.048,39.411,37.785,37.338,43.470,44.519,41.913,43.221,49.058,50.403,42.505,42.670,41.076,41.104,35.316,35.059,34.743,34.980,3.366,3.918,5.399,8.291,4.188,5.738,2.367,3.370,8.640,9.114,3.915,4.010,5.464,8.115,3.276,3.825,-0.311,-0.460,-0.426,-0.299,-0.394,-0.454,0.020,202.612,260.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:45,27.299,0.000,0.182,0.000,5.103,9.245,150.343,145.964,141.289,236.308,236.789,273.750,272.066,250.804,233.261,181.812,34.400,35.650,33.999,34.578,35.650,36.560,34.859,36.212,36.006,34.015,39.117,39.411,37.785,37.338,43.444,44.598,41.957,43.221,49.102,50.464,42.505,42.749,41.007,41.104,35.316,35.123,34.743,34.980,1.729,2.733,8.484,6.013,4.552,3.370,4.916,4.372,7.912,9.843,2.822,3.555,8.106,6.109,3.276,3.097,-0.327,-0.430,-0.408,-0.344,-0.382,-0.434,0.019,202.625,260.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:46,27.229,0.000,0.182,0.000,5.103,9.245,150.343,145.964,141.289,236.073,236.789,273.750,272.066,250.804,233.261,181.812,34.400,35.555,33.912,34.578,35.650,36.560,34.859,36.212,36.006,33.928,39.091,39.324,37.759,37.251,43.444,44.598,41.887,43.221,49.032,50.403,42.480,42.647,40.981,41.001,35.290,34.957,34.717,34.893,3.730,3.462,6.267,8.655,4.825,5.647,2.458,4.007,7.912,9.205,3.824,3.828,6.375,7.112,2.912,3.097,-0.323,-0.473,-0.423,-0.346,-0.392,-0.476,0.019,202.664,260.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:47,27.147,0.000,0.182,0.000,5.103,9.245,150.343,145.713,141.289,236.073,236.789,273.750,272.066,250.804,233.261,181.812,34.400,35.650,34.063,34.578,35.676,36.639,34.859,36.212,36.006,34.015,39.048,39.490,37.854,37.338,43.470,44.598,41.913,43.221,49.058,50.403,42.505,42.749,41.007,41.104,35.316,35.059,34.743,34.980,2.001,3.189,7.617,4.738,4.825,3.552,5.189,3.825,8.003,10.299,2.822,4.010,7.195,5.562,3.458,3.188,-0.328,-0.443,-0.425,-0.321,-0.348,-0.458,0.019,202.687,260.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:48,27.078,0.000,0.182,0.000,5.103,9.245,150.343,145.713,141.289,236.073,236.789,273.750,272.066,250.804,233.261,181.812,34.400,35.650,33.999,34.578,35.676,36.560,34.859,36.212,35.943,34.015,39.117,39.411,37.785,37.338,43.470,44.519,41.913,43.221,49.058,50.403,42.505,42.670,41.007,41.104,35.316,35.059,34.743,34.980,3.821,3.098,7.327,8.837,5.371,5.647,2.549,4.645,8.003,8.658,3.642,2.917,7.286,7.567,2.639,3.188,-0.340,-0.456,-0.440,-0.343,-0.383,-0.438,0.019,202.703,260.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:49,26.997,0.000,0.182,0.000,5.103,9.245,150.595,145.713,141.289,236.073,236.789,273.750,272.066,250.804,233.026,181.812,34.400,35.650,34.063,34.603,35.746,36.639,34.859,36.212,36.006,34.015,39.117,39.411,37.854,37.401,43.470,44.598,41.913,43.221,49.058,50.403,42.505,42.749,41.076,41.104,35.316,35.123,34.743,35.059,2.365,3.462,6.074,5.558,3.915,4.189,4.643,2.914,9.185,9.296,3.095,4.284,6.557,6.109,3.276,3.461,-0.311,-0.471,-0.442,-0.317,-0.407,-0.470,0.019,202.751,260.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:50,26.928,0.000,0.182,0.000,5.140,9.245,150.595,145.713,141.289,236.073,236.789,273.750,271.831,250.569,233.261,181.560,34.469,35.650,34.063,34.578,35.676,36.560,34.923,36.212,36.006,34.015,39.117,39.490,37.854,37.401,43.470,44.598,41.913,43.221,49.058,50.403,42.505,42.670,41.007,41.104,35.316,35.123,34.743,34.980,3.457,1.822,8.195,8.746,5.645,4.372,3.186,5.282,8.730,8.203,3.915,3.281,7.650,7.476,2.639,3.734,-0.328,-0.454,-0.413,-0.342,-0.397,-0.439,0.019,202.778,260.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:51,26.847,0.000,0.182,0.000,5.140,9.245,150.595,145.713,141.540,236.073,236.789,273.750,271.831,250.569,233.026,181.812,34.469,35.650,34.063,34.578,35.650,36.639,34.923,36.212,36.006,34.015,39.048,39.490,37.854,37.401,43.444,44.598,41.887,43.221,49.032,50.403,42.505,42.749,41.007,41.104,35.316,35.123,34.743,35.059,2.820,3.827,5.303,6.560,3.277,4.918,3.824,2.823,9.822,8.294,3.369,4.010,5.191,7.112,3.367,3.825,-0.305,-0.491,-0.430,-0.332,-0.402,-0.467,0.019,202.789,260.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:52,26.774,0.000,0.182,0.000,5.140,9.245,150.595,145.713,141.540,235.838,236.789,273.750,271.831,250.569,233.026,181.560,34.469,35.650,34.063,34.647,35.746,36.639,34.859,36.212,36.006,34.015,39.117,39.411,37.854,37.401,43.470,44.519,41.913,43.221,49.058,50.403,42.505,42.670,41.007,41.104,35.386,35.123,34.743,35.059,3.093,2.004,8.388,7.471,5.827,4.736,3.824,5.556,8.094,8.020,3.186,3.463,7.832,6.838,2.639,3.916,-0.310,-0.452,-0.404,-0.336,-0.383,-0.457,0.020,202.793,260.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:53,26.696,0.000,0.182,0.000,5.140,9.245,150.595,145.964,141.540,235.838,236.789,273.750,271.831,250.569,233.026,181.560,34.469,35.650,33.999,34.647,35.650,36.639,34.923,36.212,35.943,34.015,39.117,39.411,37.854,37.338,43.444,44.519,41.887,43.221,49.032,50.403,42.505,42.670,41.007,41.025,35.386,35.123,34.743,34.980,3.184,4.100,4.917,7.835,3.733,5.556,3.095,3.005,9.640,8.567,3.824,3.828,5.009,8.023,3.185,3.916,-0.305,-0.466,-0.411,-0.322,-0.409,-0.461,0.020,202.817,260.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
