Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:19:54,26.618,0.000,0.182,0.000,5.140,9.245,150.595,145.713,141.540,235.838,236.789,273.515,271.831,250.569,233.026,181.560,34.469,35.650,34.063,34.647,35.746,36.639,34.923,36.212,36.006,34.094,39.117,39.411,37.854,37.338,43.470,44.519,41.913,43.221,49.058,50.403,42.505,42.670,41.007,41.104,35.386,35.123,34.743,34.980,2.092,2.460,8.581,6.104,4.643,3.461,4.552,4.827,8.185,9.388,2.731,3.555,8.197,6.382,3.185,3.370,-0.326,-0.447,-0.406,-0.331,-0.387,-0.445,0.020,202.858,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:55,26.542,0.000,0.182,0.000,5.140,9.245,150.595,145.713,141.540,236.073,236.789,273.750,271.831,250.804,233.026,181.560,34.469,35.650,33.999,34.603,35.720,36.663,34.923,36.236,36.030,34.015,39.117,39.411,37.854,37.338,43.444,44.542,41.887,43.245,49.032,50.426,42.505,42.670,41.007,41.025,35.316,35.123,34.743,34.980,3.548,3.553,5.881,8.473,4.552,5.647,2.458,3.734,7.730,9.296,3.824,4.010,5.920,7.385,3.094,3.188,-0.317,-0.454,-0.426,-0.280,-0.391,-0.444,0.020,202.860,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:56,26.467,0.000,0.182,0.000,5.140,9.245,150.595,145.713,141.540,236.073,236.789,273.515,271.831,250.569,233.026,181.560,34.469,35.650,34.063,34.647,35.746,36.663,34.923,36.236,36.030,34.015,39.117,39.411,37.854,37.338,43.470,44.622,41.913,43.245,49.058,50.426,42.505,42.670,41.007,41.025,35.386,35.123,34.743,34.980,1.910,3.007,7.713,4.920,4.825,3.279,5.189,3.825,7.639,10.208,2.731,3.919,7.195,5.470,3.367,3.188,-0.317,-0.442,-0.423,-0.288,-0.360,-0.399,0.020,202.892,260.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:57,26.399,0.000,0.182,0.000,5.140,9.245,150.572,145.713,141.540,235.838,236.789,273.515,271.831,250.569,233.026,181.538,34.469,35.720,34.063,34.578,35.720,36.639,34.923,36.212,36.006,34.015,39.117,39.411,37.854,37.338,43.444,44.598,41.887,43.221,49.032,50.403,42.436,42.670,41.007,41.025,35.386,35.123,34.743,34.980,3.821,3.189,7.231,8.929,5.280,5.556,2.549,4.554,7.821,8.567,3.642,2.917,7.104,7.476,2.639,3.188,-0.338,-0.454,-0.422,-0.342,-0.391,-0.423,0.020,202.925,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:58,26.319,0.000,0.182,0.000,5.140,9.245,150.595,145.713,141.792,235.838,236.789,273.515,271.831,250.569,233.026,181.560,34.469,35.650,34.063,34.647,35.720,36.663,34.923,36.236,35.967,34.015,39.117,39.411,37.854,37.401,43.444,44.622,41.887,43.245,49.032,50.426,42.436,42.670,41.007,41.104,35.316,35.123,34.743,35.059,2.274,3.371,5.881,5.558,3.733,4.189,4.643,2.823,9.094,9.114,3.095,4.284,6.557,6.018,3.276,3.552,-0.316,-0.473,-0.442,-0.317,-0.404,-0.470,0.020,202.925,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:19:59,26.246,0.000,0.182,0.000,5.140,9.271,150.846,145.964,141.792,235.838,236.789,273.515,271.831,250.569,233.026,181.560,34.469,35.650,33.999,34.647,35.720,36.639,34.946,36.212,35.943,34.015,39.117,39.411,37.854,37.338,43.444,44.519,41.887,43.221,49.032,50.403,42.436,42.607,41.007,41.025,35.386,35.059,34.743,34.980,3.275,1.822,8.195,8.746,5.645,4.554,3.186,5.282,8.730,7.656,3.915,3.281,7.559,7.385,2.548,3.825,-0.323,-0.454,-0.414,-0.349,-0.394,-0.435,0.019,202.979,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:00,26.172,0.000,0.182,0.000,5.140,9.245,150.846,145.964,141.792,235.838,236.789,273.515,271.831,250.569,233.026,181.560,34.469,35.720,34.063,34.647,35.746,36.639,34.923,36.133,35.943,34.015,39.117,39.411,37.854,37.338,43.470,44.519,41.913,43.221,48.989,50.403,42.436,42.607,41.007,41.025,35.386,35.123,34.743,34.980,2.820,3.918,4.724,6.833,3.095,5.009,3.551,2.823,9.913,8.112,3.460,3.919,4.827,7.294,3.367,3.825,-0.311,-0.477,-0.420,-0.318,-0.378,-0.485,0.019,202.977,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:01,26.101,0.000,0.182,0.000,5.140,9.245,150.824,145.964,141.540,235.838,236.554,273.515,271.831,250.569,233.026,181.538,34.469,35.650,34.063,34.647,35.720,36.639,34.923,36.133,35.943,34.094,39.117,39.411,37.854,37.338,43.444,44.598,41.887,43.221,49.032,50.403,42.505,42.607,41.007,41.025,35.386,35.123,34.743,35.059,2.911,2.095,8.677,7.289,5.645,4.645,4.006,5.282,8.094,8.385,2.640,3.555,8.015,6.747,2.821,3.916,-0.316,-0.447,-0.412,-0.329,-0.385,-0.451,0.019,203.020,260.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:02,26.022,0.000,0.182,0.000,5.140,9.271,150.846,145.964,141.540,235.838,236.554,273.515,271.831,250.569,233.026,181.560,34.539,35.650,34.063,34.647,35.746,36.639,35.002,36.133,35.943,34.094,39.117,39.490,37.854,37.338,43.470,44.519,41.913,43.221,49.058,50.342,42.505,42.607,41.007,41.025,35.386,35.123,34.812,35.059,3.184,3.827,5.303,8.200,4.006,5.738,2.458,3.279,8.549,8.932,3.824,3.919,5.282,7.932,3.276,3.734,-0.311,-0.457,-0.428,-0.299,-0.394,-0.453,0.019,203.022,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:03,25.943,0.000,0.182,0.000,5.140,9.271,150.846,145.964,141.792,235.838,236.554,273.515,271.596,250.569,233.026,181.560,34.469,35.650,34.063,34.647,35.720,36.702,34.923,36.133,35.943,34.015,39.117,39.411,37.854,37.338,43.444,44.598,41.887,43.221,49.032,50.342,42.436,42.544,41.007,40.961,35.386,35.123,34.812,34.980,1.638,2.733,8.484,5.831,4.643,3.279,4.916,4.189,7.275,9.752,2.822,3.555,7.741,5.926,3.367,3.005,-0.322,-0.433,-0.408,-0.319,-0.377,-0.395,0.019,203.018,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:04,25.877,0.000,0.182,0.000,5.140,9.245,151.098,145.964,141.792,235.838,236.554,273.515,271.831,250.569,233.026,181.560,34.539,35.720,34.063,34.647,35.720,36.639,34.923,36.133,35.943,34.015,39.117,39.411,37.854,37.338,43.444,44.519,41.887,43.221,48.963,50.403,42.436,42.544,40.937,40.961,35.386,35.123,34.812,34.980,3.730,3.371,6.653,8.473,4.916,5.738,2.458,4.189,7.457,8.385,3.551,3.463,6.557,7.020,2.639,3.005,-0.334,-0.468,-0.432,-0.335,-0.383,-0.404,0.019,203.033,260.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:05,25.804,0.000,0.182,0.000,5.140,9.245,150.846,146.216,141.792,235.838,236.554,273.280,271.596,250.569,233.026,181.560,34.469,35.720,34.063,34.647,35.720,36.702,34.923,36.212,35.943,34.094,39.117,39.411,37.854,37.338,43.444,44.598,41.887,43.221,48.963,50.342,42.436,42.607,41.007,40.961,35.386,35.123,34.812,34.980,2.183,3.189,6.942,5.102,4.461,3.825,4.825,3.279,8.549,9.934,3.004,4.192,6.740,5.744,3.367,3.279,-0.326,-0.465,-0.448,-0.334,-0.392,-0.460,0.019,203.103,260.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:06,25.729,0.000,0.364,0.000,5.140,9.245,151.076,146.216,141.814,235.838,236.575,273.515,271.617,250.569,233.047,181.538,34.495,35.720,34.142,34.647,35.720,36.639,35.025,36.133,35.943,34.015,39.117,39.490,37.854,37.338,43.444,44.519,41.887,43.221,48.963,50.342,42.436,42.607,40.937,40.961,35.386,35.123,34.812,34.980,3.457,1.913,7.906,8.746,5.554,4.372,2.913,5.100,8.549,8.203,3.915,3.099,7.559,7.385,2.639,3.552,-0.336,-0.464,-0.434,-0.320,-0.392,-0.443,0.019,203.141,260.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:07,25.655,0.000,0.182,0.000,5.140,9.271,151.098,145.964,141.792,235.838,236.554,273.515,271.596,250.569,233.026,181.560,34.539,35.720,34.063,34.647,35.720,36.702,35.002,36.212,35.943,34.094,39.117,39.411,37.854,37.401,43.444,44.598,41.887,43.221,48.963,50.342,42.436,42.607,40.937,41.025,35.386,35.123,34.812,35.059,2.729,3.735,5.110,6.560,3.186,4.827,3.733,2.732,9.731,8.112,3.277,4.010,5.100,6.929,3.276,3.734,-0.309,-0.496,-0.428,-0.319,-0.398,-0.469,0.019,203.131,260.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:08,25.580,0.000,0.182,0.000,5.140,9.271,151.098,145.964,141.792,235.838,236.554,273.280,271.596,250.569,233.026,181.560,34.539,35.720,34.142,34.647,35.720,36.702,35.002,36.212,35.943,34.094,39.117,39.411,37.854,37.401,43.444,44.519,41.887,43.221,48.963,50.342,42.367,42.607,40.937,40.961,35.386,35.123,34.812,35.059,2.911,2.004,8.484,7.289,5.736,4.645,3.915,5.373,8.003,8.112,2.731,3.463,7.832,6.747,2.730,3.825,-0.315,-0.440,-0.411,-0.339,-0.384,-0.435,0.019,203.163,260.682,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:09,25.506,0.000,0.182,0.000,5.140,9.245,151.098,145.964,141.792,235.838,236.554,273.280,271.596,250.569,232.791,181.560,34.539,35.650,34.063,34.647,35.720,36.702,35.002,36.212,35.943,34.094,39.117,39.411,37.854,37.401,43.444,44.519,41.887,43.221,48.963,50.342,42.367,42.607,40.937,41.025,35.386,35.123,34.812,35.059,3.093,3.827,5.206,8.109,3.915,5.647,2.367,3.188,8.549,8.841,3.824,3.919,5.191,7.841,3.185,3.825,-0.310,-0.470,-0.423,-0.299,-0.395,-0.456,0.019,203.197,260.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:10,25.429,0.000,0.182,0.000,5.140,9.245,151.098,146.193,141.792,235.817,236.554,273.259,271.596,250.548,233.026,181.560,34.539,35.720,34.063,34.647,35.720,36.702,35.002,36.133,35.943,34.094,39.117,39.411,37.785,37.338,43.444,44.519,41.887,43.221,48.963,50.342,42.367,42.544,40.937,40.961,35.386,35.123,34.812,35.059,1.638,2.733,8.388,5.649,4.734,3.188,4.916,4.189,7.093,9.661,2.731,3.555,7.650,5.835,3.367,3.005,-0.323,-0.435,-0.412,-0.296,-0.383,-0.387,0.019,203.256,260.682,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:11,25.360,0.000,0.182,0.000,5.140,9.245,151.350,146.216,141.792,235.838,236.554,273.280,271.596,250.569,232.791,181.560,34.539,35.720,34.173,34.647,35.789,36.702,35.002,36.133,35.943,34.189,39.117,39.521,37.854,37.433,43.444,44.519,41.887,43.221,48.963,50.342,42.367,42.638,40.937,41.056,35.386,35.233,34.812,35.154,3.639,3.189,6.653,8.473,5.007,5.647,2.367,4.281,7.275,8.385,3.460,3.190,6.648,7.112,2.639,3.005,-0.342,-0.460,-0.425,-0.332,-0.401,-0.388,0.019,203.271,260.682,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:12,25.281,0.000,0.182,0.000,5.140,9.245,151.328,146.216,141.792,235.838,236.554,273.280,271.596,250.569,233.026,181.538,34.539,35.720,34.237,34.647,35.720,36.702,35.002,36.133,35.943,34.189,39.117,39.521,37.854,37.433,43.444,44.519,41.887,43.221,48.963,50.342,42.367,42.702,40.937,41.056,35.386,35.233,34.812,35.154,2.092,3.280,6.267,5.284,4.097,3.916,4.734,3.005,8.730,9.296,3.004,4.284,6.557,5.835,3.276,3.370,-0.314,-0.467,-0.442,-0.322,-0.404,-0.466,0.019,203.290,260.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:13,25.213,0.000,0.182,0.000,5.140,9.271,151.098,146.216,141.792,235.838,236.554,273.280,271.596,250.334,232.791,181.560,34.539,35.720,34.142,34.716,35.815,36.766,35.002,36.212,35.943,34.158,39.117,39.411,37.854,37.401,43.470,44.598,41.913,43.221,48.989,50.342,42.436,42.607,40.937,41.025,35.455,35.202,34.812,35.123,3.275,1.731,8.099,8.655,5.554,4.463,3.095,5.282,8.549,7.474,3.915,3.190,7.286,7.294,2.457,3.734,-0.319,-0.455,-0.416,-0.350,-0.395,-0.432,0.021,203.344,260.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:14,25.139,0.000,0.182,0.000,5.140,9.271,151.350,146.216,141.792,235.838,236.554,273.280,271.596,250.334,233.026,181.560,34.539,35.720,34.142,34.647,35.789,36.702,35.002,36.133,35.943,34.158,39.117,39.490,37.854,37.401,43.444,44.519,41.887,43.221,48.963,50.342,42.436,42.607,40.937,41.025,35.455,35.202,34.812,35.123,2.820,3.918,4.146,6.924,3.095,5.100,3.460,2.732,9.913,7.656,3.460,3.737,4.827,7.385,3.276,3.825,-0.311,-0.473,-0.431,-0.327,-0.372,-0.480,0.021,203.357,260.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:15,25.067,0.000,0.182,0.000,5.140,9.271,151.350,146.216,141.792,235.838,236.554,273.280,271.596,250.334,232.791,181.309,34.539,35.720,34.142,34.647,35.815,36.702,35.002,36.133,35.943,34.094,39.117,39.411,37.854,37.338,43.470,44.519,41.913,43.221,48.989,50.267,42.436,42.544,40.937,40.961,35.455,35.123,34.812,35.059,2.456,2.187,8.677,6.469,5.280,4.189,4.188,4.918,8.003,8.658,2.640,3.555,8.106,6.656,2.912,3.643,-0.333,-0.442,-0.396,-0.326,-0.379,-0.442,0.019,203.331,260.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:16,24.998,0.000,0.182,0.000,5.140,9.271,151.350,146.216,141.792,235.838,236.554,273.280,271.596,250.334,232.791,181.309,34.539,35.720,34.142,34.647,35.815,36.702,35.002,36.133,35.864,34.094,39.117,39.411,37.854,37.401,43.470,44.519,41.913,43.221,48.989,50.267,42.436,42.544,40.937,40.882,35.455,35.202,34.812,35.059,3.275,3.553,5.592,8.291,4.279,5.556,2.458,3.552,7.548,9.023,3.733,3.919,5.647,7.294,3.094,3.279,-0.318,-0.448,-0.425,-0.273,-0.386,-0.456,0.019,203.398,260.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:17,24.921,0.000,0.182,0.000,5.140,9.271,151.350,146.216,141.792,235.603,236.554,273.280,271.596,250.334,232.791,181.560,34.539,35.720,34.063,34.647,35.789,36.726,35.002,36.156,35.967,34.094,39.117,39.411,37.854,37.338,43.444,44.542,41.887,43.245,48.963,50.365,42.436,42.544,40.937,40.961,35.455,35.202,34.812,35.059,1.729,2.915,7.617,4.373,4.825,3.279,5.098,3.734,7.457,10.117,2.640,3.828,7.013,5.379,3.367,3.097,-0.320,-0.444,-0.423,-0.323,-0.343,-0.465,0.019,203.426,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:18,24.850,0.000,0.182,0.000,5.140,9.271,151.350,146.216,141.792,235.603,236.554,273.280,271.596,250.334,232.791,181.309,34.539,35.720,34.173,34.716,35.789,36.726,35.002,36.156,35.967,34.189,39.117,39.521,37.854,37.433,43.444,44.542,41.887,43.245,48.963,50.365,42.436,42.638,40.937,40.993,35.455,35.233,34.812,35.154,3.548,2.733,7.520,8.837,5.827,5.464,2.549,4.736,8.003,8.476,3.733,2.917,7.195,7.385,2.730,3.279,-0.346,-0.470,-0.416,-0.341,-0.360,-0.454,0.020,203.385,260.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:19,24.713,0.000,0.182,0.000,5.140,9.245,151.602,146.216,141.792,235.603,236.554,273.045,271.596,250.334,232.791,181.309,34.539,35.720,34.142,34.716,35.789,36.726,35.002,36.156,35.967,34.094,39.048,39.411,37.854,37.401,43.444,44.542,41.887,43.245,48.963,50.289,42.367,42.544,40.868,40.882,35.455,35.202,34.812,35.059,3.002,1.913,8.292,7.471,5.736,4.645,3.642,5.464,7.821,7.565,3.004,3.281,7.468,6.747,2.548,3.916,-0.312,-0.450,-0.407,-0.341,-0.382,-0.446,0.024,203.452,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:20,24.713,0.000,0.182,0.000,5.140,9.245,151.602,146.216,141.792,235.603,236.554,273.045,271.596,250.334,232.791,181.309,34.539,35.720,34.142,34.716,35.789,36.726,35.002,36.156,35.967,34.094,39.048,39.411,37.854,37.401,43.444,44.542,41.887,43.245,48.963,50.289,42.367,42.544,40.868,40.882,35.455,35.202,34.812,35.059,3.002,1.913,8.292,7.471,5.736,4.645,3.642,5.464,7.821,7.565,3.004,3.281,7.468,6.747,2.548,3.916,-0.312,-0.450,-0.407,-0.341,-0.382,-0.446,0.024,203.452,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:21,24.635,0.000,0.182,0.000,5.140,9.271,151.602,146.216,141.792,235.603,236.319,273.045,271.361,250.334,232.791,181.309,34.539,35.720,34.142,34.716,35.789,36.726,35.002,36.156,35.887,34.094,39.117,39.411,37.854,37.338,43.444,44.542,41.887,43.245,48.963,50.365,42.367,42.544,40.868,40.882,35.455,35.202,34.812,35.059,3.093,3.827,5.013,7.926,3.733,5.556,2.458,3.097,8.640,8.658,3.824,3.919,5.191,7.750,3.276,3.825,-0.307,-0.456,-0.417,-0.315,-0.389,-0.455,0.024,203.437,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:22,24.562,0.000,0.182,0.000,5.140,9.271,151.602,146.216,141.792,235.838,236.319,273.045,271.361,250.334,232.791,181.309,34.539,35.720,34.142,34.716,35.789,36.726,35.002,36.156,35.967,34.158,39.117,39.490,37.854,37.338,43.444,44.542,41.887,43.245,48.893,50.289,42.367,42.544,40.868,40.961,35.455,35.202,34.882,35.123,1.638,2.642,8.388,5.466,4.643,3.097,4.916,4.098,6.912,9.570,2.731,3.463,7.468,5.835,3.276,3.005,-0.331,-0.441,-0.411,-0.291,-0.381,-0.385,0.022,203.480,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:23,24.494,0.000,0.182,0.000,5.140,9.271,151.602,146.216,141.792,235.838,236.319,273.045,271.361,250.334,232.791,181.309,34.608,35.720,34.063,34.716,35.789,36.726,35.065,36.156,35.967,34.094,39.117,39.411,37.854,37.338,43.444,44.542,41.887,43.245,48.893,50.289,42.367,42.465,40.868,40.882,35.455,35.123,34.812,35.059,3.639,3.189,6.845,8.655,5.007,5.556,2.367,4.281,7.366,8.385,3.369,2.825,6.740,7.112,2.639,3.005,-0.338,-0.455,-0.416,-0.339,-0.398,-0.394,0.020,203.452,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:24,24.421,0.000,0.182,0.000,5.103,9.271,151.602,146.216,141.792,235.838,236.319,273.045,271.361,250.334,232.791,181.309,34.539,35.720,34.142,34.716,35.789,36.702,35.002,36.133,35.943,34.094,39.117,39.411,37.854,37.401,43.444,44.519,41.887,43.221,48.963,50.267,42.367,42.465,40.868,40.882,35.455,35.202,34.812,35.059,2.183,3.280,5.688,5.649,3.277,4.098,4.461,2.732,9.003,8.476,2.913,4.192,6.284,5.835,3.094,3.461,-0.333,-0.481,-0.447,-0.319,-0.390,-0.472,0.020,203.522,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:25,24.351,0.000,0.182,0.000,5.140,9.271,151.853,146.216,141.792,235.838,236.319,273.045,271.361,250.099,232.791,181.309,34.608,35.720,34.205,34.716,35.815,36.702,35.065,36.133,35.943,34.158,39.117,39.411,37.854,37.401,43.470,44.519,41.913,43.221,48.919,50.267,42.367,42.544,40.868,40.882,35.455,35.202,34.812,35.123,3.093,1.640,8.099,8.109,5.645,4.645,3.369,5.464,8.094,7.109,3.551,3.190,7.013,6.747,2.366,3.825,-0.317,-0.444,-0.411,-0.331,-0.377,-0.444,0.020,203.548,260.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:26,24.274,0.000,0.182,0.000,5.140,9.271,151.831,146.216,142.044,235.838,236.319,273.045,271.361,250.334,232.791,181.286,34.608,35.789,34.205,34.716,35.789,36.726,35.065,36.156,35.887,34.158,39.117,39.411,37.854,37.401,43.444,44.542,41.887,43.245,48.893,50.289,42.367,42.544,40.868,40.882,35.455,35.202,34.882,35.123,2.911,3.918,4.531,7.653,3.460,5.464,2.913,2.823,9.458,8.203,3.642,3.646,5.009,7.659,3.185,3.825,-0.309,-0.458,-0.410,-0.320,-0.406,-0.464,0.020,203.576,260.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:27,24.204,0.000,0.182,0.000,5.140,9.245,151.853,146.216,142.044,235.838,236.319,273.045,271.361,250.334,232.791,181.309,34.608,35.789,34.205,34.716,35.789,36.702,35.065,36.133,35.943,34.158,39.117,39.411,37.854,37.401,43.444,44.519,41.887,43.221,48.893,50.267,42.367,42.544,40.868,40.882,35.524,35.202,34.882,35.123,1.547,2.460,8.484,5.831,4.461,3.188,4.734,4.281,7.184,9.388,2.731,3.281,7.650,6.018,3.276,3.005,-0.318,-0.431,-0.407,-0.341,-0.377,-0.411,0.019,203.604,260.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:28,24.136,0.000,0.182,0.000,5.140,9.271,151.831,146.216,142.044,235.838,236.319,272.810,271.361,250.099,232.791,181.286,34.608,35.789,34.205,34.647,35.815,36.766,35.065,36.133,35.864,34.237,39.117,39.490,37.854,37.480,43.470,44.519,41.913,43.221,48.919,50.267,42.367,42.544,40.868,40.882,35.455,35.265,34.882,35.123,3.548,3.280,6.556,8.382,4.825,5.556,2.367,4.098,7.003,8.294,3.369,3.190,6.466,6.838,2.548,2.914,-0.340,-0.463,-0.426,-0.332,-0.396,-0.384,0.019,203.589,260.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:29,24.065,0.000,0.182,0.000,5.140,9.271,151.853,146.216,142.044,235.603,236.319,273.045,271.361,250.334,232.791,181.057,34.608,35.789,34.205,34.716,35.789,36.702,35.065,36.069,35.943,34.158,39.117,39.411,37.854,37.401,43.444,44.519,41.887,43.221,48.893,50.267,42.367,42.544,40.868,40.882,35.455,35.202,34.882,35.123,2.092,3.189,5.688,5.284,3.551,3.916,4.552,2.732,8.730,8.841,2.913,4.192,6.375,5.744,3.094,3.461,-0.314,-0.472,-0.441,-0.317,-0.401,-0.470,0.019,203.595,260.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:30,23.995,0.000,0.182,0.000,5.140,9.271,151.853,146.216,142.044,235.603,236.554,273.045,271.361,250.334,232.556,181.057,34.608,35.789,34.205,34.716,35.789,36.789,35.065,36.156,35.967,34.158,39.117,39.411,37.854,37.401,43.444,44.542,41.887,43.245,48.824,50.289,42.367,42.465,40.868,40.882,35.455,35.202,34.812,35.123,3.093,1.731,8.099,8.291,5.554,4.645,3.186,5.373,8.276,6.927,3.642,3.190,6.740,6.838,2.366,3.734,-0.331,-0.464,-0.406,-0.341,-0.382,-0.445,0.019,203.601,260.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:31,23.920,0.000,0.182,0.000,5.140,9.271,151.831,146.193,142.021,235.583,236.533,272.789,271.340,250.078,232.535,181.035,34.582,35.815,34.181,34.716,35.789,36.766,35.144,36.133,35.943,34.134,39.074,39.466,37.880,37.378,43.444,44.598,41.887,43.221,48.893,50.342,42.393,42.441,40.894,40.859,35.481,35.242,34.907,35.099,2.820,3.827,4.435,7.471,3.369,5.282,3.004,2.732,9.458,8.020,3.642,3.646,4.918,7.567,3.185,3.825,-0.305,-0.464,-0.408,-0.321,-0.406,-0.457,0.019,203.593,260.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:32,23.710,0.000,0.182,0.000,5.140,9.271,151.853,146.216,141.792,235.603,236.319,272.810,271.361,250.099,232.556,181.057,34.608,35.789,34.181,34.742,35.884,36.702,35.144,36.133,35.943,34.134,39.117,39.387,37.854,37.378,43.470,44.519,41.913,43.221,48.850,50.267,42.297,42.441,40.799,40.859,35.455,35.242,34.882,35.099,2.092,3.098,5.688,5.375,3.277,3.916,4.461,2.732,8.821,8.567,2.822,4.192,6.284,5.744,3.003,3.461,-0.317,-0.473,-0.445,-0.316,-0.392,-0.472,0.019,203.671,260.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:33,23.710,0.000,0.182,0.000,5.140,9.271,151.853,146.216,141.792,235.603,236.319,272.810,271.361,250.099,232.556,181.057,34.608,35.789,34.181,34.742,35.884,36.702,35.144,36.133,35.943,34.134,39.117,39.387,37.854,37.378,43.470,44.519,41.913,43.221,48.850,50.267,42.297,42.441,40.799,40.859,35.455,35.242,34.882,35.099,2.092,3.098,5.688,5.375,3.277,3.916,4.461,2.732,8.821,8.567,2.822,4.192,6.284,5.744,3.003,3.461,-0.317,-0.473,-0.445,-0.316,-0.392,-0.472,0.019,203.671,260.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:34,23.710,0.000,0.182,0.000,5.140,9.271,151.853,146.216,141.792,235.603,236.319,272.810,271.361,250.099,232.556,181.057,34.608,35.789,34.181,34.742,35.884,36.702,35.144,36.133,35.943,34.134,39.117,39.387,37.854,37.378,43.470,44.519,41.913,43.221,48.850,50.267,42.297,42.441,40.799,40.859,35.455,35.242,34.882,35.099,2.092,3.098,5.688,5.375,3.277,3.916,4.461,2.732,8.821,8.567,2.822,4.192,6.284,5.744,3.003,3.461,-0.317,-0.473,-0.445,-0.316,-0.392,-0.472,0.019,203.671,260.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:35,23.644,0.000,0.182,0.000,5.140,9.271,151.831,146.216,141.792,235.603,236.319,272.810,271.125,250.099,232.791,181.035,34.608,35.789,34.205,34.716,35.859,36.789,35.144,36.156,35.967,34.158,39.117,39.411,37.854,37.401,43.444,44.542,41.887,43.245,48.824,50.289,42.297,42.465,40.799,40.882,35.455,35.202,34.882,35.123,3.002,1.640,8.002,7.926,5.645,4.645,3.277,5.373,7.912,6.927,3.551,3.099,6.831,6.656,2.366,3.825,-0.318,-0.448,-0.412,-0.329,-0.375,-0.441,0.019,203.658,260.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:36,23.572,0.000,0.182,0.000,5.140,9.271,152.105,146.216,142.044,235.368,236.319,272.810,271.361,250.099,232.556,181.309,34.608,35.789,34.142,34.716,35.789,36.726,35.065,36.156,35.887,34.158,39.117,39.411,37.854,37.338,43.375,44.542,41.887,43.245,48.893,50.289,42.297,42.465,40.799,40.819,35.455,35.202,34.882,35.123,2.820,3.735,4.628,7.653,3.369,5.373,2.731,2.914,9.003,8.294,3.733,3.737,5.009,7.659,3.185,3.825,-0.306,-0.475,-0.412,-0.316,-0.398,-0.464,0.019,203.632,260.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:37,23.504,0.000,0.182,0.000,5.176,9.271,151.853,146.193,142.044,235.583,236.319,272.789,271.125,250.078,232.556,181.057,34.608,35.789,34.237,34.716,35.815,36.726,35.144,36.156,35.887,34.268,39.117,39.521,37.854,37.433,43.470,44.542,41.913,43.245,48.919,50.289,42.297,42.575,40.799,40.914,35.524,35.297,34.882,35.233,1.547,2.460,8.292,5.375,4.643,3.005,4.825,4.098,6.639,9.388,2.640,3.372,7.377,5.744,3.276,2.914,-0.331,-0.440,-0.410,-0.291,-0.380,-0.384,0.020,203.606,260.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:38,23.436,0.000,0.182,0.000,5.140,9.271,152.105,146.216,142.044,235.368,236.083,272.810,271.125,250.099,232.556,181.057,34.608,35.815,34.205,34.716,35.859,36.702,35.144,36.133,35.864,34.237,39.143,39.411,37.880,37.401,43.375,44.519,41.887,43.221,48.893,50.267,42.323,42.465,40.894,40.882,35.481,35.265,34.907,35.123,3.548,3.007,6.942,8.655,5.007,5.464,2.276,4.281,7.366,8.294,3.369,2.734,6.740,7.020,2.548,3.005,-0.336,-0.460,-0.424,-0.341,-0.375,-0.438,0.020,203.563,260.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:39,23.366,0.000,0.364,0.000,5.140,9.297,152.105,146.216,142.044,235.368,236.083,272.810,271.125,250.099,232.556,181.057,34.608,35.815,34.205,34.716,35.884,36.789,35.144,36.093,35.887,34.158,39.143,39.411,37.880,37.401,43.470,44.542,41.913,43.245,48.850,50.289,42.323,42.465,40.824,40.819,35.550,35.265,34.907,35.123,2.274,3.280,5.592,5.831,3.004,4.189,4.006,2.732,9.094,7.747,2.822,4.010,5.829,5.926,3.185,3.552,-0.307,-0.479,-0.432,-0.322,-0.396,-0.430,0.020,203.537,261.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:40,23.301,0.000,0.182,0.000,5.140,9.297,152.105,146.216,142.044,235.368,236.083,272.810,271.125,250.099,232.556,181.057,34.608,35.789,34.237,34.716,35.859,36.766,35.144,36.069,35.864,34.268,39.117,39.442,37.854,37.433,43.444,44.519,41.887,43.221,48.893,50.206,42.297,42.496,40.799,40.914,35.524,35.297,34.882,35.233,2.911,1.731,8.195,7.289,5.645,4.736,3.642,5.373,7.730,7.382,2.731,3.190,7.286,6.656,2.548,3.825,-0.314,-0.440,-0.397,-0.338,-0.383,-0.441,0.019,203.526,261.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:41,23.229,0.000,0.182,0.000,5.140,9.271,152.357,146.193,142.044,235.583,236.083,272.789,271.125,250.078,232.556,181.057,34.608,35.789,34.284,34.716,35.815,36.702,35.144,36.069,35.864,34.237,39.117,39.411,37.854,37.401,43.401,44.519,41.913,43.221,48.850,50.206,42.297,42.465,40.799,40.882,35.524,35.265,34.882,35.202,2.911,3.553,5.110,7.835,3.824,5.464,2.367,3.188,7.730,8.750,3.733,3.919,5.100,7.476,3.185,3.461,-0.312,-0.443,-0.433,-0.276,-0.396,-0.446,0.019,203.478,260.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:42,23.158,0.000,0.182,0.000,5.140,9.271,152.105,146.216,141.792,235.368,236.083,272.575,271.125,250.099,232.556,181.057,34.608,35.789,34.284,34.716,35.859,36.766,35.144,36.133,35.864,34.237,39.117,39.490,37.854,37.401,43.444,44.519,41.887,43.221,48.893,50.267,42.297,42.465,40.799,40.882,35.524,35.265,34.882,35.202,1.547,2.642,7.424,4.100,4.825,3.005,5.007,3.734,7.093,9.843,2.458,3.737,6.831,5.379,3.276,3.005,-0.320,-0.442,-0.422,-0.321,-0.343,-0.463,0.019,203.550,261.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:43,23.091,0.000,0.182,0.000,5.140,9.271,152.357,146.216,142.044,235.603,236.083,272.575,271.125,250.099,232.556,181.057,34.608,35.789,34.284,34.716,35.859,36.766,35.144,36.133,35.864,34.237,39.117,39.490,37.854,37.401,43.444,44.519,41.887,43.221,48.824,50.267,42.228,42.465,40.729,40.882,35.524,35.265,34.882,35.202,3.366,2.187,7.424,8.655,5.280,4.372,2.549,4.736,8.094,8.020,3.733,2.917,7.104,7.112,2.548,3.279,-0.330,-0.482,-0.421,-0.311,-0.374,-0.458,0.020,203.498,260.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:44,23.021,0.000,0.182,0.000,5.140,9.271,152.335,146.216,141.792,235.603,236.083,272.575,271.125,250.099,232.556,181.035,34.608,35.884,34.205,34.716,35.859,36.766,35.144,36.069,35.864,34.237,39.143,39.411,37.880,37.401,43.444,44.519,41.887,43.221,48.824,50.267,42.323,42.465,40.824,40.819,35.550,35.265,34.907,35.202,2.456,3.553,4.339,6.469,2.731,4.736,3.460,2.641,9.549,7.565,3.186,3.737,4.827,6.747,3.276,3.643,-0.314,-0.472,-0.418,-0.315,-0.372,-0.481,0.020,203.485,261.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:45,22.952,0.000,0.182,0.000,5.140,9.271,152.357,146.216,141.792,235.603,235.848,272.575,271.125,250.099,232.556,181.057,34.608,35.789,34.316,34.716,35.859,36.766,35.144,36.069,35.864,34.268,39.117,39.521,37.854,37.433,43.444,44.519,41.887,43.221,48.824,50.206,42.228,42.496,40.799,40.850,35.524,35.297,34.951,35.233,2.274,2.004,8.581,5.922,4.916,3.825,4.097,4.827,7.730,8.294,2.549,3.372,7.650,6.473,2.821,3.461,-0.324,-0.441,-0.404,-0.332,-0.381,-0.432,0.019,203.560,261.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:46,22.883,0.000,0.182,0.000,5.140,9.271,152.357,145.942,142.044,235.583,235.848,272.554,271.125,250.078,232.556,181.057,34.608,35.815,34.205,34.716,35.884,36.766,35.144,36.069,35.864,34.158,39.143,39.411,37.880,37.338,43.401,44.519,41.913,43.221,48.850,50.206,42.254,42.401,40.755,40.819,35.550,35.202,34.907,35.123,3.275,3.280,5.785,8.200,4.370,5.464,2.276,3.734,7.275,8.476,3.551,3.646,5.738,6.291,2.730,2.823,-0.327,-0.468,-0.417,-0.345,-0.386,-0.462,0.019,203.567,261.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:47,22.811,0.000,0.182,0.000,5.140,9.271,152.357,146.193,141.792,235.583,235.848,272.554,271.125,250.078,232.556,181.057,34.608,35.884,34.205,34.716,35.859,36.766,35.168,36.069,35.864,34.158,39.143,39.411,37.880,37.401,43.444,44.519,41.887,43.158,48.824,50.206,42.323,42.401,40.824,40.756,35.550,35.265,34.907,35.123,1.820,2.915,6.267,4.920,4.097,3.552,4.643,3.005,8.094,9.205,2.822,4.010,6.557,5.470,3.185,3.188,-0.314,-0.461,-0.438,-0.321,-0.399,-0.463,0.019,203.567,261.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:48,22.746,0.000,0.364,0.000,5.140,9.271,152.357,145.964,141.792,235.603,236.083,272.575,271.125,250.099,232.556,181.057,34.608,35.789,34.205,34.716,35.859,36.766,35.144,36.069,35.864,34.237,39.117,39.411,37.854,37.401,43.444,44.519,41.887,43.158,48.824,50.206,42.297,42.401,40.799,40.819,35.524,35.265,34.951,35.202,3.093,1.640,8.002,8.109,5.462,4.554,3.095,5.282,8.094,6.653,3.642,3.099,6.557,6.747,2.275,3.734,-0.329,-0.465,-0.405,-0.340,-0.381,-0.444,0.020,203.558,261.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:49,22.671,0.000,0.182,0.000,5.140,9.271,152.357,146.216,141.792,235.603,235.848,272.575,270.890,249.864,232.556,181.057,34.608,35.858,34.205,34.716,35.884,36.766,35.144,36.069,35.864,34.158,39.117,39.411,37.854,37.401,43.401,44.519,41.913,43.158,48.850,50.206,42.228,42.401,40.799,40.819,35.524,35.265,34.882,35.202,2.729,3.735,4.435,7.562,3.277,5.373,2.731,2.732,9.003,8.020,3.642,3.646,5.009,7.567,3.185,3.825,-0.306,-0.472,-0.412,-0.318,-0.396,-0.464,0.020,203.559,261.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:50,22.606,0.000,0.182,0.000,5.140,9.271,152.609,145.964,141.792,235.603,235.848,272.575,270.890,250.099,232.556,181.057,34.608,35.884,34.284,34.716,35.859,36.766,35.207,36.069,35.864,34.237,39.143,39.490,37.880,37.401,43.444,44.519,41.887,43.221,48.824,50.206,42.323,42.465,40.824,40.819,35.550,35.265,34.907,35.202,1.456,2.369,8.099,5.193,4.734,2.914,4.825,4.007,6.457,9.388,2.549,3.372,7.104,5.744,3.276,2.914,-0.324,-0.435,-0.409,-0.273,-0.379,-0.381,0.020,203.580,261.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:51,22.541,0.000,0.182,0.000,5.140,9.271,152.609,145.964,141.792,235.603,235.848,272.575,271.125,250.099,232.556,181.057,34.608,35.858,34.284,34.716,35.884,36.766,35.144,36.069,35.864,34.237,39.117,39.411,37.854,37.401,43.401,44.519,41.913,43.221,48.850,50.206,42.228,42.465,40.729,40.819,35.524,35.265,34.882,35.202,3.457,2.824,7.135,8.746,5.098,5.191,2.276,4.372,7.548,8.112,3.460,2.734,6.831,7.020,2.548,3.097,-0.340,-0.464,-0.413,-0.338,-0.335,-0.460,0.020,203.580,261.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:52,22.466,0.000,0.182,0.000,5.140,9.271,152.609,145.964,141.792,235.603,235.848,272.575,271.125,250.099,232.556,181.057,34.608,35.858,34.284,34.716,35.884,36.766,35.144,36.069,35.864,34.237,39.117,39.411,37.854,37.401,43.401,44.519,41.913,43.221,48.850,50.206,42.228,42.465,40.729,40.819,35.524,35.265,34.882,35.202,3.457,2.824,7.135,8.746,5.098,5.191,2.276,4.372,7.548,8.112,3.460,2.734,6.831,7.020,2.548,3.097,-0.340,-0.464,-0.413,-0.338,-0.335,-0.460,0.020,203.606,261.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:53,22.405,0.000,0.182,0.000,5.140,9.271,152.609,145.964,141.792,235.603,235.848,272.340,270.890,249.864,232.321,180.805,34.608,35.858,34.316,34.716,35.859,36.845,35.207,36.069,35.864,34.268,39.117,39.521,37.854,37.433,43.444,44.519,41.887,43.221,48.824,50.206,42.228,42.496,40.729,40.850,35.524,35.297,34.951,35.233,2.547,1.822,8.484,6.469,5.189,4.189,3.915,4.827,7.639,7.929,2.458,3.281,7.468,6.565,2.730,3.643,-0.331,-0.437,-0.393,-0.326,-0.384,-0.442,0.020,203.567,261.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:54,22.330,0.000,0.182,0.000,5.140,9.271,152.609,145.964,141.792,235.603,235.848,272.575,270.890,249.864,232.556,181.057,34.608,35.858,34.284,34.716,35.859,36.766,35.144,36.069,35.864,34.237,39.117,39.411,37.854,37.401,43.375,44.519,41.887,43.221,48.824,50.206,42.228,42.401,40.729,40.819,35.524,35.265,34.882,35.202,3.184,3.280,5.592,8.109,4.188,5.464,2.276,3.643,7.184,8.567,3.460,3.737,5.464,6.200,2.821,2.823,-0.321,-0.478,-0.425,-0.341,-0.382,-0.465,0.020,203.580,261.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:55,22.198,0.000,0.182,0.000,5.140,9.271,152.860,145.964,141.540,235.838,235.613,272.340,270.890,249.864,232.321,181.057,34.608,35.884,34.261,34.716,35.884,36.766,35.144,36.069,35.864,34.213,39.143,39.387,37.880,37.378,43.401,44.519,41.913,43.221,48.850,50.206,42.254,42.378,40.755,40.732,35.550,35.242,34.977,35.178,3.002,1.549,7.906,8.017,5.371,4.554,3.095,5.373,7.912,6.562,3.642,3.008,6.466,6.565,2.275,3.734,-0.321,-0.441,-0.407,-0.334,-0.375,-0.441,0.020,203.577,261.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:56,22.198,0.000,0.182,0.000,5.140,9.271,152.860,145.964,141.540,235.838,235.613,272.340,270.890,249.864,232.321,181.057,34.608,35.884,34.261,34.716,35.884,36.766,35.144,36.069,35.864,34.213,39.143,39.387,37.880,37.378,43.401,44.519,41.913,43.221,48.850,50.206,42.254,42.378,40.755,40.732,35.550,35.242,34.977,35.178,3.002,1.549,7.906,8.017,5.371,4.554,3.095,5.373,7.912,6.562,3.642,3.008,6.466,6.565,2.275,3.734,-0.321,-0.441,-0.407,-0.334,-0.375,-0.441,0.020,203.577,261.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:57,22.127,0.000,0.182,0.000,5.140,9.271,152.860,145.964,141.792,235.838,235.613,272.340,270.890,249.864,232.321,180.805,34.608,35.858,34.284,34.716,35.859,36.766,35.207,36.069,35.864,34.237,39.117,39.411,37.854,37.401,43.375,44.519,41.887,43.221,48.824,50.206,42.228,42.401,40.729,40.756,35.524,35.265,34.951,35.202,2.729,3.644,4.628,7.562,3.369,5.373,2.458,2.823,8.549,8.112,3.642,3.737,4.918,7.476,3.185,3.825,-0.304,-0.447,-0.412,-0.311,-0.387,-0.446,0.020,203.592,261.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:58,22.055,0.000,0.182,0.000,5.140,9.271,152.860,145.964,141.792,235.838,235.613,272.340,270.890,249.864,232.556,181.057,34.678,35.858,34.347,34.716,35.884,36.766,35.207,36.069,35.864,34.237,39.117,39.490,37.854,37.480,43.401,44.456,41.913,43.158,48.850,50.206,42.228,42.401,40.729,40.756,35.524,35.328,34.951,35.265,1.456,2.460,7.713,4.464,4.825,2.732,4.916,3.734,6.548,9.570,2.367,3.463,6.831,5.288,3.185,2.914,-0.314,-0.436,-0.419,-0.283,-0.358,-0.392,0.020,203.540,261.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:20:59,21.992,0.000,0.182,0.000,5.140,9.297,152.860,145.964,141.540,235.838,235.848,272.340,270.890,250.099,232.556,181.057,34.608,35.858,34.379,34.716,35.884,36.845,35.207,36.069,35.864,34.331,39.117,39.521,37.854,37.433,43.401,44.456,41.913,43.158,48.850,50.206,42.228,42.433,40.729,40.850,35.524,35.360,34.951,35.297,3.275,2.278,7.327,8.473,5.189,4.281,2.458,4.645,7.821,7.929,3.642,2.825,6.922,7.020,2.548,3.188,-0.330,-0.471,-0.420,-0.308,-0.371,-0.458,0.020,203.554,261.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:00,21.925,0.000,0.182,0.000,5.140,9.271,152.860,145.964,141.792,235.838,235.848,272.340,270.655,249.864,232.321,180.805,34.608,35.858,34.284,34.716,35.884,36.845,35.207,36.069,35.864,34.237,39.117,39.411,37.924,37.401,43.470,44.519,41.913,43.158,48.781,50.206,42.228,42.401,40.729,40.756,35.524,35.265,34.951,35.202,2.365,3.553,3.760,6.560,2.640,4.736,3.369,2.550,9.549,7.109,3.186,3.463,4.736,6.747,3.185,3.643,-0.310,-0.468,-0.423,-0.327,-0.374,-0.476,0.020,203.553,261.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:01,21.795,0.000,0.182,0.000,5.140,9.271,152.860,145.964,141.792,235.838,235.613,272.340,270.890,249.864,232.321,180.805,34.608,35.858,34.284,34.786,35.884,36.789,35.207,36.093,35.887,34.237,39.117,39.411,37.854,37.401,43.401,44.542,41.913,43.245,48.781,50.229,42.228,42.401,40.729,40.756,35.524,35.265,34.951,35.202,3.366,3.189,6.363,8.109,4.643,5.556,2.185,4.007,6.639,8.020,3.095,2.917,6.102,6.382,2.548,2.732,-0.342,-0.454,-0.424,-0.333,-0.399,-0.394,0.021,203.445,261.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:02,21.795,0.000,0.182,0.000,5.140,9.271,152.860,145.964,141.792,235.838,235.613,272.340,270.890,249.864,232.321,180.805,34.608,35.858,34.284,34.786,35.884,36.789,35.207,36.093,35.887,34.237,39.117,39.411,37.854,37.401,43.401,44.542,41.913,43.245,48.781,50.229,42.228,42.401,40.729,40.756,35.524,35.265,34.951,35.202,3.366,3.189,6.363,8.109,4.643,5.556,2.185,4.007,6.639,8.020,3.095,2.917,6.102,6.382,2.548,2.732,-0.342,-0.454,-0.424,-0.333,-0.399,-0.394,0.021,203.445,261.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:03,21.729,0.000,0.182,0.000,5.140,9.297,152.860,145.942,141.792,235.817,235.613,272.084,270.655,249.843,232.321,180.805,34.608,35.884,34.284,34.786,35.859,36.766,35.207,36.069,35.801,34.237,39.143,39.411,37.880,37.401,43.375,44.519,41.887,43.158,48.755,50.130,42.254,42.401,40.755,40.756,35.550,35.265,34.977,35.202,2.001,3.007,5.496,5.375,3.004,3.916,3.915,2.641,8.730,7.565,2.640,3.919,5.920,5.653,3.003,3.552,-0.306,-0.480,-0.432,-0.321,-0.394,-0.437,0.021,203.396,261.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:04,21.661,0.000,0.182,0.000,5.140,9.297,152.860,145.964,141.792,235.838,235.613,272.340,270.655,249.864,232.321,180.805,34.608,35.858,34.347,34.716,35.859,36.766,35.207,36.069,35.864,34.300,39.117,39.490,37.854,37.401,43.375,44.456,41.887,43.221,48.755,50.130,42.228,42.401,40.729,40.756,35.524,35.328,34.951,35.265,2.911,1.640,8.292,7.106,5.462,4.554,3.642,5.100,7.548,7.200,2.367,3.190,7.104,6.565,2.548,3.734,-0.315,-0.463,-0.408,-0.330,-0.382,-0.446,0.020,203.372,261.211,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:05,21.597,0.000,0.182,0.000,5.140,9.297,153.112,146.216,142.044,235.838,235.613,272.105,270.655,249.864,232.321,180.805,34.608,35.858,34.347,34.716,35.859,36.845,35.207,36.069,35.864,34.300,39.117,39.490,37.854,37.401,43.375,44.519,41.887,43.221,48.755,50.206,42.159,42.401,40.729,40.756,35.594,35.328,34.951,35.265,3.002,3.371,5.303,7.926,4.006,5.282,2.276,3.370,7.184,8.567,3.460,3.828,5.191,6.565,2.912,2.914,-0.326,-0.459,-0.424,-0.317,-0.389,-0.460,0.020,203.385,261.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:06,21.529,0.000,0.182,0.000,5.140,9.271,153.112,145.964,141.792,235.838,235.378,272.105,270.655,249.864,232.321,181.057,34.608,35.858,34.284,34.716,35.859,36.766,35.144,36.069,35.801,34.237,39.117,39.411,37.854,37.338,43.375,44.456,41.887,43.158,48.755,50.130,42.159,42.322,40.729,40.756,35.524,35.265,34.951,35.202,1.638,2.733,6.363,4.464,4.370,3.370,4.552,3.097,7.639,9.388,2.640,4.010,6.557,5.379,3.094,3.097,-0.326,-0.453,-0.438,-0.319,-0.399,-0.458,0.020,203.260,261.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:07,21.468,0.000,0.182,0.000,5.140,9.297,153.112,145.942,141.792,235.817,235.613,272.084,270.890,249.843,232.321,180.805,34.608,35.858,34.347,34.742,35.884,36.766,35.144,36.006,35.801,34.300,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.781,50.130,42.159,42.322,40.660,40.756,35.594,35.328,34.951,35.202,3.002,1.549,7.713,8.017,5.371,4.554,3.095,5.282,7.730,6.380,3.551,3.008,6.284,6.473,2.184,3.734,-0.314,-0.441,-0.408,-0.329,-0.374,-0.441,0.019,203.277,261.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:08,21.398,0.000,0.182,0.000,5.140,9.297,153.090,145.964,142.044,235.838,235.613,272.105,270.655,249.864,232.321,180.783,34.608,35.858,34.347,34.716,35.859,36.766,35.207,36.069,35.801,34.237,39.117,39.411,37.854,37.401,43.375,44.456,41.887,43.158,48.755,50.130,42.159,42.401,40.660,40.756,35.594,35.328,34.951,35.265,2.638,3.553,4.724,7.562,3.369,5.373,2.367,2.914,8.094,8.203,3.642,3.737,4.918,7.385,3.185,3.643,-0.315,-0.441,-0.423,-0.297,-0.392,-0.452,0.019,203.169,261.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:09,21.328,0.000,0.182,0.000,5.140,9.297,153.112,146.216,142.044,235.838,235.613,272.105,270.655,249.864,232.321,180.805,34.608,35.858,34.347,34.716,35.859,36.766,35.207,36.006,35.801,34.300,39.117,39.490,37.854,37.401,43.375,44.456,41.887,43.158,48.755,50.130,42.159,42.322,40.660,40.756,35.594,35.328,34.951,35.265,1.547,2.460,7.424,3.827,4.916,2.823,4.916,3.734,6.639,9.752,2.367,3.646,6.648,5.288,3.185,2.914,-0.323,-0.444,-0.419,-0.334,-0.337,-0.468,0.019,203.144,261.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:10,21.266,0.000,0.182,0.000,5.140,9.271,153.364,146.216,142.044,235.838,235.378,272.105,270.655,249.864,232.321,180.805,34.608,35.858,34.379,34.716,35.859,36.789,35.207,36.093,35.824,34.331,39.117,39.442,37.854,37.433,43.375,44.479,41.887,43.182,48.755,50.153,42.159,42.354,40.660,40.787,35.594,35.360,34.951,35.297,3.184,1.640,7.327,8.473,5.280,4.189,2.640,4.918,8.094,7.291,3.733,2.917,6.740,6.838,2.366,3.370,-0.322,-0.443,-0.410,-0.338,-0.387,-0.430,0.019,203.096,261.269,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
