Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:21:11,21.201,0.000,0.182,0.000,5.140,9.271,153.364,146.216,142.044,235.838,235.378,272.105,270.655,249.864,232.085,180.805,34.608,35.858,34.347,34.716,35.884,36.845,35.207,36.069,35.864,34.300,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.221,48.781,50.130,42.159,42.322,40.660,40.756,35.594,35.328,34.951,35.265,2.456,3.644,4.049,7.015,2.913,5.100,3.186,2.550,9.458,7.291,3.369,3.372,4.827,7.112,3.094,3.734,-0.302,-0.450,-0.406,-0.312,-0.407,-0.455,0.019,203.064,261.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:12,21.135,0.000,0.182,0.000,5.140,9.297,153.364,146.193,142.044,235.583,235.378,272.084,270.655,249.843,232.085,180.805,34.608,35.928,34.284,34.716,35.884,36.766,35.207,36.069,35.801,34.237,39.117,39.411,37.924,37.338,43.401,44.456,41.913,43.158,48.781,50.130,42.159,42.322,40.660,40.677,35.594,35.328,34.951,35.202,1.456,2.187,8.195,5.102,4.552,2.823,4.643,4.007,6.184,9.023,2.458,3.190,7.013,5.744,3.185,2.823,-0.332,-0.435,-0.406,-0.287,-0.379,-0.384,0.020,203.005,261.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:13,21.071,0.000,0.182,0.000,5.140,9.297,153.364,146.216,142.044,235.603,235.378,272.105,270.655,249.629,232.321,180.805,34.608,35.928,34.347,34.716,35.884,36.766,35.207,36.069,35.801,34.300,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.781,50.130,42.159,42.322,40.660,40.756,35.594,35.328,34.951,35.265,3.275,2.551,7.135,8.564,5.098,4.736,2.276,4.372,7.548,7.838,3.460,2.734,6.740,6.747,2.548,3.005,-0.333,-0.444,-0.413,-0.319,-0.340,-0.457,0.020,203.012,261.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:14,20.998,0.000,0.182,0.000,5.140,9.297,153.364,146.216,142.044,235.603,235.378,272.105,270.420,249.864,232.321,180.805,34.608,35.928,34.347,34.716,35.859,36.766,35.207,36.006,35.801,34.300,39.117,39.411,37.854,37.401,43.375,44.456,41.887,43.158,48.755,50.130,42.159,42.322,40.660,40.756,35.594,35.328,35.020,35.265,2.274,3.371,3.664,6.378,2.549,4.645,3.460,2.550,9.367,6.836,3.095,3.463,4.827,6.565,3.185,3.643,-0.307,-0.464,-0.420,-0.324,-0.372,-0.472,0.020,202.947,261.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:15,20.939,0.000,0.182,0.000,5.140,9.297,153.364,146.216,142.044,235.368,235.378,271.870,270.655,249.629,232.321,180.553,34.608,35.928,34.379,34.742,35.884,36.766,35.207,36.006,35.801,34.331,39.117,39.442,37.854,37.433,43.401,44.456,41.913,43.158,48.781,50.130,42.159,42.354,40.660,40.787,35.594,35.360,34.951,35.297,1.547,2.004,8.195,5.649,4.279,3.097,4.279,4.281,7.003,8.476,2.640,2.917,7.195,6.109,2.912,3.005,-0.318,-0.418,-0.397,-0.341,-0.379,-0.428,0.019,202.914,261.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:16,20.873,0.000,0.182,0.000,5.140,9.297,153.364,146.216,142.044,235.368,235.613,272.105,270.420,249.629,232.321,180.805,34.608,35.858,34.411,34.716,35.859,36.766,35.271,36.069,35.801,34.363,39.117,39.490,37.854,37.480,43.375,44.456,41.887,43.221,48.755,50.130,42.159,42.401,40.660,40.756,35.594,35.328,35.020,35.328,3.366,3.189,6.556,8.473,4.734,5.373,2.094,4.098,6.821,7.929,3.095,2.552,6.284,6.473,2.548,2.732,-0.334,-0.455,-0.425,-0.339,-0.374,-0.433,0.019,202.934,261.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:17,20.807,0.000,0.182,0.000,5.140,9.297,153.364,146.216,142.044,235.368,235.613,272.105,270.420,249.629,232.085,180.805,34.608,35.928,34.411,34.716,35.884,36.766,35.271,36.069,35.801,34.300,39.117,39.490,37.854,37.401,43.470,44.456,41.913,43.158,48.781,50.070,42.090,42.322,40.660,40.677,35.594,35.328,34.951,35.265,2.092,3.098,4.917,5.740,2.731,4.281,3.733,2.641,8.912,7.474,2.822,3.737,5.282,5.926,3.094,3.461,-0.299,-0.483,-0.421,-0.326,-0.394,-0.463,0.019,202.880,261.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:18,20.742,0.000,0.182,0.000,5.103,9.297,153.616,146.467,142.044,235.368,235.613,271.870,270.420,249.629,232.321,180.805,34.608,35.928,34.347,34.716,35.859,36.766,35.271,36.069,35.801,34.363,39.117,39.411,37.854,37.401,43.375,44.456,41.887,43.158,48.755,50.130,42.159,42.322,40.660,40.756,35.594,35.328,34.951,35.265,2.183,1.822,8.195,5.466,4.643,3.552,4.006,4.736,7.366,7.838,2.458,3.099,7.195,6.382,2.730,3.370,-0.323,-0.443,-0.397,-0.330,-0.368,-0.429,0.020,202.870,261.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:19,20.677,0.000,0.182,0.000,5.140,9.297,153.616,146.467,142.044,235.368,235.613,271.870,270.420,249.629,232.085,180.805,34.608,35.928,34.411,34.716,35.859,36.766,35.271,36.006,35.801,34.300,39.117,39.411,37.854,37.401,43.375,44.456,41.887,43.158,48.755,50.070,42.090,42.322,40.660,40.756,35.594,35.328,34.951,35.265,3.184,3.189,6.074,8.017,4.370,5.464,2.094,3.825,6.275,7.838,3.004,3.008,5.829,6.018,2.457,2.641,-0.334,-0.454,-0.423,-0.331,-0.401,-0.400,0.020,202.841,261.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:20,20.611,0.000,0.182,0.000,5.140,9.297,153.364,146.467,142.044,235.134,235.613,271.870,270.420,249.629,232.321,180.805,34.608,35.928,34.347,34.716,35.884,36.845,35.271,36.069,35.801,34.300,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.711,50.130,42.090,42.322,40.660,40.677,35.594,35.328,34.951,35.265,2.001,2.915,5.399,5.375,2.822,3.825,3.915,2.732,8.549,7.382,2.549,3.828,5.829,5.562,2.912,3.461,-0.308,-0.480,-0.429,-0.319,-0.395,-0.426,0.020,202.803,261.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:21,20.548,0.000,0.182,0.000,5.140,9.271,153.616,146.467,142.044,235.134,235.613,271.870,270.420,249.629,232.085,180.805,34.608,35.928,34.347,34.716,35.884,36.766,35.271,36.006,35.801,34.300,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.781,50.130,42.090,42.322,40.660,40.677,35.594,35.328,34.951,35.265,2.547,1.640,8.292,6.469,5.189,4.372,3.733,4.827,7.366,7.382,2.367,3.190,7.104,6.473,2.548,3.643,-0.329,-0.426,-0.390,-0.326,-0.384,-0.437,0.020,202.805,261.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:22,20.485,0.000,0.182,0.000,5.140,9.297,153.616,146.467,142.044,235.134,235.613,271.870,270.420,249.629,232.085,180.553,34.608,35.928,34.347,34.716,35.859,36.766,35.271,36.069,35.801,34.300,39.117,39.411,37.854,37.338,43.375,44.456,41.887,43.158,48.685,50.130,42.090,42.259,40.660,40.613,35.594,35.328,35.020,35.265,3.093,3.189,5.688,7.926,4.188,5.464,2.185,3.643,6.639,7.747,3.277,3.463,5.464,5.835,2.639,2.641,-0.328,-0.457,-0.420,-0.339,-0.386,-0.411,0.020,202.777,261.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:23,20.419,0.000,0.182,0.000,5.140,9.297,153.616,146.445,142.044,235.113,235.613,271.849,270.420,249.608,232.085,180.805,34.608,35.928,34.379,34.716,35.859,36.766,35.271,36.006,35.801,34.331,39.117,39.442,37.854,37.433,43.375,44.456,41.887,43.158,48.685,50.070,42.090,42.290,40.590,40.708,35.594,35.360,35.020,35.297,1.820,2.733,5.399,5.193,3.004,3.643,4.097,2.732,8.276,7.656,2.549,3.919,6.011,5.197,2.912,3.370,-0.307,-0.492,-0.442,-0.321,-0.391,-0.451,0.020,202.762,261.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:24,20.355,0.000,0.182,0.000,5.140,9.297,153.616,146.467,142.044,235.134,235.613,271.870,270.420,249.629,232.085,180.805,34.608,35.928,34.347,34.716,35.859,36.845,35.207,36.006,35.801,34.300,39.117,39.347,37.854,37.338,43.375,44.519,41.887,43.221,48.685,50.070,42.159,42.259,40.660,40.677,35.594,35.328,35.020,35.265,2.820,1.640,8.099,7.015,5.371,4.554,3.551,5.009,7.366,6.927,2.367,3.099,6.831,6.382,2.457,3.734,-0.322,-0.441,-0.407,-0.326,-0.380,-0.443,0.020,202.723,261.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:25,20.286,0.000,0.182,0.000,5.140,9.297,153.616,146.467,142.044,235.134,235.613,271.870,270.420,249.629,232.085,180.805,34.608,35.928,34.411,34.716,35.884,36.766,35.207,36.069,35.801,34.300,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.711,50.070,42.090,42.259,40.660,40.677,35.594,35.328,35.020,35.265,3.002,3.189,5.399,7.835,4.006,5.282,2.276,3.461,6.821,8.112,3.369,3.646,5.191,5.744,2.730,2.732,-0.323,-0.464,-0.413,-0.343,-0.383,-0.457,0.020,202.684,261.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:26,20.223,0.000,0.182,0.000,5.140,9.297,153.867,146.467,142.044,235.368,235.613,271.635,270.420,249.629,232.085,180.553,34.608,35.928,34.411,34.716,35.884,36.766,35.207,36.006,35.801,34.363,39.048,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.781,50.070,42.159,42.322,40.660,40.677,35.594,35.328,35.020,35.265,1.729,2.642,5.399,4.920,3.095,3.552,4.279,2.732,8.003,8.020,2.549,3.919,6.193,5.197,2.821,3.279,-0.315,-0.482,-0.441,-0.318,-0.384,-0.461,0.020,202.664,261.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:27,20.161,0.000,0.182,0.000,5.140,9.297,153.867,146.467,141.792,235.368,235.613,271.870,270.420,249.629,232.085,180.805,34.608,35.928,34.324,34.716,35.884,36.845,35.207,36.006,35.801,34.276,39.117,39.387,37.854,37.314,43.401,44.456,41.913,43.158,48.711,50.070,42.159,42.235,40.660,40.653,35.594,35.305,35.020,35.242,2.820,1.549,8.099,7.015,5.462,4.645,3.460,5.100,7.366,6.744,2.367,3.008,6.648,6.382,2.366,3.734,-0.312,-0.441,-0.406,-0.326,-0.379,-0.443,0.020,202.630,261.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:28,20.094,0.000,0.182,0.000,5.140,9.297,153.867,146.467,142.044,235.134,235.378,271.635,270.420,249.629,232.321,180.805,34.608,35.928,34.347,34.742,35.859,36.766,35.207,36.006,35.801,34.300,39.117,39.411,37.854,37.401,43.375,44.456,41.887,43.158,48.685,50.070,42.090,42.259,40.660,40.677,35.594,35.328,35.020,35.265,2.911,3.189,5.303,7.835,3.915,5.191,2.276,3.461,6.821,8.203,3.277,3.646,5.100,5.744,2.730,2.732,-0.319,-0.478,-0.421,-0.338,-0.381,-0.463,0.020,202.571,261.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:29,20.025,0.000,0.182,0.000,5.140,9.297,153.867,146.467,142.044,235.134,235.378,271.635,270.185,249.629,232.085,180.805,34.608,35.997,34.411,34.716,35.859,36.845,35.207,36.069,35.801,34.363,39.117,39.490,37.854,37.401,43.375,44.456,41.887,43.158,48.685,50.070,42.090,42.322,40.590,40.677,35.594,35.408,35.020,35.328,1.729,2.642,5.399,4.829,3.186,3.552,4.279,2.641,7.912,8.112,2.458,3.919,6.193,5.106,2.730,3.279,-0.327,-0.475,-0.443,-0.315,-0.384,-0.464,0.020,202.607,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:30,19.966,0.000,0.182,0.000,5.140,9.297,153.845,146.445,141.792,235.348,235.613,271.849,270.185,249.608,232.085,180.783,34.678,35.928,34.411,34.716,35.884,36.766,35.271,36.006,35.801,34.363,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.711,50.070,42.090,42.259,40.590,40.677,35.594,35.328,35.020,35.265,2.820,1.549,8.002,7.106,5.462,4.645,3.460,5.100,7.275,6.653,2.367,3.008,6.557,6.291,2.366,3.734,-0.310,-0.438,-0.406,-0.323,-0.379,-0.442,0.020,202.591,261.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:31,19.903,0.000,0.182,0.000,5.140,9.297,153.867,146.467,142.044,235.134,235.378,271.635,270.420,249.629,232.085,180.805,34.608,35.928,34.411,34.716,35.859,36.766,35.271,36.006,35.801,34.363,39.117,39.411,37.854,37.401,43.375,44.456,41.887,43.158,48.685,50.070,42.090,42.259,40.590,40.677,35.594,35.408,35.020,35.328,2.911,3.189,5.303,7.744,3.915,5.191,2.276,3.461,6.821,8.203,3.277,3.646,5.009,5.653,2.730,2.732,-0.320,-0.472,-0.418,-0.339,-0.381,-0.463,0.020,202.573,261.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:32,19.835,0.000,0.182,0.000,5.140,9.297,154.119,146.467,141.792,235.134,235.613,271.635,270.420,249.629,232.085,180.553,34.608,35.928,34.347,34.716,35.884,36.766,35.207,36.006,35.721,34.300,39.117,39.411,37.854,37.338,43.401,44.456,41.913,43.158,48.711,50.009,42.020,42.259,40.590,40.613,35.594,35.328,35.020,35.265,1.729,2.642,5.399,4.920,3.095,3.461,4.279,2.732,7.912,7.929,2.458,3.919,6.193,5.106,2.821,3.279,-0.314,-0.482,-0.441,-0.319,-0.385,-0.461,0.020,202.539,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:33,19.771,0.000,0.182,0.000,5.140,9.297,153.867,146.467,141.792,235.134,235.613,271.635,270.420,249.629,232.085,180.553,34.608,35.928,34.411,34.742,35.859,36.766,35.207,36.006,35.801,34.300,39.117,39.411,37.854,37.338,43.375,44.456,41.887,43.158,48.685,50.070,42.090,42.259,40.590,40.613,35.594,35.328,35.020,35.265,2.820,1.549,8.002,7.015,5.371,4.645,3.551,5.009,7.275,6.653,2.276,3.008,6.648,6.291,2.366,3.734,-0.315,-0.441,-0.404,-0.328,-0.374,-0.443,0.019,202.532,261.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:34,19.704,0.000,0.182,0.000,5.140,9.297,154.119,146.445,142.044,235.113,235.613,271.614,270.185,249.373,232.085,180.553,34.608,35.997,34.411,34.716,35.884,36.766,35.207,36.006,35.721,34.363,39.117,39.411,37.854,37.401,43.401,44.456,41.913,43.158,48.711,50.070,42.020,42.259,40.590,40.677,35.594,35.328,35.020,35.328,2.911,3.189,5.399,7.744,4.006,5.191,2.276,3.461,6.730,7.929,3.277,3.555,5.100,5.653,2.639,2.641,-0.326,-0.458,-0.412,-0.340,-0.386,-0.441,0.019,202.554,261.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:35,19.581,0.000,0.182,0.000,5.140,9.297,154.119,146.467,141.792,234.899,235.613,271.635,270.185,249.394,232.085,180.805,34.608,35.997,34.411,34.716,35.884,36.766,35.207,36.006,35.801,34.300,39.048,39.411,37.854,37.338,43.401,44.456,41.913,43.158,48.711,50.070,42.090,42.259,40.590,40.613,35.594,35.328,35.020,35.328,2.729,1.549,8.195,6.742,5.189,4.372,3.551,4.827,7.275,6.927,2.276,3.099,6.740,6.382,2.457,3.643,-0.321,-0.431,-0.401,-0.332,-0.385,-0.439,0.020,202.541,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:36,19.581,0.000,0.182,0.000,5.140,9.297,154.119,146.467,141.792,234.899,235.613,271.635,270.185,249.394,232.085,180.805,34.608,35.997,34.411,34.716,35.884,36.766,35.207,36.006,35.801,34.300,39.048,39.411,37.854,37.338,43.401,44.456,41.913,43.158,48.711,50.070,42.090,42.259,40.590,40.613,35.594,35.328,35.020,35.328,2.729,1.549,8.195,6.742,5.189,4.372,3.551,4.827,7.275,6.927,2.276,3.099,6.740,6.382,2.457,3.643,-0.321,-0.431,-0.401,-0.332,-0.385,-0.439,0.020,202.541,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:37,19.515,0.000,0.364,0.000,5.140,9.297,154.097,146.467,141.792,235.134,235.613,271.635,270.185,249.394,232.085,180.783,34.608,35.928,34.442,34.716,35.859,36.789,35.207,36.030,35.745,34.395,39.048,39.442,37.854,37.433,43.375,44.400,41.887,43.182,48.616,50.032,42.090,42.290,40.590,40.708,35.594,35.439,35.020,35.360,3.002,3.189,5.592,7.653,4.188,5.373,2.185,3.643,6.275,7.565,3.095,3.372,5.373,5.562,2.548,2.641,-0.330,-0.458,-0.425,-0.330,-0.374,-0.394,0.020,202.553,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:38,19.449,0.000,0.182,0.000,5.140,9.297,154.097,146.445,142.044,235.113,235.613,271.379,270.185,249.373,232.085,180.531,34.608,35.928,34.411,34.716,35.859,36.766,35.207,36.006,35.801,34.363,39.048,39.411,37.854,37.338,43.375,44.376,41.887,43.158,48.685,50.070,42.020,42.259,40.590,40.613,35.594,35.328,35.020,35.328,1.910,2.824,5.303,5.193,2.822,3.643,3.824,2.641,8.185,7.200,2.458,3.737,5.829,5.288,2.912,3.370,-0.307,-0.478,-0.426,-0.318,-0.393,-0.425,0.020,202.510,261.569,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:39,19.389,0.000,0.182,0.000,5.140,9.297,154.349,146.467,142.044,235.134,235.613,271.635,270.185,249.394,232.085,180.783,34.608,35.997,34.411,34.716,35.884,36.766,35.207,36.006,35.801,34.300,39.117,39.411,37.854,37.401,43.401,44.376,41.913,43.095,48.711,50.009,42.090,42.259,40.590,40.613,35.594,35.328,35.020,35.328,2.456,1.640,8.195,5.649,4.825,3.916,3.733,4.736,7.184,7.291,2.367,3.099,6.831,6.382,2.548,3.461,-0.322,-0.432,-0.400,-0.327,-0.378,-0.427,0.020,202.534,261.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:40,19.324,0.000,0.182,0.000,5.140,9.297,154.349,146.445,142.044,235.113,235.613,271.379,270.185,249.608,232.085,180.783,34.608,35.997,34.411,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.117,39.411,37.854,37.401,43.375,44.376,41.887,43.158,48.616,50.009,42.020,42.259,40.590,40.613,35.594,35.408,35.020,35.328,3.184,3.189,5.881,8.017,4.279,5.373,2.094,3.825,6.093,7.565,2.822,2.825,5.738,5.835,2.457,2.550,-0.333,-0.457,-0.412,-0.332,-0.394,-0.382,0.020,202.552,261.569,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:41,19.260,0.000,0.182,0.000,5.140,9.297,154.119,146.467,142.044,235.134,235.378,271.400,270.185,249.394,232.085,180.553,34.608,35.997,34.411,34.716,35.859,36.766,35.271,36.006,35.801,34.300,39.048,39.347,37.854,37.338,43.375,44.456,41.887,43.158,48.616,50.009,42.090,42.196,40.590,40.613,35.594,35.328,35.020,35.265,2.001,2.915,4.821,5.466,2.549,4.007,3.642,2.550,8.549,7.200,2.640,3.646,5.373,5.653,3.003,3.370,-0.298,-0.482,-0.419,-0.323,-0.392,-0.461,0.020,202.580,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:42,19.198,0.000,0.182,0.000,5.140,9.297,154.371,146.467,142.044,235.134,235.378,271.400,270.185,249.629,232.085,180.805,34.608,35.997,34.411,34.716,35.859,36.845,35.271,36.006,35.801,34.363,39.117,39.411,37.854,37.401,43.375,44.456,41.887,43.158,48.616,50.009,42.020,42.259,40.590,40.613,35.594,35.328,35.020,35.328,1.729,1.822,7.809,5.466,4.188,3.097,4.006,4.463,6.912,7.747,2.549,2.825,6.831,6.200,2.730,3.005,-0.322,-0.437,-0.401,-0.332,-0.378,-0.432,0.019,202.523,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:43,19.135,0.000,0.182,0.000,5.140,9.297,154.371,146.719,142.044,235.134,235.613,271.400,270.185,249.394,232.085,180.553,34.608,35.928,34.411,34.716,35.884,36.766,35.207,36.006,35.721,34.363,39.117,39.411,37.854,37.401,43.401,44.376,41.913,43.158,48.642,50.009,42.020,42.196,40.590,40.613,35.663,35.328,35.020,35.328,3.184,3.098,6.460,8.382,4.552,5.191,2.003,4.007,6.639,7.656,3.004,2.461,6.102,6.200,2.457,2.641,-0.338,-0.467,-0.421,-0.342,-0.347,-0.453,0.019,202.566,261.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:44,19.066,0.000,0.182,0.000,5.140,9.297,154.371,146.467,142.044,235.134,235.378,271.400,270.185,249.394,232.085,180.805,34.608,35.997,34.387,34.716,35.859,36.766,35.207,35.927,35.721,34.276,39.117,39.324,37.854,37.314,43.375,44.376,41.887,43.095,48.616,50.009,42.020,42.172,40.521,40.526,35.594,35.305,35.020,35.242,2.092,3.098,3.374,6.013,2.367,4.281,3.369,2.459,9.003,6.471,2.913,3.281,4.827,6.200,3.094,3.552,-0.306,-0.460,-0.418,-0.322,-0.371,-0.469,0.019,202.557,261.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:45,19.005,0.000,0.182,0.000,5.140,9.297,154.349,146.719,142.021,234.899,235.592,271.400,269.929,249.394,231.829,180.783,34.582,35.997,34.442,34.716,35.884,36.766,35.271,36.006,35.721,34.395,39.117,39.442,37.854,37.433,43.331,44.456,41.913,43.158,48.642,50.009,42.020,42.290,40.521,40.645,35.594,35.439,35.020,35.360,1.365,1.913,8.002,5.284,4.370,2.732,4.279,4.007,5.911,8.203,2.549,2.825,6.740,5.926,2.912,2.823,-0.319,-0.422,-0.404,-0.302,-0.374,-0.382,0.020,202.616,261.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:46,18.946,0.000,0.182,0.000,5.140,9.297,154.371,146.719,142.044,235.134,235.613,271.400,269.950,249.394,231.850,180.805,34.608,35.997,34.411,34.716,35.859,36.845,35.271,36.006,35.801,34.363,39.048,39.347,37.854,37.401,43.375,44.456,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.613,35.663,35.328,35.020,35.328,3.093,2.369,6.845,8.200,4.916,4.098,2.276,4.372,7.275,7.474,3.369,2.734,6.466,6.382,2.457,2.914,-0.327,-0.478,-0.418,-0.307,-0.370,-0.454,0.020,202.618,261.569,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:47,18.877,0.000,0.182,0.000,5.140,9.297,154.600,146.719,142.044,234.899,235.378,271.165,269.950,249.394,231.850,180.783,34.608,35.997,34.411,34.716,35.859,36.766,35.207,36.006,35.801,34.300,39.117,39.411,37.854,37.401,43.306,44.456,41.818,43.158,48.616,50.009,42.020,42.196,40.521,40.613,35.594,35.408,35.020,35.328,2.183,3.371,3.664,6.651,2.640,4.736,3.186,2.368,9.185,6.653,3.186,3.099,4.827,6.747,2.912,3.643,-0.300,-0.447,-0.404,-0.310,-0.405,-0.452,0.020,202.548,261.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:48,18.816,0.000,0.182,0.000,5.140,9.297,154.600,146.719,142.044,235.134,235.613,271.400,270.185,249.394,231.850,180.783,34.608,35.997,34.411,34.716,35.859,36.845,35.271,36.006,35.801,34.300,39.048,39.411,37.785,37.338,43.375,44.456,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.550,35.594,35.328,35.020,35.328,1.365,2.095,7.327,3.918,4.734,2.459,4.734,3.734,5.729,9.023,2.094,3.190,6.375,5.288,3.003,2.823,-0.316,-0.443,-0.424,-0.298,-0.357,-0.409,0.020,202.566,261.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:49,18.692,0.000,0.182,0.000,5.140,9.297,154.623,146.719,142.295,235.134,235.378,271.165,269.950,249.394,231.850,180.553,34.608,35.997,34.411,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.854,37.338,43.306,44.456,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.550,35.594,35.328,35.020,35.328,2.274,3.371,4.242,7.198,3.004,5.100,2.367,2.641,8.003,7.565,3.460,3.463,4.827,7.020,3.094,3.643,-0.308,-0.441,-0.421,-0.295,-0.390,-0.443,0.020,202.637,261.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:50,18.692,0.000,0.182,0.000,5.140,9.297,154.623,146.719,142.295,235.134,235.378,271.165,269.950,249.394,231.850,180.553,34.608,35.997,34.411,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.854,37.338,43.306,44.456,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.550,35.594,35.328,35.020,35.328,2.274,3.371,4.242,7.198,3.004,5.100,2.367,2.641,8.003,7.565,3.460,3.463,4.827,7.020,3.094,3.643,-0.308,-0.441,-0.421,-0.295,-0.390,-0.443,0.020,202.637,261.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:51,18.630,0.000,0.182,0.000,5.140,9.323,154.623,146.719,142.295,235.134,235.378,271.165,269.950,249.394,231.850,180.805,34.608,35.997,34.411,34.716,35.884,36.766,35.271,36.006,35.801,34.363,39.048,39.411,37.854,37.338,43.331,44.456,41.913,43.158,48.642,50.009,41.951,42.196,40.521,40.613,35.594,35.408,35.020,35.328,1.365,2.278,7.038,4.009,4.734,2.823,4.643,3.552,6.275,9.388,2.276,3.646,6.284,5.197,3.003,2.823,-0.320,-0.453,-0.428,-0.330,-0.347,-0.450,0.020,202.602,261.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:52,18.571,0.000,0.182,0.000,5.140,9.297,154.874,146.719,142.295,234.899,235.378,271.165,269.950,249.394,231.850,180.805,34.608,35.997,34.411,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.785,37.401,43.375,44.376,41.887,43.095,48.616,50.009,42.020,42.196,40.521,40.550,35.663,35.328,35.020,35.328,2.911,1.458,7.327,7.289,5.280,4.554,3.004,5.191,7.003,5.742,3.277,2.734,5.647,6.109,2.093,3.643,-0.305,-0.444,-0.402,-0.331,-0.370,-0.435,0.019,202.591,261.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:53,18.507,0.000,0.182,0.000,5.140,9.297,154.623,146.719,142.295,234.899,235.378,271.165,269.950,249.394,231.850,180.805,34.608,35.997,34.411,34.716,35.884,36.766,35.271,36.006,35.721,34.300,39.048,39.411,37.854,37.401,43.401,44.376,41.844,43.158,48.642,50.009,42.020,42.196,40.521,40.550,35.594,35.408,35.020,35.328,2.547,3.189,4.821,7.471,3.460,5.009,2.367,3.097,6.730,8.112,3.186,3.737,4.827,6.109,3.003,2.914,-0.326,-0.455,-0.420,-0.303,-0.384,-0.456,0.019,202.632,261.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:54,18.387,0.000,0.182,0.000,5.140,9.323,154.874,146.696,142.295,234.878,235.613,271.144,269.950,249.138,231.850,180.805,34.608,35.997,34.411,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.854,37.401,43.375,44.376,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.613,35.594,35.408,35.020,35.328,2.729,1.458,8.002,6.560,5.098,4.463,3.460,4.736,7.093,6.562,2.276,2.917,6.466,6.291,2.366,3.643,-0.321,-0.430,-0.399,-0.331,-0.384,-0.437,0.020,202.649,261.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:55,18.387,0.000,0.182,0.000,5.140,9.323,154.874,146.696,142.295,234.878,235.613,271.144,269.950,249.138,231.850,180.805,34.608,35.997,34.411,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.854,37.401,43.375,44.376,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.613,35.594,35.408,35.020,35.328,2.729,1.458,8.002,6.560,5.098,4.463,3.460,4.736,7.093,6.562,2.276,2.917,6.466,6.291,2.366,3.643,-0.321,-0.430,-0.399,-0.331,-0.384,-0.437,0.020,202.649,261.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:56,18.325,0.000,0.182,0.000,5.140,9.323,154.874,146.719,142.295,234.899,235.378,271.165,269.950,249.394,231.850,180.553,34.608,35.997,34.490,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.854,37.401,43.375,44.376,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.550,35.594,35.408,35.090,35.328,3.002,3.189,5.688,7.653,4.097,5.282,2.094,3.643,5.729,7.474,2.731,3.008,5.464,5.470,2.457,2.550,-0.332,-0.447,-0.422,-0.327,-0.399,-0.405,0.020,202.647,261.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:57,18.262,0.000,0.182,0.000,5.103,9.297,154.874,146.719,142.295,235.134,235.378,271.165,269.950,249.159,231.850,180.805,34.608,35.997,34.490,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.854,37.338,43.306,44.376,41.887,43.158,48.616,50.009,42.020,42.196,40.521,40.550,35.594,35.408,35.020,35.328,1.910,2.824,4.628,5.284,2.458,3.825,3.642,2.550,8.367,7.018,2.549,3.555,5.282,5.562,3.003,3.370,-0.304,-0.487,-0.419,-0.309,-0.391,-0.460,0.020,202.666,261.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:58,18.205,0.000,0.182,0.000,5.140,9.323,154.852,146.719,142.273,234.899,235.357,271.165,269.929,249.394,231.829,180.783,34.582,35.997,34.490,34.716,35.884,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.854,37.401,43.331,44.376,41.913,43.158,48.572,50.009,42.020,42.196,40.521,40.550,35.663,35.408,35.090,35.328,1.456,1.822,8.002,5.284,4.097,2.914,4.097,4.098,6.366,7.747,2.458,2.643,6.648,6.018,2.821,2.823,-0.318,-0.422,-0.396,-0.335,-0.373,-0.418,0.019,202.664,261.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:21:59,18.144,0.000,0.182,0.000,5.140,9.297,154.874,146.719,142.295,234.899,235.378,271.165,269.950,249.394,231.850,180.805,34.608,35.997,34.411,34.716,35.859,36.702,35.207,36.006,35.721,34.363,39.048,39.347,37.854,37.338,43.306,44.376,41.887,43.095,48.547,49.930,42.020,42.116,40.521,40.550,35.663,35.408,35.020,35.328,3.093,2.642,6.653,8.200,4.825,4.372,2.094,4.189,6.912,7.382,3.186,2.552,6.284,6.200,2.548,2.823,-0.327,-0.441,-0.418,-0.311,-0.342,-0.451,0.019,202.708,261.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:00,18.079,0.000,0.182,0.000,5.140,9.323,154.874,146.719,142.295,234.899,235.378,271.165,269.714,249.394,231.850,180.805,34.608,35.997,34.411,34.716,35.859,36.766,35.207,35.927,35.721,34.363,39.048,39.347,37.854,37.338,43.306,44.376,41.887,43.095,48.547,49.930,42.020,42.196,40.521,40.550,35.663,35.408,35.020,35.328,2.183,3.280,3.471,6.560,2.549,4.645,3.186,2.368,9.185,6.471,3.095,3.008,4.827,6.656,2.912,3.643,-0.297,-0.448,-0.404,-0.308,-0.403,-0.452,0.019,202.649,261.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:01,18.017,0.000,0.182,0.000,5.140,9.323,155.126,146.970,142.295,234.899,235.378,271.165,269.950,249.394,231.850,180.805,34.608,35.997,34.411,34.647,35.859,36.766,35.271,36.006,35.721,34.300,39.048,39.347,37.854,37.338,43.306,44.376,41.887,43.158,48.616,49.930,41.951,42.116,40.521,40.471,35.663,35.328,35.090,35.328,1.365,2.095,7.135,3.371,4.825,2.459,4.734,3.643,5.638,9.114,2.003,3.190,6.193,5.197,2.912,2.823,-0.314,-0.436,-0.416,-0.322,-0.334,-0.460,0.019,202.717,261.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:02,17.961,0.000,0.182,0.000,5.140,9.297,155.104,146.719,142.295,234.899,235.378,271.165,269.714,249.159,231.850,180.783,34.608,35.997,34.490,34.716,35.859,36.766,35.207,36.006,35.801,34.363,39.048,39.411,37.854,37.401,43.306,44.376,41.887,43.095,48.616,50.009,42.020,42.196,40.521,40.550,35.663,35.408,35.090,35.328,2.820,1.458,7.135,8.109,4.825,4.281,2.731,4.918,7.548,5.651,3.551,2.825,5.464,6.109,2.093,3.461,-0.340,-0.466,-0.401,-0.338,-0.374,-0.435,0.020,202.716,261.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:03,17.901,0.000,0.182,0.000,5.140,9.297,155.104,146.970,142.295,234.899,235.378,271.165,269.714,249.159,231.615,180.531,34.608,35.997,34.490,34.647,35.859,36.766,35.207,36.006,35.721,34.363,39.048,39.347,37.854,37.338,43.306,44.376,41.887,43.158,48.547,50.009,41.951,42.116,40.521,40.550,35.663,35.408,35.090,35.328,2.274,3.189,4.628,7.106,3.186,5.009,2.367,2.823,6.730,7.929,3.369,3.646,4.736,6.565,3.094,3.279,-0.311,-0.437,-0.419,-0.270,-0.391,-0.447,0.020,202.708,261.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:04,17.783,0.000,0.182,0.000,5.140,9.297,155.126,146.970,142.295,234.899,235.378,270.930,269.714,249.159,231.850,180.805,34.608,36.066,34.490,34.647,35.859,36.766,35.271,35.927,35.721,34.363,39.048,39.411,37.854,37.401,43.306,44.376,41.887,43.095,48.547,49.930,42.020,42.196,40.521,40.550,35.663,35.408,35.090,35.408,2.820,1.458,7.906,6.742,5.280,4.554,3.369,4.736,7.003,6.106,2.185,2.917,6.193,6.200,2.275,3.643,-0.318,-0.433,-0.401,-0.327,-0.374,-0.435,0.020,202.730,261.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:05,17.783,0.000,0.182,0.000,5.140,9.297,155.126,146.970,142.295,234.899,235.378,270.930,269.714,249.159,231.850,180.805,34.608,36.066,34.490,34.647,35.859,36.766,35.271,35.927,35.721,34.363,39.048,39.411,37.854,37.401,43.306,44.376,41.887,43.095,48.547,49.930,42.020,42.196,40.521,40.550,35.663,35.408,35.090,35.408,2.820,1.458,7.906,6.742,5.280,4.554,3.369,4.736,7.003,6.106,2.185,2.917,6.193,6.200,2.275,3.643,-0.318,-0.433,-0.401,-0.327,-0.374,-0.435,0.020,202.730,261.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:06,17.722,0.000,0.182,0.000,5.140,9.323,155.126,146.970,142.295,234.899,235.378,271.165,269.714,249.159,231.615,180.805,34.608,35.997,34.490,34.647,35.859,36.845,35.271,36.006,35.721,34.363,38.979,39.411,37.854,37.338,43.306,44.376,41.887,43.095,48.547,49.930,41.951,42.116,40.521,40.550,35.663,35.408,35.090,35.408,2.911,3.189,5.592,7.653,4.006,5.282,2.094,3.643,5.547,7.382,2.640,2.917,5.373,5.288,2.457,2.459,-0.333,-0.446,-0.422,-0.327,-0.397,-0.406,0.020,202.785,261.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:07,17.659,0.000,0.182,0.000,5.140,9.297,155.104,146.970,142.295,234.899,235.378,270.930,269.714,249.159,231.850,180.783,34.608,35.997,34.490,34.716,35.859,36.766,35.271,36.006,35.721,34.363,39.048,39.411,37.785,37.338,43.306,44.376,41.818,43.095,48.547,49.930,41.951,42.116,40.521,40.550,35.663,35.408,35.090,35.328,1.820,2.733,4.146,5.375,2.276,3.825,3.460,2.459,8.458,6.744,2.549,3.463,5.100,5.562,3.003,3.370,-0.299,-0.472,-0.413,-0.317,-0.374,-0.465,0.020,202.776,261.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:08,17.600,0.000,0.182,0.000,5.140,9.323,155.104,146.719,142.295,234.899,235.378,270.930,269.714,249.159,231.615,180.783,34.608,35.997,34.411,34.716,35.859,36.766,35.271,35.927,35.721,34.363,39.048,39.347,37.854,37.338,43.306,44.376,41.887,43.095,48.547,49.930,42.020,42.116,40.452,40.471,35.663,35.328,35.090,35.328,1.365,1.822,8.002,5.284,4.188,2.732,4.188,3.916,5.638,7.747,2.458,2.643,6.466,5.926,2.821,2.732,-0.318,-0.420,-0.399,-0.307,-0.370,-0.383,0.020,202.802,261.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:09,17.544,0.000,0.182,0.000,5.140,9.323,155.378,146.948,142.295,234.878,235.143,270.909,269.714,249.138,231.615,180.805,34.608,35.971,34.466,34.647,35.859,36.766,35.271,36.006,35.721,34.340,39.022,39.324,37.829,37.314,43.306,44.376,41.818,43.095,48.547,49.930,41.925,42.093,40.426,40.526,35.637,35.384,35.064,35.305,3.002,1.913,6.460,7.926,4.825,3.825,2.276,4.372,7.275,7.109,3.369,2.734,6.193,6.109,2.366,2.914,-0.329,-0.452,-0.426,-0.310,-0.382,-0.431,0.020,202.816,261.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:10,17.482,0.000,0.182,0.000,5.140,9.323,155.378,146.970,142.295,234.664,235.143,270.930,269.714,249.159,231.615,180.553,34.608,35.971,34.490,34.647,35.859,36.742,35.271,35.903,35.634,34.442,39.022,39.411,37.829,37.338,43.306,44.353,41.818,43.071,48.547,49.907,41.925,42.116,40.426,40.550,35.637,35.408,35.064,35.408,2.092,3.189,3.953,6.833,2.731,4.918,2.640,2.368,8.276,7.018,3.277,3.281,4.827,6.838,3.003,3.643,-0.297,-0.438,-0.404,-0.306,-0.382,-0.439,0.020,202.811,261.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:11,17.419,0.000,0.182,0.000,5.140,9.323,155.356,146.970,142.295,234.664,235.143,270.930,269.714,249.159,231.615,180.783,34.608,35.971,34.490,34.716,35.859,36.766,35.207,35.927,35.658,34.363,39.022,39.411,37.829,37.338,43.306,44.376,41.887,43.095,48.547,49.867,41.925,42.053,40.426,40.408,35.637,35.408,35.064,35.328,1.365,2.187,6.942,3.644,4.825,2.732,4.552,3.461,5.911,9.296,2.185,3.463,6.102,5.106,2.912,2.732,-0.317,-0.457,-0.429,-0.329,-0.350,-0.444,0.020,202.855,261.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:12,17.369,0.000,0.182,0.000,5.140,9.323,155.378,146.948,142.295,234.643,235.143,270.909,269.714,249.138,231.615,180.805,34.608,35.997,34.387,34.716,35.859,36.766,35.207,35.927,35.658,34.276,39.048,39.324,37.854,37.251,43.306,44.313,41.818,43.016,48.547,49.867,41.951,42.030,40.452,40.384,35.663,35.305,35.090,35.242,2.911,1.458,7.231,7.015,5.189,4.645,3.004,5.191,6.821,5.468,2.822,2.643,5.373,5.926,2.093,3.552,-0.306,-0.435,-0.402,-0.330,-0.377,-0.426,0.020,202.844,261.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:13,17.302,0.000,0.182,0.000,5.140,9.323,155.378,146.970,142.295,234.664,235.143,270.930,269.714,249.159,231.615,180.805,34.608,35.997,34.490,34.647,35.859,36.766,35.271,35.927,35.721,34.363,38.979,39.347,37.785,37.338,43.306,44.376,41.818,43.095,48.547,49.930,41.951,42.116,40.452,40.471,35.663,35.408,35.090,35.408,2.638,3.098,4.917,7.380,3.642,5.009,2.185,3.279,6.275,7.474,3.095,3.555,4.736,5.106,2.639,2.550,-0.322,-0.454,-0.409,-0.335,-0.384,-0.434,0.020,202.791,261.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:14,17.244,0.000,0.182,0.000,5.140,9.323,155.378,146.970,142.295,234.664,235.143,270.930,269.714,249.159,231.615,180.805,34.608,36.041,34.490,34.647,35.859,36.702,35.271,35.927,35.721,34.363,39.022,39.347,37.829,37.338,43.306,44.376,41.818,43.095,48.477,49.930,41.925,42.116,40.426,40.550,35.637,35.328,35.064,35.328,1.729,2.551,4.917,5.011,2.640,3.461,3.642,2.641,7.821,6.927,2.367,3.463,5.647,5.106,2.821,3.370,-0.303,-0.479,-0.429,-0.315,-0.396,-0.428,0.020,202.824,261.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:15,17.190,0.000,0.182,0.000,5.140,9.323,155.630,146.970,142.295,234.664,235.143,270.695,269.714,249.159,231.615,180.805,34.608,36.041,34.466,34.647,35.859,36.766,35.271,35.927,35.721,34.340,39.022,39.324,37.829,37.314,43.306,44.376,41.818,43.095,48.547,49.867,41.856,42.030,40.426,40.447,35.637,35.305,35.064,35.305,1.456,1.731,7.713,5.284,4.006,3.005,3.915,4.098,6.366,7.382,2.458,2.461,6.466,6.018,2.730,2.823,-0.320,-0.417,-0.396,-0.334,-0.374,-0.422,0.021,202.819,261.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:16,17.133,0.000,0.182,0.000,5.140,9.323,155.378,146.970,142.295,234.664,235.143,270.930,269.714,249.159,231.615,180.805,34.608,35.971,34.490,34.647,35.859,36.766,35.271,35.927,35.721,34.363,38.953,39.411,37.759,37.401,43.306,44.376,41.818,43.095,48.547,49.930,41.856,42.053,40.426,40.471,35.637,35.408,35.064,35.408,2.911,2.369,6.460,7.926,4.734,4.007,2.094,4.189,6.912,7.200,3.186,2.643,6.193,6.018,2.457,2.823,-0.323,-0.469,-0.416,-0.306,-0.368,-0.449,0.021,202.830,261.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:17,17.065,0.000,0.182,0.000,5.140,9.297,155.630,146.970,142.295,234.664,235.143,270.695,269.714,248.924,231.615,180.805,34.608,35.971,34.466,34.716,35.859,36.702,35.271,35.927,35.721,34.340,38.953,39.324,37.829,37.314,43.306,44.376,41.887,43.095,48.477,49.867,41.856,42.093,40.426,40.447,35.637,35.384,35.064,35.305,2.092,3.189,3.664,6.742,2.640,4.827,2.822,2.277,8.640,6.653,3.186,3.099,4.827,6.656,3.003,3.734,-0.299,-0.463,-0.406,-0.308,-0.391,-0.454,0.021,202.856,261.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:18,16.960,0.000,0.182,0.000,5.140,9.323,155.607,146.948,142.295,234.643,235.143,270.674,269.479,249.138,231.615,180.783,34.608,35.971,34.490,34.647,35.789,36.702,35.271,35.927,35.721,34.363,39.022,39.347,37.759,37.338,43.306,44.376,41.887,43.095,48.477,49.867,41.856,42.116,40.356,40.471,35.637,35.408,35.064,35.408,2.911,1.458,7.135,7.106,5.189,4.736,3.095,5.191,6.821,5.286,2.822,2.643,5.282,5.926,2.093,3.552,-0.306,-0.433,-0.409,-0.330,-0.377,-0.425,0.020,202.872,261.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:19,16.960,0.000,0.182,0.000,5.140,9.323,155.607,146.948,142.295,234.643,235.143,270.674,269.479,249.138,231.615,180.783,34.608,35.971,34.490,34.647,35.789,36.702,35.271,35.927,35.721,34.363,39.022,39.347,37.759,37.338,43.306,44.376,41.887,43.095,48.477,49.867,41.856,42.116,40.356,40.471,35.637,35.408,35.064,35.408,2.911,1.458,7.135,7.106,5.189,4.736,3.095,5.191,6.821,5.286,2.822,2.643,5.282,5.926,2.093,3.552,-0.306,-0.433,-0.409,-0.330,-0.377,-0.425,0.020,202.872,261.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:20,16.904,0.000,0.182,0.000,5.140,9.323,155.607,146.970,142.295,234.664,235.143,270.695,269.479,248.924,231.615,180.783,34.608,36.041,34.387,34.647,35.789,36.702,35.271,35.927,35.658,34.276,38.953,39.324,37.759,37.314,43.306,44.313,41.887,43.095,48.547,49.867,41.856,42.030,40.426,40.384,35.568,35.305,34.994,35.305,2.638,3.098,4.917,7.289,3.642,5.009,2.276,3.370,6.002,7.200,2.913,3.372,4.736,5.015,2.639,2.550,-0.322,-0.453,-0.417,-0.333,-0.384,-0.414,0.020,202.870,261.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:21,16.839,0.000,0.182,0.000,5.140,9.323,155.607,146.948,142.295,234.643,234.908,270.674,269.479,248.903,231.615,180.783,34.608,36.041,34.466,34.716,35.789,36.766,35.271,35.927,35.658,34.340,38.953,39.324,37.759,37.314,43.306,44.376,41.818,43.095,48.477,49.867,41.856,42.030,40.356,40.447,35.568,35.305,35.064,35.305,1.820,2.551,4.724,5.102,2.458,3.643,3.642,2.550,7.912,6.836,2.367,3.463,5.464,5.106,2.821,3.279,-0.295,-0.478,-0.416,-0.320,-0.390,-0.456,0.020,202.893,261.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:22,16.778,0.000,0.182,0.000,5.140,9.323,155.607,146.970,142.295,234.664,234.908,270.695,269.479,248.924,231.615,180.783,34.608,36.066,34.490,34.716,35.789,36.702,35.271,35.927,35.658,34.363,39.048,39.347,37.785,37.338,43.306,44.376,41.818,43.095,48.477,49.867,41.882,42.053,40.382,40.471,35.663,35.408,35.090,35.328,1.456,1.731,7.809,5.193,4.097,2.732,4.097,3.916,5.638,7.474,2.458,2.461,6.284,6.018,2.821,2.732,-0.310,-0.422,-0.397,-0.316,-0.368,-0.387,0.020,202.896,261.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:23,16.725,0.000,0.182,0.000,5.140,9.323,155.630,146.948,142.295,234.643,235.143,270.674,269.479,248.903,231.615,180.805,34.608,35.971,34.387,34.691,35.859,36.702,35.271,35.927,35.658,34.340,38.953,39.261,37.759,37.251,43.306,44.313,41.887,43.016,48.547,49.867,41.856,41.950,40.356,40.384,35.637,35.305,35.064,35.305,2.911,1.731,6.363,7.835,4.734,3.734,2.276,4.372,7.184,6.836,3.369,2.734,6.102,6.018,2.366,2.914,-0.319,-0.438,-0.401,-0.330,-0.386,-0.428,0.020,202.863,261.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:24,16.665,0.000,0.182,0.000,5.140,9.323,155.882,146.970,142.295,234.664,234.908,270.695,269.479,248.924,231.615,180.805,34.608,36.041,34.411,34.716,35.859,36.702,35.271,35.927,35.658,34.363,38.953,39.347,37.759,37.338,43.306,44.313,41.887,43.016,48.547,49.867,41.856,42.053,40.356,40.471,35.637,35.408,35.064,35.328,2.092,3.098,4.049,6.924,2.822,4.918,2.367,2.459,7.639,7.109,3.369,3.372,4.827,6.747,3.094,3.643,-0.302,-0.431,-0.416,-0.283,-0.387,-0.444,0.020,202.924,261.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:25,16.612,0.000,0.182,0.000,5.140,9.323,155.882,146.948,142.044,234.643,234.908,270.674,269.479,248.903,231.615,181.057,34.608,36.041,34.466,34.716,35.859,36.702,35.271,35.927,35.658,34.340,38.953,39.324,37.759,37.314,43.306,44.313,41.818,43.095,48.477,49.867,41.856,41.950,40.356,40.384,35.637,35.305,35.064,35.305,1.365,2.187,5.592,3.827,4.279,2.823,4.279,3.005,6.184,8.658,2.185,3.646,6.193,5.106,2.821,2.914,-0.304,-0.455,-0.431,-0.310,-0.395,-0.454,0.020,202.952,261.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:26,16.549,0.000,0.182,0.000,5.140,9.323,155.607,146.970,142.295,234.664,234.908,270.695,269.479,248.924,231.615,180.783,34.608,36.066,34.387,34.716,35.789,36.702,35.207,35.927,35.721,34.340,39.048,39.261,37.785,37.251,43.306,44.313,41.818,43.095,48.477,49.867,41.812,41.950,40.382,40.384,35.663,35.305,35.090,35.305,2.820,1.367,7.713,6.560,5.189,4.645,3.277,4.554,6.821,5.742,2.094,2.825,5.829,6.109,2.275,3.643,-0.317,-0.426,-0.401,-0.324,-0.375,-0.430,0.020,202.956,262.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:27,16.489,0.000,0.182,0.000,5.140,9.323,155.859,146.948,142.295,234.643,234.908,270.674,269.479,248.903,231.380,180.783,34.608,36.041,34.490,34.716,35.859,36.702,35.207,35.864,35.658,34.363,38.953,39.347,37.759,37.338,43.306,44.313,41.818,43.095,48.477,49.867,41.856,42.053,40.356,40.408,35.637,35.408,35.064,35.408,2.820,3.098,5.688,7.744,4.006,5.100,2.003,3.643,5.547,7.200,2.458,2.461,5.464,5.288,2.457,2.368,-0.328,-0.438,-0.410,-0.332,-0.382,-0.406,0.020,202.983,261.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
