Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:22:28,16.432,0.000,0.182,0.000,5.176,9.323,155.859,146.948,142.044,234.643,234.908,270.674,269.244,248.903,231.380,180.783,34.608,35.971,34.411,34.716,35.859,36.702,35.271,35.927,35.658,34.363,38.953,39.284,37.759,37.275,43.306,44.376,41.818,43.095,48.477,49.867,41.856,41.974,40.356,40.408,35.637,35.408,35.064,35.328,1.910,2.915,2.796,5.740,2.185,4.098,3.369,2.368,8.730,5.468,2.731,2.825,4.827,6.018,2.912,3.461,-0.297,-0.460,-0.431,-0.314,-0.387,-0.454,0.020,203.057,261.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:29,16.375,0.000,0.182,0.000,5.140,9.323,155.882,146.719,142.044,234.429,234.908,270.460,269.244,248.924,231.615,180.805,34.608,36.066,34.466,34.647,35.859,36.702,35.271,35.927,35.721,34.340,38.979,39.261,37.785,37.251,43.306,44.313,41.887,43.095,48.477,49.867,41.882,41.950,40.382,40.384,35.663,35.384,35.090,35.305,1.365,1.913,7.135,3.371,4.643,2.186,4.643,3.643,5.093,8.476,1.912,2.917,5.829,5.288,2.821,2.732,-0.326,-0.428,-0.419,-0.309,-0.342,-0.432,0.020,203.082,261.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:30,16.327,0.000,0.182,0.000,5.140,9.323,155.859,146.948,142.044,234.643,234.908,270.439,269.479,248.903,231.380,180.783,34.608,36.041,34.490,34.647,35.789,36.702,35.207,35.927,35.658,34.442,38.953,39.347,37.759,37.338,43.306,44.313,41.818,43.095,48.477,49.867,41.856,42.053,40.356,40.471,35.637,35.408,35.064,35.408,2.820,1.458,6.845,7.653,4.825,4.281,2.731,4.918,7.003,5.286,3.460,2.552,4.918,5.562,1.911,3.370,-0.307,-0.432,-0.400,-0.321,-0.367,-0.431,0.021,203.094,261.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:31,16.199,0.000,0.182,0.000,5.140,9.323,156.111,146.970,142.044,234.429,234.908,270.460,269.244,248.924,231.380,180.783,34.608,36.041,34.490,34.647,35.859,36.702,35.271,35.927,35.658,34.363,38.953,39.284,37.759,37.338,43.236,44.313,41.887,43.095,48.477,49.867,41.856,42.053,40.356,40.408,35.637,35.408,35.064,35.328,1.729,2.369,5.013,4.829,2.640,3.188,3.642,2.641,7.275,6.744,2.094,3.463,5.738,4.832,2.639,3.279,-0.307,-0.470,-0.423,-0.316,-0.395,-0.415,0.021,203.138,261.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:32,16.199,0.000,0.182,0.000,5.140,9.323,156.111,146.970,142.044,234.429,234.908,270.460,269.244,248.924,231.380,180.783,34.608,36.041,34.490,34.647,35.859,36.702,35.271,35.927,35.658,34.363,38.953,39.284,37.759,37.338,43.236,44.313,41.887,43.095,48.477,49.867,41.856,42.053,40.356,40.408,35.637,35.408,35.064,35.328,1.729,2.369,5.013,4.829,2.640,3.188,3.642,2.641,7.275,6.744,2.094,3.463,5.738,4.832,2.639,3.279,-0.307,-0.470,-0.423,-0.316,-0.395,-0.415,0.021,203.138,261.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:33,16.145,0.000,0.182,0.000,5.140,9.323,156.111,146.948,142.044,234.408,234.908,270.439,269.244,248.903,231.380,181.035,34.608,36.066,34.490,34.716,35.859,36.702,35.207,35.927,35.658,34.363,38.979,39.347,37.854,37.338,43.306,44.313,41.818,43.095,48.477,49.804,41.882,42.053,40.382,40.408,35.663,35.408,35.090,35.408,1.547,1.731,7.617,5.284,4.006,2.823,3.915,4.007,5.911,7.109,2.458,2.370,6.102,6.109,2.730,2.732,-0.309,-0.418,-0.397,-0.332,-0.369,-0.399,0.020,203.172,261.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:34,16.084,0.000,0.182,0.000,5.140,9.323,156.111,146.970,142.044,234.429,234.908,270.460,269.244,248.924,231.380,180.783,34.608,36.066,34.490,34.716,35.859,36.702,35.207,35.864,35.658,34.363,38.979,39.284,37.854,37.275,43.236,44.313,41.818,43.095,48.477,49.804,41.812,41.974,40.382,40.408,35.663,35.328,35.090,35.328,2.820,1.822,6.170,7.744,4.643,3.734,2.185,4.281,7.003,6.744,3.277,2.643,6.011,5.926,2.366,2.823,-0.320,-0.436,-0.402,-0.329,-0.385,-0.429,0.020,203.224,261.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:35,16.030,0.000,0.182,0.000,5.140,9.323,156.133,146.948,142.044,234.643,234.908,270.439,269.244,248.903,231.380,181.057,34.608,36.041,34.490,34.716,35.859,36.702,35.176,35.927,35.658,34.363,38.953,39.284,37.759,37.338,43.306,44.313,41.818,43.095,48.477,49.804,41.856,41.974,40.356,40.408,35.637,35.408,35.064,35.328,2.001,3.098,3.953,6.560,2.731,4.918,2.367,2.459,7.366,7.109,3.277,3.281,4.645,6.656,3.003,3.552,-0.300,-0.429,-0.418,-0.271,-0.385,-0.447,0.020,203.277,262.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:36,15.967,0.000,0.182,0.000,5.140,9.323,156.133,146.719,142.044,234.429,234.908,270.460,269.244,248.924,231.380,181.057,34.608,36.041,34.387,34.647,35.859,36.702,35.271,35.927,35.658,34.276,38.953,39.261,37.759,37.251,43.306,44.313,41.887,43.016,48.477,49.804,41.856,41.950,40.356,40.305,35.637,35.305,35.064,35.305,1.365,2.095,4.821,3.918,3.642,2.914,4.279,2.641,6.275,8.203,2.185,3.646,6.102,4.923,2.548,2.914,-0.307,-0.461,-0.431,-0.307,-0.391,-0.461,0.020,203.335,261.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:37,15.915,0.000,0.182,0.000,5.140,9.323,156.111,146.948,142.044,234.408,234.908,270.439,269.244,248.668,231.380,181.035,34.608,36.041,34.490,34.647,35.859,36.702,35.271,35.864,35.658,34.442,39.022,39.347,37.759,37.338,43.236,44.313,41.818,43.016,48.477,49.804,41.856,42.053,40.356,40.408,35.637,35.408,35.064,35.408,2.638,1.549,7.713,5.466,4.734,4.189,3.460,4.554,6.548,5.924,2.185,2.734,5.829,6.109,2.366,3.461,-0.320,-0.421,-0.393,-0.319,-0.372,-0.419,0.019,203.358,262.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:38,15.862,0.000,0.182,0.000,5.140,9.323,156.111,146.948,142.044,234.643,234.908,270.204,269.244,248.668,231.380,180.783,34.608,36.041,34.387,34.716,35.859,36.639,35.239,35.864,35.658,34.340,38.953,39.261,37.759,37.251,43.306,44.313,41.818,43.095,48.477,49.804,41.856,41.887,40.356,40.305,35.637,35.305,35.064,35.305,2.911,3.007,6.074,7.926,4.370,4.918,1.821,3.643,6.002,7.109,2.640,2.279,5.647,5.562,2.457,2.459,-0.333,-0.450,-0.405,-0.330,-0.331,-0.450,0.019,203.355,262.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:39,15.798,0.000,0.182,0.000,5.140,9.348,156.133,146.970,142.295,234.429,234.908,270.460,269.244,248.924,231.380,181.057,34.608,36.041,34.466,34.716,35.859,36.702,35.271,35.927,35.658,34.276,38.953,39.261,37.759,37.251,43.306,44.313,41.818,43.095,48.477,49.804,41.856,41.950,40.356,40.305,35.637,35.305,35.064,35.305,1.910,3.007,3.471,6.378,2.458,4.463,3.095,2.186,8.730,6.015,3.004,2.825,4.827,6.382,2.821,3.552,-0.302,-0.447,-0.400,-0.310,-0.398,-0.452,0.019,203.421,262.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:40,15.686,0.000,0.182,0.000,5.140,9.323,156.363,146.948,142.044,234.408,234.908,270.204,269.244,248.668,231.380,181.035,34.608,36.041,34.490,34.716,35.789,36.639,35.207,35.864,35.658,34.363,38.953,39.347,37.759,37.338,43.236,44.313,41.818,43.016,48.477,49.804,41.787,41.974,40.356,40.408,35.637,35.408,35.064,35.408,2.911,1.458,7.327,6.924,5.098,4.736,3.095,4.918,6.639,5.104,2.094,2.643,5.191,5.835,2.093,3.552,-0.305,-0.430,-0.400,-0.317,-0.373,-0.435,0.020,203.475,262.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:41,15.686,0.000,0.182,0.000,5.140,9.323,156.363,146.948,142.044,234.408,234.908,270.204,269.244,248.668,231.380,181.035,34.608,36.041,34.490,34.716,35.789,36.639,35.207,35.864,35.658,34.363,38.953,39.347,37.759,37.338,43.236,44.313,41.818,43.016,48.477,49.804,41.787,41.974,40.356,40.408,35.637,35.408,35.064,35.408,2.911,1.458,7.327,6.924,5.098,4.736,3.095,4.918,6.639,5.104,2.094,2.643,5.191,5.835,2.093,3.552,-0.305,-0.430,-0.400,-0.317,-0.373,-0.435,0.020,203.475,262.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:42,15.630,0.000,0.182,0.000,5.140,9.348,156.385,146.970,142.021,234.429,234.887,270.225,269.223,248.924,231.359,181.057,34.582,36.041,34.466,34.716,35.789,36.615,35.176,35.840,35.571,34.276,38.953,39.261,37.759,37.251,43.236,44.290,41.818,42.992,48.477,49.701,41.856,41.887,40.356,40.305,35.637,35.305,35.064,35.305,2.638,3.189,5.399,7.471,3.824,5.100,2.003,3.552,5.093,7.018,2.185,2.461,5.191,4.923,2.457,2.368,-0.329,-0.442,-0.405,-0.328,-0.390,-0.379,0.020,203.484,262.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:43,15.569,0.000,0.182,0.000,5.140,9.323,156.363,146.970,142.295,234.429,234.908,270.225,269.009,248.924,231.380,181.035,34.608,36.041,34.490,34.691,35.789,36.639,35.271,35.864,35.595,34.363,38.953,39.284,37.759,37.275,43.306,44.250,41.818,43.016,48.477,49.804,41.787,41.974,40.356,40.328,35.637,35.408,35.064,35.328,1.820,2.824,2.796,5.649,2.094,4.007,3.277,2.368,8.640,5.195,2.731,2.552,4.736,5.835,2.912,3.370,-0.288,-0.448,-0.407,-0.311,-0.389,-0.441,0.020,203.550,262.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:44,15.520,0.000,0.182,0.000,5.140,9.323,156.385,146.948,142.295,234.643,234.908,270.204,269.244,248.668,231.380,181.057,34.608,36.041,34.490,34.716,35.859,36.615,35.207,35.840,35.571,34.363,38.953,39.284,37.759,37.338,43.236,44.290,41.818,42.992,48.477,49.701,41.787,41.974,40.356,40.328,35.637,35.408,35.064,35.408,1.365,1.913,6.942,2.824,4.734,2.186,4.643,3.552,4.820,8.658,1.821,2.917,5.647,5.197,2.821,2.732,-0.312,-0.428,-0.413,-0.322,-0.331,-0.454,0.020,203.606,262.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:45,15.460,0.000,0.182,0.000,5.140,9.348,156.385,146.970,142.295,234.664,234.908,270.225,269.009,248.688,231.380,181.057,34.608,36.041,34.466,34.647,35.789,36.702,35.271,35.864,35.658,34.340,38.953,39.261,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.804,41.787,41.950,40.287,40.305,35.637,35.384,35.064,35.305,2.820,1.458,6.653,6.924,5.007,4.554,2.913,5.100,6.548,4.922,3.004,2.461,4.554,5.562,2.002,3.461,-0.302,-0.436,-0.387,-0.327,-0.373,-0.439,0.020,203.624,262.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:46,15.402,0.000,0.182,0.000,5.140,9.323,156.385,146.948,142.295,234.643,234.908,270.204,269.009,248.668,231.380,181.057,34.608,36.041,34.411,34.647,35.859,36.639,35.271,35.864,35.595,34.363,38.953,39.205,37.759,37.275,43.236,44.313,41.818,43.016,48.408,49.725,41.787,41.911,40.287,40.328,35.637,35.328,35.064,35.328,2.456,3.098,4.821,6.924,3.551,4.827,2.094,3.370,5.275,6.836,2.549,3.190,4.736,4.559,2.457,2.368,-0.326,-0.452,-0.426,-0.320,-0.384,-0.389,0.020,203.650,262.082,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:47,15.283,0.000,0.364,0.000,5.140,9.348,156.637,146.948,142.273,234.643,234.651,270.204,268.988,248.668,231.359,181.057,34.582,36.041,34.411,34.716,35.859,36.639,35.271,35.864,35.595,34.363,38.953,39.284,37.759,37.275,43.236,44.250,41.818,43.016,48.408,49.725,41.787,41.911,40.287,40.328,35.637,35.408,35.064,35.408,1.365,1.822,6.942,3.371,4.461,2.095,4.461,3.552,4.911,8.112,1.821,2.734,5.556,5.288,2.821,2.732,-0.326,-0.433,-0.424,-0.305,-0.347,-0.418,0.020,203.714,262.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:48,15.283,0.000,0.364,0.000,5.140,9.348,156.637,146.948,142.273,234.643,234.651,270.204,268.988,248.668,231.359,181.057,34.582,36.041,34.411,34.716,35.859,36.639,35.271,35.864,35.595,34.363,38.953,39.284,37.759,37.275,43.236,44.250,41.818,43.016,48.408,49.725,41.787,41.911,40.287,40.328,35.637,35.408,35.064,35.408,1.365,1.822,6.942,3.371,4.461,2.095,4.461,3.552,4.911,8.112,1.821,2.734,5.556,5.288,2.821,2.732,-0.326,-0.433,-0.424,-0.305,-0.347,-0.418,0.020,203.714,262.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:49,15.236,0.000,0.182,0.000,5.140,9.323,156.614,146.948,142.295,234.408,234.908,270.204,269.009,248.668,231.145,181.035,34.608,36.041,34.387,34.716,35.859,36.702,35.271,35.864,35.658,34.340,38.953,39.181,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.725,41.787,41.824,40.287,40.242,35.637,35.305,35.064,35.305,2.820,1.549,6.653,7.289,4.734,4.372,2.731,5.009,6.457,5.013,3.277,2.461,4.554,5.379,1.911,3.370,-0.310,-0.433,-0.402,-0.324,-0.364,-0.432,0.020,203.740,262.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:50,15.175,0.000,0.182,0.000,5.140,9.348,156.614,146.948,142.295,234.408,234.908,269.969,269.009,248.668,231.145,181.035,34.608,36.041,34.387,34.716,35.859,36.639,35.271,35.864,35.595,34.340,38.953,39.181,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.887,40.287,40.242,35.637,35.305,35.064,35.305,2.365,3.007,4.724,6.833,3.369,4.736,2.185,3.188,5.729,6.927,2.822,3.372,4.463,4.650,2.639,2.459,-0.320,-0.452,-0.416,-0.332,-0.382,-0.418,0.020,203.803,262.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:51,15.119,0.000,0.182,0.000,5.140,9.323,156.637,146.948,142.295,234.408,234.908,269.969,269.009,248.668,231.380,181.057,34.608,36.041,34.490,34.621,35.789,36.639,35.271,35.864,35.595,34.363,38.953,39.205,37.759,37.275,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.911,40.287,40.328,35.637,35.328,35.064,35.328,1.729,2.460,3.664,5.011,1.912,3.461,3.186,2.459,7.730,6.106,2.367,3.190,4.918,5.197,2.821,3.279,-0.304,-0.459,-0.408,-0.304,-0.362,-0.469,0.020,203.837,262.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:52,15.061,0.000,0.182,0.000,5.140,9.348,156.614,146.970,142.295,234.429,234.672,270.225,269.009,248.688,231.380,181.035,34.608,36.041,34.466,34.691,35.859,36.639,35.271,35.864,35.658,34.340,38.953,39.261,37.759,37.251,43.236,44.250,41.818,43.016,48.408,49.725,41.717,41.887,40.287,40.305,35.637,35.305,35.064,35.305,1.456,1.822,7.135,3.827,4.461,2.095,4.461,3.552,4.911,7.838,1.912,2.643,5.464,5.379,2.821,2.732,-0.306,-0.424,-0.410,-0.273,-0.349,-0.380,0.020,203.890,262.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:53,15.012,0.000,0.182,0.000,5.140,9.323,156.866,147.222,142.273,234.429,234.651,269.990,268.988,248.688,231.124,181.035,34.582,36.041,34.490,34.647,35.789,36.702,35.207,35.864,35.595,34.363,38.953,39.284,37.759,37.275,43.236,44.313,41.818,43.016,48.408,49.725,41.787,41.974,40.287,40.328,35.637,35.328,35.064,35.328,2.729,1.458,6.653,7.471,4.643,4.281,2.731,4.918,6.639,5.013,3.277,2.461,4.463,5.288,1.911,3.370,-0.307,-0.470,-0.404,-0.320,-0.366,-0.425,0.021,203.902,262.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:54,14.954,0.000,0.182,0.000,5.140,9.348,156.866,147.199,142.273,234.408,234.887,269.969,268.988,248.668,231.124,181.035,34.582,36.041,34.387,34.647,35.859,36.639,35.271,35.864,35.595,34.276,38.953,39.181,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.725,41.787,41.887,40.287,40.242,35.637,35.305,35.064,35.305,2.365,3.007,4.531,6.833,3.277,4.736,2.185,3.188,5.820,7.018,2.822,3.372,4.372,4.650,2.639,2.550,-0.321,-0.452,-0.411,-0.332,-0.381,-0.426,0.021,203.967,262.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:55,14.898,0.000,0.182,0.000,5.140,9.348,156.866,147.222,142.547,234.429,234.908,269.990,269.009,248.688,231.145,181.035,34.608,36.041,34.466,34.647,35.859,36.639,35.271,35.864,35.595,34.340,38.953,39.181,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.887,40.287,40.305,35.637,35.305,35.133,35.305,1.729,2.369,3.567,5.011,1.912,3.461,3.186,2.459,7.730,6.106,2.276,3.190,4.918,5.106,2.821,3.279,-0.305,-0.459,-0.409,-0.305,-0.361,-0.467,0.021,204.040,262.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:56,14.784,0.000,0.182,0.000,5.140,9.348,156.866,147.222,142.547,234.429,234.672,269.990,268.774,248.688,231.145,181.035,34.608,36.041,34.387,34.691,35.789,36.639,35.271,35.864,35.658,34.340,38.953,39.181,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.824,40.287,40.305,35.707,35.305,35.133,35.305,2.729,1.549,6.556,7.106,4.643,4.281,2.731,4.918,6.366,4.922,3.186,2.370,4.372,5.288,1.911,3.370,-0.305,-0.433,-0.397,-0.326,-0.363,-0.428,0.020,204.078,262.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:57,14.784,0.000,0.182,0.000,5.140,9.348,156.866,147.222,142.547,234.429,234.672,269.990,268.774,248.688,231.145,181.035,34.608,36.041,34.387,34.691,35.789,36.639,35.271,35.864,35.658,34.340,38.953,39.181,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.824,40.287,40.305,35.707,35.305,35.133,35.305,2.729,1.549,6.556,7.106,4.643,4.281,2.731,4.918,6.366,4.922,3.186,2.370,4.372,5.288,1.911,3.370,-0.305,-0.433,-0.397,-0.326,-0.363,-0.428,0.020,204.078,262.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:58,14.728,0.000,0.182,0.000,5.140,9.348,156.866,147.199,142.547,234.408,234.672,269.969,269.009,248.668,231.145,181.035,34.608,36.041,34.530,34.621,35.859,36.639,35.271,35.864,35.658,34.419,38.953,39.261,37.759,37.314,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.887,40.287,40.305,35.637,35.384,35.133,35.384,2.365,3.007,4.628,6.742,3.369,4.736,2.185,3.188,5.366,6.653,2.640,3.281,4.463,4.468,2.548,2.459,-0.327,-0.450,-0.419,-0.326,-0.368,-0.385,0.020,204.120,262.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:22:59,14.671,0.000,0.182,0.000,5.140,9.348,156.866,147.222,142.295,234.429,234.908,269.990,269.009,248.688,231.145,181.035,34.608,36.041,34.553,34.647,35.859,36.639,35.271,35.864,35.658,34.442,38.953,39.284,37.759,37.338,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.974,40.287,40.328,35.637,35.408,35.064,35.408,1.729,2.460,2.796,5.102,1.912,3.643,3.186,2.368,8.003,5.468,2.367,2.917,4.827,5.379,2.821,3.279,-0.302,-0.455,-0.416,-0.316,-0.362,-0.465,0.020,204.173,262.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:00,14.613,0.000,0.182,0.000,5.140,9.348,157.140,147.199,142.547,234.408,234.672,269.969,269.009,248.668,231.145,181.309,34.608,36.041,34.466,34.647,35.789,36.639,35.239,35.864,35.658,34.340,38.953,39.261,37.759,37.251,43.236,44.313,41.818,43.016,48.408,49.725,41.787,41.887,40.287,40.305,35.637,35.384,35.064,35.384,1.456,1.822,6.749,2.733,4.643,2.095,4.552,3.552,4.638,8.203,1.730,2.734,5.373,5.197,2.730,2.732,-0.312,-0.433,-0.411,-0.324,-0.330,-0.460,0.020,204.193,262.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:01,14.563,0.000,0.182,0.000,5.140,9.348,157.118,147.222,142.295,234.429,234.672,269.990,268.774,248.688,231.145,181.286,34.608,36.041,34.530,34.621,35.859,36.639,35.207,35.864,35.595,34.419,38.953,39.261,37.759,37.314,43.236,44.313,41.818,43.016,48.339,49.725,41.717,41.887,40.287,40.305,35.707,35.384,35.133,35.384,2.820,1.458,6.460,6.833,4.825,4.554,2.913,5.009,6.366,4.648,2.822,2.370,4.372,5.379,1.911,3.461,-0.299,-0.432,-0.394,-0.327,-0.371,-0.422,0.021,204.225,262.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:02,14.508,0.000,0.182,0.000,5.140,9.348,157.118,147.222,142.547,234.429,234.672,269.990,268.774,248.688,231.145,181.286,34.608,36.110,34.553,34.621,35.859,36.639,35.271,35.864,35.595,34.442,38.953,39.284,37.759,37.338,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.911,40.287,40.328,35.637,35.408,35.133,35.408,2.456,3.098,4.917,6.924,3.551,4.827,2.094,3.461,4.638,6.836,2.094,2.734,4.827,4.559,2.457,2.277,-0.338,-0.442,-0.417,-0.324,-0.392,-0.383,0.021,204.278,262.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:03,14.450,0.000,0.182,0.000,5.140,9.348,157.118,147.199,142.547,234.408,234.672,269.734,268.774,248.433,231.145,181.286,34.608,36.041,34.466,34.691,35.859,36.639,35.271,35.864,35.658,34.340,38.953,39.261,37.759,37.251,43.236,44.313,41.818,43.095,48.408,49.725,41.717,41.887,40.287,40.305,35.707,35.384,35.133,35.384,1.820,2.642,2.603,5.558,2.094,3.916,3.277,2.277,8.458,4.922,2.640,2.370,4.645,5.744,2.730,3.370,-0.291,-0.447,-0.407,-0.309,-0.389,-0.435,0.021,204.309,262.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:04,14.394,0.000,0.182,0.000,5.140,9.348,157.118,147.199,142.524,234.408,234.651,269.734,268.753,248.433,231.124,181.286,34.582,36.041,34.466,34.716,35.859,36.639,35.207,35.864,35.595,34.340,38.953,39.261,37.759,37.251,43.236,44.313,41.818,43.016,48.339,49.725,41.717,41.887,40.287,40.242,35.637,35.305,35.133,35.384,1.365,1.822,6.845,2.915,4.825,2.277,4.461,3.552,4.547,8.658,1.821,3.008,5.464,5.015,2.730,2.550,-0.307,-0.440,-0.421,-0.323,-0.325,-0.453,0.021,204.348,262.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:05,14.348,0.000,0.182,0.000,5.140,9.348,157.140,147.199,142.524,234.408,234.651,269.734,268.753,248.433,231.124,181.309,34.582,36.041,34.530,34.691,35.859,36.639,35.271,35.864,35.658,34.419,38.953,39.324,37.759,37.314,43.236,44.313,41.818,43.016,48.408,49.725,41.717,41.887,40.287,40.305,35.637,35.384,35.064,35.384,2.911,1.458,7.135,6.742,5.007,4.736,3.095,4.736,6.457,4.739,2.003,2.552,4.918,5.562,2.002,3.461,-0.308,-0.435,-0.397,-0.321,-0.366,-0.434,0.021,204.407,262.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:06,14.284,0.000,0.182,0.000,5.140,9.348,157.118,147.199,142.295,234.408,234.672,269.734,268.774,248.433,231.145,181.286,34.608,36.041,34.490,34.716,35.859,36.639,35.271,35.864,35.595,34.442,38.953,39.284,37.759,37.275,43.236,44.313,41.818,43.016,48.339,49.725,41.717,41.911,40.287,40.328,35.637,35.408,35.064,35.471,2.638,3.189,5.496,7.562,3.915,5.009,1.730,3.461,5.184,6.927,2.276,2.096,5.282,5.015,2.457,2.277,-0.331,-0.455,-0.417,-0.336,-0.338,-0.447,0.021,204.457,262.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:07,14.231,0.000,0.182,0.000,5.140,9.348,157.140,147.222,142.547,234.429,234.672,269.755,268.774,248.453,231.145,181.309,34.608,36.110,34.530,34.691,35.859,36.639,35.271,35.864,35.658,34.419,38.953,39.261,37.759,37.314,43.236,44.313,41.818,43.016,48.339,49.725,41.717,41.887,40.287,40.305,35.637,35.384,35.133,35.447,1.820,2.824,3.182,6.104,2.276,4.372,2.913,2.095,8.458,5.651,2.822,2.643,4.827,6.200,2.821,3.552,-0.297,-0.480,-0.401,-0.309,-0.393,-0.446,0.021,204.500,262.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:08,14.175,0.000,0.182,0.000,5.140,9.348,157.392,147.222,142.547,234.429,234.672,269.755,268.774,248.688,231.145,181.309,34.608,36.110,34.466,34.691,35.789,36.639,35.207,35.785,35.595,34.419,38.953,39.261,37.759,37.314,43.236,44.250,41.818,43.016,48.408,49.725,41.717,41.887,40.218,40.305,35.637,35.384,35.133,35.447,1.274,1.913,5.496,3.371,4.461,2.550,4.097,3.005,5.184,8.385,2.003,3.372,5.829,5.106,2.639,2.732,-0.303,-0.450,-0.428,-0.308,-0.392,-0.450,0.021,204.512,262.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:09,14.115,0.000,0.182,0.000,5.140,9.348,157.370,147.199,142.524,234.408,234.651,269.734,268.753,248.433,231.124,181.286,34.582,36.041,34.553,34.716,35.859,36.639,35.207,35.864,35.658,34.363,38.883,39.284,37.759,37.275,43.236,44.313,41.818,43.016,48.339,49.725,41.717,41.911,40.218,40.265,35.707,35.408,35.133,35.408,2.547,1.458,7.327,4.647,4.370,4.007,3.277,4.463,6.275,5.377,2.094,2.643,5.373,5.926,2.275,3.279,-0.315,-0.431,-0.390,-0.321,-0.362,-0.418,0.021,204.586,262.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:10,14.063,0.000,0.182,0.000,5.140,9.348,157.392,147.199,142.295,234.408,234.672,269.734,268.774,248.433,231.145,181.309,34.608,36.041,34.387,34.691,35.859,36.560,35.207,35.785,35.595,34.340,38.953,39.181,37.759,37.251,43.236,44.250,41.818,42.952,48.339,49.661,41.717,41.824,40.218,40.242,35.637,35.384,35.133,35.384,2.729,2.460,5.881,7.471,4.370,3.734,1.912,3.825,6.093,6.744,2.731,2.370,5.738,5.379,2.457,2.459,-0.317,-0.452,-0.411,-0.304,-0.364,-0.440,0.021,204.598,262.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:11,14.003,0.000,0.364,0.000,5.140,9.348,157.370,147.451,142.295,234.408,234.672,269.734,268.774,248.433,231.145,181.286,34.608,36.110,34.490,34.691,35.859,36.615,35.207,35.761,35.571,34.442,38.953,39.284,37.759,37.275,43.236,44.226,41.818,42.992,48.339,49.638,41.717,41.847,40.218,40.265,35.637,35.408,35.133,35.408,1.729,2.824,3.857,6.013,2.549,4.736,2.367,2.368,6.821,6.653,3.095,3.099,4.554,6.382,2.912,3.461,-0.302,-0.426,-0.423,-0.264,-0.385,-0.430,0.021,204.611,262.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:12,13.900,0.000,0.182,0.000,5.140,9.348,157.392,147.199,142.524,234.408,234.651,269.499,268.518,248.433,231.124,181.309,34.582,36.110,34.490,34.716,35.859,36.615,35.176,35.761,35.571,34.442,38.953,39.284,37.759,37.275,43.236,44.226,41.818,42.992,48.339,49.638,41.717,41.847,40.218,40.265,35.707,35.408,35.133,35.408,1.638,1.731,7.327,5.011,3.824,2.732,3.733,3.734,5.275,6.289,2.367,2.096,5.464,5.926,2.639,2.641,-0.307,-0.417,-0.395,-0.311,-0.364,-0.386,0.021,204.701,262.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:13,13.900,0.000,0.182,0.000,5.140,9.348,157.392,147.199,142.524,234.408,234.651,269.499,268.518,248.433,231.124,181.309,34.582,36.110,34.490,34.716,35.859,36.615,35.176,35.761,35.571,34.442,38.953,39.284,37.759,37.275,43.236,44.226,41.818,42.992,48.339,49.638,41.717,41.847,40.218,40.265,35.707,35.408,35.133,35.408,1.638,1.731,7.327,5.011,3.824,2.732,3.733,3.734,5.275,6.289,2.367,2.096,5.464,5.926,2.639,2.641,-0.307,-0.417,-0.395,-0.311,-0.364,-0.386,0.021,204.701,262.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:14,13.849,0.000,0.182,0.000,5.140,9.348,157.621,147.199,142.547,234.408,234.672,269.734,268.774,248.433,231.145,181.286,34.608,36.110,34.466,34.691,35.789,36.615,35.207,35.761,35.571,34.340,38.953,39.181,37.759,37.251,43.236,44.226,41.818,42.992,48.339,49.638,41.717,41.824,40.218,40.178,35.637,35.384,35.133,35.384,2.638,1.640,6.074,7.744,4.097,3.734,2.367,4.372,6.821,5.104,3.277,2.643,5.009,5.288,2.093,3.005,-0.308,-0.447,-0.402,-0.335,-0.379,-0.423,0.021,204.760,262.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:15,13.790,0.000,0.182,0.000,5.140,9.348,157.621,147.199,142.547,234.173,234.672,269.734,268.538,248.433,230.909,181.286,34.608,36.041,34.466,34.621,35.789,36.560,35.176,35.785,35.595,34.419,38.953,39.181,37.759,37.251,43.236,44.250,41.818,42.952,48.339,49.661,41.648,41.824,40.218,40.242,35.707,35.384,35.133,35.384,2.001,2.824,4.242,6.560,2.822,4.372,2.276,2.914,6.002,7.109,2.822,3.463,4.189,4.650,2.730,2.641,-0.312,-0.461,-0.409,-0.329,-0.373,-0.453,0.021,204.786,262.317,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:16,13.734,0.000,0.182,0.000,5.140,9.348,157.621,147.199,142.547,234.408,234.672,269.499,268.538,248.433,230.909,181.286,34.608,36.110,34.466,34.691,35.859,36.560,35.207,35.785,35.595,34.340,38.953,39.181,37.759,37.251,43.236,44.250,41.818,42.952,48.339,49.661,41.717,41.824,40.218,40.242,35.707,35.384,35.133,35.384,1.638,2.187,3.567,4.829,1.821,3.279,3.095,2.459,7.366,5.924,2.094,3.099,4.918,4.923,2.639,3.188,-0.304,-0.457,-0.408,-0.302,-0.359,-0.465,0.021,204.840,262.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:17,13.685,0.000,0.182,0.000,5.140,9.348,157.621,147.199,142.547,234.408,234.437,269.734,268.538,248.433,230.909,181.286,34.608,36.041,34.466,34.691,35.789,36.536,35.176,35.761,35.571,34.340,38.953,39.181,37.759,37.251,43.236,44.226,41.818,42.929,48.339,49.638,41.717,41.824,40.218,40.242,35.707,35.384,35.133,35.384,1.456,1.731,6.653,2.733,4.552,2.095,4.461,3.461,4.456,7.838,1.639,2.643,5.191,5.288,2.730,2.732,-0.309,-0.430,-0.410,-0.322,-0.328,-0.456,0.021,204.853,262.375,0.000,0.000,0.200,0.000,0.500,0.500,0.000,0.000,0.000,270.000,0.000,143.130,143.130,0.000,1.800,1.500,2.400,1.500,2.700,3.400,2.400,
2021/03/31 22:23:18,13.628,0.000,0.182,0.000,5.140,9.348,157.644,147.199,142.547,234.173,234.672,269.499,268.538,248.433,231.145,181.560,34.608,36.110,34.466,34.691,35.789,36.639,35.207,35.785,35.595,34.340,38.953,39.181,37.759,37.251,43.236,44.250,41.818,43.016,48.339,49.661,41.717,41.824,40.218,40.178,35.707,35.305,35.064,35.305,2.820,1.458,6.653,6.742,4.825,4.554,2.913,4.918,6.275,4.284,2.458,2.370,4.281,5.288,1.911,3.370,-0.304,-0.420,-0.390,-0.328,-0.373,-0.429,0.020,204.891,262.375,0.000,0.000,0.200,0.000,0.500,0.500,0.000,0.000,0.000,270.000,0.000,143.130,143.130,0.000,1.800,1.500,2.400,1.500,2.700,3.400,2.400,
2021/03/31 22:23:19,13.575,0.000,0.182,0.000,5.140,9.348,157.621,147.222,142.547,234.194,234.672,269.520,268.538,248.453,230.909,181.286,34.608,36.110,34.490,34.691,35.789,36.536,35.207,35.761,35.571,34.442,38.953,39.284,37.759,37.275,43.236,44.226,41.818,42.929,48.339,49.638,41.717,41.847,40.218,40.265,35.707,35.408,35.133,35.408,2.547,3.098,5.206,7.289,3.642,4.918,1.912,3.461,4.820,6.836,2.094,2.096,5.100,4.741,2.366,2.277,-0.327,-0.444,-0.412,-0.328,-0.364,-0.420,0.020,204.953,262.381,0.000,0.000,0.200,0.000,0.500,0.500,0.000,0.000,0.000,270.000,0.000,143.130,143.130,0.000,1.800,1.500,2.400,1.500,2.700,3.400,2.400,
2021/03/31 22:23:20,13.516,0.000,0.364,0.000,5.140,9.348,157.873,147.199,142.547,234.408,234.437,269.499,268.538,248.433,230.909,181.538,34.608,36.110,34.466,34.716,35.833,36.639,35.176,35.785,35.595,34.340,38.953,39.181,37.759,37.251,43.141,44.250,41.792,42.952,48.313,49.661,41.648,41.824,40.218,40.178,35.707,35.384,35.133,35.384,1.820,2.733,2.989,6.013,2.276,4.281,2.913,2.004,8.276,5.468,2.822,2.552,4.827,6.018,2.730,3.552,-0.297,-0.483,-0.400,-0.308,-0.391,-0.445,0.020,204.971,262.375,0.000,0.000,0.200,0.000,0.500,0.500,0.000,0.000,0.000,270.000,0.000,143.130,143.130,0.000,1.800,1.500,2.400,1.500,2.700,3.400,2.400,
2021/03/31 22:23:21,13.464,0.000,0.182,0.000,5.140,9.348,157.873,147.199,142.547,234.173,234.437,269.499,268.538,248.433,230.909,181.538,34.608,36.041,34.466,34.716,35.789,36.560,35.207,35.785,35.516,34.340,38.953,39.181,37.690,37.251,43.236,44.250,41.818,42.952,48.339,49.661,41.717,41.745,40.218,40.178,35.707,35.305,35.133,35.384,1.365,1.822,4.531,3.371,4.279,2.550,4.097,2.732,5.002,8.112,2.003,3.372,5.738,4.923,2.548,2.823,-0.303,-0.453,-0.426,-0.303,-0.390,-0.450,0.020,205.038,262.375,0.000,0.000,0.200,0.000,0.500,0.500,0.000,0.000,0.000,270.000,0.000,143.130,143.130,0.000,1.800,1.500,2.400,1.500,2.700,3.400,2.400,
2021/03/31 22:23:22,13.414,0.000,0.182,0.000,5.140,9.348,157.873,147.222,142.547,234.194,234.437,269.520,268.538,248.453,230.909,181.538,34.608,36.084,34.466,34.691,35.859,36.615,35.176,35.761,35.492,34.340,38.927,39.181,37.734,37.251,43.236,44.226,41.818,42.929,48.339,49.559,41.622,41.824,40.192,40.178,35.612,35.305,35.107,35.384,2.001,1.458,6.845,4.647,3.824,3.370,3.369,4.281,6.093,5.468,2.185,2.461,5.282,5.926,2.275,2.914,-0.315,-0.426,-0.395,-0.324,-0.374,-0.425,0.021,205.077,262.375,0.000,0.000,0.200,0.000,0.500,0.500,0.000,0.000,0.000,270.000,0.000,143.130,143.130,0.000,1.800,1.500,2.400,1.500,2.700,3.400,2.400,
2021/03/31 22:23:23,13.359,0.000,0.182,0.000,5.140,9.348,157.873,147.199,142.547,234.173,234.437,269.499,268.538,248.433,230.909,181.538,34.608,36.041,34.466,34.691,35.789,36.536,35.207,35.761,35.571,34.419,38.883,39.181,37.759,37.251,43.167,44.226,41.818,42.929,48.339,49.638,41.648,41.824,40.218,40.242,35.637,35.384,35.133,35.384,2.638,1.913,5.496,7.471,4.370,3.461,2.094,4.007,6.457,6.198,2.913,2.552,5.556,5.288,2.275,2.641,-0.314,-0.432,-0.400,-0.328,-0.377,-0.417,0.021,205.073,262.375,0.000,0.000,0.200,0.000,0.500,0.500,0.000,0.000,0.000,270.000,0.000,143.130,143.130,0.000,1.800,1.500,2.400,1.500,2.700,3.400,2.400,
2021/03/31 22:23:24,13.310,0.000,0.182,0.000,5.140,9.348,157.873,147.222,142.524,234.194,234.416,269.520,268.518,248.218,230.889,181.790,34.582,36.084,34.466,34.716,35.789,36.536,35.207,35.761,35.492,34.340,38.927,39.181,37.734,37.172,43.236,44.226,41.818,42.929,48.339,49.559,41.622,41.745,40.192,40.178,35.612,35.305,35.107,35.384,1.820,2.733,4.049,6.195,2.549,4.372,2.367,2.641,5.911,7.018,2.822,3.372,4.554,5.653,2.912,2.914,-0.320,-0.445,-0.412,-0.293,-0.378,-0.446,0.021,205.127,262.370,0.447,0.849,0.640,2.766,0.608,1.237,1.208,296.565,45.000,141.340,102.529,9.462,104.036,335.556,4.500,6.600,8.400,9.500,7.200,3.400,8.500,
2021/03/31 22:23:25,13.252,0.000,0.182,0.000,5.140,9.348,157.873,147.222,142.273,234.194,234.416,269.285,268.518,248.453,230.889,181.538,34.582,36.110,34.466,34.716,35.859,36.639,35.207,35.785,35.516,34.419,38.953,39.181,37.759,37.251,43.236,44.250,41.818,42.952,48.269,49.661,41.648,41.824,40.218,40.242,35.707,35.384,35.133,35.384,1.547,2.004,4.242,4.373,2.276,2.914,3.277,2.550,6.730,6.289,1.912,3.099,5.282,4.559,2.548,3.097,-0.311,-0.476,-0.409,-0.302,-0.381,-0.456,0.021,205.146,262.370,0.447,0.849,0.640,2.766,0.608,1.237,1.208,296.565,45.000,141.340,102.529,9.462,104.036,335.556,4.500,6.600,8.400,9.500,7.200,3.400,8.500,
2021/03/31 22:23:26,13.204,0.000,0.182,0.000,5.140,9.348,157.873,147.451,142.547,234.173,234.437,269.499,268.303,248.433,230.909,181.538,34.608,36.110,34.466,34.691,35.833,36.536,35.176,35.761,35.571,34.340,38.883,39.181,37.759,37.172,43.211,44.226,41.792,42.929,48.313,49.559,41.648,41.745,40.218,40.099,35.707,35.305,35.133,35.384,1.365,1.640,6.653,3.098,4.279,1.913,4.370,3.370,4.547,7.474,1.730,2.370,4.918,5.288,2.730,2.641,-0.324,-0.423,-0.416,-0.304,-0.339,-0.425,0.021,205.207,262.445,0.447,0.849,0.640,2.766,0.608,1.237,1.208,296.565,45.000,141.340,102.529,9.462,104.036,335.556,4.500,6.600,8.400,9.500,7.200,3.400,8.500,
2021/03/31 22:23:27,13.158,0.000,0.182,0.000,5.140,9.348,158.125,147.199,142.524,234.173,234.651,269.499,268.518,248.433,230.889,181.538,34.582,36.110,34.530,34.691,35.859,36.560,35.176,35.785,35.516,34.419,38.883,39.181,37.759,37.251,43.236,44.250,41.818,42.952,48.339,49.582,41.648,41.824,40.218,40.178,35.637,35.384,35.133,35.384,2.729,1.549,6.460,6.651,4.643,4.463,2.913,5.009,6.275,4.101,2.549,2.370,4.098,5.106,1.911,3.370,-0.303,-0.423,-0.384,-0.326,-0.371,-0.425,0.020,205.272,262.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:28,13.097,0.000,0.182,0.000,5.140,9.348,158.125,147.199,142.524,234.408,234.416,269.499,268.518,248.197,230.889,181.790,34.582,36.110,34.466,34.691,35.859,36.536,35.176,35.761,35.492,34.340,38.953,39.181,37.759,37.251,43.236,44.226,41.749,42.929,48.339,49.559,41.648,41.745,40.148,40.178,35.637,35.384,35.133,35.384,2.456,3.098,5.110,7.198,3.642,4.827,1.821,3.461,4.729,6.744,1.912,2.005,5.009,4.650,2.275,2.186,-0.326,-0.443,-0.406,-0.331,-0.350,-0.428,0.020,205.302,262.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:29,12.987,0.000,0.182,0.000,5.140,9.348,158.125,147.222,142.547,234.194,234.437,269.285,268.303,248.453,230.909,181.790,34.678,36.084,34.466,34.716,35.859,36.560,35.207,35.785,35.516,34.340,38.927,39.181,37.734,37.172,43.236,44.250,41.818,42.952,48.269,49.582,41.622,41.745,40.122,40.178,35.681,35.384,35.107,35.384,1.365,1.731,4.339,3.644,3.460,2.641,4.097,2.641,5.093,7.565,1.821,3.463,5.738,4.741,2.184,2.823,-0.306,-0.455,-0.433,-0.302,-0.379,-0.452,0.020,205.392,262.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:30,12.987,0.000,0.182,0.000,5.140,9.348,158.125,147.222,142.547,234.194,234.437,269.285,268.303,248.453,230.909,181.790,34.678,36.084,34.466,34.716,35.859,36.560,35.207,35.785,35.516,34.340,38.927,39.181,37.734,37.172,43.236,44.250,41.818,42.952,48.269,49.582,41.622,41.745,40.122,40.178,35.681,35.384,35.107,35.384,1.365,1.731,4.339,3.644,3.460,2.641,4.097,2.641,5.093,7.565,1.821,3.463,5.738,4.741,2.184,2.823,-0.306,-0.455,-0.433,-0.302,-0.379,-0.452,0.020,205.392,262.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:31,12.936,0.000,0.182,0.000,5.140,9.348,158.125,147.199,142.547,234.173,234.437,269.264,268.303,248.433,230.909,181.790,34.608,36.084,34.530,34.691,35.859,36.560,35.207,35.785,35.516,34.419,38.927,39.181,37.734,37.251,43.167,44.250,41.818,42.952,48.269,49.582,41.622,41.824,40.122,40.178,35.612,35.384,35.107,35.447,1.638,1.549,6.845,4.829,3.551,3.005,3.551,3.825,5.638,5.742,2.276,2.005,5.282,5.926,2.457,2.732,-0.315,-0.411,-0.388,-0.329,-0.366,-0.412,0.020,205.481,262.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:32,12.888,0.000,0.182,0.000,5.140,9.348,158.125,147.222,142.524,234.194,234.416,269.285,268.282,248.218,230.889,181.790,34.582,36.110,34.466,34.691,35.859,36.615,35.176,35.698,35.492,34.340,38.883,39.181,37.690,37.251,43.236,44.226,41.818,42.929,48.269,49.559,41.579,41.745,40.148,40.178,35.707,35.384,35.133,35.384,2.547,1.731,5.978,7.744,3.915,3.643,2.276,4.189,6.639,5.013,3.095,2.552,4.918,5.015,2.002,2.914,-0.307,-0.445,-0.401,-0.334,-0.378,-0.422,0.020,205.471,262.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:33,12.837,0.000,0.182,0.000,5.140,9.348,158.125,147.199,142.524,234.173,234.416,269.264,268.282,248.197,230.889,181.790,34.582,36.015,34.466,34.691,35.859,36.639,35.176,35.785,35.516,34.340,38.858,39.181,37.734,37.172,43.167,44.250,41.818,42.952,48.339,49.582,41.553,41.745,40.122,40.099,35.681,35.384,35.107,35.384,1.910,2.824,4.146,6.286,2.913,4.372,2.276,2.914,5.638,6.653,2.640,3.372,4.007,4.285,2.639,2.459,-0.318,-0.445,-0.402,-0.330,-0.379,-0.427,0.020,205.517,262.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:34,12.781,0.000,0.182,0.000,5.140,9.348,158.377,147.199,142.524,234.173,234.416,269.264,268.282,248.197,230.889,181.790,34.582,36.084,34.553,34.691,35.859,36.615,35.176,35.761,35.571,34.442,38.927,39.284,37.734,37.338,43.167,44.226,41.818,42.992,48.269,49.638,41.553,41.847,40.122,40.265,35.681,35.408,35.107,35.471,1.638,2.278,2.121,4.920,1.821,3.461,3.186,2.277,7.639,4.557,2.276,2.461,4.736,5.197,2.639,3.188,-0.297,-0.461,-0.420,-0.310,-0.372,-0.451,0.020,205.569,262.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:35,12.729,0.000,0.182,0.000,5.140,9.348,158.377,147.222,142.273,234.194,234.416,269.285,268.282,248.218,230.653,181.790,34.582,36.084,34.530,34.691,35.859,36.615,35.176,35.761,35.571,34.340,38.858,39.261,37.734,37.251,43.167,44.226,41.818,42.992,48.269,49.638,41.553,41.745,40.122,40.178,35.681,35.384,35.107,35.447,1.365,1.913,6.653,2.642,4.825,2.186,4.279,3.461,4.183,8.294,1.730,2.917,5.009,5.015,2.548,2.550,-0.314,-0.441,-0.418,-0.321,-0.337,-0.439,0.020,205.590,262.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:36,12.685,0.000,0.182,0.000,5.140,9.348,158.377,147.199,142.295,234.173,234.437,269.029,268.303,248.197,230.909,181.790,34.608,36.041,34.553,34.691,35.859,36.615,35.176,35.761,35.571,34.442,38.883,39.284,37.759,37.338,43.167,44.226,41.818,42.992,48.269,49.559,41.579,41.847,40.079,40.265,35.637,35.471,35.133,35.471,2.729,1.276,7.135,5.193,4.552,4.372,3.095,4.372,6.093,4.557,1.821,2.552,4.918,5.562,2.093,3.461,-0.320,-0.409,-0.387,-0.312,-0.362,-0.418,0.021,205.676,262.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:37,12.633,0.000,0.182,0.000,5.140,9.348,158.377,147.199,142.295,234.173,234.202,269.264,268.303,248.197,230.909,182.042,34.608,36.041,34.466,34.691,35.789,36.615,35.176,35.761,35.571,34.419,38.883,39.181,37.759,37.251,43.236,44.226,41.818,42.992,48.269,49.559,41.579,41.745,40.148,40.178,35.707,35.384,35.133,35.447,2.547,2.187,5.399,6.924,4.279,3.461,1.912,3.734,5.911,6.471,2.549,2.370,5.647,5.197,2.457,2.459,-0.320,-0.442,-0.410,-0.303,-0.380,-0.427,0.021,205.702,262.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:38,12.579,0.000,0.182,0.000,5.140,9.348,158.377,147.199,142.547,234.173,234.202,269.029,268.303,248.197,230.674,182.042,34.608,36.110,34.530,34.691,35.859,36.615,35.176,35.761,35.571,34.419,38.883,39.181,37.759,37.251,43.167,44.226,41.749,42.992,48.269,49.559,41.579,41.745,40.148,40.178,35.637,35.384,35.133,35.447,1.729,2.642,3.760,5.831,2.367,4.554,2.367,2.550,5.729,6.653,2.822,3.190,4.554,5.835,3.003,3.188,-0.304,-0.429,-0.411,-0.260,-0.375,-0.425,0.021,205.780,262.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:39,12.529,0.000,0.182,0.000,5.140,9.348,158.377,147.199,142.273,234.173,234.181,269.264,268.047,248.197,230.653,182.042,34.652,36.110,34.466,34.716,35.789,36.615,35.176,35.761,35.492,34.419,38.883,39.181,37.759,37.251,43.167,44.226,41.818,42.929,48.269,49.559,41.579,41.745,40.148,40.178,35.637,35.384,35.133,35.384,1.547,1.913,4.242,4.282,2.276,2.823,3.277,2.550,6.366,6.198,1.821,3.099,5.282,4.468,2.366,3.005,-0.305,-0.476,-0.410,-0.302,-0.382,-0.454,0.021,205.817,262.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:40,12.477,0.000,0.182,0.000,5.140,9.348,158.377,147.199,142.273,233.938,234.181,269.264,268.282,248.197,230.889,182.042,34.582,36.110,34.466,34.691,35.833,36.536,35.113,35.761,35.492,34.419,38.883,39.181,37.759,37.251,43.141,44.147,41.723,42.929,48.243,49.495,41.579,41.745,40.079,40.178,35.707,35.384,35.133,35.384,1.547,1.640,6.363,2.460,4.370,1.913,4.370,3.370,4.274,7.382,1.548,2.370,4.736,5.288,2.730,2.641,-0.308,-0.426,-0.409,-0.319,-0.327,-0.453,0.021,205.858,262.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:41,12.431,0.000,0.182,0.000,5.140,9.348,158.377,147.199,142.273,234.173,234.416,269.029,268.282,248.197,230.653,182.042,34.582,36.110,34.466,34.691,35.859,36.615,35.176,35.761,35.492,34.340,38.883,39.181,37.759,37.251,43.167,44.226,41.749,42.992,48.269,49.559,41.579,41.745,40.148,40.099,35.707,35.384,35.133,35.384,2.820,1.458,6.653,6.651,4.734,4.645,2.913,4.736,6.093,4.101,1.912,2.370,4.189,5.015,1.911,3.370,-0.303,-0.443,-0.395,-0.317,-0.369,-0.429,0.021,205.910,262.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:42,12.373,0.000,0.182,0.000,5.140,9.348,158.628,147.199,142.273,234.173,234.181,269.029,268.047,248.197,230.653,182.042,34.652,36.110,34.466,34.691,35.789,36.536,35.207,35.698,35.492,34.419,38.883,39.118,37.759,37.251,43.167,44.226,41.818,42.929,48.269,49.559,41.579,41.745,40.079,40.178,35.707,35.384,35.133,35.384,2.547,3.098,5.399,7.471,3.915,4.463,1.730,3.370,5.184,6.471,2.094,2.005,5.191,4.923,2.457,2.277,-0.330,-0.448,-0.405,-0.319,-0.334,-0.435,0.021,206.005,262.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:43,12.319,0.000,0.182,0.000,5.140,9.374,158.377,147.199,142.273,234.173,234.416,269.029,268.282,248.197,230.889,182.042,34.582,36.110,34.530,34.716,35.859,36.615,35.207,35.761,35.571,34.419,38.883,39.181,37.759,37.251,43.167,44.226,41.749,42.992,48.269,49.559,41.579,41.745,40.148,40.178,35.707,35.384,35.133,35.447,1.547,2.642,3.471,5.649,2.367,4.554,2.276,2.277,6.821,6.106,3.004,2.917,4.554,6.291,2.821,3.461,-0.300,-0.423,-0.419,-0.262,-0.383,-0.428,0.021,206.067,262.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:44,12.216,0.000,0.364,0.000,5.140,9.348,158.628,147.199,142.295,234.173,234.202,269.029,268.068,248.197,230.674,182.042,34.608,36.110,34.530,34.691,35.859,36.615,35.271,35.761,35.492,34.419,38.883,39.261,37.759,37.314,43.167,44.226,41.818,42.929,48.269,49.559,41.579,41.824,40.079,40.178,35.707,35.384,35.133,35.447,1.456,1.640,6.845,3.827,4.006,1.913,4.097,3.370,4.547,6.562,1.912,2.096,4.463,5.470,2.730,2.641,-0.302,-0.413,-0.401,-0.267,-0.355,-0.364,0.020,206.082,262.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
