Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:23:45,12.216,0.000,0.364,0.000,5.140,9.348,158.628,147.199,142.295,234.173,234.202,269.029,268.068,248.197,230.674,182.042,34.608,36.110,34.530,34.691,35.859,36.615,35.271,35.761,35.492,34.419,38.883,39.261,37.759,37.314,43.167,44.226,41.818,42.929,48.269,49.559,41.579,41.824,40.079,40.178,35.707,35.384,35.133,35.447,1.456,1.640,6.845,3.827,4.006,1.913,4.097,3.370,4.547,6.562,1.912,2.096,4.463,5.470,2.730,2.641,-0.302,-0.413,-0.401,-0.267,-0.355,-0.364,0.020,206.082,262.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:46,12.172,0.000,0.182,0.000,5.140,9.348,158.880,147.199,142.273,234.173,234.416,269.029,268.047,248.197,230.889,182.042,34.582,36.110,34.466,34.691,35.859,36.560,35.176,35.785,35.516,34.340,38.953,39.181,37.690,37.251,43.167,44.250,41.749,42.952,48.269,49.582,41.579,41.745,40.148,40.099,35.707,35.384,35.133,35.384,2.729,1.549,6.074,6.560,4.461,4.463,2.822,4.918,6.002,3.919,2.458,2.187,3.734,4.832,1.820,3.279,-0.302,-0.420,-0.384,-0.323,-0.370,-0.423,0.020,206.147,262.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:47,12.121,0.000,0.182,0.000,5.140,9.348,158.880,147.199,142.273,234.173,234.181,269.029,268.282,248.197,230.653,182.042,34.582,36.110,34.530,34.691,35.859,36.615,35.176,35.761,35.492,34.419,38.883,39.181,37.759,37.251,43.167,44.226,41.818,42.929,48.200,49.559,41.579,41.745,40.079,40.178,35.707,35.384,35.133,35.447,2.456,3.098,5.206,7.198,3.642,4.645,1.639,3.279,4.729,6.562,1.821,1.914,4.918,4.650,2.366,2.186,-0.330,-0.459,-0.400,-0.329,-0.336,-0.443,0.020,206.205,262.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:48,12.065,0.000,0.182,0.000,5.140,9.374,158.651,147.199,142.273,234.173,234.416,269.029,268.047,248.197,230.653,182.064,34.582,36.110,34.466,34.691,35.859,36.639,35.207,35.785,35.516,34.419,38.883,39.181,37.759,37.172,43.167,44.250,41.818,42.952,48.269,49.582,41.579,41.681,40.079,40.099,35.707,35.384,35.133,35.384,1.638,2.642,3.278,5.740,2.367,4.463,2.367,2.095,7.184,5.833,3.004,2.734,4.645,6.200,2.730,3.552,-0.294,-0.420,-0.409,-0.271,-0.379,-0.441,0.020,206.313,262.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:49,12.012,0.000,0.182,0.000,5.140,9.348,158.880,147.199,142.547,234.173,234.202,269.029,268.068,247.962,230.674,182.293,34.678,36.041,34.530,34.691,35.859,36.639,35.176,35.785,35.516,34.419,38.953,39.181,37.759,37.251,43.167,44.250,41.749,42.952,48.269,49.582,41.579,41.745,40.148,40.178,35.707,35.447,35.133,35.447,1.456,1.731,4.628,4.009,2.822,2.277,3.460,2.641,5.457,6.015,1.457,3.281,5.738,4.468,2.093,3.005,-0.296,-0.461,-0.416,-0.306,-0.382,-0.411,0.020,206.368,262.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:50,11.966,0.000,0.182,0.000,5.140,9.374,158.628,147.199,142.295,234.173,234.202,269.029,268.068,247.962,230.674,182.042,34.608,36.110,34.530,34.691,35.859,36.639,35.176,35.721,35.516,34.419,38.953,39.181,37.759,37.251,43.167,44.250,41.749,42.952,48.269,49.582,41.579,41.745,40.079,40.178,35.707,35.384,35.133,35.447,1.547,1.640,6.942,4.009,3.915,2.095,4.006,3.370,4.456,6.380,2.003,2.096,4.372,5.470,2.730,2.550,-0.303,-0.414,-0.404,-0.264,-0.360,-0.360,0.021,206.412,262.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:51,11.912,0.000,0.182,0.000,5.140,9.374,158.880,147.199,142.273,234.173,234.181,269.029,268.047,247.962,230.653,182.293,34.582,36.110,34.530,34.691,35.859,36.615,35.176,35.761,35.492,34.419,38.883,39.181,37.759,37.251,43.167,44.147,41.749,42.929,48.200,49.559,41.579,41.681,40.079,40.099,35.707,35.384,35.133,35.447,2.638,1.549,5.978,6.469,4.370,4.372,2.822,4.918,6.002,3.828,2.458,2.187,3.643,4.741,1.820,3.279,-0.300,-0.421,-0.382,-0.323,-0.370,-0.422,0.021,206.499,262.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:52,11.863,0.000,0.182,0.000,5.140,9.348,158.880,147.199,142.273,234.173,234.181,268.794,268.047,247.962,230.653,182.293,34.582,36.110,34.530,34.691,35.859,36.615,35.207,35.761,35.492,34.419,38.953,39.261,37.759,37.251,43.167,44.226,41.749,42.929,48.200,49.559,41.579,41.745,40.079,40.099,35.707,35.384,35.133,35.447,2.365,3.098,5.110,7.289,3.642,4.645,1.639,3.279,4.729,6.562,1.912,1.823,4.918,4.650,2.366,2.186,-0.328,-0.448,-0.400,-0.327,-0.324,-0.442,0.021,206.520,262.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:53,11.807,0.000,0.182,0.000,5.140,9.374,159.132,147.199,142.295,234.173,234.202,268.794,268.068,247.962,230.674,182.293,34.678,36.110,34.530,34.691,35.859,36.615,35.176,35.761,35.492,34.419,38.883,39.261,37.759,37.251,43.167,44.226,41.749,42.992,48.200,49.495,41.579,41.745,40.079,40.099,35.707,35.384,35.133,35.447,1.547,2.551,3.182,5.558,2.367,4.463,2.276,2.186,6.912,5.833,2.913,2.734,4.554,6.200,2.730,3.552,-0.297,-0.419,-0.412,-0.262,-0.377,-0.437,0.021,206.564,262.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:54,11.759,0.000,0.182,0.000,5.140,9.374,159.132,147.199,142.273,233.938,234.181,269.029,268.047,248.197,230.653,182.293,34.582,36.110,34.530,34.691,35.859,36.615,35.176,35.761,35.492,34.419,38.883,39.261,37.759,37.251,43.167,44.226,41.749,42.992,48.200,49.559,41.579,41.745,40.079,40.178,35.707,35.447,35.133,35.447,1.547,1.731,4.531,3.918,2.640,2.368,3.369,2.641,5.457,6.015,1.548,3.190,5.647,4.376,2.002,3.005,-0.298,-0.463,-0.418,-0.308,-0.392,-0.407,0.021,206.606,262.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:55,11.717,0.000,0.182,0.000,5.140,9.374,159.154,147.199,142.524,233.938,233.946,269.029,267.812,247.962,230.653,182.316,34.652,36.110,34.530,34.716,35.833,36.639,35.207,35.785,35.516,34.419,38.883,39.181,37.759,37.251,43.141,44.250,41.723,42.952,48.243,49.582,41.579,41.745,40.079,40.099,35.707,35.384,35.133,35.447,1.547,1.640,6.556,3.189,4.006,1.821,4.097,3.279,4.456,6.562,1.730,2.096,4.463,5.288,2.639,2.641,-0.308,-0.433,-0.417,-0.290,-0.347,-0.399,0.021,206.667,262.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:56,11.670,0.000,0.182,0.000,5.103,9.374,159.132,147.199,142.295,233.938,233.967,268.794,268.068,247.962,230.674,182.293,34.678,36.110,34.530,34.691,35.859,36.639,35.176,35.785,35.516,34.482,38.883,39.181,37.759,37.251,43.167,44.250,41.749,43.016,48.200,49.519,41.579,41.745,40.079,40.099,35.707,35.384,35.133,35.447,2.729,1.458,6.363,6.469,4.643,4.554,2.913,4.736,6.002,3.919,1.912,2.279,3.916,4.741,1.820,3.370,-0.300,-0.421,-0.396,-0.311,-0.368,-0.428,0.021,206.708,262.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:57,11.612,0.000,0.182,0.000,5.140,9.374,159.132,147.199,142.273,233.938,233.946,268.794,268.047,247.962,230.653,182.545,34.652,36.110,34.553,34.691,35.859,36.639,35.176,35.721,35.516,34.442,38.883,39.205,37.759,37.275,43.167,44.250,41.749,42.952,48.200,49.519,41.579,41.768,40.079,40.123,35.707,35.408,35.133,35.471,2.365,2.915,5.303,7.289,3.915,4.189,1.639,3.370,5.093,6.198,2.094,2.005,5.191,4.832,2.457,2.277,-0.321,-0.425,-0.400,-0.306,-0.328,-0.440,0.021,206.798,262.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:58,11.555,0.000,0.182,0.000,5.140,9.374,159.132,147.451,142.273,233.938,233.946,268.794,267.812,247.962,230.653,182.293,34.582,36.110,34.530,34.691,35.859,36.615,35.176,35.698,35.492,34.419,38.883,39.181,37.759,37.251,43.167,44.226,41.749,42.929,48.200,49.495,41.579,41.681,40.079,40.099,35.707,35.384,35.133,35.447,1.547,2.551,3.471,5.193,2.276,4.554,2.367,2.368,5.729,6.198,2.913,2.917,4.554,5.926,2.912,3.370,-0.304,-0.425,-0.410,-0.258,-0.379,-0.437,0.021,206.877,262.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:23:59,11.514,0.000,0.182,0.000,5.140,9.374,159.154,147.451,142.547,233.938,233.967,268.794,267.833,247.962,230.674,182.316,34.678,36.110,34.530,34.691,35.859,36.615,35.176,35.698,35.492,34.419,38.883,39.181,37.759,37.251,43.167,44.226,41.818,42.929,48.200,49.495,41.579,41.745,40.079,40.099,35.707,35.447,35.202,35.447,1.547,1.731,4.146,4.009,2.185,2.641,3.186,2.550,6.002,6.106,1.730,3.008,5.191,4.285,2.184,3.005,-0.292,-0.467,-0.407,-0.298,-0.375,-0.456,0.021,206.938,262.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:00,11.461,0.000,0.182,0.000,5.140,9.374,159.132,147.199,142.547,233.938,233.967,268.794,267.833,247.962,230.674,182.293,34.608,36.084,34.530,34.691,35.859,36.639,35.176,35.721,35.516,34.419,38.858,39.261,37.734,37.251,43.167,44.250,41.749,42.952,48.200,49.519,41.553,41.745,40.053,40.178,35.681,35.447,35.107,35.447,1.547,1.640,6.363,2.095,4.552,1.913,4.370,3.370,3.638,7.382,1.548,2.461,4.463,4.923,2.548,2.641,-0.302,-0.423,-0.413,-0.320,-0.324,-0.455,0.021,206.993,262.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:01,11.415,0.000,0.182,0.000,5.140,9.374,159.132,147.222,142.524,233.959,233.946,268.815,267.812,247.983,230.418,182.293,34.652,36.110,34.530,34.760,35.859,36.560,35.113,35.721,35.452,34.419,38.883,39.181,37.690,37.251,43.167,44.171,41.749,42.952,48.200,49.519,41.579,41.681,40.079,40.099,35.707,35.384,35.133,35.384,2.820,1.458,6.942,5.649,4.552,4.645,2.913,4.189,5.911,3.828,1.639,2.461,4.463,5.197,1.911,3.461,-0.322,-0.422,-0.382,-0.309,-0.360,-0.419,0.021,207.055,262.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:02,11.369,0.000,0.182,0.000,5.140,9.374,159.406,147.451,142.524,233.703,233.946,268.794,267.812,247.962,230.653,182.567,34.582,36.084,34.466,34.691,35.859,36.560,35.113,35.721,35.516,34.340,38.858,39.181,37.734,37.172,43.167,44.171,41.749,42.952,48.200,49.519,41.553,41.681,40.053,40.036,35.681,35.384,35.177,35.384,2.365,1.913,4.821,6.560,4.188,3.188,1.912,3.734,5.729,6.198,2.458,2.370,5.464,5.015,2.275,2.368,-0.314,-0.429,-0.395,-0.322,-0.380,-0.419,0.021,207.094,262.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:03,11.260,0.000,0.364,0.000,5.140,9.374,159.384,147.451,142.524,233.703,233.946,268.794,267.812,247.962,230.418,182.545,34.582,36.110,34.466,34.691,35.859,36.536,35.113,35.698,35.429,34.340,38.883,39.118,37.759,37.172,43.167,44.147,41.749,42.929,48.200,49.432,41.509,41.618,40.079,40.036,35.707,35.384,35.133,35.384,1.547,2.004,1.832,4.555,1.730,3.188,3.004,2.277,7.184,4.192,2.003,2.187,4.554,4.923,2.366,3.097,-0.287,-0.445,-0.417,-0.305,-0.381,-0.441,0.021,207.206,262.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:04,11.260,0.000,0.364,0.000,5.140,9.374,159.384,147.451,142.524,233.703,233.946,268.794,267.812,247.962,230.418,182.545,34.582,36.110,34.466,34.691,35.859,36.536,35.113,35.698,35.429,34.340,38.883,39.118,37.759,37.172,43.167,44.147,41.749,42.929,48.200,49.432,41.509,41.618,40.079,40.036,35.707,35.384,35.133,35.384,1.547,2.004,1.832,4.555,1.730,3.188,3.004,2.277,7.184,4.192,2.003,2.187,4.554,4.923,2.366,3.097,-0.287,-0.445,-0.417,-0.305,-0.381,-0.441,0.021,207.206,262.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:05,11.212,0.000,0.182,0.000,5.140,9.374,159.384,147.451,142.547,233.703,233.732,268.794,267.833,247.962,230.674,182.545,34.678,36.110,34.553,34.691,35.859,36.615,35.176,35.761,35.492,34.506,38.883,39.284,37.759,37.338,43.167,44.226,41.749,42.992,48.200,49.495,41.509,41.768,40.079,40.123,35.707,35.471,35.202,35.471,1.365,1.731,5.688,2.733,4.825,2.277,3.824,3.188,3.729,8.020,1.730,2.917,5.009,5.106,2.548,2.641,-0.321,-0.436,-0.422,-0.305,-0.385,-0.441,0.021,207.264,262.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:06,11.164,0.000,0.182,0.000,5.140,9.374,159.384,147.451,142.547,233.703,233.967,268.559,267.833,247.962,230.674,182.545,34.678,36.110,34.530,34.691,35.859,36.615,35.176,35.698,35.492,34.419,38.883,39.181,37.759,37.251,43.167,44.147,41.749,42.929,48.200,49.495,41.579,41.681,40.079,40.036,35.707,35.384,35.202,35.447,1.820,1.458,5.978,4.373,3.369,3.279,3.277,3.916,5.638,4.739,2.185,2.005,4.827,5.562,2.275,2.823,-0.307,-0.402,-0.382,-0.330,-0.366,-0.412,0.021,207.332,262.835,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:07,11.119,0.000,0.182,0.000,5.140,9.374,159.384,147.702,142.524,233.703,233.711,268.559,267.812,247.962,230.653,182.545,34.652,36.084,34.530,34.760,35.859,36.615,35.176,35.698,35.429,34.419,38.927,39.181,37.664,37.251,43.167,44.147,41.749,42.929,48.200,49.495,41.484,41.681,40.053,40.099,35.681,35.384,35.107,35.447,2.365,1.640,5.496,7.380,3.733,3.461,2.276,4.189,6.184,4.648,3.004,2.461,4.007,4.376,1.820,2.823,-0.318,-0.432,-0.389,-0.324,-0.368,-0.425,0.021,207.397,262.835,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:08,11.063,0.000,0.182,0.000,5.140,9.374,159.384,147.451,142.547,233.703,233.732,268.559,267.833,247.962,230.439,182.545,34.678,36.084,34.616,34.691,35.859,36.639,35.176,35.721,35.516,34.506,38.858,39.284,37.734,37.338,43.098,44.171,41.749,42.952,48.200,49.519,41.484,41.705,39.984,40.123,35.681,35.471,35.107,35.550,2.001,2.824,4.146,5.922,3.004,4.372,2.094,3.188,3.820,6.198,1.548,2.461,4.372,3.829,2.457,2.277,-0.322,-0.444,-0.398,-0.320,-0.384,-0.367,0.021,207.456,262.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:09,11.014,0.000,0.182,0.000,5.140,9.374,159.658,147.451,142.524,233.703,233.946,268.559,267.812,247.727,230.418,182.567,34.652,36.084,34.530,34.760,35.859,36.615,35.239,35.698,35.492,34.419,38.858,39.181,37.734,37.251,43.167,44.226,41.749,42.929,48.200,49.495,41.484,41.681,39.984,40.036,35.681,35.384,35.107,35.447,1.638,2.369,2.603,5.558,2.185,4.098,2.640,1.913,7.548,5.013,2.549,2.187,4.736,5.744,2.548,3.461,-0.286,-0.430,-0.395,-0.297,-0.375,-0.431,0.021,207.501,262.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:10,10.962,0.000,0.182,0.000,5.140,9.374,159.635,147.473,142.524,233.489,233.711,268.580,267.812,247.983,230.418,182.797,34.652,36.084,34.553,34.760,35.859,36.615,35.271,35.698,35.492,34.506,38.858,39.205,37.734,37.338,43.167,44.226,41.749,42.929,48.200,49.495,41.484,41.768,39.984,40.123,35.681,35.471,35.107,35.471,1.365,1.640,4.339,3.735,3.095,2.277,3.460,2.550,4.820,5.924,1.366,3.281,5.556,4.376,1.911,2.823,-0.293,-0.459,-0.418,-0.305,-0.380,-0.414,0.021,207.576,262.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:11,10.917,0.000,0.182,0.000,5.140,9.374,159.635,147.451,142.273,233.468,233.711,268.559,267.812,247.727,230.418,182.797,34.652,36.084,34.530,34.760,35.859,36.639,35.239,35.721,35.516,34.419,38.858,39.181,37.734,37.251,43.167,44.171,41.749,42.952,48.130,49.519,41.414,41.618,39.984,40.036,35.681,35.384,35.107,35.447,1.638,1.640,6.653,3.735,3.824,1.913,3.915,3.188,4.365,5.924,1.912,1.914,4.007,5.379,2.639,2.641,-0.302,-0.412,-0.400,-0.265,-0.351,-0.364,0.021,207.613,262.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:12,10.865,0.000,0.182,0.000,5.140,9.374,159.635,147.451,142.547,233.703,233.732,268.559,267.833,247.727,230.439,182.797,34.678,36.084,34.530,34.691,35.859,36.639,35.239,35.721,35.516,34.419,38.858,39.181,37.664,37.251,43.098,44.250,41.749,42.952,48.200,49.456,41.484,41.681,39.984,40.036,35.681,35.384,35.107,35.447,2.729,1.640,6.170,6.378,4.461,4.554,2.822,4.645,5.820,3.737,1.821,2.096,3.734,4.559,1.729,3.279,-0.300,-0.442,-0.393,-0.315,-0.368,-0.427,0.020,207.692,262.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:13,10.820,0.000,0.182,0.000,5.140,9.374,159.635,147.451,142.524,233.468,233.711,268.559,267.812,247.727,230.418,182.797,34.652,36.084,34.530,34.691,35.859,36.639,35.239,35.721,35.516,34.419,38.858,39.181,37.734,37.251,43.167,44.171,41.749,42.952,48.200,49.519,41.414,41.681,39.984,40.099,35.681,35.447,35.107,35.447,2.274,2.733,5.110,6.833,3.915,3.370,1.730,3.370,5.184,6.106,2.003,2.096,5.282,4.832,2.457,2.186,-0.315,-0.458,-0.406,-0.296,-0.359,-0.438,0.020,207.766,262.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:14,10.720,0.000,0.182,0.000,5.140,9.374,159.635,147.451,142.524,233.468,233.711,268.559,267.577,247.727,230.418,182.797,34.652,36.110,34.530,34.691,35.859,36.639,35.239,35.721,35.516,34.419,38.883,39.181,37.690,37.251,43.167,44.171,41.749,42.952,48.130,49.519,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,1.456,1.913,1.735,4.282,1.730,2.914,3.004,2.277,6.639,4.375,1.912,2.370,4.736,4.650,2.275,3.005,-0.296,-0.456,-0.423,-0.306,-0.362,-0.447,0.020,207.903,262.899,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:15,10.720,0.000,0.182,0.000,5.140,9.374,159.635,147.451,142.524,233.468,233.711,268.559,267.577,247.727,230.418,182.797,34.652,36.110,34.530,34.691,35.859,36.639,35.239,35.721,35.516,34.419,38.883,39.181,37.690,37.251,43.167,44.171,41.749,42.952,48.130,49.519,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,1.456,1.913,1.735,4.282,1.730,2.914,3.004,2.277,6.639,4.375,1.912,2.370,4.736,4.650,2.275,3.005,-0.296,-0.456,-0.423,-0.306,-0.362,-0.447,0.020,207.903,262.899,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:16,10.619,0.000,0.182,0.000,5.140,9.374,159.887,147.702,142.524,233.468,233.711,268.324,267.577,247.727,230.418,182.797,34.652,36.110,34.553,34.691,35.859,36.639,35.176,35.721,35.516,34.506,38.883,39.205,37.690,37.275,43.098,44.171,41.749,42.952,48.130,49.456,41.440,41.705,40.009,40.059,35.707,35.471,35.133,35.471,1.729,1.549,5.978,4.282,3.277,3.188,3.186,3.734,5.457,4.648,2.185,1.823,4.736,5.562,2.275,2.823,-0.311,-0.404,-0.387,-0.324,-0.363,-0.411,0.021,208.046,262.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:17,10.619,0.000,0.182,0.000,5.140,9.374,159.887,147.702,142.524,233.468,233.711,268.324,267.577,247.727,230.418,182.797,34.652,36.110,34.553,34.691,35.859,36.639,35.176,35.721,35.516,34.506,38.883,39.205,37.690,37.275,43.098,44.171,41.749,42.952,48.130,49.456,41.440,41.705,40.009,40.059,35.707,35.471,35.133,35.471,1.729,1.549,5.978,4.282,3.277,3.188,3.186,3.734,5.457,4.648,2.185,1.823,4.736,5.562,2.275,2.823,-0.311,-0.404,-0.387,-0.324,-0.363,-0.411,0.021,208.046,262.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:18,10.527,0.000,0.182,0.000,5.140,9.374,159.887,147.702,142.547,233.468,233.496,268.324,267.598,247.727,230.439,182.797,34.608,36.084,34.593,34.691,35.859,36.615,35.239,35.698,35.429,34.419,38.858,39.181,37.734,37.251,43.167,44.147,41.749,42.929,48.130,49.432,41.414,41.681,39.984,40.099,35.681,35.447,35.107,35.447,2.092,3.007,4.435,6.469,3.186,4.463,1.912,3.279,4.001,6.198,1.457,1.823,4.645,4.103,2.275,2.186,-0.322,-0.441,-0.406,-0.323,-0.358,-0.412,0.021,208.186,262.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:19,10.527,0.000,0.182,0.000,5.140,9.374,159.887,147.702,142.547,233.468,233.496,268.324,267.598,247.727,230.439,182.797,34.608,36.084,34.593,34.691,35.859,36.615,35.239,35.698,35.429,34.419,38.858,39.181,37.734,37.251,43.167,44.147,41.749,42.929,48.130,49.432,41.414,41.681,39.984,40.099,35.681,35.447,35.107,35.447,2.092,3.007,4.435,6.469,3.186,4.463,1.912,3.279,4.001,6.198,1.457,1.823,4.645,4.103,2.275,2.186,-0.322,-0.441,-0.406,-0.323,-0.358,-0.412,0.021,208.186,262.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:20,10.472,0.000,0.182,0.000,5.140,9.374,160.139,147.702,142.547,233.468,233.496,268.324,267.598,247.727,230.439,183.049,34.608,36.110,34.530,34.691,35.859,36.615,35.239,35.698,35.492,34.419,38.883,39.181,37.759,37.251,43.098,44.147,41.749,42.929,48.130,49.495,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,1.456,2.369,2.892,5.284,2.185,4.372,2.276,2.004,6.821,5.468,2.822,2.461,4.463,6.018,2.639,3.552,-0.295,-0.417,-0.409,-0.260,-0.373,-0.434,0.021,208.230,262.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:21,10.379,0.000,0.364,0.000,5.140,9.400,160.139,147.702,142.524,233.468,233.476,268.324,267.577,247.727,230.418,182.797,34.652,36.110,34.466,34.691,35.859,36.615,35.239,35.634,35.429,34.419,38.883,39.118,37.759,37.172,43.167,44.147,41.749,42.929,48.130,49.432,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,1.547,1.640,6.170,1.913,4.370,1.821,4.279,3.279,3.456,7.109,1.457,2.279,4.189,4.741,2.548,2.550,-0.298,-0.431,-0.414,-0.314,-0.320,-0.449,0.021,208.348,263.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:22,10.332,0.000,0.182,0.000,5.140,9.374,160.139,147.702,142.524,233.468,233.711,268.559,267.577,247.727,230.418,182.797,34.582,36.110,34.530,34.691,35.833,36.615,35.239,35.634,35.429,34.419,38.883,39.181,37.759,37.251,43.141,44.147,41.723,42.929,48.105,49.432,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,2.638,1.367,6.556,3.553,3.824,3.916,3.004,4.189,5.366,3.828,1.730,2.370,4.463,5.197,1.911,3.188,-0.311,-0.424,-0.382,-0.316,-0.360,-0.412,0.021,208.461,262.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:23,10.332,0.000,0.182,0.000,5.140,9.374,160.139,147.702,142.524,233.468,233.711,268.559,267.577,247.727,230.418,182.797,34.582,36.110,34.530,34.691,35.833,36.615,35.239,35.634,35.429,34.419,38.883,39.181,37.759,37.251,43.141,44.147,41.723,42.929,48.105,49.432,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,2.638,1.367,6.556,3.553,3.824,3.916,3.004,4.189,5.366,3.828,1.730,2.370,4.463,5.197,1.911,3.188,-0.311,-0.424,-0.382,-0.316,-0.360,-0.412,0.021,208.461,262.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:24,10.277,0.000,0.182,0.000,5.140,9.374,160.139,147.702,142.524,233.703,233.711,268.324,267.577,247.727,230.418,183.049,34.652,36.110,34.530,34.691,35.859,36.679,35.239,35.698,35.429,34.482,38.883,39.181,37.690,37.251,43.098,44.147,41.749,42.929,48.130,49.432,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,2.274,1.822,4.821,6.924,3.642,3.188,2.003,3.643,5.911,4.830,2.731,2.461,4.918,4.376,2.002,2.550,-0.308,-0.437,-0.397,-0.331,-0.375,-0.419,0.021,208.520,263.022,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:25,10.229,0.000,0.182,0.000,5.140,9.374,160.161,147.702,142.524,233.703,233.711,268.324,267.577,247.727,230.183,183.071,34.652,36.110,34.530,34.691,35.859,36.615,35.239,35.634,35.429,34.419,38.883,39.181,37.690,37.251,43.098,44.147,41.749,42.850,48.130,49.432,41.440,41.618,40.009,40.036,35.707,35.384,35.202,35.447,1.729,2.733,3.760,5.466,2.731,4.007,2.094,3.097,3.820,5.833,1.730,2.734,4.098,3.465,2.366,2.368,-0.324,-0.431,-0.413,-0.317,-0.387,-0.388,0.021,208.552,262.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:26,10.174,0.000,0.182,0.000,5.140,9.374,160.139,147.702,142.547,233.703,233.732,268.324,267.363,247.727,230.439,183.049,34.678,36.110,34.553,34.691,35.833,36.615,35.176,35.634,35.429,34.442,38.883,39.205,37.690,37.275,43.141,44.147,41.723,42.929,48.105,49.432,41.440,41.642,40.009,40.059,35.707,35.471,35.202,35.471,1.547,2.278,2.410,5.375,2.094,3.916,2.549,1.821,7.275,4.830,2.549,2.096,4.645,5.653,2.457,3.461,-0.290,-0.425,-0.396,-0.295,-0.372,-0.425,0.021,208.650,262.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:27,10.132,0.000,0.182,0.000,5.103,9.374,160.139,147.702,142.798,233.703,233.732,268.324,267.598,247.727,230.439,183.049,34.678,36.110,34.530,34.691,35.833,36.639,35.176,35.658,35.452,34.419,38.883,39.118,37.759,37.172,43.072,44.171,41.723,42.873,48.105,49.456,41.440,41.618,40.009,40.036,35.707,35.384,35.133,35.447,1.456,1.549,4.339,3.553,2.822,2.004,3.277,2.641,4.547,5.651,1.275,3.099,5.556,4.376,1.729,2.914,-0.296,-0.456,-0.411,-0.302,-0.383,-0.408,0.021,208.721,263.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:28,10.086,0.000,0.182,0.000,5.140,9.374,160.139,147.702,142.798,233.703,233.732,268.324,267.363,247.727,230.439,183.049,34.678,36.110,34.466,34.691,35.859,36.615,35.271,35.634,35.429,34.419,38.883,39.118,37.690,37.172,43.098,44.147,41.749,42.850,48.130,49.432,41.440,41.539,40.009,39.957,35.707,35.384,35.202,35.384,1.638,1.549,5.881,1.913,4.006,1.730,4.188,3.188,3.911,6.380,1.457,2.005,3.916,5.197,2.639,2.641,-0.309,-0.421,-0.402,-0.317,-0.321,-0.445,0.021,208.787,263.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:29,10.039,0.000,0.182,0.000,5.140,9.374,160.391,147.702,142.798,233.703,233.732,268.089,267.598,247.727,230.204,183.049,34.678,36.084,34.530,34.691,35.859,36.615,35.176,35.698,35.429,34.419,38.858,39.181,37.664,37.251,43.098,44.147,41.749,42.929,48.130,49.432,41.414,41.618,39.914,40.036,35.681,35.447,35.177,35.447,2.729,1.458,6.556,4.738,4.279,4.463,2.822,4.098,5.457,3.463,1.548,2.370,4.189,4.923,1.820,3.370,-0.314,-0.405,-0.383,-0.310,-0.362,-0.410,0.021,208.826,263.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:30,9.990,0.000,0.182,0.000,5.140,9.374,160.139,147.702,142.798,233.703,233.732,268.089,267.598,247.727,230.204,183.049,34.608,36.084,34.530,34.691,35.859,36.615,35.239,35.698,35.429,34.419,38.858,39.181,37.734,37.251,43.098,44.147,41.749,42.929,48.130,49.432,41.414,41.618,39.984,40.036,35.681,35.447,35.177,35.526,2.183,1.913,4.724,6.742,3.824,3.005,2.003,3.552,5.638,5.104,2.458,2.370,5.100,4.376,2.093,2.368,-0.304,-0.437,-0.400,-0.335,-0.377,-0.410,0.021,208.932,263.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:31,9.942,0.000,0.364,0.000,5.140,9.400,160.413,147.702,142.776,233.703,233.711,268.324,267.342,247.492,230.183,183.071,34.652,36.110,34.530,34.691,35.833,36.615,35.239,35.634,35.429,34.419,38.883,39.118,37.759,37.172,43.072,44.147,41.723,42.929,48.105,49.432,41.440,41.539,40.009,39.957,35.707,35.384,35.202,35.384,1.638,2.551,3.664,5.284,2.640,3.825,2.094,3.005,3.911,5.742,1.912,2.917,3.916,3.282,2.366,2.368,-0.328,-0.433,-0.407,-0.312,-0.383,-0.361,0.021,208.983,263.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:32,9.889,0.000,0.182,0.000,5.140,9.374,160.391,147.702,142.776,233.703,233.946,268.324,267.342,247.492,230.183,183.300,34.652,36.084,34.530,34.691,35.833,36.615,35.239,35.634,35.429,34.419,38.858,39.118,37.734,37.172,43.072,44.147,41.723,42.850,48.035,49.353,41.414,41.618,39.914,39.957,35.681,35.384,35.177,35.447,1.547,2.278,2.410,5.284,2.094,3.916,2.549,1.821,7.275,4.739,2.458,2.005,4.645,5.470,2.457,3.461,-0.288,-0.423,-0.394,-0.294,-0.371,-0.422,0.021,209.035,263.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:33,9.847,0.000,0.182,0.000,5.140,9.374,160.391,147.702,142.776,233.703,233.946,268.089,267.342,247.727,230.183,183.049,34.652,36.110,34.466,34.691,35.833,36.615,35.176,35.634,35.429,34.340,38.883,39.118,37.759,37.172,43.141,44.147,41.723,42.850,48.105,49.353,41.440,41.539,40.009,39.957,35.707,35.384,35.133,35.447,1.547,1.549,4.339,3.644,2.731,2.004,3.186,2.641,4.456,5.651,1.275,3.008,5.556,4.285,1.638,2.823,-0.296,-0.458,-0.414,-0.305,-0.389,-0.402,0.021,209.143,263.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:34,9.796,0.000,0.182,0.000,5.140,9.400,160.391,147.702,142.776,233.703,233.711,268.089,267.342,247.492,230.183,183.049,34.652,36.110,34.506,34.691,35.833,36.615,35.239,35.634,35.429,34.395,38.883,39.095,37.690,37.148,43.072,44.147,41.723,42.929,48.105,49.353,41.440,41.515,40.009,39.933,35.707,35.360,35.202,35.424,1.638,1.458,5.881,1.822,4.097,1.730,4.188,3.188,3.547,6.380,1.457,2.096,3.825,5.015,2.548,2.732,-0.300,-0.417,-0.409,-0.319,-0.324,-0.446,0.021,209.167,263.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:35,9.753,0.000,0.182,0.000,5.140,9.374,160.642,147.954,142.776,233.703,233.711,268.089,267.342,247.727,230.418,183.300,34.652,36.110,34.530,34.691,35.859,36.615,35.239,35.634,35.429,34.419,38.883,39.181,37.759,37.251,43.098,44.147,41.749,42.850,48.061,49.353,41.440,41.539,39.940,39.957,35.707,35.447,35.202,35.447,2.638,1.458,6.460,3.462,3.915,4.007,2.913,4.007,5.184,3.555,1.639,2.370,4.372,5.015,1.820,3.279,-0.310,-0.423,-0.383,-0.314,-0.356,-0.408,0.021,209.252,263.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:36,9.706,0.000,0.182,0.000,5.140,9.374,160.391,147.725,142.776,233.724,233.946,268.110,267.342,247.748,230.183,183.300,34.652,36.084,34.506,34.760,35.833,36.615,35.239,35.698,35.429,34.395,38.858,39.158,37.734,37.227,43.072,44.147,41.723,42.929,48.035,49.432,41.414,41.595,39.914,39.933,35.681,35.360,35.177,35.503,2.183,1.822,4.724,6.924,3.460,3.097,2.094,3.643,5.820,4.648,2.640,2.461,4.554,4.285,2.002,2.459,-0.308,-0.441,-0.394,-0.332,-0.371,-0.420,0.021,209.326,263.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:37,9.654,0.000,0.182,0.000,5.140,9.400,160.642,147.954,142.798,233.703,233.496,268.089,267.363,247.727,230.204,183.300,34.678,36.110,34.530,34.760,35.859,36.615,35.239,35.634,35.429,34.419,38.883,39.181,37.759,37.251,43.098,44.147,41.749,42.850,48.061,49.432,41.440,41.618,40.009,39.957,35.707,35.384,35.202,35.447,1.820,2.642,3.760,5.649,2.731,4.007,2.003,3.188,3.456,5.833,1.366,2.187,4.189,3.556,2.366,2.277,-0.322,-0.428,-0.396,-0.318,-0.382,-0.365,0.021,209.381,263.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:38,9.608,0.000,0.182,0.000,5.140,9.374,160.642,147.954,142.776,233.703,233.711,268.089,267.342,247.727,230.183,183.300,34.652,36.084,34.466,34.691,35.833,36.615,35.239,35.634,35.429,34.419,38.858,39.118,37.664,37.172,43.072,44.147,41.723,42.850,48.035,49.353,41.414,41.539,39.914,39.957,35.681,35.384,35.177,35.447,1.456,2.278,2.603,5.193,2.185,4.189,2.276,1.913,6.821,5.104,2.731,2.187,4.463,5.835,2.457,3.461,-0.291,-0.416,-0.406,-0.263,-0.375,-0.435,0.021,209.463,263.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:39,9.558,0.000,0.182,0.000,5.140,9.374,160.642,147.954,142.776,233.703,233.711,268.089,267.342,247.727,230.183,183.300,34.652,36.110,34.506,34.691,35.859,36.615,35.239,35.634,35.429,34.395,38.883,39.095,37.690,37.148,43.098,44.084,41.749,42.850,48.061,49.353,41.440,41.515,39.940,39.870,35.707,35.360,35.202,35.424,1.547,1.458,4.049,3.644,2.185,2.277,3.004,2.550,4.911,5.833,1.366,2.917,5.191,4.012,1.820,2.732,-0.292,-0.463,-0.404,-0.295,-0.372,-0.452,0.021,209.521,263.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:40,9.513,0.000,0.182,0.000,5.140,9.400,160.642,147.954,142.776,233.938,233.711,268.089,267.342,247.492,230.183,183.552,34.652,36.110,34.530,34.691,35.833,36.615,35.239,35.634,35.429,34.419,38.883,39.118,37.759,37.172,43.072,44.147,41.723,42.850,48.035,49.353,41.440,41.539,39.940,39.957,35.707,35.384,35.202,35.384,1.547,1.640,6.170,1.913,4.643,1.913,3.915,3.370,3.365,7.200,1.366,2.370,4.007,4.741,2.457,2.459,-0.305,-0.444,-0.418,-0.318,-0.345,-0.428,0.021,209.587,263.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:41,9.465,0.000,0.182,0.000,5.103,9.374,160.894,147.954,142.776,233.703,233.711,268.089,267.342,247.727,230.183,183.552,34.652,36.110,34.466,34.691,35.859,36.615,35.176,35.634,35.429,34.419,38.883,39.118,37.759,37.172,43.098,44.147,41.749,42.850,48.061,49.353,41.440,41.539,39.940,39.893,35.707,35.384,35.202,35.447,1.820,1.549,5.303,4.009,3.004,3.279,3.095,3.734,5.275,4.101,1.912,1.823,4.463,5.197,2.002,2.823,-0.305,-0.395,-0.382,-0.324,-0.364,-0.407,0.021,209.652,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:42,9.421,0.000,0.182,0.000,5.140,9.400,160.894,147.954,142.776,233.703,233.711,267.854,267.106,247.492,230.183,183.300,34.652,36.084,34.530,34.760,35.833,36.615,35.239,35.698,35.429,34.482,38.788,39.181,37.664,37.251,43.072,44.147,41.723,42.929,48.035,49.432,41.414,41.618,39.914,39.957,35.681,35.447,35.177,35.447,2.274,1.731,5.013,6.195,3.551,3.370,2.367,4.372,5.093,4.375,2.822,2.005,3.188,3.647,1.638,2.732,-0.295,-0.425,-0.390,-0.318,-0.357,-0.416,0.021,209.758,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:43,9.367,0.000,0.182,0.000,5.140,9.400,160.894,147.954,142.776,233.703,233.711,267.854,267.342,247.492,229.948,183.300,34.582,36.084,34.530,34.691,35.833,36.639,35.239,35.658,35.452,34.419,38.858,39.118,37.664,37.172,43.072,44.171,41.723,42.873,48.035,49.376,41.345,41.539,39.914,39.957,35.681,35.384,35.177,35.447,2.092,2.915,4.628,6.560,3.277,4.281,1.639,3.005,4.183,5.924,1.457,1.641,4.463,4.376,2.366,2.095,-0.329,-0.444,-0.394,-0.321,-0.343,-0.427,0.021,209.809,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:44,9.274,0.000,0.182,0.000,5.140,9.374,161.146,147.954,142.776,233.703,233.711,267.854,267.342,247.492,230.183,183.552,34.652,36.084,34.530,34.760,35.833,36.615,35.239,35.634,35.429,34.482,38.858,39.118,37.734,37.172,43.072,44.147,41.723,42.850,48.035,49.353,41.345,41.539,39.914,39.957,35.681,35.384,35.177,35.447,1.365,1.822,1.446,4.009,1.639,2.823,2.913,2.277,6.275,3.646,1.730,1.823,4.281,4.650,2.093,3.005,-0.279,-0.436,-0.396,-0.303,-0.378,-0.427,0.021,209.967,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:45,9.274,0.000,0.182,0.000,5.140,9.374,161.146,147.954,142.776,233.703,233.711,267.854,267.342,247.492,230.183,183.552,34.652,36.084,34.530,34.760,35.833,36.615,35.239,35.634,35.429,34.482,38.858,39.118,37.734,37.172,43.072,44.147,41.723,42.850,48.035,49.353,41.345,41.539,39.914,39.957,35.681,35.384,35.177,35.447,1.365,1.822,1.446,4.009,1.639,2.823,2.913,2.277,6.275,3.646,1.730,1.823,4.281,4.650,2.093,3.005,-0.279,-0.436,-0.396,-0.303,-0.378,-0.427,0.021,209.967,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:46,9.224,0.000,0.182,0.000,5.140,9.400,160.917,147.954,142.776,233.468,233.711,267.854,267.342,247.492,230.183,183.575,34.652,36.084,34.530,34.760,35.833,36.615,35.239,35.634,35.429,34.419,38.858,39.118,37.664,37.172,43.072,44.084,41.723,42.850,48.035,49.290,41.345,41.539,39.914,39.957,35.681,35.384,35.107,35.447,1.456,1.549,3.085,2.642,3.551,2.277,3.733,2.459,3.365,7.018,1.548,3.008,4.827,4.650,1.911,2.550,-0.300,-0.446,-0.426,-0.296,-0.373,-0.444,0.021,209.993,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:47,9.185,0.000,0.182,0.000,5.140,9.400,161.146,147.954,142.776,233.703,233.476,267.854,267.106,247.492,230.183,183.552,34.652,36.084,34.443,34.691,35.833,36.615,35.239,35.634,35.429,34.395,38.858,39.095,37.664,37.148,43.072,44.147,41.653,42.850,48.035,49.353,41.345,41.515,39.914,39.870,35.681,35.360,35.177,35.424,1.638,1.549,6.363,3.918,3.369,2.186,3.460,3.097,4.183,4.739,2.003,1.549,3.461,5.379,2.548,2.550,-0.307,-0.407,-0.398,-0.260,-0.356,-0.350,0.021,210.058,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:48,9.122,0.000,0.182,0.000,5.140,9.374,161.146,148.205,142.776,233.703,233.711,267.854,267.106,247.492,230.183,183.552,34.652,36.084,34.530,34.760,35.833,36.679,35.239,35.634,35.429,34.482,38.858,39.181,37.664,37.251,43.072,44.147,41.723,42.929,48.035,49.353,41.345,41.539,39.914,39.957,35.681,35.447,35.107,35.526,2.638,1.640,5.978,6.013,4.188,4.463,2.731,3.916,5.547,3.372,1.366,2.096,3.643,4.194,1.547,3.188,-0.308,-0.410,-0.392,-0.318,-0.367,-0.418,0.021,210.150,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:49,9.090,0.000,0.182,0.000,5.140,9.400,160.894,148.205,143.028,233.703,233.711,267.854,267.106,247.492,230.183,183.552,34.652,36.084,34.530,34.691,35.859,36.679,35.318,35.634,35.429,34.482,38.858,39.181,37.664,37.251,43.098,44.147,41.679,42.929,48.061,49.353,41.345,41.618,39.845,39.957,35.681,35.447,35.177,35.447,2.092,1.822,4.049,6.013,3.915,2.823,1.912,3.461,5.093,5.286,2.094,2.279,5.100,4.559,2.275,2.186,-0.306,-0.425,-0.395,-0.326,-0.375,-0.407,0.021,210.236,263.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:50,9.028,0.000,0.182,0.000,5.140,9.400,161.146,147.954,143.028,233.703,233.711,267.854,267.106,247.492,230.183,183.552,34.652,36.084,34.530,34.691,35.833,36.702,35.239,35.721,35.452,34.419,38.788,39.118,37.664,37.172,43.072,44.171,41.723,42.952,48.035,49.456,41.345,41.476,39.845,39.893,35.681,35.384,35.177,35.384,1.547,2.460,3.471,4.920,2.549,3.643,2.094,2.914,3.729,5.560,1.821,2.734,3.734,3.100,2.366,2.368,-0.319,-0.429,-0.408,-0.311,-0.385,-0.389,0.022,210.306,263.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:51,8.993,0.000,0.182,0.000,5.140,9.400,161.146,148.205,143.028,233.703,233.711,267.854,267.106,247.492,230.183,183.804,34.652,36.084,34.593,34.691,35.833,36.679,35.318,35.634,35.429,34.482,38.788,39.181,37.664,37.251,43.072,44.147,41.653,42.850,47.966,49.353,41.345,41.539,39.845,39.957,35.681,35.447,35.177,35.526,1.547,2.187,2.410,5.102,2.185,4.007,2.276,1.821,6.912,4.830,2.458,2.005,4.372,5.653,2.275,3.461,-0.298,-0.416,-0.404,-0.279,-0.375,-0.431,0.021,210.372,263.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:52,8.941,0.000,0.182,0.000,5.140,9.400,161.146,147.954,143.028,233.703,233.711,267.854,267.106,247.492,230.183,183.552,34.652,36.084,34.530,34.716,35.859,36.702,35.239,35.658,35.452,34.419,38.858,39.118,37.664,37.251,43.098,44.171,41.749,42.952,48.061,49.376,41.345,41.539,39.845,39.957,35.681,35.447,35.177,35.526,1.456,1.458,4.049,3.553,2.185,2.186,2.913,2.459,4.547,5.742,1.275,2.825,5.100,3.920,1.638,2.732,-0.282,-0.459,-0.404,-0.294,-0.370,-0.450,0.021,210.452,263.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:53,8.849,0.000,0.182,0.000,5.140,9.400,161.146,148.205,143.028,233.703,233.476,267.854,267.106,247.492,230.183,183.552,34.652,36.110,34.530,34.716,35.859,36.679,35.239,35.634,35.429,34.419,38.814,39.118,37.690,37.251,43.098,44.147,41.679,42.850,47.992,49.353,41.371,41.539,39.871,39.957,35.707,35.384,35.202,35.447,1.638,1.458,5.592,4.191,3.186,3.005,3.004,3.461,4.729,4.010,2.094,1.549,4.098,5.470,2.093,2.641,-0.299,-0.407,-0.392,-0.303,-0.357,-0.382,0.021,210.562,263.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:54,8.849,0.000,0.182,0.000,5.140,9.400,161.146,148.205,143.028,233.703,233.476,267.854,267.106,247.492,230.183,183.552,34.652,36.110,34.530,34.716,35.859,36.679,35.239,35.634,35.429,34.419,38.814,39.118,37.690,37.251,43.098,44.147,41.679,42.850,47.992,49.353,41.371,41.539,39.871,39.957,35.707,35.384,35.202,35.447,1.638,1.458,5.592,4.191,3.186,3.005,3.004,3.461,4.729,4.010,2.094,1.549,4.098,5.470,2.093,2.641,-0.299,-0.407,-0.392,-0.303,-0.357,-0.382,0.021,210.562,263.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:55,8.814,0.000,0.182,0.000,5.140,9.400,161.398,148.205,143.028,233.703,233.711,267.854,267.106,247.492,229.948,183.552,34.652,36.084,34.530,34.716,35.833,36.702,35.239,35.658,35.452,34.419,38.858,39.118,37.664,37.172,43.072,44.171,41.723,42.873,48.035,49.376,41.345,41.539,39.845,39.893,35.681,35.384,35.177,35.447,2.274,1.731,4.628,5.740,3.642,3.734,2.640,4.645,5.184,3.555,2.276,1.914,2.732,3.647,1.547,2.823,-0.296,-0.413,-0.377,-0.318,-0.364,-0.415,0.021,210.635,263.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:56,8.748,0.000,0.182,0.000,5.140,9.400,161.398,148.205,143.028,233.703,233.711,267.619,267.106,247.492,229.948,183.804,34.652,36.110,34.530,34.691,35.859,36.702,35.239,35.658,35.452,34.482,38.883,39.118,37.690,37.251,43.098,44.171,41.679,42.873,47.992,49.376,41.371,41.539,39.871,39.957,35.707,35.447,35.202,35.526,2.092,2.369,4.531,5.922,3.733,2.914,1.639,3.188,4.729,5.468,1.639,1.914,5.100,4.559,2.457,2.186,-0.314,-0.429,-0.406,-0.287,-0.371,-0.422,0.021,210.713,263.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:57,8.704,0.000,0.182,0.000,5.140,9.400,161.398,148.205,143.028,233.703,233.711,267.619,267.106,247.492,229.948,183.804,34.652,36.110,34.530,34.691,35.859,36.615,35.239,35.634,35.365,34.419,38.883,39.118,37.690,37.172,43.098,44.084,41.749,42.850,47.992,49.290,41.371,41.476,39.871,39.893,35.707,35.384,35.202,35.447,1.274,2.278,3.182,5.102,2.185,3.643,2.185,2.550,5.184,5.377,2.458,3.008,3.370,3.738,2.548,2.550,-0.311,-0.438,-0.404,-0.321,-0.372,-0.409,0.021,210.791,263.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:58,8.637,0.000,0.182,0.000,5.140,9.400,161.398,148.205,143.028,233.703,233.711,267.619,266.871,247.257,229.948,183.804,34.652,36.110,34.593,34.691,35.859,36.679,35.239,35.634,35.429,34.482,38.883,39.118,37.759,37.251,43.098,44.147,41.679,42.850,47.992,49.290,41.371,41.539,39.871,39.957,35.707,35.447,35.202,35.526,1.547,2.095,1.928,4.829,2.003,3.461,2.731,1.821,6.912,4.192,2.094,1.732,4.463,5.015,2.184,3.188,-0.284,-0.447,-0.394,-0.294,-0.375,-0.428,0.021,210.883,263.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:24:59,8.623,0.000,0.182,0.000,5.140,9.400,161.398,148.205,143.028,233.703,233.711,267.619,266.871,247.492,229.948,183.804,34.652,36.110,34.530,34.691,35.833,36.679,35.239,35.555,35.365,34.419,38.814,39.118,37.759,37.172,43.072,44.084,41.653,42.850,47.966,49.290,41.371,41.539,39.871,39.893,35.776,35.384,35.202,35.447,1.547,1.458,4.146,3.462,2.549,1.913,3.004,2.641,4.001,5.468,1.184,2.825,5.373,4.103,1.547,2.732,-0.288,-0.463,-0.418,-0.306,-0.382,-0.419,0.021,210.922,263.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:00,8.623,0.000,0.182,0.000,5.140,9.400,161.398,148.205,143.050,233.703,233.496,267.619,267.127,247.257,229.969,183.804,34.678,36.110,34.593,34.691,35.833,36.679,35.239,35.634,35.429,34.482,38.883,39.181,37.759,37.251,43.072,44.147,41.723,42.850,47.966,49.353,41.371,41.539,39.871,39.957,35.776,35.447,35.202,35.526,1.638,1.549,6.074,1.640,4.370,1.821,3.915,3.279,3.274,6.562,1.184,2.096,3.461,4.559,2.366,2.459,-0.307,-0.430,-0.411,-0.314,-0.330,-0.430,0.021,210.922,263.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:01,8.525,0.000,0.182,0.000,5.140,9.426,161.398,148.205,143.028,233.703,233.711,267.619,267.106,247.257,229.948,183.804,34.652,36.110,34.593,34.691,35.833,36.679,35.350,35.634,35.429,34.482,38.883,39.181,37.690,37.251,43.072,44.147,41.723,42.929,47.966,49.353,41.371,41.539,39.871,39.957,35.707,35.526,35.202,35.526,1.638,1.458,5.013,3.827,3.004,3.279,3.004,3.552,4.911,3.828,1.912,1.641,4.281,5.197,1.911,2.641,-0.300,-0.402,-0.383,-0.320,-0.359,-0.388,0.020,211.066,263.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
