Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:25:02,5.830,0.000,0.182,0.000,5.140,9.400,161.672,148.205,143.028,233.703,233.711,267.619,266.871,247.257,229.948,183.826,34.652,36.110,34.530,34.760,35.859,36.679,35.239,35.634,35.429,34.482,38.883,39.118,37.690,37.251,43.098,44.147,41.749,42.850,47.992,49.353,41.371,41.539,39.871,39.893,35.707,35.447,35.202,35.526,2.001,2.369,4.435,5.831,3.642,3.005,1.639,3.188,4.729,5.377,1.548,1.823,5.009,4.559,2.366,2.186,-0.312,-0.428,-0.405,-0.286,-0.370,-0.422,0.020,211.222,263.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:03,5.830,0.000,0.182,0.000,5.140,9.400,161.672,148.205,143.028,233.703,233.711,267.619,266.871,247.257,229.948,183.826,34.652,36.110,34.530,34.760,35.859,36.679,35.239,35.634,35.429,34.482,38.883,39.118,37.690,37.251,43.098,44.147,41.749,42.850,47.992,49.353,41.371,41.539,39.871,39.893,35.707,35.447,35.202,35.526,2.001,2.369,4.435,5.831,3.642,3.005,1.639,3.188,4.729,5.377,1.548,1.823,5.009,4.559,2.366,2.186,-0.312,-0.428,-0.405,-0.286,-0.370,-0.422,0.020,211.222,263.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:04,1.431,0.000,0.182,0.000,5.140,9.400,161.650,148.205,143.028,233.703,233.711,267.619,266.871,247.257,229.948,184.056,34.652,36.084,34.593,34.691,35.859,36.679,35.318,35.634,35.429,34.482,38.858,39.181,37.664,37.251,43.098,44.147,41.749,42.850,47.992,49.290,41.345,41.539,39.845,39.893,35.681,35.447,35.177,35.526,1.274,2.278,3.278,4.920,2.185,3.552,2.185,2.550,4.911,5.104,2.367,2.917,3.279,3.556,2.457,2.459,-0.315,-0.432,-0.400,-0.319,-0.368,-0.382,0.020,211.328,263.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:05,0.589,0.000,0.182,0.000,5.140,9.400,161.650,148.205,143.028,233.703,233.711,267.619,266.871,247.492,229.948,184.056,34.652,36.179,34.530,34.691,35.859,36.639,35.239,35.658,35.389,34.419,38.883,39.118,37.690,37.172,43.029,44.107,41.679,42.873,47.992,49.313,41.371,41.476,39.871,39.893,35.707,35.384,35.202,35.447,1.456,2.004,1.928,4.920,2.094,3.552,2.458,1.730,6.730,4.284,2.185,1.732,4.372,5.197,2.184,3.279,-0.288,-0.423,-0.392,-0.294,-0.368,-0.421,0.020,211.367,263.487,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:06,0.371,0.000,0.182,0.000,5.103,9.400,161.901,148.205,143.028,233.468,233.711,267.619,266.871,247.257,229.948,183.804,34.652,36.154,34.506,34.691,35.859,36.679,35.239,35.634,35.365,34.458,38.858,39.095,37.734,37.227,43.098,44.147,41.679,42.850,47.992,49.290,41.345,41.452,39.845,39.870,35.681,35.424,35.177,35.424,1.456,1.367,4.049,3.371,2.367,2.004,2.913,2.550,4.092,5.560,1.184,2.734,5.191,3.920,1.547,2.641,-0.293,-0.468,-0.405,-0.295,-0.378,-0.441,0.020,211.406,263.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:07,0.270,0.000,0.182,0.000,5.140,9.400,161.901,148.457,143.028,233.703,233.476,267.619,266.871,247.257,229.948,184.307,34.652,36.179,34.593,34.691,35.833,36.615,35.318,35.634,35.365,34.482,38.883,39.118,37.759,37.251,43.072,44.147,41.653,42.850,47.966,49.290,41.371,41.476,39.871,39.893,35.776,35.447,35.202,35.526,1.547,1.640,5.785,1.822,4.552,1.913,3.369,3.188,3.092,6.836,1.366,2.279,3.734,4.650,2.457,2.641,-0.307,-0.432,-0.425,-0.307,-0.382,-0.433,0.020,211.454,263.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:08,0.213,0.000,0.182,0.000,5.140,9.400,161.901,148.205,143.028,233.468,233.476,267.384,266.871,247.257,229.948,184.056,34.652,36.110,34.593,34.691,35.833,36.679,35.318,35.634,35.429,34.482,38.883,39.118,37.759,37.251,43.003,44.147,41.653,42.929,47.966,49.290,41.371,41.539,39.871,39.893,35.776,35.447,35.202,35.526,1.729,1.549,5.688,4.100,3.095,2.732,2.731,3.279,4.183,3.737,2.094,1.458,3.825,5.470,2.093,2.459,-0.309,-0.409,-0.392,-0.267,-0.360,-0.357,0.021,211.509,263.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:09,0.175,0.000,0.182,0.000,5.140,9.400,161.901,148.457,143.028,233.468,233.476,267.384,266.871,247.257,229.948,184.056,34.652,36.110,34.593,34.691,35.833,36.615,35.318,35.555,35.429,34.482,38.883,39.118,37.759,37.251,43.072,44.147,41.723,42.850,47.966,49.290,41.371,41.539,39.871,39.893,35.707,35.447,35.202,35.526,2.456,1.640,5.110,5.922,3.824,4.098,2.731,4.372,5.184,3.372,1.548,1.732,3.097,3.556,1.547,2.823,-0.298,-0.423,-0.386,-0.310,-0.356,-0.421,0.021,211.628,263.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:10,0.149,0.000,0.182,0.000,5.140,9.400,161.901,148.205,143.028,233.703,233.476,267.619,266.871,247.257,229.948,184.056,34.652,36.110,34.530,34.691,35.833,36.615,35.318,35.634,35.365,34.419,38.883,39.118,37.759,37.251,43.072,44.084,41.653,42.850,47.966,49.290,41.371,41.476,39.871,39.893,35.707,35.447,35.202,35.526,2.001,1.822,3.567,5.558,3.915,2.641,1.821,3.279,4.729,5.104,1.821,2.187,5.009,4.468,2.275,2.186,-0.304,-0.422,-0.393,-0.322,-0.373,-0.404,0.021,211.681,263.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:11,0.130,0.000,0.182,0.000,5.140,9.400,161.901,148.205,143.028,233.703,233.476,267.384,266.871,247.257,229.948,184.307,34.652,36.084,34.506,34.691,35.859,36.615,35.318,35.634,35.365,34.395,38.858,39.095,37.664,37.227,43.098,44.147,41.749,42.850,47.992,49.290,41.345,41.452,39.845,39.870,35.750,35.424,35.177,35.424,1.547,2.369,3.182,4.738,2.367,3.552,2.003,3.005,3.183,5.377,1.184,2.279,3.825,3.191,2.275,2.368,-0.318,-0.432,-0.393,-0.315,-0.379,-0.361,0.021,211.759,263.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:12,0.115,0.000,0.182,0.000,5.140,9.400,161.901,148.457,143.028,233.703,233.476,267.384,266.871,247.257,229.948,184.307,34.652,36.084,34.530,34.691,35.833,36.679,35.239,35.555,35.365,34.482,38.858,39.118,37.664,37.251,43.072,44.084,41.653,42.850,47.966,49.290,41.276,41.539,39.845,39.893,35.750,35.447,35.177,35.447,1.274,2.004,2.507,3.918,2.003,4.189,2.094,1.913,5.729,4.922,2.640,2.005,4.098,5.653,2.275,3.279,-0.291,-0.417,-0.408,-0.255,-0.375,-0.420,0.021,211.838,263.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:13,0.103,0.000,0.182,0.000,5.140,9.400,161.901,148.457,143.028,233.703,233.476,267.619,266.871,247.257,229.948,184.307,34.652,36.084,34.530,34.691,35.833,36.615,35.239,35.555,35.365,34.419,38.858,39.118,37.664,37.172,43.003,44.084,41.653,42.850,47.966,49.290,41.276,41.476,39.845,39.893,35.681,35.447,35.177,35.447,1.365,1.458,1.350,3.553,1.548,2.368,2.640,2.186,5.093,3.828,1.457,2.096,4.463,4.103,1.911,2.732,-0.291,-0.448,-0.411,-0.303,-0.367,-0.439,0.021,211.870,263.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:14,0.093,0.000,0.182,0.000,5.140,9.400,162.153,148.457,143.028,233.703,233.476,267.384,266.871,247.257,229.948,184.307,34.652,36.084,34.593,34.691,35.833,36.679,35.318,35.634,35.429,34.482,38.858,39.118,37.734,37.251,43.072,44.147,41.653,42.850,47.966,49.290,41.276,41.539,39.776,39.893,35.681,35.447,35.177,35.526,1.547,1.458,2.796,2.460,3.460,2.186,3.642,2.368,3.001,6.562,1.457,2.825,4.463,4.376,1.820,2.459,-0.298,-0.456,-0.422,-0.302,-0.368,-0.435,0.021,211.949,263.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:15,0.085,0.000,0.182,0.000,5.140,9.400,162.153,148.457,143.028,233.703,233.476,267.384,266.871,247.257,229.948,184.307,34.652,36.084,34.530,34.691,35.833,36.679,35.318,35.634,35.429,34.482,38.858,39.118,37.664,37.251,43.072,44.147,41.653,42.929,47.897,49.290,41.276,41.476,39.776,39.893,35.681,35.447,35.177,35.526,1.729,1.458,5.206,2.187,3.186,1.639,3.733,2.823,4.092,4.648,1.457,1.549,3.005,5.106,2.457,2.641,-0.300,-0.414,-0.400,-0.302,-0.321,-0.437,0.021,212.033,263.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:16,0.079,0.000,0.182,0.000,5.140,9.400,162.153,148.457,143.028,233.703,233.476,267.384,266.636,247.257,229.713,184.307,34.652,36.084,34.593,34.760,35.833,36.679,35.239,35.634,35.365,34.482,38.858,39.181,37.664,37.251,43.072,44.084,41.653,42.850,47.966,49.290,41.276,41.539,39.776,39.893,35.681,35.526,35.177,35.526,2.365,1.549,5.592,3.007,3.186,3.370,2.731,3.825,4.547,3.008,1.366,2.187,4.007,4.559,1.638,2.641,-0.307,-0.412,-0.387,-0.296,-0.366,-0.410,0.021,212.060,263.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:17,0.073,0.000,0.182,0.000,5.140,9.400,162.153,148.457,143.028,233.468,233.476,267.384,266.636,247.257,229.948,184.307,34.652,36.084,34.530,34.760,35.859,36.679,35.318,35.634,35.429,34.419,38.858,39.118,37.664,37.172,43.029,44.147,41.679,42.850,47.922,49.290,41.276,41.476,39.776,39.893,35.681,35.447,35.177,35.526,2.092,1.731,4.435,5.922,3.277,2.914,2.185,4.007,4.547,4.284,2.640,1.914,3.097,3.100,1.638,2.459,-0.292,-0.421,-0.387,-0.314,-0.355,-0.412,0.021,212.125,263.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:18,0.068,0.000,0.182,0.000,5.140,9.400,162.405,148.457,143.028,233.468,233.476,267.384,266.871,247.257,229.713,184.307,34.652,36.084,34.593,34.760,35.833,36.679,35.318,35.634,35.365,34.482,38.858,39.118,37.664,37.251,43.003,44.084,41.653,42.850,47.897,49.290,41.276,41.539,39.776,39.893,35.681,35.526,35.177,35.526,1.910,2.824,4.531,6.104,3.277,3.097,1.548,2.914,4.183,4.830,1.275,1.549,4.645,4.376,2.366,2.095,-0.314,-0.435,-0.399,-0.286,-0.348,-0.432,0.021,212.231,263.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:19,0.064,0.000,0.182,0.000,5.140,9.400,162.153,148.457,143.028,233.468,233.476,267.384,266.636,247.257,229.713,184.307,34.652,36.110,34.593,34.691,35.833,36.679,35.318,35.634,35.365,34.482,38.883,39.181,37.690,37.251,43.072,44.084,41.653,42.850,47.897,49.226,41.301,41.539,39.801,39.893,35.707,35.526,35.202,35.526,1.183,2.095,3.085,4.738,2.094,3.461,2.185,2.368,5.002,5.013,2.367,2.825,3.279,3.647,2.457,2.459,-0.308,-0.434,-0.404,-0.319,-0.371,-0.400,0.021,212.268,263.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:20,0.060,0.000,0.182,0.000,5.140,9.400,162.153,148.457,143.028,233.468,233.476,267.384,266.636,247.022,229.948,184.307,34.652,36.110,34.530,34.691,35.833,36.679,35.318,35.634,35.429,34.482,38.883,39.118,37.690,37.172,43.003,44.147,41.653,42.850,47.897,49.290,41.301,41.476,39.801,39.830,35.707,35.447,35.202,35.526,1.456,1.913,1.832,4.920,2.094,3.552,2.276,1.730,6.548,4.284,2.185,1.641,4.098,5.197,2.093,3.188,-0.286,-0.442,-0.395,-0.273,-0.370,-0.425,0.021,212.387,263.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:21,0.057,0.000,0.182,0.000,5.140,9.400,162.405,148.457,143.028,233.468,233.476,267.149,266.636,247.257,229.713,184.559,34.652,36.110,34.593,34.691,35.859,36.679,35.318,35.555,35.365,34.482,38.814,39.118,37.690,37.251,43.029,44.147,41.679,42.850,47.922,49.226,41.301,41.539,39.801,39.893,35.707,35.447,35.202,35.590,1.547,1.276,3.471,3.280,1.730,2.004,2.549,2.459,3.911,5.468,1.184,2.734,4.736,3.647,1.729,2.641,-0.293,-0.443,-0.395,-0.288,-0.354,-0.455,0.021,212.412,263.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:22,0.053,0.000,0.182,0.000,5.140,9.426,162.405,148.457,143.279,233.468,233.476,267.384,266.636,247.257,229.713,184.307,34.652,36.110,34.530,34.691,35.833,36.679,35.239,35.555,35.365,34.419,38.883,39.039,37.690,37.172,43.003,44.147,41.653,42.850,47.897,49.226,41.301,41.476,39.871,39.830,35.707,35.447,35.202,35.447,1.456,1.640,2.989,2.004,4.279,2.095,3.460,2.641,2.637,6.653,1.548,2.461,4.007,4.650,2.366,2.732,-0.294,-0.442,-0.417,-0.293,-0.380,-0.439,0.021,212.466,263.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:23,0.051,0.000,0.182,0.000,5.140,9.400,162.405,148.457,143.279,233.468,233.476,267.149,266.636,247.257,229.713,184.559,34.652,36.110,34.593,34.691,35.859,36.615,35.318,35.555,35.365,34.482,38.883,39.118,37.690,37.251,43.029,44.084,41.679,42.850,47.922,49.226,41.301,41.476,39.801,39.893,35.707,35.447,35.202,35.526,1.638,1.549,5.785,3.644,3.004,1.821,3.186,2.823,4.092,3.919,1.821,1.367,2.732,5.288,2.275,2.550,-0.296,-0.405,-0.395,-0.258,-0.342,-0.357,0.021,212.583,263.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:24,0.048,0.000,0.182,0.000,5.140,9.400,162.405,148.708,143.279,233.468,233.476,267.149,266.636,247.022,229.948,184.559,34.652,36.110,34.593,34.760,35.902,36.615,35.239,35.555,35.365,34.482,38.883,39.118,37.690,37.251,43.003,44.084,41.653,42.850,47.897,49.226,41.301,41.476,39.801,39.893,35.707,35.447,35.202,35.526,2.638,1.458,5.785,3.189,3.824,4.554,2.731,3.825,4.365,2.825,1.184,2.096,3.734,4.103,1.547,2.914,-0.306,-0.416,-0.381,-0.310,-0.352,-0.405,0.021,212.622,263.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:25,0.046,0.000,0.182,0.000,5.140,9.426,162.405,148.457,143.279,233.468,233.476,267.149,266.636,247.022,229.713,184.559,34.652,36.179,34.593,34.691,35.833,36.615,35.350,35.555,35.365,34.482,38.883,39.118,37.759,37.251,43.003,44.084,41.653,42.786,47.897,49.226,41.301,41.476,39.801,39.893,35.707,35.447,35.202,35.526,2.001,1.731,4.242,6.286,3.186,2.914,2.003,3.643,4.820,4.284,2.458,2.005,3.370,2.918,1.547,2.459,-0.299,-0.447,-0.393,-0.311,-0.356,-0.407,0.021,212.688,263.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:26,0.044,0.000,0.182,0.000,5.140,9.426,162.405,148.708,143.279,233.468,233.240,267.149,266.636,247.022,229.713,184.559,34.652,36.084,34.530,34.760,35.833,36.679,35.318,35.555,35.365,34.419,38.858,39.039,37.664,37.172,43.003,44.084,41.653,42.850,47.897,49.226,41.276,41.476,39.776,39.830,35.681,35.447,35.177,35.447,1.820,2.824,4.339,6.195,3.186,3.370,1.457,2.823,4.001,4.648,1.184,1.458,4.463,4.194,2.366,2.095,-0.311,-0.418,-0.400,-0.290,-0.332,-0.430,0.021,212.740,263.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:27,0.042,0.000,0.182,0.000,5.140,9.400,162.405,148.708,143.279,233.703,233.476,267.149,266.636,247.022,229.713,184.559,34.652,36.110,34.593,34.691,35.833,36.679,35.350,35.555,35.365,34.482,38.814,39.118,37.690,37.172,43.072,44.084,41.653,42.850,47.897,49.226,41.301,41.476,39.801,39.830,35.776,35.447,35.202,35.526,1.092,2.095,2.892,4.464,2.003,3.461,2.185,2.277,4.911,4.739,2.367,2.734,3.188,3.647,2.457,2.459,-0.310,-0.430,-0.400,-0.319,-0.369,-0.388,0.021,212.846,263.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:28,0.040,0.000,0.182,0.000,5.140,9.426,162.657,148.708,143.279,233.468,233.240,267.149,266.636,247.022,229.713,184.559,34.652,36.084,34.530,34.786,35.928,36.615,35.318,35.555,35.365,34.482,38.788,39.039,37.664,37.172,43.098,44.084,41.679,42.850,47.922,49.226,41.276,41.397,39.776,39.830,35.750,35.447,35.177,35.526,1.456,1.913,1.928,4.738,2.094,3.552,2.185,1.639,6.457,4.284,2.185,1.549,4.007,5.197,2.002,3.188,-0.298,-0.412,-0.401,-0.277,-0.372,-0.427,0.021,212.904,263.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:29,0.039,0.000,0.182,0.000,5.140,9.400,162.657,148.708,143.279,233.468,233.476,267.149,266.636,247.022,229.713,184.559,34.582,36.084,34.506,34.691,35.833,36.615,35.318,35.555,35.365,34.458,38.788,39.095,37.664,37.148,43.003,44.084,41.653,42.850,47.897,49.226,41.276,41.373,39.776,39.807,35.681,35.424,35.177,35.424,1.456,1.276,2.603,3.280,1.366,2.095,2.367,2.368,4.001,4.922,1.184,2.643,4.554,3.465,1.729,2.641,-0.292,-0.436,-0.397,-0.304,-0.354,-0.447,0.021,212.977,263.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:30,0.037,0.000,0.182,0.000,5.140,9.426,162.657,148.708,143.279,233.468,233.240,267.149,266.636,247.022,229.713,184.559,34.652,36.110,34.593,34.716,35.833,36.615,35.318,35.555,35.365,34.419,38.883,39.118,37.690,37.172,43.003,44.084,41.653,42.850,47.897,49.226,41.301,41.397,39.801,39.830,35.707,35.384,35.202,35.447,1.547,1.549,2.410,2.095,3.460,2.186,3.460,2.368,2.637,6.471,1.548,2.643,4.007,4.468,1.911,2.459,-0.304,-0.446,-0.424,-0.294,-0.368,-0.440,0.021,213.014,263.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:31,0.036,0.000,0.182,0.000,5.140,9.426,162.657,148.708,143.279,233.468,233.240,267.149,266.636,247.022,229.713,184.811,34.652,36.084,34.506,34.716,35.833,36.615,35.239,35.555,35.365,34.458,38.858,39.015,37.664,37.148,43.003,44.084,41.653,42.786,47.897,49.226,41.276,41.373,39.776,39.727,35.681,35.360,35.177,35.424,1.638,1.549,4.821,1.913,2.913,1.548,3.642,2.641,4.001,4.192,1.366,1.458,2.823,5.106,2.275,2.641,-0.302,-0.416,-0.400,-0.312,-0.317,-0.443,0.021,213.120,263.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:32,0.035,0.000,0.182,0.000,5.140,9.400,162.908,148.708,143.279,233.468,233.240,267.149,266.636,247.022,229.713,184.811,34.652,36.084,34.593,34.716,35.928,36.615,35.318,35.555,35.365,34.482,38.858,39.118,37.664,37.251,43.029,44.084,41.679,42.850,47.922,49.226,41.206,41.476,39.776,39.830,35.681,35.447,35.177,35.526,1.910,1.549,4.628,2.824,2.913,3.279,2.731,3.734,4.456,3.008,1.457,2.005,4.098,4.285,1.547,2.368,-0.304,-0.413,-0.384,-0.318,-0.361,-0.405,0.023,213.107,263.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:33,0.033,0.000,0.182,0.000,5.140,9.400,162.908,148.708,143.279,233.468,233.240,267.149,266.401,247.022,229.713,184.811,34.652,36.084,34.530,34.691,35.833,36.615,35.318,35.555,35.365,34.419,38.788,39.118,37.664,37.172,43.003,44.084,41.653,42.850,47.897,49.226,41.206,41.397,39.706,39.830,35.681,35.447,35.177,35.526,1.910,1.913,2.892,4.555,3.824,2.459,1.639,3.097,4.365,5.013,1.366,1.914,4.827,4.559,2.184,2.095,-0.305,-0.414,-0.387,-0.316,-0.371,-0.403,0.023,213.225,263.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:34,0.033,0.000,0.182,0.000,5.140,9.400,162.908,148.708,143.279,233.468,233.240,267.149,266.401,247.022,229.713,184.811,34.652,36.084,34.530,34.691,35.833,36.615,35.318,35.555,35.365,34.419,38.788,39.118,37.664,37.172,43.003,44.084,41.653,42.850,47.897,49.226,41.206,41.397,39.706,39.830,35.681,35.447,35.177,35.526,1.910,1.913,2.892,4.555,3.824,2.459,1.639,3.097,4.365,5.013,1.366,1.914,4.827,4.559,2.184,2.095,-0.305,-0.414,-0.387,-0.316,-0.371,-0.403,0.023,213.225,263.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:35,0.032,0.000,0.182,0.000,5.140,9.400,162.908,148.708,143.279,233.468,233.005,266.914,266.401,247.022,229.713,184.811,34.652,36.154,34.593,34.691,35.859,36.615,35.318,35.555,35.365,34.482,38.788,39.118,37.664,37.172,43.029,44.084,41.679,42.786,47.853,49.226,41.206,41.476,39.776,39.830,35.681,35.447,35.177,35.526,1.365,2.187,2.796,4.282,2.185,3.279,2.003,2.914,2.910,5.013,1.092,2.096,3.643,3.009,2.184,2.368,-0.317,-0.420,-0.389,-0.315,-0.377,-0.363,0.023,213.303,263.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:36,0.031,0.000,0.182,0.000,5.140,9.426,163.160,148.959,143.531,233.468,233.240,267.149,266.636,247.022,229.713,184.811,34.652,36.110,34.593,34.716,35.859,36.639,35.318,35.579,35.389,34.482,38.883,39.118,37.690,37.251,43.029,44.107,41.679,42.873,47.853,49.250,41.232,41.476,39.732,39.830,35.707,35.447,35.202,35.526,1.183,2.004,2.603,3.462,1.548,4.098,2.276,1.913,4.274,4.466,2.458,2.005,4.189,5.288,2.275,3.097,-0.295,-0.416,-0.401,-0.250,-0.367,-0.411,0.023,213.329,263.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:37,0.030,0.000,0.182,0.000,5.140,9.400,163.160,148.708,143.279,233.468,233.240,267.149,266.401,247.022,229.713,184.811,34.652,36.084,34.593,34.691,35.833,36.615,35.318,35.555,35.365,34.561,38.858,39.118,37.664,37.251,43.003,44.084,41.653,42.850,47.897,49.226,41.276,41.476,39.706,39.830,35.681,35.447,35.177,35.526,1.365,1.640,1.061,3.553,1.639,2.459,2.822,2.004,5.638,3.099,1.457,1.458,3.643,4.559,1.729,2.550,-0.281,-0.432,-0.385,-0.295,-0.386,-0.429,0.023,213.394,263.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:38,0.029,0.000,0.182,0.000,5.140,9.426,163.182,148.708,143.279,233.234,233.240,266.914,266.401,247.022,229.713,184.833,34.652,36.084,34.593,34.716,35.833,36.615,35.318,35.555,35.365,34.482,38.858,39.118,37.664,37.251,43.003,44.084,41.653,42.786,47.827,49.226,41.206,41.397,39.776,39.751,35.681,35.447,35.177,35.526,1.547,1.549,3.567,2.915,2.731,1.548,2.822,2.641,3.183,4.739,1.001,2.734,5.009,4.103,1.365,2.732,-0.286,-0.457,-0.419,-0.299,-0.378,-0.405,0.023,213.460,263.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:39,0.028,0.000,0.182,0.000,5.140,9.426,163.160,148.708,143.279,233.234,233.240,266.914,266.401,247.022,229.477,184.811,34.652,36.110,34.593,34.716,35.859,36.615,35.382,35.555,35.365,34.482,38.883,39.039,37.690,37.251,43.029,44.084,41.679,42.850,47.853,49.226,41.301,41.397,39.801,39.751,35.776,35.447,35.202,35.526,1.638,1.640,5.399,1.549,4.461,1.821,3.186,3.097,2.728,6.015,1.184,1.914,3.097,4.376,2.275,2.641,-0.311,-0.424,-0.417,-0.297,-0.380,-0.430,0.023,213.499,263.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:40,0.027,0.000,0.182,0.000,5.140,9.426,163.160,148.708,143.279,233.468,233.240,266.914,266.401,247.022,229.477,185.063,34.652,36.110,34.593,34.716,35.833,36.615,35.318,35.555,35.365,34.482,38.883,39.039,37.690,37.172,43.072,44.084,41.653,42.850,47.827,49.226,41.301,41.397,39.801,39.830,35.776,35.447,35.202,35.526,1.547,1.549,5.496,4.009,2.822,2.277,2.731,2.914,3.820,3.463,2.003,1.367,3.005,5.288,2.002,2.186,-0.308,-0.397,-0.393,-0.263,-0.352,-0.341,0.021,213.603,263.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:41,0.027,0.000,0.182,0.000,5.140,9.426,163.160,148.959,143.279,233.468,233.240,266.914,266.401,247.022,229.477,185.063,34.652,36.110,34.569,34.716,35.833,36.639,35.318,35.579,35.389,34.458,38.814,39.095,37.690,37.148,43.003,44.107,41.653,42.873,47.827,49.250,41.301,41.373,39.801,39.807,35.776,35.424,35.202,35.503,2.547,1.549,5.688,2.915,3.551,4.007,2.549,3.461,4.092,2.643,1.001,2.005,3.643,3.829,1.456,2.823,-0.307,-0.417,-0.380,-0.308,-0.355,-0.402,0.021,213.663,263.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:42,0.026,0.000,0.182,0.000,5.140,9.426,163.160,148.708,143.279,233.234,233.240,266.914,266.401,247.022,229.713,185.063,34.652,36.110,34.593,34.716,35.833,36.615,35.318,35.555,35.365,34.482,38.883,39.118,37.690,37.251,43.003,44.084,41.653,42.850,47.827,49.226,41.301,41.476,39.801,39.830,35.707,35.447,35.202,35.526,1.910,1.822,4.049,5.466,3.004,2.550,2.003,3.734,4.183,4.192,2.367,1.823,2.823,2.918,1.547,2.368,-0.290,-0.419,-0.382,-0.310,-0.352,-0.410,0.021,213.676,263.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:43,0.025,0.000,0.364,0.000,5.140,9.426,163.160,148.708,143.279,233.468,233.240,266.914,266.401,247.022,229.713,185.063,34.652,36.084,34.530,34.691,35.833,36.615,35.318,35.555,35.365,34.482,38.788,39.118,37.664,37.172,43.003,44.084,41.653,42.850,47.827,49.226,41.206,41.397,39.706,39.830,35.750,35.447,35.177,35.526,1.820,2.095,3.760,4.829,3.460,2.550,1.548,2.914,4.274,4.648,1.275,1.549,4.645,4.376,2.184,2.095,-0.314,-0.432,-0.412,-0.293,-0.368,-0.408,0.021,213.788,263.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:44,0.025,0.000,0.182,0.000,5.140,9.426,163.160,148.959,143.279,233.468,233.240,266.914,266.401,247.022,229.477,185.063,34.652,36.110,34.530,34.760,35.833,36.615,35.382,35.555,35.365,34.482,38.814,39.039,37.690,37.172,43.003,44.084,41.653,42.850,47.827,49.226,41.232,41.397,39.732,39.830,35.776,35.447,35.202,35.526,1.274,2.095,2.700,3.644,2.094,3.005,2.003,2.732,3.001,4.830,1.366,2.370,3.370,2.826,2.275,2.277,-0.317,-0.433,-0.392,-0.312,-0.377,-0.356,0.021,213.813,263.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:45,0.024,0.000,0.182,0.000,5.103,9.426,163.412,148.959,143.279,233.468,233.240,266.914,266.401,247.022,229.477,185.063,34.652,36.110,34.593,34.716,35.833,36.615,35.382,35.555,35.365,34.482,38.814,39.118,37.690,37.251,43.003,44.084,41.653,42.850,47.827,49.226,41.232,41.397,39.732,39.830,35.707,35.447,35.202,35.526,1.183,1.822,2.507,3.098,1.639,4.098,2.185,1.913,4.183,4.192,2.367,1.823,4.098,5.197,2.184,3.097,-0.297,-0.414,-0.398,-0.248,-0.361,-0.423,0.021,213.866,263.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:46,0.023,0.000,0.182,0.000,5.140,9.426,163.412,148.959,143.279,233.468,233.240,266.914,266.401,246.787,229.713,185.314,34.652,36.110,34.593,34.716,35.902,36.615,35.382,35.555,35.365,34.482,38.814,39.118,37.690,37.251,43.003,44.084,41.653,42.850,47.827,49.226,41.232,41.397,39.732,39.830,35.776,35.526,35.202,35.590,1.274,1.549,1.061,3.462,1.639,2.277,2.731,1.913,5.366,2.917,1.457,1.367,3.461,4.468,1.729,2.459,-0.283,-0.431,-0.383,-0.297,-0.382,-0.423,0.021,213.930,263.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:47,0.023,0.000,0.182,0.000,5.140,9.426,163.412,148.959,143.279,233.468,233.240,266.914,266.401,247.022,229.477,185.063,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.555,35.365,34.482,38.814,39.118,37.690,37.251,43.003,44.084,41.653,42.786,47.827,49.226,41.232,41.476,39.732,39.830,35.776,35.526,35.202,35.590,1.547,1.276,3.760,3.007,2.458,1.548,2.640,2.550,3.092,4.739,1.001,2.552,5.009,4.012,1.365,2.732,-0.279,-0.454,-0.400,-0.307,-0.373,-0.434,0.021,213.971,263.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:48,0.022,0.000,0.182,0.000,5.140,9.426,163.412,148.959,143.279,233.468,233.240,266.914,266.401,247.022,229.713,185.063,34.652,36.084,34.569,34.691,35.859,36.615,35.382,35.555,35.365,34.458,38.788,39.015,37.664,37.148,43.029,44.084,41.610,42.850,47.853,49.226,41.206,41.373,39.706,39.727,35.681,35.424,35.177,35.503,1.547,1.549,4.049,1.640,4.370,1.913,3.186,2.823,2.455,5.924,1.275,2.005,3.279,4.376,2.366,2.732,-0.290,-0.437,-0.416,-0.292,-0.381,-0.434,0.021,214.049,263.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:49,0.022,0.000,0.182,0.000,5.140,9.426,163.664,148.959,143.279,233.468,233.005,266.679,266.401,247.022,229.713,185.314,34.652,36.110,34.593,34.716,35.833,36.615,35.382,35.555,35.286,34.482,38.814,39.039,37.690,37.172,43.003,44.084,41.653,42.850,47.827,49.147,41.232,41.397,39.732,39.830,35.707,35.447,35.202,35.526,1.638,1.640,5.110,3.007,2.640,1.548,3.095,2.459,4.001,3.372,1.639,1.276,2.550,4.923,1.911,2.277,-0.318,-0.412,-0.407,-0.291,-0.333,-0.400,0.021,214.101,263.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:50,0.021,0.000,0.182,0.000,5.140,9.426,163.412,148.708,143.279,233.234,233.005,266.679,266.401,246.787,229.713,185.314,34.652,36.179,34.593,34.691,35.902,36.615,35.413,35.555,35.365,34.482,38.814,39.039,37.690,37.251,43.003,44.084,41.653,42.850,47.827,49.226,41.232,41.397,39.732,39.751,35.776,35.447,35.202,35.526,1.820,1.640,4.435,2.642,2.822,3.279,2.640,3.643,4.001,2.643,1.184,1.914,3.916,3.920,1.456,2.277,-0.305,-0.411,-0.382,-0.311,-0.357,-0.404,0.021,214.180,264.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:51,0.021,0.000,0.182,0.000,5.140,9.426,163.412,148.959,143.302,233.468,233.261,266.914,266.187,247.022,229.498,185.063,34.678,36.110,34.530,34.716,35.833,36.615,35.382,35.555,35.365,34.482,38.883,39.039,37.690,37.172,43.003,44.084,41.653,42.850,47.827,49.226,41.232,41.397,39.801,39.751,35.776,35.447,35.202,35.526,1.820,1.731,3.471,5.102,3.004,3.005,2.458,4.372,4.456,3.190,1.912,1.641,2.368,2.735,1.456,2.459,-0.292,-0.404,-0.383,-0.316,-0.360,-0.403,0.021,214.232,263.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:52,0.021,0.000,0.182,0.000,5.140,9.426,163.664,148.959,143.531,233.234,233.005,266.679,266.166,246.787,229.477,185.314,34.652,36.110,34.593,34.691,35.859,36.615,35.382,35.555,35.365,34.482,38.814,39.118,37.690,37.251,43.029,44.084,41.679,42.786,47.784,49.147,41.232,41.397,39.801,39.751,35.776,35.526,35.202,35.526,1.729,1.731,2.796,4.738,3.642,2.459,1.730,2.823,4.001,4.101,1.457,2.005,4.918,3.738,2.002,2.095,-0.298,-0.426,-0.398,-0.327,-0.371,-0.403,0.021,214.323,264.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:53,0.020,0.000,0.182,0.000,5.140,9.426,163.664,148.959,143.279,233.234,233.005,266.679,266.166,246.787,229.477,185.314,34.652,36.084,34.593,34.691,35.902,36.679,35.382,35.555,35.365,34.482,38.788,39.118,37.664,37.251,43.003,44.084,41.584,42.850,47.758,49.147,41.206,41.397,39.706,39.830,35.750,35.447,35.177,35.526,1.547,2.551,3.182,5.011,2.185,3.643,1.548,2.823,2.910,5.104,1.092,1.094,3.643,3.373,2.002,2.095,-0.319,-0.434,-0.390,-0.316,-0.312,-0.429,0.021,214.349,264.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:54,0.020,0.000,0.182,0.000,5.140,9.426,163.664,148.959,143.279,233.234,233.240,266.679,266.166,246.787,229.477,185.314,34.652,36.084,34.593,34.691,35.833,36.679,35.382,35.555,35.365,34.561,38.788,39.118,37.734,37.251,43.003,44.084,41.653,42.786,47.758,49.147,41.206,41.397,39.706,39.830,35.750,35.526,35.177,35.590,1.001,1.822,2.603,3.918,1.639,3.188,2.185,2.095,4.638,4.830,2.185,2.370,3.643,3.829,2.184,2.550,-0.307,-0.428,-0.390,-0.319,-0.367,-0.410,0.021,214.375,264.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:55,0.019,0.000,0.182,0.000,5.140,9.426,163.664,148.959,143.279,233.234,233.240,266.679,266.166,246.787,229.477,185.314,34.652,36.110,34.593,34.716,35.833,36.615,35.382,35.555,35.365,34.482,38.814,39.118,37.690,37.251,43.003,44.084,41.584,42.786,47.758,49.147,41.232,41.397,39.732,39.751,35.707,35.526,35.202,35.526,1.365,1.731,1.639,4.464,2.094,3.279,2.094,1.639,5.820,4.010,2.003,1.458,3.643,4.923,1.638,3.005,-0.285,-0.408,-0.399,-0.259,-0.371,-0.428,0.021,214.454,264.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:56,0.019,0.000,0.182,0.000,5.140,9.426,163.664,148.959,143.531,233.234,233.240,266.679,266.166,246.787,229.477,185.566,34.652,36.110,34.593,34.691,35.833,36.679,35.382,35.555,35.365,34.482,38.814,39.039,37.690,37.172,43.003,44.084,41.653,42.850,47.758,49.226,41.232,41.397,39.732,39.751,35.776,35.447,35.202,35.526,1.365,1.367,2.892,2.551,3.186,1.457,3.004,2.459,2.728,4.192,0.819,2.734,4.372,4.103,1.547,2.732,-0.308,-0.447,-0.402,-0.298,-0.373,-0.399,0.021,214.584,264.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:57,0.018,0.000,0.182,0.000,5.140,9.426,163.915,148.959,143.531,233.468,233.005,266.679,266.166,246.787,229.477,185.314,34.652,36.084,34.593,34.691,35.859,36.615,35.382,35.555,35.365,34.482,38.788,39.039,37.664,37.172,43.029,44.084,41.610,42.850,47.784,49.147,41.206,41.397,39.637,39.751,35.750,35.447,35.177,35.526,1.638,1.458,5.592,1.458,4.006,1.730,2.913,3.005,2.910,5.286,1.001,1.641,2.550,4.012,2.093,2.459,-0.303,-0.424,-0.430,-0.300,-0.380,-0.426,0.021,214.623,264.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:58,0.018,0.000,0.182,0.000,5.140,9.426,163.915,148.959,143.531,233.468,233.005,266.679,266.166,246.787,229.477,185.314,34.652,36.084,34.593,34.691,35.859,36.615,35.382,35.555,35.365,34.482,38.788,39.039,37.664,37.172,43.029,44.084,41.610,42.850,47.784,49.147,41.206,41.397,39.637,39.751,35.750,35.447,35.177,35.526,1.638,1.458,5.592,1.458,4.006,1.730,2.913,3.005,2.910,5.286,1.001,1.641,2.550,4.012,2.093,2.459,-0.303,-0.424,-0.430,-0.300,-0.380,-0.426,0.021,214.623,264.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:25:59,0.018,0.000,0.182,0.000,5.140,9.426,163.915,148.959,143.531,233.468,233.005,266.679,266.166,246.787,229.477,185.314,34.582,36.084,34.569,34.716,35.859,36.615,35.382,35.492,35.365,34.458,38.788,39.015,37.664,37.148,43.029,44.084,41.679,42.786,47.853,49.147,41.206,41.310,39.706,39.727,35.681,35.424,35.177,35.503,1.547,1.549,5.303,3.735,2.549,1.913,2.640,2.641,3.729,3.099,1.821,1.276,2.368,5.106,2.002,2.095,-0.294,-0.398,-0.390,-0.256,-0.346,-0.349,0.021,214.677,264.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:00,0.018,0.000,0.182,0.000,5.140,9.426,163.915,148.959,143.531,233.234,233.240,266.444,266.166,246.787,229.477,185.566,34.652,36.084,34.593,34.691,35.833,36.679,35.382,35.492,35.365,34.482,38.788,39.039,37.664,37.172,42.934,44.084,41.584,42.786,47.758,49.147,41.137,41.333,39.706,39.751,35.681,35.447,35.177,35.526,2.001,1.640,4.724,2.278,2.822,3.188,2.549,3.461,3.638,2.461,1.092,1.914,3.643,3.738,1.456,2.277,-0.304,-0.408,-0.381,-0.315,-0.362,-0.407,0.021,214.722,264.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:01,0.017,0.000,0.182,0.000,5.140,9.426,163.915,148.959,143.531,233.468,233.240,266.679,266.166,246.787,229.477,185.314,34.652,36.084,34.593,34.691,35.833,36.615,35.382,35.555,35.365,34.482,38.788,39.118,37.664,37.251,43.003,44.084,41.584,42.786,47.758,49.147,41.137,41.397,39.637,39.751,35.681,35.447,35.177,35.526,1.729,1.640,3.278,4.920,2.822,2.823,2.458,4.281,4.274,3.190,1.821,1.549,2.368,2.553,1.365,2.368,-0.293,-0.402,-0.384,-0.310,-0.357,-0.393,0.021,214.795,264.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:02,0.017,0.000,0.182,0.000,5.140,9.426,163.915,148.959,143.531,233.234,233.240,266.444,266.166,246.787,229.477,185.566,34.652,36.084,34.593,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.788,39.118,37.664,37.251,43.003,44.084,41.584,42.786,47.758,49.147,41.137,41.397,39.637,39.751,35.681,35.526,35.246,35.526,1.638,1.731,2.892,4.829,3.369,2.368,1.639,2.550,4.001,3.828,1.457,2.005,4.827,3.829,1.911,2.095,-0.303,-0.426,-0.389,-0.323,-0.367,-0.408,0.021,214.859,264.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:03,0.017,0.000,0.182,0.000,5.140,9.426,164.167,148.959,143.531,233.234,233.005,266.444,266.166,246.787,229.477,185.566,34.652,36.110,34.672,34.691,35.833,36.615,35.382,35.555,35.286,34.561,38.814,39.118,37.690,37.251,43.003,44.084,41.584,42.786,47.758,49.147,41.163,41.397,39.662,39.751,35.776,35.526,35.202,35.590,1.547,2.642,3.567,5.375,2.367,3.461,1.457,2.550,3.092,4.648,1.001,1.094,3.643,3.556,2.002,2.186,-0.318,-0.431,-0.392,-0.305,-0.317,-0.422,0.021,214.892,264.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:04,0.017,0.000,0.182,0.000,5.140,9.426,164.167,148.959,143.531,233.468,233.005,266.444,266.166,246.787,229.477,185.566,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.555,35.286,34.561,38.814,39.118,37.690,37.251,43.003,44.084,41.584,42.786,47.758,49.147,41.163,41.397,39.662,39.751,35.707,35.447,35.202,35.526,1.001,1.913,2.507,3.827,1.821,2.914,2.003,2.186,4.092,4.101,2.185,2.552,2.914,3.009,2.093,2.459,-0.307,-0.431,-0.408,-0.306,-0.362,-0.367,0.022,214.892,264.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:05,0.016,0.000,0.182,0.000,5.140,9.426,164.167,148.959,143.531,233.234,233.005,266.444,265.931,246.787,229.477,185.566,34.652,36.084,34.672,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.788,39.118,37.664,37.172,42.934,44.084,41.584,42.786,47.758,49.147,41.137,41.333,39.637,39.751,35.681,35.447,35.177,35.526,1.183,1.822,2.025,2.460,1.912,3.825,2.003,1.730,4.820,4.101,2.276,1.458,3.552,5.015,1.911,2.823,-0.294,-0.409,-0.398,-0.250,-0.372,-0.420,0.022,215.004,264.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:06,0.016,0.000,0.182,0.000,5.103,9.426,164.167,148.959,143.531,233.234,233.005,266.444,265.931,246.787,229.477,185.566,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.118,37.690,37.172,43.003,44.021,41.584,42.786,47.758,49.084,41.163,41.333,39.662,39.688,35.776,35.447,35.272,35.526,1.274,1.458,0.964,3.007,1.548,2.095,2.731,1.913,4.729,2.552,1.275,1.367,3.188,4.285,1.729,2.459,-0.285,-0.425,-0.382,-0.295,-0.380,-0.429,0.022,215.082,264.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:07,0.016,0.000,0.182,0.000,5.140,9.426,164.167,148.959,143.531,232.999,233.005,266.444,265.931,246.787,229.477,185.566,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.039,37.690,37.172,42.934,44.084,41.584,42.786,47.758,49.084,41.163,41.333,39.732,39.751,35.776,35.447,35.202,35.526,1.547,1.276,3.664,2.733,2.185,1.548,2.549,2.368,2.910,4.739,0.910,2.370,4.645,3.738,1.365,2.550,-0.279,-0.445,-0.396,-0.296,-0.356,-0.437,0.021,215.095,264.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:08,0.015,0.000,0.182,0.000,5.140,9.426,164.167,148.959,143.531,233.234,232.770,266.444,265.931,246.787,229.477,185.566,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.039,37.690,37.172,42.934,44.021,41.584,42.786,47.758,49.084,41.232,41.333,39.662,39.751,35.776,35.447,35.202,35.526,1.638,1.458,1.735,1.822,3.277,2.186,3.186,2.186,2.183,5.742,1.366,2.279,3.279,3.920,1.547,2.277,-0.294,-0.450,-0.418,-0.295,-0.361,-0.433,0.021,215.174,264.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:09,0.015,0.000,0.182,0.000,5.140,9.426,164.167,148.959,143.531,232.999,232.770,266.444,265.931,246.552,229.242,185.818,34.652,36.084,34.530,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.788,39.039,37.664,37.172,42.934,44.021,41.584,42.786,47.758,49.084,41.137,41.333,39.637,39.751,35.750,35.447,35.177,35.526,1.547,1.276,4.531,1.276,3.004,1.457,3.824,2.459,2.819,3.828,1.092,1.367,2.186,3.829,1.911,2.186,-0.295,-0.418,-0.402,-0.307,-0.309,-0.433,0.021,215.239,264.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:10,0.015,0.000,0.182,0.000,5.140,9.452,164.419,148.959,143.531,232.999,232.770,266.444,265.931,246.552,229.477,185.818,34.652,36.110,34.506,34.691,35.833,36.615,35.382,35.429,35.286,34.458,38.814,39.015,37.690,37.148,42.934,44.021,41.584,42.786,47.758,49.084,41.232,41.310,39.662,39.664,35.776,35.424,35.202,35.503,2.456,1.549,5.206,2.278,3.095,3.552,2.276,3.097,3.183,2.461,0.819,1.823,3.279,3.191,1.274,2.641,-0.302,-0.411,-0.372,-0.308,-0.360,-0.402,0.021,215.317,264.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:11,0.015,0.000,0.182,0.000,5.140,9.452,164.419,148.959,143.531,232.999,232.770,266.444,265.931,246.552,229.477,185.818,34.652,36.110,34.506,34.691,35.833,36.615,35.382,35.429,35.286,34.458,38.814,39.015,37.690,37.148,42.934,44.021,41.584,42.786,47.758,49.084,41.232,41.310,39.662,39.664,35.776,35.424,35.202,35.503,2.456,1.549,5.206,2.278,3.095,3.552,2.276,3.097,3.183,2.461,0.819,1.823,3.279,3.191,1.274,2.641,-0.302,-0.411,-0.372,-0.308,-0.360,-0.402,0.021,215.317,264.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:12,0.015,0.000,0.182,0.000,5.140,9.452,164.419,148.959,143.531,232.999,233.005,266.444,265.931,246.552,229.242,185.818,34.652,36.110,34.506,34.716,35.833,36.615,35.382,35.492,35.286,34.395,38.814,39.015,37.690,37.085,42.934,44.021,41.584,42.786,47.758,49.084,41.163,41.310,39.662,39.664,35.776,35.424,35.272,35.503,1.729,1.822,2.892,4.647,2.640,2.459,2.185,4.007,4.092,3.372,2.003,1.549,2.095,2.462,1.365,2.368,-0.290,-0.404,-0.367,-0.310,-0.357,-0.404,0.021,215.396,264.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:13,0.015,0.000,0.182,0.000,5.140,9.426,164.419,148.959,143.531,232.999,233.005,266.444,265.931,246.787,229.242,185.818,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.039,37.690,37.172,42.934,44.021,41.584,42.786,47.688,49.084,41.232,41.333,39.662,39.751,35.776,35.447,35.272,35.526,1.638,1.822,2.507,4.464,3.460,2.277,1.639,2.550,3.638,3.646,1.275,1.823,4.827,3.738,1.820,2.186,-0.303,-0.422,-0.392,-0.322,-0.370,-0.407,0.021,215.422,264.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:14,0.015,0.000,0.182,0.000,5.140,9.452,164.419,148.959,143.531,232.999,232.535,266.444,265.931,246.552,229.242,185.818,34.652,36.179,34.593,34.716,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.118,37.690,37.172,42.934,44.084,41.584,42.786,47.688,49.147,41.232,41.397,39.662,39.751,35.776,35.447,35.202,35.590,1.547,2.642,3.471,5.284,2.185,3.279,1.457,2.368,3.092,4.284,0.910,1.094,3.643,3.373,1.911,2.095,-0.312,-0.410,-0.388,-0.295,-0.316,-0.426,0.022,215.515,264.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:15,0.015,0.000,0.182,0.000,5.140,9.426,164.671,148.959,143.783,233.234,232.770,266.209,265.931,246.552,229.242,185.818,34.652,36.110,34.593,34.716,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.118,37.690,37.251,42.934,44.084,41.584,42.786,47.688,49.084,41.163,41.333,39.662,39.688,35.776,35.526,35.202,35.526,1.183,1.640,2.121,2.551,1.275,3.916,2.185,1.730,3.456,3.555,2.094,1.549,3.825,4.923,2.002,2.641,-0.298,-0.428,-0.399,-0.259,-0.359,-0.415,0.022,215.652,264.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:16,0.015,0.000,0.182,0.000,5.140,9.426,164.671,148.959,143.783,233.234,232.770,266.209,265.931,246.552,229.242,185.818,34.652,36.110,34.593,34.716,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.118,37.690,37.251,42.934,44.084,41.584,42.786,47.688,49.084,41.163,41.333,39.662,39.688,35.776,35.526,35.202,35.526,1.183,1.640,2.121,2.551,1.275,3.916,2.185,1.730,3.456,3.555,2.094,1.549,3.825,4.923,2.002,2.641,-0.298,-0.428,-0.399,-0.259,-0.359,-0.415,0.022,215.652,264.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:17,0.015,0.000,0.182,0.000,5.140,9.452,164.419,148.959,143.783,232.999,232.770,266.444,265.931,246.552,229.242,185.818,34.652,36.084,34.593,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.788,39.039,37.664,37.251,42.934,44.021,41.584,42.786,47.688,49.084,41.137,41.333,39.637,39.751,35.750,35.526,35.177,35.590,1.365,1.549,1.061,3.644,1.730,2.186,2.549,1.639,4.729,3.008,1.275,1.185,3.552,4.012,1.820,2.459,-0.280,-0.411,-0.383,-0.286,-0.362,-0.411,0.022,215.698,264.309,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:18,0.015,0.000,0.182,0.000,5.140,9.452,164.671,148.959,143.783,232.999,232.770,266.209,265.931,246.552,229.242,185.818,34.652,36.084,34.593,34.691,35.833,36.615,35.382,35.429,35.223,34.482,38.788,39.039,37.664,37.172,42.934,44.021,41.584,42.723,47.688,49.084,41.137,41.333,39.637,39.688,35.681,35.447,35.177,35.590,1.274,1.184,1.446,2.642,1.366,1.821,2.094,2.004,2.728,3.555,0.910,2.279,4.372,3.009,1.638,2.459,-0.288,-0.449,-0.402,-0.293,-0.349,-0.430,0.021,215.698,264.309,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
