Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:26:19,0.015,0.000,0.182,0.000,5.140,9.452,164.671,148.959,143.783,232.999,232.770,266.209,265.931,246.552,229.242,186.070,34.652,36.154,34.530,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.788,39.039,37.664,37.172,42.934,44.084,41.584,42.786,47.688,49.084,41.068,41.333,39.637,39.688,35.750,35.447,35.246,35.526,1.456,1.549,3.857,1.367,4.006,1.821,2.822,2.641,2.364,4.739,1.092,1.641,2.641,3.920,2.184,2.459,-0.287,-0.432,-0.412,-0.287,-0.374,-0.430,0.021,215.867,264.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:20,0.015,0.000,0.182,0.000,5.140,9.452,164.671,148.959,143.783,232.999,232.770,266.209,265.931,246.552,229.242,186.070,34.652,36.154,34.530,34.691,35.833,36.615,35.382,35.492,35.286,34.482,38.788,39.039,37.664,37.172,42.934,44.084,41.584,42.786,47.688,49.084,41.068,41.333,39.637,39.688,35.750,35.447,35.246,35.526,1.456,1.549,3.857,1.367,4.006,1.821,2.822,2.641,2.364,4.739,1.092,1.641,2.641,3.920,2.184,2.459,-0.287,-0.432,-0.412,-0.287,-0.374,-0.430,0.021,215.867,264.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:21,0.015,0.000,0.182,0.000,5.140,9.426,164.922,148.959,143.783,232.999,232.770,266.209,265.931,246.552,229.242,186.070,34.652,36.084,34.593,34.760,35.859,36.679,35.445,35.492,35.286,34.482,38.788,39.039,37.664,37.172,42.959,44.084,41.610,42.786,47.714,49.084,41.137,41.333,39.567,39.688,35.750,35.447,35.177,35.526,1.547,1.458,3.953,1.549,2.276,1.457,3.186,2.368,3.365,2.734,1.184,1.185,2.277,4.741,2.002,2.368,-0.293,-0.402,-0.397,-0.307,-0.314,-0.430,0.022,215.934,264.422,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:22,0.015,0.000,0.182,0.000,5.140,9.452,164.922,148.959,143.783,232.999,232.770,266.209,265.695,246.552,229.242,186.070,34.652,36.110,34.593,34.691,35.859,36.615,35.382,35.492,35.286,34.482,38.814,39.118,37.690,37.251,42.959,44.021,41.610,42.786,47.714,49.084,41.163,41.333,39.662,39.751,35.776,35.526,35.202,35.590,1.456,1.458,3.374,2.824,2.549,2.914,2.276,3.005,3.092,2.552,1.457,1.276,3.279,4.285,1.456,2.004,-0.303,-0.400,-0.385,-0.258,-0.354,-0.348,0.022,215.974,264.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:23,0.015,0.000,0.182,0.000,5.140,9.426,164.922,148.959,143.783,233.234,232.770,266.209,265.695,246.552,229.242,186.070,34.652,36.110,34.672,34.691,35.833,36.615,35.445,35.492,35.286,34.482,38.814,39.118,37.690,37.251,42.934,44.021,41.584,42.786,47.688,49.084,41.163,41.397,39.662,39.751,35.776,35.526,35.272,35.590,2.365,1.549,4.724,2.733,3.186,3.552,2.276,2.914,3.274,2.370,0.637,1.641,3.005,2.826,1.274,2.550,-0.302,-0.411,-0.372,-0.306,-0.338,-0.396,0.022,216.065,264.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:24,0.015,0.000,0.182,0.000,5.140,9.426,164.922,148.959,143.783,232.999,233.005,266.209,265.695,246.552,229.242,186.070,34.652,36.179,34.506,34.691,35.833,36.615,35.382,35.429,35.223,34.395,38.814,39.015,37.690,37.148,42.934,44.021,41.584,42.723,47.688,49.005,41.163,41.246,39.662,39.601,35.776,35.424,35.202,35.503,1.547,1.640,2.507,4.373,2.458,2.277,2.185,3.916,3.911,3.099,1.821,1.549,2.095,2.279,1.365,2.368,-0.288,-0.398,-0.376,-0.312,-0.358,-0.409,0.022,216.117,264.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:25,0.015,0.000,0.182,0.000,5.140,9.426,164.922,148.959,143.783,232.999,233.005,266.209,265.931,246.552,229.242,186.070,34.652,36.084,34.506,34.691,35.833,36.615,35.382,35.429,35.223,34.458,38.788,38.952,37.664,37.148,42.934,44.021,41.584,42.723,47.688,49.005,41.137,41.246,39.637,39.601,35.750,35.424,35.177,35.503,1.547,1.731,2.410,4.555,2.731,2.095,1.639,2.277,3.911,3.190,1.184,1.823,4.098,3.829,1.729,2.095,-0.316,-0.429,-0.382,-0.321,-0.356,-0.409,0.022,216.143,264.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:26,0.015,0.000,0.182,0.000,5.140,9.452,164.922,148.959,143.783,233.234,232.770,266.209,265.695,246.552,229.242,186.070,34.652,36.110,34.569,34.760,35.859,36.615,35.382,35.492,35.286,34.395,38.814,39.015,37.690,37.148,42.959,44.021,41.610,42.786,47.714,49.084,41.163,41.246,39.662,39.601,35.776,35.424,35.202,35.503,1.456,2.369,3.664,4.738,2.549,2.368,1.366,2.459,3.274,3.008,1.001,1.094,4.098,3.556,2.093,1.821,-0.303,-0.416,-0.398,-0.285,-0.352,-0.416,0.022,216.222,264.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:27,0.015,0.000,0.182,0.000,5.140,9.452,164.922,148.959,143.783,233.234,232.770,266.209,265.695,246.552,229.242,186.070,34.652,36.110,34.593,34.691,35.833,36.615,35.445,35.429,35.223,34.482,38.814,39.039,37.690,37.172,42.934,44.021,41.584,42.786,47.688,49.005,41.163,41.333,39.662,39.688,35.776,35.447,35.202,35.590,1.092,1.731,2.025,2.824,1.730,2.823,1.821,2.732,2.455,3.828,0.910,1.641,3.279,2.553,1.911,2.368,-0.311,-0.414,-0.404,-0.311,-0.355,-0.398,0.022,216.274,264.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:28,0.015,0.000,0.182,0.000,5.140,9.452,165.174,148.959,143.783,233.234,232.770,265.974,265.695,246.552,229.242,186.070,34.652,36.084,34.506,34.691,35.833,36.615,35.382,35.429,35.223,34.395,38.788,39.015,37.664,37.148,42.934,44.021,41.584,42.723,47.688,49.005,41.137,41.246,39.637,39.601,35.750,35.424,35.177,35.503,1.183,1.640,1.639,2.460,1.912,3.279,1.730,1.548,4.820,3.828,1.912,1.276,2.823,4.650,1.638,2.277,-0.286,-0.408,-0.399,-0.245,-0.370,-0.411,0.022,216.391,264.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:29,0.015,0.000,0.182,0.000,5.140,9.452,165.174,148.959,143.783,233.234,232.770,265.974,265.695,246.552,229.242,186.070,34.652,36.084,34.506,34.691,35.833,36.615,35.382,35.429,35.223,34.395,38.788,39.015,37.664,37.148,42.934,44.021,41.584,42.723,47.688,49.005,41.137,41.246,39.637,39.601,35.750,35.424,35.177,35.503,1.183,1.640,1.639,2.460,1.912,3.279,1.730,1.548,4.820,3.828,1.912,1.276,2.823,4.650,1.638,2.277,-0.286,-0.408,-0.399,-0.245,-0.370,-0.411,0.022,216.391,264.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:30,0.015,0.000,0.182,0.000,5.140,9.452,165.174,148.959,144.034,233.234,232.770,265.974,265.695,246.552,229.242,186.321,34.652,36.110,34.530,34.760,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.039,37.690,37.172,42.934,44.021,41.584,42.786,47.688,49.005,41.163,41.270,39.662,39.624,35.776,35.447,35.272,35.526,1.274,1.458,0.868,2.733,1.548,1.639,2.549,1.639,4.001,2.187,1.001,1.367,3.005,3.738,1.729,2.732,-0.282,-0.470,-0.382,-0.291,-0.375,-0.422,0.022,216.432,264.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:31,0.015,0.000,0.182,0.000,5.103,9.452,165.174,148.959,143.783,233.234,232.770,265.974,265.695,246.552,229.242,186.070,34.652,36.084,34.569,34.691,35.833,36.536,35.382,35.429,35.223,34.395,38.788,38.952,37.664,37.148,42.934,44.021,41.584,42.723,47.619,49.005,41.137,41.246,39.637,39.601,35.750,35.424,35.177,35.503,1.274,1.093,1.832,2.460,1.366,1.639,1.912,2.095,2.364,3.828,0.728,2.461,4.189,2.826,1.274,2.459,-0.286,-0.435,-0.407,-0.297,-0.348,-0.435,0.022,216.496,264.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:32,0.015,0.000,0.182,0.000,5.140,9.452,165.174,148.959,143.783,233.234,232.770,265.974,265.695,246.552,229.242,186.321,34.652,36.179,34.593,34.760,35.833,36.615,35.382,35.492,35.286,34.482,38.814,39.039,37.690,37.172,42.934,44.021,41.515,42.723,47.619,49.005,41.093,41.270,39.593,39.624,35.776,35.447,35.272,35.526,1.365,1.367,2.025,2.187,3.095,1.366,2.822,2.368,2.183,3.190,0.728,2.279,3.734,3.647,1.365,2.277,-0.290,-0.443,-0.402,-0.295,-0.378,-0.384,0.022,216.505,264.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:33,0.015,0.000,0.182,0.000,5.140,9.452,165.426,148.959,143.783,233.234,232.770,265.974,265.695,246.552,229.242,186.321,34.652,36.084,34.530,34.691,35.833,36.615,35.445,35.492,35.286,34.482,38.788,38.976,37.664,37.172,42.934,44.021,41.584,42.786,47.619,49.005,41.068,41.270,39.567,39.624,35.750,35.447,35.246,35.526,1.547,1.549,1.253,1.367,3.460,1.913,2.458,2.277,2.092,4.557,1.092,1.641,2.550,3.009,2.184,2.732,-0.290,-0.434,-0.409,-0.285,-0.371,-0.435,0.022,216.602,264.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:34,0.015,0.000,0.182,0.000,5.140,9.452,165.426,148.959,143.783,233.234,232.770,265.974,265.695,246.552,229.242,186.321,34.652,36.084,34.506,34.760,35.833,36.615,35.445,35.492,35.286,34.458,38.788,38.952,37.664,37.148,42.934,44.021,41.515,42.723,47.619,49.005,41.068,41.246,39.567,39.601,35.750,35.424,35.177,35.503,1.365,1.184,3.664,1.276,2.549,1.366,3.551,2.095,2.546,2.734,1.092,1.276,1.913,3.465,1.638,2.095,-0.292,-0.414,-0.401,-0.304,-0.307,-0.428,0.022,216.641,264.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:35,0.015,0.000,0.182,0.000,5.140,9.452,165.174,148.959,144.034,233.234,232.770,266.209,265.695,246.552,229.242,186.321,34.652,36.110,34.593,34.691,35.833,36.536,35.382,35.492,35.286,34.482,38.814,39.039,37.690,37.251,42.934,44.021,41.515,42.786,47.619,49.005,41.093,41.333,39.593,39.688,35.776,35.526,35.202,35.590,1.456,1.549,4.146,3.371,2.367,2.186,2.094,2.550,3.001,2.643,1.639,1.276,2.368,4.650,1.456,1.730,-0.291,-0.397,-0.388,-0.249,-0.348,-0.340,0.021,216.693,264.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:36,0.015,0.000,0.182,0.000,5.140,9.452,165.426,148.959,144.034,233.234,232.770,265.974,265.695,246.552,229.242,186.321,34.652,36.084,34.593,34.691,35.833,36.615,35.445,35.429,35.223,34.482,38.788,39.039,37.664,37.172,42.934,44.021,41.515,42.723,47.619,49.005,41.068,41.270,39.567,39.688,35.750,35.526,35.177,35.590,1.547,1.549,2.410,1.822,2.094,3.097,2.367,2.914,3.001,2.187,0.910,1.549,3.825,2.826,1.274,2.095,-0.302,-0.387,-0.376,-0.312,-0.352,-0.396,0.021,216.733,264.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:37,0.015,0.000,0.182,0.000,5.140,9.452,165.426,148.959,144.034,233.234,232.770,265.974,265.695,246.317,229.007,186.573,34.652,36.084,34.672,34.691,35.833,36.615,35.445,35.492,35.286,34.561,38.788,39.039,37.595,37.251,42.934,44.021,41.515,42.786,47.619,49.005,41.068,41.333,39.567,39.688,35.681,35.526,35.177,35.590,1.910,1.640,3.471,5.740,3.004,3.279,2.367,3.005,4.183,2.552,0.819,1.185,2.459,2.006,1.183,2.368,-0.317,-0.423,-0.367,-0.294,-0.347,-0.399,0.021,216.824,264.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:38,0.015,0.000,0.182,0.000,5.140,9.452,165.426,148.959,144.034,233.234,232.770,265.974,265.460,246.317,229.242,186.321,34.652,36.110,34.569,34.691,35.859,36.615,35.445,35.492,35.286,34.395,38.745,39.095,37.690,37.148,42.959,44.021,41.540,42.786,47.645,49.005,41.093,41.246,39.593,39.601,35.776,35.424,35.272,35.503,1.638,1.731,2.218,4.100,2.367,1.821,1.912,3.370,3.456,3.372,1.821,1.458,1.913,2.371,1.274,2.186,-0.290,-0.400,-0.373,-0.307,-0.355,-0.393,0.021,216.863,264.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:39,0.015,0.000,0.182,0.000,5.140,9.452,165.678,148.959,144.034,233.234,233.005,265.974,265.460,246.317,229.242,186.321,34.652,36.110,34.593,34.691,35.833,36.615,35.445,35.492,35.286,34.561,38.814,39.118,37.690,37.251,42.934,44.021,41.515,42.786,47.619,49.005,41.093,41.333,39.593,39.688,35.707,35.526,35.272,35.590,1.365,1.640,2.025,3.918,2.640,2.004,1.548,2.095,3.456,2.917,1.001,1.732,3.825,3.738,1.729,2.004,-0.327,-0.434,-0.378,-0.316,-0.352,-0.404,0.021,216.915,264.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:40,0.015,0.000,0.182,0.000,5.140,9.452,165.426,148.959,144.034,233.234,232.535,265.974,265.460,246.317,229.007,186.321,34.652,36.110,34.593,34.691,35.833,36.615,35.445,35.492,35.286,34.561,38.814,39.118,37.690,37.251,42.934,44.021,41.515,42.786,47.619,49.005,41.093,41.333,39.593,39.688,35.776,35.526,35.202,35.590,1.547,1.913,3.278,3.918,2.549,2.095,1.366,2.459,3.274,2.825,1.001,1.094,3.734,3.647,1.729,1.913,-0.314,-0.420,-0.398,-0.285,-0.359,-0.402,0.021,216.981,264.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:41,0.015,0.000,0.182,0.000,5.140,9.452,165.678,148.959,144.034,233.234,232.535,265.739,265.460,246.317,229.007,186.321,34.652,36.179,34.569,34.760,35.833,36.615,35.445,35.492,35.223,34.458,38.814,38.952,37.690,37.148,42.864,44.021,41.515,42.786,47.550,49.005,41.093,41.246,39.593,39.601,35.776,35.424,35.202,35.503,1.001,1.731,2.025,2.733,1.730,2.277,1.730,1.821,3.001,3.372,1.912,2.096,2.095,2.006,1.638,2.368,-0.318,-0.416,-0.393,-0.299,-0.369,-0.339,0.021,217.107,264.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:42,0.015,0.000,0.182,0.000,5.140,9.452,165.678,148.959,144.034,233.234,232.535,265.739,265.460,246.317,229.007,186.321,34.652,36.179,34.569,34.760,35.833,36.615,35.445,35.492,35.223,34.458,38.814,38.952,37.690,37.148,42.864,44.021,41.515,42.786,47.550,49.005,41.093,41.246,39.593,39.601,35.776,35.424,35.202,35.503,1.001,1.731,2.025,2.733,1.730,2.277,1.730,1.821,3.001,3.372,1.912,2.096,2.095,2.006,1.638,2.368,-0.318,-0.416,-0.393,-0.299,-0.369,-0.339,0.021,217.107,264.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:43,0.015,0.000,0.182,0.000,5.140,9.452,165.678,148.959,144.034,233.234,232.535,265.739,265.460,246.317,229.007,186.573,34.652,36.110,34.593,34.691,35.833,36.584,35.445,35.397,35.192,34.482,38.814,39.118,37.690,37.172,42.864,43.989,41.515,42.755,47.550,48.910,41.163,41.270,39.593,39.688,35.776,35.526,35.272,35.590,1.274,1.458,2.025,2.187,1.092,2.914,2.185,1.639,2.364,3.372,1.730,1.276,3.552,4.285,1.729,2.095,-0.295,-0.425,-0.389,-0.311,-0.362,-0.432,0.021,217.139,264.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:44,0.015,0.000,0.182,0.000,5.140,9.452,165.678,148.959,144.034,232.999,232.535,265.739,265.460,246.317,229.242,186.573,34.652,36.110,34.672,34.691,35.833,36.615,35.445,35.429,35.286,34.482,38.814,39.118,37.690,37.172,42.934,44.021,41.515,42.786,47.550,49.005,41.093,41.333,39.593,39.688,35.776,35.526,35.272,35.590,1.274,1.549,1.253,3.644,2.003,2.550,1.639,1.548,4.638,3.281,1.548,1.276,2.277,4.012,1.365,2.550,-0.285,-0.401,-0.405,-0.244,-0.368,-0.405,0.021,217.197,264.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:45,0.015,0.000,0.182,0.000,5.140,9.452,165.678,148.959,144.034,232.999,232.535,265.739,265.460,246.317,229.242,186.573,34.652,36.110,34.530,34.691,35.833,36.615,35.445,35.429,35.223,34.482,38.814,38.976,37.690,37.109,42.934,44.021,41.515,42.723,47.550,48.941,41.093,41.191,39.593,39.624,35.776,35.447,35.202,35.526,1.183,1.367,0.868,2.278,1.366,1.275,2.367,1.639,3.274,1.823,0.910,1.367,2.732,3.465,1.456,2.732,-0.280,-0.458,-0.380,-0.288,-0.372,-0.420,0.021,217.212,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:46,0.015,0.000,0.182,0.000,5.140,9.452,165.929,148.959,144.034,232.999,232.770,265.739,265.460,246.317,229.007,186.573,34.652,36.084,34.593,34.691,35.833,36.536,35.382,35.429,35.223,34.419,38.788,39.039,37.664,37.172,42.934,44.021,41.515,42.723,47.550,49.005,41.068,41.270,39.637,39.624,35.750,35.447,35.246,35.526,1.274,1.093,1.446,2.278,1.275,1.639,1.912,1.913,2.001,3.008,0.728,2.096,4.189,2.553,1.183,1.639,-0.275,-0.426,-0.417,-0.290,-0.367,-0.421,0.021,217.296,264.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:47,0.015,0.000,0.182,0.000,5.140,9.478,165.929,148.959,144.034,232.999,232.770,265.739,265.460,246.317,229.007,186.573,34.652,36.110,34.593,34.691,35.859,36.536,35.445,35.429,35.223,34.482,38.814,39.039,37.690,37.172,42.890,43.941,41.540,42.723,47.575,48.941,41.093,41.333,39.593,39.624,35.776,35.526,35.272,35.590,1.547,1.367,2.410,2.187,2.458,1.184,2.185,2.459,2.274,2.825,0.819,1.823,4.007,3.465,1.183,2.641,-0.280,-0.455,-0.395,-0.285,-0.369,-0.423,0.021,217.375,264.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:48,0.015,0.000,0.182,0.000,5.140,9.452,165.929,148.959,144.034,232.999,232.535,265.739,265.460,246.317,229.007,186.573,34.652,36.084,34.530,34.716,35.928,36.536,35.382,35.429,35.223,34.482,38.788,38.976,37.664,37.172,42.890,44.021,41.540,42.723,47.575,49.005,41.068,41.270,39.567,39.624,35.750,35.447,35.177,35.526,1.456,1.093,1.253,1.549,2.913,2.095,2.549,1.730,1.728,4.466,1.001,2.005,2.004,2.826,1.456,2.914,-0.282,-0.437,-0.408,-0.294,-0.364,-0.402,0.021,217.388,264.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:49,0.015,0.000,0.182,0.000,5.140,9.452,165.929,149.211,144.034,232.999,232.535,265.739,265.460,246.317,229.007,186.573,34.652,36.110,34.593,34.716,35.833,36.615,35.445,35.429,35.223,34.482,38.814,39.039,37.621,37.172,42.864,44.021,41.515,42.723,47.550,48.941,41.093,41.270,39.593,39.624,35.776,35.447,35.272,35.526,1.365,1.367,4.435,1.276,3.186,1.639,2.458,2.641,2.274,3.008,0.728,1.094,1.821,3.373,1.820,1.457,-0.282,-0.424,-0.406,-0.282,-0.375,-0.423,0.021,217.479,264.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:50,0.015,0.000,0.182,0.000,5.140,9.452,165.929,148.959,144.034,232.999,232.535,265.739,265.460,246.317,229.007,186.825,34.652,36.110,34.569,34.691,35.833,36.615,35.382,35.429,35.223,34.458,38.814,39.015,37.621,37.148,42.864,44.021,41.515,42.723,47.550,48.941,41.024,41.167,39.524,39.601,35.776,35.424,35.272,35.503,1.183,1.184,2.989,1.458,2.185,1.275,3.186,1.730,2.274,2.187,1.092,1.094,1.730,3.009,2.002,2.550,-0.291,-0.411,-0.397,-0.302,-0.303,-0.427,0.021,217.519,264.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:51,0.015,0.000,0.182,0.000,5.140,9.452,165.929,149.211,144.034,232.999,232.535,265.739,265.460,246.317,229.007,186.825,34.652,36.110,34.593,34.691,35.833,36.536,35.382,35.429,35.223,34.482,38.814,39.039,37.690,37.172,42.934,44.021,41.515,42.723,47.550,48.941,41.024,41.270,39.593,39.624,35.776,35.526,35.202,35.590,1.365,1.549,3.664,3.098,2.185,1.730,1.912,2.004,2.728,2.370,1.366,1.094,1.730,4.376,1.456,3.279,-0.287,-0.402,-0.393,-0.260,-0.331,-0.359,0.021,217.604,264.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:52,0.015,0.000,0.182,0.000,5.140,9.452,165.929,148.959,144.034,232.999,232.535,265.739,265.460,246.317,229.007,186.825,34.652,36.110,34.593,34.691,35.833,36.536,35.382,35.429,35.223,34.482,38.745,39.039,37.690,37.172,42.864,43.941,41.515,42.723,47.550,48.941,41.093,41.270,39.593,39.624,35.776,35.447,35.272,35.526,1.274,1.276,1.639,1.549,2.276,3.188,2.185,2.914,2.455,2.096,0.910,1.276,2.459,3.009,1.456,1.821,-0.297,-0.384,-0.375,-0.279,-0.347,-0.346,0.021,217.675,264.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:53,0.015,0.000,0.182,0.000,5.140,9.452,166.181,149.211,144.034,233.234,232.535,265.739,265.460,246.082,229.007,186.825,34.652,36.110,34.593,34.691,35.833,36.536,35.382,35.429,35.223,34.482,38.814,39.039,37.690,37.172,42.864,44.021,41.515,42.723,47.550,48.941,41.093,41.270,39.593,39.624,35.776,35.526,35.202,35.590,1.910,1.549,3.857,1.822,2.367,2.277,1.821,2.368,1.819,1.823,0.637,1.458,2.459,2.279,1.911,2.823,-0.297,-0.400,-0.375,-0.304,-0.355,-0.398,0.022,217.675,264.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:54,0.015,0.000,0.182,0.000,5.140,9.452,166.181,149.211,144.034,232.999,232.535,265.739,265.225,246.317,229.007,186.573,34.652,36.110,34.593,34.716,35.833,36.615,35.382,35.429,35.223,34.482,38.814,39.039,37.690,37.172,42.864,44.021,41.515,42.723,47.480,48.941,41.093,41.270,39.593,39.624,35.776,35.526,35.272,35.526,1.456,1.640,1.832,3.644,2.185,1.639,1.639,2.914,3.092,2.825,1.457,1.367,1.821,1.915,1.638,2.277,-0.286,-0.396,-0.364,-0.305,-0.354,-0.399,0.021,217.767,264.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:55,0.015,0.000,0.182,0.000,5.140,9.452,166.181,149.211,144.034,232.999,232.535,265.739,265.225,246.317,229.007,186.573,34.652,36.110,34.593,34.716,35.833,36.615,35.382,35.429,35.223,34.482,38.814,39.039,37.690,37.172,42.864,44.021,41.515,42.723,47.480,48.941,41.093,41.270,39.593,39.624,35.776,35.526,35.272,35.526,1.456,1.640,1.832,3.644,2.185,1.639,1.639,2.914,3.092,2.825,1.457,1.367,1.821,1.915,1.638,2.277,-0.286,-0.396,-0.364,-0.305,-0.354,-0.399,0.021,217.767,264.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:56,0.015,0.000,0.182,0.000,5.140,9.452,166.181,149.211,144.034,232.999,232.535,265.739,265.225,246.082,229.007,186.825,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.429,35.223,34.482,38.814,39.039,37.690,37.251,42.864,44.021,41.515,42.723,47.550,48.941,41.093,41.270,39.593,39.624,35.776,35.526,35.272,35.590,1.274,1.458,1.832,3.827,2.367,1.913,1.457,2.004,3.456,2.734,0.819,1.641,3.005,2.371,1.911,3.005,-0.287,-0.400,-0.373,-0.296,-0.344,-0.399,0.021,217.877,264.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:57,0.015,0.000,0.182,0.000,5.140,9.452,166.433,149.211,144.034,232.999,232.535,265.504,265.225,246.317,229.007,186.825,34.652,36.110,34.616,34.691,35.859,36.615,35.382,35.429,35.223,34.585,38.814,39.063,37.690,37.196,42.890,44.021,41.540,42.723,47.575,48.941,41.093,41.294,39.593,39.711,35.776,35.550,35.272,35.613,1.092,1.367,0.964,1.731,3.095,1.913,1.366,2.459,2.274,2.552,0.728,1.185,3.552,3.100,1.638,4.007,-0.290,-0.419,-0.382,-0.321,-0.361,-0.387,0.021,217.897,264.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:58,0.015,0.000,0.182,0.000,5.140,9.478,166.433,149.211,144.034,232.999,232.300,265.739,265.225,246.317,228.772,186.825,34.652,36.110,34.672,34.691,35.902,36.615,35.382,35.429,35.223,34.561,38.814,39.039,37.690,37.251,42.864,44.021,41.445,42.723,47.480,48.941,41.093,41.333,39.593,39.688,35.776,35.526,35.272,35.590,1.365,2.095,2.989,3.918,1.639,2.004,1.275,1.821,2.274,2.005,0.910,0.911,3.461,2.735,2.184,1.913,-0.302,-0.409,-0.392,-0.272,-0.357,-0.406,0.021,217.975,264.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:26:59,0.015,0.000,0.182,0.000,5.140,9.452,166.433,148.959,144.034,232.999,232.300,265.504,265.225,246.082,229.007,186.825,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.429,35.223,34.482,38.745,39.039,37.621,37.172,42.864,44.021,41.445,42.723,47.480,48.941,41.093,41.270,39.593,39.624,35.776,35.447,35.272,35.526,1.183,1.731,1.735,2.187,1.184,2.368,1.366,2.550,1.455,3.646,1.001,1.003,2.277,2.371,1.729,2.823,-0.312,-0.418,-0.381,-0.306,-0.305,-0.418,0.022,218.041,264.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:00,0.015,0.000,0.182,0.000,5.140,9.452,166.181,149.211,144.034,232.999,232.300,265.504,265.225,246.082,229.007,186.825,34.652,36.110,34.530,34.691,35.833,36.615,35.382,35.429,35.223,34.482,38.745,38.976,37.621,37.172,42.864,43.941,41.445,42.723,47.480,48.878,41.093,41.191,39.524,39.624,35.776,35.447,35.272,35.526,1.001,1.276,1.543,1.913,1.548,1.730,1.730,1.821,2.001,3.281,0.910,1.641,1.821,2.279,2.366,5.647,-0.309,-0.406,-0.377,-0.304,-0.367,-0.346,0.021,218.054,264.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:01,0.015,0.000,0.182,0.000,5.140,9.478,166.181,149.211,144.034,232.999,232.535,265.739,265.225,246.317,229.007,186.825,34.652,36.110,34.593,34.691,35.833,36.615,35.445,35.429,35.223,34.561,38.814,39.039,37.621,37.172,42.864,44.021,41.445,42.723,47.480,48.941,41.024,41.270,39.524,39.624,35.776,35.526,35.272,35.590,0.819,1.458,1.735,2.278,1.366,2.823,1.730,1.184,2.910,2.825,1.366,1.185,2.732,3.373,2.366,2.550,-0.306,-0.417,-0.393,-0.306,-0.348,-0.351,0.021,218.132,264.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:02,0.015,0.000,0.182,0.000,5.140,9.452,166.433,148.959,144.034,232.999,232.535,265.504,265.225,246.317,229.007,186.825,34.652,36.110,34.530,34.691,35.833,36.615,35.382,35.429,35.223,34.482,38.814,38.976,37.621,37.172,42.864,44.021,41.445,42.723,47.480,48.878,41.024,41.191,39.524,39.545,35.776,35.447,35.272,35.526,1.274,1.367,1.639,1.458,1.092,2.550,1.912,1.457,1.546,2.279,1.639,1.094,2.732,4.012,2.184,3.552,-0.293,-0.419,-0.384,-0.305,-0.361,-0.430,0.021,218.197,264.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:03,0.015,0.000,0.182,0.000,5.140,9.478,166.433,148.959,144.034,232.999,232.535,265.504,265.225,246.082,229.007,186.825,34.652,36.110,34.593,34.691,35.833,36.615,35.445,35.429,35.223,34.482,38.814,39.039,37.621,37.172,42.795,44.021,41.515,42.723,47.480,48.878,41.024,41.270,39.524,39.624,35.776,35.526,35.202,35.590,1.183,1.458,1.061,1.822,1.912,2.277,1.366,1.366,3.729,3.008,1.275,1.094,1.639,3.738,1.456,3.825,-0.287,-0.398,-0.390,-0.241,-0.367,-0.411,0.021,218.289,264.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:04,0.015,0.000,0.182,0.000,5.140,9.452,166.433,149.211,144.034,232.999,232.535,265.504,265.225,246.317,229.007,187.077,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.350,35.223,34.482,38.745,39.039,37.690,37.172,42.864,43.941,41.445,42.644,47.480,48.878,41.024,41.270,39.524,39.624,35.776,35.526,35.272,35.590,1.183,1.276,0.868,2.551,1.457,1.275,1.821,1.275,2.455,2.096,0.728,1.003,1.639,3.465,2.002,6.375,-0.288,-0.395,-0.388,-0.264,-0.361,-0.410,0.021,218.315,264.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:05,0.015,0.000,0.182,0.000,5.140,9.478,166.685,149.211,144.034,232.999,232.535,265.504,265.225,246.082,228.772,187.077,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.429,35.223,34.561,38.745,39.039,37.621,37.172,42.864,44.021,41.445,42.723,47.480,48.878,41.024,41.270,39.524,39.624,35.776,35.526,35.272,35.590,1.001,1.184,0.868,1.731,1.092,1.184,1.821,1.457,2.183,1.458,0.728,1.367,1.913,3.282,2.275,5.191,-0.278,-0.444,-0.377,-0.285,-0.372,-0.415,0.021,218.406,264.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:06,0.015,0.000,0.182,0.000,5.140,9.478,166.433,149.211,144.034,232.764,232.535,265.504,265.225,246.082,228.772,187.077,34.652,36.110,34.593,34.691,35.833,36.615,35.382,35.350,35.223,34.482,38.814,38.976,37.621,37.172,42.864,44.021,41.445,42.723,47.480,48.878,41.024,41.191,39.524,39.624,35.776,35.526,35.272,35.590,1.001,1.093,1.253,1.640,1.092,1.548,1.184,1.821,1.728,2.096,0.546,1.276,2.368,1.915,1.820,5.009,-0.271,-0.413,-0.398,-0.282,-0.370,-0.410,0.021,218.459,265.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:07,0.015,0.000,0.182,0.000,5.140,9.478,166.685,148.937,144.034,232.743,232.535,265.249,265.225,246.061,228.772,187.077,34.652,36.110,34.593,34.716,35.928,36.615,35.445,35.429,35.223,34.482,38.745,39.039,37.621,37.109,42.890,43.941,41.471,42.723,47.437,48.878,41.093,41.191,39.593,39.545,35.776,35.526,35.272,35.526,1.456,1.002,2.025,2.004,1.092,1.366,1.457,1.913,1.728,2.643,0.455,1.732,2.732,3.009,2.184,7.377,-0.281,-0.423,-0.394,-0.290,-0.332,-0.432,0.021,218.511,264.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:08,0.015,0.000,0.182,0.000,5.140,9.478,166.685,149.211,144.034,232.764,232.535,265.269,264.990,246.082,228.772,186.825,34.652,36.136,34.593,34.691,35.833,36.615,35.445,35.429,35.223,34.482,38.771,38.976,37.647,37.109,42.864,43.941,41.445,42.723,47.411,48.878,41.050,41.191,39.619,39.545,35.733,35.447,35.297,35.590,1.183,1.367,1.350,1.822,2.276,1.002,1.821,2.186,2.001,1.549,0.728,1.185,3.005,2.371,2.093,5.009,-0.269,-0.435,-0.387,-0.277,-0.354,-0.428,0.022,218.550,264.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:09,0.015,0.000,0.182,0.000,5.140,9.452,166.685,149.211,144.034,232.999,232.535,265.504,264.990,246.082,228.772,187.077,34.652,36.110,34.593,34.691,35.928,36.615,35.445,35.350,35.223,34.561,38.745,39.039,37.621,37.172,42.890,43.941,41.471,42.723,47.437,48.799,41.093,41.270,39.593,39.624,35.776,35.526,35.272,35.590,1.001,1.184,0.675,1.367,2.822,1.275,2.185,1.639,1.637,2.370,0.637,1.549,1.821,2.188,2.548,4.463,-0.278,-0.436,-0.397,-0.285,-0.371,-0.385,0.021,218.602,264.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:10,0.015,0.000,0.182,0.000,5.140,9.452,166.662,149.211,144.034,232.999,232.300,265.504,264.990,246.082,228.772,187.054,34.652,36.110,34.593,34.691,35.833,36.615,35.445,35.429,35.223,34.561,38.814,38.976,37.621,37.172,42.864,44.021,41.445,42.644,47.411,48.799,41.093,41.270,39.593,39.624,35.776,35.526,35.272,35.590,1.547,1.184,0.964,1.184,1.912,1.730,1.730,1.366,1.182,3.190,0.728,1.367,0.911,2.006,1.729,4.463,-0.275,-0.430,-0.402,-0.288,-0.359,-0.395,0.021,218.654,265.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:11,0.015,0.000,0.182,0.000,5.140,9.452,166.936,149.211,144.034,232.999,232.300,265.504,265.225,246.082,228.772,187.077,34.652,36.110,34.593,34.691,35.859,36.615,35.445,35.429,35.223,34.482,38.745,38.976,37.621,37.172,42.890,44.021,41.471,42.723,47.437,48.799,41.093,41.191,39.524,39.624,35.776,35.526,35.272,35.590,1.183,1.276,0.868,1.093,1.548,1.275,1.001,1.913,1.819,1.823,0.455,0.911,1.457,1.368,3.094,8.197,-0.283,-0.425,-0.408,-0.279,-0.354,-0.420,0.021,218.707,265.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:12,0.015,0.000,0.364,0.000,5.140,9.478,166.936,149.211,143.783,232.999,232.064,265.504,264.990,246.082,228.772,187.077,34.582,36.110,34.593,34.691,35.859,36.615,35.445,35.429,35.223,34.482,38.745,39.039,37.690,37.172,42.890,44.021,41.471,42.723,47.437,48.799,41.024,41.191,39.524,39.545,35.776,35.526,35.272,35.590,1.092,1.002,3.953,1.276,1.821,1.093,2.094,2.004,1.819,1.549,0.273,0.820,1.002,2.279,2.275,4.554,-0.279,-0.419,-0.402,-0.277,-0.366,-0.417,0.021,218.759,264.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:13,0.015,0.000,0.182,0.000,5.140,9.478,166.936,149.211,144.034,232.999,232.300,265.504,264.990,246.082,228.772,187.077,34.652,36.110,34.672,34.691,35.859,36.615,35.382,35.429,35.223,34.561,38.745,39.039,37.621,37.172,42.821,44.021,41.471,42.723,47.437,48.736,41.024,41.270,39.524,39.624,35.776,35.526,35.272,35.590,1.001,0.911,1.639,1.184,1.639,1.093,1.548,1.548,1.728,1.641,0.364,1.003,0.911,1.641,1.820,4.827,-0.293,-0.409,-0.408,-0.291,-0.366,-0.410,0.021,218.824,265.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:14,0.015,0.000,0.182,0.000,5.140,9.478,166.936,148.959,144.034,232.999,232.300,265.269,264.990,246.082,228.772,187.077,34.652,36.110,34.593,34.691,35.833,36.615,35.445,35.429,35.223,34.482,38.745,38.976,37.621,37.172,42.795,43.941,41.445,42.723,47.342,48.736,41.024,41.191,39.524,39.624,35.776,35.526,35.272,35.590,0.910,1.093,1.350,1.276,1.184,1.002,2.003,1.002,1.637,1.549,0.637,0.820,0.729,2.188,0.910,4.281,-0.292,-0.407,-0.392,-0.295,-0.312,-0.405,0.022,218.916,265.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:15,0.015,0.000,0.182,0.000,5.140,9.478,166.936,148.959,144.034,232.999,232.535,265.269,264.990,246.082,228.772,187.077,34.652,36.136,34.593,34.691,35.902,36.615,35.445,35.429,35.144,34.561,38.771,39.039,37.647,37.172,42.795,43.941,41.376,42.723,47.342,48.672,41.050,41.270,39.549,39.624,35.802,35.526,35.297,35.590,1.092,1.093,1.253,1.276,1.001,0.911,1.366,1.184,1.455,1.185,0.455,0.729,1.548,1.915,2.366,4.645,-0.282,-0.388,-0.388,-0.295,-0.299,-0.421,-0.064,219.033,265.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:16,0.015,0.000,0.182,0.000,5.140,9.478,166.936,148.959,144.034,232.999,232.535,265.269,264.990,246.082,228.772,187.077,34.652,36.136,34.593,34.691,35.902,36.615,35.445,35.429,35.144,34.561,38.771,39.039,37.647,37.172,42.795,43.941,41.376,42.723,47.342,48.672,41.050,41.270,39.549,39.624,35.802,35.526,35.297,35.590,1.092,1.093,1.253,1.276,1.001,0.911,1.366,1.184,1.455,1.185,0.455,0.729,1.548,1.915,2.366,4.645,-0.282,-0.388,-0.388,-0.295,-0.299,-0.421,-0.064,219.033,265.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:17,0.015,0.000,0.182,0.000,5.140,9.478,166.936,148.959,144.034,232.999,232.300,265.269,264.990,246.082,228.537,187.077,34.652,36.110,34.593,34.691,35.859,36.615,35.382,35.350,35.144,34.482,38.745,38.976,37.621,37.109,42.821,43.941,41.402,42.644,47.367,48.672,41.024,41.191,39.524,39.545,35.776,35.447,35.272,35.590,1.001,0.911,0.771,0.911,0.910,0.729,1.092,1.002,1.000,1.185,0.455,0.729,0.638,1.550,1.365,5.009,-0.280,-0.384,-0.382,-0.293,-0.301,-0.411,-0.064,219.059,265.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:18,0.015,0.000,0.182,0.000,5.140,9.478,167.188,148.959,144.034,232.999,232.535,265.269,264.990,246.082,228.772,187.077,34.652,36.110,34.616,34.716,35.859,36.615,35.382,35.429,35.223,34.506,38.745,38.999,37.621,37.132,42.821,44.021,41.402,42.644,47.367,48.672,41.024,41.215,39.524,39.569,35.776,35.550,35.272,35.613,1.001,1.002,0.482,0.911,1.092,0.729,1.001,1.002,1.000,1.003,0.455,0.638,0.729,1.185,2.002,7.468,-0.281,-0.384,-0.382,-0.292,-0.301,-0.411,-0.064,219.124,265.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:19,0.015,0.000,0.182,0.000,5.140,9.478,167.210,148.959,143.783,232.999,232.535,265.269,264.990,246.082,228.772,187.351,34.652,36.110,34.530,34.691,35.859,36.615,35.382,35.429,35.223,34.482,38.745,38.976,37.621,37.109,42.821,43.941,41.402,42.644,47.298,48.672,41.024,41.191,39.524,39.545,35.776,35.447,35.272,35.590,0.819,0.820,0.386,0.820,0.637,0.638,0.637,0.911,0.728,0.820,0.364,0.729,0.364,0.547,1.365,4.736,-0.281,-0.384,-0.382,-0.292,-0.300,-0.411,-0.064,219.268,265.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:20,0.015,0.000,0.182,0.000,5.140,9.478,167.210,148.959,143.783,232.999,232.535,265.269,264.990,246.082,228.772,187.351,34.652,36.110,34.530,34.691,35.859,36.615,35.382,35.429,35.223,34.482,38.745,38.976,37.621,37.109,42.821,43.941,41.402,42.644,47.298,48.672,41.024,41.191,39.524,39.545,35.776,35.447,35.272,35.590,0.819,0.820,0.386,0.820,0.637,0.638,0.637,0.911,0.728,0.820,0.364,0.729,0.364,0.547,1.365,4.736,-0.281,-0.384,-0.382,-0.292,-0.300,-0.411,-0.064,219.268,265.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:21,0.015,0.000,0.182,0.000,5.140,9.478,167.188,148.959,144.034,232.999,232.535,265.269,264.990,246.082,228.772,187.328,34.652,36.136,34.593,34.691,35.859,36.615,35.382,35.350,35.223,34.482,38.771,38.976,37.647,37.109,42.821,44.021,41.471,42.644,47.298,48.672,41.119,41.191,39.549,39.545,35.802,35.526,35.297,35.590,0.819,0.820,0.386,0.820,0.637,0.638,0.546,0.820,0.728,0.729,0.273,0.638,0.273,0.547,1.274,6.466,-0.281,-0.384,-0.382,-0.292,-0.300,-0.412,-0.064,219.294,265.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:22,0.015,0.000,0.182,0.000,5.140,9.478,167.188,148.959,143.783,232.999,232.535,265.269,264.990,246.082,228.772,187.328,34.652,36.136,34.593,34.691,35.833,36.615,35.318,35.350,35.144,34.482,38.771,38.976,37.647,37.172,42.795,44.021,41.376,42.723,47.342,48.672,41.050,41.270,39.549,39.545,35.802,35.526,35.297,35.590,0.819,0.911,0.386,0.729,0.637,0.546,0.637,0.820,0.728,0.729,0.364,0.638,0.364,0.456,1.274,3.916,-0.281,-0.384,-0.382,-0.292,-0.300,-0.412,-0.064,219.367,265.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:23,0.015,0.000,0.182,0.000,5.140,9.478,167.440,148.959,144.034,232.999,232.770,265.269,264.990,246.082,228.772,187.328,34.652,36.136,34.616,34.716,35.833,36.615,35.318,35.350,35.144,34.506,38.771,38.936,37.647,37.132,42.795,44.021,41.376,42.644,47.342,48.672,41.050,41.215,39.549,39.569,35.802,35.550,35.297,35.613,0.728,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.638,0.273,0.547,1.183,4.098,-0.281,-0.384,-0.383,-0.293,-0.301,-0.414,-0.064,219.438,265.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:24,0.015,0.000,0.182,0.000,5.140,9.478,167.440,148.959,144.034,232.999,232.535,265.034,264.755,246.082,228.772,187.328,34.652,36.136,34.616,34.691,35.859,36.615,35.318,35.350,35.144,34.506,38.701,38.936,37.647,37.196,42.821,43.941,41.402,42.644,47.298,48.672,41.050,41.215,39.549,39.648,35.802,35.550,35.297,35.613,0.728,0.911,0.482,0.820,0.546,0.546,0.546,0.820,0.818,0.638,0.364,0.729,0.273,0.456,1.092,5.373,-0.281,-0.385,-0.383,-0.293,-0.301,-0.412,-0.064,219.477,265.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:25,0.015,0.000,0.182,0.000,5.140,9.478,167.440,148.959,144.034,232.999,232.535,265.034,264.990,245.847,228.772,187.328,34.652,36.110,34.616,34.691,35.833,36.615,35.318,35.350,35.144,34.506,38.675,38.936,37.621,37.132,42.864,44.021,41.376,42.644,47.342,48.672,41.024,41.294,39.524,39.648,35.776,35.550,35.272,35.613,0.728,1.002,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.364,0.456,1.001,3.370,-0.282,-0.385,-0.382,-0.293,-0.301,-0.412,-0.064,219.568,265.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:26,0.015,0.000,0.182,0.000,5.140,9.478,167.440,148.959,144.034,232.999,232.535,265.034,264.755,245.847,228.772,187.328,34.652,36.136,34.672,34.691,35.833,36.615,35.318,35.350,35.223,34.482,38.701,38.912,37.577,37.109,42.864,44.021,41.376,42.644,47.342,48.672,41.050,41.191,39.549,39.545,35.802,35.526,35.297,35.590,0.728,0.911,0.289,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,1.001,3.370,-0.282,-0.385,-0.383,-0.293,-0.302,-0.412,-0.064,219.602,265.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:27,0.015,0.000,0.182,0.000,5.140,9.478,167.440,148.937,144.034,232.978,232.770,265.014,264.990,245.826,228.772,187.580,34.652,36.136,34.593,34.691,35.833,36.615,35.318,35.350,35.144,34.482,38.701,38.833,37.577,37.030,42.864,44.021,41.376,42.644,47.342,48.672,41.050,41.191,39.480,39.545,35.802,35.526,35.297,35.590,0.728,0.911,0.386,0.729,0.637,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.819,2.823,-0.281,-0.385,-0.383,-0.293,-0.301,-0.412,-0.064,219.764,265.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:28,0.015,0.000,0.182,0.000,5.140,9.478,167.440,148.937,144.034,232.978,232.770,265.014,264.990,245.826,228.772,187.580,34.652,36.136,34.593,34.691,35.833,36.615,35.318,35.350,35.144,34.482,38.701,38.833,37.577,37.030,42.864,44.021,41.376,42.644,47.342,48.672,41.050,41.191,39.480,39.545,35.802,35.526,35.297,35.590,0.728,0.911,0.386,0.729,0.637,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.819,2.823,-0.281,-0.385,-0.383,-0.293,-0.301,-0.412,-0.064,219.764,265.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:29,0.015,0.000,0.182,0.000,5.140,9.478,167.692,149.211,144.034,232.999,232.770,265.034,264.755,245.847,228.537,187.328,34.652,36.136,34.530,34.691,35.833,36.615,35.318,35.350,35.144,34.482,38.701,38.833,37.577,37.030,42.864,44.021,41.376,42.723,47.342,48.736,41.050,41.191,39.549,39.482,35.802,35.447,35.297,35.590,0.728,0.820,0.386,0.729,0.637,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.819,2.823,-0.282,-0.385,-0.383,-0.293,-0.301,-0.412,-0.064,219.769,265.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:30,0.015,0.000,0.182,0.000,5.140,9.478,167.692,148.959,144.034,232.999,232.535,265.034,264.755,246.082,228.772,187.580,34.652,36.136,34.616,34.691,35.833,36.615,35.318,35.350,35.144,34.585,38.701,38.936,37.577,37.132,42.864,44.021,41.376,42.644,47.411,48.672,41.050,41.215,39.549,39.569,35.802,35.550,35.297,35.613,0.728,0.820,0.386,0.820,0.637,0.546,0.546,0.820,0.728,0.638,0.273,0.638,0.273,0.547,0.910,3.916,-0.282,-0.386,-0.383,-0.293,-0.301,-0.414,-0.064,219.856,265.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:31,0.015,0.000,0.182,0.000,5.140,9.478,167.692,149.211,144.034,232.764,232.535,265.034,264.755,245.847,228.772,187.580,34.652,36.136,34.593,34.786,35.859,36.679,35.318,35.350,35.144,34.482,38.701,38.833,37.577,37.030,42.890,44.084,41.402,42.723,47.437,48.736,41.050,41.191,39.549,39.545,35.871,35.526,35.297,35.590,0.728,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.637,2.368,-0.282,-0.385,-0.383,-0.293,-0.301,-0.414,-0.064,219.960,265.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:32,0.015,0.000,0.182,0.000,5.140,9.478,167.692,149.211,144.034,232.764,232.535,265.034,264.755,245.847,228.772,187.580,34.652,36.136,34.593,34.786,35.859,36.679,35.318,35.350,35.144,34.482,38.701,38.833,37.577,37.030,42.890,44.084,41.402,42.723,47.437,48.736,41.050,41.191,39.549,39.545,35.871,35.526,35.297,35.590,0.728,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.637,2.368,-0.282,-0.385,-0.383,-0.293,-0.301,-0.414,-0.064,219.960,265.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:33,0.015,0.000,0.182,0.000,5.140,9.478,167.692,149.211,144.034,232.999,232.535,265.034,264.755,245.847,228.772,187.580,34.652,36.136,34.616,34.691,35.859,36.679,35.318,35.350,35.144,34.506,38.701,38.936,37.577,37.053,42.890,44.021,41.402,42.723,47.437,48.736,41.050,41.215,39.549,39.569,35.802,35.550,35.297,35.677,0.728,0.820,0.386,0.729,0.637,0.638,0.546,0.820,0.728,0.638,0.273,0.729,0.273,0.547,0.910,3.279,-0.282,-0.386,-0.383,-0.294,-0.302,-0.414,-0.064,220.012,265.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:34,0.015,0.000,0.182,0.000,5.140,9.478,167.692,149.211,144.034,232.999,232.535,265.034,264.755,245.847,228.537,187.580,34.652,36.136,34.593,34.691,35.859,36.615,35.318,35.350,35.144,34.482,38.701,38.833,37.577,37.030,42.890,44.021,41.402,42.723,47.437,48.736,41.050,41.191,39.549,39.545,35.802,35.526,35.297,35.590,0.819,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.638,0.273,0.456,0.455,1.730,-0.282,-0.386,-0.383,-0.294,-0.302,-0.414,-0.064,220.078,265.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:35,0.015,0.000,0.182,0.000,5.140,9.478,167.692,149.211,144.034,232.999,232.535,265.034,264.755,245.847,228.537,187.580,34.652,36.136,34.553,34.691,35.859,36.615,35.318,35.350,35.144,34.506,38.701,38.857,37.577,37.053,42.890,44.084,41.402,42.723,47.506,48.736,41.050,41.215,39.549,39.569,35.802,35.550,35.297,35.613,0.819,0.911,0.386,0.729,0.546,0.638,0.546,0.820,0.728,0.638,0.364,0.638,0.273,0.456,0.546,1.913,-0.282,-0.385,-0.383,-0.293,-0.301,-0.414,-0.064,220.104,265.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
