Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:27:36,0.015,0.000,0.182,0.000,5.140,9.478,167.943,149.211,144.034,232.999,232.535,265.034,264.755,245.847,228.537,187.580,34.652,36.136,34.530,34.691,35.859,36.615,35.318,35.350,35.144,34.419,38.701,38.833,37.577,37.030,42.890,44.084,41.402,42.723,47.506,48.736,41.050,41.191,39.549,39.545,35.871,35.526,35.297,35.590,0.819,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.547,0.728,2.641,-0.282,-0.386,-0.383,-0.293,-0.301,-0.414,-0.064,220.195,265.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:37,0.015,0.000,0.182,0.000,5.140,9.478,167.943,149.211,144.034,232.764,232.535,265.034,264.755,245.847,228.537,187.580,34.652,36.136,34.616,34.691,35.833,36.679,35.318,35.350,35.144,34.585,38.701,38.857,37.577,37.132,42.864,44.084,41.376,42.723,47.480,48.799,41.050,41.294,39.549,39.648,35.802,35.550,35.297,35.677,0.819,0.820,0.386,0.638,0.637,0.546,0.546,0.729,0.728,0.638,0.364,0.729,0.273,0.456,0.455,1.275,-0.282,-0.386,-0.384,-0.293,-0.302,-0.415,-0.064,220.234,265.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:38,0.015,0.000,0.182,0.000,5.140,9.478,167.943,149.211,144.034,232.999,232.535,265.034,264.755,245.847,228.537,187.580,34.652,36.136,34.616,34.691,35.859,36.679,35.318,35.350,35.144,34.506,38.701,38.857,37.577,37.053,42.890,44.084,41.402,42.723,47.506,48.799,41.050,41.215,39.549,39.569,35.802,35.550,35.297,35.613,0.728,0.911,0.386,0.729,0.637,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,1.639,-0.283,-0.386,-0.384,-0.294,-0.302,-0.415,-0.064,220.300,265.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:39,0.015,0.000,0.364,0.000,5.140,9.478,167.943,149.211,144.034,232.999,232.535,264.799,264.755,245.847,228.537,187.580,34.652,36.136,34.616,34.691,35.859,36.679,35.318,35.350,35.081,34.506,38.701,38.857,37.508,37.053,42.959,44.084,41.402,42.723,47.506,48.799,41.050,41.215,39.549,39.569,35.802,35.550,35.367,35.613,0.728,0.820,0.289,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.637,2.004,-0.283,-0.386,-0.384,-0.294,-0.302,-0.415,-0.064,220.326,265.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:40,0.015,0.000,0.182,0.000,5.140,9.478,168.195,149.211,144.034,232.764,232.535,264.799,264.755,245.847,228.537,187.580,34.652,36.136,34.593,34.716,35.833,36.615,35.239,35.350,35.144,34.419,38.632,38.833,37.577,36.966,42.934,44.084,41.376,42.723,47.480,48.799,41.050,41.191,39.549,39.545,35.802,35.447,35.297,35.526,0.728,0.911,0.289,0.638,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.638,0.273,0.456,0.364,1.002,-0.283,-0.386,-0.384,-0.294,-0.302,-0.415,-0.064,220.404,265.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:41,0.015,0.000,0.182,0.000,5.140,9.478,167.943,149.211,144.034,232.764,232.535,264.799,264.755,245.847,228.537,187.580,34.652,36.136,34.616,34.691,35.833,36.679,35.239,35.350,35.144,34.506,38.632,38.857,37.508,37.053,42.934,44.084,41.376,42.723,47.480,48.799,41.050,41.215,39.549,39.569,35.802,35.550,35.367,35.613,0.728,0.911,0.386,0.638,0.637,0.546,0.637,0.820,0.728,0.638,0.273,0.638,0.273,0.456,0.455,1.457,-0.282,-0.387,-0.384,-0.294,-0.302,-0.415,-0.064,220.430,265.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:42,0.015,0.000,0.182,0.000,5.140,9.504,168.195,149.211,144.034,232.764,232.535,264.799,264.755,245.847,228.537,187.832,34.652,36.136,34.530,34.716,35.859,36.615,35.239,35.286,35.144,34.419,38.632,38.770,37.577,36.966,42.959,44.084,41.402,42.723,47.575,48.799,41.050,41.191,39.549,39.482,35.802,35.447,35.297,35.590,0.728,1.002,0.386,0.729,0.637,0.546,0.637,0.820,0.728,0.729,0.273,0.638,0.273,0.547,0.546,1.639,-0.283,-0.386,-0.384,-0.294,-0.302,-0.415,-0.064,220.474,265.426,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:43,0.015,0.000,0.182,0.000,5.140,9.478,168.173,149.211,143.783,232.764,232.535,264.799,264.755,245.847,228.537,187.810,34.652,36.066,34.593,34.691,35.859,36.679,35.318,35.350,35.144,34.482,38.632,38.833,37.508,37.030,42.959,44.084,41.402,42.723,47.575,48.799,41.050,41.191,39.549,39.545,35.802,35.526,35.297,35.590,0.728,1.002,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.820,-0.283,-0.386,-0.384,-0.294,-0.302,-0.415,-0.064,220.508,265.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:44,0.015,0.000,0.182,0.000,5.140,9.478,168.195,149.211,144.034,232.764,232.535,264.799,264.519,245.847,228.537,187.832,34.652,36.161,34.616,34.691,35.833,36.679,35.318,35.350,35.144,34.506,38.658,38.857,37.603,37.053,42.934,44.147,41.445,42.786,47.550,48.878,41.076,41.215,39.575,39.648,35.828,35.550,35.393,35.677,0.819,1.002,0.386,0.729,0.637,0.546,0.637,0.729,0.728,0.638,0.364,0.729,0.273,0.456,0.455,1.184,-0.283,-0.386,-0.384,-0.294,-0.302,-0.415,-0.064,220.574,265.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:45,0.015,0.000,0.182,0.000,5.140,9.478,168.195,149.211,143.783,232.764,232.535,264.799,264.519,245.847,228.537,187.832,34.652,36.136,34.616,34.716,35.833,36.679,35.318,35.350,35.144,34.506,38.701,38.857,37.577,37.053,42.934,44.147,41.376,42.786,47.550,48.878,41.050,41.294,39.549,39.648,35.802,35.550,35.367,35.677,0.819,1.002,0.289,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.273,0.729,0.273,0.547,0.546,1.275,-0.283,-0.387,-0.385,-0.294,-0.303,-0.415,-0.064,220.626,265.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:46,0.015,0.000,0.182,0.000,5.140,9.478,168.195,149.211,143.783,232.999,232.535,264.799,264.519,245.847,228.537,187.832,34.652,36.136,34.530,34.691,35.859,36.679,35.239,35.350,35.144,34.482,38.632,38.770,37.577,37.030,42.959,44.147,41.471,42.786,47.575,48.878,41.119,41.191,39.549,39.545,35.802,35.526,35.367,35.590,0.819,0.911,0.289,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.282,-0.387,-0.384,-0.294,-0.303,-0.416,-0.064,220.691,265.436,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:47,0.015,0.000,0.182,0.000,5.140,9.478,168.195,149.211,143.783,232.999,232.535,264.799,264.755,245.847,228.537,187.832,34.652,36.161,34.593,34.691,35.859,36.702,35.239,35.373,35.168,34.482,38.658,38.770,37.603,36.966,43.029,44.171,41.471,42.810,47.645,48.902,41.145,41.191,39.645,39.545,35.828,35.526,35.393,35.590,0.728,0.911,0.289,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,1.002,-0.283,-0.387,-0.384,-0.294,-0.302,-0.415,-0.064,220.756,265.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:48,0.015,0.000,0.182,0.000,5.140,9.504,168.447,149.211,143.783,232.764,232.535,264.799,264.519,245.847,228.537,187.832,34.652,36.066,34.553,34.691,35.833,36.679,35.239,35.350,35.144,34.506,38.632,38.794,37.508,36.990,42.934,44.147,41.445,42.786,47.619,48.878,41.119,41.215,39.549,39.569,35.802,35.550,35.367,35.613,0.728,0.911,0.289,0.729,0.637,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,1.093,-0.283,-0.387,-0.385,-0.294,-0.303,-0.416,-0.064,220.744,265.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:49,0.015,0.000,0.182,0.000,5.140,9.478,168.447,149.211,143.783,232.764,232.535,264.799,264.519,245.847,228.537,187.832,34.652,36.161,34.530,34.691,35.859,36.679,35.239,35.286,35.081,34.482,38.658,38.770,37.534,36.966,42.959,44.147,41.402,42.786,47.575,48.878,41.145,41.191,39.645,39.545,35.897,35.526,35.323,35.590,0.728,0.820,0.386,0.729,0.546,0.638,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.283,-0.387,-0.385,-0.294,-0.302,-0.416,-0.064,220.822,265.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:50,0.015,0.000,0.182,0.000,5.140,9.478,168.447,149.211,143.783,232.764,232.535,264.799,264.519,245.847,228.537,187.832,34.652,36.136,34.593,34.716,35.833,36.679,35.239,35.286,35.144,34.482,38.632,38.770,37.508,36.966,42.934,44.147,41.445,42.786,47.619,48.941,41.119,41.191,39.549,39.545,35.871,35.526,35.367,35.653,0.728,0.820,0.289,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.820,-0.283,-0.387,-0.385,-0.294,-0.303,-0.416,-0.064,220.875,265.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:51,0.015,0.000,0.182,0.000,5.140,9.504,168.447,149.211,143.783,232.764,232.535,264.799,264.519,245.612,228.537,187.832,34.652,36.136,34.553,34.691,35.859,36.679,35.239,35.350,35.081,34.506,38.632,38.794,37.508,36.990,42.959,44.147,41.471,42.786,47.645,48.941,41.119,41.294,39.549,39.569,35.871,35.550,35.297,35.677,0.728,0.729,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.638,0.364,0.729,0.273,0.547,0.455,0.911,-0.283,-0.387,-0.384,-0.294,-0.303,-0.416,-0.064,220.940,265.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:52,0.015,0.000,0.182,0.000,5.140,9.504,168.447,149.211,143.783,232.764,232.535,264.564,264.519,245.612,228.537,188.084,34.652,36.136,34.593,34.691,35.859,36.679,35.239,35.350,35.144,34.482,38.632,38.833,37.508,36.966,43.029,44.226,41.471,42.850,47.645,48.941,41.050,41.270,39.549,39.545,35.871,35.526,35.297,35.653,0.819,0.911,0.289,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.284,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,220.940,265.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:53,0.015,0.000,0.182,0.000,5.140,9.478,168.447,149.211,143.783,232.764,232.535,264.564,264.519,245.612,228.537,187.832,34.652,36.136,34.616,34.786,35.833,36.679,35.239,35.286,35.081,34.506,38.632,38.857,37.508,37.053,43.003,44.226,41.445,42.786,47.619,48.941,41.119,41.294,39.549,39.648,35.802,35.550,35.297,35.677,0.819,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.820,-0.284,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,221.044,265.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:54,0.015,0.000,0.182,0.000,5.140,9.504,168.699,149.211,143.783,232.764,232.535,264.799,264.519,245.612,228.537,187.832,34.652,36.136,34.616,34.691,35.859,36.615,35.176,35.286,35.081,34.506,38.632,38.794,37.508,36.990,43.029,44.147,41.471,42.786,47.714,48.941,41.050,41.215,39.549,39.648,35.802,35.550,35.367,35.613,0.728,0.729,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.820,-0.283,-0.388,-0.385,-0.295,-0.303,-0.416,-0.064,221.097,265.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:55,0.015,0.000,0.182,0.000,5.140,9.504,168.699,149.211,143.783,232.764,232.535,264.799,264.519,245.612,228.302,187.832,34.652,36.066,34.553,34.716,35.859,36.615,35.239,35.286,35.081,34.442,38.563,38.794,37.508,36.990,43.029,44.147,41.471,42.786,47.714,48.941,41.050,41.215,39.549,39.506,35.802,35.471,35.367,35.613,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.283,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,221.162,265.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:56,0.015,0.000,0.182,0.000,5.140,9.504,168.699,149.211,143.783,232.764,232.535,264.564,264.519,245.612,228.537,188.084,34.652,36.136,34.616,34.760,35.859,36.615,35.239,35.286,35.144,34.506,38.632,38.857,37.508,37.053,43.029,44.147,41.471,42.786,47.714,48.941,41.050,41.294,39.549,39.648,35.802,35.550,35.367,35.677,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.283,-0.388,-0.385,-0.295,-0.303,-0.417,-0.064,221.201,265.607,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:57,0.015,0.000,0.182,0.000,5.140,9.504,168.699,149.462,144.034,232.764,232.535,264.799,264.284,245.612,228.302,188.084,34.652,36.136,34.553,34.691,35.833,36.615,35.176,35.286,35.081,34.506,38.632,38.794,37.508,36.990,43.003,44.147,41.445,42.786,47.688,48.941,41.050,41.215,39.549,39.569,35.871,35.550,35.297,35.613,0.728,0.820,0.386,0.729,0.637,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.547,0.455,0.820,-0.283,-0.388,-0.385,-0.295,-0.303,-0.417,-0.064,221.227,265.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:58,0.015,0.000,0.182,0.000,5.140,9.504,168.699,149.211,143.783,232.764,232.535,264.564,264.519,245.612,228.537,188.084,34.652,36.161,34.530,34.691,35.859,36.615,35.239,35.286,35.081,34.419,38.658,38.707,37.534,36.966,43.029,44.147,41.471,42.786,47.714,49.005,41.145,41.191,39.575,39.545,35.828,35.447,35.323,35.590,0.728,0.820,0.386,0.820,0.637,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.283,-0.388,-0.385,-0.295,-0.303,-0.416,-0.064,221.306,265.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:27:59,0.015,0.000,0.182,0.000,5.103,9.478,168.950,149.211,144.034,232.764,232.535,264.564,264.284,245.612,228.302,188.084,34.652,36.161,34.553,34.691,35.859,36.615,35.239,35.286,35.081,34.442,38.658,38.794,37.534,36.990,43.029,44.147,41.540,42.786,47.714,48.941,41.145,41.215,39.575,39.569,35.897,35.471,35.323,35.613,0.819,0.911,0.386,0.911,0.637,0.638,0.637,0.820,0.728,0.638,0.364,0.638,0.273,0.547,0.455,0.820,-0.283,-0.388,-0.384,-0.294,-0.303,-0.416,-0.064,221.462,265.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:00,0.015,0.000,0.182,0.000,5.103,9.478,168.950,149.211,144.034,232.764,232.535,264.564,264.284,245.612,228.302,188.084,34.652,36.161,34.553,34.691,35.859,36.615,35.239,35.286,35.081,34.442,38.658,38.794,37.534,36.990,43.029,44.147,41.540,42.786,47.714,48.941,41.145,41.215,39.575,39.569,35.897,35.471,35.323,35.613,0.819,0.911,0.386,0.911,0.637,0.638,0.637,0.820,0.728,0.638,0.364,0.638,0.273,0.547,0.455,0.820,-0.283,-0.388,-0.384,-0.294,-0.303,-0.416,-0.064,221.462,265.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:01,0.015,0.000,0.364,0.000,5.140,9.504,168.950,149.462,144.034,232.764,232.535,264.564,264.284,245.612,228.302,188.084,34.652,36.161,34.553,34.716,35.833,36.615,35.239,35.286,35.081,34.442,38.588,38.794,37.534,36.990,43.003,44.226,41.515,42.850,47.688,49.005,41.145,41.215,39.575,39.569,35.897,35.550,35.393,35.613,0.819,1.093,0.386,0.729,0.546,0.638,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.283,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,221.501,265.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:02,0.015,0.000,0.182,0.000,5.140,9.504,168.950,149.211,144.034,232.764,232.535,264.564,264.519,245.612,228.302,188.084,34.652,36.161,34.553,34.691,35.859,36.679,35.239,35.286,35.081,34.506,38.658,38.794,37.534,36.990,43.029,44.226,41.540,42.786,47.714,49.005,41.145,41.215,39.575,39.569,35.897,35.471,35.393,35.613,0.819,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.820,-0.283,-0.387,-0.385,-0.294,-0.302,-0.416,-0.064,221.567,265.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:03,0.015,0.000,0.182,0.000,5.140,9.504,168.950,149.211,143.783,232.764,232.535,264.564,264.284,245.612,228.302,188.084,34.652,36.161,34.553,34.716,35.859,36.615,35.176,35.286,35.081,34.506,38.588,38.794,37.534,36.990,43.098,44.226,41.540,42.786,47.784,49.005,41.145,41.294,39.575,39.569,35.828,35.471,35.393,35.613,0.819,1.002,0.386,0.729,0.637,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.547,0.364,0.820,-0.283,-0.387,-0.384,-0.294,-0.302,-0.416,-0.064,221.593,265.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:04,0.015,0.000,0.182,0.000,5.140,9.478,169.180,149.211,144.034,232.764,232.535,264.564,264.284,245.612,228.302,188.061,34.652,36.161,34.553,34.716,35.859,36.702,35.239,35.373,35.104,34.506,38.658,38.794,37.534,36.990,43.098,44.250,41.540,42.873,47.784,49.107,41.145,41.294,39.645,39.569,35.897,35.550,35.393,35.613,0.728,0.911,0.386,0.820,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.283,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,221.671,265.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:05,0.015,0.000,0.182,0.000,5.140,9.504,168.950,149.211,143.783,232.764,232.535,264.564,264.284,245.612,228.537,188.084,34.652,36.161,34.616,34.716,35.859,36.679,35.176,35.286,35.081,34.506,38.658,38.794,37.534,36.990,43.029,44.226,41.540,42.850,47.784,49.084,41.145,41.294,39.645,39.648,35.828,35.550,35.393,35.677,0.728,0.820,0.386,0.820,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.283,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,221.658,265.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:06,0.015,0.000,0.182,0.000,5.140,9.504,169.202,149.211,144.034,232.764,232.535,264.564,264.284,245.612,228.302,188.336,34.652,36.092,34.530,34.691,35.859,36.702,35.239,35.310,35.104,34.419,38.588,38.770,37.534,36.903,43.029,44.250,41.540,42.873,47.784,49.107,41.145,41.191,39.645,39.545,35.897,35.447,35.393,35.590,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.638,0.364,0.729,0.273,0.456,0.364,0.729,-0.283,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,221.776,265.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:07,0.015,0.000,0.182,0.000,5.140,9.504,169.180,149.462,144.034,232.764,232.300,264.564,264.284,245.612,228.302,188.313,34.652,36.092,34.616,34.716,35.833,36.679,35.239,35.286,35.081,34.506,38.658,38.794,37.534,36.990,43.003,44.226,41.515,42.850,47.758,49.084,41.145,41.294,39.645,39.648,35.897,35.550,35.393,35.677,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.273,0.729,0.273,0.456,0.364,0.820,-0.283,-0.388,-0.385,-0.294,-0.303,-0.416,-0.064,221.802,265.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:08,0.015,0.000,0.182,0.000,5.140,9.504,169.202,149.462,144.034,232.764,232.535,264.329,264.284,245.612,228.302,188.084,34.652,36.161,34.616,34.691,35.859,36.679,35.239,35.286,35.081,34.506,38.588,38.857,37.534,36.990,43.098,44.226,41.540,42.850,47.853,49.084,41.145,41.357,39.645,39.648,35.828,35.550,35.393,35.677,0.819,0.911,0.386,0.820,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.638,0.273,0.547,0.455,0.820,-0.283,-0.388,-0.385,-0.294,-0.303,-0.417,-0.064,221.841,265.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:09,0.015,0.000,0.182,0.000,5.140,9.504,169.454,149.211,144.034,232.764,232.535,264.564,264.284,245.612,228.302,188.336,34.652,36.092,34.593,34.716,35.859,36.679,35.176,35.286,35.081,34.482,38.588,38.770,37.534,36.966,43.029,44.226,41.540,42.850,47.853,49.084,41.145,41.270,39.645,39.624,35.897,35.526,35.393,35.590,0.728,0.820,0.289,0.820,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.820,0.273,0.456,0.455,0.729,-0.283,-0.388,-0.385,-0.295,-0.303,-0.416,-0.064,221.841,265.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:10,0.015,0.000,0.182,0.000,5.140,9.504,169.454,149.211,144.034,232.764,232.535,264.564,264.284,245.612,228.302,188.336,34.652,36.136,34.616,34.716,35.859,36.679,35.239,35.286,35.081,34.506,38.563,38.794,37.508,36.990,43.029,44.226,41.540,42.850,47.784,49.084,41.119,41.357,39.619,39.648,35.871,35.613,35.367,35.677,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.820,-0.283,-0.388,-0.385,-0.294,-0.303,-0.417,-0.064,221.932,265.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:11,0.015,0.000,0.182,0.000,5.140,9.504,169.202,149.462,144.034,232.529,232.535,264.329,264.284,245.612,228.302,188.336,34.652,36.136,34.553,34.691,35.833,36.679,35.239,35.286,35.081,34.585,38.563,38.794,37.508,36.990,43.072,44.290,41.515,42.929,47.827,49.147,41.119,41.357,39.549,39.648,35.871,35.550,35.367,35.677,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.638,0.273,0.638,0.273,0.456,0.455,0.729,-0.284,-0.388,-0.385,-0.294,-0.303,-0.417,-0.064,221.998,265.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:12,0.015,0.000,0.182,0.000,5.140,9.504,169.202,149.462,144.034,232.764,232.535,264.329,264.284,245.612,228.302,188.336,34.652,36.161,34.553,34.716,35.859,36.702,35.176,35.310,35.104,34.506,38.588,38.730,37.534,36.990,43.098,44.313,41.540,42.873,47.784,49.171,41.145,41.294,39.575,39.569,35.897,35.550,35.393,35.613,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.820,-0.284,-0.389,-0.385,-0.295,-0.303,-0.417,-0.064,221.998,265.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:13,0.015,0.000,0.182,0.000,5.140,9.504,169.454,149.462,144.034,232.529,232.535,264.329,264.284,245.612,228.302,188.336,34.721,36.092,34.616,34.716,35.859,36.679,35.176,35.286,35.081,34.506,38.588,38.794,37.465,36.990,43.098,44.290,41.540,42.850,47.853,49.147,41.145,41.294,39.575,39.648,35.897,35.550,35.393,35.677,0.819,1.002,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.284,-0.389,-0.386,-0.295,-0.304,-0.417,-0.064,222.069,265.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:14,0.015,0.000,0.182,0.000,5.140,9.504,169.454,149.462,144.034,232.529,232.300,264.329,264.284,245.612,228.302,188.336,34.652,36.066,34.616,34.716,35.859,36.679,35.176,35.286,35.081,34.506,38.563,38.794,37.508,36.990,43.098,44.290,41.540,42.850,47.853,49.147,41.119,41.294,39.549,39.648,35.871,35.550,35.297,35.613,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.820,-0.283,-0.388,-0.385,-0.295,-0.304,-0.417,-0.064,222.108,265.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:15,0.015,0.000,0.182,0.000,5.140,9.504,169.454,149.462,144.034,232.764,232.300,264.329,264.284,245.612,228.302,188.336,34.652,36.066,34.616,34.691,35.859,36.702,35.176,35.310,35.104,34.506,38.563,38.794,37.439,36.990,43.098,44.313,41.540,42.873,47.853,49.171,41.119,41.294,39.549,39.648,35.802,35.550,35.367,35.677,0.819,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.638,0.273,0.456,0.364,0.820,-0.284,-0.389,-0.385,-0.295,-0.304,-0.417,-0.064,222.173,265.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:16,0.015,0.000,0.182,0.000,5.140,9.504,169.454,149.440,144.034,232.743,232.300,264.309,264.049,245.591,228.302,188.336,34.652,36.161,34.616,34.691,35.833,36.679,35.176,35.286,35.081,34.506,38.588,38.794,37.534,36.990,43.072,44.290,41.515,42.850,47.827,49.147,41.145,41.294,39.575,39.648,35.828,35.550,35.323,35.613,0.728,0.820,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.820,-0.284,-0.389,-0.385,-0.295,-0.303,-0.417,-0.064,222.246,265.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:17,0.015,0.000,0.182,0.000,5.140,9.504,169.706,149.462,144.034,232.529,232.300,264.329,264.049,245.376,228.302,188.336,34.652,36.161,34.616,34.716,35.859,36.679,35.176,35.286,35.081,34.506,38.588,38.794,37.534,36.990,43.098,44.290,41.610,42.929,47.922,49.226,41.145,41.294,39.645,39.569,35.897,35.550,35.393,35.613,0.728,0.911,0.386,0.820,0.546,0.546,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.820,-0.284,-0.389,-0.385,-0.295,-0.304,-0.417,-0.064,222.285,265.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:18,0.015,0.000,0.182,0.000,5.140,9.504,169.706,149.462,143.783,232.764,232.535,264.329,264.049,245.612,228.302,188.587,34.652,36.066,34.553,34.716,35.833,36.742,35.176,35.207,35.081,34.506,38.563,38.794,37.508,36.990,43.072,44.290,41.515,42.850,47.897,49.147,41.119,41.294,39.549,39.569,35.871,35.550,35.367,35.677,0.728,0.820,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.820,-0.284,-0.389,-0.385,-0.295,-0.304,-0.417,-0.064,222.304,265.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:19,0.015,0.000,0.182,0.000,5.140,9.504,169.706,149.462,144.034,232.529,232.300,264.329,264.049,245.612,228.066,188.587,34.652,36.161,34.553,34.691,35.859,36.702,35.176,35.310,35.104,34.506,38.588,38.794,37.534,36.927,43.098,44.313,41.540,42.873,47.922,49.171,41.145,41.294,39.645,39.569,35.828,35.550,35.393,35.613,0.728,0.911,0.386,0.729,0.637,0.546,0.546,0.729,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.284,-0.389,-0.386,-0.295,-0.304,-0.417,-0.064,222.402,265.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:20,0.015,0.000,0.182,0.000,5.140,9.504,169.706,149.462,143.783,232.529,232.300,264.329,264.049,245.376,228.302,188.587,34.652,36.092,34.593,34.691,35.859,36.766,35.176,35.310,35.104,34.482,38.588,38.770,37.534,36.966,43.098,44.313,41.610,42.952,47.922,49.250,41.214,41.333,39.575,39.624,35.897,35.526,35.393,35.653,0.819,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.820,-0.284,-0.390,-0.386,-0.295,-0.304,-0.418,-0.064,222.428,265.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:21,0.015,0.000,0.182,0.000,5.140,9.504,169.706,149.462,143.783,232.529,232.300,264.329,264.049,245.376,228.302,188.587,34.652,36.092,34.648,34.716,35.833,36.766,35.176,35.310,35.104,34.537,38.588,38.888,37.534,37.085,43.072,44.313,41.515,42.952,47.897,49.250,41.145,41.388,39.645,39.680,35.897,35.645,35.393,35.708,0.728,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.637,0.911,0.273,0.547,0.364,0.820,-0.284,-0.389,-0.386,-0.295,-0.304,-0.418,-0.064,222.428,265.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:22,0.015,0.000,0.182,0.000,5.140,9.504,169.706,149.462,144.034,232.529,232.300,264.329,264.049,245.376,228.066,188.587,34.652,36.092,34.616,34.716,35.859,36.742,35.176,35.207,35.081,34.506,38.588,38.794,37.534,36.990,43.167,44.290,41.540,42.929,47.922,49.226,41.214,41.357,39.645,39.648,35.897,35.550,35.393,35.677,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.818,0.820,1.366,1.732,0.273,0.456,0.455,0.729,-0.284,-0.389,-0.386,-0.295,-0.304,-0.418,-0.064,222.520,265.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:23,0.015,0.000,0.182,0.000,5.103,9.504,169.957,149.462,143.783,232.529,232.300,264.329,264.049,245.376,228.066,188.587,34.652,36.161,34.616,34.691,35.859,36.742,35.176,35.286,35.081,34.506,38.588,38.794,37.534,36.990,43.098,44.290,41.610,42.929,47.922,49.226,41.214,41.357,39.645,39.648,35.897,35.613,35.393,35.677,0.728,0.820,0.386,0.729,0.546,0.638,0.637,0.729,0.818,0.729,0.728,1.094,0.273,0.456,0.455,0.820,-0.284,-0.390,-0.386,-0.295,-0.304,-0.418,-0.064,222.559,265.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:24,0.015,0.000,0.182,0.000,5.140,9.504,169.957,149.211,143.783,232.529,232.300,264.329,264.049,245.376,228.066,188.587,34.652,36.092,34.553,34.716,35.859,36.742,35.176,35.286,35.081,34.506,38.588,38.730,37.465,36.927,43.167,44.353,41.610,42.929,47.922,49.290,41.214,41.357,39.645,39.648,35.897,35.550,35.393,35.677,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.546,0.911,0.273,0.456,0.455,0.729,-0.284,-0.390,-0.386,-0.296,-0.304,-0.418,-0.064,222.611,265.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:25,0.015,0.000,0.182,0.000,5.140,9.504,169.957,149.211,143.783,232.529,232.300,264.094,264.049,245.376,228.066,188.587,34.652,36.136,34.553,34.716,35.833,36.742,35.176,35.207,35.081,34.442,38.563,38.730,37.439,36.927,43.141,44.290,41.515,42.929,47.897,49.226,41.189,41.294,39.619,39.569,35.871,35.471,35.367,35.613,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.284,-0.390,-0.386,-0.295,-0.304,-0.418,-0.064,222.630,265.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:26,0.015,0.000,0.182,0.000,5.140,9.504,169.957,149.462,143.783,232.529,232.300,264.094,264.049,245.376,228.066,188.587,34.652,36.092,34.585,34.716,35.859,36.766,35.207,35.231,35.041,34.537,38.588,38.825,37.534,36.958,43.167,44.313,41.610,42.952,47.922,49.250,41.214,41.388,39.645,39.680,35.897,35.581,35.393,35.708,0.819,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.455,0.820,0.273,0.456,0.455,0.820,-0.284,-0.390,-0.386,-0.296,-0.304,-0.418,-0.064,222.690,265.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:27,0.015,0.000,0.182,0.000,5.140,9.530,169.957,149.462,143.805,232.529,232.321,264.094,263.835,245.376,228.087,188.587,34.678,36.161,34.553,34.691,35.859,36.702,35.207,35.231,35.041,34.442,38.588,38.730,37.534,36.927,43.098,44.313,41.610,42.952,47.922,49.250,41.214,41.294,39.645,39.569,35.897,35.471,35.393,35.613,0.728,0.820,0.386,0.820,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.285,-0.390,-0.387,-0.296,-0.304,-0.418,-0.064,222.775,265.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:28,0.015,0.000,0.182,0.000,5.140,9.530,169.957,149.189,143.783,232.508,232.300,264.074,264.049,245.356,228.066,188.587,34.652,36.092,34.553,34.716,35.859,36.679,35.176,35.207,35.017,34.506,38.588,38.794,37.465,36.990,43.098,44.290,41.610,42.929,47.922,49.226,41.214,41.357,39.645,39.648,35.897,35.550,35.393,35.613,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.284,-0.390,-0.386,-0.296,-0.305,-0.418,-0.064,222.905,265.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:29,0.015,0.000,0.182,0.000,5.140,9.530,170.209,149.211,143.783,232.529,232.300,264.094,264.049,245.376,228.302,188.587,34.652,36.161,34.553,34.716,35.859,36.679,35.176,35.207,35.017,34.442,38.588,38.730,37.465,36.927,43.098,44.290,41.610,42.929,47.992,49.290,41.214,41.294,39.645,39.569,35.897,35.471,35.393,35.613,0.728,0.820,0.386,0.729,0.546,0.638,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.285,-0.390,-0.387,-0.296,-0.304,-0.419,-0.064,222.925,265.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:30,0.015,0.000,0.182,0.000,5.140,9.530,170.209,149.211,143.783,232.529,232.300,264.094,264.049,245.376,228.302,188.587,34.652,36.161,34.553,34.716,35.859,36.679,35.176,35.207,35.017,34.442,38.588,38.730,37.465,36.927,43.098,44.290,41.610,42.929,47.992,49.290,41.214,41.294,39.645,39.569,35.897,35.471,35.393,35.613,0.728,0.820,0.386,0.729,0.546,0.638,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.285,-0.390,-0.387,-0.296,-0.304,-0.419,-0.064,222.925,265.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:31,0.015,0.000,0.182,0.000,5.140,9.504,170.209,149.211,143.783,232.529,232.300,264.094,264.049,245.376,228.302,188.839,34.652,36.092,34.553,34.716,35.859,36.679,35.176,35.207,35.017,34.506,38.588,38.730,37.465,36.927,43.167,44.290,41.610,42.929,47.992,49.290,41.214,41.357,39.645,39.648,35.897,35.550,35.393,35.677,0.728,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.455,0.729,-0.285,-0.392,-0.387,-0.296,-0.305,-0.419,-0.064,222.905,265.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:32,0.015,0.000,0.182,0.000,5.140,9.504,170.209,149.211,143.783,232.529,232.300,264.094,264.049,245.376,228.066,188.839,34.652,36.066,34.553,34.691,35.859,36.679,35.176,35.207,35.017,34.442,38.493,38.730,37.439,36.927,43.098,44.353,41.540,42.929,47.992,49.290,41.189,41.294,39.619,39.648,35.871,35.550,35.367,35.613,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.364,0.729,-0.284,-0.392,-0.387,-0.296,-0.305,-0.419,-0.064,223.049,265.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:33,0.015,0.000,0.182,0.000,5.140,9.504,170.209,149.211,143.783,232.529,232.300,264.094,264.049,245.376,228.066,188.839,34.652,36.066,34.553,34.691,35.859,36.679,35.176,35.207,35.017,34.442,38.493,38.730,37.439,36.927,43.098,44.353,41.540,42.929,47.992,49.290,41.189,41.294,39.619,39.648,35.871,35.550,35.367,35.613,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.638,0.364,0.729,0.273,0.456,0.364,0.729,-0.284,-0.392,-0.387,-0.296,-0.305,-0.419,-0.064,223.049,265.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:34,0.015,0.000,0.182,0.000,5.140,9.504,170.209,149.211,143.783,232.529,232.300,263.859,263.814,245.376,228.066,188.839,34.652,36.066,34.616,34.716,35.859,36.679,35.176,35.207,35.017,34.506,38.493,38.794,37.439,36.927,43.098,44.290,41.610,42.929,47.992,49.290,41.189,41.357,39.619,39.648,35.871,35.550,35.367,35.677,2.183,5.011,1.350,2.915,2.276,4.098,1.639,3.552,1.182,1.549,4.734,21.236,12.022,62.910,1.092,1.548,-0.296,-0.395,-0.385,-0.294,-0.303,-0.421,-0.064,223.042,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:35,0.015,0.000,0.182,0.000,5.140,9.530,170.209,149.211,143.783,232.529,232.300,263.859,263.814,245.376,228.066,188.839,34.652,36.092,34.553,34.716,35.859,36.615,35.176,35.207,35.017,34.506,38.519,38.730,37.465,36.927,43.167,44.353,41.610,42.929,47.992,49.290,41.214,41.357,39.645,39.648,35.897,35.471,35.393,35.613,5.731,4.920,3.471,3.462,3.915,2.914,4.006,4.098,3.456,3.008,14.202,31.079,18.944,59.810,1.729,3.188,-0.302,-0.386,-0.369,-0.251,-0.344,-0.335,-0.064,223.173,266.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:36,0.015,0.000,0.182,0.000,5.140,9.530,170.209,149.211,143.783,232.529,232.300,263.859,263.814,245.376,228.066,188.839,34.652,36.092,34.553,34.716,35.859,36.615,35.176,35.207,35.017,34.506,38.519,38.730,37.465,36.927,43.167,44.353,41.610,42.929,47.992,49.290,41.214,41.357,39.645,39.648,35.897,35.471,35.393,35.613,5.731,4.920,3.471,3.462,3.915,2.914,4.006,4.098,3.456,3.008,14.202,31.079,18.944,59.810,1.729,3.188,-0.302,-0.386,-0.369,-0.251,-0.344,-0.335,-0.064,223.173,266.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:37,0.015,0.000,0.182,0.000,5.140,9.504,170.461,149.211,143.783,232.529,232.300,264.094,263.814,245.141,228.066,188.839,34.652,36.161,34.616,34.691,35.859,36.679,35.176,35.207,35.017,34.442,38.588,38.730,37.465,36.847,43.167,44.290,41.540,42.929,47.992,49.290,41.214,41.294,39.645,39.569,35.828,35.471,35.393,35.613,4.094,2.642,2.892,2.095,2.549,2.641,3.004,3.005,3.001,2.279,12.928,24.244,14.026,37.746,1.365,3.188,-0.285,-0.364,-0.361,-0.300,-0.345,-0.377,-0.064,223.206,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:38,0.015,0.000,0.182,0.000,5.140,9.530,170.461,149.211,144.034,232.529,232.300,264.094,263.814,245.376,228.066,188.839,34.652,36.092,34.553,34.691,35.859,36.615,35.176,35.207,35.017,34.506,38.588,38.794,37.534,36.990,43.098,44.353,41.610,42.929,47.992,49.290,41.214,41.357,39.645,39.648,35.897,35.550,35.393,35.677,3.002,1.640,3.085,2.460,2.276,2.732,1.821,2.004,2.637,2.279,8.649,13.762,8.652,21.517,1.092,2.368,-0.287,-0.390,-0.355,-0.293,-0.346,-0.383,-0.064,223.277,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:39,0.015,0.000,0.182,0.000,5.140,9.504,170.439,149.211,144.034,232.529,232.300,263.859,263.814,245.141,228.066,188.817,34.652,36.092,34.553,34.691,35.859,36.639,35.176,35.231,35.041,34.442,38.588,38.857,37.534,36.927,43.098,44.313,41.610,42.952,47.992,49.313,41.214,41.294,39.645,39.648,35.897,35.471,35.393,35.613,1.820,1.549,1.157,3.918,2.003,2.095,2.185,3.279,2.910,2.370,5.645,7.929,4.463,12.856,1.638,2.641,-0.287,-0.385,-0.364,-0.288,-0.342,-0.388,-0.064,223.342,266.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:40,0.015,0.000,0.182,0.000,5.140,9.504,170.461,149.211,143.783,232.529,232.300,264.094,263.814,245.376,228.066,188.839,34.652,36.092,34.553,34.691,35.859,36.615,35.176,35.207,35.017,34.442,38.658,38.936,37.534,36.990,43.098,44.353,41.610,42.929,47.922,49.226,41.214,41.294,39.645,39.569,35.897,35.471,35.393,35.613,1.638,1.731,1.735,3.280,2.185,1.548,1.457,2.550,2.728,2.917,3.642,4.101,2.186,8.662,2.275,5.100,-0.279,-0.385,-0.353,-0.295,-0.344,-0.374,-0.064,223.368,266.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:41,0.015,0.000,0.182,0.000,5.140,9.504,170.713,149.211,143.783,232.529,232.064,264.094,263.814,245.376,228.066,188.839,34.652,36.092,34.553,34.691,35.859,36.615,35.176,35.207,34.938,34.442,38.658,38.999,37.534,36.990,43.098,44.290,41.610,42.929,47.922,49.226,41.214,41.357,39.645,39.648,35.897,35.550,35.393,35.613,1.183,1.458,1.543,3.280,2.185,1.730,1.366,1.821,3.183,2.461,3.004,4.101,3.461,5.106,1.820,2.732,-0.279,-0.399,-0.399,-0.284,-0.334,-0.386,-0.064,223.408,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:42,0.015,0.000,0.182,0.000,5.140,9.530,170.690,149.211,143.783,232.294,232.064,263.859,263.814,245.141,228.066,188.817,34.652,36.092,34.616,34.716,35.859,36.615,35.176,35.207,35.017,34.506,38.658,38.999,37.534,37.053,43.029,44.290,41.540,42.850,47.922,49.147,41.214,41.357,39.645,39.648,35.897,35.550,35.393,35.677,1.183,1.458,0.964,1.549,3.095,1.821,1.275,2.277,2.001,2.370,1.912,2.461,4.189,3.465,2.366,3.005,-0.285,-0.396,-0.369,-0.311,-0.352,-0.381,-0.064,223.421,266.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:43,0.015,0.000,0.182,0.000,5.140,9.530,170.690,149.462,144.034,232.294,231.829,263.859,263.814,245.141,227.831,189.068,34.652,36.092,34.553,34.716,35.859,36.639,35.207,35.231,35.041,34.442,38.588,38.936,37.534,36.990,43.029,44.313,41.540,42.873,47.853,49.171,41.214,41.294,39.645,39.648,35.897,35.550,35.393,35.613,1.274,1.822,2.989,3.644,1.730,1.821,1.275,2.004,2.455,1.732,1.366,1.367,3.005,3.100,2.184,4.645,-0.302,-0.402,-0.385,-0.271,-0.345,-0.382,-0.064,223.473,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:44,0.015,0.000,0.182,0.000,5.140,9.504,170.964,149.211,143.805,232.529,231.850,263.859,263.600,245.141,228.087,188.839,34.678,36.092,34.553,34.691,35.833,36.560,35.176,35.231,35.041,34.442,38.588,38.857,37.534,36.990,43.003,44.250,41.515,42.810,47.688,49.028,41.214,41.294,39.645,39.569,35.897,35.471,35.393,35.613,0.910,1.276,1.543,1.276,1.366,2.186,1.639,2.095,2.092,2.370,0.819,1.914,2.277,2.279,2.548,4.189,-0.299,-0.397,-0.385,-0.298,-0.337,-0.375,-0.064,223.538,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:45,0.015,0.000,0.182,0.000,5.140,9.504,170.964,149.211,143.805,232.529,231.850,263.859,263.600,245.141,228.087,188.839,34.678,36.092,34.553,34.691,35.833,36.560,35.176,35.231,35.041,34.442,38.588,38.857,37.534,36.990,43.003,44.250,41.515,42.810,47.688,49.028,41.214,41.294,39.645,39.569,35.897,35.471,35.393,35.613,0.910,1.276,1.543,1.276,1.366,2.186,1.639,2.095,2.092,2.370,0.819,1.914,2.277,2.279,2.548,4.189,-0.299,-0.397,-0.385,-0.298,-0.337,-0.375,-0.064,223.538,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:46,0.015,0.000,0.182,0.000,5.140,9.530,170.964,149.211,144.034,232.294,231.829,263.859,263.579,245.141,227.831,189.091,34.652,36.066,34.553,34.716,35.859,36.615,35.176,35.207,35.017,34.506,38.632,38.857,37.508,36.990,42.959,44.226,41.471,42.786,47.575,48.878,41.119,41.294,39.619,39.569,35.871,35.550,35.297,35.613,1.183,1.276,1.735,1.640,1.092,2.641,2.185,1.457,1.728,2.917,1.184,1.185,2.823,2.553,2.548,8.379,-0.286,-0.420,-0.375,-0.298,-0.343,-0.409,-0.064,223.643,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:47,0.015,0.000,0.182,0.000,5.140,9.530,170.964,149.211,144.034,232.294,231.829,263.859,263.579,245.141,227.831,189.091,34.652,36.066,34.553,34.716,35.859,36.615,35.176,35.207,35.017,34.506,38.632,38.857,37.508,36.990,42.959,44.226,41.471,42.786,47.575,48.878,41.119,41.294,39.619,39.569,35.871,35.550,35.297,35.613,1.183,1.276,1.735,1.640,1.092,2.641,2.185,1.457,1.728,2.917,1.184,1.185,2.823,2.553,2.548,8.379,-0.286,-0.420,-0.375,-0.298,-0.343,-0.409,-0.064,223.643,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:48,0.015,0.000,0.182,0.000,5.140,9.530,170.964,149.211,144.034,232.294,231.829,263.624,263.814,245.376,227.831,189.091,34.652,36.092,34.553,34.691,35.859,36.615,35.176,35.207,35.017,34.442,38.658,38.794,37.534,36.927,42.959,44.226,41.471,42.786,47.506,48.799,41.145,41.294,39.575,39.569,35.828,35.550,35.323,35.613,1.001,1.276,1.253,1.002,1.639,2.823,1.548,1.366,2.910,2.643,1.457,1.276,2.004,3.373,2.184,5.556,-0.280,-0.389,-0.377,-0.229,-0.345,-0.396,-0.064,223.630,266.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:49,0.015,0.000,0.182,0.000,5.140,9.530,171.216,149.211,143.783,232.294,231.829,263.859,263.814,245.141,227.831,189.091,34.652,36.092,34.553,34.691,35.859,36.536,35.176,35.144,34.938,34.442,38.727,38.794,37.603,36.990,42.890,44.147,41.471,42.786,47.437,48.736,41.145,41.294,39.575,39.569,35.828,35.550,35.323,35.613,1.274,1.276,0.868,3.098,1.639,1.548,1.912,1.275,2.910,2.279,0.910,1.276,1.913,3.556,1.729,5.373,-0.270,-0.385,-0.380,-0.240,-0.355,-0.405,-0.064,223.682,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:50,0.015,0.000,0.182,0.000,5.140,9.530,170.964,149.211,143.783,232.294,232.064,263.624,263.579,245.141,228.066,189.091,34.652,36.092,34.585,34.716,35.859,36.615,35.176,35.144,34.938,34.537,38.727,38.888,37.603,37.021,42.890,44.147,41.471,42.723,47.437,48.736,41.145,41.325,39.575,39.600,35.828,35.581,35.323,35.645,1.092,1.184,0.771,1.822,1.184,1.093,1.912,1.457,2.364,1.458,0.728,1.276,2.186,2.826,1.547,5.009,-0.270,-0.417,-0.370,-0.277,-0.357,-0.408,-0.064,223.734,266.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:51,0.015,0.000,0.182,0.000,5.140,9.530,170.964,149.211,144.034,232.059,231.829,263.624,263.579,245.141,228.066,189.091,34.652,36.092,34.616,34.691,35.859,36.639,35.239,35.168,35.041,34.442,38.796,38.857,37.672,36.990,42.890,44.171,41.471,42.810,47.437,48.759,41.145,41.215,39.645,39.569,35.828,35.550,35.323,35.613,1.001,1.184,1.157,1.822,1.092,1.639,1.366,1.913,1.819,2.187,0.637,1.276,2.732,2.188,2.821,6.102,-0.266,-0.404,-0.374,-0.275,-0.367,-0.402,-0.064,223.773,266.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:52,0.015,0.000,0.182,0.000,5.140,9.530,171.216,149.440,144.034,232.273,231.829,263.604,263.579,245.120,228.066,189.091,34.652,36.092,34.553,34.716,35.859,36.615,35.239,35.207,35.017,34.442,38.796,38.857,37.672,36.990,42.890,44.147,41.471,42.786,47.367,48.736,41.145,41.294,39.575,39.569,35.828,35.550,35.393,35.613,1.547,0.911,2.603,2.095,1.275,1.366,1.639,1.913,2.001,3.099,0.728,1.732,3.370,2.918,2.912,5.100,-0.275,-0.417,-0.384,-0.282,-0.335,-0.425,-0.064,223.812,266.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
