Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:28:53,0.015,0.000,0.182,0.000,5.140,9.530,171.216,149.462,144.034,232.294,231.829,263.624,263.579,245.141,228.066,189.091,34.652,36.092,34.553,34.691,35.859,36.679,35.271,35.207,35.017,34.506,38.796,38.936,37.672,37.053,42.890,44.147,41.471,42.723,47.367,48.672,41.145,41.294,39.575,39.569,35.897,35.550,35.323,35.613,1.456,1.184,1.061,1.367,2.367,2.004,2.003,1.548,1.455,4.101,0.819,1.823,1.275,2.553,2.093,4.007,-0.271,-0.424,-0.398,-0.283,-0.356,-0.389,-0.064,223.917,266.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:54,0.015,0.000,0.182,0.000,5.140,9.530,171.216,149.462,144.034,232.294,231.829,263.624,263.579,245.141,228.066,189.091,34.652,36.092,34.553,34.691,35.859,36.679,35.271,35.207,35.017,34.506,38.796,38.936,37.672,37.053,42.890,44.147,41.471,42.723,47.367,48.672,41.145,41.294,39.575,39.569,35.897,35.550,35.323,35.613,1.456,1.184,1.061,1.367,2.367,2.004,2.003,1.548,1.455,4.101,0.819,1.823,1.275,2.553,2.093,4.007,-0.271,-0.424,-0.398,-0.283,-0.356,-0.389,-0.064,223.917,266.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:55,0.015,0.000,0.182,0.000,5.140,9.530,171.216,149.462,144.034,232.294,231.829,263.624,263.579,245.141,227.831,189.091,34.652,36.092,34.585,34.691,35.859,36.615,35.239,35.207,35.017,34.537,38.796,38.968,37.603,37.085,42.890,44.147,41.471,42.723,47.367,48.672,41.145,41.325,39.575,39.600,35.897,35.581,35.393,35.645,1.274,1.276,1.832,1.184,2.822,1.548,1.821,2.186,2.092,2.552,0.637,1.094,1.548,2.735,2.639,4.827,-0.275,-0.416,-0.397,-0.276,-0.362,-0.415,-0.064,223.910,266.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:56,0.015,0.000,0.182,0.000,5.140,9.530,171.216,149.211,144.286,232.294,231.829,263.624,263.579,245.141,227.831,189.091,34.652,36.092,34.553,34.691,35.859,36.639,35.239,35.231,35.041,34.506,38.796,38.936,37.672,37.053,42.890,44.107,41.471,42.747,47.367,48.617,41.076,41.215,39.575,39.569,35.828,35.550,35.393,35.613,1.092,1.093,3.085,1.093,2.276,1.275,2.640,1.913,2.274,2.005,0.364,1.094,1.184,2.644,2.548,4.098,-0.288,-0.411,-0.406,-0.292,-0.347,-0.402,-0.064,223.982,266.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:57,0.015,0.000,0.182,0.000,5.140,9.530,171.216,149.462,144.034,232.294,231.594,263.624,263.579,244.906,228.066,189.091,34.652,36.092,34.553,34.716,35.859,36.615,35.239,35.207,35.017,34.442,38.727,38.936,37.603,37.053,42.890,44.084,41.471,42.723,47.367,48.672,41.076,41.215,39.506,39.569,35.828,35.550,35.393,35.613,1.456,1.276,2.603,1.549,1.639,1.366,2.276,1.913,2.637,1.823,0.910,0.911,1.821,4.376,2.093,4.098,-0.281,-0.386,-0.386,-0.295,-0.302,-0.417,-0.064,223.988,266.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:58,0.015,0.000,0.182,0.000,5.140,9.504,171.468,149.462,144.286,232.294,231.829,263.624,263.579,245.141,227.831,189.343,34.652,36.092,34.616,34.691,35.859,36.615,35.350,35.207,35.017,34.506,38.727,38.999,37.603,37.132,42.890,44.084,41.471,42.723,47.367,48.672,41.076,41.215,39.506,39.569,35.897,35.550,35.393,35.613,1.274,1.458,2.700,2.551,1.912,1.913,1.730,2.186,2.364,2.279,1.366,1.276,1.730,4.103,1.820,3.734,-0.279,-0.377,-0.374,-0.239,-0.334,-0.328,-0.064,224.073,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:28:59,0.015,0.000,0.182,0.000,5.140,9.504,171.446,149.462,144.034,232.294,231.829,263.624,263.579,245.141,227.831,189.320,34.652,36.118,34.553,34.716,35.859,36.615,35.318,35.207,35.017,34.506,38.753,38.999,37.629,37.132,42.890,44.084,41.471,42.723,47.367,48.672,41.101,41.215,39.532,39.569,35.853,35.550,35.349,35.613,1.274,1.276,1.157,1.276,2.094,3.097,2.094,2.641,2.183,1.914,0.819,1.185,2.186,2.371,1.729,5.282,-0.287,-0.375,-0.369,-0.264,-0.343,-0.335,-0.064,224.087,266.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:00,0.015,0.000,0.182,0.000,5.140,9.530,171.468,149.462,144.286,232.059,231.829,263.624,263.579,245.141,227.831,189.343,34.652,36.092,34.553,34.691,35.859,36.615,35.239,35.144,34.938,34.442,38.727,38.936,37.603,37.053,42.890,44.084,41.402,42.723,47.367,48.672,41.076,41.151,39.506,39.506,35.897,35.550,35.393,35.613,1.638,1.640,3.374,1.458,2.094,2.004,1.821,2.186,1.546,1.276,0.637,1.367,2.550,1.823,2.639,4.098,-0.286,-0.390,-0.365,-0.299,-0.345,-0.382,-0.064,224.139,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:01,0.015,0.000,0.364,0.000,5.140,9.530,171.468,149.440,144.286,232.038,231.829,263.604,263.579,245.120,227.831,189.343,34.652,36.092,34.553,34.691,35.859,36.536,35.239,35.144,35.017,34.442,38.727,38.936,37.603,37.053,42.890,44.021,41.471,42.644,47.437,48.593,41.076,41.151,39.506,39.506,35.897,35.550,35.323,35.613,1.729,1.367,2.218,5.466,2.276,2.550,2.003,2.550,3.547,2.279,0.728,0.911,2.186,1.550,2.002,3.916,-0.294,-0.373,-0.359,-0.287,-0.340,-0.382,-0.064,224.191,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:02,0.015,0.000,0.182,0.000,5.140,9.504,171.720,149.462,144.286,232.059,231.829,263.624,263.579,245.141,227.831,189.343,34.652,36.092,34.553,34.691,35.859,36.639,35.271,35.168,34.962,34.442,38.727,38.936,37.603,37.053,42.890,44.107,41.471,42.747,47.437,48.696,41.076,41.215,39.575,39.506,35.897,35.550,35.323,35.613,1.092,1.276,1.157,2.915,2.094,1.639,1.730,3.461,2.092,2.279,1.001,1.094,2.004,1.641,3.094,5.738,-0.283,-0.407,-0.367,-0.291,-0.344,-0.395,-0.064,224.230,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:03,0.015,0.000,0.182,0.000,5.140,9.530,171.697,149.462,144.286,232.059,231.829,263.624,263.579,245.141,227.831,189.320,34.652,36.092,34.553,34.716,35.859,36.560,35.271,35.168,34.962,34.442,38.727,38.936,37.603,37.053,42.890,44.107,41.402,42.747,47.437,48.696,41.076,41.151,39.506,39.506,35.897,35.550,35.393,35.613,1.456,1.549,2.218,3.098,2.276,1.548,1.184,2.095,2.637,2.825,1.092,1.367,2.186,2.097,3.094,4.554,-0.276,-0.401,-0.357,-0.293,-0.345,-0.403,-0.064,224.269,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:04,0.015,0.000,0.182,0.000,5.140,9.530,171.468,149.462,144.308,232.059,231.850,263.624,263.600,245.141,227.852,189.343,34.678,36.092,34.553,34.691,35.859,36.560,35.271,35.168,35.041,34.442,38.727,38.857,37.603,37.053,42.890,44.044,41.402,42.747,47.437,48.696,41.076,41.151,39.506,39.506,35.828,35.471,35.323,35.613,1.274,1.640,1.253,2.642,2.367,1.457,1.275,1.913,2.728,2.279,0.819,1.458,2.550,3.465,3.276,3.734,-0.295,-0.399,-0.364,-0.303,-0.346,-0.393,-0.064,224.308,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:05,0.015,0.000,0.182,0.000,5.140,9.530,171.468,149.462,144.286,232.059,231.829,263.624,263.579,245.141,227.831,189.343,34.652,36.092,34.553,34.716,35.859,36.615,35.239,35.144,35.017,34.506,38.727,38.936,37.603,37.053,42.890,44.084,41.471,42.644,47.437,48.672,41.076,41.151,39.506,39.506,35.828,35.550,35.323,35.613,1.274,1.367,0.675,1.093,2.549,1.548,1.184,2.186,2.637,2.370,0.728,1.003,3.097,3.829,2.275,3.916,-0.290,-0.396,-0.372,-0.305,-0.356,-0.380,-0.064,224.348,266.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:06,0.015,0.000,0.182,0.000,5.140,9.530,171.720,149.462,144.286,232.059,231.594,263.624,263.344,244.906,227.831,189.343,34.652,36.161,34.553,34.716,35.833,36.615,35.176,35.144,34.938,34.442,38.658,38.936,37.603,37.053,42.864,44.021,41.376,42.644,47.411,48.593,41.076,41.215,39.506,39.506,35.828,35.550,35.323,35.613,1.183,2.187,2.700,3.644,1.366,1.730,1.184,1.548,2.092,2.279,0.819,1.003,3.188,2.553,2.821,8.106,-0.295,-0.408,-0.384,-0.277,-0.336,-0.403,-0.064,224.400,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:07,0.015,0.000,0.182,0.000,5.140,9.530,171.720,149.714,144.286,232.059,231.594,263.389,263.579,244.906,227.831,189.343,34.652,36.092,34.553,34.716,35.859,36.536,35.239,35.144,34.938,34.506,38.658,38.936,37.534,37.053,42.821,44.021,41.402,42.644,47.367,48.593,41.006,41.151,39.506,39.506,35.828,35.550,35.393,35.613,1.001,1.549,1.543,1.913,1.275,2.186,1.366,2.459,1.273,3.372,1.001,1.185,2.459,2.279,3.367,3.916,-0.308,-0.413,-0.374,-0.302,-0.295,-0.408,-0.064,224.426,266.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:08,0.015,0.000,0.182,0.000,5.140,9.530,171.720,149.691,144.286,232.038,231.594,263.604,263.579,245.120,227.831,189.343,34.652,36.092,34.553,34.716,35.859,36.536,35.271,35.144,34.938,34.506,38.658,38.857,37.534,37.053,42.821,44.021,41.402,42.644,47.367,48.530,41.006,41.151,39.506,39.506,35.828,35.550,35.323,35.613,0.910,1.458,1.446,1.731,1.639,1.639,1.730,1.821,2.001,3.190,0.910,1.732,1.730,2.188,2.457,4.827,-0.305,-0.401,-0.374,-0.298,-0.361,-0.336,-0.064,224.478,266.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:09,0.015,0.000,0.182,0.000,5.140,9.530,171.720,149.714,144.308,232.294,231.615,263.389,263.364,244.906,227.852,189.343,34.678,36.092,34.585,34.716,35.859,36.560,35.239,35.168,34.962,34.474,38.658,38.888,37.603,37.021,42.821,44.044,41.402,42.668,47.298,48.554,41.006,41.183,39.506,39.537,35.828,35.581,35.323,35.645,0.819,1.549,1.735,2.278,1.366,2.823,1.730,1.184,2.819,2.917,1.275,1.185,2.641,3.373,1.456,4.736,-0.303,-0.410,-0.383,-0.302,-0.347,-0.351,-0.064,224.484,266.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:10,0.015,0.000,0.182,0.000,5.140,9.530,171.949,149.462,144.286,232.059,231.594,263.389,263.344,245.141,227.596,189.320,34.652,36.092,34.585,34.691,35.859,36.536,35.239,35.144,34.938,34.474,38.727,38.888,37.603,37.021,42.890,44.021,41.402,42.644,47.298,48.451,41.006,41.183,39.506,39.537,35.897,35.502,35.323,35.645,1.274,1.367,1.735,1.458,1.184,2.641,1.912,1.457,1.637,2.187,1.639,1.185,2.641,4.012,2.366,7.013,-0.288,-0.411,-0.381,-0.297,-0.358,-0.425,-0.064,224.557,266.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:11,0.015,0.000,0.182,0.000,5.140,9.530,171.720,149.462,144.286,232.059,231.594,263.389,263.344,245.141,227.831,189.343,34.652,36.092,34.553,34.716,35.859,36.560,35.271,35.168,35.041,34.506,38.727,38.857,37.603,37.053,42.821,44.044,41.402,42.747,47.229,48.554,41.006,41.151,39.506,39.506,35.897,35.613,35.323,35.677,1.001,1.367,1.061,2.278,1.821,2.186,1.457,1.366,3.820,3.008,1.366,1.185,1.548,3.556,2.184,4.645,-0.279,-0.396,-0.388,-0.235,-0.362,-0.399,-0.064,224.596,266.376,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:12,0.015,0.000,0.182,0.000,5.140,9.530,171.971,149.714,144.286,231.824,231.594,263.389,263.344,244.906,227.831,189.343,34.652,36.092,34.585,34.691,35.859,36.560,35.271,35.168,34.962,34.537,38.727,38.888,37.603,37.021,42.821,44.044,41.402,42.668,47.229,48.475,41.006,41.183,39.506,39.537,35.897,35.581,35.323,35.645,1.183,1.276,0.771,2.278,1.548,1.184,2.094,1.366,2.364,2.096,0.728,1.003,2.459,3.009,1.911,4.281,-0.273,-0.424,-0.377,-0.257,-0.356,-0.404,-0.064,224.622,266.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:13,0.015,0.000,0.182,0.000,5.103,9.530,171.971,149.714,144.286,231.589,231.594,263.389,263.344,244.906,227.831,189.343,34.652,36.092,34.553,34.716,35.859,36.560,35.239,35.168,34.962,34.442,38.796,38.857,37.603,36.990,42.821,44.044,41.402,42.668,47.229,48.475,41.006,41.088,39.506,39.506,35.897,35.550,35.323,35.613,1.001,1.093,0.868,1.640,1.184,1.366,1.639,1.730,1.910,2.005,0.819,1.185,2.095,3.373,2.093,4.827,-0.274,-0.411,-0.370,-0.283,-0.369,-0.412,-0.064,224.602,266.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:14,0.015,0.000,0.182,0.000,5.140,9.530,171.971,149.714,144.538,231.824,231.829,263.389,263.344,244.906,227.831,189.343,34.652,36.092,34.585,34.691,35.859,36.536,35.239,35.144,34.938,34.474,38.727,38.888,37.603,37.021,42.821,44.021,41.402,42.644,47.159,48.388,41.006,41.183,39.506,39.458,35.897,35.581,35.393,35.645,1.183,1.093,1.350,1.913,1.184,1.639,1.730,1.821,1.819,2.643,0.546,2.005,3.734,2.097,2.184,5.373,-0.269,-0.419,-0.406,-0.283,-0.361,-0.412,-0.064,224.720,266.382,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:15,0.015,0.000,0.182,0.000,5.140,9.530,171.971,149.714,144.286,231.824,231.594,263.389,263.344,245.141,227.831,189.343,34.652,36.092,34.553,34.691,35.859,36.560,35.350,35.231,35.041,34.506,38.796,38.857,37.603,37.053,42.821,44.044,41.402,42.668,47.159,48.475,41.006,41.088,39.506,39.427,35.828,35.550,35.323,35.613,1.274,1.184,2.218,2.004,2.276,1.275,2.094,2.186,2.092,2.461,0.819,1.458,3.370,3.191,2.184,4.736,-0.272,-0.429,-0.380,-0.284,-0.344,-0.426,-0.064,224.739,266.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:16,0.015,0.000,0.182,0.000,5.140,9.530,172.223,149.714,144.538,231.824,231.594,263.389,263.344,244.906,227.596,189.343,34.652,36.092,34.585,34.716,35.859,36.615,35.350,35.144,35.017,34.537,38.727,38.968,37.603,37.085,42.821,44.021,41.402,42.644,47.159,48.388,41.006,41.183,39.506,39.537,35.897,35.581,35.393,35.708,1.092,1.093,0.868,1.640,3.004,1.457,2.367,1.913,1.819,2.825,0.728,2.005,2.095,2.826,1.729,4.098,-0.280,-0.430,-0.392,-0.284,-0.364,-0.379,-0.064,224.778,266.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:17,0.015,0.000,0.182,0.000,5.140,9.530,172.223,149.714,144.308,231.824,231.380,263.389,263.364,244.906,227.852,189.343,34.678,36.092,34.553,34.716,35.859,36.639,35.350,35.231,35.041,34.506,38.727,38.936,37.603,37.053,42.821,44.044,41.402,42.668,47.159,48.475,40.937,41.151,39.436,39.427,35.828,35.550,35.393,35.613,1.547,1.367,1.061,1.276,2.094,1.821,2.003,1.913,1.000,3.555,0.819,1.549,1.821,2.462,2.821,5.647,-0.282,-0.442,-0.408,-0.284,-0.354,-0.418,-0.064,224.831,266.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:18,0.015,0.000,0.182,0.000,5.140,9.530,172.223,149.714,144.538,231.824,231.359,263.389,263.344,244.906,227.831,189.343,34.652,36.092,34.585,34.691,35.859,36.639,35.350,35.231,35.041,34.537,38.727,38.968,37.603,37.085,42.821,44.044,41.402,42.668,47.159,48.475,40.937,41.183,39.436,39.537,35.897,35.581,35.323,35.645,1.274,1.093,4.628,1.093,2.549,1.366,2.276,2.459,2.092,2.279,0.455,0.911,1.184,3.100,2.184,4.372,-0.279,-0.414,-0.401,-0.281,-0.367,-0.414,-0.064,224.870,266.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:19,0.015,0.000,0.182,0.000,5.140,9.530,172.223,149.714,144.538,231.824,231.359,263.389,263.344,244.906,227.596,189.594,34.652,36.092,34.648,34.691,35.833,36.560,35.318,35.168,35.041,34.537,38.727,38.968,37.603,37.164,42.795,44.044,41.445,42.668,47.133,48.411,40.937,41.183,39.436,39.537,35.828,35.645,35.323,35.708,1.092,1.093,2.218,1.276,1.912,1.184,3.004,1.457,2.092,1.823,1.001,1.003,1.366,3.009,2.548,4.736,-0.284,-0.399,-0.401,-0.296,-0.302,-0.412,-0.064,224.909,266.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:20,0.015,0.000,0.182,0.000,5.140,9.530,172.201,149.714,144.286,232.059,231.359,263.389,263.108,244.906,227.596,189.572,34.652,36.092,34.553,34.716,35.859,36.536,35.271,35.144,34.938,34.442,38.727,38.857,37.603,37.053,42.821,43.941,41.402,42.644,47.159,48.388,40.937,41.009,39.436,39.427,35.828,35.550,35.323,35.613,1.456,1.549,2.507,2.187,1.730,1.275,1.821,1.730,2.728,2.005,1.184,0.911,1.821,3.738,1.729,3.916,-0.286,-0.394,-0.384,-0.287,-0.304,-0.418,-0.064,224.922,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:21,0.015,0.000,0.182,0.000,5.140,9.530,172.223,149.714,144.538,232.059,231.359,263.154,263.108,244.906,227.596,189.343,34.652,36.118,34.553,34.716,35.859,36.560,35.239,35.168,34.962,34.442,38.753,38.936,37.629,37.053,42.821,43.965,41.402,42.668,47.229,48.411,40.963,41.009,39.462,39.363,35.853,35.550,35.349,35.613,1.456,1.458,1.928,1.822,1.730,2.459,1.730,2.004,2.183,2.096,1.092,1.094,3.279,3.282,2.093,5.373,-0.292,-0.384,-0.377,-0.245,-0.340,-0.336,0.018,224.987,266.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:22,0.015,0.000,0.182,0.000,5.140,9.530,172.475,149.714,144.538,231.824,231.594,263.389,263.108,244.906,227.596,189.594,34.652,36.092,34.616,34.716,35.859,36.639,35.350,35.231,35.041,34.506,38.727,38.936,37.603,37.132,42.821,44.044,41.402,42.668,47.159,48.475,40.937,41.151,39.436,39.427,35.828,35.550,35.323,35.677,1.274,1.002,0.964,1.276,1.730,2.823,2.003,2.277,2.183,1.823,0.728,1.367,3.643,2.006,2.002,4.372,-0.285,-0.380,-0.370,-0.300,-0.338,-0.362,0.018,224.974,266.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:23,0.015,0.000,0.182,0.000,5.140,9.530,172.475,149.714,144.538,232.059,231.594,263.389,263.108,244.906,227.596,189.594,34.652,36.092,34.616,34.716,35.859,36.639,35.318,35.231,35.041,34.506,38.727,38.936,37.603,37.053,42.821,44.044,41.402,42.668,47.229,48.475,40.937,41.088,39.436,39.427,35.828,35.550,35.323,35.613,2.001,1.367,3.374,2.278,1.912,2.004,1.457,1.639,2.001,2.005,0.637,1.185,2.368,1.732,2.366,4.736,-0.293,-0.390,-0.370,-0.279,-0.350,-0.388,0.018,225.066,266.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:24,0.015,0.000,0.182,0.000,5.140,9.530,172.475,149.714,144.538,231.824,231.594,263.154,263.108,244.906,227.596,189.594,34.652,36.092,34.648,34.691,35.859,36.639,35.350,35.168,35.041,34.537,38.727,38.968,37.603,37.085,42.821,44.044,41.402,42.668,47.229,48.475,40.937,41.183,39.436,39.458,35.828,35.645,35.323,35.708,1.365,1.549,1.639,3.189,1.821,1.639,1.548,2.641,3.001,2.552,1.275,1.367,1.821,1.641,3.276,7.741,-0.282,-0.386,-0.369,-0.303,-0.348,-0.391,0.018,225.137,266.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:25,0.015,0.000,0.182,0.000,5.140,9.530,172.475,149.714,144.538,231.824,231.594,263.154,263.108,244.906,227.596,189.594,34.652,36.092,34.648,34.691,35.859,36.639,35.350,35.168,35.041,34.537,38.727,38.968,37.603,37.085,42.821,44.044,41.402,42.668,47.229,48.475,40.937,41.183,39.436,39.458,35.828,35.645,35.323,35.708,1.365,1.549,1.639,3.189,1.821,1.639,1.548,2.641,3.001,2.552,1.275,1.367,1.821,1.641,3.276,7.741,-0.282,-0.386,-0.369,-0.303,-0.348,-0.391,0.018,225.137,266.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:26,0.015,0.000,0.182,0.000,5.140,9.530,172.475,149.714,144.538,231.824,231.594,263.154,263.108,244.906,227.596,189.594,34.652,36.118,34.553,34.716,35.859,36.639,35.350,35.168,35.041,34.506,38.683,38.857,37.560,37.053,42.821,44.044,41.402,42.668,47.229,48.475,40.963,41.088,39.462,39.427,35.853,35.550,35.418,35.613,1.365,1.549,1.832,3.735,2.549,1.821,1.092,2.004,2.728,2.552,0.819,1.458,3.188,1.641,2.821,4.918,-0.291,-0.395,-0.367,-0.298,-0.336,-0.392,0.018,225.196,266.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:27,0.015,0.000,0.182,0.000,5.140,9.530,172.475,149.714,144.538,231.824,231.359,263.154,263.108,244.906,227.596,189.594,34.652,36.092,34.616,34.716,35.859,36.639,35.350,35.168,34.962,34.506,38.658,38.936,37.603,37.053,42.821,44.044,41.402,42.668,47.229,48.475,40.937,41.088,39.436,39.427,35.828,35.613,35.323,35.613,1.183,1.458,1.061,1.822,2.640,1.913,1.275,2.095,2.001,2.187,0.819,1.185,3.916,2.826,2.821,4.463,-0.288,-0.414,-0.375,-0.310,-0.356,-0.391,0.018,225.222,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:28,0.015,0.000,0.182,0.000,5.140,9.556,172.475,149.714,144.538,231.824,231.124,263.154,263.108,244.906,227.596,189.343,34.652,36.092,34.553,34.691,35.859,36.639,35.271,35.168,34.962,34.506,38.658,38.936,37.534,37.053,42.821,43.965,41.402,42.668,47.229,48.475,40.937,41.088,39.436,39.427,35.828,35.550,35.323,35.613,1.274,1.731,2.218,2.460,1.912,1.730,1.275,2.095,2.819,2.005,0.819,1.003,3.097,3.282,1.911,4.918,-0.293,-0.398,-0.370,-0.304,-0.357,-0.382,0.018,225.262,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:29,0.015,0.000,0.182,0.000,5.140,9.530,172.727,149.714,144.538,231.824,231.124,263.154,263.108,244.671,227.596,189.846,34.652,36.092,34.648,34.716,35.859,36.639,35.239,35.168,34.962,34.537,38.658,38.968,37.534,37.085,42.821,43.965,41.402,42.668,47.159,48.475,40.868,41.119,39.367,39.458,35.828,35.645,35.323,35.708,1.183,2.095,1.735,3.098,1.184,2.641,1.275,1.913,1.910,3.646,0.728,0.911,2.550,2.188,2.639,6.831,-0.300,-0.395,-0.384,-0.281,-0.307,-0.407,0.018,225.314,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:30,0.015,0.000,0.182,0.000,5.140,9.556,172.475,149.691,144.538,232.038,231.124,263.134,263.108,244.885,227.596,189.594,34.582,36.092,34.553,34.691,35.859,36.536,35.239,35.144,35.017,34.442,38.658,38.857,37.534,36.990,42.821,43.941,41.402,42.644,47.159,48.451,40.868,41.009,39.367,39.427,35.828,35.550,35.323,35.613,0.910,1.458,1.253,1.367,1.457,2.277,1.548,2.368,1.910,2.734,0.819,1.549,2.641,2.188,3.185,5.100,-0.308,-0.416,-0.382,-0.311,-0.311,-0.410,0.018,225.353,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:31,0.015,0.000,0.364,0.000,5.103,9.530,172.727,149.943,144.538,232.038,231.124,263.134,263.108,244.885,227.596,189.594,34.652,36.092,34.616,34.716,35.833,36.536,35.271,35.144,34.938,34.506,38.658,38.857,37.534,37.053,42.795,43.941,41.376,42.644,47.133,48.388,40.868,41.088,39.367,39.427,35.828,35.550,35.323,35.613,0.910,1.731,1.543,2.278,1.548,2.095,1.548,1.548,2.364,2.825,1.639,1.732,1.639,1.823,2.275,4.918,-0.307,-0.405,-0.392,-0.295,-0.369,-0.368,0.018,225.379,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:32,0.015,0.000,0.364,0.000,5.140,9.556,172.727,149.714,144.538,232.059,231.124,263.154,263.108,244.671,227.596,189.594,34.652,36.092,34.648,34.691,35.859,36.560,35.239,35.168,35.041,34.537,38.658,38.968,37.603,37.085,42.821,43.965,41.402,42.668,47.090,48.411,40.937,41.119,39.367,39.458,35.828,35.645,35.323,35.708,1.092,1.276,1.832,1.913,1.184,2.186,2.003,1.548,2.092,3.281,1.001,1.185,3.005,2.826,1.638,5.373,-0.296,-0.416,-0.376,-0.310,-0.352,-0.402,0.018,225.398,266.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:33,0.015,0.000,0.182,0.000,5.140,9.556,172.727,149.714,144.538,231.824,231.359,262.919,263.108,244.906,227.596,189.594,34.652,36.092,34.585,34.691,35.859,36.560,35.350,35.168,34.962,34.537,38.727,38.888,37.603,37.021,42.821,43.965,41.402,42.668,47.090,48.411,40.937,41.040,39.436,39.458,35.828,35.581,35.323,35.645,1.001,1.184,1.350,1.093,1.366,3.188,1.639,1.457,2.728,2.187,1.639,1.185,2.368,3.465,2.821,5.373,-0.286,-0.408,-0.389,-0.247,-0.354,-0.396,0.018,225.470,266.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:34,0.015,0.000,0.182,0.000,5.140,9.530,172.727,149.714,144.538,231.824,231.124,263.154,263.108,244.671,227.596,189.846,34.652,36.118,34.616,34.716,35.859,36.639,35.239,35.168,35.041,34.506,38.753,38.857,37.629,36.990,42.821,44.044,41.402,42.668,47.090,48.411,40.894,41.088,39.393,39.363,35.853,35.613,35.349,35.613,1.183,1.367,1.061,3.462,1.821,1.730,1.821,1.457,3.365,2.370,1.092,1.276,1.913,3.282,2.457,4.645,-0.281,-0.390,-0.393,-0.238,-0.360,-0.395,0.018,225.470,266.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:35,0.015,0.000,0.182,0.000,5.140,9.530,172.978,149.714,144.538,231.824,231.359,263.154,263.108,244.671,227.596,189.594,34.652,36.118,34.585,34.716,35.859,36.560,35.239,35.168,35.041,34.537,38.753,38.888,37.629,37.085,42.821,44.044,41.402,42.668,47.090,48.348,40.894,41.119,39.462,39.458,35.853,35.645,35.418,35.708,1.001,1.093,0.868,2.004,1.184,1.093,2.185,1.548,2.364,1.641,0.637,1.185,2.641,2.188,1.911,3.916,-0.269,-0.413,-0.376,-0.276,-0.359,-0.404,0.018,225.575,266.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:36,0.015,0.000,0.182,0.000,5.140,9.556,172.978,149.965,144.538,231.824,231.359,263.154,262.873,244.671,227.596,189.594,34.652,36.092,34.553,34.691,35.859,36.560,35.318,35.168,34.962,34.442,38.727,38.857,37.603,36.990,42.821,44.044,41.402,42.668,47.090,48.348,40.868,41.009,39.367,39.363,35.897,35.550,35.323,35.613,1.001,1.002,1.061,1.822,1.092,1.275,1.275,1.821,1.819,2.279,0.728,1.003,2.641,2.553,2.548,5.464,-0.272,-0.401,-0.372,-0.276,-0.370,-0.409,0.018,225.575,266.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:37,0.015,0.000,0.182,0.000,5.140,9.556,172.978,149.714,144.538,231.824,231.359,262.919,263.108,244.906,227.596,189.846,34.652,36.118,34.553,34.691,35.859,36.560,35.239,35.168,34.962,34.506,38.753,38.857,37.629,37.053,42.821,43.965,41.402,42.668,47.090,48.348,40.894,41.009,39.393,39.363,35.923,35.550,35.349,35.613,1.456,0.911,2.121,2.095,1.092,1.457,1.639,2.004,1.819,3.099,0.546,2.005,3.188,2.735,2.275,4.372,-0.278,-0.422,-0.388,-0.288,-0.331,-0.430,0.018,225.601,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:38,0.015,0.000,0.182,0.000,5.140,9.556,172.978,149.965,144.560,231.824,231.380,262.919,263.129,244.671,227.617,189.846,34.678,36.118,34.553,34.716,35.859,36.536,35.239,35.144,34.938,34.506,38.753,38.857,37.629,37.053,42.821,43.941,41.402,42.644,47.090,48.324,40.894,41.009,39.393,39.363,35.853,35.550,35.418,35.613,1.365,1.276,1.543,1.913,2.276,1.184,1.821,2.368,1.910,1.732,0.728,1.914,3.188,3.009,2.639,4.645,-0.273,-0.442,-0.387,-0.287,-0.362,-0.414,0.018,225.647,266.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:39,0.015,0.000,0.182,0.000,5.140,9.530,172.978,149.965,144.560,232.059,231.145,262.919,262.894,244.671,227.617,189.846,34.678,36.092,34.553,34.716,35.859,36.560,35.318,35.168,34.962,34.506,38.727,38.857,37.603,37.053,42.821,43.965,41.402,42.668,47.090,48.348,40.868,41.009,39.367,39.363,35.897,35.550,35.323,35.613,0.910,1.276,1.061,1.367,2.731,2.095,2.094,1.548,1.637,3.463,0.819,1.823,1.639,2.279,2.093,4.098,-0.275,-0.430,-0.395,-0.285,-0.361,-0.382,0.018,225.653,266.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:40,0.015,0.000,0.182,0.000,5.140,9.556,172.978,149.714,144.560,231.824,231.145,262.919,262.894,244.671,227.617,189.846,34.678,36.092,34.648,34.691,35.859,36.536,35.239,35.144,34.938,34.537,38.658,38.968,37.534,37.085,42.821,43.941,41.402,42.644,47.090,48.324,40.868,41.040,39.367,39.395,35.828,35.581,35.323,35.645,1.365,1.093,3.760,1.093,2.094,1.275,1.912,2.095,2.455,2.279,0.546,1.185,1.093,2.553,3.003,4.098,-0.293,-0.409,-0.409,-0.290,-0.367,-0.410,0.018,225.731,266.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:41,0.015,0.000,0.182,0.000,5.140,9.556,172.978,149.714,144.560,231.824,231.145,262.919,262.894,244.671,227.617,189.846,34.678,36.092,34.648,34.691,35.859,36.536,35.239,35.144,34.938,34.537,38.658,38.968,37.534,37.085,42.821,43.941,41.402,42.644,47.090,48.324,40.868,41.040,39.367,39.395,35.828,35.581,35.323,35.645,1.365,1.093,3.760,1.093,2.094,1.275,1.912,2.095,2.455,2.279,0.546,1.185,1.093,2.553,3.003,4.098,-0.293,-0.409,-0.409,-0.290,-0.367,-0.410,0.018,225.731,266.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:42,0.015,0.000,0.182,0.000,5.140,9.556,172.956,149.714,144.538,231.824,231.124,262.919,263.108,244.671,227.596,189.572,34.652,36.092,34.553,34.691,35.859,36.560,35.318,35.168,34.962,34.506,38.658,38.857,37.603,37.053,42.821,43.965,41.402,42.668,47.021,48.348,40.798,41.009,39.367,39.363,35.828,35.550,35.323,35.613,1.365,1.367,2.700,1.549,1.821,1.275,2.276,1.821,2.274,1.914,1.092,0.911,1.639,3.920,3.185,4.827,-0.280,-0.404,-0.392,-0.296,-0.304,-0.421,0.018,225.784,266.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:43,0.015,0.000,0.182,0.000,5.140,9.556,172.978,149.714,144.538,231.824,231.124,262.919,262.873,244.671,227.361,189.846,34.652,36.118,34.585,34.716,35.859,36.560,35.318,35.168,34.962,34.537,38.683,38.888,37.629,37.085,42.821,43.965,41.402,42.668,47.090,48.348,40.894,40.977,39.393,39.395,35.853,35.581,35.349,35.645,1.365,1.549,2.989,2.824,2.003,1.639,1.730,1.821,2.364,2.187,1.184,1.094,1.548,4.285,1.820,4.007,-0.282,-0.396,-0.387,-0.256,-0.327,-0.353,0.019,225.784,266.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:44,0.015,0.000,0.182,0.000,5.140,9.556,173.230,149.714,144.538,231.824,231.124,262.919,262.873,244.671,227.596,189.846,34.652,36.118,34.616,34.691,35.859,36.560,35.350,35.168,34.962,34.506,38.683,38.936,37.560,37.053,42.821,43.965,41.402,42.668,47.090,48.348,40.894,41.009,39.393,39.363,35.853,35.550,35.349,35.613,1.274,1.276,1.446,1.367,2.276,2.914,2.003,2.550,2.092,1.732,0.910,1.094,2.459,2.826,2.821,6.831,-0.297,-0.392,-0.373,-0.250,-0.345,-0.334,0.019,225.816,266.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:45,0.015,0.000,0.182,0.000,5.140,9.556,173.230,149.714,144.538,231.824,231.359,262.919,262.873,244.671,227.596,189.846,34.652,36.118,34.648,34.691,35.859,36.560,35.350,35.168,34.962,34.537,38.683,38.968,37.560,37.085,42.821,43.965,41.402,42.668,47.090,48.348,40.894,41.040,39.393,39.395,35.853,35.581,35.349,35.708,1.456,1.640,2.507,1.458,2.094,2.277,2.003,2.368,1.819,1.458,0.728,1.367,3.005,1.550,2.912,3.825,-0.287,-0.372,-0.360,-0.309,-0.345,-0.383,0.019,225.888,266.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:46,0.015,0.000,0.182,0.000,5.140,9.556,173.230,149.714,144.538,231.824,231.124,262.919,262.873,244.671,227.361,189.846,34.652,36.092,34.616,34.691,35.859,36.560,35.271,35.168,34.962,34.442,38.658,38.936,37.603,37.053,42.821,43.965,41.402,42.668,47.090,48.348,40.868,40.946,39.367,39.300,35.897,35.613,35.323,35.677,1.910,1.367,2.700,4.282,2.458,2.732,1.912,2.186,3.456,2.279,0.637,1.003,2.004,1.550,2.821,4.645,-0.293,-0.394,-0.363,-0.296,-0.334,-0.385,0.019,225.882,266.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:47,0.015,0.000,0.182,0.000,5.140,9.556,173.230,149.714,144.538,231.589,231.124,262.919,262.873,244.671,227.361,189.846,34.652,36.092,34.553,34.691,35.859,36.536,35.239,35.144,34.938,34.506,38.658,38.857,37.534,36.990,42.821,43.941,41.402,42.644,47.090,48.324,40.868,40.946,39.367,39.300,35.828,35.550,35.323,35.613,1.274,1.276,1.157,3.280,2.185,1.913,2.003,3.461,2.455,2.279,1.092,1.003,1.913,1.823,1.820,3.734,-0.294,-0.392,-0.372,-0.290,-0.346,-0.399,0.019,225.927,266.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:48,0.015,0.000,0.182,0.000,5.140,9.556,173.482,149.714,144.538,231.589,231.359,262.919,262.873,244.671,227.361,189.846,34.652,36.118,34.553,34.716,35.833,36.536,35.239,35.144,34.938,34.506,38.683,38.857,37.560,37.053,42.795,43.941,41.376,42.644,47.064,48.324,40.894,40.946,39.393,39.363,35.853,35.550,35.349,35.613,1.547,1.640,1.832,3.280,2.185,1.457,1.275,2.368,2.637,3.008,1.275,1.185,1.639,2.371,2.912,7.286,-0.279,-0.396,-0.365,-0.300,-0.347,-0.384,0.019,225.921,266.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:49,0.015,0.000,0.182,0.000,5.140,9.556,173.230,149.714,144.538,231.589,231.359,262.919,262.873,244.671,227.596,189.846,34.652,36.092,34.553,34.716,35.859,36.536,35.271,35.144,34.938,34.506,38.588,38.857,37.534,37.053,42.821,43.941,41.402,42.581,47.090,48.324,40.868,40.946,39.367,39.300,35.828,35.550,35.323,35.613,1.183,1.458,1.446,3.098,1.912,1.639,1.366,1.821,3.092,2.370,0.819,1.549,2.732,3.009,3.094,3.734,-0.285,-0.388,-0.371,-0.294,-0.339,-0.393,0.019,225.967,266.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:50,0.015,0.000,0.182,0.000,5.140,9.556,173.230,149.714,144.538,231.589,231.359,262.684,262.873,244.671,227.361,189.846,34.652,36.092,34.553,34.716,35.859,36.560,35.271,35.168,34.962,34.442,38.588,38.794,37.534,36.990,42.821,43.965,41.402,42.668,47.090,48.348,40.798,40.946,39.298,39.300,35.828,35.550,35.323,35.613,1.092,1.458,0.868,1.458,2.913,1.821,1.275,2.368,2.183,2.279,0.728,1.094,3.188,3.009,2.730,4.281,-0.287,-0.413,-0.377,-0.319,-0.358,-0.383,0.019,226.045,266.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:51,0.015,0.000,0.182,0.000,5.140,9.556,173.482,149.965,144.538,231.589,231.124,262.684,262.873,244.671,227.361,189.846,34.652,36.092,34.553,34.716,35.859,36.536,35.239,35.144,34.938,34.506,38.588,38.857,37.534,37.053,42.821,43.941,41.402,42.581,47.090,48.324,40.798,41.009,39.298,39.363,35.828,35.613,35.323,35.613,1.274,1.822,2.989,3.827,1.548,1.913,1.275,1.821,2.183,1.823,1.001,1.003,3.097,2.644,2.093,4.918,-0.302,-0.413,-0.386,-0.283,-0.356,-0.395,0.019,226.038,266.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:52,0.015,0.000,0.182,0.000,5.140,9.556,173.482,149.714,144.538,231.589,231.124,262.919,262.873,244.671,227.361,189.846,34.652,36.092,34.553,34.691,35.859,36.536,35.350,35.144,34.938,34.442,38.588,38.794,37.534,36.990,42.821,43.941,41.402,42.644,47.090,48.245,40.798,40.946,39.298,39.300,35.828,35.550,35.323,35.613,1.001,1.822,1.735,2.278,1.184,2.459,1.275,2.459,1.455,3.737,0.910,1.003,1.639,2.462,2.275,6.648,-0.315,-0.420,-0.376,-0.304,-0.323,-0.398,0.019,226.110,266.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:53,0.015,0.000,0.182,0.000,5.140,9.556,173.460,149.965,144.789,231.589,230.889,262.684,262.638,244.671,227.361,189.824,34.652,36.049,34.553,34.716,35.859,36.560,35.271,35.168,34.962,34.506,38.614,38.857,37.560,36.990,42.821,43.965,41.402,42.668,47.090,48.348,40.824,40.946,39.323,39.300,35.853,35.550,35.349,35.613,0.910,1.367,1.446,1.731,1.275,2.004,1.639,1.913,2.001,2.825,0.637,1.641,1.821,2.279,3.094,5.282,-0.305,-0.399,-0.384,-0.302,-0.348,-0.374,0.019,226.065,266.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:54,0.015,0.000,0.182,0.000,5.140,9.556,173.482,149.965,144.560,231.824,231.145,262.684,262.659,244.671,227.382,189.846,34.678,36.092,34.648,34.691,35.859,36.560,35.239,35.168,34.962,34.537,38.588,38.888,37.534,37.021,42.821,43.965,41.402,42.668,47.021,48.269,40.798,41.040,39.298,39.395,35.828,35.645,35.323,35.708,1.183,1.367,1.543,1.458,1.092,2.641,2.094,1.548,1.546,2.552,1.548,1.094,2.823,3.465,2.093,5.464,-0.288,-0.422,-0.382,-0.308,-0.349,-0.417,0.019,226.175,266.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:55,0.015,0.000,0.182,0.000,5.140,9.556,173.482,149.965,144.560,231.824,231.145,262.684,262.659,244.671,227.382,189.846,34.678,36.092,34.648,34.691,35.859,36.560,35.239,35.168,34.962,34.537,38.588,38.888,37.534,37.021,42.821,43.965,41.402,42.668,47.021,48.269,40.798,41.040,39.298,39.395,35.828,35.645,35.323,35.708,1.183,1.367,1.543,1.458,1.092,2.641,2.094,1.548,1.546,2.552,1.548,1.094,2.823,3.465,2.093,5.464,-0.288,-0.422,-0.382,-0.308,-0.349,-0.417,0.019,226.175,266.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:56,0.015,0.000,0.182,0.000,5.140,9.556,173.734,149.965,144.560,231.589,231.145,262.684,262.659,244.671,227.382,189.846,34.678,36.118,34.585,34.716,35.859,36.560,35.271,35.168,34.962,34.537,38.683,38.888,37.560,37.021,42.752,43.965,41.402,42.668,47.021,48.269,40.824,40.977,39.323,39.395,35.853,35.645,35.349,35.645,1.092,1.367,1.157,1.276,1.912,2.550,1.366,1.366,3.547,3.008,1.366,1.094,1.730,3.465,2.457,4.918,-0.284,-0.396,-0.389,-0.229,-0.356,-0.403,0.019,226.228,266.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:57,0.015,0.000,0.182,0.000,5.140,9.556,173.734,149.965,144.538,231.589,231.124,262.684,262.638,244.671,227.361,189.846,34.652,36.118,34.585,34.716,35.859,36.560,35.350,35.104,34.962,34.537,38.683,38.825,37.560,37.021,42.821,43.902,41.402,42.604,47.021,48.269,40.824,40.977,39.323,39.331,35.853,35.581,35.349,35.645,1.274,1.276,0.868,2.733,1.548,1.366,1.912,1.275,2.728,2.187,0.819,1.094,1.730,3.373,2.821,4.372,-0.282,-0.392,-0.386,-0.260,-0.359,-0.406,0.019,226.261,266.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:58,0.015,0.000,0.364,0.000,5.140,9.556,173.734,149.965,144.538,231.589,231.124,262.684,262.638,244.671,227.361,189.846,34.652,36.118,34.648,34.716,35.859,36.560,35.350,35.104,34.962,34.537,38.683,38.888,37.560,37.085,42.752,43.965,41.402,42.604,47.021,48.269,40.824,41.040,39.323,39.395,35.853,35.645,35.349,35.708,0.910,1.093,0.868,1.731,1.184,1.275,1.912,1.457,2.274,1.549,0.819,1.276,1.913,3.373,1.729,4.098,-0.275,-0.420,-0.374,-0.283,-0.371,-0.411,0.019,226.260,266.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:29:59,0.015,0.000,0.182,0.000,5.140,9.556,173.734,149.965,144.538,231.589,231.124,262.684,262.638,244.671,227.361,189.846,34.652,36.092,34.585,34.716,35.859,36.536,35.318,35.144,34.875,34.537,38.658,38.825,37.534,37.085,42.821,43.941,41.402,42.581,46.951,48.182,40.798,40.977,39.298,39.331,35.828,35.581,35.393,35.708,1.092,1.002,1.253,1.913,1.184,1.639,1.730,1.913,1.728,2.370,0.637,1.641,3.552,2.279,2.639,4.827,-0.264,-0.414,-0.376,-0.285,-0.360,-0.403,0.019,226.280,266.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:00,0.015,0.000,0.182,0.000,5.140,9.556,173.734,149.965,144.538,231.589,231.124,262.684,262.638,244.671,227.361,189.846,34.652,36.092,34.553,34.716,35.859,36.536,35.271,35.144,34.938,34.442,38.658,38.794,37.534,36.990,42.821,43.941,41.402,42.644,46.951,48.182,40.729,40.866,39.228,39.300,35.828,35.550,35.323,35.613,1.183,1.276,0.964,1.822,3.004,1.093,2.458,2.095,1.637,2.279,0.637,1.914,2.459,2.826,3.003,4.281,-0.278,-0.440,-0.397,-0.284,-0.370,-0.387,0.019,226.371,266.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:01,0.015,0.000,0.182,0.000,5.140,9.556,173.734,149.965,144.538,231.589,231.124,262.684,262.638,244.671,227.361,189.846,34.652,36.092,34.553,34.716,35.859,36.536,35.271,35.144,34.938,34.442,38.658,38.794,37.534,36.990,42.821,43.941,41.402,42.644,46.951,48.182,40.729,40.866,39.228,39.300,35.828,35.550,35.323,35.613,1.183,1.276,0.964,1.822,3.004,1.093,2.458,2.095,1.637,2.279,0.637,1.914,2.459,2.826,3.003,4.281,-0.278,-0.440,-0.397,-0.284,-0.370,-0.387,0.019,226.371,266.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:02,0.015,0.000,0.182,0.000,5.140,9.556,173.734,149.965,144.538,231.589,230.889,262.684,262.638,244.436,227.361,190.098,34.652,36.092,34.585,34.691,35.859,36.560,35.318,35.168,34.962,34.537,38.588,38.825,37.534,37.021,42.821,43.965,41.402,42.604,46.951,48.206,40.729,40.898,39.298,39.331,35.828,35.581,35.323,35.645,1.638,1.276,1.157,1.367,2.185,1.913,2.185,1.548,1.273,3.919,0.910,1.641,1.457,2.371,2.093,3.370,-0.276,-0.455,-0.411,-0.286,-0.358,-0.410,0.019,226.384,266.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:03,0.015,0.000,0.182,0.000,5.140,9.556,173.985,149.965,144.538,231.589,230.889,262.684,262.638,244.436,227.361,189.846,34.652,36.049,34.585,34.716,35.859,36.560,35.271,35.168,34.962,34.537,38.683,38.888,37.560,37.021,42.821,43.965,41.402,42.604,46.951,48.206,40.755,40.898,39.323,39.331,35.853,35.581,35.349,35.645,1.274,1.184,3.857,1.184,2.822,1.457,2.185,2.368,2.092,2.187,0.546,1.003,1.275,3.282,3.458,5.373,-0.281,-0.422,-0.405,-0.277,-0.367,-0.417,0.019,226.437,266.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:04,0.015,0.000,0.182,0.000,5.140,9.556,173.985,149.965,144.538,231.589,230.889,262.684,262.638,244.436,227.361,189.846,34.652,36.049,34.553,34.716,35.859,36.560,35.350,35.104,34.962,34.506,38.683,38.857,37.560,37.053,42.821,43.965,41.402,42.604,46.951,48.206,40.755,40.946,39.323,39.300,35.853,35.550,35.349,35.613,1.183,1.184,2.700,1.184,2.185,1.275,3.186,1.639,2.092,1.823,0.546,1.185,1.184,3.100,3.094,3.825,-0.290,-0.417,-0.398,-0.298,-0.323,-0.404,0.019,226.482,266.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:05,0.015,0.000,0.182,0.000,5.140,9.556,173.985,149.965,144.538,231.589,230.889,262.684,262.403,244.671,227.361,189.846,34.652,36.049,34.490,34.716,35.859,36.473,35.239,35.081,34.875,34.442,38.683,38.794,37.629,36.990,42.821,43.878,41.402,42.581,46.951,48.182,40.824,40.866,39.323,39.221,35.853,35.471,35.349,35.613,1.456,1.276,2.603,1.640,1.548,1.366,2.094,1.730,2.819,2.005,0.910,0.911,1.913,4.194,3.185,4.281,-0.293,-0.395,-0.384,-0.293,-0.302,-0.420,0.019,226.489,266.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:06,0.015,0.000,0.364,0.000,5.140,9.556,174.237,149.965,144.560,231.824,230.909,262.684,262.659,244.436,227.382,190.098,34.678,36.118,34.553,34.716,35.859,36.536,35.271,35.081,34.938,34.442,38.683,38.857,37.560,36.990,42.752,43.941,41.402,42.644,46.951,48.182,40.824,40.866,39.323,39.300,35.853,35.550,35.349,35.613,1.365,1.458,2.314,2.278,1.821,2.277,1.548,2.186,2.183,2.279,1.184,1.185,2.823,3.829,2.002,3.552,-0.296,-0.378,-0.380,-0.249,-0.339,-0.323,0.019,226.527,266.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:07,0.015,0.000,0.182,0.000,5.140,9.556,173.985,149.965,144.538,231.589,230.889,262.684,262.638,244.436,227.361,190.098,34.652,36.092,34.553,34.691,35.859,36.560,35.318,35.168,34.962,34.506,38.588,38.794,37.534,37.053,42.821,43.965,41.402,42.668,46.951,48.206,40.798,40.866,39.298,39.300,35.828,35.550,35.323,35.613,1.092,1.184,0.868,1.184,1.912,2.914,2.185,2.459,2.092,2.005,0.637,1.185,3.097,2.371,2.639,5.464,-0.284,-0.384,-0.367,-0.286,-0.342,-0.350,0.019,226.613,266.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:08,0.015,0.000,0.182,0.000,5.140,9.582,174.215,149.965,144.538,231.589,230.889,262.684,262.638,244.436,227.361,190.075,34.652,36.092,34.553,34.691,35.859,36.560,35.239,35.104,34.899,34.442,38.588,38.794,37.534,36.990,42.821,43.965,41.402,42.604,46.951,48.206,40.729,40.866,39.298,39.221,35.828,35.550,35.323,35.613,1.729,1.458,3.471,1.731,2.094,2.004,1.639,2.004,1.546,1.641,0.637,1.276,2.277,1.823,2.548,4.372,-0.293,-0.393,-0.369,-0.299,-0.350,-0.391,0.019,226.645,266.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:09,0.015,0.000,0.182,0.000,5.140,9.556,174.215,149.965,144.789,231.589,231.124,262.684,262.638,244.436,227.126,190.075,34.652,36.118,34.616,34.716,35.859,36.536,35.271,35.081,34.875,34.442,38.614,38.857,37.560,36.990,42.821,43.878,41.402,42.581,47.021,48.182,40.755,40.866,39.254,39.221,35.853,35.550,35.349,35.613,1.547,1.458,1.832,5.102,2.276,2.186,2.185,2.368,3.456,2.370,0.728,0.911,2.095,1.368,2.639,3.916,-0.308,-0.398,-0.360,-0.287,-0.340,-0.392,0.019,226.658,266.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
