Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:30:10,0.015,0.000,0.182,0.000,5.140,9.556,174.237,149.965,144.789,231.589,230.889,262.449,262.403,244.436,227.361,190.098,34.652,36.118,34.648,34.691,35.859,36.560,35.271,35.104,34.962,34.537,38.614,38.888,37.560,37.085,42.821,43.902,41.402,42.604,46.951,48.206,40.755,40.977,39.254,39.331,35.853,35.645,35.349,35.645,1.092,1.184,1.639,2.733,2.003,1.821,1.730,3.097,2.728,2.370,1.275,1.367,1.913,1.823,1.911,4.098,-0.282,-0.393,-0.374,-0.292,-0.348,-0.400,0.019,226.750,266.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:11,0.015,0.000,0.182,0.000,5.140,9.582,174.237,149.965,144.789,231.589,231.124,262.449,262.403,244.436,227.126,190.098,34.652,36.049,34.648,34.691,35.859,36.536,35.318,35.081,34.875,34.537,38.614,38.888,37.560,37.085,42.821,43.878,41.402,42.581,47.021,48.182,40.755,40.977,39.254,39.331,35.853,35.645,35.418,35.708,1.183,1.640,1.157,2.278,2.367,1.913,1.366,1.913,2.274,2.187,0.637,1.367,3.552,3.282,3.367,4.098,-0.315,-0.416,-0.372,-0.311,-0.345,-0.395,0.019,226.828,266.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:12,0.015,0.000,0.182,0.000,5.140,9.582,174.237,149.965,144.789,231.589,231.124,262.449,262.403,244.436,227.126,190.098,34.652,36.049,34.648,34.691,35.859,36.536,35.318,35.081,34.875,34.537,38.614,38.888,37.560,37.085,42.821,43.878,41.402,42.581,47.021,48.182,40.755,40.977,39.254,39.331,35.853,35.645,35.418,35.708,1.183,1.640,1.157,2.278,2.367,1.913,1.366,1.913,2.274,2.187,0.637,1.367,3.552,3.282,3.367,4.098,-0.315,-0.416,-0.372,-0.311,-0.345,-0.395,0.019,226.828,266.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:13,0.015,0.000,0.182,0.000,5.140,9.582,174.237,149.965,144.789,231.589,230.889,262.449,262.403,244.436,227.361,190.098,34.652,36.049,34.648,34.691,35.859,36.560,35.350,35.104,34.962,34.537,38.614,38.888,37.560,37.085,42.821,43.965,41.402,42.604,47.021,48.206,40.755,40.977,39.254,39.331,35.853,35.645,35.349,35.708,1.274,1.640,1.157,1.913,2.276,1.548,1.275,2.095,3.001,2.279,0.728,1.094,3.005,3.647,3.185,4.554,-0.293,-0.406,-0.369,-0.307,-0.350,-0.384,0.019,226.828,266.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:14,0.015,0.000,0.182,0.000,5.140,9.556,174.237,149.965,144.789,231.824,230.889,262.449,262.403,244.436,227.361,190.098,34.652,36.118,34.553,34.716,35.859,36.560,35.271,35.104,34.899,34.506,38.614,38.794,37.560,36.990,42.821,43.902,41.402,42.604,46.951,48.206,40.824,40.866,39.323,39.300,35.853,35.550,35.349,35.613,1.183,2.278,2.218,3.462,1.366,2.004,1.092,1.730,2.001,2.643,0.728,0.820,2.823,2.371,2.002,4.372,-0.300,-0.425,-0.384,-0.272,-0.336,-0.411,0.019,226.848,266.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:15,0.015,0.000,0.182,0.000,5.140,9.556,174.489,149.965,144.789,231.589,230.889,262.449,262.403,244.436,227.361,190.098,34.652,36.092,34.585,34.691,35.859,36.497,35.239,35.104,34.899,34.537,38.588,38.825,37.534,37.021,42.821,43.902,41.402,42.604,46.951,48.206,40.729,40.898,39.228,39.252,35.828,35.581,35.323,35.645,1.001,1.640,1.350,1.640,1.457,2.095,1.366,2.459,1.455,2.917,0.910,1.276,2.732,2.371,3.003,7.650,-0.310,-0.429,-0.383,-0.305,-0.315,-0.405,0.019,226.933,266.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:16,0.015,0.000,0.182,0.000,5.140,9.582,174.489,149.965,144.812,231.589,230.674,262.449,262.424,244.436,227.147,190.098,34.678,36.049,34.585,34.691,35.859,36.497,35.239,35.104,34.899,34.474,38.614,38.825,37.560,37.021,42.821,43.902,41.402,42.604,46.951,48.206,40.755,40.898,39.254,39.252,35.853,35.581,35.349,35.645,0.910,1.731,1.639,1.913,1.639,2.004,1.730,1.730,2.183,3.099,1.366,1.823,1.821,1.915,3.276,4.372,-0.307,-0.412,-0.380,-0.298,-0.362,-0.336,0.019,226.972,266.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:17,0.015,0.000,0.182,0.000,5.140,9.556,174.489,149.965,144.789,231.589,230.889,262.449,262.403,244.436,227.361,190.098,34.652,36.118,34.585,34.716,35.859,36.473,35.271,35.081,34.875,34.474,38.614,38.825,37.560,37.021,42.821,43.878,41.402,42.581,46.951,48.182,40.755,40.835,39.254,39.252,35.853,35.581,35.349,35.645,0.819,1.458,1.639,2.095,1.275,2.550,2.003,1.548,2.455,3.372,1.001,1.094,2.914,3.100,2.457,4.463,-0.298,-0.417,-0.382,-0.306,-0.356,-0.392,0.019,226.972,266.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:18,0.015,0.000,0.182,0.000,5.140,9.556,174.489,149.965,144.789,231.589,230.889,262.449,262.403,244.436,227.126,190.098,34.652,36.049,34.648,34.691,35.859,36.536,35.318,35.081,34.938,34.537,38.614,38.825,37.560,37.085,42.821,43.878,41.402,42.644,46.951,48.182,40.755,40.977,39.254,39.331,35.853,35.645,35.349,35.708,1.092,1.184,1.639,1.276,1.275,3.279,1.821,1.366,2.001,2.187,1.457,1.185,2.368,3.829,1.547,4.098,-0.299,-0.412,-0.390,-0.276,-0.355,-0.414,0.019,227.011,266.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:19,0.015,0.000,0.182,0.000,5.140,9.556,174.489,149.965,144.812,231.589,230.909,262.449,262.424,244.436,227.147,190.098,34.678,36.092,34.585,34.691,35.859,36.536,35.271,35.081,34.875,34.616,38.588,38.825,37.534,37.021,42.821,43.941,41.402,42.581,46.951,48.119,40.660,40.898,39.228,39.331,35.828,35.645,35.323,35.708,1.092,1.367,0.964,3.189,1.821,1.913,1.366,1.457,3.729,2.734,1.275,1.276,1.457,3.191,3.276,6.102,-0.276,-0.398,-0.398,-0.238,-0.360,-0.395,0.019,227.063,267.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:20,0.015,0.000,0.182,0.000,5.140,9.556,174.489,149.965,144.789,231.589,230.889,262.449,262.403,244.436,227.126,190.098,34.652,36.049,34.585,34.691,35.859,36.473,35.271,35.081,34.875,34.537,38.614,38.825,37.560,36.958,42.752,43.878,41.402,42.644,46.882,48.182,40.755,40.835,39.254,39.252,35.853,35.581,35.349,35.645,1.092,1.184,0.868,1.913,1.366,1.093,2.185,1.548,2.183,1.823,0.637,1.094,2.914,2.462,3.549,3.643,-0.273,-0.400,-0.375,-0.276,-0.354,-0.397,0.019,227.083,266.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:21,0.015,0.000,0.182,0.000,5.140,9.556,174.718,149.965,144.789,231.354,230.889,262.449,262.403,244.436,227.126,190.075,34.652,36.049,34.585,34.691,35.859,36.497,35.176,35.025,34.899,34.537,38.614,38.825,37.560,36.958,42.821,43.902,41.402,42.604,46.882,48.142,40.686,40.898,39.254,39.252,35.853,35.581,35.349,35.645,1.092,1.093,0.964,1.822,1.184,1.275,1.457,1.821,1.728,2.370,0.728,1.003,2.732,2.918,2.548,4.372,-0.271,-0.407,-0.372,-0.277,-0.375,-0.412,0.019,227.141,267.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:22,0.015,0.000,0.182,0.000,5.140,9.582,174.489,149.965,144.789,231.354,230.889,262.214,262.403,244.201,227.126,190.098,34.652,36.049,34.553,34.691,35.859,36.497,35.271,35.104,34.899,34.506,38.614,38.794,37.560,36.927,42.752,43.902,41.402,42.604,46.882,48.142,40.755,40.803,39.254,39.221,35.853,35.550,35.349,35.613,1.092,1.184,1.446,1.822,1.184,1.457,1.548,1.821,1.819,2.734,0.546,2.005,3.552,2.006,1.729,3.552,-0.279,-0.431,-0.396,-0.283,-0.342,-0.418,0.019,227.148,267.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:23,0.015,0.000,0.182,0.000,5.140,9.556,174.741,149.943,144.789,231.333,230.889,262.194,262.403,244.180,227.126,190.098,34.652,36.023,34.616,34.691,35.859,36.473,35.239,35.081,34.875,34.506,38.588,38.794,37.534,36.990,42.821,43.878,41.402,42.581,46.882,48.119,40.729,40.803,39.228,39.221,35.828,35.550,35.393,35.613,1.274,1.276,1.832,2.004,2.367,1.184,2.003,2.368,2.092,2.096,0.728,1.367,3.370,2.918,3.094,6.648,-0.270,-0.440,-0.384,-0.274,-0.355,-0.427,0.019,227.207,267.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:24,0.015,0.000,0.182,0.000,5.103,9.582,174.718,149.965,144.789,231.589,230.889,262.449,262.168,244.436,227.126,190.075,34.652,36.049,34.585,34.691,35.859,36.497,35.239,35.104,34.899,34.537,38.614,38.825,37.560,37.021,42.752,43.902,41.402,42.604,46.882,48.142,40.755,40.898,39.254,39.252,35.853,35.581,35.349,35.645,1.001,1.093,0.964,1.458,2.822,1.639,2.185,1.730,1.819,3.008,0.728,1.914,1.913,2.462,3.731,4.372,-0.275,-0.434,-0.395,-0.284,-0.362,-0.382,0.019,227.207,267.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:25,0.015,0.000,0.182,0.000,5.140,9.582,174.741,149.965,144.789,231.589,230.653,262.449,262.403,244.436,227.126,190.098,34.652,36.118,34.585,34.716,35.859,36.536,35.239,35.081,34.875,34.537,38.614,38.888,37.560,37.021,42.821,43.878,41.402,42.581,46.882,48.119,40.755,40.898,39.254,39.252,35.853,35.581,35.349,35.708,1.456,1.458,0.868,1.276,2.094,1.730,1.730,2.004,1.546,3.190,0.819,1.367,1.821,2.279,2.730,4.098,-0.299,-0.430,-0.410,-0.281,-0.354,-0.423,0.019,227.239,267.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:26,0.015,0.000,0.182,0.000,5.140,9.556,174.741,149.965,144.789,231.589,230.653,262.214,262.168,244.436,227.126,190.098,34.652,36.049,34.553,34.716,35.859,36.560,35.350,35.104,34.962,34.506,38.614,38.794,37.560,36.990,42.821,43.965,41.402,42.668,46.882,48.142,40.755,40.866,39.254,39.221,35.853,35.550,35.349,35.613,1.365,1.184,4.242,1.002,2.276,1.184,2.094,2.277,2.183,2.461,0.546,1.003,1.002,2.826,1.820,3.734,-0.302,-0.410,-0.400,-0.284,-0.366,-0.414,0.019,227.285,267.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:27,0.015,0.000,0.182,0.000,5.140,9.582,174.741,149.965,144.789,231.589,230.653,262.214,262.168,244.436,227.126,190.098,34.652,36.023,34.585,34.691,35.859,36.497,35.271,35.104,34.899,34.474,38.588,38.888,37.534,37.021,42.752,43.902,41.402,42.604,46.882,48.142,40.660,40.835,39.159,39.252,35.828,35.581,35.323,35.645,1.001,1.276,2.507,1.367,1.912,1.184,2.640,1.457,2.092,1.914,1.184,0.911,1.639,2.826,3.822,7.013,-0.286,-0.405,-0.393,-0.294,-0.297,-0.419,0.019,227.311,267.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:28,0.015,0.000,0.182,0.000,5.140,9.582,174.741,149.965,144.789,231.589,230.889,262.214,262.403,244.201,227.126,190.098,34.652,36.092,34.648,34.691,35.859,36.536,35.271,35.081,34.875,34.537,38.588,38.825,37.465,37.021,42.821,43.878,41.402,42.581,46.882,48.040,40.660,40.835,39.159,39.252,35.758,35.581,35.323,35.708,1.365,1.640,2.892,2.642,1.912,1.184,1.821,1.913,2.455,2.005,1.275,1.094,1.913,3.556,3.094,4.189,-0.303,-0.390,-0.392,-0.280,-0.316,-0.394,0.019,227.350,267.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:29,0.015,0.000,0.182,0.000,5.140,9.556,174.993,150.217,144.789,231.354,230.889,262.214,262.168,244.201,227.126,190.098,34.652,36.049,34.553,34.691,35.859,36.536,35.239,35.081,34.875,34.442,38.614,38.794,37.560,36.927,42.821,43.878,41.332,42.581,46.882,48.119,40.686,40.803,39.185,39.158,35.853,35.550,35.349,35.613,1.456,1.458,1.928,1.367,1.821,2.550,2.003,2.186,2.001,1.641,0.637,1.367,3.188,1.823,1.547,4.007,-0.295,-0.377,-0.363,-0.304,-0.344,-0.385,0.019,227.442,267.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:30,0.015,0.000,0.182,0.000,5.140,9.556,174.993,150.217,144.789,231.354,230.889,262.214,262.168,244.201,227.126,190.098,34.652,36.049,34.553,34.691,35.859,36.536,35.239,35.081,34.875,34.442,38.614,38.794,37.560,36.927,42.821,43.878,41.332,42.581,46.882,48.119,40.686,40.803,39.185,39.158,35.853,35.550,35.349,35.613,1.456,1.458,1.928,1.367,1.821,2.550,2.003,2.186,2.001,1.641,0.637,1.367,3.188,1.823,1.547,4.007,-0.295,-0.377,-0.363,-0.304,-0.344,-0.385,0.019,227.442,267.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:31,0.015,0.000,0.182,0.000,5.140,9.582,174.741,149.965,144.789,231.119,230.889,262.214,262.168,244.201,227.126,190.098,34.652,36.049,34.585,34.716,35.859,36.536,35.239,35.002,34.875,34.537,38.614,38.825,37.490,37.021,42.752,43.878,41.402,42.581,46.882,48.119,40.686,40.835,39.254,39.252,35.853,35.581,35.349,35.645,2.001,1.367,3.182,2.369,2.276,2.641,1.821,1.913,2.546,2.187,0.546,1.003,2.095,1.641,2.639,7.286,-0.293,-0.398,-0.362,-0.298,-0.351,-0.388,0.019,227.474,267.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:32,0.015,0.000,0.182,0.000,5.140,9.582,174.993,149.965,144.812,231.119,230.909,262.214,262.189,244.201,227.147,190.350,34.678,36.049,34.585,34.716,35.859,36.497,35.239,35.104,34.899,34.537,38.614,38.825,37.490,37.021,42.752,43.902,41.402,42.604,46.882,48.142,40.686,40.835,39.254,39.252,35.853,35.581,35.349,35.645,1.365,1.367,1.157,3.827,1.821,2.004,2.276,2.823,2.728,2.461,1.092,0.729,2.186,1.550,2.639,4.736,-0.293,-0.387,-0.374,-0.299,-0.349,-0.394,0.019,227.520,267.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:33,0.015,0.000,0.182,0.000,5.140,9.582,174.993,149.965,144.789,231.119,230.889,262.214,262.168,244.201,227.126,190.098,34.652,36.092,34.585,34.716,35.859,36.560,35.239,35.104,34.899,34.537,38.588,38.825,37.534,37.021,42.752,43.902,41.402,42.604,46.882,48.142,40.660,40.835,39.159,39.252,35.828,35.581,35.323,35.645,1.547,1.640,1.639,3.371,2.185,1.457,1.548,2.641,2.819,2.734,1.366,1.185,1.821,1.915,2.639,5.100,-0.282,-0.393,-0.357,-0.299,-0.347,-0.389,0.019,227.532,267.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:34,0.015,0.000,0.182,0.000,5.140,9.582,174.993,149.965,144.560,231.354,230.909,261.980,262.189,244.201,227.147,190.098,34.678,36.023,34.616,34.716,35.859,36.560,35.239,35.104,34.899,34.506,38.588,38.794,37.465,36.990,42.821,43.902,41.402,42.668,46.882,48.142,40.660,40.866,39.228,39.221,35.828,35.613,35.323,35.677,1.183,1.549,1.639,3.553,2.276,1.821,1.366,1.913,3.183,2.552,0.728,1.549,2.823,1.823,1.729,4.645,-0.285,-0.405,-0.407,-0.290,-0.339,-0.395,0.018,227.578,267.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:35,0.015,0.000,0.182,0.000,5.140,9.582,174.993,150.217,144.538,231.354,230.889,261.980,262.168,244.201,227.126,190.098,34.652,36.023,34.648,34.716,35.859,36.497,35.239,35.104,34.899,34.537,38.588,38.825,37.465,37.021,42.821,43.902,41.402,42.604,46.882,48.142,40.660,40.835,39.159,39.252,35.828,35.645,35.323,35.708,1.092,1.367,1.061,1.640,3.095,1.821,1.184,2.186,2.001,2.279,0.728,1.276,3.461,2.553,2.821,7.013,-0.294,-0.410,-0.381,-0.316,-0.360,-0.392,0.019,227.625,267.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:36,0.015,0.000,0.182,0.000,5.140,9.582,174.993,149.965,144.538,231.354,230.653,262.214,262.168,244.201,226.890,190.350,34.652,36.023,34.553,34.716,35.859,36.497,35.239,35.104,34.899,34.442,38.519,38.794,37.465,36.990,42.752,43.902,41.402,42.604,46.882,48.142,40.660,40.803,39.159,39.158,35.828,35.550,35.323,35.613,1.365,1.913,2.989,3.462,1.730,1.821,1.366,2.095,2.546,1.732,0.910,1.003,2.732,2.826,3.458,5.100,-0.307,-0.405,-0.384,-0.282,-0.356,-0.397,0.019,227.651,267.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:37,0.015,0.000,0.182,0.000,5.140,9.582,174.993,150.217,144.560,231.119,230.674,261.980,262.189,244.201,227.147,190.098,34.678,36.023,34.585,34.716,35.859,36.497,35.239,35.104,34.899,34.537,38.519,38.825,37.465,37.021,42.752,43.902,41.402,42.604,46.882,48.142,40.660,40.835,39.159,39.189,35.828,35.581,35.323,35.645,1.092,2.004,1.639,2.642,1.092,2.641,1.366,2.186,1.728,3.828,0.819,1.003,2.095,2.462,2.184,4.827,-0.306,-0.400,-0.377,-0.288,-0.304,-0.408,0.019,227.689,267.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:38,0.015,0.000,0.182,0.000,5.140,9.582,175.244,150.217,144.789,231.354,230.653,261.980,262.168,244.201,227.126,190.350,34.652,36.049,34.648,34.716,35.859,36.497,35.239,35.104,34.899,34.537,38.614,38.825,37.560,37.021,42.821,43.902,41.402,42.604,46.882,48.142,40.686,40.835,39.185,39.252,35.853,35.581,35.349,35.645,0.910,1.276,1.446,1.367,1.366,2.186,1.639,2.095,2.183,2.370,0.637,1.458,2.186,2.188,1.729,5.100,-0.306,-0.409,-0.389,-0.303,-0.343,-0.384,0.019,227.761,267.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:39,0.015,0.000,0.182,0.000,5.140,9.582,175.244,149.965,144.538,231.354,230.653,261.980,261.932,244.201,227.126,190.098,34.652,36.049,34.585,34.691,35.859,36.560,35.239,35.104,34.899,34.537,38.614,38.825,37.490,37.021,42.752,43.902,41.402,42.604,46.882,48.142,40.686,40.835,39.185,39.189,35.853,35.581,35.349,35.645,0.910,1.640,1.543,2.551,1.366,2.277,1.730,1.366,2.546,2.917,1.548,1.458,1.913,2.006,2.548,6.466,-0.310,-0.418,-0.388,-0.293,-0.360,-0.328,0.019,227.762,267.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:40,0.015,0.000,0.182,0.000,5.140,9.582,175.244,150.217,144.789,231.354,230.653,261.980,261.932,244.201,226.890,190.098,34.652,36.049,34.648,34.716,35.859,36.560,35.318,35.104,34.899,34.537,38.614,38.825,37.490,37.021,42.752,43.965,41.402,42.604,46.812,48.142,40.686,40.835,39.254,39.252,35.853,35.645,35.349,35.708,1.183,1.276,1.639,1.640,1.092,2.550,2.094,1.457,1.819,2.917,1.092,1.094,2.914,2.462,2.912,5.373,-0.292,-0.429,-0.382,-0.304,-0.349,-0.418,0.018,227.820,267.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:41,0.015,0.000,0.182,0.000,5.140,9.582,175.244,150.217,144.538,231.354,230.653,261.980,262.168,244.201,227.126,190.350,34.652,36.049,34.648,34.691,35.859,36.536,35.318,35.002,34.875,34.537,38.614,38.825,37.560,37.021,42.821,43.878,41.402,42.581,46.812,48.040,40.686,40.835,39.185,39.189,35.853,35.581,35.349,35.645,1.001,1.458,1.253,1.002,1.730,2.823,1.548,1.366,2.819,2.643,1.548,1.185,2.095,3.373,2.093,5.009,-0.285,-0.397,-0.384,-0.235,-0.350,-0.404,0.018,227.841,267.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:42,0.015,0.000,0.182,0.000,5.140,9.582,175.244,150.217,144.789,231.119,230.653,261.980,262.168,244.201,227.126,190.098,34.652,36.049,34.585,34.716,35.859,36.560,35.350,35.104,34.899,34.474,38.614,38.762,37.560,36.958,42.752,43.902,41.402,42.604,46.812,48.063,40.686,40.771,39.185,39.189,35.853,35.581,35.349,35.645,1.274,1.276,0.964,3.098,1.639,1.548,1.821,1.275,2.910,2.187,0.910,1.185,1.821,3.556,1.456,4.189,-0.275,-0.393,-0.387,-0.246,-0.359,-0.411,0.018,227.867,267.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:43,0.015,0.000,0.182,0.000,5.140,9.582,175.244,149.965,144.538,231.119,230.653,261.980,261.932,244.201,227.126,190.098,34.652,36.023,34.553,34.716,35.859,36.560,35.271,35.104,34.899,34.442,38.588,38.794,37.465,36.927,42.752,43.902,41.402,42.604,46.812,48.063,40.660,40.803,39.159,39.158,35.828,35.550,35.323,35.613,1.001,1.276,0.771,1.822,1.184,1.093,2.003,1.457,2.455,1.458,0.728,1.276,2.277,2.735,2.821,6.193,-0.275,-0.425,-0.375,-0.284,-0.362,-0.415,0.019,227.886,267.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:44,0.015,0.000,0.182,0.000,5.140,9.582,175.496,149.965,144.538,231.119,230.889,261.980,261.932,244.201,227.126,190.350,34.652,36.023,34.585,34.716,35.859,36.560,35.271,35.104,34.899,34.537,38.588,38.825,37.534,37.021,42.752,43.902,41.332,42.604,46.882,48.063,40.591,40.771,39.089,39.189,35.828,35.581,35.323,35.645,1.001,1.093,1.157,1.731,1.092,1.639,1.366,1.913,1.819,2.187,0.637,1.276,2.641,2.188,3.549,4.918,-0.270,-0.411,-0.381,-0.281,-0.370,-0.407,0.019,227.912,267.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:45,0.015,0.000,0.182,0.000,5.140,9.582,175.496,149.965,144.538,231.354,230.889,261.980,262.168,244.201,226.890,190.350,34.652,36.023,34.585,34.691,35.859,36.497,35.239,35.025,34.835,34.537,38.588,38.825,37.465,36.958,42.752,43.902,41.402,42.604,46.812,48.063,40.591,40.771,39.089,39.189,35.828,35.581,35.323,35.645,1.547,0.911,2.603,2.095,1.548,1.730,1.821,2.095,2.001,3.099,0.637,1.732,3.279,2.918,2.184,4.645,-0.280,-0.423,-0.389,-0.287,-0.338,-0.431,0.019,227.963,267.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:46,0.015,0.000,0.182,0.000,5.140,9.582,175.496,149.965,144.538,231.119,230.653,261.980,261.932,244.201,226.890,190.350,34.652,36.049,34.648,34.691,35.859,36.536,35.271,35.081,34.875,34.537,38.614,38.825,37.490,37.021,42.752,43.878,41.402,42.581,46.812,48.040,40.686,40.835,39.185,39.189,35.853,35.581,35.349,35.645,1.274,1.367,1.253,1.822,2.367,1.184,2.276,2.186,1.637,1.823,0.637,2.005,2.641,3.009,1.456,4.007,-0.275,-0.443,-0.396,-0.294,-0.367,-0.414,0.019,227.963,267.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:47,0.015,0.000,0.182,0.000,5.140,9.582,175.496,149.965,144.538,231.354,230.418,261.980,261.932,244.201,226.890,190.350,34.652,36.023,34.553,34.716,35.859,36.497,35.239,35.025,34.835,34.442,38.588,38.730,37.465,36.927,42.821,43.902,41.402,42.525,46.812,48.000,40.591,40.740,39.159,39.158,35.828,35.550,35.323,35.613,1.274,1.276,1.832,1.184,2.913,1.548,1.821,2.277,2.092,2.461,0.637,1.094,1.639,2.644,3.913,5.191,-0.280,-0.421,-0.402,-0.280,-0.366,-0.420,0.019,228.054,267.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:48,0.015,0.000,0.182,0.000,5.140,9.582,175.496,149.965,144.538,231.354,230.418,261.980,261.932,244.201,226.890,190.350,34.652,36.023,34.553,34.716,35.859,36.497,35.239,35.025,34.835,34.442,38.588,38.730,37.465,36.927,42.821,43.902,41.402,42.525,46.812,48.000,40.591,40.740,39.159,39.158,35.828,35.550,35.323,35.613,1.274,1.276,1.832,1.184,2.913,1.548,1.821,2.277,2.092,2.461,0.637,1.094,1.639,2.644,3.913,5.191,-0.280,-0.421,-0.402,-0.280,-0.366,-0.420,0.019,228.054,267.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:49,0.015,0.000,0.182,0.000,5.140,9.608,175.496,149.714,144.538,231.119,230.653,261.744,261.932,243.966,226.890,190.350,34.652,36.049,34.648,34.691,35.859,36.497,35.239,35.025,34.835,34.537,38.614,38.888,37.490,37.021,42.752,43.902,41.402,42.604,46.812,48.063,40.686,40.835,39.185,39.189,35.853,35.581,35.349,35.645,1.183,1.093,3.085,1.093,2.276,1.275,2.640,1.913,2.274,2.096,0.364,1.185,1.275,2.644,2.275,4.554,-0.293,-0.419,-0.409,-0.296,-0.350,-0.406,0.019,228.094,267.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:50,0.015,0.000,0.182,0.000,5.140,9.582,175.748,149.714,144.538,231.354,230.653,261.744,261.932,243.966,226.890,190.350,34.582,36.023,34.553,34.716,35.859,36.560,35.318,35.025,34.835,34.442,38.588,38.794,37.534,36.927,42.821,43.902,41.402,42.604,46.812,48.063,40.591,40.740,39.159,39.158,35.828,35.550,35.323,35.613,1.456,1.276,2.700,1.640,1.548,1.275,2.367,1.913,2.637,1.823,0.910,0.911,1.821,4.559,1.638,4.007,-0.286,-0.394,-0.390,-0.300,-0.307,-0.423,0.019,228.094,267.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:51,0.015,0.000,0.182,0.000,5.140,9.582,175.474,149.714,144.286,231.354,230.653,261.744,261.932,243.966,226.890,190.327,34.652,36.023,34.585,34.691,35.859,36.560,35.271,35.025,34.835,34.537,38.588,38.825,37.465,37.021,42.752,43.902,41.332,42.604,46.812,48.063,40.660,40.835,39.089,39.189,35.828,35.581,35.323,35.645,1.274,1.458,2.603,2.551,2.003,2.004,1.639,2.186,2.364,2.187,1.275,1.185,1.821,4.012,3.003,7.013,-0.283,-0.384,-0.378,-0.244,-0.339,-0.334,0.019,228.160,267.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:52,0.015,0.000,0.182,0.000,5.140,9.582,175.725,149.691,144.538,231.333,230.653,261.724,261.932,243.945,226.890,190.579,34.652,36.023,34.585,34.691,35.859,36.560,35.271,35.025,34.899,34.537,38.588,38.825,37.465,37.021,42.821,43.902,41.332,42.604,46.812,48.063,40.591,40.835,39.089,39.189,35.828,35.581,35.323,35.645,1.274,1.184,1.157,1.276,2.094,3.097,2.094,2.641,2.092,1.914,0.819,1.094,2.095,2.553,3.185,4.281,-0.292,-0.381,-0.373,-0.270,-0.346,-0.339,0.019,228.160,267.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:53,0.015,0.000,0.182,0.000,5.140,9.582,175.748,149.714,144.538,231.354,230.653,261.744,261.932,243.966,226.890,190.350,34.652,36.023,34.585,34.716,35.859,36.560,35.271,35.104,34.899,34.474,38.588,38.825,37.465,37.021,42.752,43.902,41.402,42.668,46.812,48.063,40.591,40.771,39.089,39.189,35.828,35.581,35.323,35.645,1.638,1.640,3.374,1.458,2.094,2.004,1.821,2.277,1.546,1.276,0.728,1.367,2.459,2.006,2.548,4.281,-0.292,-0.396,-0.370,-0.305,-0.349,-0.387,0.019,228.186,267.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:54,0.015,0.000,0.182,0.000,5.140,9.582,175.725,149.714,144.308,231.119,230.674,261.980,261.953,243.966,226.911,190.579,34.678,36.049,34.585,34.691,35.859,36.560,35.271,35.025,34.835,34.474,38.545,38.825,37.490,37.021,42.752,43.902,41.402,42.604,46.812,48.063,40.616,40.771,39.115,39.126,35.784,35.581,35.349,35.645,1.729,1.458,2.218,5.375,2.276,2.459,2.094,2.550,3.547,2.279,0.728,0.911,2.095,1.641,1.638,3.643,-0.299,-0.380,-0.364,-0.292,-0.345,-0.387,0.019,228.238,267.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:55,0.015,0.000,0.182,0.000,5.140,9.608,175.748,149.714,144.538,231.119,230.653,261.744,261.932,243.966,226.890,190.350,34.652,36.049,34.553,34.716,35.859,36.497,35.271,35.025,34.835,34.442,38.545,38.794,37.490,36.927,42.821,43.902,41.402,42.604,46.812,48.063,40.616,40.740,39.185,39.094,35.853,35.550,35.349,35.613,1.092,1.276,1.157,2.824,2.185,1.730,1.730,3.461,2.183,2.279,1.092,1.185,1.913,1.732,2.821,6.284,-0.286,-0.418,-0.372,-0.295,-0.348,-0.399,0.019,228.278,267.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:56,0.015,0.000,0.182,0.000,5.140,9.608,175.748,149.462,144.308,231.119,230.674,261.980,261.953,244.201,226.911,190.350,34.678,36.023,34.585,34.716,35.859,36.473,35.239,35.002,34.812,34.537,38.519,38.762,37.465,36.958,42.752,43.878,41.402,42.581,46.812,48.040,40.660,40.771,39.159,39.126,35.828,35.502,35.323,35.645,1.456,1.549,2.121,3.007,2.276,1.548,1.092,2.095,2.637,2.917,1.001,1.367,2.095,2.188,3.094,2.914,-0.279,-0.406,-0.361,-0.295,-0.347,-0.407,0.019,228.291,267.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:57,0.015,0.000,0.182,0.000,5.140,9.582,175.748,149.462,144.286,231.119,230.653,261.744,261.932,243.966,226.890,190.350,34.582,36.118,34.553,34.691,35.859,36.497,35.350,35.025,34.835,34.442,38.614,38.794,37.490,36.927,42.752,43.902,41.332,42.525,46.812,48.000,40.616,40.740,39.185,39.094,35.853,35.550,35.349,35.613,1.183,1.549,1.253,2.551,2.367,1.548,1.275,1.913,2.637,2.279,0.728,1.458,2.459,3.556,2.730,3.461,-0.298,-0.407,-0.367,-0.306,-0.349,-0.398,0.019,228.337,267.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:58,0.015,0.000,0.182,0.000,5.140,9.582,175.748,149.714,144.286,231.119,230.418,261.744,261.932,243.966,226.890,190.350,34.652,36.049,34.648,34.691,35.859,36.560,35.350,35.025,34.835,34.537,38.545,38.825,37.490,37.021,42.821,43.902,41.332,42.604,46.812,48.063,40.616,40.835,39.115,39.189,35.853,35.645,35.349,35.645,1.274,1.367,0.675,1.093,2.549,1.639,1.275,2.186,2.637,2.370,0.728,1.003,2.914,3.829,2.366,4.918,-0.293,-0.402,-0.376,-0.308,-0.359,-0.384,0.019,228.342,267.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:30:59,0.015,0.000,0.182,0.000,5.140,9.582,175.748,149.462,144.286,231.119,230.418,261.744,261.932,243.966,226.890,190.350,34.652,36.023,34.553,34.716,35.859,36.560,35.239,35.025,34.899,34.506,38.519,38.730,37.465,36.927,42.752,43.902,41.332,42.604,46.812,48.063,40.591,40.740,39.089,39.094,35.758,35.550,35.323,35.613,1.183,2.187,2.507,3.644,1.457,1.821,1.184,1.639,2.092,2.279,0.819,0.911,3.097,2.462,2.093,5.829,-0.297,-0.413,-0.386,-0.280,-0.338,-0.405,0.019,228.394,267.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:00,0.015,0.000,0.182,0.000,5.140,9.582,175.748,149.462,144.286,231.354,230.418,261.744,261.932,243.966,226.890,190.350,34.652,36.023,34.553,34.716,35.859,36.560,35.239,35.025,34.899,34.506,38.519,38.794,37.465,36.990,42.752,43.902,41.402,42.604,46.812,48.063,40.521,40.740,39.089,39.094,35.828,35.550,35.323,35.613,1.001,1.640,1.446,1.913,1.275,2.186,1.275,2.459,1.273,3.281,1.001,1.094,2.368,2.279,2.639,4.554,-0.310,-0.418,-0.378,-0.304,-0.297,-0.411,0.019,228.407,267.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:01,0.015,0.000,0.182,0.000,5.140,9.582,175.977,149.462,144.286,231.354,230.418,261.744,261.932,243.966,226.890,190.327,34.652,36.023,34.585,34.716,35.859,36.560,35.239,35.025,34.835,34.537,38.588,38.825,37.465,37.021,42.821,43.902,41.402,42.604,46.812,48.000,40.521,40.771,39.089,39.126,35.828,35.581,35.323,35.645,1.001,1.367,1.543,1.913,1.639,1.730,1.730,1.821,2.001,3.190,1.001,1.732,1.639,2.188,1.911,4.554,-0.308,-0.407,-0.378,-0.302,-0.364,-0.340,0.019,228.447,267.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:02,0.015,0.000,0.182,0.000,5.140,9.608,176.000,149.462,144.286,231.354,230.418,261.744,261.697,243.966,226.890,190.350,34.652,36.023,34.553,34.691,35.859,36.497,35.239,35.025,34.835,34.506,38.588,38.794,37.465,36.927,42.752,43.902,41.402,42.604,46.812,48.063,40.521,40.740,39.089,39.094,35.758,35.550,35.323,35.613,0.728,1.458,1.735,2.278,1.366,2.732,1.730,1.184,2.819,2.917,1.275,1.094,2.550,3.373,2.275,6.102,-0.304,-0.413,-0.385,-0.304,-0.350,-0.356,0.019,228.499,267.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:03,0.015,0.000,0.182,0.000,5.140,9.608,176.000,149.714,144.286,231.354,230.653,261.744,261.697,243.966,226.890,190.350,34.582,36.023,34.553,34.716,35.859,36.536,35.239,35.002,34.812,34.506,38.519,38.794,37.465,36.990,42.752,43.878,41.402,42.581,46.743,47.976,40.521,40.740,39.089,39.094,35.828,35.550,35.323,35.613,1.183,1.276,1.735,1.458,1.184,2.732,1.912,1.457,1.637,2.096,1.548,1.185,2.641,3.920,2.548,5.009,-0.291,-0.413,-0.382,-0.299,-0.359,-0.427,0.019,228.556,267.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:04,0.015,0.000,0.182,0.000,5.140,9.608,176.000,149.714,144.286,231.354,230.653,261.744,261.697,243.966,226.655,190.350,34.652,36.049,34.648,34.716,35.859,36.536,35.239,35.002,34.812,34.537,38.545,38.825,37.490,37.021,42.752,43.878,41.402,42.581,46.743,47.976,40.616,40.835,39.115,39.189,35.784,35.645,35.349,35.645,1.092,1.367,1.061,2.278,1.730,2.186,1.366,1.457,3.820,3.008,1.366,1.185,1.639,3.465,2.184,4.554,-0.280,-0.399,-0.390,-0.238,-0.363,-0.400,0.019,228.571,267.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:05,0.015,0.000,0.182,0.000,5.140,9.608,176.000,149.714,144.286,231.119,230.418,261.744,261.697,243.966,226.655,190.601,34.652,36.023,34.648,34.716,35.859,36.560,35.318,35.025,34.899,34.537,38.519,38.888,37.465,37.021,42.752,43.902,41.332,42.668,46.743,48.000,40.591,40.835,39.089,39.189,35.828,35.645,35.323,35.708,1.183,1.276,0.771,2.187,1.457,1.184,2.094,1.366,2.364,2.096,0.728,1.003,2.550,2.918,1.729,3.825,-0.274,-0.424,-0.378,-0.260,-0.357,-0.407,0.019,228.617,267.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:06,0.015,0.000,0.182,0.000,5.103,9.608,175.977,149.714,144.286,231.119,230.653,261.510,261.697,243.966,226.890,190.579,34.652,36.023,34.585,34.716,35.859,36.560,35.318,35.025,34.835,34.537,38.588,38.825,37.465,36.958,42.752,43.902,41.402,42.604,46.743,48.000,40.591,40.835,39.089,39.189,35.828,35.581,35.323,35.708,1.001,1.093,0.868,1.549,1.184,1.457,1.639,1.730,1.910,2.005,0.728,1.094,2.186,3.191,2.548,4.918,-0.275,-0.416,-0.372,-0.285,-0.371,-0.414,0.019,228.682,267.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:07,0.015,0.000,0.182,0.000,5.140,9.608,176.000,149.714,144.286,231.119,230.653,261.744,261.697,243.966,226.890,190.350,34.652,36.049,34.585,34.691,35.859,36.497,35.239,35.025,34.835,34.537,38.614,38.762,37.490,36.958,42.752,43.902,41.332,42.604,46.743,48.000,40.616,40.771,39.115,39.189,35.853,35.581,35.349,35.645,1.183,1.093,1.350,1.913,1.184,1.548,1.730,1.821,1.728,2.643,0.546,2.005,3.825,2.097,2.366,4.827,-0.271,-0.421,-0.416,-0.285,-0.361,-0.415,0.019,228.708,267.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:08,0.015,0.000,0.182,0.000,5.140,9.608,176.251,149.714,144.308,231.119,230.674,261.510,261.718,243.966,226.676,190.601,34.678,36.023,34.585,34.716,35.859,36.473,35.239,35.002,34.812,34.537,38.588,38.825,37.465,37.021,42.752,43.878,41.332,42.581,46.743,47.976,40.591,40.771,39.089,39.189,35.828,35.581,35.323,35.645,1.274,1.184,2.218,2.004,2.185,1.275,2.094,2.186,2.183,2.461,0.728,1.367,3.370,3.100,2.275,4.736,-0.274,-0.432,-0.382,-0.286,-0.345,-0.428,0.019,228.754,267.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:09,0.015,0.000,0.182,0.000,5.140,9.582,176.251,149.714,144.286,231.119,230.418,261.510,261.697,243.966,226.890,190.350,34.652,36.049,34.648,34.691,35.859,36.560,35.271,35.025,34.835,34.537,38.614,38.825,37.490,37.021,42.752,43.902,41.332,42.604,46.743,48.000,40.616,40.771,39.115,39.126,35.853,35.645,35.349,35.645,1.092,1.093,0.868,1.549,2.913,1.366,2.367,1.821,1.819,2.825,0.728,1.914,2.186,2.826,1.729,4.007,-0.281,-0.432,-0.393,-0.284,-0.366,-0.384,0.019,228.787,267.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:10,0.015,0.000,0.182,0.000,5.140,9.608,176.251,149.714,144.538,231.119,230.418,261.510,261.697,243.966,226.890,190.601,34.652,36.023,34.553,34.716,35.859,36.536,35.239,35.002,34.812,34.506,38.519,38.794,37.465,36.927,42.752,43.878,41.332,42.581,46.743,47.976,40.521,40.661,39.089,39.094,35.758,35.550,35.323,35.613,1.547,1.367,0.964,1.276,2.094,1.913,2.003,1.913,1.000,3.555,0.910,1.458,1.821,2.462,2.730,5.191,-0.284,-0.447,-0.408,-0.286,-0.355,-0.418,0.019,228.800,267.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:11,0.015,0.000,0.182,0.000,5.140,9.608,176.251,149.462,144.538,231.119,230.418,261.510,261.697,243.966,226.890,190.601,34.652,36.023,34.585,34.716,35.859,36.560,35.350,35.025,34.835,34.537,38.519,38.825,37.465,37.021,42.752,43.902,41.402,42.604,46.743,48.000,40.521,40.771,39.020,39.126,35.758,35.581,35.323,35.645,1.365,1.184,4.628,1.093,2.549,1.366,2.276,2.459,2.092,2.370,0.455,1.003,1.275,3.100,2.184,4.463,-0.281,-0.417,-0.404,-0.283,-0.368,-0.416,0.019,228.826,267.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:12,0.015,0.000,0.182,0.000,5.140,9.608,176.251,149.714,144.560,231.119,230.439,261.510,261.718,243.966,226.676,190.601,34.608,36.023,34.616,34.716,35.859,36.560,35.239,35.025,34.835,34.506,38.588,38.794,37.465,36.927,42.752,43.902,41.332,42.604,46.743,47.921,40.521,40.661,39.089,39.094,35.758,35.550,35.323,35.613,1.183,1.093,2.218,1.276,1.912,1.184,3.004,1.457,2.001,1.823,0.910,1.094,1.457,3.100,2.639,4.736,-0.286,-0.402,-0.404,-0.298,-0.303,-0.415,0.019,228.865,267.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:13,0.015,0.000,0.182,0.000,5.140,9.608,176.251,149.714,144.286,231.119,230.418,261.510,261.697,243.966,226.890,190.601,34.652,36.023,34.648,34.716,35.859,36.497,35.271,35.025,34.835,34.474,38.588,38.825,37.465,37.021,42.752,43.823,41.402,42.525,46.743,48.000,40.521,40.692,39.089,39.126,35.828,35.581,35.323,35.645,1.456,1.458,2.507,2.187,1.730,1.184,1.912,1.730,2.637,1.914,1.184,0.820,1.821,3.738,1.820,3.916,-0.288,-0.396,-0.386,-0.288,-0.305,-0.419,0.019,228.864,267.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:14,0.015,0.000,0.182,0.000,5.140,9.608,176.251,149.714,144.286,231.119,230.418,261.510,261.697,243.966,226.890,190.601,34.652,36.049,34.585,34.716,35.859,36.560,35.271,35.025,34.835,34.537,38.614,38.825,37.490,36.958,42.752,43.902,41.402,42.604,46.743,48.000,40.616,40.692,39.115,39.126,35.853,35.581,35.349,35.645,1.365,1.549,1.928,1.822,1.821,2.459,1.821,2.004,2.092,2.096,1.092,1.094,3.188,3.373,1.911,4.645,-0.294,-0.387,-0.378,-0.243,-0.343,-0.338,0.020,228.930,267.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:15,0.015,0.000,0.182,0.000,5.140,9.582,176.503,149.714,144.286,230.884,230.418,261.510,261.697,243.731,226.655,190.601,34.652,36.023,34.553,34.716,35.859,36.497,35.239,35.025,34.835,34.442,38.519,38.794,37.465,36.927,42.752,43.902,41.332,42.604,46.743,48.000,40.591,40.661,39.089,39.094,35.828,35.550,35.323,35.613,1.274,1.093,0.964,1.276,1.730,2.823,2.003,2.277,2.092,1.823,0.728,1.367,3.552,2.006,2.184,4.736,-0.287,-0.382,-0.372,-0.304,-0.340,-0.364,0.020,228.930,267.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:16,0.015,0.000,0.182,0.000,5.140,9.608,176.503,149.714,144.286,231.119,230.418,261.510,261.462,243.966,226.655,190.601,34.652,36.023,34.616,34.716,35.859,36.497,35.350,35.025,34.835,34.506,38.519,38.794,37.465,36.927,42.752,43.902,41.402,42.604,46.743,47.921,40.521,40.661,39.089,39.094,35.828,35.550,35.323,35.613,2.001,1.458,3.374,2.004,1.912,2.004,1.457,1.639,2.092,2.005,0.637,1.094,2.277,1.823,2.639,4.736,-0.295,-0.393,-0.371,-0.281,-0.351,-0.391,0.020,228.956,267.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:17,0.015,0.000,0.182,0.000,5.140,9.608,176.525,149.714,144.286,231.119,230.418,261.510,261.697,243.731,226.655,190.372,34.652,36.023,34.585,34.716,35.859,36.560,35.318,35.025,34.835,34.537,38.588,38.825,37.465,36.958,42.752,43.902,41.332,42.604,46.743,48.000,40.521,40.692,39.089,39.126,35.828,35.581,35.323,35.645,1.456,1.458,1.543,4.464,2.094,1.913,2.185,2.186,3.001,2.643,0.728,0.820,2.004,1.368,1.820,3.643,-0.296,-0.378,-0.360,-0.298,-0.356,-0.393,0.020,229.009,267.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:18,0.015,0.000,0.182,0.000,5.140,9.608,176.503,149.714,144.286,230.884,230.418,261.510,261.462,243.966,226.655,190.601,34.652,36.023,34.585,34.716,35.859,36.560,35.239,35.025,34.835,34.537,38.519,38.825,37.465,36.958,42.752,43.823,41.402,42.604,46.743,48.000,40.521,40.771,39.020,39.126,35.828,35.581,35.323,35.645,1.274,1.458,1.639,3.189,1.821,1.639,1.548,2.641,3.001,2.552,1.275,1.367,1.730,1.732,2.730,6.102,-0.284,-0.388,-0.370,-0.304,-0.350,-0.398,0.020,228.996,267.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:19,0.015,0.000,0.182,0.000,5.140,9.608,176.503,149.714,144.286,231.119,230.418,261.510,261.462,243.731,226.655,190.601,34.652,36.023,34.553,34.716,35.789,36.560,35.318,35.025,34.835,34.442,38.519,38.730,37.395,36.927,42.752,43.902,41.402,42.604,46.743,48.000,40.521,40.661,39.020,39.094,35.758,35.550,35.323,35.613,1.365,1.458,1.832,3.735,2.549,1.821,1.092,2.004,2.819,2.461,0.637,1.458,3.097,1.823,2.002,4.827,-0.293,-0.398,-0.373,-0.300,-0.338,-0.396,0.020,229.035,267.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:20,0.015,0.000,0.182,0.000,5.103,9.608,176.503,149.714,144.308,230.884,230.439,261.510,261.483,243.731,226.676,190.601,34.678,36.023,34.616,34.716,35.859,36.560,35.239,35.025,34.899,34.506,38.519,38.794,37.465,36.990,42.821,43.902,41.402,42.604,46.743,48.000,40.521,40.740,39.020,39.094,35.828,35.613,35.323,35.677,1.183,1.458,1.157,1.822,2.731,1.913,1.275,2.095,1.910,2.279,0.728,1.185,3.825,2.918,2.730,4.372,-0.288,-0.416,-0.377,-0.311,-0.356,-0.391,0.020,229.080,267.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:21,0.015,0.000,0.182,0.000,5.140,9.608,176.503,149.714,144.538,230.884,230.183,261.275,261.697,243.731,226.655,190.601,34.652,36.023,34.585,34.691,35.859,36.560,35.271,35.025,34.835,34.537,38.519,38.825,37.395,36.958,42.752,43.902,41.332,42.604,46.743,48.000,40.521,40.771,39.020,39.126,35.758,35.645,35.323,35.645,1.274,1.640,2.218,2.551,1.912,1.730,1.275,2.095,2.819,2.096,0.819,1.003,2.914,3.191,1.911,4.554,-0.294,-0.400,-0.372,-0.304,-0.358,-0.385,0.020,229.074,267.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:22,0.015,0.000,0.182,0.000,5.140,9.608,176.503,149.440,144.286,230.864,230.183,261.254,261.462,243.710,226.890,190.601,34.652,36.049,34.648,34.691,35.859,36.536,35.350,35.002,34.812,34.537,38.545,38.825,37.490,37.021,42.752,43.878,41.402,42.581,46.743,47.976,40.547,40.771,39.046,39.126,35.853,35.645,35.349,35.708,1.183,2.187,1.735,3.007,1.184,2.641,1.184,1.913,1.910,3.646,0.728,0.820,2.277,2.188,2.275,8.015,-0.303,-0.399,-0.385,-0.284,-0.308,-0.409,0.020,229.087,267.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:23,0.015,0.000,0.182,0.000,5.140,9.608,176.503,149.714,144.308,231.119,230.204,261.510,261.483,243.731,226.676,190.601,34.678,36.049,34.553,34.716,35.859,36.536,35.350,35.002,34.812,34.506,38.545,38.730,37.490,36.927,42.752,43.878,41.332,42.581,46.743,47.976,40.547,40.661,39.046,39.094,35.853,35.550,35.349,35.613,0.910,1.458,1.350,1.458,1.457,2.277,1.548,2.277,1.910,2.734,0.728,1.458,2.459,2.188,2.821,5.191,-0.308,-0.416,-0.382,-0.312,-0.314,-0.411,0.020,229.152,267.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:24,0.015,0.000,0.182,0.000,5.140,9.608,176.732,149.462,144.286,230.884,230.418,261.275,261.462,243.731,226.655,190.579,34.652,36.049,34.585,34.716,35.859,36.560,35.271,35.025,34.835,34.537,38.545,38.825,37.421,36.958,42.752,43.902,41.402,42.604,46.674,47.921,40.616,40.692,39.115,39.126,35.784,35.645,35.349,35.645,0.910,1.731,1.543,2.187,1.548,2.095,1.639,1.457,2.364,2.825,1.548,1.641,1.548,1.823,2.275,5.100,-0.307,-0.407,-0.392,-0.296,-0.370,-0.369,0.020,229.165,267.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:25,0.015,0.000,0.182,0.000,5.140,9.608,176.755,149.714,144.286,231.119,230.183,261.275,261.462,243.731,226.655,190.601,34.652,36.023,34.648,34.691,35.859,36.473,35.350,35.002,34.812,34.537,38.519,38.825,37.395,36.958,42.752,43.799,41.332,42.581,46.743,47.897,40.591,40.692,39.089,39.126,35.828,35.581,35.323,35.708,1.092,1.367,1.735,1.822,1.092,2.186,2.003,1.548,2.092,3.281,1.001,1.185,3.005,2.826,1.547,5.009,-0.297,-0.418,-0.378,-0.312,-0.354,-0.406,0.020,229.178,267.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:26,0.015,0.000,0.182,0.000,5.140,9.608,176.755,149.462,144.286,231.119,230.183,261.275,261.462,243.731,226.655,190.601,34.652,36.023,34.585,34.691,35.859,36.560,35.239,35.025,34.835,34.537,38.519,38.762,37.465,36.958,42.752,43.902,41.402,42.604,46.674,47.921,40.521,40.692,39.089,39.126,35.828,35.645,35.323,35.645,1.001,1.184,1.446,1.093,1.275,3.188,1.639,1.457,2.728,2.279,1.548,1.003,2.368,3.282,2.730,6.557,-0.290,-0.406,-0.390,-0.247,-0.355,-0.394,0.020,229.257,267.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
