Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:31:27,0.015,0.000,0.182,0.000,5.140,9.608,176.755,149.714,144.286,230.884,230.418,261.275,261.462,243.731,226.655,190.601,34.652,36.023,34.648,34.691,35.859,36.560,35.271,35.025,34.835,34.537,38.519,38.825,37.465,37.021,42.752,43.902,41.332,42.604,46.674,47.921,40.521,40.771,39.020,39.126,35.828,35.645,35.323,35.645,1.183,1.367,0.964,3.371,1.821,1.730,1.821,1.366,3.274,2.370,1.092,1.185,2.004,3.282,2.275,4.918,-0.283,-0.393,-0.397,-0.240,-0.362,-0.393,0.020,229.283,267.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:28,0.015,0.000,0.182,0.000,5.140,9.608,176.755,149.462,144.286,230.884,230.418,261.275,261.462,243.731,226.655,190.601,34.582,36.023,34.585,34.691,35.859,36.560,35.239,34.962,34.835,34.537,38.519,38.762,37.395,36.958,42.752,43.902,41.402,42.604,46.674,47.921,40.452,40.692,39.020,39.126,35.758,35.581,35.323,35.645,1.001,1.184,0.868,1.913,1.184,1.093,2.185,1.548,2.364,1.641,0.728,1.185,2.641,2.097,2.093,4.281,-0.272,-0.424,-0.378,-0.279,-0.361,-0.407,0.020,229.322,267.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:29,0.015,0.000,0.182,0.000,5.140,9.608,176.755,149.714,144.286,230.884,230.418,261.275,261.462,243.731,226.655,190.601,34.582,36.023,34.585,34.716,35.859,36.560,35.350,35.025,34.835,34.537,38.519,38.762,37.395,36.958,42.752,43.902,41.402,42.604,46.674,47.921,40.521,40.692,39.020,39.126,35.758,35.645,35.323,35.708,1.092,1.002,1.157,1.822,1.092,1.275,1.275,1.821,1.819,2.279,0.728,1.094,2.641,2.462,1.365,4.281,-0.275,-0.405,-0.373,-0.277,-0.371,-0.411,0.020,229.348,267.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:30,0.015,0.000,0.182,0.000,5.140,9.608,176.755,149.714,144.286,230.884,230.418,261.275,261.462,243.731,226.655,190.601,34.582,36.023,34.585,34.716,35.859,36.560,35.350,35.025,34.835,34.537,38.519,38.762,37.395,36.958,42.752,43.902,41.332,42.604,46.674,47.921,40.521,40.692,39.020,39.047,35.758,35.581,35.323,35.645,1.456,1.002,2.218,2.004,1.092,1.366,1.639,2.004,1.910,3.099,0.455,1.914,3.188,2.826,2.821,6.011,-0.280,-0.423,-0.390,-0.291,-0.334,-0.433,0.020,229.348,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:31,0.015,0.000,0.364,0.000,5.140,9.608,177.007,149.714,144.286,230.884,230.418,261.275,261.462,243.731,226.655,190.601,34.652,36.049,34.585,34.691,35.859,36.560,35.239,35.025,34.835,34.537,38.545,38.762,37.490,36.958,42.752,43.902,41.402,42.604,46.674,47.921,40.547,40.692,39.046,39.047,35.853,35.581,35.349,35.645,1.365,1.367,1.446,1.822,2.276,1.184,1.912,2.368,1.910,1.732,0.637,1.914,3.188,3.009,3.276,4.645,-0.273,-0.442,-0.389,-0.291,-0.362,-0.418,0.020,229.387,267.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:32,0.015,0.000,0.182,0.000,5.140,9.608,176.755,149.714,144.286,230.884,230.183,261.275,261.227,243.731,226.420,190.601,34.652,36.023,34.585,34.691,35.859,36.497,35.318,35.025,34.835,34.537,38.519,38.825,37.465,36.958,42.752,43.902,41.402,42.604,46.674,47.921,40.521,40.692,39.020,39.126,35.758,35.581,35.323,35.645,0.910,1.184,1.061,1.367,2.731,2.095,2.094,1.548,1.637,3.555,0.910,1.732,1.639,2.279,2.730,4.281,-0.276,-0.433,-0.397,-0.286,-0.361,-0.385,0.020,229.426,267.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:33,0.015,0.000,0.182,0.000,5.140,9.608,177.007,149.714,144.286,230.884,230.183,261.275,261.227,243.731,226.655,190.601,34.652,36.023,34.553,34.716,35.859,36.560,35.318,35.025,34.835,34.506,38.519,38.730,37.465,36.927,42.752,43.902,41.332,42.604,46.674,47.921,40.521,40.661,39.020,39.015,35.758,35.550,35.323,35.613,1.365,1.367,0.675,1.184,2.276,1.548,1.457,2.095,1.819,2.825,0.637,1.185,1.730,2.188,2.366,3.916,-0.285,-0.436,-0.409,-0.277,-0.361,-0.430,0.020,229.479,267.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:34,0.015,0.000,0.182,0.000,5.140,9.608,177.007,149.714,144.057,230.884,230.204,261.040,261.248,243.496,226.676,190.601,34.678,36.023,34.585,34.716,35.859,36.560,35.239,34.962,34.756,34.537,38.519,38.762,37.465,36.958,42.752,43.902,41.332,42.604,46.674,47.857,40.521,40.692,39.020,39.047,35.758,35.581,35.323,35.645,1.274,1.093,3.664,1.184,2.094,1.275,1.912,2.186,2.455,2.370,0.455,1.185,1.093,2.462,2.730,5.920,-0.295,-0.411,-0.408,-0.292,-0.367,-0.412,0.020,229.479,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:35,0.015,0.000,0.182,0.000,5.140,9.608,177.007,149.714,144.286,230.884,230.183,261.040,261.227,243.731,226.655,190.601,34.652,36.023,34.616,34.716,35.859,36.560,35.350,35.025,34.756,34.506,38.519,38.730,37.465,36.927,42.752,43.902,41.332,42.604,46.674,47.921,40.521,40.661,39.020,39.015,35.828,35.550,35.323,35.613,1.365,1.367,2.700,1.458,1.730,1.275,2.276,1.913,2.274,1.914,1.001,1.003,1.639,3.920,3.549,4.554,-0.283,-0.405,-0.394,-0.299,-0.307,-0.425,0.020,229.505,267.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:36,0.015,0.000,0.182,0.000,5.140,9.608,177.007,149.714,144.286,230.884,230.183,261.275,261.227,243.731,226.420,190.601,34.652,36.023,34.585,34.691,35.859,36.497,35.271,34.962,34.835,34.537,38.519,38.762,37.395,36.958,42.752,43.823,41.332,42.604,46.674,47.857,40.452,40.692,39.020,39.047,35.758,35.581,35.323,35.645,1.274,1.549,2.892,2.733,2.003,1.730,1.730,1.821,2.364,2.187,1.184,1.094,1.548,4.103,2.457,4.281,-0.285,-0.398,-0.388,-0.256,-0.327,-0.353,0.020,229.544,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:37,0.015,0.000,0.182,0.000,5.140,9.608,177.007,149.714,144.034,231.119,230.418,261.275,261.227,243.731,226.420,190.601,34.582,36.023,34.648,34.691,35.859,36.497,35.239,34.962,34.756,34.537,38.450,38.825,37.395,36.958,42.752,43.823,41.402,42.525,46.674,47.857,40.452,40.692,39.020,39.047,35.758,35.581,35.323,35.645,1.274,1.276,1.350,1.367,2.276,2.914,2.003,2.641,2.092,1.732,0.910,1.094,2.368,3.009,1.638,3.734,-0.298,-0.394,-0.377,-0.252,-0.346,-0.336,0.019,229.583,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:38,0.015,0.000,0.182,0.000,5.140,9.608,177.007,149.462,144.034,230.884,230.418,261.040,261.227,243.731,226.420,190.853,34.652,36.023,34.553,34.691,35.859,36.497,35.239,34.962,34.835,34.442,38.519,38.730,37.395,36.927,42.752,43.823,41.402,42.604,46.674,47.857,40.452,40.597,39.020,38.952,35.828,35.471,35.323,35.550,1.456,1.731,2.700,1.458,2.094,2.186,2.003,2.368,1.819,1.458,0.637,1.367,2.823,1.732,2.639,6.922,-0.291,-0.376,-0.361,-0.311,-0.346,-0.386,0.019,229.603,267.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:39,0.015,0.000,0.182,0.000,5.140,9.634,177.258,149.462,144.286,230.884,230.418,261.040,261.227,243.731,226.655,190.853,34.652,36.023,34.490,34.716,35.859,36.497,35.239,34.962,34.756,34.442,38.519,38.730,37.395,36.847,42.752,43.823,41.332,42.604,46.674,47.921,40.452,40.597,39.020,39.015,35.758,35.471,35.323,35.550,1.910,1.458,2.603,4.373,2.458,2.732,1.912,2.277,3.456,2.279,0.637,0.911,2.004,1.550,3.003,4.736,-0.294,-0.394,-0.365,-0.298,-0.339,-0.387,0.019,229.648,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:40,0.015,0.000,0.182,0.000,5.140,9.608,177.007,149.462,144.308,230.650,230.439,261.040,261.248,243.731,226.676,190.601,34.678,36.049,34.585,34.691,35.859,36.497,35.271,34.962,34.756,34.537,38.545,38.762,37.421,36.958,42.752,43.823,41.402,42.604,46.674,47.857,40.478,40.692,39.046,39.047,35.853,35.581,35.349,35.645,1.274,1.367,1.061,3.189,2.276,1.913,2.003,3.552,2.455,2.279,1.092,0.911,1.913,1.732,2.366,4.372,-0.295,-0.393,-0.374,-0.291,-0.348,-0.399,0.019,229.648,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:41,0.015,0.000,0.182,0.000,5.140,9.608,177.258,149.462,144.034,230.884,230.418,261.040,261.227,243.496,226.655,190.601,34.652,36.023,34.585,34.691,35.859,36.560,35.239,35.025,34.835,34.537,38.519,38.762,37.395,36.958,42.752,43.902,41.332,42.604,46.674,47.921,40.452,40.692,39.020,39.047,35.758,35.581,35.323,35.645,1.183,1.458,1.350,3.007,2.003,1.639,1.366,1.821,3.001,2.370,0.819,1.549,2.550,3.191,2.184,6.831,-0.287,-0.392,-0.371,-0.297,-0.340,-0.394,0.019,229.714,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:42,0.015,0.000,0.182,0.000,5.140,9.608,177.258,149.462,144.034,230.884,230.418,261.040,261.227,243.496,226.655,190.601,34.652,36.023,34.585,34.691,35.859,36.560,35.239,35.025,34.835,34.537,38.519,38.762,37.395,36.958,42.752,43.902,41.332,42.604,46.674,47.921,40.452,40.692,39.020,39.047,35.758,35.581,35.323,35.645,1.183,1.458,1.350,3.007,2.003,1.639,1.366,1.821,3.001,2.370,0.819,1.549,2.550,3.191,2.184,6.831,-0.287,-0.392,-0.371,-0.297,-0.340,-0.394,0.019,229.714,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:43,0.015,0.000,0.182,0.000,5.140,9.634,177.258,149.462,144.034,230.884,229.948,261.040,261.227,243.496,226.420,190.601,34.652,36.023,34.585,34.716,35.859,36.497,35.239,34.962,34.756,34.474,38.450,38.762,37.395,36.879,42.752,43.823,41.332,42.604,46.674,47.857,40.521,40.629,39.020,39.047,35.758,35.581,35.323,35.645,1.274,1.913,2.989,3.735,1.548,1.913,1.184,1.821,2.092,1.823,0.910,0.911,3.005,2.553,2.457,4.736,-0.303,-0.412,-0.387,-0.281,-0.358,-0.397,0.019,229.792,267.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:44,0.015,0.000,0.182,0.000,5.140,9.634,177.258,149.462,144.034,230.884,229.948,261.040,261.227,243.496,226.420,190.601,34.652,36.023,34.585,34.716,35.859,36.497,35.239,34.962,34.756,34.474,38.450,38.762,37.395,36.879,42.752,43.823,41.332,42.604,46.674,47.857,40.521,40.629,39.020,39.047,35.758,35.581,35.323,35.645,1.274,1.913,2.989,3.735,1.548,1.913,1.184,1.821,2.092,1.823,0.910,0.911,3.005,2.553,2.457,4.736,-0.303,-0.412,-0.387,-0.281,-0.358,-0.397,0.019,229.792,267.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:45,0.015,0.000,0.182,0.000,5.140,9.608,177.258,149.440,144.034,230.864,229.948,261.019,261.227,243.475,226.420,190.601,34.652,36.023,34.490,34.691,35.859,36.497,35.239,34.962,34.756,34.506,38.450,38.651,37.395,36.847,42.752,43.823,41.332,42.525,46.674,47.857,40.452,40.597,39.020,38.952,35.828,35.550,35.323,35.613,1.092,1.731,1.735,2.187,1.184,2.368,1.366,2.459,1.455,3.646,0.910,1.003,1.548,2.553,1.729,5.009,-0.317,-0.422,-0.376,-0.306,-0.327,-0.404,0.019,229.838,267.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:46,0.015,0.000,0.182,0.000,5.140,9.608,177.258,149.462,144.034,230.884,229.948,261.040,261.227,243.731,226.420,190.601,34.652,36.023,34.585,34.716,35.859,36.497,35.239,34.962,34.756,34.474,38.450,38.683,37.395,36.879,42.752,43.823,41.332,42.525,46.604,47.857,40.452,40.629,39.020,38.983,35.758,35.581,35.323,35.645,0.910,1.367,1.446,1.731,1.275,2.004,1.730,1.913,2.001,2.917,0.728,1.732,1.730,2.279,2.457,6.011,-0.306,-0.400,-0.383,-0.305,-0.352,-0.369,0.019,229.870,267.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:47,0.015,0.000,0.182,0.000,5.140,9.608,177.510,149.462,144.034,230.884,229.948,261.040,261.227,243.731,226.420,190.853,34.652,36.023,34.585,34.716,35.859,36.497,35.271,34.962,34.756,34.537,38.450,38.762,37.395,36.879,42.752,43.823,41.332,42.525,46.604,47.857,40.452,40.629,38.951,39.047,35.828,35.581,35.323,35.645,0.819,1.640,1.832,2.369,1.366,2.823,1.821,1.184,2.910,2.825,1.457,1.276,2.641,3.100,3.003,4.918,-0.299,-0.420,-0.397,-0.297,-0.350,-0.353,0.019,229.896,267.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:48,0.015,0.000,0.182,0.000,5.140,9.634,177.258,149.462,144.034,230.884,230.183,261.040,261.227,243.496,226.420,190.601,34.652,36.023,34.553,34.691,35.859,36.497,35.239,34.962,34.756,34.442,38.450,38.651,37.395,36.847,42.752,43.823,41.332,42.525,46.604,47.857,40.452,40.597,38.951,39.015,35.758,35.550,35.323,35.613,1.183,1.458,1.639,1.549,1.092,2.641,2.003,1.457,1.455,2.461,1.548,1.003,2.914,3.465,2.002,4.827,-0.290,-0.423,-0.383,-0.310,-0.350,-0.419,0.019,229.949,267.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:49,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.211,144.034,230.884,230.183,261.040,260.992,243.731,226.420,190.601,34.652,36.049,34.490,34.691,35.859,36.497,35.271,34.962,34.756,34.442,38.545,38.651,37.421,36.847,42.752,43.823,41.332,42.604,46.604,47.857,40.478,40.518,38.976,38.952,35.853,35.471,35.349,35.550,1.092,1.367,1.157,1.367,1.912,2.459,1.366,1.366,3.638,3.008,1.366,1.094,1.730,3.465,1.547,4.189,-0.287,-0.399,-0.389,-0.234,-0.356,-0.407,0.019,229.988,267.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:50,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.462,144.034,230.650,230.183,261.040,260.992,243.731,226.420,190.853,34.582,36.023,34.585,34.691,35.859,36.497,35.239,34.962,34.756,34.537,38.450,38.762,37.395,36.958,42.752,43.823,41.332,42.525,46.604,47.857,40.452,40.629,39.020,39.047,35.758,35.581,35.323,35.645,1.274,1.276,0.868,2.733,1.548,1.366,1.912,1.275,2.728,2.187,0.728,1.094,1.730,3.282,2.275,5.920,-0.288,-0.395,-0.387,-0.263,-0.359,-0.408,0.019,230.014,267.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:51,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.462,144.034,230.650,230.183,260.805,260.992,243.496,226.420,190.601,34.582,36.049,34.553,34.716,35.859,36.497,35.239,34.962,34.756,34.506,38.545,38.730,37.490,36.847,42.752,43.902,41.332,42.604,46.604,47.857,40.478,40.597,39.046,38.952,35.853,35.550,35.349,35.613,1.001,1.184,0.964,1.731,1.184,1.366,1.912,1.457,2.183,1.641,0.819,1.276,1.913,3.282,2.730,4.645,-0.276,-0.420,-0.374,-0.286,-0.373,-0.415,0.019,230.053,267.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:52,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.462,144.034,230.650,230.183,261.040,260.992,243.496,226.420,190.853,34.652,36.023,34.585,34.621,35.859,36.560,35.318,35.025,34.756,34.537,38.450,38.762,37.395,36.958,42.752,43.902,41.332,42.604,46.604,47.857,40.452,40.692,38.951,39.047,35.758,35.581,35.323,35.645,1.456,0.911,2.410,1.913,1.730,1.275,1.730,2.095,2.001,2.825,0.728,1.458,3.461,3.100,1.456,3.734,-0.283,-0.424,-0.383,-0.281,-0.337,-0.433,0.019,230.118,267.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:53,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.462,144.034,230.650,230.183,261.040,260.992,243.496,226.420,190.853,34.652,36.023,34.585,34.621,35.859,36.560,35.318,35.025,34.756,34.537,38.450,38.762,37.395,36.958,42.752,43.902,41.332,42.604,46.604,47.857,40.452,40.692,38.951,39.047,35.758,35.581,35.323,35.645,1.456,0.911,2.410,1.913,1.730,1.275,1.730,2.095,2.001,2.825,0.728,1.458,3.461,3.100,1.456,3.734,-0.283,-0.424,-0.383,-0.281,-0.337,-0.433,0.019,230.118,267.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:54,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.462,144.034,230.650,230.183,260.805,260.992,243.496,226.420,190.601,34.652,36.023,34.585,34.716,35.859,36.497,35.239,34.962,34.756,34.474,38.450,38.762,37.395,36.879,42.752,43.823,41.332,42.604,46.604,47.857,40.452,40.629,38.951,38.983,35.758,35.581,35.323,35.645,1.092,1.276,0.964,1.731,3.004,1.184,2.458,2.004,1.637,2.279,0.637,1.914,2.459,2.826,2.548,6.011,-0.281,-0.442,-0.398,-0.284,-0.372,-0.392,0.019,230.151,267.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:55,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.462,144.057,230.884,229.969,261.040,261.013,243.496,226.441,190.853,34.678,36.023,34.553,34.716,35.859,36.497,35.239,34.962,34.756,34.442,38.450,38.651,37.395,36.847,42.752,43.823,41.332,42.604,46.604,47.794,40.383,40.597,38.951,39.015,35.758,35.550,35.254,35.613,1.638,1.184,1.157,1.276,2.094,1.913,2.185,1.457,1.273,3.828,0.910,1.641,1.548,2.279,3.185,3.552,-0.279,-0.445,-0.412,-0.288,-0.359,-0.414,0.019,230.171,267.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:56,0.015,0.000,0.182,0.000,5.140,9.634,177.510,149.462,144.057,230.884,229.969,260.805,261.013,243.496,226.441,190.853,34.608,36.023,34.585,34.716,35.859,36.497,35.350,34.962,34.756,34.537,38.450,38.762,37.395,36.958,42.752,43.823,41.332,42.604,46.604,47.857,40.383,40.629,38.951,39.047,35.758,35.645,35.323,35.645,1.274,1.184,4.049,1.184,2.731,1.366,2.185,2.459,2.092,2.279,0.546,1.003,1.366,3.373,2.730,4.372,-0.282,-0.421,-0.406,-0.279,-0.367,-0.418,0.019,230.210,267.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:57,0.015,0.000,0.182,0.000,5.140,9.608,177.762,149.462,144.034,230.650,229.948,260.805,260.992,243.496,226.420,190.853,34.582,35.953,34.585,34.691,35.859,36.497,35.350,34.962,34.756,34.537,38.450,38.762,37.395,36.958,42.752,43.823,41.332,42.604,46.604,47.857,40.383,40.629,38.951,39.047,35.758,35.645,35.323,35.645,1.183,1.093,2.700,1.093,2.094,1.275,3.186,1.639,2.001,1.823,0.546,1.094,1.093,3.282,1.729,3.552,-0.292,-0.418,-0.400,-0.300,-0.321,-0.405,0.019,230.288,267.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:58,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,144.034,230.650,229.948,260.805,260.992,243.496,226.420,190.853,34.652,36.049,34.585,34.716,35.789,36.497,35.239,34.962,34.756,34.537,38.475,38.762,37.421,36.958,42.752,43.823,41.332,42.604,46.604,47.794,40.478,40.629,38.976,38.983,35.784,35.581,35.349,35.645,1.456,1.184,2.507,1.549,1.548,1.366,2.094,1.730,2.910,1.914,0.910,0.911,1.913,4.103,3.094,6.284,-0.295,-0.399,-0.385,-0.300,-0.304,-0.422,0.019,230.268,267.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:31:59,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,143.783,230.650,229.948,260.805,260.992,243.496,226.420,190.853,34.652,35.953,34.553,34.691,35.859,36.560,35.318,34.962,34.756,34.442,38.450,38.651,37.395,36.847,42.752,43.823,41.402,42.604,46.604,47.857,40.452,40.518,38.951,38.952,35.758,35.550,35.323,35.613,1.365,1.458,2.218,2.187,1.821,2.277,1.548,2.186,2.092,2.279,1.184,1.185,3.005,3.647,2.912,3.916,-0.298,-0.380,-0.380,-0.251,-0.340,-0.324,0.019,230.288,267.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:00,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,143.783,230.650,230.183,260.805,260.992,243.496,226.420,190.853,34.652,36.049,34.585,34.716,35.859,36.497,35.271,34.962,34.756,34.537,38.475,38.762,37.421,36.958,42.752,43.823,41.402,42.604,46.604,47.857,40.478,40.629,38.976,38.983,35.853,35.581,35.349,35.645,1.820,1.458,3.471,1.822,2.094,2.004,1.639,1.913,1.637,1.732,0.637,1.276,2.095,2.097,1.456,3.734,-0.295,-0.397,-0.372,-0.300,-0.351,-0.395,0.019,230.379,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:01,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,143.783,230.650,230.183,260.805,260.992,243.496,226.420,190.853,34.652,36.049,34.585,34.716,35.859,36.497,35.271,34.962,34.756,34.537,38.475,38.762,37.421,36.958,42.752,43.823,41.402,42.604,46.604,47.857,40.478,40.629,38.976,38.983,35.853,35.581,35.349,35.645,1.820,1.458,3.471,1.822,2.094,2.004,1.639,1.913,1.637,1.732,0.637,1.276,2.095,2.097,1.456,3.734,-0.295,-0.397,-0.372,-0.300,-0.351,-0.395,0.019,230.379,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:02,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,144.034,230.650,230.183,260.805,260.992,243.496,226.185,190.853,34.582,36.023,34.553,34.691,35.789,36.560,35.239,34.962,34.756,34.442,38.450,38.651,37.395,36.847,42.752,43.823,41.332,42.604,46.604,47.857,40.452,40.518,38.951,38.952,35.828,35.550,35.254,35.613,1.547,1.549,1.735,5.102,2.276,2.186,2.185,2.368,3.365,2.370,0.728,0.911,2.004,1.459,2.457,5.829,-0.303,-0.390,-0.360,-0.290,-0.342,-0.393,0.019,230.393,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:03,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,143.783,230.650,230.183,260.805,260.992,243.496,226.420,190.853,34.652,36.023,34.585,34.691,35.859,36.497,35.239,34.962,34.756,34.537,38.450,38.762,37.395,36.958,42.752,43.823,41.332,42.604,46.604,47.857,40.383,40.629,38.951,38.983,35.758,35.581,35.323,35.645,1.183,1.184,1.639,2.824,2.003,1.730,1.730,3.005,2.819,2.370,1.275,1.367,1.913,1.732,2.821,4.189,-0.283,-0.395,-0.377,-0.294,-0.347,-0.380,0.019,230.458,267.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:04,0.015,0.000,0.182,0.000,5.140,9.634,177.739,149.462,143.783,230.650,230.183,260.805,260.992,243.496,226.420,190.831,34.652,36.023,34.553,34.716,35.859,36.497,35.271,34.962,34.756,34.442,38.450,38.651,37.395,36.847,42.752,43.823,41.332,42.604,46.604,47.857,40.383,40.518,38.881,38.952,35.758,35.550,35.323,35.550,1.365,1.549,2.025,3.462,2.640,1.730,1.001,2.095,2.637,2.734,0.819,1.458,3.005,2.006,2.275,3.825,-0.281,-0.404,-0.370,-0.299,-0.340,-0.395,0.019,230.451,267.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:05,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,143.783,230.650,230.183,260.805,260.992,243.496,226.420,190.601,34.582,36.049,34.553,34.716,35.859,36.560,35.271,34.962,34.756,34.506,38.475,38.651,37.421,36.847,42.752,43.823,41.332,42.525,46.604,47.857,40.408,40.518,38.976,38.952,35.784,35.550,35.349,35.613,1.183,1.458,1.157,2.095,2.367,1.913,1.366,1.913,2.274,2.187,0.637,1.367,3.552,3.373,2.366,5.009,-0.302,-0.416,-0.374,-0.314,-0.349,-0.397,0.019,230.484,267.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:06,0.015,0.000,0.182,0.000,5.140,9.634,178.014,149.462,143.783,230.650,229.948,260.570,260.757,243.496,226.185,190.853,34.652,35.979,34.553,34.691,35.859,36.473,35.239,34.938,34.733,34.442,38.475,38.651,37.421,36.847,42.752,43.799,41.332,42.502,46.604,47.771,40.408,40.518,38.976,38.952,35.784,35.550,35.349,35.613,1.274,1.640,1.253,1.913,2.185,1.639,1.275,2.095,2.910,2.279,0.728,1.094,2.914,3.647,1.638,5.464,-0.295,-0.401,-0.373,-0.305,-0.351,-0.385,0.019,230.510,267.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:07,0.015,0.000,0.182,0.000,5.140,9.634,177.762,149.462,143.805,230.650,229.734,260.570,260.777,243.261,226.441,190.853,34.678,35.979,34.585,34.716,35.859,36.497,35.271,34.962,34.756,34.537,38.475,38.683,37.421,36.958,42.752,43.823,41.332,42.604,46.604,47.794,40.408,40.629,38.976,38.983,35.853,35.581,35.349,35.645,1.183,2.187,2.218,3.462,1.275,2.186,1.092,1.821,2.001,2.825,0.637,0.820,2.732,2.279,2.457,4.736,-0.303,-0.413,-0.384,-0.273,-0.333,-0.412,0.019,230.549,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:08,0.015,0.000,0.182,0.000,5.140,9.634,178.014,149.462,143.783,230.650,229.948,260.570,260.992,243.496,226.420,190.853,34.582,36.049,34.648,34.716,35.789,36.560,35.271,34.962,34.756,34.537,38.475,38.683,37.421,36.958,42.752,43.823,41.332,42.604,46.604,47.794,40.478,40.629,38.976,38.983,35.784,35.581,35.349,35.645,1.001,1.549,1.350,1.549,1.457,2.095,1.366,2.459,1.546,2.917,0.910,1.276,2.641,2.371,1.638,4.554,-0.312,-0.429,-0.387,-0.307,-0.314,-0.404,0.019,230.575,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:09,0.015,0.000,0.182,0.000,5.140,9.634,178.014,149.462,143.805,230.884,229.969,260.805,260.777,243.496,226.441,190.853,34.608,35.979,34.553,34.716,35.859,36.473,35.239,34.938,34.733,34.442,38.475,38.730,37.421,36.927,42.752,43.799,41.332,42.502,46.604,47.771,40.478,40.597,38.976,38.952,35.784,35.550,35.349,35.677,0.910,1.640,1.639,1.913,1.639,2.004,1.730,1.639,2.274,3.008,1.457,1.732,1.639,2.006,1.911,7.013,-0.309,-0.410,-0.387,-0.302,-0.364,-0.338,0.019,230.614,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:10,0.015,0.000,0.182,0.000,5.140,9.634,178.014,149.462,143.783,230.650,229.948,260.805,260.757,243.261,226.420,190.853,34.652,36.049,34.585,34.716,35.859,36.497,35.239,34.962,34.756,34.537,38.475,38.683,37.421,36.879,42.752,43.902,41.332,42.604,46.535,47.794,40.408,40.629,38.976,38.983,35.784,35.581,35.349,35.645,0.819,1.367,1.639,2.095,1.275,2.459,2.003,1.548,2.455,3.372,1.001,1.094,3.005,3.009,1.820,5.282,-0.299,-0.418,-0.381,-0.307,-0.355,-0.397,0.019,230.614,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:11,0.015,0.000,0.182,0.000,5.140,9.660,178.014,149.462,143.783,230.650,229.948,260.570,260.757,243.261,226.185,190.853,34.652,36.023,34.585,34.716,35.859,36.497,35.271,34.962,34.693,34.474,38.450,38.683,37.395,36.879,42.752,43.823,41.332,42.604,46.604,47.794,40.383,40.550,38.951,38.983,35.828,35.581,35.323,35.645,1.092,1.184,1.639,1.276,1.275,3.279,1.821,1.366,2.092,2.187,1.548,1.185,2.368,3.556,2.366,5.373,-0.305,-0.414,-0.390,-0.272,-0.357,-0.417,0.019,230.654,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:12,0.015,0.000,0.182,0.000,5.140,9.634,178.014,149.462,143.783,230.650,229.948,260.570,260.757,243.261,226.420,190.853,34.652,36.049,34.585,34.716,35.859,36.497,35.239,34.962,34.756,34.537,38.475,38.683,37.421,36.958,42.752,43.823,41.332,42.604,46.535,47.794,40.408,40.629,38.907,38.983,35.784,35.581,35.349,35.645,1.183,1.640,1.061,3.371,1.912,1.913,1.366,1.457,3.638,2.734,1.275,1.276,1.548,3.100,1.365,4.554,-0.278,-0.398,-0.402,-0.239,-0.361,-0.397,0.019,230.680,267.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:13,0.015,0.000,0.182,0.000,5.140,9.634,178.014,149.462,143.805,230.415,229.969,260.570,260.777,243.496,226.206,190.853,34.678,36.023,34.553,34.716,35.859,36.497,35.239,34.962,34.756,34.442,38.450,38.651,37.395,36.847,42.752,43.823,41.332,42.604,46.535,47.794,40.383,40.518,38.881,38.952,35.758,35.550,35.254,35.613,1.001,1.367,0.868,1.913,1.366,1.093,2.185,1.548,2.092,1.823,0.637,1.094,2.914,2.462,1.911,4.645,-0.275,-0.400,-0.376,-0.276,-0.355,-0.398,0.019,230.758,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:14,0.015,0.000,0.182,0.000,5.140,9.634,178.014,149.462,143.783,230.415,230.183,260.805,260.757,243.496,226.185,190.853,34.652,36.023,34.585,34.716,35.789,36.497,35.271,34.962,34.756,34.474,38.380,38.619,37.395,36.879,42.752,43.823,41.332,42.604,46.535,47.794,40.383,40.550,38.881,38.904,35.758,35.581,35.323,35.645,1.092,1.093,0.868,1.822,1.184,1.366,1.366,1.821,1.728,2.370,0.728,1.003,2.914,2.826,2.184,4.827,-0.273,-0.408,-0.373,-0.279,-0.374,-0.412,0.019,230.739,267.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:15,0.015,0.000,0.182,0.000,5.140,9.634,178.265,149.462,143.783,230.415,229.948,260.805,260.757,243.496,226.185,190.853,34.582,35.979,34.585,34.716,35.859,36.497,35.271,34.962,34.756,34.537,38.475,38.683,37.421,36.958,42.752,43.823,41.332,42.525,46.535,47.715,40.408,40.550,38.907,38.983,35.853,35.581,35.349,35.645,1.092,1.093,1.543,1.822,1.184,1.366,1.548,1.821,1.819,2.825,0.455,2.005,3.552,2.006,2.730,4.463,-0.280,-0.430,-0.411,-0.287,-0.345,-0.425,0.019,230.790,267.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:16,0.015,0.000,0.182,0.000,5.140,9.634,178.243,149.462,143.783,230.415,229.948,260.570,260.757,243.261,226.185,190.831,34.582,36.049,34.585,34.716,35.859,36.497,35.271,34.962,34.693,34.537,38.475,38.683,37.421,36.879,42.752,43.823,41.332,42.604,46.535,47.794,40.408,40.550,38.976,38.983,35.853,35.581,35.349,35.645,1.365,1.367,1.735,2.095,2.367,1.184,2.003,2.368,2.092,2.005,0.728,1.367,3.370,2.918,1.547,4.189,-0.297,-0.447,-0.385,-0.279,-0.359,-0.429,0.019,230.829,267.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:17,0.015,0.000,0.182,0.000,5.140,9.634,178.265,149.440,143.783,230.394,229.948,260.549,260.521,243.240,226.185,190.853,34.652,35.979,34.585,34.716,35.859,36.497,35.239,34.962,34.693,34.474,38.475,38.683,37.421,36.879,42.752,43.823,41.332,42.525,46.535,47.715,40.408,40.550,38.907,38.904,35.784,35.581,35.349,35.645,1.001,1.184,0.964,1.458,2.913,1.730,2.185,1.730,1.819,3.099,0.728,1.914,1.821,2.644,2.184,4.372,-0.279,-0.437,-0.397,-0.286,-0.362,-0.381,0.019,230.849,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:18,0.015,0.000,0.182,0.000,5.140,9.634,178.265,149.462,143.783,230.650,229.713,260.570,260.757,243.261,226.420,190.853,34.582,36.049,34.608,34.716,35.859,36.497,35.239,34.962,34.756,34.561,38.475,38.706,37.421,36.903,42.752,43.823,41.332,42.604,46.535,47.794,40.408,40.573,38.907,39.007,35.853,35.605,35.349,35.668,1.365,1.367,0.868,1.276,2.094,1.730,1.730,2.004,1.728,3.008,0.819,1.276,1.821,2.371,3.185,4.645,-0.309,-0.430,-0.411,-0.281,-0.355,-0.423,0.019,230.876,267.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:19,0.015,0.000,0.182,0.000,5.140,9.634,178.265,149.462,143.783,230.415,229.713,260.570,260.757,243.261,226.185,190.853,34.582,35.953,34.585,34.716,35.859,36.497,35.239,34.962,34.693,34.474,38.450,38.683,37.395,36.879,42.752,43.823,41.332,42.525,46.535,47.715,40.383,40.487,38.881,38.904,35.758,35.581,35.323,35.645,1.365,1.184,4.242,1.184,2.276,1.275,2.094,2.277,2.274,2.461,0.546,1.003,1.093,2.735,2.821,4.372,-0.307,-0.412,-0.404,-0.284,-0.368,-0.415,0.019,230.935,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:20,0.015,0.000,0.182,0.000,5.140,9.634,178.265,149.462,143.805,230.650,229.734,260.570,260.777,243.261,226.206,190.853,34.678,36.049,34.585,34.716,35.859,36.497,35.207,34.962,34.693,34.474,38.475,38.683,37.352,36.879,42.752,43.823,41.332,42.525,46.535,47.715,40.339,40.550,38.907,38.983,35.784,35.581,35.349,35.645,1.001,1.093,2.603,1.367,1.912,1.184,2.549,1.548,2.183,1.914,1.092,1.003,1.730,2.918,2.275,4.554,-0.288,-0.406,-0.394,-0.295,-0.297,-0.421,0.019,230.948,267.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:21,0.015,0.000,0.182,0.000,5.140,9.634,178.265,149.462,143.783,230.650,229.713,260.570,260.757,243.261,226.185,190.853,34.652,35.979,34.585,34.716,35.859,36.497,35.271,34.899,34.756,34.474,38.475,38.683,37.421,36.879,42.752,43.823,41.332,42.525,46.535,47.715,40.339,40.487,38.907,38.904,35.784,35.502,35.349,35.645,1.365,1.549,3.085,2.733,1.912,1.275,1.821,1.821,2.455,2.096,1.184,1.003,1.730,3.738,1.729,3.916,-0.306,-0.394,-0.393,-0.280,-0.319,-0.389,0.019,230.967,267.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:22,0.015,0.000,0.182,0.000,5.140,9.634,178.265,149.440,143.783,230.629,229.948,260.549,260.521,243.240,226.185,190.853,34.582,35.979,34.585,34.716,35.789,36.473,35.239,34.875,34.669,34.474,38.475,38.683,37.421,36.879,42.752,43.799,41.332,42.502,46.535,47.691,40.408,40.550,38.907,38.904,35.784,35.581,35.349,35.645,1.274,1.367,1.639,1.549,2.185,2.459,1.730,2.459,2.001,1.823,1.001,1.003,2.823,2.826,2.366,4.827,-0.306,-0.393,-0.372,-0.257,-0.347,-0.339,0.019,231.006,267.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:23,0.015,0.000,0.182,0.000,5.140,9.634,178.517,149.440,143.783,230.629,229.948,260.549,260.757,243.240,226.185,190.853,34.652,36.049,34.585,34.716,35.859,36.497,35.239,34.899,34.693,34.474,38.475,38.619,37.421,36.816,42.752,43.759,41.332,42.525,46.535,47.715,40.408,40.487,38.907,38.904,35.853,35.502,35.349,35.581,1.456,1.549,2.121,1.367,1.821,2.550,2.003,2.277,2.001,1.641,0.728,1.276,3.188,1.550,3.276,4.281,-0.296,-0.380,-0.370,-0.305,-0.346,-0.388,0.019,231.045,267.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:24,0.015,0.000,0.364,0.000,5.140,9.634,178.265,149.462,143.783,230.415,229.948,260.335,260.521,243.496,226.185,190.853,34.652,36.049,34.585,34.716,35.859,36.497,35.239,34.899,34.756,34.474,38.475,38.683,37.421,36.879,42.752,43.823,41.332,42.604,46.535,47.715,40.408,40.550,38.976,38.904,35.784,35.502,35.349,35.645,2.001,1.367,2.989,2.551,2.367,2.732,1.821,2.004,2.728,2.279,0.637,1.003,2.004,1.732,2.275,4.554,-0.297,-0.399,-0.362,-0.299,-0.348,-0.387,0.019,231.071,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:25,0.015,0.000,0.182,0.000,5.140,9.634,178.517,149.462,143.805,230.415,229.969,260.570,260.777,243.496,226.206,191.105,34.608,35.979,34.585,34.716,35.859,36.473,35.239,34.938,34.669,34.474,38.475,38.619,37.421,36.879,42.752,43.799,41.332,42.502,46.535,47.691,40.408,40.487,38.907,38.904,35.784,35.502,35.349,35.645,1.365,1.367,1.253,3.918,1.912,2.004,2.185,3.005,2.637,2.461,1.001,0.729,2.095,1.732,2.002,4.098,-0.295,-0.390,-0.374,-0.297,-0.348,-0.392,0.019,231.111,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:26,0.015,0.000,0.182,0.000,5.140,9.634,178.517,149.462,143.783,230.415,229.948,260.335,260.521,243.261,226.185,190.853,34.652,35.979,34.585,34.716,35.859,36.497,35.176,34.962,34.693,34.474,38.475,38.683,37.421,36.879,42.752,43.823,41.332,42.525,46.535,47.715,40.408,40.550,38.907,38.904,35.784,35.581,35.349,35.645,1.547,1.640,1.735,3.371,2.185,1.457,1.457,2.641,2.728,2.825,1.275,1.276,1.821,2.006,2.275,4.463,-0.285,-0.396,-0.360,-0.302,-0.351,-0.387,0.019,231.091,267.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:27,0.015,0.000,0.182,0.000,5.140,9.660,178.517,149.462,143.783,230.415,229.948,260.335,260.521,243.261,226.185,190.853,34.582,35.953,34.585,34.716,35.859,36.473,35.239,34.875,34.669,34.537,38.450,38.683,37.326,36.879,42.752,43.799,41.332,42.502,46.535,47.628,40.313,40.550,38.812,38.904,35.758,35.581,35.323,35.645,1.183,1.367,1.543,3.371,2.276,1.821,1.366,1.913,3.183,2.552,0.728,1.549,2.732,1.915,3.003,4.007,-0.291,-0.393,-0.378,-0.293,-0.342,-0.396,0.019,231.176,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:28,0.015,0.000,0.182,0.000,5.140,9.634,178.517,149.462,143.805,230.650,229.969,260.335,260.542,243.261,226.206,190.853,34.678,35.979,34.585,34.716,35.859,36.497,35.239,34.899,34.693,34.474,38.475,38.683,37.352,36.879,42.752,43.823,41.332,42.525,46.535,47.715,40.339,40.550,38.838,38.904,35.784,35.581,35.280,35.645,1.001,1.367,0.964,1.549,3.095,1.821,1.275,2.277,2.001,2.370,0.728,1.185,3.370,2.462,2.275,3.734,-0.295,-0.411,-0.375,-0.318,-0.360,-0.393,0.019,231.189,267.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:29,0.015,0.000,0.182,0.000,5.140,9.634,178.517,149.462,143.783,230.415,229.477,260.335,260.521,243.261,226.185,190.853,34.652,35.979,34.585,34.716,35.859,36.497,35.271,34.899,34.693,34.537,38.406,38.683,37.352,36.879,42.752,43.823,41.332,42.525,46.535,47.715,40.339,40.550,38.838,38.904,35.784,35.581,35.349,35.645,1.365,1.822,2.989,3.553,1.730,1.821,1.366,2.004,2.455,1.732,1.001,1.003,2.550,2.918,2.639,8.015,-0.310,-0.413,-0.393,-0.280,-0.354,-0.393,0.019,231.222,267.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:30,0.015,0.000,0.182,0.000,5.140,9.634,178.495,149.462,144.034,230.650,229.477,260.335,260.757,243.261,226.185,190.831,34.652,35.979,34.521,34.716,35.859,36.497,35.271,34.899,34.693,34.474,38.475,38.619,37.352,36.816,42.752,43.823,41.332,42.525,46.535,47.715,40.339,40.487,38.907,38.841,35.784,35.502,35.280,35.581,1.092,1.913,1.639,2.551,1.184,2.550,1.366,2.277,1.637,3.828,0.819,1.003,1.913,2.462,2.457,4.189,-0.309,-0.411,-0.382,-0.293,-0.307,-0.410,0.019,231.241,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:31,0.015,0.000,0.182,0.000,5.140,9.660,178.769,149.462,144.034,230.650,229.477,260.335,260.521,243.261,225.950,191.105,34.652,35.979,34.521,34.716,35.859,36.497,35.176,34.899,34.693,34.474,38.475,38.619,37.352,36.816,42.752,43.823,41.332,42.525,46.535,47.715,40.408,40.550,38.907,38.904,35.784,35.502,35.349,35.581,0.910,1.184,1.446,1.276,1.366,2.186,1.639,2.004,2.183,2.370,0.637,1.458,2.004,2.188,2.639,5.373,-0.307,-0.408,-0.395,-0.306,-0.346,-0.387,0.019,231.280,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:32,0.015,0.000,0.182,0.000,5.140,9.660,178.517,149.462,144.034,230.650,229.713,260.335,260.521,243.261,225.950,191.105,34.652,36.023,34.521,34.716,35.859,36.497,35.271,34.962,34.756,34.474,38.380,38.619,37.326,36.816,42.752,43.823,41.332,42.525,46.466,47.715,40.383,40.487,38.881,38.904,35.828,35.502,35.323,35.581,0.819,1.640,1.543,2.551,1.457,2.277,1.730,1.275,2.637,2.825,1.639,1.458,2.004,2.097,1.638,4.827,-0.309,-0.420,-0.394,-0.293,-0.361,-0.336,0.019,231.306,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:33,0.015,0.000,0.182,0.000,5.140,9.660,178.517,149.462,144.034,230.650,229.713,260.335,260.521,243.261,226.185,191.105,34.652,35.953,34.585,34.716,35.859,36.497,35.207,34.899,34.693,34.537,38.450,38.683,37.326,36.879,42.752,43.823,41.332,42.525,46.466,47.715,40.383,40.487,38.881,38.904,35.758,35.581,35.323,35.645,1.183,1.276,1.639,1.640,1.092,2.641,2.094,1.366,1.728,2.825,1.184,1.094,2.732,2.553,2.548,8.379,-0.293,-0.432,-0.387,-0.305,-0.350,-0.420,0.019,231.333,267.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:34,0.015,0.000,0.182,0.000,5.140,9.634,178.769,149.462,144.057,230.650,229.734,260.335,260.542,243.026,225.971,191.105,34.678,35.979,34.521,34.716,35.859,36.497,35.239,34.899,34.693,34.474,38.475,38.619,37.352,36.816,42.752,43.823,41.332,42.525,46.466,47.715,40.339,40.487,38.907,38.904,35.784,35.502,35.349,35.581,1.001,1.367,1.157,1.002,1.821,2.823,1.457,1.366,2.910,2.734,1.457,1.094,2.095,3.191,2.366,5.100,-0.288,-0.399,-0.386,-0.236,-0.349,-0.408,0.019,231.339,267.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:35,0.015,0.000,0.182,0.000,5.140,9.634,178.769,149.462,144.057,230.650,229.734,260.335,260.542,243.261,226.206,191.105,34.678,35.979,34.585,34.716,35.859,36.497,35.271,34.962,34.693,34.474,38.475,38.683,37.352,36.879,42.752,43.823,41.332,42.525,46.466,47.715,40.339,40.487,38.907,38.904,35.784,35.581,35.349,35.645,1.183,1.276,0.868,3.007,1.639,1.548,1.912,1.275,2.819,2.279,0.910,1.185,1.913,3.373,1.820,5.191,-0.276,-0.395,-0.387,-0.248,-0.361,-0.414,0.019,231.398,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:36,0.015,0.000,0.182,0.000,5.140,9.634,178.746,149.714,143.805,230.415,229.734,260.335,260.542,243.261,226.206,191.082,34.678,36.049,34.585,34.716,35.859,36.497,35.239,34.899,34.693,34.537,38.475,38.619,37.352,36.879,42.752,43.823,41.332,42.525,46.466,47.715,40.339,40.487,38.907,38.904,35.784,35.581,35.280,35.645,1.001,1.184,0.868,1.822,1.184,1.093,2.003,1.548,2.364,1.458,0.728,1.276,2.277,2.826,1.274,4.281,-0.276,-0.431,-0.377,-0.284,-0.367,-0.415,0.019,231.398,267.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:37,0.015,0.000,0.182,0.000,5.140,9.660,178.769,149.462,144.034,230.415,229.713,260.335,260.286,243.026,226.185,190.853,34.652,35.979,34.585,34.716,35.859,36.497,35.176,34.899,34.693,34.474,38.406,38.619,37.352,36.816,42.682,43.759,41.332,42.525,46.466,47.652,40.339,40.487,38.838,38.904,35.784,35.502,35.280,35.645,1.001,1.184,1.157,1.731,1.092,1.639,1.366,1.913,1.819,2.187,0.546,1.367,2.823,2.188,3.003,7.286,-0.271,-0.411,-0.375,-0.281,-0.372,-0.406,0.019,231.437,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:38,0.015,0.000,0.182,0.000,5.140,9.660,178.769,149.462,144.034,230.650,229.713,260.335,260.521,243.261,225.950,191.105,34.652,35.979,34.521,34.691,35.859,36.497,35.176,34.899,34.693,34.474,38.475,38.619,37.352,36.816,42.752,43.823,41.332,42.604,46.466,47.652,40.339,40.487,38.838,38.841,35.784,35.581,35.349,35.581,1.547,0.911,2.603,2.095,1.366,1.366,1.639,1.913,2.001,3.099,0.637,1.732,3.461,2.826,2.639,4.281,-0.282,-0.425,-0.390,-0.290,-0.339,-0.431,0.019,231.437,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:39,0.015,0.000,0.182,0.000,5.140,9.660,179.021,149.462,144.034,230.415,229.713,260.335,260.286,243.261,225.950,191.105,34.652,35.979,34.521,34.716,35.859,36.497,35.207,34.899,34.693,34.395,38.475,38.619,37.352,36.816,42.752,43.823,41.332,42.525,46.466,47.652,40.339,40.423,38.838,38.841,35.784,35.502,35.349,35.581,1.183,1.367,1.157,1.822,2.549,1.184,2.367,2.186,1.637,1.914,0.637,2.005,2.732,2.826,2.184,4.827,-0.276,-0.445,-0.399,-0.293,-0.367,-0.410,0.019,231.496,267.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:40,0.015,0.000,0.182,0.000,5.140,9.660,178.769,149.714,144.034,230.650,229.713,260.100,260.286,243.026,225.950,191.105,34.582,35.979,34.490,34.691,35.789,36.497,35.271,34.899,34.693,34.442,38.475,38.588,37.352,36.784,42.752,43.823,41.332,42.525,46.466,47.652,40.339,40.392,38.838,38.809,35.784,35.471,35.349,35.613,1.547,1.184,1.061,1.367,2.367,2.004,2.094,1.548,1.455,3.919,0.910,1.641,1.275,2.553,1.729,3.734,-0.278,-0.433,-0.404,-0.290,-0.360,-0.397,0.019,231.555,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:41,0.015,0.000,0.182,0.000,5.140,9.660,178.769,149.462,144.057,230.415,229.734,260.100,260.307,243.261,225.971,191.105,34.608,35.979,34.585,34.716,35.859,36.497,35.207,34.962,34.693,34.474,38.406,38.683,37.352,36.879,42.752,43.823,41.332,42.525,46.466,47.652,40.339,40.487,38.907,38.904,35.784,35.581,35.280,35.645,1.274,1.276,2.121,1.184,2.822,1.457,1.912,2.277,2.092,2.461,0.637,1.094,1.548,3.009,3.913,6.831,-0.294,-0.423,-0.406,-0.280,-0.366,-0.420,0.019,231.555,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:42,0.015,0.000,0.182,0.000,5.140,9.660,178.769,149.462,144.034,230.650,229.713,260.100,260.286,243.026,225.950,191.105,34.652,35.979,34.608,34.691,35.859,36.497,35.176,34.899,34.693,34.561,38.406,38.706,37.352,36.903,42.752,43.823,41.332,42.525,46.466,47.715,40.339,40.510,38.907,38.928,35.784,35.605,35.349,35.668,1.183,1.184,2.989,1.184,2.276,1.275,2.822,1.913,2.183,2.005,0.455,1.094,1.275,2.735,3.276,4.007,-0.293,-0.422,-0.405,-0.298,-0.347,-0.405,0.019,231.555,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:43,0.015,0.000,0.182,0.000,5.140,9.660,178.769,149.462,144.057,230.650,229.734,260.100,260.307,243.026,225.971,190.853,34.608,35.979,34.585,34.716,35.859,36.497,35.271,34.962,34.693,34.474,38.475,38.619,37.352,36.816,42.682,43.823,41.332,42.525,46.466,47.652,40.339,40.487,38.838,38.841,35.784,35.581,35.349,35.645,1.456,1.367,2.603,1.458,1.639,1.366,2.276,1.913,2.728,1.823,0.819,0.911,1.913,4.376,2.730,4.645,-0.286,-0.394,-0.390,-0.300,-0.307,-0.422,0.019,231.613,267.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
