Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:32:44,0.015,0.000,0.182,0.000,5.140,9.660,179.021,149.462,144.057,230.415,229.734,260.100,260.307,243.261,225.971,190.853,34.608,35.979,34.585,34.716,35.859,36.497,35.271,34.899,34.693,34.474,38.475,38.619,37.352,36.879,42.752,43.823,41.332,42.525,46.466,47.652,40.339,40.487,38.838,38.841,35.853,35.581,35.280,35.645,1.274,1.458,2.603,2.551,1.912,2.095,1.730,2.186,2.274,2.279,1.275,1.185,1.913,4.103,1.729,3.552,-0.283,-0.386,-0.381,-0.243,-0.343,-0.334,0.019,231.620,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:45,0.015,0.000,0.182,0.000,5.140,9.634,179.021,149.714,144.034,230.650,229.713,260.100,260.286,243.026,226.185,191.105,34.652,35.979,34.585,34.716,35.859,36.497,35.239,34.899,34.693,34.474,38.406,38.619,37.352,36.816,42.682,43.823,41.332,42.604,46.466,47.652,40.339,40.487,38.838,38.904,35.784,35.581,35.349,35.645,1.183,1.184,1.157,1.276,2.094,3.005,2.094,2.641,2.183,2.005,0.819,1.185,2.004,2.644,2.821,6.740,-0.295,-0.381,-0.372,-0.276,-0.344,-0.342,0.019,231.646,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:46,0.015,0.000,0.182,0.000,5.140,9.660,178.998,149.462,144.057,230.415,229.734,260.100,260.307,243.026,225.971,191.082,34.678,35.979,34.585,34.691,35.859,36.497,35.239,34.899,34.693,34.474,38.406,38.683,37.352,36.879,42.752,43.823,41.332,42.525,46.466,47.652,40.339,40.487,38.838,38.904,35.784,35.581,35.280,35.645,1.638,1.549,3.471,1.276,2.094,2.004,1.821,2.186,1.455,1.276,0.637,1.367,2.459,1.915,3.367,3.552,-0.296,-0.399,-0.372,-0.300,-0.347,-0.389,0.019,231.698,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:47,0.015,0.000,0.182,0.000,5.140,9.660,178.998,149.714,144.034,230.415,229.713,260.100,260.286,243.026,225.950,190.831,34.582,35.979,34.521,34.716,35.789,36.497,35.271,34.899,34.693,34.474,38.406,38.619,37.352,36.816,42.752,43.823,41.332,42.525,46.466,47.652,40.270,40.487,38.838,38.841,35.853,35.502,35.349,35.645,1.638,1.458,2.218,5.284,2.276,2.459,2.094,2.550,3.547,2.279,0.637,0.820,2.095,1.641,2.639,3.916,-0.302,-0.380,-0.363,-0.291,-0.343,-0.388,0.019,231.724,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:48,0.015,0.000,0.182,0.000,5.140,9.660,179.021,149.462,144.034,230.415,229.713,260.100,260.286,243.026,225.950,191.105,34.652,35.979,34.585,34.716,35.859,36.433,35.176,34.899,34.693,34.474,38.406,38.619,37.352,36.816,42.752,43.759,41.332,42.525,46.466,47.652,40.339,40.487,38.838,38.841,35.784,35.502,35.280,35.645,1.092,1.276,1.157,2.733,2.094,1.730,1.730,3.370,2.183,2.279,1.092,1.276,1.913,1.915,1.820,3.461,-0.285,-0.436,-0.373,-0.297,-0.350,-0.400,0.019,231.763,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:49,0.015,0.000,0.182,0.000,5.140,9.660,179.021,149.714,144.034,230.415,229.713,260.100,260.286,243.026,225.950,191.105,34.582,35.979,34.585,34.716,35.859,36.497,35.176,34.899,34.693,34.474,38.406,38.619,37.352,36.879,42.752,43.759,41.332,42.525,46.466,47.652,40.270,40.423,38.838,38.841,35.784,35.581,35.349,35.645,1.456,1.549,2.121,3.098,2.367,1.548,1.092,2.186,2.637,2.917,1.001,1.458,2.277,2.279,2.457,6.557,-0.280,-0.405,-0.366,-0.298,-0.347,-0.408,0.019,231.790,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:50,0.015,0.000,0.182,0.000,5.140,9.660,179.021,149.462,144.034,230.415,229.713,260.100,260.286,243.026,225.950,191.105,34.652,35.979,34.545,34.716,35.859,36.433,35.239,34.899,34.693,34.498,38.406,38.643,37.352,36.839,42.752,43.823,41.332,42.525,46.466,47.652,40.339,40.510,38.838,38.865,35.784,35.526,35.349,35.605,1.183,1.458,1.157,2.551,2.367,1.548,1.275,2.004,2.637,2.279,0.728,1.458,2.641,3.556,3.367,3.097,-0.299,-0.417,-0.367,-0.307,-0.349,-0.399,0.019,231.855,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:51,0.015,0.000,0.364,0.000,5.140,9.660,179.021,149.462,144.034,230.415,229.477,260.100,260.286,243.026,225.950,191.105,34.652,35.979,34.521,34.716,35.859,36.473,35.176,34.875,34.590,34.474,38.406,38.619,37.352,36.752,42.752,43.799,41.332,42.502,46.466,47.628,40.339,40.423,38.838,38.841,35.784,35.502,35.349,35.581,1.274,1.458,0.675,1.093,2.549,1.548,1.275,2.186,2.728,2.370,0.728,1.003,2.823,3.829,2.730,3.916,-0.294,-0.405,-0.378,-0.309,-0.358,-0.385,0.019,231.868,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:52,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.057,230.415,229.498,260.100,260.307,243.026,225.971,191.105,34.678,35.979,34.585,34.716,35.859,36.497,35.271,34.899,34.693,34.474,38.406,38.619,37.352,36.816,42.752,43.759,41.332,42.525,46.466,47.652,40.339,40.423,38.838,38.841,35.784,35.581,35.349,35.645,1.183,2.187,2.507,3.644,1.457,1.821,1.092,1.639,2.092,2.370,0.728,0.820,2.914,2.462,1.911,4.827,-0.297,-0.421,-0.386,-0.280,-0.339,-0.407,0.019,231.881,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:53,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.057,230.415,229.498,259.865,260.307,243.026,225.971,191.105,34.608,35.979,34.521,34.716,35.859,36.410,35.207,34.796,34.590,34.474,38.406,38.619,37.352,36.816,42.752,43.736,41.332,42.502,46.396,47.628,40.339,40.423,38.838,38.841,35.784,35.502,35.349,35.581,1.092,1.640,1.543,1.822,1.275,2.095,1.366,2.459,1.273,3.281,1.001,1.094,2.368,2.279,2.002,6.193,-0.312,-0.421,-0.381,-0.306,-0.302,-0.415,0.019,231.907,268.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:54,0.015,0.000,0.182,0.000,5.140,9.660,179.021,149.462,144.057,230.415,229.498,260.100,260.307,243.026,225.971,191.105,34.678,35.979,34.521,34.691,35.859,36.497,35.207,34.899,34.614,34.474,38.406,38.619,37.352,36.816,42.752,43.759,41.332,42.525,46.466,47.652,40.339,40.423,38.838,38.841,35.784,35.502,35.349,35.581,0.910,1.367,1.543,1.822,1.548,1.639,1.730,1.730,2.001,3.190,1.001,1.732,1.639,2.097,2.821,5.100,-0.308,-0.412,-0.378,-0.302,-0.364,-0.341,0.019,231.933,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:55,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.034,230.415,229.477,259.865,260.286,243.026,225.950,191.105,34.582,35.979,34.521,34.716,35.859,36.497,35.176,34.819,34.614,34.474,38.337,38.619,37.283,36.816,42.752,43.759,41.332,42.525,46.396,47.652,40.270,40.423,38.768,38.778,35.784,35.502,35.280,35.581,0.819,1.549,1.639,2.187,1.275,2.732,1.639,1.275,2.728,2.917,1.275,1.094,2.550,3.282,2.002,4.463,-0.302,-0.412,-0.384,-0.306,-0.355,-0.363,0.019,231.959,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:56,0.015,0.000,0.182,0.000,5.140,9.660,179.250,149.462,144.034,230.415,229.477,259.865,260.286,243.026,225.950,191.082,34.652,35.979,34.585,34.716,35.859,36.433,35.271,34.819,34.693,34.474,38.406,38.619,37.352,36.879,42.752,43.759,41.332,42.525,46.396,47.573,40.270,40.423,38.838,38.841,35.784,35.502,35.349,35.581,1.274,1.276,1.735,1.458,1.184,2.823,1.912,1.457,1.728,2.096,1.639,1.185,2.459,3.829,1.820,5.282,-0.293,-0.416,-0.385,-0.296,-0.361,-0.423,0.019,231.972,267.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:57,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.034,230.415,229.713,259.865,260.286,243.026,225.950,191.105,34.652,35.979,34.521,34.647,35.789,36.497,35.176,34.899,34.693,34.474,38.406,38.540,37.352,36.816,42.752,43.823,41.332,42.525,46.396,47.652,40.339,40.423,38.838,38.841,35.784,35.502,35.349,35.581,1.092,1.367,1.061,2.551,1.730,2.095,1.366,1.366,3.820,3.008,1.275,1.185,1.639,3.282,1.820,5.373,-0.281,-0.400,-0.393,-0.239,-0.363,-0.402,0.019,232.011,267.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:58,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.057,230.415,229.734,259.865,260.307,242.790,225.971,191.105,34.608,35.979,34.585,34.647,35.859,36.497,35.207,34.899,34.614,34.474,38.406,38.619,37.352,36.816,42.752,43.823,41.332,42.525,46.396,47.573,40.339,40.423,38.838,38.841,35.784,35.581,35.349,35.645,1.183,1.276,0.771,2.278,1.457,1.184,2.094,1.366,2.274,2.005,0.637,1.003,2.823,2.735,2.548,4.463,-0.275,-0.406,-0.381,-0.268,-0.358,-0.408,0.019,232.051,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:32:59,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.034,230.415,229.713,259.865,260.051,243.026,225.950,191.105,34.582,35.979,34.608,34.716,35.859,36.497,35.271,34.899,34.693,34.498,38.406,38.643,37.352,36.839,42.752,43.823,41.332,42.525,46.396,47.573,40.339,40.447,38.838,38.865,35.784,35.605,35.280,35.668,1.092,1.002,0.771,1.549,1.184,1.457,1.639,1.730,1.910,2.096,0.728,1.094,2.368,3.100,1.456,4.098,-0.274,-0.419,-0.373,-0.285,-0.372,-0.411,0.019,232.090,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:00,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.057,230.415,229.734,259.865,260.072,243.026,225.971,191.105,34.608,35.979,34.521,34.716,35.859,36.497,35.271,34.899,34.693,34.474,38.406,38.619,37.352,36.816,42.682,43.823,41.263,42.525,46.396,47.573,40.339,40.423,38.838,38.841,35.784,35.502,35.349,35.581,1.274,1.093,1.350,2.004,1.184,1.548,1.730,1.730,1.819,2.643,0.546,2.005,3.734,2.006,2.275,4.918,-0.276,-0.428,-0.408,-0.286,-0.361,-0.420,0.019,232.103,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:01,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.211,144.057,230.180,229.498,259.865,260.072,243.026,225.971,191.105,34.678,35.979,34.608,34.716,35.859,36.497,35.271,34.899,34.693,34.561,38.406,38.706,37.352,36.903,42.752,43.759,41.332,42.525,46.396,47.652,40.270,40.510,38.838,38.865,35.784,35.605,35.280,35.668,1.274,1.184,2.121,2.095,2.276,1.184,2.094,2.186,2.183,2.370,0.728,1.367,3.370,3.009,2.093,4.827,-0.274,-0.436,-0.385,-0.286,-0.346,-0.427,0.019,232.136,268.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:02,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,144.034,230.415,229.477,259.865,260.286,243.026,225.950,191.105,34.652,35.979,34.521,34.716,35.859,36.497,35.239,34.899,34.693,34.474,38.406,38.619,37.352,36.752,42.752,43.759,41.332,42.525,46.396,47.652,40.270,40.423,38.768,38.778,35.784,35.502,35.280,35.581,1.092,1.184,0.868,1.640,3.004,1.457,2.367,1.821,1.910,2.917,0.637,1.914,2.095,2.826,3.003,4.463,-0.285,-0.435,-0.393,-0.280,-0.364,-0.387,0.019,232.181,268.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:03,0.015,0.000,0.182,0.000,5.140,9.660,179.272,149.462,144.034,230.415,229.477,259.865,260.051,243.026,225.950,191.105,34.652,35.979,34.545,34.716,35.859,36.497,35.271,34.819,34.693,34.498,38.337,38.643,37.352,36.839,42.682,43.759,41.332,42.525,46.396,47.573,40.270,40.447,38.768,38.865,35.784,35.526,35.280,35.668,1.547,1.367,0.964,1.367,2.094,1.821,2.003,2.004,1.000,3.463,0.910,1.458,1.913,2.462,1.911,3.552,-0.285,-0.438,-0.408,-0.286,-0.355,-0.417,0.019,232.207,268.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:04,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,143.783,230.415,229.477,259.865,260.051,243.026,225.950,191.105,34.652,35.979,34.521,34.716,35.859,36.497,35.207,34.899,34.614,34.474,38.406,38.540,37.352,36.816,42.752,43.759,41.332,42.525,46.396,47.573,40.270,40.423,38.768,38.778,35.784,35.502,35.280,35.581,1.365,1.184,4.531,1.367,2.549,1.275,2.276,2.459,2.092,2.461,0.546,0.911,1.184,3.191,2.821,5.738,-0.284,-0.419,-0.405,-0.285,-0.368,-0.417,0.019,232.233,268.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:05,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,143.783,230.415,229.477,259.865,260.051,242.790,225.950,191.105,34.582,35.979,34.521,34.716,35.815,36.497,35.239,34.899,34.614,34.474,38.406,38.619,37.352,36.752,42.778,43.759,41.358,42.525,46.353,47.573,40.270,40.344,38.838,38.778,35.784,35.502,35.280,35.581,1.092,1.184,2.218,1.458,2.003,1.184,3.004,1.457,2.092,1.914,1.001,1.094,1.548,3.009,2.821,4.645,-0.286,-0.405,-0.402,-0.302,-0.303,-0.420,0.019,232.273,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:06,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,143.783,230.415,229.477,259.865,260.051,243.026,225.950,191.105,34.582,35.979,34.585,34.716,35.859,36.497,35.271,34.819,34.614,34.474,38.406,38.619,37.352,36.816,42.752,43.823,41.332,42.525,46.396,47.509,40.270,40.423,38.838,38.841,35.784,35.581,35.349,35.645,1.456,1.549,2.507,2.278,1.821,1.184,1.821,1.821,2.637,2.005,1.184,0.911,1.913,3.556,2.639,4.372,-0.288,-0.396,-0.386,-0.284,-0.308,-0.415,0.019,232.273,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:07,0.015,0.000,0.182,0.000,5.140,9.686,179.524,149.462,143.783,230.415,229.477,259.865,260.051,242.790,225.715,191.105,34.582,35.979,34.521,34.716,35.789,36.497,35.207,34.819,34.614,34.474,38.406,38.619,37.352,36.816,42.752,43.759,41.332,42.525,46.396,47.573,40.270,40.344,38.838,38.778,35.784,35.502,35.349,35.581,1.365,1.458,1.832,1.822,1.912,2.459,1.821,2.004,2.092,2.096,1.092,1.094,3.097,3.373,1.729,4.007,-0.294,-0.393,-0.377,-0.234,-0.343,-0.334,0.019,232.312,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:08,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,143.783,230.415,229.477,259.865,260.051,243.026,225.950,191.105,34.582,36.005,34.608,34.716,35.789,36.497,35.271,34.899,34.614,34.561,38.362,38.643,37.378,36.839,42.682,43.759,41.332,42.525,46.396,47.573,40.296,40.447,38.863,38.865,35.810,35.605,35.375,35.668,1.274,1.002,1.061,1.367,1.639,2.732,2.003,2.368,2.183,1.823,0.637,1.276,3.552,2.097,2.548,5.738,-0.287,-0.384,-0.372,-0.307,-0.343,-0.363,0.019,232.351,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:09,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,143.805,230.180,229.498,259.865,260.072,243.026,225.735,191.105,34.608,35.979,34.585,34.716,35.859,36.433,35.271,34.819,34.614,34.474,38.406,38.619,37.352,36.816,42.682,43.759,41.332,42.525,46.327,47.573,40.270,40.423,38.838,38.778,35.784,35.502,35.280,35.645,2.001,1.458,3.278,2.095,2.003,2.095,1.548,1.639,2.092,2.005,0.637,1.094,2.277,1.915,2.002,4.918,-0.295,-0.396,-0.372,-0.283,-0.351,-0.393,0.019,232.403,268.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:10,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,144.057,230.415,229.498,259.865,260.072,243.026,225.971,191.105,34.608,35.979,34.585,34.716,35.859,36.497,35.271,34.819,34.614,34.474,38.406,38.619,37.352,36.816,42.682,43.759,41.332,42.525,46.396,47.573,40.270,40.423,38.768,38.778,35.784,35.581,35.280,35.645,1.456,1.549,1.446,4.282,2.094,1.913,2.185,2.186,2.910,2.643,0.728,0.729,2.095,1.368,2.457,4.463,-0.296,-0.384,-0.363,-0.299,-0.356,-0.396,0.019,232.449,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:11,0.015,0.000,0.182,0.000,5.140,9.686,179.524,149.462,144.034,230.180,229.713,259.865,260.051,242.790,225.715,191.105,34.582,35.979,34.585,34.716,35.859,36.497,35.176,34.819,34.614,34.474,38.406,38.540,37.352,36.752,42.752,43.759,41.332,42.525,46.396,47.573,40.270,40.344,38.768,38.778,35.784,35.502,35.280,35.581,1.274,1.549,1.735,3.098,1.912,1.639,1.548,2.641,3.001,2.552,1.275,1.367,1.639,1.732,1.911,4.372,-0.283,-0.389,-0.369,-0.306,-0.350,-0.399,0.019,232.475,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:12,0.015,0.000,0.364,0.000,5.140,9.660,179.524,149.462,143.783,230.415,229.713,259.865,260.051,242.790,225.715,191.105,34.582,35.979,34.608,34.647,35.859,36.497,35.239,34.899,34.614,34.498,38.337,38.643,37.352,36.839,42.752,43.759,41.332,42.525,46.396,47.573,40.270,40.447,38.768,38.865,35.784,35.605,35.349,35.668,1.274,1.458,1.735,3.644,2.458,1.821,1.184,2.004,2.910,2.552,0.728,1.367,2.914,1.732,2.457,7.832,-0.292,-0.401,-0.382,-0.299,-0.342,-0.402,0.019,232.502,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:13,0.015,0.000,0.182,0.000,5.140,9.660,179.524,149.462,143.783,230.415,229.477,259.630,260.051,243.026,225.715,191.105,34.582,35.979,34.585,34.621,35.789,36.497,35.271,34.899,34.693,34.537,38.406,38.619,37.352,36.816,42.752,43.759,41.332,42.525,46.327,47.573,40.270,40.423,38.768,38.841,35.784,35.581,35.280,35.645,1.183,1.367,1.157,1.731,2.822,1.913,1.275,2.186,1.910,2.279,0.819,1.276,3.734,2.918,2.093,5.009,-0.288,-0.414,-0.378,-0.312,-0.356,-0.392,0.019,232.541,268.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:14,0.015,0.000,0.182,0.000,5.140,9.686,179.776,149.462,143.783,230.415,229.477,259.630,260.051,242.790,225.715,191.105,34.582,35.979,34.545,34.647,35.859,36.497,35.271,34.899,34.614,34.498,38.406,38.643,37.352,36.839,42.752,43.823,41.332,42.525,46.396,47.573,40.270,40.447,38.768,38.801,35.784,35.526,35.349,35.605,1.274,1.549,2.410,2.642,1.821,1.821,1.275,2.095,2.728,2.005,0.819,1.003,2.823,3.191,2.457,5.191,-0.296,-0.402,-0.372,-0.302,-0.359,-0.387,0.019,232.573,268.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:15,0.015,0.000,0.182,0.000,5.140,9.660,179.776,149.462,144.034,230.415,229.477,259.630,260.051,242.790,225.715,191.105,34.582,36.005,34.521,34.691,35.859,36.433,35.207,34.819,34.614,34.474,38.432,38.540,37.378,36.752,42.752,43.759,41.263,42.525,46.396,47.573,40.296,40.344,38.794,38.778,35.810,35.502,35.305,35.581,1.183,2.004,1.639,3.007,1.092,2.641,1.275,1.913,1.819,3.737,0.728,0.911,2.186,2.188,1.547,4.827,-0.304,-0.404,-0.384,-0.287,-0.310,-0.411,0.019,232.612,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:16,0.015,0.000,0.182,0.000,5.140,9.686,179.776,149.462,144.034,230.415,229.477,259.630,259.816,243.026,225.715,191.105,34.582,35.979,34.521,34.647,35.859,36.497,35.271,34.899,34.614,34.395,38.406,38.540,37.283,36.816,42.682,43.759,41.332,42.525,46.327,47.573,40.270,40.344,38.768,38.778,35.784,35.502,35.349,35.581,0.910,1.640,1.543,2.187,1.457,2.095,1.548,1.457,2.364,2.825,1.639,1.641,1.548,1.732,2.366,5.282,-0.307,-0.409,-0.389,-0.297,-0.369,-0.360,0.019,232.671,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:17,0.015,0.000,0.182,0.000,5.140,9.686,179.776,149.462,144.034,230.415,229.477,259.630,259.816,243.026,225.715,191.105,34.582,35.979,34.521,34.647,35.859,36.497,35.271,34.899,34.614,34.395,38.406,38.540,37.283,36.816,42.682,43.759,41.332,42.525,46.327,47.573,40.270,40.344,38.768,38.778,35.784,35.502,35.349,35.581,0.910,1.640,1.543,2.187,1.457,2.095,1.548,1.457,2.364,2.825,1.639,1.641,1.548,1.732,2.366,5.282,-0.307,-0.409,-0.389,-0.297,-0.369,-0.360,0.019,232.671,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:18,0.015,0.000,0.182,0.000,5.140,9.660,179.776,149.462,144.057,230.415,229.498,259.630,259.837,242.790,225.735,191.105,34.608,35.979,34.521,34.716,35.859,36.497,35.207,34.899,34.614,34.474,38.406,38.540,37.283,36.752,42.682,43.759,41.263,42.525,46.327,47.509,40.200,40.344,38.768,38.778,35.784,35.502,35.349,35.581,1.092,1.276,1.735,1.822,1.092,2.095,1.912,1.548,2.092,3.281,0.910,1.185,2.914,2.644,2.093,5.464,-0.299,-0.421,-0.380,-0.312,-0.352,-0.414,0.019,232.645,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:19,0.015,0.000,0.182,0.000,5.140,9.686,179.776,149.462,143.783,230.415,229.477,259.630,259.816,242.790,225.715,191.105,34.582,35.979,34.608,34.621,35.859,36.497,35.271,34.819,34.614,34.498,38.406,38.643,37.283,36.839,42.752,43.759,41.263,42.525,46.327,47.509,40.200,40.447,38.768,38.801,35.784,35.526,35.280,35.668,1.001,1.276,1.350,1.093,1.275,3.097,1.639,1.457,2.819,2.370,1.548,1.094,2.277,3.191,1.365,4.736,-0.290,-0.406,-0.392,-0.244,-0.358,-0.388,0.019,232.677,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:20,0.015,0.000,0.182,0.000,5.140,9.660,179.776,149.211,144.057,230.180,229.498,259.630,259.837,242.790,225.735,191.105,34.608,35.979,34.585,34.716,35.859,36.497,35.207,34.899,34.614,34.474,38.406,38.619,37.283,36.816,42.682,43.759,41.332,42.525,46.327,47.509,40.200,40.423,38.768,38.778,35.784,35.581,35.280,35.645,1.274,1.458,1.061,3.371,1.821,1.639,1.821,1.366,3.183,2.279,1.092,1.185,2.004,3.373,2.457,7.650,-0.282,-0.395,-0.395,-0.241,-0.361,-0.406,0.019,232.750,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:21,0.015,0.000,0.182,0.000,5.140,9.686,179.776,149.211,144.034,230.180,229.477,259.630,260.051,242.790,225.715,191.357,34.582,35.979,34.521,34.716,35.859,36.497,35.271,34.819,34.614,34.474,38.406,38.540,37.352,36.752,42.682,43.759,41.332,42.525,46.327,47.509,40.200,40.344,38.768,38.778,35.784,35.581,35.280,35.581,1.001,1.276,0.771,1.913,1.184,1.093,2.094,1.548,2.455,1.641,0.728,1.185,2.732,2.006,2.275,4.918,-0.273,-0.460,-0.375,-0.279,-0.363,-0.418,0.019,232.782,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:22,0.015,0.000,0.182,0.000,5.140,9.686,180.028,149.211,144.034,229.945,229.713,259.630,260.051,242.790,225.715,191.105,34.582,36.005,34.545,34.647,35.859,36.497,35.271,34.819,34.614,34.498,38.432,38.564,37.308,36.839,42.682,43.759,41.332,42.525,46.327,47.509,40.296,40.447,38.794,38.865,35.810,35.526,35.305,35.668,1.001,1.093,1.061,1.822,1.092,1.366,1.275,1.913,1.819,2.279,0.728,1.094,2.641,2.279,2.366,5.282,-0.276,-0.409,-0.378,-0.277,-0.370,-0.415,0.019,232.815,268.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:23,0.015,0.000,0.182,0.000,5.140,9.686,180.028,149.462,144.057,230.180,229.498,259.630,259.837,242.790,225.971,191.105,34.678,35.979,34.608,34.647,35.859,36.497,35.207,34.819,34.614,34.498,38.406,38.564,37.352,36.839,42.682,43.759,41.332,42.525,46.327,47.509,40.270,40.447,38.768,38.801,35.784,35.526,35.280,35.668,1.456,0.911,2.314,2.095,1.092,1.366,1.639,2.004,1.819,3.099,0.546,1.914,3.097,2.826,1.365,4.372,-0.281,-0.422,-0.387,-0.292,-0.342,-0.431,0.019,232.860,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:24,0.015,0.000,0.182,0.000,5.140,9.686,179.776,149.211,143.805,230.180,229.498,259.630,259.837,242.790,225.735,191.105,34.608,36.005,34.608,34.621,35.789,36.497,35.271,34.819,34.614,34.498,38.432,38.643,37.378,36.839,42.682,43.823,41.332,42.525,46.327,47.509,40.226,40.368,38.794,38.801,35.810,35.526,35.305,35.668,1.365,1.276,1.446,1.822,2.276,1.184,2.003,2.277,1.819,1.732,0.728,1.914,3.005,3.009,3.094,7.377,-0.271,-0.441,-0.388,-0.295,-0.363,-0.420,0.019,232.860,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:25,0.015,0.000,0.182,0.000,5.140,9.686,180.028,149.211,144.034,230.180,229.477,259.630,259.816,242.790,225.715,191.357,34.582,35.979,34.585,34.621,35.859,36.497,35.271,34.819,34.614,34.537,38.406,38.619,37.283,36.816,42.682,43.759,41.332,42.525,46.327,47.509,40.270,40.423,38.768,38.841,35.784,35.581,35.280,35.645,1.001,1.276,0.964,1.458,2.731,2.095,2.094,1.548,1.637,3.646,0.910,1.732,1.548,2.371,3.003,4.189,-0.278,-0.437,-0.399,-0.285,-0.362,-0.389,0.019,232.938,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:26,0.015,0.000,0.182,0.000,5.140,9.686,180.028,149.462,144.034,230.180,229.477,259.630,259.816,242.790,225.715,191.357,34.582,35.979,34.608,34.647,35.859,36.433,35.176,34.819,34.614,34.498,38.406,38.564,37.283,36.839,42.752,43.696,41.332,42.525,46.327,47.509,40.200,40.368,38.768,38.801,35.784,35.526,35.280,35.605,1.365,1.367,0.675,1.367,2.549,1.639,1.457,2.004,1.819,2.734,0.728,1.094,1.730,2.097,3.276,4.918,-0.284,-0.435,-0.408,-0.276,-0.362,-0.431,0.019,232.952,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:27,0.015,0.000,0.182,0.000,5.140,9.686,180.028,149.462,144.034,230.180,229.242,259.630,259.816,242.790,225.715,191.357,34.652,35.979,34.545,34.621,35.859,36.497,35.207,34.819,34.551,34.498,38.406,38.564,37.283,36.776,42.682,43.759,41.332,42.525,46.327,47.446,40.200,40.368,38.699,38.801,35.784,35.526,35.280,35.605,1.365,1.093,3.567,1.184,2.094,1.275,2.003,2.095,2.455,2.279,0.455,1.185,1.093,2.553,1.820,4.007,-0.298,-0.413,-0.407,-0.296,-0.364,-0.411,0.019,232.978,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:28,0.015,0.000,0.182,0.000,5.140,9.660,180.028,149.462,143.783,230.180,229.242,259.395,259.816,242.790,225.715,191.105,34.582,35.979,34.521,34.716,35.859,36.497,35.176,34.819,34.551,34.474,38.406,38.540,37.283,36.752,42.752,43.759,41.332,42.462,46.327,47.509,40.200,40.344,38.699,38.778,35.784,35.502,35.280,35.581,1.456,1.276,2.700,1.367,1.730,1.275,2.367,1.913,2.274,1.914,1.001,0.911,1.548,4.103,3.731,7.013,-0.285,-0.402,-0.395,-0.302,-0.305,-0.427,0.019,232.991,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:29,0.015,0.000,0.364,0.000,5.140,9.686,180.028,149.462,144.034,230.180,229.477,259.630,259.816,242.790,225.715,191.105,34.582,36.005,34.585,34.647,35.789,36.497,35.207,34.819,34.614,34.474,38.432,38.619,37.308,36.816,42.682,43.759,41.332,42.525,46.327,47.509,40.226,40.344,38.794,38.778,35.810,35.581,35.305,35.581,1.274,1.458,2.892,2.733,2.003,1.730,1.730,1.913,2.364,2.187,1.275,1.094,1.639,4.012,3.367,3.734,-0.286,-0.395,-0.386,-0.249,-0.324,-0.350,0.020,233.017,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:30,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.034,230.180,229.477,259.395,259.816,242.790,225.715,191.357,34.582,36.005,34.545,34.621,35.789,36.497,35.207,34.819,34.614,34.498,38.432,38.564,37.308,36.839,42.682,43.759,41.332,42.525,46.327,47.509,40.226,40.368,38.794,38.801,35.810,35.526,35.375,35.605,1.183,1.184,1.350,1.276,2.185,3.005,2.003,2.641,2.092,1.823,0.910,1.003,2.459,2.735,2.639,4.645,-0.298,-0.394,-0.380,-0.250,-0.346,-0.338,0.020,233.063,268.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:31,0.015,0.000,0.364,0.000,5.140,9.686,180.279,149.440,143.783,230.159,229.477,259.374,259.816,242.770,225.715,191.357,34.582,36.005,34.521,34.647,35.789,36.497,35.207,34.819,34.614,34.474,38.432,38.540,37.308,36.752,42.682,43.759,41.332,42.525,46.327,47.509,40.226,40.344,38.794,38.699,35.810,35.502,35.375,35.581,1.456,1.640,2.989,1.458,2.094,2.186,2.003,2.368,1.637,1.458,0.637,1.367,2.732,1.823,1.729,4.007,-0.291,-0.380,-0.364,-0.312,-0.348,-0.387,0.020,233.082,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:32,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.440,143.783,229.924,229.477,259.609,259.816,242.770,225.715,191.357,34.582,36.005,34.545,34.647,35.859,36.497,35.207,34.819,34.614,34.561,38.432,38.643,37.308,36.839,42.682,43.759,41.332,42.525,46.327,47.509,40.226,40.368,38.794,38.801,35.810,35.605,35.305,35.668,1.820,1.458,2.507,4.829,2.367,2.641,1.912,2.368,3.547,2.279,0.728,0.911,1.913,1.641,2.912,6.740,-0.294,-0.393,-0.367,-0.296,-0.351,-0.388,0.020,233.121,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:33,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.057,230.180,229.498,259.395,259.837,242.555,225.735,191.357,34.608,35.979,34.585,34.647,35.789,36.497,35.207,34.819,34.614,34.474,38.406,38.619,37.283,36.816,42.682,43.759,41.263,42.462,46.327,47.509,40.131,40.344,38.699,38.778,35.784,35.581,35.280,35.645,1.547,1.640,2.025,3.553,2.094,1.457,1.275,2.368,2.728,3.099,1.184,1.185,1.639,2.279,2.821,4.007,-0.283,-0.404,-0.369,-0.305,-0.345,-0.399,0.020,233.134,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:34,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.057,230.180,229.498,259.395,259.837,242.555,225.735,191.357,34.608,35.979,34.585,34.647,35.789,36.497,35.207,34.819,34.614,34.474,38.406,38.619,37.283,36.816,42.682,43.759,41.263,42.462,46.327,47.509,40.131,40.344,38.699,38.778,35.784,35.581,35.280,35.645,1.547,1.640,2.025,3.553,2.094,1.457,1.275,2.368,2.728,3.099,1.184,1.185,1.639,2.279,2.821,4.007,-0.283,-0.404,-0.369,-0.305,-0.345,-0.399,0.020,233.134,268.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:35,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.057,229.945,229.498,259.395,259.837,242.790,225.735,191.357,34.608,35.979,34.521,34.716,35.789,36.497,35.176,34.819,34.614,34.474,38.337,38.540,37.283,36.752,42.752,43.759,41.332,42.525,46.327,47.509,40.131,40.281,38.699,38.699,35.784,35.502,35.280,35.581,1.183,1.458,1.350,3.007,2.003,1.639,1.366,1.821,3.001,2.370,0.819,1.549,2.459,3.373,2.184,3.734,-0.294,-0.395,-0.372,-0.302,-0.342,-0.395,0.020,233.193,268.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:36,0.015,0.000,0.182,0.000,5.140,9.686,180.028,149.440,144.034,230.159,229.242,259.374,259.816,242.534,225.715,191.357,34.652,35.979,34.545,34.647,35.789,36.497,35.207,34.819,34.614,34.498,38.406,38.564,37.283,36.839,42.682,43.759,41.263,42.462,46.327,47.509,40.200,40.368,38.699,38.801,35.784,35.526,35.280,35.668,1.092,1.276,0.771,1.458,2.822,1.821,1.366,2.368,2.364,2.370,0.728,1.094,2.914,3.465,2.184,7.377,-0.288,-0.410,-0.380,-0.317,-0.359,-0.386,0.020,233.219,268.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:37,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.034,230.180,229.007,259.395,259.816,242.790,225.715,191.357,34.652,36.005,34.521,34.716,35.859,36.497,35.176,34.819,34.614,34.474,38.432,38.540,37.308,36.752,42.752,43.759,41.263,42.525,46.327,47.509,40.226,40.344,38.725,38.699,35.810,35.502,35.305,35.645,1.274,2.095,2.892,3.735,1.548,1.913,1.184,1.730,2.092,1.914,0.910,0.911,3.005,2.462,3.003,4.189,-0.303,-0.407,-0.389,-0.273,-0.356,-0.402,0.020,233.239,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:38,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.034,230.180,229.007,259.395,259.816,242.555,225.715,191.357,34.582,36.005,34.545,34.621,35.789,36.497,35.207,34.819,34.614,34.498,38.362,38.564,37.308,36.776,42.682,43.759,41.332,42.525,46.257,47.509,40.226,40.368,38.794,38.801,35.810,35.526,35.375,35.668,1.092,1.640,1.639,2.095,1.184,2.368,1.275,2.459,1.455,3.555,0.910,1.003,1.639,2.371,1.911,4.645,-0.317,-0.420,-0.375,-0.307,-0.325,-0.410,0.020,233.265,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:39,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.034,230.180,229.007,259.395,259.581,242.555,225.715,191.357,34.652,36.005,34.521,34.647,35.789,36.497,35.207,34.819,34.551,34.395,38.362,38.540,37.308,36.752,42.682,43.759,41.332,42.462,46.327,47.509,40.226,40.281,38.725,38.699,35.810,35.502,35.305,35.581,0.910,1.276,1.543,1.822,1.457,1.913,1.730,1.913,2.001,3.008,0.819,1.641,1.548,2.371,1.456,4.554,-0.306,-0.405,-0.377,-0.305,-0.359,-0.362,0.020,233.278,268.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:40,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.034,230.180,229.242,259.395,259.581,242.790,225.715,191.357,34.582,35.936,34.521,34.716,35.789,36.497,35.207,34.819,34.551,34.395,38.362,38.540,37.308,36.752,42.682,43.759,41.332,42.462,46.327,47.446,40.226,40.344,38.725,38.699,35.810,35.502,35.305,35.581,0.819,1.458,1.832,2.460,1.457,2.914,1.821,1.184,2.910,2.825,1.457,1.185,2.641,3.191,2.184,7.104,-0.304,-0.420,-0.395,-0.299,-0.344,-0.353,0.020,233.349,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:41,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.034,230.180,229.242,259.395,259.581,242.555,225.715,191.357,34.582,35.936,34.545,34.716,35.859,36.520,35.207,34.843,34.637,34.498,38.362,38.564,37.308,36.776,42.682,43.783,41.263,42.486,46.257,47.533,40.226,40.304,38.725,38.722,35.810,35.526,35.305,35.605,1.183,1.276,1.543,1.549,1.092,2.641,2.003,1.548,1.546,2.461,1.639,1.003,2.823,3.556,2.730,5.100,-0.294,-0.429,-0.383,-0.311,-0.352,-0.426,0.020,233.369,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:42,0.015,0.000,0.182,0.000,5.140,9.686,180.279,149.462,144.034,230.180,229.242,259.395,259.581,242.790,225.715,191.105,34.582,36.005,34.442,34.716,35.859,36.497,35.207,34.819,34.551,34.395,38.362,38.477,37.308,36.752,42.682,43.696,41.263,42.462,46.257,47.446,40.157,40.281,38.725,38.699,35.810,35.502,35.305,35.581,1.092,1.367,1.157,1.549,1.912,2.368,1.366,1.366,3.729,3.008,1.366,1.094,1.821,3.282,1.820,4.918,-0.288,-0.401,-0.390,-0.240,-0.361,-0.410,0.020,233.435,268.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:43,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.462,144.057,229.945,229.263,259.395,259.602,242.555,225.500,191.357,34.608,36.005,34.545,34.716,35.859,36.497,35.207,34.756,34.551,34.418,38.362,38.501,37.308,36.776,42.682,43.759,41.263,42.462,46.257,47.446,40.157,40.304,38.725,38.722,35.810,35.526,35.305,35.605,1.274,1.276,0.868,2.551,1.548,1.366,1.912,1.275,2.637,2.187,0.728,1.003,1.913,3.100,1.456,3.916,-0.285,-0.401,-0.392,-0.267,-0.360,-0.403,0.020,233.468,268.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:44,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.462,144.057,229.945,229.263,259.395,259.602,242.555,225.500,191.357,34.608,35.910,34.585,34.647,35.859,36.497,35.176,34.819,34.614,34.395,38.337,38.540,37.283,36.752,42.682,43.759,41.332,42.462,46.257,47.446,40.200,40.281,38.699,38.635,35.784,35.439,35.280,35.581,1.001,1.093,0.868,1.549,1.184,1.366,1.821,1.548,2.183,1.732,0.819,1.276,1.913,3.282,2.730,6.740,-0.279,-0.417,-0.374,-0.286,-0.374,-0.415,0.020,233.461,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:45,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.462,144.034,229.945,229.242,259.395,259.581,242.555,225.479,191.357,34.582,35.910,34.545,34.716,35.859,36.497,35.207,34.819,34.551,34.498,38.337,38.564,37.283,36.776,42.682,43.759,41.263,42.462,46.257,47.446,40.131,40.368,38.699,38.722,35.784,35.526,35.280,35.668,1.092,1.002,1.253,2.004,1.184,1.639,1.730,1.913,1.728,2.461,0.637,1.823,3.825,2.097,3.276,3.461,-0.267,-0.416,-0.380,-0.286,-0.363,-0.405,0.020,233.520,268.272,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:46,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.462,144.057,230.180,229.263,259.395,259.602,242.555,225.500,191.357,34.608,36.005,34.521,34.647,35.884,36.497,35.176,34.756,34.551,34.395,38.432,38.477,37.308,36.673,42.708,43.696,41.289,42.462,46.283,47.367,40.157,40.281,38.725,38.699,35.810,35.439,35.305,35.581,1.365,1.002,2.410,1.913,1.730,1.275,1.821,2.186,2.001,2.734,0.728,1.458,3.552,3.100,2.093,4.189,-0.283,-0.429,-0.382,-0.275,-0.342,-0.439,0.020,233.480,268.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:47,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.714,144.034,230.180,229.242,259.160,259.581,242.555,225.479,191.608,34.582,35.936,34.545,34.716,35.789,36.433,35.207,34.756,34.551,34.498,38.362,38.564,37.308,36.776,42.682,43.759,41.263,42.462,46.257,47.446,40.226,40.304,38.725,38.722,35.810,35.526,35.375,35.605,1.092,1.276,0.868,1.731,3.004,1.275,2.549,2.004,1.728,2.370,0.637,1.914,2.368,2.918,1.456,3.552,-0.280,-0.442,-0.400,-0.286,-0.372,-0.395,0.020,233.533,268.272,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:48,0.015,0.000,0.364,0.000,5.140,9.686,180.531,149.462,144.034,229.945,229.242,259.160,259.581,242.555,225.479,191.357,34.582,36.005,34.608,34.647,35.815,36.497,35.207,34.819,34.551,34.498,38.362,38.564,37.308,36.839,42.708,43.759,41.358,42.462,46.283,47.446,40.157,40.368,38.725,38.722,35.810,35.526,35.305,35.668,1.638,1.276,1.061,1.367,2.094,1.913,2.185,1.457,1.182,3.737,0.910,1.549,1.548,2.371,3.185,6.375,-0.282,-0.440,-0.414,-0.288,-0.359,-0.418,0.020,233.526,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:49,0.015,0.000,0.182,0.000,5.140,9.686,180.509,149.714,144.034,230.180,229.242,259.160,259.581,242.555,225.479,191.334,34.582,35.936,34.545,34.716,35.815,36.497,35.271,34.819,34.614,34.498,38.362,38.564,37.308,36.776,42.708,43.759,41.358,42.462,46.283,47.446,40.226,40.368,38.725,38.801,35.810,35.526,35.305,35.668,1.365,1.184,4.242,1.276,2.731,1.457,2.276,2.459,2.092,2.187,0.455,0.911,1.366,3.373,3.549,3.370,-0.281,-0.425,-0.407,-0.280,-0.369,-0.421,0.020,233.578,268.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:50,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.462,144.034,230.180,229.242,259.160,259.581,242.555,225.479,191.357,34.582,36.005,34.608,34.716,35.789,36.433,35.207,34.819,34.614,34.498,38.362,38.564,37.308,36.776,42.752,43.759,41.263,42.462,46.257,47.446,40.226,40.368,38.725,38.801,35.810,35.526,35.305,35.668,1.456,1.276,2.507,1.731,1.548,1.366,2.094,1.730,2.819,2.005,0.910,0.911,1.821,4.285,1.638,3.552,-0.298,-0.402,-0.386,-0.304,-0.304,-0.426,0.020,233.624,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:51,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.462,144.034,230.180,229.242,259.160,259.581,242.555,225.479,191.357,34.582,36.005,34.608,34.716,35.789,36.433,35.207,34.819,34.614,34.498,38.362,38.564,37.308,36.776,42.752,43.759,41.263,42.462,46.257,47.446,40.226,40.368,38.725,38.801,35.810,35.526,35.305,35.668,1.456,1.276,2.507,1.731,1.548,1.366,2.094,1.730,2.819,2.005,0.910,0.911,1.821,4.285,1.638,3.552,-0.298,-0.402,-0.386,-0.304,-0.304,-0.426,0.020,233.624,268.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:52,0.015,0.000,0.182,0.000,5.140,9.686,180.531,149.714,144.034,230.180,229.242,259.160,259.581,242.555,225.479,191.357,34.582,35.936,34.608,34.647,35.859,36.497,35.207,34.819,34.551,34.561,38.362,38.643,37.308,36.839,42.682,43.759,41.263,42.525,46.257,47.446,40.157,40.368,38.725,38.722,35.810,35.605,35.305,35.668,1.365,1.458,2.218,2.187,1.730,2.277,1.639,2.186,2.092,2.279,1.184,1.185,3.188,3.556,3.003,6.375,-0.300,-0.382,-0.382,-0.257,-0.342,-0.323,0.020,233.657,268.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:53,0.015,0.000,0.182,0.000,5.140,9.686,180.783,149.462,144.057,230.180,229.263,259.160,259.366,242.555,225.500,191.357,34.608,36.005,34.608,34.716,35.789,36.497,35.207,34.819,34.551,34.498,38.362,38.643,37.308,36.776,42.682,43.759,41.263,42.525,46.257,47.446,40.157,40.368,38.725,38.801,35.810,35.605,35.305,35.668,1.183,1.093,0.868,1.276,1.821,2.914,2.185,2.459,2.183,2.005,0.637,1.185,3.370,2.097,3.094,3.643,-0.288,-0.388,-0.376,-0.288,-0.343,-0.362,0.020,233.690,268.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:54,0.015,0.000,0.182,0.000,5.140,9.712,180.531,149.714,144.034,229.945,229.477,259.160,259.581,242.555,225.479,191.357,34.582,36.005,34.608,34.716,35.789,36.497,35.271,34.819,34.614,34.498,38.362,38.564,37.308,36.839,42.682,43.759,41.263,42.525,46.257,47.446,40.157,40.368,38.725,38.722,35.810,35.605,35.305,35.668,1.456,1.458,1.735,5.011,2.276,2.095,2.276,2.368,3.365,2.461,0.728,0.911,1.913,1.641,1.729,3.188,-0.302,-0.393,-0.359,-0.290,-0.345,-0.396,0.020,233.742,268.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:55,0.015,0.000,0.182,0.000,5.140,9.712,180.531,149.714,144.034,229.945,229.477,259.160,259.581,242.555,225.479,191.357,34.582,36.005,34.608,34.716,35.789,36.497,35.271,34.819,34.614,34.498,38.362,38.564,37.308,36.839,42.682,43.759,41.263,42.525,46.257,47.446,40.157,40.368,38.725,38.722,35.810,35.605,35.305,35.668,1.456,1.458,1.735,5.011,2.276,2.095,2.276,2.368,3.365,2.461,0.728,0.911,1.913,1.641,1.729,3.188,-0.302,-0.393,-0.359,-0.290,-0.345,-0.396,0.020,233.742,268.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:56,0.015,0.000,0.182,0.000,5.140,9.686,180.761,149.462,144.034,229.945,229.477,259.160,259.345,242.555,225.479,191.334,34.582,36.005,34.545,34.716,35.884,36.497,35.207,34.819,34.614,34.498,38.432,38.564,37.308,36.776,42.708,43.759,41.289,42.525,46.214,47.446,40.157,40.368,38.725,38.722,35.810,35.526,35.305,35.668,1.183,1.184,1.735,2.824,1.912,1.730,1.730,3.005,2.910,2.370,1.275,1.458,1.913,1.823,3.094,6.284,-0.285,-0.395,-0.378,-0.297,-0.349,-0.374,0.020,233.761,268.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:57,0.015,0.000,0.364,0.000,5.140,9.686,180.783,149.714,144.034,229.945,229.477,259.160,259.345,242.555,225.479,191.357,34.582,35.936,34.608,34.716,35.789,36.433,35.207,34.819,34.614,34.498,38.362,38.643,37.308,36.839,42.682,43.759,41.263,42.525,46.257,47.446,40.157,40.368,38.655,38.722,35.810,35.605,35.305,35.668,1.456,1.458,2.025,3.644,2.640,1.730,1.001,2.095,2.546,2.734,0.819,1.458,3.097,1.915,2.912,3.370,-0.282,-0.406,-0.374,-0.304,-0.343,-0.396,0.020,233.787,268.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:58,0.015,0.000,0.182,0.000,5.140,9.686,180.783,149.462,144.057,229.945,229.498,259.160,259.602,242.555,225.500,191.357,34.608,35.910,34.545,34.716,35.859,36.433,35.271,34.756,34.551,34.418,38.337,38.564,37.283,36.776,42.682,43.696,41.263,42.462,46.188,47.367,40.131,40.304,38.629,38.722,35.784,35.526,35.280,35.605,1.183,1.458,1.253,2.095,2.367,1.913,1.366,2.004,2.183,2.187,0.637,1.276,3.552,3.282,2.821,3.552,-0.304,-0.417,-0.373,-0.312,-0.351,-0.398,0.020,233.852,268.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:33:59,0.015,0.000,0.182,0.000,5.140,9.712,180.783,149.714,144.057,229.945,229.263,259.160,259.366,242.320,225.500,191.357,34.608,35.979,34.545,34.647,35.859,36.433,35.207,34.819,34.551,34.498,38.337,38.564,37.213,36.776,42.682,43.759,41.263,42.462,46.257,47.446,40.131,40.368,38.629,38.801,35.715,35.605,35.280,35.668,1.183,1.640,1.446,2.095,2.185,1.639,1.275,2.095,2.910,2.187,0.728,1.003,2.732,3.556,2.002,4.189,-0.297,-0.400,-0.376,-0.304,-0.354,-0.386,0.020,233.892,268.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:00,0.015,0.000,0.182,0.000,5.140,9.686,180.783,149.462,144.057,229.945,229.028,259.160,259.366,242.555,225.500,191.357,34.608,35.936,34.545,34.716,35.859,36.497,35.207,34.819,34.551,34.498,38.362,38.564,37.239,36.776,42.682,43.759,41.263,42.462,46.188,47.446,40.157,40.304,38.655,38.722,35.810,35.526,35.305,35.605,1.183,2.187,2.121,3.462,1.275,2.277,1.092,1.913,2.001,2.825,0.728,0.820,2.550,2.279,2.366,6.102,-0.303,-0.410,-0.385,-0.275,-0.330,-0.415,0.020,233.918,268.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
