Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:34:01,0.015,0.000,0.364,0.000,5.140,9.686,180.783,149.462,144.057,229.945,229.028,258.925,259.366,242.320,225.500,191.357,34.678,36.005,34.521,34.716,35.815,36.497,35.207,34.819,34.551,34.474,38.362,38.540,37.308,36.752,42.708,43.759,41.289,42.462,46.214,47.367,40.157,40.281,38.655,38.699,35.810,35.502,35.305,35.581,0.910,1.640,1.639,1.913,1.639,2.004,1.730,1.639,2.274,3.008,1.457,1.732,1.639,2.006,2.275,4.372,-0.314,-0.411,-0.392,-0.302,-0.366,-0.342,0.020,233.944,268.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:02,0.015,0.000,0.364,0.000,5.140,9.686,180.783,149.462,144.057,229.945,229.028,258.925,259.366,242.320,225.500,191.357,34.678,36.005,34.521,34.716,35.815,36.497,35.207,34.819,34.551,34.474,38.362,38.540,37.308,36.752,42.708,43.759,41.289,42.462,46.214,47.367,40.157,40.281,38.655,38.699,35.810,35.502,35.305,35.581,0.910,1.640,1.639,1.913,1.639,2.004,1.730,1.639,2.274,3.008,1.457,1.732,1.639,2.006,2.275,4.372,-0.314,-0.411,-0.392,-0.302,-0.366,-0.342,0.020,233.944,268.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:03,0.015,0.000,0.182,0.000,5.140,9.686,181.035,149.462,143.805,229.945,229.028,259.160,259.366,242.320,225.500,191.357,34.608,36.005,34.608,34.647,35.815,36.433,35.207,34.819,34.551,34.418,38.362,38.564,37.308,36.697,42.708,43.759,41.289,42.462,46.283,47.367,40.157,40.304,38.655,38.659,35.810,35.526,35.375,35.605,0.910,1.367,1.735,2.004,1.275,2.459,2.003,1.457,2.455,3.372,1.001,1.094,2.914,3.009,1.456,4.918,-0.299,-0.418,-0.381,-0.309,-0.357,-0.398,0.020,233.996,268.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:04,0.015,0.000,0.182,0.000,5.140,9.712,180.783,149.462,144.034,229.945,229.242,258.925,259.345,242.320,225.479,191.357,34.582,35.936,34.521,34.716,35.859,36.433,35.207,34.756,34.551,34.474,38.362,38.540,37.308,36.673,42.682,43.759,41.263,42.462,46.188,47.367,40.157,40.281,38.725,38.635,35.740,35.502,35.305,35.581,1.183,1.367,1.061,3.462,1.912,1.913,1.366,1.457,3.638,2.734,1.184,1.276,1.639,2.826,2.275,4.736,-0.280,-0.398,-0.408,-0.240,-0.363,-0.397,0.020,234.022,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:05,0.015,0.000,0.182,0.000,5.140,9.712,180.783,149.462,144.034,229.945,229.242,258.925,259.345,242.320,225.479,191.357,34.582,35.936,34.521,34.716,35.859,36.433,35.207,34.756,34.551,34.474,38.362,38.540,37.308,36.673,42.682,43.759,41.263,42.462,46.188,47.367,40.157,40.281,38.725,38.635,35.740,35.502,35.305,35.581,1.183,1.367,1.061,3.462,1.912,1.913,1.366,1.457,3.638,2.734,1.184,1.276,1.639,2.826,2.275,4.736,-0.280,-0.398,-0.408,-0.240,-0.363,-0.397,0.020,234.022,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:06,0.015,0.000,0.182,0.000,5.140,9.686,181.012,149.462,144.057,229.945,229.263,259.160,259.366,242.320,225.500,191.334,34.608,35.936,34.521,34.716,35.789,36.433,35.207,34.756,34.551,34.474,38.362,38.540,37.239,36.752,42.682,43.759,41.332,42.462,46.188,47.304,40.157,40.281,38.655,38.635,35.810,35.502,35.375,35.581,1.092,1.184,0.868,2.004,1.366,1.093,2.185,1.548,2.092,1.823,0.637,1.094,3.005,2.279,1.820,4.007,-0.275,-0.402,-0.376,-0.277,-0.356,-0.400,0.020,234.029,268.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:07,0.015,0.000,0.182,0.000,5.140,9.712,181.035,149.462,144.057,229.710,229.263,258.925,259.366,242.555,225.500,191.357,34.678,35.936,34.521,34.647,35.789,36.433,35.207,34.819,34.551,34.474,38.362,38.540,37.308,36.752,42.682,43.759,41.332,42.462,46.188,47.367,40.157,40.281,38.725,38.635,35.810,35.502,35.305,35.645,1.092,1.002,0.964,1.822,1.184,1.366,1.366,1.821,1.637,2.370,0.728,1.003,2.823,2.735,1.547,4.736,-0.274,-0.408,-0.373,-0.280,-0.374,-0.411,0.020,234.055,268.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:08,0.015,0.000,0.182,0.000,5.140,9.712,181.035,149.462,144.034,229.945,229.242,258.925,259.345,242.320,225.479,191.357,34.582,35.936,34.521,34.647,35.789,36.433,35.176,34.819,34.551,34.474,38.362,38.477,37.239,36.673,42.682,43.759,41.263,42.525,46.188,47.367,40.157,40.281,38.655,38.635,35.740,35.502,35.305,35.581,1.092,1.002,1.446,1.822,1.184,1.366,1.457,1.821,1.819,2.825,0.455,2.005,3.552,2.006,2.275,4.918,-0.280,-0.430,-0.423,-0.290,-0.346,-0.427,0.020,234.100,268.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:09,0.015,0.000,0.182,0.000,5.140,9.712,181.035,149.462,144.057,229.945,229.263,258.925,259.366,242.555,225.265,191.357,34.608,35.936,34.545,34.716,35.859,36.433,35.207,34.756,34.487,34.418,38.362,38.564,37.239,36.776,42.682,43.696,41.263,42.462,46.188,47.367,40.226,40.304,38.655,38.659,35.810,35.526,35.305,35.605,1.365,1.276,1.735,2.004,2.367,1.093,2.003,2.368,2.092,2.005,0.728,1.458,3.370,2.826,2.548,4.372,-0.300,-0.449,-0.387,-0.280,-0.361,-0.428,0.020,234.114,268.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:10,0.015,0.000,0.182,0.000,5.140,9.712,181.035,149.462,143.805,229.945,229.028,258.925,259.366,242.555,225.500,191.357,34.608,35.936,34.442,34.647,35.859,36.433,35.207,34.756,34.551,34.395,38.362,38.477,37.308,36.673,42.682,43.759,41.263,42.462,46.188,47.304,40.157,40.218,38.655,38.635,35.810,35.439,35.305,35.581,1.001,1.093,0.964,1.458,2.913,1.821,2.185,1.639,1.819,3.008,0.728,1.823,1.821,2.553,2.184,4.189,-0.280,-0.440,-0.399,-0.287,-0.363,-0.380,0.020,234.153,268.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:11,0.015,0.000,0.182,0.000,5.140,9.686,181.035,149.462,144.034,229.945,229.007,258.925,259.345,242.320,225.479,191.357,34.582,35.936,34.545,34.716,35.884,36.433,35.207,34.756,34.551,34.498,38.293,38.501,37.239,36.697,42.708,43.696,41.289,42.462,46.214,47.304,40.157,40.241,38.655,38.659,35.810,35.526,35.305,35.605,1.456,1.367,0.868,1.276,2.094,1.639,1.730,2.004,1.637,3.008,0.819,1.276,1.730,2.371,2.639,4.372,-0.304,-0.431,-0.411,-0.281,-0.355,-0.425,0.020,234.212,268.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:12,0.015,0.000,0.182,0.000,5.140,9.686,181.035,149.462,144.034,229.945,229.007,258.925,259.110,242.320,225.244,191.608,34.652,35.936,34.545,34.621,35.884,36.433,35.207,34.756,34.551,34.418,38.362,38.564,37.239,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.157,40.304,38.655,38.659,35.740,35.526,35.305,35.605,1.456,1.184,4.242,1.184,2.276,1.275,2.094,2.277,2.364,2.461,0.455,1.094,1.002,2.826,2.912,4.736,-0.306,-0.412,-0.405,-0.285,-0.368,-0.415,0.020,234.212,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:13,0.015,0.000,0.182,0.000,5.140,9.686,181.286,149.462,144.057,229.945,229.028,258.925,259.366,242.320,225.265,191.357,34.608,35.936,34.545,34.716,35.789,36.433,35.144,34.756,34.551,34.498,38.362,38.564,37.239,36.776,42.682,43.696,41.263,42.462,46.188,47.304,40.088,40.304,38.655,38.659,35.810,35.526,35.305,35.605,1.365,1.640,2.989,2.733,2.003,1.275,1.821,1.821,2.455,2.096,1.184,1.003,1.730,3.738,2.002,4.007,-0.308,-0.395,-0.394,-0.281,-0.319,-0.389,0.020,234.225,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:14,0.015,0.000,0.182,0.000,5.140,9.686,181.286,149.462,144.057,229.945,229.028,258.925,259.366,242.320,225.265,191.357,34.608,35.936,34.545,34.716,35.789,36.433,35.144,34.756,34.551,34.498,38.362,38.564,37.239,36.776,42.682,43.696,41.263,42.462,46.188,47.304,40.088,40.304,38.655,38.659,35.810,35.526,35.305,35.605,1.365,1.640,2.989,2.733,2.003,1.275,1.821,1.821,2.455,2.096,1.184,1.003,1.730,3.738,2.002,4.007,-0.308,-0.395,-0.394,-0.281,-0.319,-0.389,0.020,234.225,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:15,0.015,0.000,0.182,0.000,5.140,9.712,181.286,149.462,143.805,229.945,229.028,258.925,259.131,242.320,225.265,191.357,34.678,36.005,34.466,34.716,35.815,36.433,35.144,34.756,34.487,34.498,38.362,38.564,37.239,36.697,42.708,43.696,41.289,42.462,46.145,47.367,40.157,40.241,38.655,38.659,35.810,35.526,35.305,35.605,1.274,1.458,1.543,1.549,2.185,2.368,1.821,2.459,2.001,1.823,0.910,1.094,2.823,3.009,2.002,4.281,-0.307,-0.394,-0.373,-0.258,-0.348,-0.340,0.020,234.290,268.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:16,0.015,0.000,0.182,0.000,5.140,9.712,181.286,149.462,143.805,229.945,229.028,258.925,259.131,242.320,225.265,191.357,34.608,35.936,34.545,34.716,35.789,36.433,35.207,34.756,34.551,34.418,38.293,38.501,37.239,36.697,42.682,43.696,41.332,42.462,46.119,47.304,40.157,40.241,38.655,38.659,35.810,35.526,35.305,35.605,1.456,1.458,2.025,1.367,1.821,2.459,1.912,2.277,2.001,1.641,0.637,1.367,3.188,1.641,2.639,4.827,-0.298,-0.382,-0.371,-0.307,-0.347,-0.389,0.020,234.270,268.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:17,0.015,0.000,0.182,0.000,5.140,9.712,181.286,149.211,143.805,229.945,229.028,258.690,259.131,242.320,225.265,191.608,34.608,35.936,34.466,34.647,35.815,36.433,35.144,34.756,34.487,34.418,38.362,38.501,37.239,36.776,42.708,43.696,41.289,42.462,46.145,47.304,40.088,40.241,38.655,38.659,35.810,35.526,35.305,35.605,2.001,1.367,2.989,2.642,2.367,2.732,1.821,2.004,2.728,2.187,0.637,1.094,2.095,1.641,3.185,4.554,-0.298,-0.401,-0.363,-0.300,-0.349,-0.389,0.020,234.303,268.272,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:18,0.015,0.000,0.182,0.000,5.140,9.712,181.035,149.462,143.783,229.710,229.242,258.690,259.110,242.320,225.244,191.608,34.582,35.961,34.545,34.647,35.789,36.433,35.144,34.756,34.487,34.418,38.319,38.564,37.265,36.697,42.682,43.696,41.263,42.462,46.188,47.304,40.113,40.241,38.681,38.580,35.766,35.463,35.331,35.605,1.365,1.276,1.157,3.735,1.912,2.004,2.185,2.914,2.637,2.461,1.092,0.729,2.186,1.732,2.093,3.825,-0.296,-0.393,-0.376,-0.298,-0.349,-0.393,0.020,234.342,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:19,0.015,0.000,0.182,0.000,5.140,9.712,181.286,149.211,143.805,229.945,229.028,258.925,259.131,242.320,225.265,191.357,34.608,35.936,34.521,34.716,35.884,36.433,35.207,34.756,34.551,34.395,38.293,38.477,37.239,36.673,42.708,43.696,41.289,42.462,46.145,47.304,40.088,40.218,38.655,38.556,35.740,35.439,35.305,35.581,1.547,1.640,1.735,3.371,2.185,1.457,1.457,2.641,2.728,2.825,1.275,1.276,1.730,2.097,2.457,5.100,-0.286,-0.397,-0.361,-0.303,-0.351,-0.388,0.020,234.329,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:20,0.015,0.000,0.182,0.000,5.140,9.712,181.286,149.211,143.783,229.710,229.007,258.690,259.110,242.320,225.244,191.357,34.582,35.936,34.545,34.716,35.859,36.433,35.144,34.756,34.551,34.498,38.293,38.564,37.239,36.776,42.682,43.759,41.263,42.525,46.188,47.304,40.088,40.241,38.586,38.659,35.740,35.526,35.305,35.605,1.274,1.458,1.639,3.462,2.185,1.730,1.366,1.913,3.183,2.552,0.728,1.549,2.732,1.915,2.821,4.281,-0.292,-0.394,-0.386,-0.294,-0.343,-0.398,0.020,234.382,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:21,0.015,0.000,0.182,0.000,5.140,9.712,181.286,149.211,143.805,229.945,229.028,258.690,259.131,242.320,225.265,191.357,34.608,35.936,34.466,34.716,35.789,36.433,35.144,34.756,34.551,34.418,38.293,38.501,37.239,36.697,42.682,43.696,41.263,42.462,46.188,47.304,40.088,40.241,38.586,38.580,35.740,35.463,35.305,35.526,1.092,1.367,0.964,1.549,3.095,1.821,1.275,2.277,2.001,2.370,0.728,1.185,3.279,2.462,3.276,3.916,-0.296,-0.413,-0.377,-0.318,-0.361,-0.395,0.020,234.362,268.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:22,0.015,0.000,0.182,0.000,5.140,9.686,181.286,149.211,143.805,229.945,229.028,258.690,259.131,242.320,225.265,191.357,34.608,35.936,34.521,34.716,35.815,36.433,35.144,34.756,34.551,34.395,38.293,38.477,37.239,36.673,42.708,43.696,41.289,42.462,46.214,47.304,40.088,40.218,38.655,38.635,35.740,35.439,35.305,35.581,1.365,1.731,2.989,3.553,1.730,1.821,1.366,2.004,2.455,1.732,0.910,1.003,2.459,2.918,2.366,4.098,-0.311,-0.413,-0.392,-0.282,-0.355,-0.395,0.020,234.395,268.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:23,0.015,0.000,0.364,0.000,5.140,9.712,181.538,148.959,143.783,229.945,228.772,258.690,259.110,242.320,225.244,191.608,34.582,35.961,34.442,34.716,35.859,36.433,35.144,34.677,34.487,34.395,38.319,38.477,37.265,36.610,42.682,43.696,41.263,42.462,46.119,47.304,40.113,40.138,38.612,38.556,35.836,35.439,35.331,35.502,1.183,1.822,1.639,2.551,1.184,2.550,1.366,2.186,1.637,3.828,0.819,0.911,1.821,2.462,2.275,7.741,-0.310,-0.408,-0.381,-0.292,-0.307,-0.410,0.020,234.446,268.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:24,0.015,0.000,0.182,0.000,5.140,9.712,181.286,149.211,143.805,229.945,229.028,258.690,259.131,242.320,225.265,191.357,34.608,35.936,34.545,34.647,35.815,36.433,35.144,34.677,34.487,34.418,38.293,38.501,37.239,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.088,40.162,38.655,38.580,35.740,35.526,35.305,35.605,0.910,1.184,1.446,1.276,1.366,2.186,1.639,2.004,2.183,2.370,0.546,1.458,2.004,2.188,2.639,4.463,-0.308,-0.411,-0.394,-0.307,-0.346,-0.387,0.020,234.440,268.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:25,0.015,0.000,0.182,0.000,5.140,9.712,181.286,148.959,143.553,229.945,229.028,258.690,259.131,242.320,225.265,191.357,34.608,36.031,34.545,34.647,35.815,36.497,35.144,34.756,34.487,34.498,38.319,38.564,37.265,36.697,42.708,43.696,41.289,42.462,46.214,47.304,40.113,40.241,38.681,38.659,35.766,35.526,35.331,35.605,0.910,1.640,1.543,2.460,1.366,2.277,1.730,1.275,2.637,2.917,1.639,1.458,1.913,2.006,2.366,5.191,-0.311,-0.422,-0.393,-0.295,-0.362,-0.335,0.020,234.492,268.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:26,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.959,143.553,229.945,229.028,258.690,259.131,242.320,225.265,191.608,34.608,35.961,34.545,34.647,35.815,36.433,35.176,34.756,34.551,34.418,38.319,38.501,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.241,38.681,38.580,35.836,35.526,35.331,35.605,1.183,1.367,1.639,1.640,1.092,2.641,2.094,1.457,1.728,2.917,1.184,1.185,2.823,2.462,1.547,4.918,-0.294,-0.433,-0.386,-0.307,-0.350,-0.421,0.020,234.492,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:27,0.015,0.000,0.182,0.000,5.140,9.686,181.538,148.959,143.531,229.945,229.007,258.690,259.110,242.320,225.244,191.608,34.582,35.961,34.545,34.647,35.789,36.433,35.207,34.756,34.551,34.498,38.319,38.564,37.265,36.776,42.682,43.696,41.263,42.462,46.119,47.304,40.113,40.241,38.681,38.580,35.836,35.526,35.331,35.605,1.001,1.458,1.253,1.002,1.730,2.823,1.548,1.366,2.910,2.643,1.457,1.094,2.095,3.191,2.912,7.377,-0.288,-0.401,-0.386,-0.238,-0.350,-0.407,0.020,234.518,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:28,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.959,143.805,229.710,229.028,258.690,259.131,242.320,225.265,191.357,34.608,35.961,34.545,34.647,35.815,36.433,35.144,34.677,34.487,34.418,38.319,38.501,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.241,38.681,38.580,35.836,35.463,35.331,35.605,1.274,1.367,0.868,3.098,1.639,1.548,1.912,1.275,2.910,2.279,0.910,1.185,2.004,3.282,2.730,3.825,-0.278,-0.397,-0.389,-0.249,-0.361,-0.415,0.020,234.570,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:29,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.982,143.553,229.731,229.028,258.475,259.131,242.341,225.265,191.357,34.608,35.936,34.545,34.647,35.789,36.433,35.144,34.677,34.487,34.418,38.293,38.501,37.239,36.697,42.682,43.696,41.263,42.462,46.119,47.240,40.088,40.162,38.655,38.580,35.810,35.463,35.375,35.526,1.001,1.367,0.771,1.822,1.184,1.093,2.003,1.457,2.364,1.458,0.728,1.276,2.368,2.644,2.457,4.645,-0.278,-0.429,-0.378,-0.286,-0.364,-0.418,0.020,234.610,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:30,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.959,143.553,229.710,229.028,258.690,259.131,242.320,225.265,191.357,34.608,35.961,34.466,34.647,35.884,36.433,35.144,34.756,34.487,34.418,38.319,38.437,37.265,36.634,42.708,43.696,41.289,42.462,46.145,47.240,40.113,40.162,38.681,38.580,35.836,35.463,35.401,35.526,1.001,1.093,1.157,1.822,1.092,1.639,1.366,1.913,1.819,2.187,0.546,1.276,2.641,2.097,1.729,4.189,-0.272,-0.413,-0.380,-0.283,-0.373,-0.410,0.020,234.591,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:31,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.708,143.553,229.710,229.028,258.690,258.896,242.320,225.265,191.357,34.608,35.961,34.545,34.647,35.815,36.433,35.144,34.756,34.487,34.498,38.319,38.501,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.241,38.681,38.659,35.836,35.526,35.331,35.605,1.547,1.002,2.603,2.004,1.366,1.366,1.639,1.913,2.001,3.099,0.637,1.641,3.279,2.826,2.730,6.831,-0.282,-0.426,-0.392,-0.290,-0.340,-0.432,0.020,234.616,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:32,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.937,143.553,229.689,229.028,258.669,259.131,242.299,225.265,191.608,34.608,35.961,34.545,34.647,35.789,36.433,35.207,34.756,34.551,34.498,38.319,38.501,37.265,36.697,42.682,43.696,41.263,42.462,46.119,47.304,40.113,40.241,38.681,38.659,35.836,35.526,35.331,35.605,1.183,1.367,1.157,1.822,2.367,1.093,2.367,2.186,1.637,1.823,0.637,2.005,2.732,2.826,3.003,3.643,-0.278,-0.447,-0.399,-0.295,-0.369,-0.417,0.020,234.629,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:33,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.959,143.553,229.710,228.793,258.455,258.896,242.320,225.265,191.608,34.608,35.961,34.545,34.647,35.789,36.433,35.144,34.756,34.551,34.498,38.319,38.564,37.265,36.776,42.682,43.696,41.263,42.462,46.119,47.304,40.183,40.241,38.612,38.659,35.836,35.526,35.331,35.668,1.547,1.276,1.061,1.367,2.458,2.004,2.185,1.548,1.455,3.919,0.910,1.641,1.366,2.462,2.912,3.825,-0.279,-0.435,-0.406,-0.291,-0.361,-0.398,0.020,234.668,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:34,0.015,0.000,0.182,0.000,5.140,9.712,181.516,148.959,143.531,229.710,228.772,258.455,258.875,242.085,225.244,191.586,34.582,35.961,34.545,34.647,35.815,36.497,35.207,34.756,34.551,34.498,38.319,38.564,37.265,36.776,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.241,38.681,38.659,35.836,35.605,35.331,35.668,1.365,1.367,1.832,1.184,2.913,1.548,1.912,2.277,2.092,2.461,0.728,1.003,1.639,2.826,2.457,3.825,-0.282,-0.424,-0.404,-0.282,-0.367,-0.421,0.020,234.708,268.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:35,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.959,143.531,229.710,228.772,258.690,258.875,242.085,225.009,191.608,34.582,35.961,34.569,34.647,35.815,36.433,35.144,34.756,34.487,34.521,38.319,38.588,37.265,36.800,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.265,38.681,38.683,35.836,35.550,35.331,35.629,1.274,1.093,3.085,1.184,2.185,1.275,2.731,2.004,2.274,2.096,0.455,1.185,1.275,2.735,3.640,6.375,-0.295,-0.421,-0.411,-0.298,-0.351,-0.409,0.020,234.727,268.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:36,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.708,143.553,229.945,228.793,258.690,258.896,242.320,225.265,191.357,34.608,35.961,34.545,34.647,35.884,36.433,35.207,34.756,34.551,34.418,38.319,38.501,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.241,38.681,38.580,35.836,35.526,35.331,35.605,1.274,1.367,2.603,2.551,2.003,1.913,1.730,2.186,2.364,2.279,1.275,1.185,1.821,4.012,2.912,3.643,-0.285,-0.387,-0.381,-0.246,-0.340,-0.336,0.021,234.806,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:37,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.708,143.553,229.945,228.793,258.690,258.896,242.320,225.265,191.357,34.608,35.961,34.545,34.647,35.884,36.433,35.207,34.756,34.551,34.418,38.319,38.501,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.241,38.681,38.580,35.836,35.526,35.331,35.605,1.274,1.367,2.603,2.551,2.003,1.913,1.730,2.186,2.364,2.279,1.275,1.185,1.821,4.012,2.912,3.643,-0.285,-0.387,-0.381,-0.246,-0.340,-0.336,0.021,234.806,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:38,0.015,0.000,0.364,0.000,5.140,9.712,181.538,148.708,143.553,229.710,228.793,258.455,258.896,242.085,225.265,191.357,34.608,35.961,34.545,34.716,35.884,36.497,35.207,34.756,34.551,34.418,38.319,38.501,37.265,36.697,42.708,43.759,41.289,42.462,46.145,47.304,40.113,40.241,38.681,38.580,35.836,35.526,35.331,35.605,1.183,1.184,1.061,1.184,2.185,3.097,2.094,2.641,2.092,1.914,0.728,1.185,2.095,2.918,1.638,3.643,-0.293,-0.384,-0.375,-0.270,-0.348,-0.341,0.021,234.838,268.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:39,0.015,0.000,0.182,0.000,5.140,9.712,181.538,148.708,143.553,229.945,228.793,258.455,258.896,242.320,225.265,191.608,34.608,35.961,34.545,34.647,35.815,36.433,35.207,34.756,34.487,34.418,38.319,38.564,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.304,40.113,40.241,38.612,38.659,35.836,35.526,35.331,35.668,1.638,1.549,3.374,1.367,2.094,2.004,1.912,2.277,1.455,1.276,0.637,1.276,2.459,2.006,3.094,6.557,-0.293,-0.399,-0.372,-0.306,-0.350,-0.389,0.021,234.877,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:40,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.708,143.553,229.710,228.793,258.455,258.896,242.085,225.265,191.608,34.608,35.936,34.545,34.647,35.789,36.497,35.144,34.756,34.487,34.498,38.293,38.501,37.239,36.776,42.682,43.696,41.263,42.462,46.119,47.304,40.018,40.241,38.586,38.659,35.810,35.605,35.305,35.605,1.729,1.458,2.218,5.375,2.276,2.459,2.094,2.550,3.638,2.279,0.637,0.820,2.186,1.550,3.003,3.279,-0.300,-0.383,-0.366,-0.294,-0.346,-0.388,0.021,234.819,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:41,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.708,143.531,229.710,229.007,258.455,258.875,242.085,225.244,191.608,34.582,35.961,34.442,34.647,35.884,36.433,35.144,34.677,34.487,34.395,38.319,38.477,37.265,36.610,42.708,43.696,41.289,42.399,46.145,47.240,40.044,40.075,38.612,38.493,35.836,35.439,35.331,35.502,1.092,1.276,1.253,2.915,2.185,1.730,1.730,3.461,2.092,2.279,1.092,1.185,1.913,1.732,2.912,3.643,-0.288,-0.412,-0.374,-0.296,-0.349,-0.403,0.021,234.851,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:42,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.708,143.553,229.710,229.028,258.455,258.896,242.085,225.265,191.357,34.608,35.961,34.545,34.647,35.859,36.433,35.144,34.677,34.487,34.418,38.319,38.501,37.265,36.697,42.682,43.696,41.263,42.462,46.119,47.240,40.044,40.162,38.612,38.580,35.766,35.526,35.331,35.605,1.456,1.731,2.025,2.915,2.185,1.639,1.092,2.186,2.637,2.917,1.001,1.367,2.004,2.279,1.911,3.370,-0.281,-0.409,-0.361,-0.297,-0.348,-0.409,0.021,234.903,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:43,0.015,0.000,0.182,0.000,5.140,9.738,181.790,148.959,143.553,229.710,228.793,258.455,258.896,242.085,225.030,191.357,34.608,35.961,34.466,34.716,35.815,36.433,35.144,34.677,34.487,34.418,38.319,38.501,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.240,40.044,40.241,38.612,38.580,35.836,35.463,35.331,35.605,1.183,1.549,1.253,2.551,2.367,1.457,1.275,1.913,2.728,2.370,0.728,1.458,2.368,3.647,2.912,6.648,-0.300,-0.407,-0.370,-0.307,-0.350,-0.398,0.021,234.923,268.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:44,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.959,143.553,229.710,228.793,258.455,258.896,242.085,225.265,191.357,34.608,35.936,34.521,34.647,35.859,36.433,35.144,34.756,34.487,34.474,38.293,38.540,37.170,36.673,42.682,43.696,41.263,42.462,46.049,47.240,40.018,40.218,38.586,38.556,35.740,35.502,35.305,35.581,1.274,1.367,0.675,1.184,2.640,1.639,1.275,2.277,2.637,2.370,0.728,1.003,2.823,3.829,3.640,3.370,-0.294,-0.405,-0.377,-0.309,-0.360,-0.385,0.021,234.962,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:45,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.708,143.531,229.710,228.537,258.455,258.875,242.085,225.009,191.608,34.582,35.961,34.545,34.647,35.815,36.433,35.144,34.677,34.487,34.418,38.319,38.501,37.195,36.697,42.708,43.696,41.289,42.462,46.145,47.240,40.044,40.241,38.612,38.580,35.766,35.526,35.331,35.605,1.274,2.187,2.603,3.735,1.457,1.821,1.092,1.639,2.092,2.279,0.819,0.911,2.914,2.462,2.730,3.916,-0.298,-0.413,-0.388,-0.282,-0.339,-0.408,0.021,234.956,268.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:46,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.708,143.531,229.710,228.537,258.455,258.875,242.085,225.009,191.608,34.582,35.961,34.466,34.647,35.815,36.433,35.144,34.677,34.487,34.418,38.319,38.437,37.265,36.634,42.708,43.696,41.289,42.399,46.145,47.240,40.044,40.099,38.612,38.517,35.836,35.463,35.331,35.526,1.092,1.640,1.446,2.004,1.275,2.186,1.366,2.459,1.273,3.372,1.001,1.003,2.095,2.279,1.547,3.916,-0.311,-0.420,-0.380,-0.305,-0.298,-0.412,0.021,234.975,268.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:47,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.959,143.553,229.710,228.793,258.455,258.896,242.085,225.030,191.608,34.608,35.961,34.545,34.716,35.815,36.433,35.144,34.677,34.487,34.418,38.250,38.501,37.265,36.697,42.708,43.696,41.289,42.462,46.145,47.240,40.113,40.162,38.612,38.580,35.766,35.526,35.331,35.605,1.001,1.367,1.446,1.822,1.639,1.730,1.730,1.730,2.001,3.190,1.001,1.732,1.548,2.188,2.548,7.286,-0.310,-0.408,-0.380,-0.303,-0.366,-0.341,0.021,235.001,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:48,0.015,0.000,0.182,0.000,5.140,9.712,182.019,148.708,143.553,229.710,228.793,258.455,258.896,242.085,225.030,191.586,34.608,35.961,34.569,34.647,35.815,36.433,35.144,34.677,34.487,34.521,38.319,38.524,37.195,36.721,42.639,43.696,41.289,42.462,46.145,47.240,40.113,40.265,38.612,38.603,35.766,35.550,35.331,35.629,0.819,1.458,1.735,2.278,1.366,2.823,1.730,1.184,2.819,2.825,1.275,1.185,2.550,3.282,3.185,3.643,-0.306,-0.417,-0.388,-0.305,-0.349,-0.356,0.021,235.001,268.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:49,0.015,0.000,0.364,0.000,5.140,9.738,181.790,148.959,143.553,229.710,228.793,258.455,258.661,242.085,225.030,191.357,34.608,35.961,34.545,34.647,35.815,36.520,35.207,34.780,34.511,34.498,38.319,38.501,37.265,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.044,40.162,38.612,38.580,35.836,35.526,35.331,35.605,1.092,1.367,1.061,2.187,1.821,2.186,1.366,1.366,3.820,3.008,1.275,1.185,1.639,3.373,1.365,3.734,-0.283,-0.402,-0.392,-0.238,-0.364,-0.405,0.021,235.054,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:50,0.015,0.000,0.364,0.000,5.140,9.738,181.790,148.959,143.553,229.710,228.793,258.455,258.661,242.085,225.030,191.357,34.608,35.961,34.545,34.647,35.815,36.520,35.207,34.780,34.511,34.498,38.319,38.501,37.265,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.044,40.162,38.612,38.580,35.836,35.526,35.331,35.605,1.092,1.367,1.061,2.187,1.821,2.186,1.366,1.366,3.820,3.008,1.275,1.185,1.639,3.373,1.365,3.734,-0.283,-0.402,-0.392,-0.238,-0.364,-0.405,0.021,235.054,268.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:51,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.959,143.783,229.475,228.772,258.220,258.640,242.085,225.009,191.357,34.582,35.961,34.608,34.647,35.815,36.520,35.207,34.701,34.511,34.498,38.319,38.501,37.265,36.634,42.708,43.720,41.289,42.486,46.075,47.264,40.113,40.162,38.612,38.580,35.766,35.463,35.331,35.605,1.001,1.276,0.868,1.731,1.184,1.366,1.730,1.639,2.001,2.005,0.728,1.185,2.186,3.009,3.367,3.005,-0.278,-0.414,-0.374,-0.286,-0.372,-0.417,0.021,235.067,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:52,0.015,0.000,0.182,0.000,5.140,9.712,181.790,148.959,143.783,229.475,228.772,258.220,258.640,242.085,225.009,191.357,34.582,35.961,34.608,34.647,35.815,36.520,35.207,34.701,34.511,34.498,38.319,38.501,37.265,36.634,42.708,43.720,41.289,42.486,46.075,47.264,40.113,40.162,38.612,38.580,35.766,35.463,35.331,35.605,1.001,1.276,0.868,1.731,1.184,1.366,1.730,1.639,2.001,2.005,0.728,1.185,2.186,3.009,3.367,3.005,-0.278,-0.414,-0.374,-0.286,-0.372,-0.417,0.021,235.067,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:53,0.015,0.000,0.182,0.000,5.140,9.738,182.042,148.959,143.553,229.475,228.793,258.220,258.661,242.085,225.030,191.357,34.608,35.936,34.545,34.716,35.815,36.433,35.207,34.677,34.487,34.498,38.293,38.564,37.239,36.697,42.708,43.696,41.289,42.462,46.075,47.240,40.018,40.241,38.586,38.580,35.810,35.526,35.305,35.605,1.183,1.184,1.350,1.913,1.184,1.548,1.730,1.821,1.728,2.643,0.546,1.914,3.825,2.006,2.730,3.734,-0.272,-0.423,-0.400,-0.286,-0.362,-0.417,0.021,235.093,268.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:54,0.015,0.000,0.182,0.000,5.140,9.738,182.042,148.959,143.553,229.475,228.793,258.220,258.661,242.085,225.030,191.357,34.608,35.961,34.545,34.647,35.815,36.457,35.207,34.701,34.511,34.418,38.319,38.501,37.265,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.044,40.162,38.612,38.580,35.766,35.526,35.331,35.605,1.092,1.276,0.868,1.640,3.004,1.366,2.458,1.821,1.819,2.734,0.637,1.823,2.186,2.826,3.549,6.193,-0.286,-0.435,-0.396,-0.291,-0.369,-0.379,0.021,235.145,268.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:55,0.015,0.000,0.182,0.000,5.140,9.712,182.042,148.959,143.553,229.710,228.558,258.220,258.661,241.850,225.030,191.608,34.608,35.961,34.545,34.647,35.815,36.520,35.207,34.701,34.511,34.498,38.250,38.501,37.265,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.044,40.241,38.612,38.580,35.836,35.526,35.331,35.605,1.547,1.367,1.061,1.276,2.094,1.913,2.094,1.821,1.091,3.555,1.001,1.549,1.821,2.371,3.276,3.370,-0.285,-0.440,-0.411,-0.286,-0.357,-0.421,0.021,235.210,268.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:56,0.015,0.000,0.182,0.000,5.140,9.712,182.042,148.959,143.553,229.710,228.558,258.220,258.661,241.850,225.030,191.608,34.608,35.961,34.545,34.647,35.815,36.520,35.207,34.701,34.511,34.498,38.250,38.501,37.265,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.044,40.241,38.612,38.580,35.836,35.526,35.331,35.605,1.547,1.367,1.061,1.276,2.094,1.913,2.094,1.821,1.091,3.555,1.001,1.549,1.821,2.371,3.276,3.370,-0.285,-0.440,-0.411,-0.286,-0.357,-0.421,0.021,235.210,268.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:57,0.015,0.000,0.182,0.000,5.140,9.738,182.042,148.959,143.553,229.710,228.558,258.220,258.661,242.085,225.030,191.608,34.608,35.961,34.545,34.647,35.815,36.520,35.207,34.701,34.511,34.498,38.250,38.501,37.195,36.776,42.708,43.720,41.289,42.486,46.075,47.264,40.113,40.241,38.612,38.580,35.766,35.526,35.331,35.605,1.365,1.184,4.628,1.093,2.549,1.366,2.367,2.459,2.092,2.279,0.455,1.003,1.275,3.282,3.094,4.189,-0.281,-0.422,-0.405,-0.283,-0.370,-0.418,0.021,235.184,268.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:58,0.015,0.000,0.182,0.000,5.140,9.738,182.042,148.708,143.531,229.475,228.537,258.220,258.640,242.085,225.009,191.357,34.582,35.936,34.545,34.647,35.815,36.457,35.207,34.701,34.511,34.418,38.293,38.501,37.170,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.018,40.162,38.586,38.580,35.740,35.526,35.305,35.605,1.183,1.184,2.314,1.367,1.912,1.184,3.004,1.457,2.092,1.823,0.910,1.094,1.366,3.282,1.729,3.552,-0.291,-0.407,-0.407,-0.298,-0.307,-0.416,0.021,235.197,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:34:59,0.015,0.000,0.182,0.000,5.140,9.738,182.042,148.959,143.553,229.710,228.793,258.220,258.661,242.085,225.030,191.608,34.608,35.936,34.545,34.647,35.815,36.457,35.207,34.701,34.511,34.418,38.224,38.501,37.170,36.697,42.639,43.720,41.289,42.486,46.075,47.264,40.018,40.162,38.586,38.580,35.740,35.526,35.305,35.605,1.456,1.367,2.507,2.095,1.730,1.275,1.821,1.730,2.728,2.005,1.092,0.820,1.821,3.738,2.548,4.554,-0.291,-0.400,-0.389,-0.295,-0.307,-0.423,0.021,235.263,268.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:00,0.015,0.000,0.182,0.000,5.140,9.738,182.019,148.959,143.553,229.710,228.793,258.220,258.661,241.850,225.030,191.586,34.608,35.936,34.545,34.716,35.815,36.457,35.207,34.701,34.511,34.418,38.293,38.501,37.239,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.018,40.162,38.586,38.580,35.740,35.526,35.305,35.605,1.365,1.458,2.025,1.913,1.730,2.459,1.821,2.004,2.183,2.187,1.092,1.185,3.370,3.373,2.275,4.645,-0.296,-0.389,-0.384,-0.257,-0.344,-0.340,0.020,235.263,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:01,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.959,143.553,229.710,228.793,258.220,258.661,242.085,225.030,191.357,34.608,35.936,34.545,34.647,35.789,36.457,35.207,34.701,34.574,34.498,38.224,38.501,37.170,36.697,42.682,43.720,41.263,42.486,46.049,47.264,40.018,40.162,38.586,38.580,35.740,35.526,35.305,35.605,1.183,1.002,0.868,1.367,1.639,2.914,2.003,2.368,2.183,1.914,0.637,1.276,3.552,2.006,2.730,4.827,-0.288,-0.389,-0.376,-0.304,-0.340,-0.371,0.020,235.289,268.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:02,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.793,258.220,258.426,242.085,225.030,191.608,34.678,35.936,34.545,34.647,35.815,36.520,35.207,34.701,34.511,34.418,38.293,38.501,37.239,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.018,40.162,38.516,38.580,35.740,35.463,35.305,35.605,1.910,1.549,3.374,2.095,1.912,2.004,1.457,1.730,2.092,2.005,0.637,1.185,2.186,2.006,1.820,4.554,-0.297,-0.396,-0.374,-0.283,-0.354,-0.393,0.020,235.334,268.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:03,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.793,258.220,258.661,242.085,225.030,191.357,34.608,35.936,34.545,34.647,35.815,36.433,35.207,34.677,34.487,34.498,38.224,38.501,37.239,36.697,42.639,43.696,41.289,42.462,46.075,47.161,40.018,40.162,38.586,38.580,35.740,35.526,35.305,35.605,1.456,1.458,1.543,4.647,2.094,1.913,2.276,2.186,3.092,2.643,0.728,0.820,1.913,1.459,1.911,4.189,-0.303,-0.383,-0.361,-0.297,-0.357,-0.395,0.020,235.354,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:04,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.793,258.220,258.661,241.850,225.030,191.357,34.608,35.936,34.569,34.647,35.815,36.457,35.207,34.701,34.511,34.521,38.224,38.524,37.170,36.721,42.639,43.720,41.289,42.486,46.075,47.264,40.018,40.186,38.516,38.603,35.740,35.550,35.305,35.629,1.274,1.458,1.735,3.098,1.730,1.639,1.639,2.732,3.001,2.552,1.275,1.367,1.730,1.732,2.184,4.736,-0.285,-0.393,-0.373,-0.307,-0.349,-0.383,0.020,235.354,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:05,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.531,229.710,228.772,258.220,258.640,242.085,225.009,191.357,34.582,35.961,34.545,34.716,35.789,36.433,35.207,34.677,34.487,34.418,38.250,38.501,37.195,36.697,42.682,43.696,41.263,42.462,46.049,47.240,40.044,40.162,38.542,38.580,35.766,35.526,35.331,35.605,1.365,1.458,1.832,3.735,2.640,1.821,1.001,2.004,2.637,2.552,0.728,1.458,3.005,1.823,2.548,4.007,-0.290,-0.401,-0.373,-0.303,-0.339,-0.395,0.020,235.380,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:06,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.793,258.220,258.661,242.085,225.030,191.608,34.608,35.961,34.545,34.647,35.815,36.457,35.144,34.701,34.511,34.418,38.250,38.501,37.265,36.697,42.708,43.720,41.289,42.486,46.075,47.264,40.044,40.162,38.542,38.517,35.766,35.526,35.331,35.605,1.183,1.367,1.157,1.913,2.549,1.913,1.275,2.095,2.001,2.187,0.728,1.185,3.643,3.100,2.093,3.643,-0.294,-0.422,-0.377,-0.316,-0.358,-0.397,0.020,235.386,268.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:07,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.531,229.710,228.302,257.985,258.640,241.850,225.009,191.357,34.582,35.936,34.545,34.647,35.789,36.433,35.207,34.677,34.487,34.418,38.224,38.437,37.170,36.634,42.613,43.696,41.263,42.462,46.049,47.161,40.018,40.099,38.516,38.517,35.740,35.463,35.305,35.526,1.274,1.640,2.121,2.460,2.003,1.730,1.275,2.095,2.819,2.096,0.728,0.911,2.641,3.282,2.366,8.288,-0.295,-0.405,-0.372,-0.307,-0.361,-0.387,0.020,235.367,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:08,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.558,257.985,258.426,241.850,225.030,191.608,34.608,35.866,34.545,34.647,35.815,36.433,35.144,34.756,34.487,34.418,38.224,38.501,37.170,36.697,42.639,43.696,41.219,42.462,46.075,47.240,40.018,40.162,38.516,38.580,35.740,35.463,35.305,35.605,1.183,2.095,1.832,3.098,1.184,2.550,1.184,1.913,1.910,3.463,0.637,0.820,2.277,2.006,1.911,5.100,-0.304,-0.402,-0.390,-0.282,-0.313,-0.411,0.020,235.466,268.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:09,0.015,0.000,0.364,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.322,257.985,258.426,241.850,225.030,191.357,34.608,35.936,34.569,34.647,35.789,36.520,35.207,34.701,34.511,34.521,38.224,38.524,37.170,36.721,42.682,43.720,41.263,42.486,45.980,47.264,40.018,40.186,38.516,38.603,35.740,35.550,35.305,35.629,1.001,1.458,1.253,1.367,1.457,2.277,1.548,2.368,1.819,2.734,0.728,1.458,2.459,2.279,2.184,5.191,-0.311,-0.422,-0.388,-0.314,-0.313,-0.412,0.020,235.445,268.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:10,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.710,228.558,258.220,258.426,241.850,224.795,191.357,34.608,35.936,34.569,34.647,35.789,36.457,35.144,34.701,34.511,34.442,38.224,38.461,37.170,36.657,42.682,43.641,41.263,42.422,45.980,47.185,39.949,40.122,38.516,38.540,35.740,35.486,35.305,35.629,0.910,1.640,1.639,2.095,1.548,2.095,1.639,1.548,2.364,2.825,1.548,1.641,1.548,1.915,1.547,4.554,-0.311,-0.410,-0.396,-0.299,-0.371,-0.365,0.020,235.524,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:11,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.710,228.322,258.220,258.426,242.085,225.030,191.608,34.608,35.961,34.569,34.647,35.815,36.433,35.144,34.614,34.487,34.442,38.250,38.524,37.195,36.721,42.639,43.696,41.289,42.399,46.006,47.098,39.975,40.186,38.542,38.603,35.766,35.550,35.331,35.629,1.092,1.276,1.735,1.822,1.184,2.186,1.912,1.548,2.183,3.372,1.001,1.094,2.914,2.826,2.184,8.106,-0.302,-0.418,-0.381,-0.310,-0.358,-0.402,0.020,235.524,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:12,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.531,229.710,228.537,257.985,258.405,241.850,224.774,191.608,34.582,35.936,34.569,34.647,35.815,36.457,35.207,34.701,34.511,34.521,38.224,38.524,37.170,36.721,42.639,43.720,41.289,42.486,46.006,47.185,39.949,40.186,38.516,38.603,35.740,35.550,35.305,35.629,1.001,1.184,1.446,1.093,1.366,3.188,1.639,1.457,2.546,2.187,1.548,1.094,2.459,3.191,2.093,5.373,-0.294,-0.422,-0.393,-0.252,-0.354,-0.405,0.020,235.524,268.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:13,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.558,257.985,258.426,241.850,224.795,191.357,34.608,35.936,34.569,34.647,35.789,36.457,35.207,34.701,34.511,34.442,38.224,38.524,37.170,36.721,42.613,43.720,41.263,42.486,45.980,47.185,39.949,40.186,38.516,38.540,35.740,35.550,35.305,35.629,1.274,1.458,0.964,3.371,1.912,1.821,1.730,1.457,3.365,2.461,1.092,1.276,2.004,3.009,1.638,5.282,-0.285,-0.398,-0.397,-0.241,-0.364,-0.400,0.020,235.589,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:14,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.558,257.985,258.426,241.850,225.030,191.357,34.608,35.961,34.569,34.647,35.815,36.457,35.144,34.701,34.511,34.521,38.250,38.524,37.195,36.721,42.639,43.720,41.289,42.486,46.006,47.185,39.975,40.186,38.542,38.603,35.766,35.550,35.331,35.692,1.001,1.184,0.868,1.913,1.275,1.093,2.276,1.548,2.274,1.641,0.637,1.185,2.914,2.006,1.365,4.007,-0.272,-0.416,-0.378,-0.281,-0.361,-0.409,0.020,235.615,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:15,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.558,257.985,258.426,241.850,224.795,191.608,34.608,35.936,34.569,34.647,35.815,36.520,35.207,34.701,34.511,34.521,38.224,38.588,37.170,36.721,42.639,43.720,41.289,42.486,46.006,47.185,39.949,40.186,38.516,38.540,35.740,35.629,35.305,35.692,1.092,1.093,1.061,1.822,1.092,1.275,1.275,1.821,1.728,2.279,0.728,1.003,2.732,2.462,2.821,7.286,-0.275,-0.407,-0.374,-0.281,-0.375,-0.416,0.020,235.615,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:16,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.708,143.553,229.475,228.558,257.750,258.426,241.850,224.795,191.608,34.539,35.892,34.545,34.647,35.815,36.457,35.144,34.701,34.511,34.418,38.250,38.501,37.195,36.697,42.639,43.720,41.289,42.486,46.006,47.185,39.975,40.162,38.542,38.517,35.766,35.526,35.331,35.605,1.365,1.093,2.025,2.004,1.092,1.366,1.548,2.004,1.819,3.008,0.455,2.005,3.370,2.462,2.184,4.827,-0.284,-0.429,-0.397,-0.291,-0.337,-0.430,0.020,235.641,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:17,0.015,0.000,0.182,0.000,5.140,9.738,182.293,148.708,143.553,229.475,228.558,257.985,258.426,241.850,224.795,191.357,34.608,35.936,34.545,34.647,35.815,36.457,35.207,34.701,34.432,34.418,38.224,38.437,37.170,36.697,42.639,43.720,41.289,42.486,46.006,47.185,39.949,40.099,38.516,38.517,35.740,35.526,35.305,35.605,1.365,1.276,1.543,1.822,2.276,1.184,1.912,2.368,2.001,1.823,0.637,1.732,3.279,2.918,2.093,4.918,-0.278,-0.450,-0.393,-0.284,-0.366,-0.418,0.020,235.680,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
