Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:35:18,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.531,229.475,228.537,257.985,258.405,241.850,224.774,191.608,34.582,35.961,34.466,34.647,35.789,36.457,35.144,34.701,34.511,34.418,38.250,38.437,37.195,36.634,42.613,43.720,41.263,42.486,45.980,47.185,39.975,40.099,38.542,38.517,35.766,35.526,35.331,35.605,0.910,1.184,1.061,1.367,2.822,2.004,2.185,1.548,1.819,3.281,0.819,1.732,1.639,2.462,1.729,4.189,-0.280,-0.434,-0.400,-0.287,-0.364,-0.383,0.020,235.719,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:19,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.553,229.475,228.322,257.985,258.426,241.850,224.795,191.357,34.608,35.936,34.466,34.647,35.815,36.457,35.207,34.701,34.511,34.418,38.224,38.437,37.170,36.634,42.639,43.720,41.219,42.486,46.006,47.122,39.949,40.099,38.516,38.517,35.740,35.463,35.305,35.526,1.456,1.367,0.771,1.276,2.094,1.548,1.548,2.095,1.819,2.917,0.728,1.185,1.730,2.279,3.822,7.104,-0.287,-0.430,-0.411,-0.281,-0.360,-0.429,0.020,235.732,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:20,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.553,229.475,228.558,257.750,258.426,241.850,224.795,191.357,34.608,35.866,34.569,34.647,35.789,36.457,35.207,34.701,34.511,34.521,38.224,38.524,37.170,36.721,42.613,43.720,41.263,42.486,45.980,47.185,39.949,40.186,38.516,38.603,35.740,35.550,35.305,35.629,1.274,1.276,2.700,1.367,1.821,1.275,2.276,1.730,2.274,1.914,1.092,0.911,1.639,3.556,3.094,5.100,-0.285,-0.410,-0.397,-0.295,-0.301,-0.427,0.020,235.798,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:21,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.553,229.475,228.558,257.750,258.426,241.850,224.795,191.357,34.608,35.866,34.569,34.647,35.789,36.457,35.207,34.701,34.511,34.521,38.224,38.524,37.170,36.721,42.613,43.720,41.263,42.486,45.980,47.185,39.949,40.186,38.516,38.603,35.740,35.550,35.305,35.629,1.274,1.276,2.700,1.367,1.821,1.275,2.276,1.730,2.274,1.914,1.092,0.911,1.639,3.556,3.094,5.100,-0.285,-0.410,-0.397,-0.295,-0.301,-0.427,0.020,235.798,268.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:22,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.553,229.475,228.558,257.985,258.426,241.850,224.795,191.357,34.608,35.936,34.545,34.647,35.815,36.457,35.144,34.701,34.511,34.418,38.224,38.501,37.170,36.697,42.639,43.720,41.289,42.486,46.006,47.185,39.949,40.099,38.516,38.517,35.740,35.526,35.236,35.605,1.274,1.640,2.989,2.733,2.003,1.548,1.821,1.821,2.364,2.187,1.092,1.003,1.639,4.103,1.729,4.098,-0.291,-0.411,-0.398,-0.269,-0.330,-0.372,0.020,235.837,268.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:23,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.553,229.475,228.558,257.750,258.426,241.615,224.795,191.357,34.608,35.936,34.569,34.647,35.815,36.433,35.144,34.614,34.408,34.521,38.224,38.461,37.170,36.657,42.639,43.617,41.289,42.399,46.006,47.098,39.949,40.122,38.447,38.540,35.740,35.486,35.305,35.629,1.456,1.640,2.314,1.458,2.003,2.368,1.912,2.368,1.819,1.549,0.637,1.367,3.005,1.550,3.003,4.098,-0.292,-0.375,-0.366,-0.308,-0.349,-0.386,0.020,235.889,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:24,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.553,229.475,228.558,257.750,258.426,241.615,224.795,191.357,34.608,35.936,34.569,34.647,35.815,36.433,35.144,34.614,34.408,34.521,38.224,38.461,37.170,36.657,42.639,43.617,41.289,42.399,46.006,47.098,39.949,40.122,38.447,38.540,35.740,35.486,35.305,35.629,1.456,1.640,2.314,1.458,2.003,2.368,1.912,2.368,1.819,1.549,0.637,1.367,3.005,1.550,3.003,4.098,-0.292,-0.375,-0.366,-0.308,-0.349,-0.386,0.020,235.889,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:25,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.457,143.553,229.475,228.558,257.750,258.190,241.850,224.795,191.608,34.608,35.866,34.545,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.224,38.501,37.170,36.634,42.639,43.696,41.289,42.462,46.006,47.098,39.949,40.099,38.516,38.517,35.740,35.463,35.305,35.605,1.910,1.367,2.796,3.644,2.458,2.823,1.912,2.095,3.274,2.279,0.637,1.003,1.913,1.641,3.185,4.736,-0.297,-0.401,-0.369,-0.298,-0.343,-0.388,0.020,235.902,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:26,0.015,0.000,0.182,0.000,5.140,9.738,182.545,148.205,143.553,229.240,228.558,257.750,258.190,241.850,224.795,191.357,34.608,35.892,34.545,34.647,35.815,36.497,35.144,34.677,34.408,34.418,38.250,38.501,37.195,36.697,42.639,43.696,41.219,42.462,46.006,47.161,39.975,40.099,38.542,38.517,35.766,35.526,35.331,35.605,1.365,1.276,1.061,3.371,2.094,1.913,2.094,3.370,2.546,2.279,1.092,0.820,2.095,1.915,1.911,3.825,-0.296,-0.398,-0.373,-0.300,-0.348,-0.403,0.020,235.941,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:27,0.015,0.000,0.182,0.000,5.140,9.738,182.797,148.205,143.553,229.240,228.558,257.750,258.190,241.615,224.795,191.608,34.608,35.866,34.545,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.224,38.501,37.170,36.634,42.639,43.720,41.219,42.486,46.006,47.122,39.949,40.099,38.516,38.517,35.740,35.526,35.305,35.605,1.183,1.549,1.446,3.189,2.003,1.730,1.366,1.913,3.183,2.461,0.728,1.641,2.732,2.644,3.003,3.734,-0.287,-0.400,-0.374,-0.297,-0.343,-0.398,0.020,235.941,268.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:28,0.015,0.000,0.182,0.000,5.140,9.738,182.797,148.205,143.553,229.240,228.558,257.750,258.190,241.615,224.795,191.608,34.608,35.866,34.545,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.224,38.501,37.170,36.634,42.639,43.720,41.219,42.486,46.006,47.122,39.949,40.099,38.516,38.517,35.740,35.526,35.305,35.605,1.183,1.549,1.446,3.189,2.003,1.730,1.366,1.913,3.183,2.461,0.728,1.641,2.732,2.644,3.003,3.734,-0.287,-0.400,-0.374,-0.297,-0.343,-0.398,0.020,235.941,268.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:29,0.015,0.000,0.182,0.000,5.140,9.738,182.797,148.205,143.553,229.240,228.322,257.750,258.190,241.850,224.795,191.608,34.539,35.892,34.466,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.250,38.437,37.195,36.634,42.639,43.617,41.289,42.399,46.006,47.098,39.975,40.099,38.542,38.517,35.766,35.463,35.331,35.526,1.001,1.367,0.868,1.367,3.004,1.821,1.275,2.368,2.001,2.370,0.728,1.185,3.005,2.644,3.003,4.098,-0.291,-0.416,-0.383,-0.317,-0.361,-0.388,0.020,235.968,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:30,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.205,143.302,229.475,228.087,257.750,258.190,241.615,224.795,191.608,34.608,35.936,34.466,34.647,35.815,36.457,35.065,34.637,34.432,34.418,38.224,38.437,37.170,36.634,42.639,43.641,41.289,42.422,46.006,47.122,39.949,40.020,38.516,38.517,35.740,35.463,35.305,35.605,1.365,1.731,2.989,3.644,1.639,1.913,1.275,1.913,2.274,1.732,0.910,0.911,2.641,2.644,2.093,4.281,-0.305,-0.422,-0.398,-0.285,-0.362,-0.394,0.020,235.968,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:31,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.457,143.553,229.475,228.322,257.750,258.190,241.850,224.795,191.357,34.608,35.961,34.466,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.250,38.437,37.195,36.634,42.639,43.641,41.219,42.422,45.936,47.122,39.975,40.099,38.542,38.453,35.766,35.463,35.331,35.526,1.092,1.731,1.735,2.369,1.184,2.459,1.366,2.368,1.546,3.737,0.910,0.911,1.548,2.644,1.820,8.015,-0.318,-0.425,-0.385,-0.302,-0.316,-0.405,0.020,236.033,268.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:32,0.015,0.000,0.182,0.000,5.140,9.738,182.797,148.457,143.553,229.475,228.087,257.750,258.190,241.615,224.795,191.357,34.608,35.961,34.545,34.647,35.815,36.457,35.144,34.701,34.432,34.418,38.250,38.501,37.195,36.634,42.639,43.720,41.289,42.486,45.936,47.122,39.975,40.099,38.542,38.517,35.766,35.463,35.331,35.605,0.910,1.184,1.446,1.640,1.275,2.095,1.639,1.913,2.092,2.461,0.546,1.549,1.821,2.279,2.821,4.918,-0.311,-0.407,-0.408,-0.305,-0.348,-0.387,0.020,236.020,268.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:33,0.015,0.000,0.364,0.000,5.140,9.763,182.797,148.457,143.531,229.475,228.302,257.750,258.170,241.615,224.774,191.608,34.513,35.866,34.545,34.647,35.815,36.457,35.144,34.701,34.511,34.418,38.224,38.437,37.170,36.697,42.639,43.720,41.289,42.486,46.006,47.122,39.949,40.099,38.516,38.517,35.740,35.526,35.305,35.605,0.819,1.549,1.639,2.460,1.366,2.641,1.821,1.275,2.819,2.825,1.548,1.367,2.368,2.735,2.184,5.191,-0.306,-0.419,-0.401,-0.295,-0.361,-0.359,0.020,236.027,268.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:34,0.015,0.000,0.182,0.000,5.140,9.738,182.797,148.457,143.531,229.475,228.302,257.750,258.170,241.615,224.539,191.357,34.582,35.866,34.545,34.647,35.815,36.457,35.144,34.701,34.511,34.498,38.224,38.501,37.170,36.697,42.639,43.641,41.289,42.486,45.936,47.122,39.949,40.162,38.516,38.517,35.740,35.526,35.305,35.605,1.183,1.276,1.543,1.549,1.092,2.732,2.094,1.457,1.546,2.643,1.366,1.094,2.823,2.918,1.456,4.827,-0.294,-0.432,-0.393,-0.309,-0.350,-0.421,0.020,236.059,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:35,0.015,0.000,0.182,0.000,5.140,9.738,182.797,148.457,143.553,229.475,228.322,257.750,258.190,241.615,224.795,191.357,34.608,35.936,34.466,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.224,38.437,37.170,36.554,42.639,43.641,41.219,42.422,46.006,47.122,39.949,40.020,38.516,38.453,35.740,35.463,35.305,35.526,1.001,1.367,1.157,0.911,1.912,2.641,1.366,1.275,3.183,3.008,1.366,1.094,1.913,3.191,2.457,7.377,-0.288,-0.400,-0.395,-0.233,-0.355,-0.410,0.020,236.098,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:36,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.457,143.553,229.240,228.322,257.750,258.190,241.615,224.795,191.357,34.608,35.936,34.466,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.224,38.437,37.170,36.634,42.639,43.641,41.219,42.422,45.936,47.122,39.949,40.099,38.516,38.517,35.810,35.463,35.305,35.605,1.274,1.367,0.964,2.824,1.548,1.457,1.912,1.275,2.819,2.187,0.819,1.094,1.913,3.100,2.639,4.554,-0.279,-0.397,-0.388,-0.255,-0.360,-0.407,0.020,236.098,268.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:37,0.015,0.000,0.182,0.000,5.140,9.738,182.797,148.457,143.553,229.240,228.558,257.750,258.190,241.615,224.795,191.608,34.608,35.866,34.545,34.647,35.815,36.354,35.144,34.614,34.408,34.418,38.224,38.437,37.170,36.634,42.639,43.617,41.289,42.399,45.936,47.098,39.949,40.099,38.516,38.517,35.740,35.526,35.305,35.605,1.001,1.184,0.868,1.731,1.184,1.184,2.003,1.457,2.274,1.549,0.728,1.276,2.186,3.009,1.911,4.736,-0.280,-0.432,-0.380,-0.286,-0.372,-0.415,0.020,236.124,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:38,0.015,0.000,0.182,0.000,5.140,9.763,182.819,148.457,143.553,229.240,228.558,257.750,258.190,241.615,224.795,191.379,34.608,35.936,34.545,34.647,35.815,36.433,35.144,34.677,34.487,34.418,38.224,38.437,37.170,36.697,42.639,43.696,41.289,42.462,45.936,47.098,39.949,40.099,38.516,38.517,35.740,35.526,35.305,35.605,1.092,1.002,1.157,1.822,1.184,1.730,1.639,1.821,1.819,2.279,0.546,1.458,3.370,2.188,1.456,4.098,-0.272,-0.419,-0.385,-0.286,-0.366,-0.405,0.020,236.111,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:39,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.457,143.531,229.240,228.537,257.515,258.170,241.615,224.774,191.608,34.582,35.892,34.608,34.647,35.815,36.433,35.207,34.677,34.408,34.498,38.250,38.501,37.195,36.697,42.639,43.696,41.289,42.462,45.936,47.098,39.975,40.162,38.473,38.517,35.766,35.526,35.331,35.668,1.547,0.911,2.603,1.913,1.548,1.275,1.639,1.913,2.001,2.917,0.637,1.549,3.461,2.735,2.366,6.922,-0.284,-0.432,-0.389,-0.291,-0.336,-0.439,0.020,236.182,268.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:40,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.457,143.553,229.475,228.558,257.750,258.190,241.615,224.795,191.357,34.608,35.936,34.569,34.647,35.789,36.433,35.144,34.614,34.408,34.521,38.224,38.524,37.170,36.657,42.613,43.696,41.194,42.399,45.911,47.098,39.949,40.122,38.447,38.540,35.740,35.550,35.305,35.629,1.183,1.276,1.061,1.913,2.822,1.093,2.458,2.095,1.637,2.005,0.546,1.914,2.550,2.735,2.912,4.281,-0.278,-0.445,-0.408,-0.287,-0.368,-0.388,0.020,236.229,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:41,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.457,143.553,229.475,228.322,257.750,257.955,241.615,224.560,191.608,34.608,35.936,34.545,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.224,38.437,37.170,36.634,42.639,43.617,41.219,42.399,45.936,47.019,39.949,40.099,38.516,38.453,35.740,35.463,35.305,35.605,1.638,1.184,1.061,1.276,2.276,1.913,2.276,1.548,1.364,3.919,0.910,1.641,1.275,2.462,2.457,4.007,-0.283,-0.443,-0.407,-0.290,-0.361,-0.406,0.020,236.229,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:42,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.708,143.553,229.475,228.322,257.750,258.190,241.850,224.795,191.608,34.608,35.936,34.569,34.647,35.789,36.457,35.144,34.637,34.432,34.442,38.224,38.461,37.170,36.657,42.613,43.641,41.263,42.422,45.911,47.042,39.949,40.043,38.447,38.477,35.740,35.486,35.305,35.629,1.365,1.276,3.085,1.184,2.822,1.548,2.003,2.368,2.092,2.279,0.637,1.003,1.457,3.373,2.184,3.825,-0.281,-0.429,-0.406,-0.280,-0.368,-0.423,0.020,236.242,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:43,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.457,143.553,229.475,228.322,257.515,257.955,241.615,224.560,191.357,34.608,35.866,34.466,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.224,38.437,37.170,36.634,42.639,43.720,41.219,42.486,45.936,47.122,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.183,1.093,2.796,1.093,2.094,1.275,3.095,1.821,2.092,1.914,0.455,1.094,1.184,3.100,2.912,6.375,-0.294,-0.437,-0.408,-0.303,-0.339,-0.407,0.020,236.346,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:44,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.708,143.553,229.475,228.322,257.750,257.955,241.615,224.560,191.357,34.608,35.866,34.569,34.647,35.815,36.457,35.144,34.637,34.432,34.521,38.224,38.524,37.170,36.721,42.639,43.641,41.289,42.422,45.936,47.042,39.880,40.122,38.447,38.540,35.740,35.550,35.305,35.692,1.456,1.276,2.603,1.640,1.548,1.366,2.185,1.821,2.819,1.914,0.910,0.911,2.004,4.285,3.367,4.098,-0.293,-0.396,-0.389,-0.298,-0.307,-0.421,0.020,236.281,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:45,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.708,143.553,229.475,228.322,257.515,257.955,241.615,224.795,191.357,34.608,35.936,34.490,34.647,35.815,36.457,35.144,34.637,34.432,34.442,38.224,38.461,37.170,36.657,42.639,43.720,41.289,42.486,45.936,47.122,39.880,40.122,38.447,38.477,35.740,35.486,35.305,35.629,1.274,1.367,2.410,2.369,1.912,2.277,1.639,2.186,2.183,2.279,1.275,1.276,2.550,3.829,2.548,4.007,-0.290,-0.390,-0.385,-0.244,-0.342,-0.334,0.021,236.359,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:46,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.708,143.553,229.475,228.558,257.515,257.955,241.615,224.560,191.357,34.608,35.936,34.545,34.647,35.815,36.457,35.207,34.637,34.511,34.498,38.224,38.437,37.170,36.634,42.639,43.641,41.289,42.486,45.936,47.122,39.880,40.099,38.447,38.453,35.740,35.526,35.305,35.605,1.183,1.184,1.061,1.184,2.003,2.914,2.185,2.641,2.183,2.005,0.728,1.185,2.459,2.735,1.456,3.916,-0.293,-0.389,-0.372,-0.287,-0.343,-0.350,0.021,236.359,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:47,0.015,0.000,0.182,0.000,5.140,9.763,182.797,148.708,143.553,229.240,228.558,257.515,257.955,241.615,224.560,191.357,34.608,35.866,34.569,34.647,35.789,36.457,35.144,34.637,34.432,34.442,38.224,38.524,37.100,36.657,42.613,43.641,41.263,42.486,45.911,47.122,39.880,40.122,38.447,38.540,35.740,35.550,35.305,35.629,1.638,1.549,3.664,1.276,2.094,2.004,1.821,2.095,1.455,1.276,0.637,1.367,2.277,2.188,2.639,6.740,-0.302,-0.399,-0.371,-0.305,-0.351,-0.395,0.021,236.398,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:48,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.708,143.553,229.240,228.558,257.750,257.955,241.615,224.560,191.357,34.608,35.866,34.466,34.647,35.815,36.457,35.144,34.701,34.432,34.418,38.224,38.437,37.170,36.634,42.639,43.641,41.219,42.486,45.936,47.122,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.526,1.638,1.458,2.025,5.284,2.276,2.368,2.185,2.550,3.547,2.279,0.728,0.911,2.186,1.550,2.912,3.097,-0.307,-0.402,-0.365,-0.291,-0.342,-0.392,0.021,236.424,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:49,0.015,0.000,0.182,0.000,5.103,9.763,183.026,148.708,143.531,229.240,228.537,257.515,257.934,241.615,224.539,191.334,34.582,35.936,34.545,34.647,35.815,36.354,35.144,34.614,34.408,34.418,38.224,38.437,37.170,36.634,42.639,43.617,41.219,42.399,45.936,47.019,39.880,40.020,38.447,38.453,35.740,35.463,35.236,35.605,1.001,1.184,1.446,2.551,2.094,1.730,1.730,3.279,2.364,2.279,1.184,1.367,2.004,1.915,2.457,4.098,-0.286,-0.395,-0.376,-0.293,-0.349,-0.402,0.021,236.457,268.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:50,0.015,0.000,0.182,0.000,5.176,9.763,183.049,148.959,143.783,229.240,228.537,257.515,257.934,241.615,224.539,191.608,34.582,35.866,34.466,34.647,35.815,36.433,35.207,34.614,34.408,34.418,38.224,38.437,37.100,36.634,42.639,43.617,41.219,42.399,45.936,47.019,39.880,40.020,38.447,38.374,35.740,35.463,35.236,35.526,1.456,1.549,2.121,3.189,2.549,1.639,1.092,2.186,2.637,2.825,0.910,1.367,2.641,2.188,1.820,3.643,-0.283,-0.436,-0.372,-0.304,-0.346,-0.406,0.021,236.470,268.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:51,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.708,143.553,229.240,228.558,257.515,257.955,241.615,224.560,191.608,34.608,35.936,34.466,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.224,38.437,37.100,36.554,42.639,43.617,41.219,42.399,45.936,47.019,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.526,1.183,1.549,1.157,2.369,2.367,1.639,1.366,2.004,2.455,2.279,0.637,1.367,2.914,3.647,1.911,6.284,-0.304,-0.437,-0.373,-0.307,-0.349,-0.403,0.021,236.535,268.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:52,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.959,143.553,229.240,228.087,257.515,257.955,241.615,224.560,191.357,34.608,35.936,34.545,34.647,35.815,36.433,35.207,34.677,34.408,34.498,38.224,38.437,37.170,36.634,42.639,43.696,41.219,42.462,45.936,47.098,39.880,40.099,38.447,38.453,35.740,35.526,35.305,35.605,1.365,1.458,0.771,1.367,2.367,1.548,1.184,2.095,2.819,2.370,0.637,1.003,2.641,3.829,3.094,4.189,-0.294,-0.410,-0.387,-0.315,-0.357,-0.388,0.021,236.568,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:53,0.015,0.000,0.182,0.000,5.140,9.738,183.049,148.959,143.805,229.240,228.087,257.515,257.955,241.615,224.560,191.357,34.539,35.936,34.545,34.647,35.815,36.433,35.144,34.677,34.487,34.418,38.224,38.437,37.170,36.634,42.639,43.696,41.219,42.462,45.936,47.098,39.880,40.099,38.447,38.453,35.740,35.463,35.236,35.605,1.183,2.187,2.410,3.553,1.366,1.821,1.184,1.730,2.001,2.461,0.819,0.911,2.732,2.462,2.184,4.189,-0.303,-0.436,-0.389,-0.279,-0.342,-0.411,0.021,236.594,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:54,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.959,143.805,229.240,228.087,257.515,257.955,241.615,224.560,191.608,34.608,35.936,34.466,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.224,38.437,37.100,36.634,42.639,43.617,41.219,42.399,45.936,47.019,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.001,1.549,1.446,1.731,1.366,2.095,1.275,2.459,1.273,3.099,1.001,1.003,2.368,2.462,1.456,5.009,-0.316,-0.433,-0.381,-0.310,-0.316,-0.416,0.021,236.633,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:55,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.959,143.805,229.475,228.087,257.515,257.955,241.380,224.560,191.608,34.608,35.936,34.466,34.647,35.789,36.457,35.207,34.637,34.432,34.418,38.224,38.358,37.170,36.554,42.613,43.641,41.194,42.422,45.911,47.042,39.949,40.020,38.447,38.453,35.740,35.463,35.305,35.526,0.910,1.367,1.639,1.822,1.639,1.821,1.730,1.730,2.092,3.190,1.092,1.732,1.639,2.097,1.456,6.011,-0.307,-0.423,-0.377,-0.304,-0.367,-0.342,0.021,236.659,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:56,0.015,0.000,0.182,0.000,5.140,9.763,183.300,148.959,143.805,229.475,228.087,257.515,257.955,241.615,224.560,191.357,34.608,35.936,34.545,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.224,38.437,37.170,36.634,42.639,43.617,41.219,42.399,45.936,47.019,39.880,40.020,38.447,38.453,35.810,35.463,35.305,35.605,0.819,1.367,1.639,2.095,1.275,2.641,1.730,1.366,2.637,3.190,1.092,1.094,2.550,3.191,2.457,4.645,-0.300,-0.418,-0.390,-0.308,-0.360,-0.379,0.021,236.633,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:57,0.015,0.000,0.182,0.000,5.140,9.763,183.300,148.959,143.805,229.475,228.322,257.515,257.955,241.615,224.560,191.357,34.608,35.936,34.466,34.647,35.789,36.457,35.144,34.637,34.432,34.418,38.224,38.437,37.100,36.634,42.613,43.641,41.194,42.422,45.841,47.042,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.183,1.276,1.639,1.367,1.184,3.097,1.912,1.366,1.819,2.096,1.548,1.185,2.368,3.647,1.820,4.463,-0.298,-0.418,-0.389,-0.291,-0.361,-0.418,0.021,236.686,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:58,0.015,0.000,0.182,0.000,5.140,9.763,183.300,148.959,143.805,229.240,228.322,257.280,257.720,241.615,224.560,191.608,34.608,35.866,34.466,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.224,38.437,37.170,36.634,42.639,43.617,41.219,42.399,45.867,47.019,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.092,1.367,0.964,2.915,1.730,2.004,1.366,1.457,3.820,2.825,1.275,1.185,1.639,3.191,1.183,4.007,-0.282,-0.401,-0.397,-0.244,-0.363,-0.403,0.021,236.719,268.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:35:59,0.015,0.000,0.182,0.000,5.140,9.763,183.049,148.959,143.805,229.240,228.322,257.280,257.955,241.615,224.795,191.357,34.608,35.866,34.442,34.647,35.815,36.433,35.207,34.614,34.408,34.395,38.224,38.414,37.100,36.610,42.639,43.696,41.219,42.462,45.867,47.019,39.880,39.996,38.447,38.430,35.740,35.439,35.305,35.581,1.092,1.276,0.771,2.095,1.457,1.184,2.094,1.457,2.274,2.005,0.637,1.003,3.097,2.462,2.093,5.647,-0.274,-0.405,-0.381,-0.277,-0.355,-0.409,0.021,236.764,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:00,0.015,0.000,0.182,0.000,5.140,9.763,183.300,148.959,144.034,229.240,228.302,257.515,257.934,241.615,224.539,191.357,34.582,35.866,34.545,34.647,35.789,36.433,35.207,34.614,34.408,34.418,38.224,38.437,37.170,36.634,42.613,43.696,41.263,42.462,45.841,47.019,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.001,1.093,0.771,1.640,1.184,1.366,1.548,1.821,1.819,2.279,0.728,1.094,2.732,2.918,2.639,4.007,-0.273,-0.420,-0.373,-0.287,-0.375,-0.408,0.021,236.777,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:01,0.015,0.000,0.182,0.000,5.140,9.763,183.300,149.211,143.805,229.005,228.322,257.280,257.720,241.380,224.560,191.608,34.608,35.936,34.545,34.647,35.815,36.457,35.207,34.637,34.432,34.418,38.224,38.437,37.170,36.634,42.639,43.641,41.219,42.422,45.867,47.042,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.183,1.093,1.350,1.822,1.184,1.548,1.639,1.730,1.819,2.643,0.546,2.005,3.734,1.823,2.002,3.825,-0.283,-0.438,-0.397,-0.290,-0.349,-0.423,0.021,236.796,268.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:02,0.015,0.000,0.182,0.000,5.140,9.763,183.300,149.211,144.057,229.240,228.322,257.515,257.720,241.615,224.560,191.357,34.608,35.866,34.545,34.647,35.815,36.433,35.144,34.677,34.408,34.418,38.224,38.437,37.100,36.634,42.639,43.696,41.219,42.462,45.867,47.019,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.274,1.276,2.025,2.095,2.276,1.184,2.185,2.186,2.183,2.279,0.728,1.276,3.188,3.009,1.183,3.734,-0.272,-0.437,-0.389,-0.286,-0.350,-0.427,0.021,236.842,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:03,0.015,0.000,0.182,0.000,5.140,9.763,183.300,149.211,144.057,229.240,228.322,257.280,257.720,241.615,224.560,191.608,34.608,35.866,34.545,34.647,35.789,36.457,35.144,34.637,34.432,34.418,38.224,38.437,37.100,36.634,42.613,43.641,41.194,42.422,45.841,47.042,39.880,40.020,38.447,38.453,35.740,35.526,35.305,35.605,1.092,1.093,0.771,1.549,2.913,1.457,2.367,1.730,1.910,2.917,0.728,1.914,2.004,2.826,2.730,5.556,-0.286,-0.438,-0.394,-0.285,-0.366,-0.388,0.021,236.855,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:04,0.015,0.000,0.182,0.000,5.140,9.763,183.300,149.211,144.057,229.240,228.087,257.280,257.720,241.615,224.560,191.608,34.539,35.866,34.442,34.647,35.815,36.378,35.144,34.637,34.368,34.395,38.224,38.335,37.100,36.531,42.639,43.641,41.219,42.422,45.867,46.979,39.880,39.933,38.447,38.430,35.740,35.439,35.305,35.502,1.456,1.367,0.964,1.367,2.094,1.821,1.912,2.004,1.182,3.281,1.001,1.458,1.913,2.462,2.912,3.279,-0.290,-0.444,-0.410,-0.287,-0.356,-0.421,0.021,236.881,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:05,0.015,0.000,0.182,0.000,5.140,9.763,183.300,149.211,144.057,229.240,228.087,257.280,257.720,241.380,224.560,191.357,34.608,35.866,34.466,34.647,35.815,36.457,35.144,34.637,34.368,34.418,38.224,38.437,37.100,36.554,42.639,43.641,41.289,42.422,45.867,46.979,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.526,1.456,1.276,4.628,1.276,2.458,1.275,2.185,2.368,2.001,2.461,0.546,1.003,1.184,3.100,2.366,3.734,-0.288,-0.419,-0.407,-0.288,-0.367,-0.418,0.021,236.907,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:06,0.015,0.000,0.182,0.000,5.140,9.763,183.300,149.211,144.034,229.240,228.066,257.280,257.699,241.380,224.539,191.357,34.582,35.866,34.545,34.647,35.815,36.433,35.144,34.614,34.408,34.418,38.154,38.437,37.100,36.634,42.639,43.696,41.289,42.462,45.867,47.019,39.880,40.020,38.447,38.453,35.740,35.463,35.305,35.605,1.092,1.184,2.121,1.458,2.003,1.184,2.822,1.457,2.092,1.914,1.001,1.003,1.639,3.191,1.638,3.461,-0.287,-0.410,-0.404,-0.302,-0.304,-0.421,0.021,236.921,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:07,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,144.057,229.240,228.087,257.280,257.720,241.615,224.560,191.608,34.608,35.866,34.545,34.647,35.815,36.433,35.144,34.614,34.408,34.498,38.224,38.437,37.170,36.634,42.570,43.617,41.219,42.399,45.867,46.956,39.880,40.099,38.447,38.453,35.740,35.526,35.236,35.668,1.365,1.549,2.603,2.460,1.821,1.184,1.912,1.821,2.637,2.005,1.184,0.911,1.913,3.465,3.276,6.284,-0.293,-0.396,-0.389,-0.281,-0.311,-0.415,0.021,236.947,268.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:08,0.015,0.000,0.182,0.000,5.140,9.789,183.552,149.211,144.034,229.240,228.066,257.280,257.699,241.615,224.539,191.357,34.582,35.866,34.545,34.647,35.815,36.433,35.144,34.677,34.408,34.498,38.224,38.501,37.100,36.634,42.639,43.617,41.219,42.399,45.867,47.019,39.880,40.020,38.447,38.453,35.740,35.526,35.305,35.605,1.274,1.367,1.832,1.822,2.003,2.459,1.730,2.095,2.092,2.005,1.001,1.094,3.188,3.100,3.003,4.098,-0.297,-0.395,-0.376,-0.235,-0.347,-0.336,0.020,236.947,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:09,0.015,0.000,0.182,0.000,5.140,9.789,183.300,149.211,144.057,229.240,228.087,257.280,257.720,241.615,224.560,191.608,34.608,35.866,34.545,34.647,35.815,36.457,35.207,34.637,34.432,34.498,38.224,38.437,37.100,36.634,42.639,43.641,41.219,42.422,45.867,47.042,39.880,40.020,38.378,38.453,35.740,35.526,35.236,35.605,1.274,1.093,1.350,1.458,1.639,2.732,2.003,2.277,2.183,1.823,0.728,1.367,3.461,1.823,2.548,4.463,-0.291,-0.388,-0.370,-0.308,-0.346,-0.365,0.020,236.979,268.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:10,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,144.057,229.240,228.322,257.280,257.720,241.380,224.560,191.357,34.608,35.866,34.545,34.647,35.815,36.378,35.207,34.637,34.368,34.418,38.154,38.437,37.100,36.634,42.639,43.641,41.219,42.422,45.867,46.979,39.880,40.020,38.378,38.453,35.740,35.526,35.305,35.605,1.910,1.458,3.278,2.095,2.094,2.277,1.548,1.639,2.183,2.005,0.546,1.094,2.095,2.006,1.547,4.098,-0.297,-0.400,-0.372,-0.291,-0.352,-0.397,0.020,237.051,268.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:11,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.462,144.057,229.240,228.322,257.280,257.720,241.380,224.560,191.608,34.608,35.866,34.545,34.647,35.815,36.354,35.207,34.614,34.345,34.418,38.224,38.437,37.100,36.634,42.639,43.617,41.219,42.399,45.867,46.956,39.810,40.020,38.378,38.453,35.740,35.463,35.236,35.605,1.365,1.458,1.350,4.191,2.003,1.913,2.185,2.186,2.819,2.643,0.819,0.820,2.095,1.550,2.821,6.557,-0.297,-0.393,-0.366,-0.304,-0.359,-0.398,0.020,237.064,268.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:12,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,144.034,229.240,228.302,257.045,257.699,241.615,224.539,191.608,34.582,35.866,34.545,34.647,35.815,36.457,35.207,34.637,34.432,34.498,38.154,38.437,37.100,36.634,42.639,43.641,41.219,42.486,45.867,47.042,39.880,40.099,38.378,38.453,35.740,35.526,35.305,35.605,1.274,1.549,1.639,3.189,1.912,1.548,1.548,2.641,2.910,2.552,1.366,1.367,1.730,1.641,2.730,4.189,-0.287,-0.393,-0.369,-0.308,-0.354,-0.399,0.020,237.077,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:13,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.462,144.057,229.005,228.322,257.045,257.720,241.380,224.560,191.608,34.608,35.841,34.545,34.647,35.789,36.457,35.144,34.637,34.432,34.418,38.129,38.501,37.075,36.634,42.613,43.641,41.194,42.422,45.841,46.979,39.785,40.020,38.352,38.374,35.715,35.526,35.210,35.605,1.274,1.458,1.735,3.735,2.458,1.821,1.275,2.004,3.001,2.552,0.728,1.458,2.914,1.732,2.366,4.645,-0.300,-0.406,-0.380,-0.300,-0.344,-0.399,0.020,237.090,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:14,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.462,144.057,229.240,228.322,257.045,257.720,241.380,224.560,191.608,34.608,35.866,34.466,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.154,38.437,37.100,36.634,42.639,43.641,41.219,42.422,45.867,46.979,39.810,40.020,38.378,38.374,35.740,35.526,35.236,35.605,1.092,1.367,1.061,1.731,2.913,1.913,1.275,2.186,1.910,2.279,0.728,1.276,3.461,2.826,1.820,4.189,-0.294,-0.417,-0.381,-0.316,-0.359,-0.397,0.020,237.103,268.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:15,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,144.034,229.240,228.066,257.280,257.464,241.380,224.303,191.608,34.582,35.866,34.545,34.647,35.815,36.378,35.144,34.637,34.432,34.498,38.154,38.437,37.100,36.634,42.639,43.641,41.219,42.422,45.867,46.979,39.810,40.020,38.378,38.453,35.671,35.526,35.236,35.605,1.183,1.640,2.603,2.915,1.912,1.821,1.275,2.095,2.728,1.914,0.819,1.003,2.550,3.100,2.639,6.922,-0.299,-0.407,-0.376,-0.304,-0.362,-0.394,0.020,237.103,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:16,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,144.034,229.240,228.066,257.280,257.699,241.380,224.539,191.608,34.582,35.841,34.545,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.129,38.437,37.075,36.554,42.639,43.641,41.219,42.486,45.867,46.979,39.785,40.020,38.352,38.374,35.715,35.463,35.280,35.605,1.183,2.095,1.639,2.915,1.092,2.641,1.275,1.913,1.819,3.737,0.728,0.911,2.095,2.188,3.185,4.827,-0.307,-0.405,-0.384,-0.290,-0.311,-0.414,0.020,237.109,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:17,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.462,144.057,229.240,228.087,257.045,257.720,241.380,224.560,191.357,34.608,35.866,34.545,34.647,35.789,36.457,35.144,34.637,34.432,34.498,38.154,38.437,37.100,36.634,42.613,43.641,41.194,42.422,45.841,46.979,39.810,40.099,38.378,38.453,35.740,35.526,35.236,35.605,0.910,1.367,1.350,1.367,1.366,2.277,1.639,2.277,2.092,2.643,0.637,1.458,2.186,2.188,2.457,4.918,-0.309,-0.413,-0.385,-0.314,-0.327,-0.404,0.020,237.195,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:18,0.015,0.000,0.182,0.000,5.140,9.789,183.552,149.462,144.057,229.240,228.087,257.045,257.720,241.380,224.324,191.608,34.539,35.866,34.545,34.647,35.720,36.457,35.144,34.637,34.432,34.418,38.154,38.358,37.100,36.554,42.613,43.641,41.194,42.486,45.841,46.979,39.810,40.020,38.378,38.374,35.740,35.463,35.305,35.605,0.910,1.640,1.446,2.187,1.548,2.095,1.548,1.457,2.455,2.825,1.639,1.549,1.366,1.823,1.547,4.645,-0.308,-0.414,-0.390,-0.298,-0.369,-0.351,0.020,237.201,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:19,0.015,0.000,0.182,0.000,5.140,9.789,183.552,149.462,144.057,229.240,228.087,257.280,257.720,241.380,224.560,191.608,34.608,35.866,34.545,34.647,35.815,36.378,35.207,34.637,34.432,34.418,38.154,38.437,37.100,36.634,42.639,43.641,41.219,42.422,45.867,46.979,39.810,40.020,38.378,38.453,35.740,35.526,35.305,35.605,1.092,1.276,1.735,1.822,1.184,2.095,2.003,1.548,2.001,3.190,0.910,1.185,2.823,2.644,2.548,6.375,-0.299,-0.425,-0.383,-0.314,-0.354,-0.418,0.020,237.234,268.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:20,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,144.034,229.475,228.302,257.045,257.699,241.380,224.303,191.608,34.513,35.866,34.442,34.647,35.789,36.433,35.207,34.614,34.408,34.395,38.154,38.335,37.100,36.531,42.544,43.617,41.194,42.399,45.841,46.956,39.880,39.996,38.378,38.350,35.740,35.439,35.305,35.581,0.910,1.184,1.350,1.093,1.366,3.097,1.548,1.457,2.819,2.461,1.548,1.094,2.459,3.009,2.821,5.100,-0.288,-0.408,-0.392,-0.244,-0.359,-0.391,0.020,237.247,268.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:21,0.015,0.000,0.182,0.000,5.140,9.789,183.552,149.211,143.783,229.005,228.066,257.280,257.699,241.380,224.539,191.608,34.582,35.866,34.466,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.154,38.437,37.100,36.634,42.639,43.641,41.219,42.422,45.867,46.979,39.810,40.020,38.378,38.374,35.740,35.463,35.305,35.605,1.274,1.367,1.061,3.462,1.821,1.639,1.821,1.366,3.183,2.279,1.001,1.185,2.186,3.191,1.729,4.827,-0.283,-0.398,-0.394,-0.244,-0.361,-0.408,0.020,237.253,268.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:22,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,144.057,229.005,228.322,257.045,257.485,241.380,224.324,191.608,34.608,35.866,34.545,34.647,35.815,36.433,35.144,34.551,34.345,34.418,38.154,38.437,37.100,36.634,42.639,43.617,41.219,42.462,45.867,46.956,39.810,40.020,38.378,38.374,35.740,35.526,35.305,35.605,1.092,1.276,0.771,2.004,1.184,1.093,2.185,1.457,2.455,1.549,0.637,1.185,2.732,1.915,1.274,3.734,-0.276,-0.449,-0.378,-0.281,-0.367,-0.422,0.020,237.312,268.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:23,0.015,0.000,0.182,0.000,5.140,9.763,183.804,149.211,143.783,229.005,228.302,257.045,257.464,241.380,224.303,191.608,34.582,35.866,34.442,34.647,35.789,36.433,35.144,34.614,34.345,34.395,38.154,38.335,37.100,36.531,42.613,43.617,41.194,42.462,45.772,46.956,39.810,39.933,38.378,38.350,35.740,35.439,35.305,35.502,1.001,1.093,1.061,1.822,1.092,1.366,1.275,1.821,1.819,2.187,0.637,1.185,2.641,2.188,2.821,7.104,-0.278,-0.412,-0.385,-0.279,-0.371,-0.416,0.020,237.344,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:24,0.015,0.000,0.182,0.000,5.140,9.789,183.804,149.211,143.805,229.240,228.322,257.045,257.485,241.380,224.324,191.357,34.608,35.866,34.521,34.647,35.789,36.433,35.144,34.614,34.408,34.331,38.154,38.414,37.100,36.531,42.613,43.617,41.194,42.399,45.772,46.956,39.880,39.933,38.378,38.350,35.740,35.439,35.236,35.502,1.547,0.911,2.314,2.004,1.092,1.366,1.639,2.004,1.910,3.190,0.546,1.914,3.188,2.644,2.457,5.191,-0.281,-0.423,-0.387,-0.293,-0.344,-0.431,0.020,237.364,268.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:25,0.015,0.000,0.182,0.000,5.140,9.789,183.552,149.211,143.805,229.240,228.087,257.045,257.485,241.380,224.324,191.608,34.608,35.866,34.545,34.647,35.815,36.378,35.113,34.637,34.432,34.498,38.154,38.437,37.100,36.634,42.639,43.641,41.289,42.486,45.867,46.979,39.810,40.020,38.378,38.453,35.740,35.526,35.305,35.668,1.365,1.367,1.446,1.731,2.185,1.184,2.003,2.186,1.819,1.732,0.637,1.914,3.005,2.918,2.093,5.100,-0.272,-0.444,-0.390,-0.297,-0.363,-0.421,0.020,237.417,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:26,0.015,0.000,0.182,0.000,5.140,9.763,183.804,149.211,143.805,229.005,228.087,257.045,257.485,241.145,224.560,191.608,34.608,35.866,34.545,34.647,35.789,36.433,35.144,34.614,34.408,34.418,38.154,38.437,37.100,36.634,42.544,43.617,41.194,42.462,45.772,46.956,39.810,39.956,38.378,38.374,35.740,35.463,35.305,35.605,1.001,1.276,1.157,1.458,2.640,2.095,2.094,1.457,1.637,3.737,0.910,1.732,1.548,2.462,1.638,4.007,-0.279,-0.440,-0.401,-0.287,-0.363,-0.393,0.020,237.417,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:27,0.015,0.000,0.182,0.000,5.140,9.789,183.804,149.211,144.034,229.240,228.066,257.045,257.464,241.380,224.303,191.608,34.513,35.841,34.466,34.647,35.789,36.378,35.144,34.574,34.368,34.418,38.129,38.358,37.075,36.554,42.613,43.641,41.194,42.422,45.772,46.979,39.854,40.020,38.352,38.374,35.715,35.526,35.280,35.605,1.365,1.367,0.771,1.276,2.458,1.639,1.457,2.095,1.819,2.734,0.728,1.185,1.730,2.188,3.276,7.104,-0.285,-0.437,-0.410,-0.277,-0.364,-0.433,0.020,237.443,268.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:28,0.015,0.000,0.182,0.000,5.140,9.763,183.552,149.211,143.805,229.005,227.852,257.045,257.485,241.380,224.324,191.357,34.608,35.866,34.466,34.621,35.815,36.378,35.144,34.637,34.432,34.355,38.224,38.358,37.100,36.554,42.570,43.641,41.219,42.422,45.798,46.979,39.880,39.956,38.378,38.374,35.740,35.463,35.305,35.526,1.365,1.093,3.567,1.093,2.185,1.275,2.094,2.095,2.455,2.279,0.455,1.185,1.275,2.462,3.003,4.463,-0.299,-0.414,-0.409,-0.297,-0.366,-0.414,0.020,237.462,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:29,0.015,0.000,0.182,0.000,5.140,9.789,183.804,149.211,143.783,229.005,228.066,257.045,257.464,241.145,224.303,191.608,34.582,35.866,34.442,34.647,35.815,36.433,35.065,34.614,34.345,34.331,38.154,38.414,37.100,36.531,42.639,43.617,41.219,42.399,45.798,46.892,39.810,39.933,38.378,38.350,35.740,35.439,35.305,35.581,1.456,1.276,2.700,1.458,1.730,1.275,2.367,1.913,2.364,1.914,1.001,1.003,1.639,4.194,2.730,4.918,-0.287,-0.406,-0.397,-0.304,-0.308,-0.429,0.020,237.475,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:30,0.015,0.000,0.182,0.000,5.140,9.789,183.804,148.959,143.783,229.240,228.066,257.045,257.464,241.145,224.303,191.357,34.582,35.866,34.545,34.647,35.789,36.354,35.144,34.614,34.345,34.418,38.154,38.437,37.100,36.554,42.613,43.617,41.194,42.399,45.772,46.956,39.810,39.956,38.378,38.374,35.740,35.526,35.305,35.605,1.365,1.549,2.892,2.733,2.094,1.730,1.730,1.913,2.364,2.187,1.184,1.094,1.457,4.194,1.638,3.916,-0.287,-0.399,-0.388,-0.252,-0.327,-0.352,0.020,237.521,268.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:31,0.015,0.000,0.182,0.000,5.140,9.789,183.804,149.211,143.805,229.005,228.087,256.810,257.485,241.380,224.324,191.608,34.608,35.866,34.442,34.647,35.815,36.433,35.144,34.614,34.345,34.395,38.224,38.335,37.100,36.531,42.639,43.617,41.219,42.399,45.798,46.892,39.810,39.933,38.378,38.350,35.740,35.439,35.305,35.502,1.274,1.184,1.253,1.276,2.276,3.005,2.094,2.641,2.092,1.732,0.819,1.003,2.368,2.826,2.912,7.013,-0.300,-0.397,-0.382,-0.252,-0.347,-0.340,0.021,237.495,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:32,0.015,0.000,0.182,0.000,5.140,9.789,183.804,149.211,143.805,229.240,228.087,257.045,257.485,241.380,224.324,191.608,34.608,35.841,34.545,34.647,35.720,36.457,35.144,34.637,34.368,34.418,38.129,38.437,37.075,36.634,42.613,43.641,41.263,42.422,45.772,46.979,39.785,39.956,38.352,38.374,35.715,35.526,35.280,35.605,1.456,1.731,2.796,1.458,2.094,2.186,2.003,2.368,1.637,1.367,0.637,1.367,2.823,1.732,3.276,3.734,-0.292,-0.383,-0.365,-0.314,-0.349,-0.389,0.021,237.534,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:33,0.015,0.000,0.182,0.000,5.140,9.789,183.804,149.211,143.805,229.005,228.087,256.810,257.485,241.380,224.324,191.357,34.608,35.866,34.466,34.647,35.789,36.354,35.144,34.614,34.345,34.418,38.154,38.358,37.100,36.554,42.613,43.617,41.194,42.399,45.772,46.892,39.810,39.893,38.378,38.311,35.740,35.463,35.305,35.526,1.820,1.458,2.507,4.738,2.367,2.641,1.912,2.368,3.547,2.279,0.637,0.911,2.004,1.641,3.003,4.463,-0.296,-0.397,-0.369,-0.298,-0.354,-0.391,0.021,237.560,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:34,0.015,0.000,0.182,0.000,5.140,9.789,183.804,149.211,143.805,229.005,228.087,257.045,257.485,241.380,224.324,191.608,34.539,35.866,34.442,34.647,35.815,36.354,35.144,34.614,34.345,34.395,38.154,38.335,37.100,36.531,42.639,43.617,41.219,42.399,45.798,46.892,39.810,39.933,38.378,38.287,35.740,35.439,35.305,35.502,1.183,1.276,1.061,3.189,2.276,1.913,2.003,3.552,2.364,2.279,1.092,1.003,1.913,1.915,1.911,3.643,-0.298,-0.405,-0.378,-0.294,-0.352,-0.403,0.021,237.553,268.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
