Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/31 22:36:35,0.015,0.000,0.182,0.000,5.140,9.789,183.804,148.959,143.805,229.005,228.087,256.810,257.485,241.145,224.324,191.608,34.539,35.841,34.442,34.647,35.789,36.354,35.144,34.614,34.345,34.395,38.129,38.335,37.075,36.531,42.544,43.617,41.194,42.399,45.772,46.892,39.785,39.933,38.352,38.350,35.715,35.439,35.280,35.502,1.547,1.640,1.928,3.280,2.094,1.457,1.275,2.368,2.637,3.099,1.184,1.185,1.639,2.371,2.730,7.195,-0.284,-0.406,-0.372,-0.306,-0.348,-0.398,0.021,237.599,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:36,0.015,0.000,0.182,0.000,5.140,9.789,183.804,148.959,143.805,229.005,228.087,256.810,257.485,241.145,224.324,191.608,34.608,35.841,34.545,34.647,35.815,36.378,35.144,34.637,34.368,34.418,38.129,38.437,37.075,36.634,42.639,43.641,41.219,42.422,45.798,46.916,39.785,39.956,38.352,38.374,35.715,35.526,35.280,35.605,1.183,1.458,1.350,2.915,2.003,1.639,1.366,1.821,3.001,2.279,0.819,1.549,2.550,3.282,3.276,3.370,-0.294,-0.398,-0.373,-0.304,-0.344,-0.397,0.021,237.612,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:37,0.015,0.000,0.182,0.000,5.140,9.789,183.804,148.959,143.805,229.005,228.087,256.810,257.485,241.145,224.324,191.357,34.608,35.841,34.442,34.647,35.789,36.354,35.144,34.614,34.345,34.395,38.129,38.335,37.075,36.531,42.544,43.617,41.194,42.399,45.772,46.892,39.785,39.869,38.352,38.287,35.715,35.439,35.280,35.502,1.092,1.276,0.771,1.276,2.822,1.730,1.275,2.368,2.274,2.279,0.728,1.094,2.823,3.373,2.912,4.098,-0.290,-0.416,-0.383,-0.319,-0.360,-0.388,0.021,237.665,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:38,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.959,143.553,229.240,227.852,256.810,257.485,241.145,224.324,191.608,34.539,35.866,34.442,34.647,35.789,36.354,35.144,34.551,34.345,34.331,38.154,38.335,37.100,36.531,42.544,43.617,41.194,42.399,45.772,46.892,39.810,39.869,38.308,38.287,35.740,35.439,35.305,35.502,1.092,1.731,1.639,2.187,1.184,2.368,1.366,2.459,1.455,3.646,0.910,1.003,1.457,2.553,1.638,7.377,-0.319,-0.425,-0.376,-0.308,-0.330,-0.409,0.021,237.717,268.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:39,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.959,143.783,229.240,228.066,256.810,257.464,241.145,224.303,191.608,34.513,35.841,34.545,34.647,35.815,36.354,35.144,34.551,34.345,34.418,38.129,38.437,37.075,36.634,42.639,43.617,41.219,42.399,45.798,46.892,39.785,39.956,38.352,38.374,35.715,35.526,35.280,35.605,1.001,1.276,1.543,1.822,1.366,1.913,1.730,1.913,2.001,3.008,0.728,1.641,1.548,2.279,3.003,4.827,-0.308,-0.407,-0.383,-0.306,-0.357,-0.369,0.021,237.756,268.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:40,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.959,143.783,229.240,228.066,256.810,257.464,241.145,224.303,191.608,34.513,35.841,34.545,34.647,35.815,36.354,35.144,34.551,34.345,34.418,38.129,38.437,37.075,36.634,42.639,43.617,41.219,42.399,45.798,46.892,39.785,39.956,38.352,38.374,35.715,35.526,35.280,35.605,1.001,1.276,1.543,1.822,1.366,1.913,1.730,1.913,2.001,3.008,0.728,1.641,1.548,2.279,3.003,4.827,-0.308,-0.407,-0.383,-0.306,-0.357,-0.369,0.021,237.756,268.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:41,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.959,143.531,229.005,228.066,256.810,257.464,241.145,224.303,191.608,34.513,35.841,34.466,34.647,35.815,36.457,35.144,34.637,34.368,34.418,38.129,38.358,37.075,36.554,42.639,43.641,41.219,42.422,45.798,46.916,39.785,39.956,38.282,38.374,35.715,35.463,35.210,35.605,0.819,1.549,1.832,2.369,1.457,2.823,1.821,1.184,2.910,2.825,1.457,1.185,2.550,3.100,2.184,4.827,-0.304,-0.424,-0.399,-0.300,-0.350,-0.359,0.021,237.756,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:42,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.708,143.805,229.240,228.087,256.810,257.485,241.380,224.324,191.608,34.608,35.841,34.466,34.647,35.815,36.457,35.144,34.637,34.432,34.418,38.129,38.358,37.075,36.554,42.570,43.641,41.219,42.422,45.798,46.916,39.785,39.956,38.282,38.374,35.715,35.463,35.280,35.526,1.183,1.276,1.543,1.458,1.092,2.641,2.003,1.457,1.455,2.461,1.548,1.003,2.641,3.373,1.547,4.645,-0.294,-0.430,-0.386,-0.314,-0.350,-0.426,0.021,237.795,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:43,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.708,143.805,229.240,228.087,256.810,257.485,241.145,224.324,191.608,34.608,35.910,34.466,34.621,35.789,36.457,35.144,34.637,34.368,34.418,38.129,38.358,37.075,36.554,42.613,43.641,41.194,42.422,45.703,46.916,39.785,39.956,38.282,38.311,35.715,35.463,35.210,35.605,1.092,1.367,1.157,1.367,1.912,2.459,1.366,1.366,3.638,3.008,1.366,1.094,1.821,3.191,2.093,6.648,-0.291,-0.405,-0.392,-0.236,-0.359,-0.411,0.021,237.808,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:44,0.015,0.000,0.182,0.000,5.140,9.789,184.033,148.708,143.553,229.005,228.087,256.575,257.250,241.145,224.324,191.586,34.608,35.841,34.466,34.647,35.746,36.433,35.144,34.551,34.345,34.418,38.129,38.358,37.075,36.554,42.639,43.554,41.219,42.399,45.798,46.892,39.785,39.956,38.282,38.311,35.715,35.463,35.280,35.526,1.274,1.367,0.868,2.642,1.548,1.366,1.912,1.275,2.637,2.096,0.819,1.003,1.913,2.918,2.639,4.372,-0.292,-0.401,-0.392,-0.268,-0.361,-0.410,0.021,237.861,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:45,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.708,143.553,228.770,228.087,256.810,257.250,241.145,224.324,191.608,34.608,35.841,34.466,34.647,35.789,36.354,35.144,34.614,34.345,34.418,38.129,38.358,37.005,36.554,42.544,43.617,41.194,42.399,45.703,46.892,39.785,39.956,38.282,38.311,35.715,35.463,35.210,35.526,1.001,1.276,0.868,1.731,1.184,1.366,1.912,1.548,2.183,1.641,0.819,1.276,2.095,3.100,1.729,4.463,-0.281,-0.423,-0.376,-0.288,-0.377,-0.418,0.021,237.900,268.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:46,0.015,0.000,0.182,0.000,5.140,9.789,184.033,148.708,143.553,228.770,228.087,256.575,257.250,241.145,224.324,191.586,34.608,35.841,34.466,34.647,35.720,36.457,35.144,34.637,34.368,34.355,38.129,38.358,37.075,36.554,42.544,43.641,41.194,42.422,45.772,46.916,39.715,39.893,38.282,38.311,35.645,35.463,35.280,35.526,1.092,1.093,1.253,2.004,1.184,1.639,1.730,1.821,1.819,2.461,0.546,1.732,3.734,2.188,1.456,3.916,-0.267,-0.421,-0.381,-0.288,-0.363,-0.408,0.021,237.952,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:47,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.457,143.553,229.005,228.087,256.810,257.250,241.380,224.324,191.608,34.608,35.841,34.466,34.647,35.815,36.457,35.144,34.637,34.368,34.418,38.129,38.358,37.005,36.554,42.570,43.641,41.219,42.422,45.798,46.916,39.715,39.893,38.282,38.311,35.645,35.463,35.210,35.526,1.456,0.911,2.410,1.913,1.730,1.366,1.730,2.095,2.001,2.825,0.728,1.458,3.461,3.009,2.184,6.375,-0.285,-0.430,-0.385,-0.282,-0.340,-0.437,0.021,237.893,268.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:48,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.457,143.553,229.005,228.087,256.575,257.250,241.145,224.324,191.357,34.608,35.841,34.545,34.647,35.789,36.457,35.144,34.637,34.368,34.418,38.129,38.358,37.075,36.554,42.544,43.641,41.194,42.422,45.703,46.916,39.715,39.893,38.282,38.311,35.715,35.526,35.210,35.526,1.092,1.276,0.868,1.822,3.004,1.184,2.458,2.004,1.637,2.279,0.546,1.823,2.459,2.735,3.003,4.098,-0.283,-0.446,-0.401,-0.287,-0.374,-0.396,0.021,237.978,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:49,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.457,143.553,229.005,227.852,256.810,257.250,241.145,224.324,191.608,34.608,35.841,34.521,34.647,35.815,36.433,35.144,34.614,34.345,34.395,38.129,38.335,37.075,36.531,42.570,43.617,41.219,42.399,45.728,46.892,39.715,39.869,38.282,38.287,35.715,35.439,35.210,35.581,1.638,1.276,1.061,1.367,2.185,1.913,2.276,1.457,1.273,3.828,0.910,1.549,1.457,2.462,2.275,3.734,-0.282,-0.448,-0.416,-0.292,-0.361,-0.418,0.021,237.997,268.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:50,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.457,143.553,229.005,227.852,256.575,257.250,241.145,224.324,191.608,34.539,35.841,34.442,34.647,35.789,36.433,35.144,34.614,34.345,34.395,38.129,38.335,37.005,36.531,42.544,43.617,41.194,42.399,45.703,46.892,39.715,39.869,38.282,38.287,35.715,35.439,35.210,35.502,1.365,1.367,4.049,1.184,2.731,1.457,2.185,2.459,2.092,2.187,0.546,1.003,1.366,3.556,2.093,3.734,-0.284,-0.425,-0.408,-0.282,-0.369,-0.422,0.021,238.004,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:51,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.457,143.553,229.005,227.852,256.810,257.250,241.145,224.324,191.608,34.608,35.841,34.466,34.647,35.789,36.457,35.144,34.637,34.368,34.418,38.129,38.358,37.005,36.491,42.544,43.641,41.194,42.422,45.772,46.837,39.715,39.893,38.282,38.311,35.715,35.463,35.280,35.526,1.183,1.184,2.603,1.184,2.094,1.275,3.186,1.639,2.092,1.823,0.637,1.094,1.184,3.373,2.548,5.920,-0.295,-0.422,-0.402,-0.303,-0.323,-0.408,0.021,238.036,268.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:52,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.457,143.553,229.005,227.852,256.810,257.250,241.145,224.324,191.608,34.608,35.841,34.442,34.647,35.789,36.433,35.144,34.551,34.345,34.331,38.129,38.335,37.005,36.531,42.544,43.617,41.194,42.399,45.703,46.813,39.715,39.869,38.282,38.287,35.715,35.439,35.210,35.502,1.547,1.276,2.603,1.640,1.548,1.366,2.094,1.821,2.819,2.005,0.910,0.911,2.004,4.103,3.094,4.281,-0.299,-0.405,-0.388,-0.304,-0.307,-0.427,0.021,238.069,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:53,0.015,0.000,0.182,0.000,5.140,9.789,184.056,148.457,143.553,229.005,228.087,256.575,257.485,241.145,224.324,191.608,34.539,35.841,34.466,34.647,35.815,36.457,35.113,34.574,34.368,34.418,38.129,38.358,37.075,36.554,42.570,43.641,41.219,42.422,45.728,46.916,39.715,39.956,38.282,38.374,35.715,35.526,35.210,35.605,1.365,1.367,2.218,2.095,1.730,2.277,1.639,2.186,2.183,2.279,1.184,1.185,3.005,3.647,2.275,4.098,-0.303,-0.385,-0.383,-0.255,-0.343,-0.328,0.020,238.075,268.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:54,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.457,143.553,229.005,228.087,256.810,257.250,241.145,224.089,191.608,34.608,35.841,34.466,34.647,35.789,36.457,35.144,34.637,34.368,34.418,38.129,38.358,37.075,36.634,42.544,43.641,41.194,42.422,45.703,46.916,39.715,39.956,38.282,38.374,35.645,35.463,35.210,35.605,1.092,1.093,0.964,1.093,1.912,2.914,2.185,2.459,2.092,2.005,0.637,1.185,3.188,2.553,1.547,3.916,-0.291,-0.390,-0.375,-0.291,-0.345,-0.359,0.020,238.161,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:55,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.708,143.531,229.005,228.066,256.575,257.229,241.145,224.303,191.608,34.513,35.841,34.442,34.647,35.789,36.378,35.144,34.637,34.368,34.331,38.129,38.271,37.075,36.531,42.613,43.577,41.194,42.422,45.703,46.837,39.715,39.869,38.282,38.287,35.715,35.439,35.210,35.502,1.820,1.549,3.567,1.731,2.094,2.004,1.639,2.004,1.546,1.732,0.637,1.276,2.186,2.097,2.457,6.284,-0.298,-0.401,-0.375,-0.304,-0.355,-0.397,0.020,238.135,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:56,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.457,143.553,229.005,228.087,256.575,257.250,241.145,224.324,191.608,34.608,35.841,34.442,34.647,35.789,36.354,35.113,34.551,34.345,34.331,38.129,38.335,37.075,36.531,42.544,43.554,41.194,42.399,45.703,46.813,39.715,39.869,38.282,38.287,35.715,35.439,35.210,35.581,1.456,1.640,1.832,5.102,2.276,2.186,2.276,2.368,3.456,2.370,0.819,0.911,2.095,1.459,2.912,3.279,-0.307,-0.397,-0.363,-0.293,-0.345,-0.397,0.020,238.148,268.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:57,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.708,143.553,228.770,228.087,256.575,257.250,241.145,224.089,191.608,34.608,35.841,34.466,34.647,35.789,36.457,35.144,34.574,34.368,34.418,38.129,38.358,37.075,36.554,42.544,43.641,41.194,42.422,45.703,46.837,39.785,39.893,38.282,38.311,35.715,35.463,35.280,35.605,1.183,1.184,1.639,2.733,2.003,1.730,1.730,3.097,2.819,2.370,1.275,1.458,1.913,1.915,2.275,4.189,-0.285,-0.399,-0.380,-0.296,-0.350,-0.389,0.020,238.148,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:58,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.708,143.531,228.770,228.066,256.575,256.994,241.145,224.068,191.608,34.513,35.841,34.442,34.647,35.789,36.457,35.144,34.574,34.368,34.331,38.129,38.271,37.075,36.531,42.544,43.641,41.124,42.422,45.703,46.837,39.715,39.869,38.282,38.287,35.645,35.439,35.210,35.502,1.456,1.458,2.121,3.553,2.640,1.730,1.001,2.095,2.546,2.734,0.819,1.458,3.005,2.188,1.820,4.007,-0.284,-0.408,-0.372,-0.302,-0.343,-0.398,0.020,238.180,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:36:59,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.457,143.531,229.005,228.066,256.810,257.229,241.145,224.303,191.608,34.513,35.841,34.442,34.647,35.789,36.457,35.144,34.574,34.368,34.395,38.129,38.335,37.075,36.531,42.544,43.577,41.194,42.422,45.703,46.837,39.715,39.869,38.282,38.287,35.715,35.439,35.210,35.502,1.183,1.458,1.157,2.187,2.367,1.821,1.366,1.913,2.274,2.187,0.637,1.276,3.370,3.465,1.729,5.829,-0.307,-0.422,-0.377,-0.317,-0.351,-0.402,0.020,238.220,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:00,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.708,143.553,229.005,227.852,256.575,257.250,241.145,224.089,191.608,34.539,35.841,34.442,34.647,35.789,36.457,35.144,34.574,34.368,34.395,38.129,38.335,37.075,36.531,42.544,43.641,41.194,42.422,45.703,46.837,39.785,39.869,38.282,38.287,35.645,35.439,35.210,35.502,1.274,1.549,1.253,2.095,2.276,1.639,1.275,2.095,2.910,2.279,0.637,1.003,2.641,3.647,2.912,4.554,-0.298,-0.408,-0.375,-0.309,-0.354,-0.389,0.020,238.239,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:01,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.708,143.531,229.005,227.596,256.575,257.229,241.145,224.068,191.608,34.582,35.841,34.442,34.578,35.720,36.433,35.144,34.551,34.345,34.331,38.129,38.335,37.075,36.531,42.544,43.617,41.194,42.399,45.703,46.813,39.715,39.869,38.282,38.287,35.715,35.439,35.280,35.502,1.183,2.187,2.218,3.462,1.366,2.095,1.092,1.821,2.001,2.734,0.637,0.820,2.459,2.279,2.002,4.463,-0.306,-0.423,-0.387,-0.275,-0.337,-0.416,0.020,238.265,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:02,0.015,0.000,0.182,0.000,5.140,9.815,184.307,148.708,143.553,229.005,227.617,256.575,257.250,241.145,224.324,191.608,34.539,35.841,34.442,34.647,35.789,36.433,35.144,34.614,34.345,34.395,38.129,38.335,37.075,36.531,42.544,43.617,41.194,42.399,45.703,46.813,39.785,39.869,38.282,38.287,35.715,35.439,35.280,35.502,1.001,1.549,1.350,1.640,1.457,2.095,1.366,2.459,1.455,2.917,0.910,1.276,2.459,2.462,1.547,6.193,-0.315,-0.435,-0.390,-0.310,-0.319,-0.407,0.020,238.284,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:03,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.708,143.531,229.005,227.831,256.575,257.229,241.145,224.068,191.608,34.513,35.841,34.545,34.647,35.789,36.457,35.144,34.637,34.368,34.418,38.129,38.358,37.075,36.554,42.544,43.641,41.194,42.422,45.703,46.837,39.715,39.956,38.282,38.374,35.715,35.463,35.210,35.605,0.910,1.731,1.735,1.913,1.639,2.004,1.730,1.730,2.183,3.008,1.366,1.732,1.639,2.006,1.456,5.464,-0.312,-0.418,-0.387,-0.304,-0.367,-0.342,0.020,238.330,268.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:04,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.708,143.531,229.005,227.596,256.575,256.994,240.910,224.068,191.608,34.582,35.841,34.521,34.647,35.789,36.433,35.144,34.551,34.345,34.395,38.059,38.335,37.005,36.531,42.544,43.617,41.194,42.399,45.703,46.813,39.715,39.933,38.352,38.287,35.715,35.502,35.210,35.581,0.819,1.458,1.639,2.004,1.275,2.550,1.912,1.457,2.455,3.372,1.001,1.094,2.823,3.009,2.366,5.009,-0.303,-0.423,-0.386,-0.310,-0.359,-0.398,0.020,238.363,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:05,0.015,0.000,0.182,0.000,5.140,9.815,184.285,148.708,143.531,229.005,227.831,256.575,256.994,240.910,224.068,191.586,34.582,35.841,34.442,34.647,35.789,36.433,35.144,34.551,34.345,34.395,38.059,38.335,37.075,36.531,42.544,43.617,41.194,42.399,45.703,46.813,39.715,39.869,38.282,38.287,35.715,35.439,35.210,35.502,1.092,1.276,1.639,1.276,1.275,3.370,1.821,1.366,2.092,2.187,1.548,1.094,2.277,3.373,1.638,4.554,-0.306,-0.419,-0.395,-0.277,-0.358,-0.419,0.020,238.350,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:06,0.015,0.000,0.182,0.000,5.140,9.815,184.307,148.959,143.553,229.005,227.852,256.575,257.015,240.910,224.089,191.608,34.608,35.841,34.521,34.647,35.720,36.354,35.065,34.551,34.345,34.395,38.129,38.335,37.075,36.531,42.544,43.554,41.194,42.399,45.703,46.813,39.715,39.869,38.282,38.350,35.715,35.502,35.210,35.581,1.183,1.640,1.061,3.189,1.821,1.913,1.275,1.457,3.638,2.734,1.184,1.276,1.639,2.918,1.183,4.463,-0.281,-0.405,-0.402,-0.243,-0.363,-0.400,0.020,238.409,268.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:07,0.015,0.000,0.182,0.000,5.140,9.815,184.307,148.708,143.531,229.005,227.831,256.575,256.994,240.910,224.068,191.608,34.513,35.841,34.466,34.647,35.789,36.457,35.144,34.574,34.368,34.418,38.129,38.358,37.005,36.554,42.544,43.577,41.124,42.422,45.703,46.837,39.715,39.893,38.282,38.311,35.645,35.463,35.210,35.605,1.092,1.367,0.868,1.913,1.366,1.093,2.276,1.548,2.092,1.823,0.637,1.094,3.188,2.188,2.002,5.191,-0.279,-0.406,-0.380,-0.280,-0.358,-0.402,0.020,238.435,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:08,0.015,0.000,0.182,0.000,5.140,9.815,184.559,148.959,143.553,228.770,227.852,256.340,257.015,240.910,224.089,191.608,34.539,35.841,34.442,34.647,35.815,36.433,35.065,34.551,34.345,34.331,38.129,38.271,37.005,36.468,42.639,43.617,41.219,42.399,45.728,46.813,39.715,39.869,38.213,38.287,35.645,35.439,35.210,35.502,1.001,1.093,0.868,1.822,1.184,1.366,1.457,1.821,1.637,2.370,0.728,1.003,2.914,2.644,2.548,4.463,-0.276,-0.412,-0.377,-0.281,-0.378,-0.417,0.020,238.448,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:09,0.015,0.000,0.182,0.000,5.140,9.789,184.537,148.708,143.783,228.770,228.066,256.575,256.994,240.910,224.068,191.586,34.513,35.815,34.442,34.647,35.789,36.433,35.144,34.614,34.345,34.395,38.034,38.335,36.980,36.531,42.544,43.617,41.194,42.399,45.633,46.813,39.620,39.869,38.187,38.287,35.689,35.439,35.185,35.502,1.092,0.911,1.446,1.822,1.184,1.457,1.548,1.821,1.910,2.734,0.546,1.914,3.643,1.823,1.911,3.916,-0.283,-0.436,-0.401,-0.288,-0.346,-0.423,0.020,238.454,268.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:10,0.015,0.000,0.182,0.000,5.140,9.789,184.307,148.959,143.783,229.005,227.831,256.340,256.994,240.910,224.068,191.608,34.582,35.841,34.521,34.647,35.789,36.433,35.144,34.614,34.345,34.395,38.059,38.335,37.005,36.531,42.544,43.617,41.194,42.399,45.703,46.813,39.715,39.869,38.213,38.287,35.715,35.502,35.280,35.581,1.365,1.276,1.832,2.004,2.276,1.093,2.003,2.277,2.092,2.096,0.728,1.367,3.279,2.826,1.365,3.916,-0.282,-0.448,-0.389,-0.281,-0.359,-0.433,0.020,238.506,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:11,0.015,0.000,0.182,0.000,5.140,9.815,184.559,148.708,143.783,229.005,227.831,256.575,256.994,241.145,224.068,191.608,34.582,35.841,34.442,34.647,35.720,36.433,35.065,34.551,34.345,34.331,38.059,38.271,37.005,36.468,42.544,43.554,41.194,42.399,45.633,46.813,39.646,39.869,38.213,38.287,35.645,35.439,35.210,35.502,1.001,1.093,0.964,1.549,2.822,1.639,2.276,1.639,1.819,3.008,0.728,1.914,1.821,2.644,2.457,5.191,-0.281,-0.441,-0.399,-0.288,-0.366,-0.386,0.020,238.519,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:12,0.015,0.000,0.182,0.000,5.140,9.815,184.559,148.959,143.783,229.005,227.596,256.340,256.994,241.145,224.303,191.608,34.582,35.841,34.442,34.647,35.720,36.433,35.034,34.551,34.282,34.395,38.059,38.271,37.005,36.531,42.544,43.617,41.194,42.399,45.633,46.750,39.646,39.869,38.213,38.287,35.645,35.439,35.210,35.502,1.365,1.367,0.868,1.276,2.094,1.730,1.821,2.004,1.637,3.099,0.910,1.276,1.821,2.371,3.185,3.643,-0.307,-0.435,-0.414,-0.284,-0.357,-0.427,0.020,238.559,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:13,0.015,0.000,0.182,0.000,5.140,9.815,184.559,148.959,143.783,229.005,227.831,256.340,256.994,240.910,224.068,191.608,34.582,35.841,34.466,34.621,35.720,36.354,35.144,34.551,34.282,34.418,38.059,38.358,37.005,36.554,42.544,43.554,41.194,42.399,45.703,46.750,39.715,39.893,38.282,38.311,35.645,35.463,35.280,35.526,1.456,1.184,4.339,1.184,2.276,1.275,2.185,2.277,2.274,2.552,0.546,1.094,1.093,2.918,2.184,3.825,-0.307,-0.418,-0.406,-0.288,-0.369,-0.418,0.020,238.592,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:14,0.015,0.000,0.182,0.000,5.140,9.815,184.537,148.959,143.783,229.005,227.596,256.340,256.994,240.910,224.068,191.586,34.582,35.841,34.442,34.621,35.720,36.433,35.034,34.551,34.282,34.331,38.059,38.335,37.005,36.531,42.544,43.554,41.194,42.399,45.633,46.750,39.715,39.869,38.282,38.224,35.715,35.439,35.280,35.502,1.092,1.093,2.507,1.458,2.003,1.184,2.640,1.457,2.183,1.914,1.092,1.003,1.730,3.009,1.820,3.643,-0.292,-0.410,-0.397,-0.298,-0.300,-0.425,0.020,238.598,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:15,0.015,0.000,0.182,0.000,5.140,9.815,184.559,148.959,143.783,229.005,227.831,256.340,256.994,240.910,224.068,191.608,34.513,35.841,34.466,34.621,35.789,36.433,35.144,34.614,34.345,34.418,38.129,38.295,37.005,36.554,42.544,43.617,41.194,42.399,45.633,46.813,39.715,39.956,38.282,38.311,35.645,35.463,35.210,35.526,1.365,1.640,2.892,2.642,1.912,1.184,1.821,1.821,2.546,2.096,1.184,1.094,1.821,3.556,3.094,6.193,-0.307,-0.396,-0.396,-0.284,-0.320,-0.398,0.020,238.657,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:16,0.015,0.000,0.182,0.000,5.140,9.815,184.559,148.959,143.783,229.005,227.831,256.340,256.994,240.910,224.068,191.860,34.513,35.841,34.442,34.647,35.789,36.457,35.144,34.574,34.305,34.331,38.129,38.271,37.005,36.468,42.544,43.641,41.194,42.422,45.633,46.773,39.715,39.790,38.282,38.224,35.645,35.439,35.210,35.502,1.274,1.458,1.543,1.640,2.185,2.368,1.730,2.368,2.001,1.914,1.001,1.094,3.005,2.735,3.185,4.281,-0.307,-0.396,-0.375,-0.256,-0.349,-0.342,0.021,238.676,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:17,0.015,0.000,0.182,0.000,5.140,9.815,184.811,148.959,143.805,228.770,227.852,256.340,257.015,240.910,224.089,191.608,34.539,35.841,34.442,34.621,35.789,36.457,35.144,34.574,34.368,34.395,38.059,38.335,37.005,36.531,42.544,43.641,41.194,42.422,45.703,46.837,39.715,39.869,38.213,38.287,35.715,35.439,35.280,35.581,1.456,1.549,1.928,1.549,1.821,2.550,2.003,2.277,2.092,1.641,0.637,1.276,3.279,1.732,2.639,4.554,-0.300,-0.386,-0.369,-0.309,-0.348,-0.391,0.021,238.689,268.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:18,0.015,0.000,0.182,0.000,5.140,9.815,184.537,148.959,144.034,228.770,227.831,256.340,256.994,240.910,224.068,191.586,34.513,35.815,34.442,34.647,35.789,36.433,35.144,34.551,34.345,34.395,38.034,38.335,37.049,36.531,42.544,43.617,41.124,42.399,45.633,46.813,39.690,39.869,38.257,38.287,35.689,35.439,35.185,35.581,2.001,1.458,3.085,2.278,2.367,2.641,1.730,1.913,2.637,2.187,0.546,1.094,1.913,1.915,1.729,4.098,-0.298,-0.404,-0.365,-0.303,-0.354,-0.394,0.021,238.715,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:19,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,143.805,229.005,227.852,256.340,257.015,240.910,224.089,191.608,34.608,35.815,34.545,34.621,35.789,36.433,35.144,34.551,34.345,34.418,38.034,38.358,36.980,36.554,42.544,43.617,41.194,42.399,45.633,46.813,39.690,39.956,38.187,38.311,35.620,35.526,35.254,35.605,1.456,1.367,1.253,3.827,1.912,2.004,2.185,2.823,2.728,2.461,1.001,0.729,2.277,1.732,2.730,6.740,-0.297,-0.393,-0.377,-0.304,-0.352,-0.397,0.021,238.748,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:20,0.015,0.000,0.182,0.000,5.140,9.815,184.537,148.959,144.034,228.770,227.831,256.340,256.994,240.910,224.068,191.838,34.513,35.841,34.442,34.621,35.789,36.433,35.144,34.551,34.282,34.331,38.129,38.271,37.005,36.468,42.544,43.617,41.194,42.399,45.633,46.813,39.715,39.869,38.213,38.224,35.715,35.439,35.210,35.502,1.547,1.731,1.639,3.280,2.185,1.457,1.457,2.641,2.819,2.734,1.275,1.276,1.821,2.006,2.821,4.281,-0.286,-0.399,-0.362,-0.305,-0.351,-0.395,0.021,238.741,268.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:21,0.015,0.000,0.182,0.000,5.140,9.815,184.559,148.959,144.034,228.770,227.831,256.340,256.758,240.910,224.068,191.608,34.582,35.815,34.442,34.647,35.720,36.433,35.065,34.551,34.282,34.395,38.034,38.271,36.980,36.468,42.544,43.617,41.194,42.399,45.633,46.750,39.690,39.790,38.187,38.224,35.620,35.439,35.185,35.581,1.183,1.367,1.543,3.462,2.276,1.821,1.366,2.004,3.183,2.552,0.637,1.549,2.732,1.823,2.457,4.645,-0.290,-0.421,-0.410,-0.295,-0.344,-0.400,0.021,238.748,268.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:22,0.015,0.000,0.182,0.000,5.140,9.815,184.789,149.211,144.034,228.770,227.831,256.340,256.994,240.910,224.068,191.838,34.513,35.815,34.442,34.647,35.720,36.457,35.144,34.637,34.368,34.395,38.034,38.271,36.980,36.468,42.544,43.641,41.124,42.422,45.633,46.837,39.690,39.790,38.187,38.224,35.689,35.439,35.254,35.502,1.092,1.367,0.964,1.549,3.095,1.913,1.275,2.277,2.001,2.279,0.728,1.185,3.097,2.644,1.820,4.372,-0.298,-0.417,-0.385,-0.319,-0.363,-0.397,0.021,238.794,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:23,0.015,0.000,0.182,0.000,5.140,9.815,184.789,149.211,144.034,229.005,227.596,256.340,256.758,240.910,224.068,191.586,34.582,35.815,34.442,34.621,35.720,36.378,35.144,34.574,34.305,34.395,38.034,38.271,36.980,36.531,42.544,43.577,41.194,42.422,45.633,46.773,39.620,39.790,38.187,38.224,35.620,35.439,35.185,35.581,1.183,1.913,1.543,2.642,1.092,2.550,1.366,2.186,1.637,3.828,0.819,0.911,1.821,2.462,3.003,4.736,-0.310,-0.408,-0.383,-0.293,-0.310,-0.415,0.021,238.859,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:24,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.034,229.005,227.831,256.340,256.758,240.910,224.068,191.608,34.582,35.815,34.466,34.621,35.789,36.433,35.144,34.551,34.345,34.418,38.034,38.295,36.980,36.554,42.544,43.617,41.124,42.399,45.633,46.750,39.620,39.893,38.187,38.311,35.620,35.463,35.185,35.605,0.910,1.276,1.446,1.367,1.366,2.186,1.639,2.095,2.183,2.461,0.637,1.458,2.004,2.188,2.457,5.009,-0.310,-0.420,-0.392,-0.308,-0.345,-0.389,0.021,238.885,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:25,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.034,229.005,227.831,256.340,256.758,240.910,224.068,191.608,34.582,35.815,34.466,34.621,35.789,36.433,35.144,34.551,34.345,34.418,38.034,38.295,36.980,36.554,42.544,43.617,41.124,42.399,45.633,46.750,39.620,39.893,38.187,38.311,35.620,35.463,35.185,35.605,0.910,1.276,1.446,1.367,1.366,2.186,1.639,2.095,2.183,2.461,0.637,1.458,2.004,2.188,2.457,5.009,-0.310,-0.420,-0.392,-0.308,-0.345,-0.389,0.021,238.885,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:26,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.057,229.005,227.617,256.105,256.779,240.910,224.089,191.860,34.608,35.815,34.442,34.621,35.789,36.433,35.144,34.551,34.282,34.331,38.034,38.271,36.980,36.531,42.544,43.554,41.194,42.399,45.633,46.750,39.620,39.869,38.187,38.287,35.620,35.439,35.254,35.581,0.910,1.549,1.446,2.369,1.366,2.186,1.639,1.366,2.546,2.825,1.639,1.458,1.639,2.006,1.638,4.736,-0.314,-0.424,-0.393,-0.296,-0.361,-0.330,0.021,238.859,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:27,0.015,0.000,0.182,0.000,5.140,9.815,184.559,149.211,144.034,229.005,227.596,256.340,256.758,240.910,224.068,191.608,34.582,35.815,34.442,34.647,35.720,36.433,35.113,34.551,34.345,34.395,38.034,38.271,36.980,36.531,42.544,43.617,41.194,42.399,45.633,46.813,39.620,39.869,38.118,38.224,35.620,35.439,35.185,35.581,1.183,1.276,1.639,1.640,1.092,2.550,2.094,1.457,1.819,3.008,1.092,1.185,2.732,2.462,2.275,6.375,-0.297,-0.435,-0.386,-0.307,-0.354,-0.423,0.021,238.970,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:28,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.233,144.057,229.026,227.852,256.126,256.779,240.931,224.089,191.608,34.608,35.815,34.545,34.621,35.789,36.433,35.144,34.551,34.345,34.418,38.034,38.295,36.980,36.554,42.544,43.617,41.124,42.399,45.633,46.750,39.620,39.893,38.187,38.248,35.689,35.463,35.185,35.605,1.001,1.367,1.253,1.002,1.639,2.914,1.548,1.366,2.819,2.643,1.548,1.094,2.277,3.009,2.730,5.282,-0.291,-0.406,-0.390,-0.239,-0.357,-0.406,0.021,239.002,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:29,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.286,229.005,227.831,256.340,256.758,240.910,224.068,191.860,34.582,35.815,34.442,34.621,35.720,36.433,35.144,34.551,34.345,34.331,38.034,38.271,36.980,36.468,42.544,43.554,41.194,42.399,45.633,46.750,39.620,39.790,38.187,38.224,35.689,35.439,35.185,35.502,1.183,1.367,0.964,3.098,1.730,1.548,1.912,1.275,2.910,2.279,0.910,1.185,2.095,3.191,1.729,4.827,-0.281,-0.398,-0.390,-0.248,-0.362,-0.416,0.021,239.002,268.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:30,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.462,144.034,228.770,227.831,256.105,256.758,240.910,224.068,191.608,34.513,35.815,34.442,34.647,35.720,36.433,35.144,34.551,34.282,34.395,38.034,38.271,36.980,36.531,42.544,43.554,41.194,42.399,45.633,46.750,39.620,39.869,38.187,38.287,35.620,35.439,35.185,35.581,1.001,1.184,0.771,1.822,1.184,1.002,2.003,1.457,2.455,1.549,0.728,1.276,2.550,2.279,1.274,3.916,-0.280,-0.430,-0.380,-0.285,-0.364,-0.421,0.021,239.029,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:31,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.034,228.770,227.831,256.340,256.758,240.910,224.068,191.860,34.582,35.815,34.442,34.621,35.789,36.433,35.144,34.551,34.345,34.331,38.034,38.271,36.980,36.468,42.544,43.554,41.124,42.399,45.633,46.750,39.620,39.790,38.187,38.224,35.620,35.439,35.185,35.502,1.001,1.184,1.253,1.822,1.092,1.639,1.366,1.913,1.819,2.187,0.637,1.367,2.550,2.006,2.639,7.013,-0.275,-0.420,-0.398,-0.284,-0.374,-0.414,0.021,239.068,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:32,0.015,0.000,0.182,0.000,5.140,9.841,184.811,149.462,144.057,228.770,227.852,256.105,256.779,240.910,224.089,191.860,34.608,35.815,34.442,34.647,35.789,36.354,35.144,34.551,34.282,34.395,38.034,38.335,36.980,36.468,42.544,43.554,41.194,42.399,45.633,46.750,39.620,39.869,38.187,38.224,35.620,35.439,35.185,35.581,1.547,0.911,2.603,2.187,1.184,1.366,1.639,1.913,1.910,3.099,0.637,1.732,3.279,2.735,2.457,5.100,-0.284,-0.428,-0.393,-0.293,-0.343,-0.433,0.021,239.049,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:33,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.034,228.770,227.831,256.105,256.758,240.910,224.068,191.860,34.582,35.815,34.442,34.621,35.720,36.354,35.144,34.551,34.345,34.331,38.034,38.271,36.980,36.531,42.544,43.617,41.124,42.399,45.564,46.750,39.620,39.869,38.187,38.287,35.689,35.502,35.254,35.581,1.274,1.367,1.253,1.822,2.276,1.184,2.276,2.186,1.728,1.823,0.546,1.914,2.823,2.826,2.002,5.009,-0.278,-0.447,-0.397,-0.299,-0.370,-0.421,0.021,239.081,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:34,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.286,228.770,227.831,256.105,256.758,240.910,223.833,191.860,34.582,35.815,34.442,34.647,35.720,36.433,35.144,34.551,34.282,34.395,38.034,38.335,36.980,36.531,42.544,43.554,41.124,42.399,45.633,46.750,39.620,39.869,38.187,38.287,35.689,35.439,35.254,35.581,1.365,1.184,1.061,1.276,2.549,2.095,2.094,1.548,1.455,3.919,0.910,1.641,1.275,2.644,1.638,3.825,-0.280,-0.436,-0.406,-0.292,-0.362,-0.399,0.021,239.114,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:35,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.034,228.770,227.596,256.105,256.758,240.910,223.833,191.860,34.582,35.815,34.442,34.647,35.720,36.433,35.144,34.551,34.345,34.395,38.034,38.271,36.980,36.531,42.544,43.617,41.124,42.399,45.564,46.750,39.620,39.790,38.187,38.287,35.689,35.502,35.185,35.581,1.365,1.367,1.446,1.184,2.822,1.548,1.821,2.277,2.001,2.552,0.728,1.094,1.639,2.735,3.458,6.922,-0.288,-0.430,-0.406,-0.283,-0.369,-0.428,0.021,239.134,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:36,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.286,228.770,227.831,256.105,256.758,240.910,223.833,191.860,34.513,35.815,34.545,34.647,35.720,36.354,35.113,34.551,34.345,34.418,38.034,38.358,36.980,36.554,42.544,43.617,41.194,42.399,45.633,46.750,39.620,39.893,38.187,38.311,35.620,35.463,35.185,35.605,1.274,1.093,3.085,1.276,2.185,1.275,2.640,2.004,2.364,2.096,0.364,1.185,1.366,2.644,3.094,4.189,-0.296,-0.420,-0.416,-0.299,-0.356,-0.411,0.021,239.159,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:37,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.462,144.286,229.005,227.596,255.870,256.758,240.675,223.833,191.860,34.582,35.815,34.442,34.621,35.720,36.433,35.113,34.551,34.345,34.395,38.034,38.271,36.980,36.468,42.544,43.617,41.124,42.399,45.564,46.750,39.690,39.790,38.187,38.224,35.689,35.439,35.185,35.502,1.456,1.276,2.603,1.549,1.639,1.275,2.367,1.913,2.546,1.823,0.910,0.911,1.821,4.376,2.730,4.736,-0.290,-0.399,-0.394,-0.304,-0.309,-0.429,0.021,239.257,268.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:38,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.211,144.034,229.005,227.596,256.105,256.758,240.675,223.833,191.860,34.513,35.815,34.442,34.647,35.789,36.433,35.144,34.551,34.282,34.395,38.034,38.271,36.980,36.531,42.544,43.554,41.194,42.320,45.633,46.687,39.620,39.790,38.187,38.224,35.689,35.439,35.254,35.502,1.274,1.367,2.700,2.551,2.003,1.821,1.730,2.186,2.364,2.279,1.275,1.185,1.639,4.194,1.729,3.643,-0.288,-0.390,-0.383,-0.247,-0.338,-0.339,0.021,239.232,268.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:39,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.286,228.770,227.831,256.105,256.758,240.675,223.833,191.860,34.582,35.789,34.545,34.647,35.789,36.433,35.144,34.551,34.282,34.418,38.008,38.358,36.954,36.554,42.544,43.617,41.194,42.399,45.564,46.687,39.594,39.893,38.161,38.248,35.594,35.526,35.228,35.605,1.183,1.184,1.253,1.184,2.185,3.097,2.094,2.732,2.092,1.914,0.819,1.094,2.095,2.644,3.003,7.013,-0.294,-0.390,-0.378,-0.268,-0.351,-0.342,0.021,239.270,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:40,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.286,228.770,227.596,256.105,256.758,240.675,224.068,191.860,34.582,35.815,34.521,34.647,35.789,36.354,35.144,34.551,34.282,34.395,37.964,38.271,36.980,36.468,42.544,43.554,41.194,42.320,45.564,46.687,39.620,39.790,38.187,38.224,35.689,35.439,35.254,35.581,1.638,1.913,3.278,1.367,2.094,2.095,1.912,2.368,1.546,1.276,0.637,1.367,2.550,1.915,3.367,3.643,-0.296,-0.399,-0.371,-0.311,-0.354,-0.391,0.021,239.265,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:41,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.286,228.535,227.831,256.105,256.758,240.675,223.833,191.860,34.513,35.815,34.521,34.647,35.789,36.433,35.113,34.551,34.282,34.395,38.034,38.271,36.980,36.531,42.544,43.617,41.194,42.399,45.564,46.687,39.620,39.790,38.187,38.224,35.689,35.439,35.185,35.581,1.729,1.458,2.314,5.193,2.276,2.550,2.003,2.550,3.638,2.279,0.728,0.911,2.186,1.641,2.912,4.007,-0.303,-0.389,-0.367,-0.295,-0.349,-0.388,0.021,239.290,268.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:42,0.015,0.000,0.182,0.000,5.140,9.815,184.811,149.462,144.286,228.770,227.831,256.105,256.523,240.675,223.833,191.860,34.582,35.815,34.442,34.647,35.789,36.354,35.144,34.551,34.282,34.395,38.034,38.271,36.980,36.468,42.544,43.554,41.194,42.399,45.633,46.687,39.620,39.790,38.187,38.145,35.620,35.439,35.254,35.502,1.092,1.367,1.061,2.915,2.185,1.730,1.821,3.461,2.183,2.279,1.092,1.185,1.913,1.823,1.911,3.461,-0.291,-0.411,-0.376,-0.299,-0.345,-0.407,0.021,239.297,268.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:43,0.015,0.000,0.182,0.000,5.140,9.815,185.040,149.462,144.286,228.535,227.831,255.870,256.758,240.910,224.068,191.838,34.582,35.815,34.442,34.621,35.789,36.354,35.144,34.551,34.282,34.395,38.034,38.271,36.980,36.468,42.544,43.554,41.124,42.399,45.564,46.687,39.620,39.790,38.187,38.224,35.689,35.439,35.185,35.502,1.456,1.640,2.121,3.098,2.185,1.548,1.184,2.186,2.637,3.008,1.092,1.367,1.913,2.279,2.639,6.831,-0.285,-0.411,-0.363,-0.303,-0.351,-0.411,0.021,239.290,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:44,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.286,228.770,227.831,256.105,256.758,240.910,223.833,191.860,34.582,35.815,34.442,34.647,35.720,36.433,35.144,34.551,34.282,34.395,37.964,38.271,36.980,36.468,42.544,43.554,41.194,42.399,45.564,46.687,39.620,39.790,38.187,38.224,35.689,35.439,35.185,35.502,1.183,1.549,1.157,2.642,2.276,1.548,1.275,2.004,2.728,2.370,0.728,1.458,2.368,3.556,3.549,3.097,-0.311,-0.407,-0.373,-0.309,-0.351,-0.400,0.021,239.316,268.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:45,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.308,228.770,227.617,255.870,256.779,240.675,223.854,191.860,34.608,35.815,34.442,34.647,35.720,36.354,35.034,34.551,34.282,34.395,37.964,38.271,36.980,36.468,42.544,43.554,41.124,42.320,45.564,46.687,39.620,39.790,38.118,38.224,35.620,35.439,35.185,35.502,1.274,2.187,2.603,3.644,1.457,1.821,1.184,1.639,2.092,2.187,0.819,0.911,2.732,2.462,2.002,4.007,-0.302,-0.414,-0.393,-0.284,-0.345,-0.412,0.021,239.414,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:46,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.308,228.770,227.617,255.870,256.779,240.675,223.854,191.860,34.608,35.815,34.442,34.647,35.720,36.354,35.034,34.551,34.282,34.395,37.964,38.271,36.980,36.468,42.544,43.554,41.124,42.320,45.564,46.687,39.620,39.790,38.118,38.224,35.620,35.439,35.185,35.502,1.274,2.187,2.603,3.644,1.457,1.821,1.184,1.639,2.092,2.187,0.819,0.911,2.732,2.462,2.002,4.007,-0.302,-0.414,-0.393,-0.284,-0.345,-0.412,0.021,239.414,268.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:47,0.015,0.000,0.364,0.000,5.140,9.815,185.040,149.462,144.286,228.535,227.596,255.870,256.523,240.675,223.833,191.838,34.513,35.815,34.442,34.647,35.720,36.433,35.144,34.551,34.282,34.395,37.964,38.271,36.980,36.468,42.544,43.554,41.124,42.399,45.564,46.687,39.620,39.790,38.118,38.224,35.620,35.439,35.185,35.502,1.092,1.640,1.543,2.004,1.184,2.186,1.366,2.459,1.273,3.372,0.910,1.003,1.913,2.371,1.547,6.740,-0.314,-0.421,-0.382,-0.306,-0.300,-0.417,0.021,239.401,268.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:48,0.015,0.000,0.182,0.000,5.140,9.815,185.314,149.462,144.286,228.770,227.596,255.870,256.523,240.675,223.833,191.860,34.513,35.815,34.521,34.621,35.789,36.433,35.113,34.551,34.282,34.395,37.964,38.271,36.910,36.468,42.544,43.617,41.124,42.399,45.564,46.687,39.551,39.790,38.118,38.224,35.620,35.439,35.185,35.502,0.819,1.549,1.735,2.278,1.366,2.914,1.730,1.184,2.910,2.734,1.275,1.094,2.459,3.282,2.093,4.463,-0.309,-0.420,-0.395,-0.308,-0.348,-0.351,0.021,239.459,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:49,0.015,0.000,0.182,0.000,5.140,9.815,185.314,149.462,144.286,228.770,227.596,255.870,256.523,240.675,223.833,191.860,34.513,35.815,34.521,34.621,35.789,36.433,35.113,34.551,34.282,34.395,37.964,38.271,36.910,36.468,42.544,43.617,41.124,42.399,45.564,46.687,39.551,39.790,38.118,38.224,35.620,35.439,35.185,35.502,0.819,1.549,1.735,2.278,1.366,2.914,1.730,1.184,2.910,2.734,1.275,1.094,2.459,3.282,2.093,4.463,-0.309,-0.420,-0.395,-0.308,-0.348,-0.351,0.021,239.459,268.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:50,0.015,0.000,0.182,0.000,5.140,9.815,185.063,149.462,144.286,228.770,227.596,255.870,256.523,240.675,223.833,191.860,34.582,35.815,34.442,34.647,35.720,36.354,35.113,34.551,34.282,34.395,37.964,38.271,36.980,36.468,42.475,43.554,41.194,42.399,45.564,46.687,39.551,39.790,38.118,38.224,35.620,35.439,35.185,35.581,1.274,1.276,1.735,1.549,1.092,2.641,1.912,1.457,1.546,2.279,1.548,1.094,2.550,3.647,1.456,4.372,-0.295,-0.422,-0.386,-0.305,-0.361,-0.431,0.021,239.485,268.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/31 22:37:51,0.015,0.000,0.182,0.000,5.140,9.815,185.314,149.462,144.286,228.770,227.596,255.870,256.523,240.675,223.833,191.860,34.582,35.815,34.521,34.621,35.789,36.433,35.113,34.551,34.345,34.395,37.964,38.335,36.980,36.468,42.544,43.617,41.124,42.399,45.564,46.687,39.551,39.869,38.118,38.224,35.620,35.502,35.185,35.581,1.092,1.367,1.061,2.095,1.821,2.277,1.457,1.366,3.820,3.008,1.366,1.094,1.821,3.100,2.457,6.466,-0.287,-0.405,-0.394,-0.243,-0.366,-0.409,0.021,239.538,268.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
