Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:31:17,36.034,0.000,0.182,0.000,42.701,14.639,149.777,125.238,117.755,207.315,204.683,213.726,218.559,224.375,215.031,171.680,34.894,35.559,34.493,34.608,35.766,36.029,34.676,32.975,32.010,34.588,35.975,36.028,35.337,34.857,38.778,39.684,38.187,39.431,37.216,38.308,34.859,35.126,38.210,38.338,35.365,35.205,34.997,35.348,4.458,4.920,5.881,8.746,4.643,6.011,3.004,3.916,9.458,9.752,3.915,4.284,6.193,6.838,3.367,3.734,-0.248,-0.398,-0.341,-0.237,-0.339,-0.354,0.021,227.432,220.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:18,38.748,0.000,0.182,0.000,42.734,14.639,149.777,125.260,117.755,207.335,204.448,213.982,218.559,224.395,215.031,171.680,34.894,35.559,34.493,34.608,35.766,35.943,34.676,32.952,31.987,34.588,35.975,36.028,35.268,34.857,38.778,39.661,38.256,39.408,37.216,38.285,34.859,35.126,38.210,38.338,35.365,35.205,34.997,35.348,3.730,3.098,8.870,7.926,5.918,4.736,4.825,6.011,9.185,9.296,3.733,3.919,7.286,5.106,3.549,3.370,-0.258,-0.384,-0.337,-0.248,-0.312,-0.322,0.021,227.354,220.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:19,41.704,0.000,0.182,0.000,42.734,14.665,149.777,125.260,117.755,207.100,204.683,213.982,218.559,224.395,215.031,171.680,34.894,35.559,34.430,34.608,35.766,35.943,34.676,32.952,31.987,34.525,35.975,35.965,35.337,34.794,38.848,39.661,38.187,39.345,37.216,38.285,34.859,35.063,38.210,38.275,35.365,35.142,34.997,35.284,3.912,5.284,6.942,7.198,4.552,5.373,5.280,3.461,10.640,10.117,3.733,4.557,6.193,6.565,3.640,3.279,-0.251,-0.375,-0.359,-0.232,-0.334,-0.338,0.021,227.275,220.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:20,44.776,0.000,0.182,0.000,42.734,14.639,149.526,125.490,117.755,207.315,204.448,213.726,218.559,224.375,215.031,171.428,34.894,35.490,34.430,34.608,35.766,35.943,34.676,32.952,31.987,34.525,35.975,35.965,35.337,34.794,38.848,39.661,38.187,39.345,37.216,38.285,34.859,35.063,38.210,38.338,35.434,35.142,34.997,35.348,5.549,4.829,7.809,9.566,5.827,6.102,3.460,5.100,9.367,10.755,4.370,4.466,8.106,7.020,3.185,3.825,-0.240,-0.357,-0.348,-0.177,-0.326,-0.321,0.020,227.203,220.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:21,48.033,0.000,0.182,0.000,42.701,14.639,149.777,125.512,117.755,207.100,204.448,213.747,218.559,224.395,215.266,171.680,34.894,35.559,34.493,34.608,35.835,36.006,34.613,32.952,31.908,34.588,35.975,36.028,35.337,34.857,38.848,39.661,38.187,39.345,37.216,38.285,34.928,35.126,38.210,38.338,35.365,35.205,34.997,35.348,4.731,3.735,9.641,9.111,6.191,5.009,5.189,6.375,10.458,10.117,4.370,4.284,8.288,6.018,3.822,3.825,-0.249,-0.349,-0.321,-0.237,-0.315,-0.300,0.019,227.105,220.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:22,51.374,0.000,0.182,0.000,42.734,14.639,149.777,125.490,117.755,207.080,204.448,213.961,218.794,224.375,215.031,171.680,34.894,35.559,34.493,34.608,35.766,35.943,34.676,32.952,31.908,34.588,35.975,36.028,35.337,34.857,38.848,39.661,38.256,39.345,37.216,38.285,34.859,35.063,38.210,38.338,35.365,35.205,34.997,35.348,4.094,5.193,9.352,7.835,5.371,5.100,6.282,5.647,10.640,11.393,3.733,4.648,8.015,6.291,4.186,3.097,-0.246,-0.338,-0.306,-0.226,-0.299,-0.295,0.019,227.046,220.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:23,54.675,0.000,0.182,0.000,42.701,14.665,149.526,125.238,117.755,207.080,204.448,213.726,218.794,224.375,215.031,171.428,34.894,35.559,34.399,34.608,35.835,35.943,34.676,32.952,31.908,34.494,35.975,35.934,35.337,34.826,38.848,39.661,38.256,39.345,37.216,38.285,34.859,35.032,38.210,38.244,35.434,35.174,34.997,35.253,4.913,6.104,8.388,8.017,5.462,5.829,6.282,4.827,11.186,11.575,4.097,4.830,7.286,7.567,4.004,3.552,-0.244,-0.333,-0.326,-0.210,-0.260,-0.314,0.018,226.936,220.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:24,58.101,0.000,0.182,0.000,42.701,14.639,149.777,125.238,117.755,207.080,204.448,213.726,218.559,224.375,215.031,171.680,34.894,35.559,34.516,34.608,35.835,36.029,34.676,32.975,32.010,34.611,35.975,36.051,35.337,34.880,38.848,39.684,38.256,39.431,37.216,38.387,34.859,35.149,38.210,38.361,35.365,35.307,34.997,35.371,5.731,6.651,8.002,9.020,5.554,6.375,5.827,4.827,11.732,11.210,4.370,4.922,7.559,8.388,4.004,3.916,-0.233,-0.355,-0.341,-0.213,-0.319,-0.317,0.018,226.864,220.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:25,61.513,0.000,0.182,0.000,42.734,14.665,149.526,125.490,117.733,207.080,204.427,213.726,218.538,224.375,215.011,171.428,34.869,35.559,34.516,34.608,35.835,36.006,34.676,32.952,31.987,34.611,35.975,36.051,35.337,34.880,38.917,39.661,38.256,39.408,37.216,38.285,34.859,35.149,38.141,38.298,35.365,35.307,34.997,35.371,6.186,6.833,8.292,9.566,5.736,6.557,5.736,5.282,11.822,11.210,4.552,4.922,8.106,8.844,4.095,4.098,-0.234,-0.363,-0.345,-0.206,-0.303,-0.322,0.017,226.714,220.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:26,64.898,0.000,0.182,0.000,42.734,14.639,149.756,125.490,117.755,207.080,204.448,213.726,218.794,224.375,215.031,171.658,34.894,35.559,34.516,34.608,35.835,36.006,34.676,32.952,31.987,34.611,36.044,36.051,35.337,34.943,38.917,39.740,38.256,39.408,37.216,38.364,34.859,35.149,38.210,38.361,35.365,35.371,34.997,35.371,6.368,7.015,8.484,9.475,5.918,6.740,6.100,5.464,12.004,11.484,4.643,5.013,8.379,9.026,4.095,4.098,-0.230,-0.357,-0.339,-0.204,-0.313,-0.316,0.017,226.563,220.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:27,68.342,0.000,0.182,0.000,42.767,14.639,149.777,125.238,117.755,206.845,204.448,213.726,218.794,224.375,215.031,171.428,34.894,35.584,34.493,34.677,35.835,36.006,34.676,33.016,31.987,34.525,36.069,36.028,35.432,34.920,38.917,39.740,38.256,39.471,37.285,38.364,34.884,35.126,38.235,38.275,35.459,35.348,35.023,35.348,6.277,7.106,9.063,9.384,6.191,6.557,6.828,5.738,12.095,12.122,4.643,5.195,8.379,8.935,4.277,3.825,-0.230,-0.330,-0.326,-0.222,-0.250,-0.321,0.018,226.407,220.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:28,71.713,0.000,0.182,0.000,42.701,14.639,149.777,125.238,117.733,206.845,204.427,213.726,218.773,224.140,215.011,171.428,34.869,35.559,34.493,34.608,35.835,36.006,34.676,32.952,31.908,34.588,36.044,36.107,35.406,34.920,38.917,39.740,38.256,39.408,37.285,38.364,34.928,35.126,38.210,38.275,35.434,35.348,34.997,35.348,6.095,7.106,9.641,9.384,6.009,6.284,7.465,6.284,11.913,12.486,4.552,5.195,8.561,8.479,4.823,4.007,-0.237,-0.322,-0.300,-0.224,-0.295,-0.286,0.018,226.244,220.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:29,75.044,0.000,0.182,0.000,42.734,14.665,149.526,125.238,117.504,206.845,204.448,213.726,218.794,224.375,215.031,171.428,34.894,35.559,34.493,34.677,35.861,36.006,34.676,32.952,31.908,34.525,36.044,36.107,35.406,34.920,38.943,39.740,38.351,39.471,37.311,38.285,34.928,35.063,38.210,38.275,35.434,35.348,35.067,35.348,6.004,6.651,10.413,9.657,6.555,6.193,7.465,7.559,12.004,12.213,4.734,5.286,9.836,8.023,4.823,4.098,-0.237,-0.345,-0.306,-0.234,-0.300,-0.290,0.017,226.022,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:30,78.427,0.000,0.182,0.000,42.701,14.665,149.526,125.238,117.504,206.845,204.213,213.726,218.559,224.375,215.031,171.177,34.894,35.559,34.430,34.677,35.835,36.006,34.676,32.952,31.987,34.525,36.114,36.107,35.476,34.920,38.917,39.804,38.326,39.471,37.285,38.364,34.928,35.063,38.210,38.275,35.434,35.348,35.067,35.348,7.369,6.378,10.509,10.569,7.192,6.557,6.828,7.650,11.913,12.395,5.007,5.104,10.838,8.935,4.368,4.281,-0.234,-0.348,-0.315,-0.223,-0.302,-0.316,0.017,225.780,220.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:31,81.775,0.000,0.182,0.000,42.734,14.639,149.526,125.238,117.482,206.845,204.192,213.726,218.538,224.375,215.011,171.177,34.869,35.559,34.493,34.677,35.835,36.093,34.676,33.039,32.010,34.588,36.114,36.107,35.476,34.999,38.917,39.827,38.326,39.574,37.285,38.387,34.928,35.126,38.210,38.275,35.434,35.411,35.067,35.348,7.551,7.744,9.641,10.660,6.737,7.195,6.555,7.013,12.550,12.486,5.098,5.286,10.200,10.029,4.368,4.554,-0.224,-0.366,-0.340,-0.211,-0.302,-0.304,0.017,225.558,220.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:32,85.079,0.000,0.182,0.000,42.734,14.639,149.526,125.238,117.504,206.610,204.213,213.726,218.794,224.375,215.031,171.428,34.894,35.559,34.493,34.677,35.835,36.069,34.755,33.016,31.987,34.588,36.044,36.107,35.476,34.999,38.986,39.804,38.326,39.550,37.355,38.364,34.928,35.126,38.210,38.275,35.434,35.411,35.067,35.348,6.732,7.562,10.316,9.840,6.555,6.648,8.103,7.468,12.459,12.942,4.825,5.560,10.200,9.117,4.914,4.281,-0.225,-0.321,-0.301,-0.223,-0.296,-0.284,0.017,225.343,220.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:33,88.388,0.000,0.182,0.000,42.734,14.639,149.526,125.009,117.482,206.630,204.192,213.747,218.773,224.395,215.011,171.177,34.869,35.559,34.493,34.677,35.835,36.006,34.676,32.952,31.987,34.525,36.114,36.170,35.476,34.999,38.986,39.804,38.326,39.550,37.355,38.364,34.928,35.126,38.141,38.275,35.434,35.490,35.067,35.348,7.915,7.015,10.702,11.115,7.283,6.922,7.283,8.015,12.186,13.124,5.280,5.468,11.293,9.664,4.459,4.736,-0.224,-0.323,-0.317,-0.172,-0.307,-0.302,0.017,225.068,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:34,91.649,0.000,0.182,0.000,42.734,14.639,149.526,124.987,117.504,206.610,204.213,213.961,218.794,224.375,215.031,171.177,34.894,35.559,34.572,34.677,35.835,36.006,34.676,32.952,31.987,34.667,36.114,36.249,35.476,35.063,38.986,39.883,38.395,39.550,37.424,38.427,34.928,35.205,38.141,38.338,35.503,35.553,35.067,35.411,7.460,8.200,10.123,10.295,6.555,7.104,8.285,7.286,12.914,13.307,5.189,5.560,9.927,9.938,4.823,4.736,-0.232,-0.306,-0.294,-0.227,-0.292,-0.274,0.017,224.742,220.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:35,94.917,0.000,0.182,0.000,42.701,14.639,149.526,125.009,117.252,206.396,204.213,213.747,218.794,224.395,215.031,171.177,34.894,35.559,34.595,34.677,35.835,36.069,34.676,33.016,31.987,34.690,36.183,36.336,35.545,35.086,39.055,39.883,38.395,39.614,37.355,38.427,34.928,35.228,38.210,38.298,35.503,35.655,35.067,35.434,8.097,7.380,10.798,11.206,7.374,7.104,7.647,8.288,12.550,13.215,5.371,5.560,11.566,9.938,4.550,5.282,-0.221,-0.325,-0.321,-0.165,-0.308,-0.305,0.017,224.500,220.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:36,98.220,0.000,0.182,0.000,42.701,14.639,149.526,124.987,117.252,206.375,203.977,213.726,218.794,224.375,215.031,170.925,34.894,35.559,34.430,34.677,35.835,36.006,34.755,32.952,31.987,34.588,36.183,36.249,35.545,35.063,39.055,39.883,38.395,39.614,37.424,38.427,34.928,35.126,38.210,38.275,35.503,35.553,35.067,35.348,7.460,8.200,10.509,10.204,6.828,7.104,8.558,7.923,13.096,13.489,5.189,5.742,10.747,9.938,4.823,4.645,-0.238,-0.341,-0.314,-0.226,-0.305,-0.307,0.017,224.233,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:37,101.429,0.000,0.182,0.000,42.701,14.639,149.526,124.987,117.230,206.375,203.957,213.726,218.773,224.375,215.011,171.177,34.869,35.559,34.493,34.677,35.835,36.006,34.676,32.952,31.987,34.588,36.183,36.249,35.545,35.126,39.055,39.946,38.464,39.614,37.493,38.427,34.997,35.205,38.210,38.275,35.503,35.632,35.067,35.348,8.461,8.382,10.413,11.297,7.283,7.468,7.556,8.015,13.278,13.398,5.554,5.560,11.384,10.850,4.459,5.009,-0.231,-0.380,-0.339,-0.222,-0.317,-0.294,0.016,223.933,220.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:38,104.622,0.000,0.182,0.000,42.734,14.639,149.526,124.735,117.230,206.140,203.957,213.726,218.773,224.375,215.011,170.925,34.869,35.559,34.493,34.677,35.835,36.006,34.755,32.952,31.987,34.667,36.252,36.313,35.614,35.126,39.055,39.946,38.464,39.677,37.493,38.427,34.997,35.205,38.210,38.338,35.503,35.696,35.067,35.411,8.097,7.653,11.280,10.842,7.465,7.013,8.376,8.743,13.369,13.215,5.554,5.742,12.022,10.120,4.732,5.009,-0.252,-0.362,-0.325,-0.240,-0.312,-0.302,0.016,223.652,220.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:39,107.709,0.000,0.182,0.000,42.701,14.639,149.526,124.757,117.230,206.161,203.957,213.747,218.773,224.395,215.011,170.925,34.869,35.559,34.493,34.677,35.835,36.069,34.676,32.952,31.987,34.588,36.252,36.376,35.614,35.126,39.125,39.946,38.464,39.677,37.493,38.506,34.928,35.205,38.141,38.275,35.503,35.696,35.067,35.411,7.733,8.473,10.798,10.477,7.010,7.195,8.922,8.470,13.369,13.762,5.462,5.924,11.293,10.303,4.914,4.827,-0.240,-0.364,-0.327,-0.234,-0.301,-0.307,0.016,223.378,220.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:40,110.578,0.000,0.182,0.000,42.734,14.639,149.274,124.735,116.978,206.140,203.957,213.726,218.773,224.375,215.011,170.673,34.869,35.559,34.493,34.677,35.835,36.069,34.755,33.016,31.987,34.588,36.322,36.376,35.614,35.205,39.125,40.009,38.534,39.677,37.563,38.506,34.997,35.268,38.141,38.275,35.503,35.759,35.136,35.348,8.461,8.837,10.509,11.206,7.192,7.650,8.740,8.015,13.732,13.853,5.736,5.833,11.020,11.032,4.641,5.009,-0.254,-0.338,-0.322,-0.185,-0.305,-0.246,0.017,223.064,220.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:41,115.868,0.000,0.182,0.000,42.701,14.639,149.526,124.484,116.978,205.905,203.957,213.726,218.773,224.375,215.011,170.925,34.869,35.559,34.493,34.677,35.905,36.069,34.755,33.016,31.987,34.588,36.391,36.455,35.684,35.268,39.125,40.088,38.534,39.756,37.563,38.569,35.067,35.268,38.141,38.275,35.573,35.838,35.136,35.411,8.916,8.655,11.088,11.662,7.647,7.650,8.194,8.834,13.732,13.945,5.918,5.833,12.295,11.306,4.732,5.282,-0.242,-0.394,-0.337,-0.221,-0.316,-0.345,0.016,222.463,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:42,115.868,0.000,0.182,0.000,42.701,14.639,149.526,124.484,116.978,205.905,203.957,213.726,218.773,224.375,215.011,170.925,34.869,35.559,34.493,34.677,35.905,36.069,34.755,33.016,31.987,34.588,36.391,36.455,35.684,35.268,39.125,40.088,38.534,39.756,37.563,38.569,35.067,35.268,38.141,38.275,35.573,35.838,35.136,35.411,8.916,8.655,11.088,11.662,7.647,7.650,8.194,8.834,13.732,13.945,5.918,5.833,12.295,11.306,4.732,5.282,-0.242,-0.394,-0.337,-0.221,-0.316,-0.345,0.016,222.463,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:43,118.409,0.000,0.182,0.000,42.734,14.639,149.296,124.484,116.978,205.905,203.957,213.726,218.773,224.375,215.011,170.695,34.869,35.559,34.493,34.677,35.835,36.006,34.676,33.016,31.987,34.588,36.460,36.455,35.753,35.268,39.194,40.088,38.603,39.756,37.632,38.569,34.997,35.268,38.141,38.275,35.573,35.901,35.136,35.411,8.916,8.564,11.473,11.662,7.739,7.559,8.558,9.016,13.732,14.127,5.918,5.924,12.477,11.306,4.732,5.282,-0.232,-0.367,-0.329,-0.224,-0.335,-0.330,0.016,222.209,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:44,120.917,0.000,0.182,0.000,42.734,14.639,149.274,124.506,116.749,205.691,203.742,213.747,218.794,224.395,215.031,170.673,34.894,35.559,34.493,34.677,35.835,36.069,34.755,33.016,31.987,34.588,36.460,36.518,35.753,35.268,39.263,40.088,38.603,39.756,37.701,38.569,35.067,35.268,38.141,38.275,35.573,35.901,35.136,35.411,8.916,8.382,11.473,11.662,7.739,7.559,8.740,9.107,13.823,14.127,5.918,6.015,12.568,11.306,4.823,5.282,-0.236,-0.373,-0.326,-0.226,-0.335,-0.338,0.017,221.896,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:45,123.392,0.000,0.182,0.000,42.701,14.639,149.252,124.233,116.727,205.670,203.722,213.726,218.773,224.375,215.011,170.651,34.869,35.559,34.493,34.677,35.835,36.069,34.755,33.016,31.987,34.588,36.460,36.518,35.753,35.348,39.263,40.152,38.603,39.819,37.701,38.633,35.067,35.268,38.141,38.275,35.573,35.965,35.136,35.411,9.098,8.564,11.473,11.571,7.830,7.741,8.740,9.199,13.914,14.218,5.918,6.015,12.659,11.397,4.823,5.373,-0.236,-0.370,-0.326,-0.225,-0.342,-0.338,0.015,221.563,220.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:46,125.855,0.000,0.182,0.000,42.701,14.639,149.274,124.233,116.727,205.670,203.722,213.726,218.773,224.375,215.011,170.421,34.869,35.559,34.572,34.677,35.835,36.069,34.755,33.016,31.987,34.588,36.530,36.582,35.753,35.348,39.263,40.152,38.603,39.819,37.701,38.633,35.067,35.348,38.141,38.275,35.573,36.044,35.136,35.411,9.189,8.746,11.473,11.844,7.830,7.832,8.649,9.199,14.096,14.218,6.100,6.015,12.659,11.579,4.823,5.373,-0.240,-0.382,-0.341,-0.234,-0.310,-0.351,0.016,221.269,220.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:47,128.325,0.000,0.182,0.000,42.734,14.639,149.252,123.981,116.497,205.436,203.742,213.726,218.794,224.375,215.031,170.651,34.894,35.490,34.493,34.677,35.835,36.069,34.755,33.016,31.987,34.588,36.530,36.582,35.822,35.411,39.263,40.152,38.672,39.899,37.771,38.633,35.067,35.348,38.141,38.275,35.573,36.044,35.136,35.411,9.279,9.111,11.280,11.844,7.830,7.923,8.649,9.107,14.278,14.218,6.191,6.015,12.659,11.761,4.823,5.373,-0.240,-0.393,-0.352,-0.234,-0.326,-0.314,0.015,220.969,220.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:48,130.734,0.000,0.182,0.000,42.734,14.639,149.274,123.981,116.475,205.436,203.722,213.726,218.773,224.375,215.011,170.421,34.869,35.559,34.493,34.677,35.905,36.006,34.755,33.016,31.987,34.588,36.599,36.661,35.891,35.411,39.332,40.215,38.672,39.899,37.771,38.633,35.067,35.348,38.141,38.275,35.573,36.107,35.136,35.411,9.189,9.293,11.088,11.844,7.739,8.015,9.104,8.834,14.460,14.218,6.282,6.106,12.386,11.853,4.823,5.464,-0.252,-0.359,-0.343,-0.240,-0.272,-0.346,0.016,220.655,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:49,133.157,0.000,0.182,0.000,42.734,14.639,149.274,123.751,116.475,205.221,203.722,213.747,218.773,224.395,215.011,170.421,34.869,35.559,34.493,34.677,35.835,36.069,34.732,33.016,31.987,34.588,36.599,36.661,35.891,35.411,39.332,40.215,38.672,39.899,37.840,38.633,35.136,35.348,38.141,38.275,35.642,36.186,35.136,35.411,9.007,9.384,11.184,11.662,7.465,8.015,9.650,8.925,14.460,14.491,6.100,6.198,12.113,11.670,5.096,5.282,-0.262,-0.354,-0.318,-0.239,-0.311,-0.317,0.016,220.329,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:50,135.594,0.000,0.182,0.000,42.701,14.665,149.022,123.730,116.223,205.201,203.722,213.726,218.773,224.375,215.011,170.170,34.869,35.559,34.493,34.677,35.835,36.006,34.676,33.016,31.987,34.588,36.668,36.661,35.891,35.474,39.402,40.215,38.742,39.962,37.840,38.712,35.136,35.348,38.141,38.275,35.642,36.186,35.205,35.411,8.734,9.202,11.666,11.388,7.647,7.741,9.741,9.563,14.551,14.309,6.191,6.289,12.477,11.397,5.187,5.373,-0.262,-0.376,-0.340,-0.228,-0.315,-0.328,0.015,220.061,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:51,138.016,0.000,0.182,0.000,42.701,14.639,149.274,123.478,116.223,205.201,203.487,213.726,218.773,224.375,215.011,170.170,34.869,35.559,34.493,34.677,35.835,36.069,34.755,33.016,31.987,34.588,36.668,36.724,35.961,35.474,39.402,40.294,38.742,39.962,37.909,38.712,35.205,35.411,38.210,38.275,35.642,36.249,35.205,35.411,9.279,8.929,11.859,11.935,8.012,7.832,9.377,9.654,14.460,14.400,6.191,6.289,13.115,11.579,5.096,5.464,-0.247,-0.361,-0.346,-0.198,-0.331,-0.334,0.016,219.709,220.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:52,140.460,0.000,0.182,0.000,42.734,14.639,149.022,123.478,115.994,204.966,203.507,213.726,218.794,224.375,215.031,170.170,34.894,35.534,34.493,34.746,35.905,36.069,34.755,33.016,31.987,34.588,36.712,36.803,35.935,35.553,39.471,40.294,38.811,40.025,37.909,38.775,35.111,35.411,38.115,38.275,35.617,36.313,35.180,35.411,9.461,9.475,11.377,12.026,8.012,8.197,9.195,9.381,14.733,14.400,6.373,6.198,12.842,12.217,4.914,5.556,-0.258,-0.380,-0.363,-0.241,-0.328,-0.336,0.015,219.428,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:53,142.888,0.000,0.182,0.000,42.701,14.639,149.022,123.478,115.972,204.966,203.487,213.726,219.009,224.375,215.011,170.170,34.869,35.534,34.493,34.746,35.835,36.069,34.732,33.016,31.987,34.588,36.712,36.803,35.935,35.553,39.471,40.357,38.811,40.025,37.979,38.775,35.180,35.411,38.185,38.275,35.617,36.392,35.180,35.411,9.098,9.475,11.570,11.662,7.739,8.106,9.924,9.472,14.642,14.583,6.191,6.380,12.477,11.761,5.187,5.282,-0.251,-0.367,-0.334,-0.245,-0.312,-0.324,0.015,219.121,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:54,145.309,0.000,0.182,0.000,42.701,14.639,149.022,123.249,115.720,204.751,203.487,213.747,219.009,224.395,215.011,170.170,34.869,35.559,34.493,34.746,35.905,36.069,34.755,33.016,31.987,34.588,36.807,36.803,36.030,35.553,39.540,40.357,38.811,40.025,37.979,38.775,35.205,35.474,38.141,38.275,35.642,36.392,35.205,35.411,9.461,9.111,11.955,12.026,8.194,7.923,9.559,9.836,14.733,14.583,6.282,6.289,13.297,11.761,5.187,5.464,-0.243,-0.369,-0.338,-0.215,-0.328,-0.334,0.016,218.808,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:55,147.678,0.000,0.182,0.000,42.701,14.639,149.022,122.975,115.742,204.731,203.272,213.726,219.029,224.375,215.031,169.918,34.894,35.559,34.493,34.677,35.835,36.069,34.818,33.016,31.987,34.588,36.807,36.930,36.099,35.617,39.540,40.437,38.881,40.025,38.048,38.838,35.275,35.474,38.210,38.275,35.712,36.455,35.205,35.411,9.552,9.657,11.570,11.935,8.012,8.379,9.741,9.290,14.915,14.674,6.464,6.289,12.659,12.217,5.096,5.464,-0.260,-0.350,-0.330,-0.213,-0.315,-0.266,0.015,218.494,220.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:56,150.137,0.000,0.182,0.000,42.701,14.639,149.022,122.997,115.742,204.751,203.272,213.747,219.029,224.395,215.031,169.666,34.894,35.559,34.462,34.746,35.835,36.069,34.795,33.016,31.987,34.557,36.876,36.836,36.099,35.586,39.540,40.357,38.881,40.104,38.118,38.838,35.275,35.443,38.210,38.244,35.781,36.503,35.205,35.380,9.370,9.293,12.148,11.844,8.012,8.015,10.015,9.927,15.005,14.400,6.373,6.471,13.297,11.853,5.369,5.647,-0.267,-0.383,-0.340,-0.256,-0.326,-0.321,0.016,218.155,220.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:57,152.544,0.000,0.182,0.000,42.701,14.639,148.770,122.746,115.469,204.516,203.251,213.747,219.009,224.395,215.011,169.666,34.869,35.534,34.516,34.746,35.905,36.069,34.732,33.016,31.987,34.611,36.920,37.032,36.143,35.782,39.609,40.500,38.881,40.168,38.118,38.838,35.319,35.576,38.185,38.298,35.686,36.684,35.249,35.434,9.643,9.749,11.666,12.300,8.012,8.379,9.832,9.472,15.096,14.674,6.555,6.380,13.024,12.400,5.096,5.556,-0.256,-0.358,-0.341,-0.203,-0.303,-0.278,0.015,217.822,220.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:58,155.016,0.000,0.182,0.000,42.701,14.639,149.022,122.472,115.469,204.496,203.487,213.726,219.009,224.375,215.011,169.666,34.869,35.534,34.493,34.746,35.905,36.069,34.755,33.016,31.987,34.588,36.920,37.009,36.143,35.680,39.609,40.500,38.950,40.168,38.118,38.918,35.319,35.474,38.185,38.275,35.686,36.598,35.180,35.411,9.552,9.384,12.341,12.117,8.194,8.015,10.015,10.109,15.096,14.583,6.373,6.471,13.479,11.944,5.461,5.647,-0.262,-0.386,-0.348,-0.223,-0.327,-0.341,0.016,217.528,220.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:31:59,159.843,0.000,0.182,0.000,42.701,14.639,148.770,122.221,114.965,204.261,203.251,213.726,219.009,224.375,215.011,169.666,34.869,35.534,34.493,34.746,35.905,36.069,34.818,33.016,31.987,34.588,36.990,37.072,36.212,35.822,39.679,40.563,39.019,40.247,38.256,38.981,35.319,35.617,38.185,38.338,35.686,36.740,35.180,35.411,9.916,9.657,12.245,12.391,8.285,8.379,9.832,10.018,15.096,14.947,6.555,6.380,13.570,12.491,5.278,5.738,-0.249,-0.395,-0.346,-0.234,-0.314,-0.368,0.015,216.869,220.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:00,159.843,0.000,0.182,0.000,42.701,14.639,148.770,122.221,114.965,204.261,203.251,213.726,219.009,224.375,215.011,169.666,34.869,35.534,34.493,34.746,35.905,36.069,34.818,33.016,31.987,34.588,36.990,37.072,36.212,35.822,39.679,40.563,39.019,40.247,38.256,38.981,35.319,35.617,38.185,38.338,35.686,36.740,35.180,35.411,9.916,9.657,12.245,12.391,8.285,8.379,9.832,10.018,15.096,14.947,6.555,6.380,13.570,12.491,5.278,5.738,-0.249,-0.395,-0.346,-0.234,-0.314,-0.368,0.015,216.869,220.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:01,162.258,0.000,0.182,0.000,42.701,14.639,148.770,122.221,114.987,204.261,203.037,213.726,219.029,224.375,215.031,169.414,34.894,35.559,34.493,34.746,35.835,36.069,34.818,33.016,31.987,34.525,37.084,37.072,36.238,35.822,39.748,40.642,39.089,40.310,38.256,39.060,35.413,35.617,38.210,38.275,35.781,36.803,35.205,35.411,9.461,9.749,12.245,12.117,8.103,8.288,10.288,10.109,15.278,14.765,6.555,6.562,13.297,12.126,5.552,5.738,-0.279,-0.392,-0.346,-0.256,-0.289,-0.341,0.015,216.529,220.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:02,164.667,0.000,0.182,0.000,42.701,14.639,148.770,121.991,114.987,204.047,203.272,213.747,219.029,224.395,215.031,169.414,34.894,35.559,34.493,34.746,35.905,36.069,34.818,33.016,31.987,34.588,37.154,37.136,36.307,35.901,39.748,40.642,39.089,40.310,38.326,39.060,35.413,35.617,38.279,38.338,35.781,36.867,35.205,35.411,9.825,10.022,11.859,12.300,8.103,8.561,10.288,9.745,15.278,14.947,6.646,6.471,13.206,12.582,5.369,5.738,-0.262,-0.364,-0.328,-0.245,-0.324,-0.326,0.015,216.216,220.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:03,167.058,0.000,0.182,0.000,42.701,14.639,148.519,121.718,114.735,204.026,203.272,213.726,219.029,224.610,215.031,169.163,34.894,35.559,34.493,34.746,35.905,36.069,34.818,33.016,31.987,34.588,37.154,37.215,36.307,35.965,39.817,40.642,39.089,40.310,38.395,39.060,35.483,35.680,38.279,38.338,35.781,36.946,35.275,35.490,10.007,9.931,12.148,12.573,8.467,8.561,9.832,10.018,15.369,14.947,6.646,6.471,13.661,12.764,5.278,5.829,-0.256,-0.402,-0.370,-0.238,-0.331,-0.353,0.015,215.870,220.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:04,169.513,0.000,0.182,0.000,42.701,14.639,148.519,121.718,114.735,204.026,203.037,213.726,219.029,224.375,215.031,169.163,34.894,35.559,34.493,34.746,35.931,36.069,34.818,33.016,31.987,34.588,37.223,37.215,36.376,35.901,39.912,40.706,39.184,40.373,38.421,39.123,35.483,35.680,38.279,38.338,35.850,36.946,35.275,35.411,9.916,9.657,12.534,12.482,8.376,8.288,10.197,10.291,15.369,14.947,6.555,6.562,13.843,12.400,5.461,5.829,-0.245,-0.383,-0.343,-0.225,-0.336,-0.346,0.014,215.557,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:05,171.961,0.000,0.182,0.000,42.701,14.639,148.497,121.467,114.735,204.026,203.037,213.726,219.029,224.375,214.796,169.141,34.894,35.559,34.516,34.746,35.905,36.069,34.818,33.016,31.987,34.611,37.292,37.301,36.446,35.988,39.956,40.706,39.158,40.373,38.464,39.123,35.483,35.782,38.279,38.424,35.850,37.111,35.275,35.513,9.734,9.931,12.534,12.300,8.285,8.379,10.561,10.383,15.551,14.856,6.555,6.562,13.752,12.309,5.552,5.647,-0.280,-0.384,-0.351,-0.253,-0.338,-0.298,0.016,215.197,220.242,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:06,174.344,0.000,0.182,0.000,42.734,14.639,148.519,121.467,114.462,203.791,203.016,213.726,219.244,224.375,215.011,168.911,34.869,35.559,34.493,34.746,35.905,36.069,34.818,33.016,31.987,34.588,37.292,37.357,36.446,35.965,39.956,40.769,39.227,40.452,38.464,39.187,35.483,35.759,38.279,38.338,35.850,37.088,35.275,35.411,9.643,10.022,12.245,12.300,8.194,8.652,10.561,10.291,15.460,15.038,6.737,6.653,13.479,12.491,5.552,5.647,-0.266,-0.378,-0.342,-0.262,-0.332,-0.327,0.015,214.872,220.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:07,176.764,0.000,0.182,0.000,42.667,14.639,148.267,120.964,114.484,203.791,203.037,213.726,219.029,224.375,215.031,168.911,34.894,35.534,34.493,34.746,35.905,36.149,34.858,33.079,32.050,34.588,37.336,37.420,36.420,36.107,39.956,40.848,39.297,40.516,38.534,39.266,35.457,35.822,38.254,38.401,35.825,37.151,35.249,35.411,9.825,10.113,12.148,12.391,8.285,8.652,10.561,10.109,15.369,15.129,6.737,6.653,13.570,12.764,5.552,5.647,-0.266,-0.397,-0.346,-0.272,-0.337,-0.357,0.015,214.583,220.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:08,179.200,0.000,0.182,0.000,42.701,14.639,148.267,120.964,114.484,203.791,202.802,213.726,219.029,224.375,215.031,168.911,34.963,35.534,34.493,34.746,35.905,36.149,34.882,33.016,31.987,34.588,37.336,37.420,36.490,36.107,40.025,40.911,39.297,40.516,38.603,39.266,35.527,35.822,38.254,38.401,35.825,37.215,35.249,35.411,10.007,10.204,12.148,12.482,8.376,8.743,10.652,10.018,15.551,15.129,6.828,6.562,13.661,12.947,5.461,5.738,-0.287,-0.398,-0.357,-0.273,-0.347,-0.364,0.015,214.283,220.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:09,181.629,0.000,0.364,0.000,42.701,14.639,148.519,120.712,114.232,203.556,202.802,213.726,219.264,224.375,215.031,168.911,34.894,35.559,34.516,34.746,35.905,36.149,34.882,33.016,32.050,34.611,37.431,37.507,36.584,36.130,40.094,40.911,39.297,40.516,38.672,39.329,35.621,35.845,38.279,38.424,35.850,37.238,35.275,35.434,10.098,10.204,12.341,12.664,8.376,8.743,10.652,10.018,15.642,15.221,6.828,6.562,13.752,12.947,5.461,5.647,-0.288,-0.393,-0.348,-0.273,-0.348,-0.360,0.016,213.948,220.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:10,184.053,0.000,0.182,0.000,42.701,14.639,148.267,120.461,114.210,203.556,202.781,213.726,219.009,224.610,215.011,168.659,34.869,35.559,34.572,34.746,35.905,36.149,34.882,33.079,32.050,34.667,37.500,37.563,36.584,36.249,40.094,40.990,39.366,40.579,38.672,39.329,35.691,35.901,38.349,38.480,35.850,37.294,35.275,35.490,10.007,10.204,12.245,12.664,8.376,8.834,10.743,10.200,15.642,15.221,6.828,6.653,13.843,13.038,5.552,5.738,-0.282,-0.404,-0.357,-0.274,-0.346,-0.365,0.015,213.580,220.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:11,186.505,0.000,0.182,0.000,42.701,14.639,148.245,120.461,113.980,203.556,202.566,213.726,219.264,224.610,215.031,168.637,34.894,35.559,34.430,34.746,35.905,36.149,34.795,33.079,32.050,34.525,37.500,37.563,36.653,36.170,40.163,40.990,39.366,40.579,38.742,39.392,35.691,35.822,38.349,38.401,35.850,37.151,35.344,35.411,9.916,10.204,12.245,12.482,8.376,8.834,10.834,10.291,15.642,15.221,6.828,6.744,13.934,13.038,5.643,5.829,-0.282,-0.407,-0.362,-0.281,-0.343,-0.367,0.015,213.261,220.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:12,188.936,0.000,0.182,0.000,42.734,14.639,148.267,119.958,113.729,203.321,202.566,213.726,219.264,224.375,215.031,168.407,34.894,35.534,34.493,34.746,35.905,36.069,34.882,33.079,32.050,34.588,37.544,37.626,36.697,36.249,40.233,41.054,39.436,40.658,38.811,39.392,35.665,35.965,38.323,38.480,35.895,37.215,35.249,35.490,9.916,10.204,12.534,12.573,8.376,8.743,10.834,10.565,15.824,15.221,6.828,6.836,13.934,12.947,5.643,5.829,-0.294,-0.416,-0.374,-0.267,-0.355,-0.370,0.015,212.952,220.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:13,191.358,0.000,0.182,0.000,42.701,14.665,148.267,119.958,113.729,203.321,202.566,213.726,219.264,224.610,214.796,168.407,34.894,35.534,34.493,34.772,35.905,36.149,34.882,33.079,32.050,34.588,37.614,37.689,36.697,36.313,40.233,41.054,39.436,40.721,38.881,39.471,35.735,35.965,38.323,38.480,35.895,37.215,35.319,35.490,10.007,10.022,12.727,12.482,8.467,8.652,10.834,10.656,16.006,15.129,6.919,6.836,14.390,12.947,5.643,5.829,-0.298,-0.426,-0.377,-0.284,-0.358,-0.346,0.015,212.577,220.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:14,193.764,0.000,0.182,0.000,42.701,14.639,148.015,119.706,113.477,203.087,202.566,213.726,219.264,224.610,215.031,168.407,34.894,35.559,34.493,34.746,35.905,36.149,34.882,33.079,32.050,34.525,37.639,37.689,36.723,36.313,40.302,41.117,39.505,40.658,38.881,39.471,35.760,35.965,38.418,38.401,35.850,37.151,35.275,35.411,10.280,10.113,12.823,12.846,8.740,8.743,10.743,10.747,15.915,15.312,6.828,6.744,14.390,13.038,5.643,6.011,-0.271,-0.421,-0.367,-0.263,-0.373,-0.388,0.015,212.229,220.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:15,196.231,0.000,0.182,0.000,42.701,14.665,148.015,119.455,113.455,203.087,202.311,213.726,219.244,224.610,214.775,168.156,34.938,35.534,34.493,34.746,35.905,36.069,34.882,33.079,32.050,34.588,37.683,37.689,36.767,36.376,40.302,41.196,39.505,40.800,38.950,39.535,35.735,36.028,38.323,38.401,35.895,37.088,35.249,35.411,10.371,10.295,12.727,12.937,8.740,8.925,10.470,10.565,16.006,15.403,7.010,6.653,14.299,13.403,5.552,6.011,-0.287,-0.425,-0.397,-0.275,-0.362,-0.383,0.015,211.912,220.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:16,198.704,0.000,0.182,0.000,42.734,14.639,147.763,119.455,113.455,203.087,202.311,213.726,219.244,224.610,214.775,167.904,34.869,35.534,34.430,34.746,35.931,36.149,34.882,33.079,31.987,34.588,37.683,37.768,36.836,36.376,40.397,41.196,39.600,40.800,39.045,39.614,35.804,36.028,38.393,38.480,35.895,37.088,35.319,35.411,10.280,10.477,12.534,12.846,8.558,9.016,10.925,10.383,15.915,15.312,7.010,6.744,14.117,13.311,5.825,5.920,-0.287,-0.413,-0.362,-0.280,-0.351,-0.372,0.016,211.549,220.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:17,201.129,0.000,0.182,0.000,42.701,14.639,147.742,119.203,113.225,203.087,202.331,213.491,219.264,224.375,214.796,167.882,34.894,35.559,34.493,34.772,35.974,36.149,34.882,33.079,32.050,34.588,37.778,37.832,36.930,36.518,40.371,41.259,39.574,40.864,39.089,39.677,35.898,36.107,38.418,38.544,35.920,37.151,35.344,35.490,10.189,10.295,12.727,12.573,8.649,8.743,11.016,10.838,16.097,15.221,7.010,6.836,14.481,13.038,5.916,6.011,-0.304,-0.428,-0.383,-0.284,-0.355,-0.328,0.015,211.221,220.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:18,203.572,0.000,0.182,0.000,42.701,14.639,147.742,118.701,112.974,202.852,202.331,213.726,219.264,224.610,214.796,167.882,34.894,35.559,34.493,34.772,35.905,36.149,34.882,33.079,32.050,34.588,37.847,37.911,36.930,36.455,40.440,41.259,39.644,40.864,39.089,39.677,35.898,36.107,38.418,38.480,35.920,37.088,35.344,35.411,10.462,10.295,12.727,12.937,8.831,8.925,10.561,10.747,16.006,15.403,7.010,6.744,14.572,13.403,5.734,6.193,-0.278,-0.450,-0.398,-0.274,-0.362,-0.382,0.015,210.886,220.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:19,206.038,0.000,0.182,0.000,42.701,14.639,147.763,118.701,112.952,202.852,202.311,213.726,219.244,224.375,214.775,167.652,34.869,35.534,34.493,34.746,35.974,36.149,34.882,33.079,32.050,34.588,37.891,37.974,36.905,36.518,40.510,41.323,39.644,40.927,39.158,39.740,35.943,36.170,38.462,38.480,35.895,37.088,35.319,35.411,10.280,10.477,12.534,12.755,8.649,9.016,11.016,10.656,16.006,15.494,7.101,6.836,14.208,13.403,5.916,5.920,-0.281,-0.417,-0.361,-0.286,-0.351,-0.376,0.015,210.521,220.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:20,208.480,0.000,0.182,0.000,42.701,14.639,147.763,118.471,112.722,202.637,202.096,213.512,219.264,224.630,214.796,167.652,34.894,35.559,34.493,34.746,35.931,36.149,34.858,33.079,32.050,34.588,37.916,38.037,37.000,36.582,40.605,41.323,39.739,40.927,39.253,39.740,35.968,36.170,38.488,38.544,35.920,37.088,35.344,35.490,10.371,10.204,13.016,13.028,8.922,8.925,10.925,10.929,16.188,15.494,7.010,6.836,14.663,13.311,6.007,6.193,-0.276,-0.435,-0.373,-0.267,-0.374,-0.394,0.015,210.220,220.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:21,210.975,0.000,0.182,0.000,42.701,14.639,147.763,118.198,112.700,202.617,202.076,213.726,219.244,224.610,214.775,167.652,34.869,35.534,34.493,34.816,35.905,36.046,34.882,32.993,32.027,34.588,37.960,38.037,37.044,36.582,40.579,41.379,39.713,40.983,39.227,39.796,35.943,36.249,38.462,38.544,35.895,37.088,35.319,35.411,10.371,10.569,12.630,13.028,8.740,9.107,11.016,10.565,16.097,15.494,7.192,6.836,14.481,13.585,6.007,6.102,-0.295,-0.405,-0.361,-0.282,-0.350,-0.364,0.014,209.867,220.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:22,213.410,0.000,0.182,0.000,42.701,14.639,147.490,117.968,112.449,202.637,202.076,213.512,219.244,224.395,214.775,167.630,34.869,35.534,34.462,34.772,35.905,36.149,34.882,33.079,32.050,34.494,38.030,38.007,37.044,36.630,40.648,41.465,39.782,41.006,39.366,39.883,36.012,36.219,38.462,38.513,35.964,36.978,35.319,35.380,10.462,10.295,13.016,13.028,8.831,8.925,11.016,10.929,16.279,15.494,7.010,6.927,14.845,13.311,6.098,6.193,-0.276,-0.435,-0.376,-0.262,-0.369,-0.394,0.015,209.584,220.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:23,215.866,0.000,0.182,0.000,42.734,14.639,147.512,117.695,112.471,202.617,202.096,213.726,219.264,224.610,214.796,167.400,34.894,35.534,34.493,34.746,35.905,36.149,34.882,33.079,32.050,34.588,38.099,38.117,37.113,36.724,40.648,41.465,39.852,41.069,39.366,39.883,36.012,36.249,38.462,38.544,35.964,37.088,35.319,35.411,10.462,10.660,12.727,13.028,8.740,9.107,11.198,10.656,16.188,15.585,7.192,6.927,14.481,13.585,6.098,6.193,-0.286,-0.408,-0.365,-0.288,-0.356,-0.371,0.015,209.259,220.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:24,218.301,0.000,0.182,0.000,42.701,14.639,147.490,117.443,112.197,202.382,202.076,213.491,219.244,224.375,214.775,167.378,34.869,35.559,34.493,34.816,35.905,36.149,34.858,33.079,32.050,34.588,38.124,38.180,37.208,36.803,40.717,41.544,39.852,41.133,39.436,39.946,36.106,36.313,38.488,38.544,35.989,37.088,35.344,35.411,10.644,10.386,13.016,13.211,8.922,9.107,10.925,10.929,16.279,15.585,7.192,6.927,14.845,13.676,6.189,6.193,-0.281,-0.455,-0.393,-0.277,-0.372,-0.379,0.014,208.904,220.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:25,220.732,0.000,0.182,0.000,42.701,14.639,147.260,117.192,112.219,202.382,201.861,213.726,219.264,224.610,214.796,167.149,34.894,35.628,34.516,34.746,35.974,36.149,34.858,33.079,32.050,34.611,38.194,38.282,37.208,36.826,40.717,41.607,39.921,41.133,39.505,40.025,36.176,36.399,38.557,38.630,35.989,37.111,35.344,35.513,10.371,10.569,12.919,13.028,8.740,9.016,11.289,11.020,16.461,15.494,7.192,7.018,14.663,13.494,6.280,6.284,-0.308,-0.429,-0.387,-0.291,-0.339,-0.374,0.015,208.598,220.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:26,223.237,0.000,0.182,0.000,42.701,14.639,147.260,116.940,111.967,202.382,201.861,213.491,219.264,224.375,214.796,167.149,34.894,35.534,34.493,34.841,35.931,36.149,34.882,33.079,32.050,34.588,38.238,38.322,37.252,36.867,40.882,41.671,39.947,41.212,39.600,40.025,36.150,36.455,38.532,38.686,35.964,37.009,35.319,35.490,10.553,10.660,12.727,13.302,8.922,9.290,11.198,10.747,16.279,15.676,7.283,6.836,14.663,13.767,6.280,6.284,-0.295,-0.410,-0.367,-0.279,-0.357,-0.368,0.014,208.253,220.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:27,225.708,0.000,0.182,0.000,42.701,14.639,147.260,116.940,111.694,202.147,201.840,213.491,219.244,224.610,214.775,167.149,34.869,35.534,34.430,34.816,35.905,36.149,34.858,33.079,32.050,34.588,38.307,38.322,37.321,36.867,40.856,41.671,39.990,41.275,39.644,40.088,36.220,36.455,38.532,38.607,36.033,37.009,35.388,35.411,10.644,10.569,13.016,13.393,9.013,9.199,11.016,11.020,16.461,15.676,7.283,6.927,15.027,13.767,6.371,6.375,-0.281,-0.454,-0.397,-0.280,-0.369,-0.375,0.015,207.925,219.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:28,228.138,0.000,0.182,0.000,42.701,14.665,147.008,116.437,111.694,202.147,201.605,213.491,219.244,224.375,214.775,166.897,34.938,35.628,34.462,34.816,35.974,36.149,34.961,33.079,32.050,34.557,38.402,38.434,37.346,36.899,40.925,41.750,39.990,41.354,39.713,40.231,36.314,36.488,38.626,38.655,35.989,36.978,35.413,35.459,10.553,10.569,13.112,13.120,9.013,9.107,11.289,11.111,16.551,15.585,7.192,7.018,15.027,13.494,6.553,6.375,-0.287,-0.423,-0.394,-0.238,-0.369,-0.386,0.015,207.540,219.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:29,230.572,0.000,0.182,0.000,42.701,14.639,147.008,116.437,111.442,201.912,201.605,213.726,219.244,224.375,214.775,166.897,34.869,35.559,34.493,34.816,35.974,36.149,34.882,33.079,32.050,34.588,38.402,38.465,37.415,37.009,40.925,41.813,40.060,41.354,39.782,40.231,36.314,36.518,38.626,38.686,36.059,37.009,35.413,35.490,10.462,10.569,13.016,13.211,8.831,9.199,11.380,11.020,16.551,15.676,7.283,7.018,14.754,13.676,6.553,6.375,-0.306,-0.431,-0.381,-0.277,-0.330,-0.387,0.014,207.195,219.894,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:30,235.537,0.000,0.182,0.000,42.701,14.639,147.008,115.935,111.190,201.912,201.605,213.491,219.244,224.610,214.775,166.645,34.869,35.534,34.572,34.816,35.905,36.149,34.961,33.079,32.114,34.667,38.515,38.591,37.459,37.136,41.064,41.876,40.129,41.418,39.852,40.373,36.358,36.661,38.601,38.749,36.033,37.009,35.388,35.490,10.644,10.751,13.016,13.393,9.013,9.381,11.380,10.929,16.551,15.859,7.374,6.927,14.936,13.950,6.644,6.466,-0.298,-0.412,-0.370,-0.283,-0.358,-0.371,0.014,206.488,219.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:31,235.537,0.000,0.182,0.000,42.701,14.639,147.008,115.935,111.190,201.912,201.605,213.491,219.244,224.610,214.775,166.645,34.869,35.534,34.572,34.816,35.905,36.149,34.961,33.079,32.114,34.667,38.515,38.591,37.459,37.136,41.064,41.876,40.129,41.418,39.852,40.373,36.358,36.661,38.601,38.749,36.033,37.009,35.388,35.490,10.644,10.751,13.016,13.393,9.013,9.381,11.380,10.929,16.551,15.859,7.374,6.927,14.936,13.950,6.644,6.466,-0.298,-0.412,-0.370,-0.283,-0.358,-0.371,0.014,206.488,219.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:32,237.986,0.000,0.182,0.000,42.701,14.639,146.756,115.683,111.190,201.677,201.370,213.491,219.244,224.610,214.775,166.645,34.938,35.559,34.572,34.816,35.974,36.149,34.961,33.079,32.050,34.588,38.540,38.670,37.554,37.136,41.133,41.956,40.199,41.481,39.990,40.373,36.453,36.661,38.626,38.686,36.059,37.009,35.413,35.490,10.735,10.751,13.016,13.484,9.013,9.381,11.289,11.020,16.551,15.767,7.374,6.927,15.027,13.950,6.644,6.557,-0.299,-0.412,-0.380,-0.246,-0.349,-0.332,0.014,206.138,219.830,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
