Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:32:33,240.450,0.000,0.182,0.000,42.701,14.639,146.756,115.432,110.939,201.677,201.370,213.491,219.244,224.610,214.775,166.393,34.869,35.559,34.493,34.816,35.974,36.149,34.882,33.158,32.050,34.588,38.610,38.670,37.623,37.215,41.202,41.956,40.199,41.560,40.060,40.437,36.522,36.724,38.696,38.749,36.059,37.009,35.413,35.490,10.826,10.751,13.112,13.484,9.104,9.472,11.289,11.111,16.642,15.859,7.465,6.927,15.118,14.041,6.735,6.557,-0.297,-0.424,-0.392,-0.271,-0.328,-0.377,0.014,205.798,219.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:34,242.907,0.000,0.182,0.000,42.701,14.639,146.505,115.432,110.709,201.677,201.155,213.726,219.264,224.610,214.796,166.393,34.963,35.628,34.572,34.816,35.974,36.149,34.961,33.158,32.114,34.667,38.679,38.813,37.693,37.278,41.202,42.019,40.268,41.560,40.060,40.500,36.522,36.803,38.696,38.829,36.128,37.009,35.413,35.553,10.917,10.751,13.016,13.393,9.104,9.381,11.289,11.111,16.642,15.859,7.465,6.927,15.209,14.041,6.735,6.648,-0.293,-0.420,-0.389,-0.258,-0.334,-0.357,0.014,205.462,219.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:35,245.373,0.000,0.182,0.000,42.701,14.639,146.735,115.202,110.687,201.463,201.135,213.512,219.244,224.630,214.775,166.371,34.869,35.559,34.493,34.816,35.974,36.149,34.938,33.158,32.114,34.588,38.748,38.813,37.693,37.278,41.271,42.098,40.337,41.623,40.129,40.579,36.592,36.803,38.765,38.829,36.128,37.009,35.483,35.490,10.917,10.842,13.016,13.575,9.104,9.472,11.380,11.111,16.642,15.859,7.465,7.018,15.209,14.041,6.826,6.648,-0.299,-0.412,-0.378,-0.248,-0.354,-0.329,0.014,205.147,219.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:36,245.373,0.000,0.182,0.000,42.701,14.639,146.505,114.929,110.435,201.442,201.135,213.491,219.244,224.610,214.540,166.142,34.938,35.628,34.493,34.816,35.974,36.149,34.858,33.158,32.114,34.588,38.818,38.876,37.762,37.357,41.341,42.161,40.337,41.623,40.199,40.642,36.592,36.803,38.765,38.829,36.128,36.946,35.483,35.490,10.917,10.842,13.016,13.575,9.104,9.472,11.471,11.111,16.642,15.859,7.465,7.018,15.118,14.132,6.917,6.557,-0.299,-0.417,-0.369,-0.287,-0.357,-0.372,0.014,205.147,219.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:37,252.748,0.000,0.182,0.000,42.701,14.639,146.253,114.426,110.184,201.207,200.900,213.491,219.244,224.610,214.775,165.890,34.869,35.628,34.493,34.816,36.000,36.149,34.938,33.158,32.114,34.667,38.887,39.018,37.831,37.484,41.436,42.225,40.432,41.766,40.363,40.721,36.661,36.930,38.765,38.892,36.128,37.009,35.483,35.490,10.735,10.842,13.305,13.393,9.013,9.381,11.653,11.293,16.733,15.859,7.465,7.200,15.209,13.950,7.281,6.740,-0.314,-0.440,-0.389,-0.298,-0.343,-0.385,0.014,204.065,219.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:38,252.748,0.000,0.182,0.000,42.701,14.639,146.253,114.426,110.184,201.207,200.900,213.491,219.244,224.610,214.775,165.890,34.869,35.628,34.493,34.816,36.000,36.149,34.938,33.158,32.114,34.667,38.887,39.018,37.831,37.484,41.436,42.225,40.432,41.766,40.363,40.721,36.661,36.930,38.765,38.892,36.128,37.009,35.483,35.490,10.735,10.842,13.305,13.393,9.013,9.381,11.653,11.293,16.733,15.859,7.465,7.200,15.209,13.950,7.281,6.740,-0.314,-0.440,-0.389,-0.298,-0.343,-0.385,0.014,204.065,219.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:39,255.250,0.000,0.182,0.000,42.701,14.639,146.253,114.426,110.184,201.207,200.900,213.491,219.244,224.610,214.775,165.890,34.938,35.559,34.462,34.816,35.974,36.149,34.938,33.158,32.050,34.557,38.956,38.988,37.900,37.453,41.479,42.304,40.476,41.766,40.407,40.785,36.730,36.899,38.835,38.861,36.128,36.915,35.483,35.459,10.826,10.751,13.305,13.575,9.195,9.381,11.653,11.384,16.824,15.950,7.374,7.109,15.483,13.859,7.281,6.740,-0.283,-0.433,-0.385,-0.265,-0.372,-0.396,0.014,203.689,219.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:40,257.692,0.000,0.182,0.000,42.701,14.639,146.231,113.923,109.932,200.972,200.900,213.491,219.244,224.610,214.540,165.868,34.869,35.559,34.493,34.885,35.974,36.149,34.882,33.158,32.114,34.667,39.026,39.082,37.970,37.563,41.548,42.304,40.545,41.829,40.476,40.848,36.730,37.009,38.835,38.892,36.128,37.009,35.483,35.490,10.917,10.842,13.305,13.575,9.286,9.472,11.471,11.293,16.824,16.041,7.465,7.109,15.301,14.223,7.281,6.922,-0.291,-0.450,-0.407,-0.281,-0.379,-0.406,0.014,203.350,219.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:41,260.165,0.000,0.182,0.000,42.701,14.639,145.979,113.923,109.932,200.972,200.900,213.491,219.244,224.610,214.540,165.868,34.869,35.628,34.493,34.816,35.974,36.125,34.961,33.135,32.091,34.667,39.026,39.145,37.970,37.626,41.548,42.344,40.615,41.885,40.545,40.904,36.869,37.009,38.835,38.955,36.128,36.946,35.552,35.490,10.917,10.933,13.016,13.484,9.104,9.472,11.653,11.202,16.733,15.950,7.556,7.109,15.209,14.223,7.554,6.922,-0.298,-0.426,-0.373,-0.291,-0.361,-0.385,0.014,203.039,219.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:42,262.659,0.000,0.364,0.000,42.701,14.639,146.001,113.671,109.680,200.738,200.664,213.256,219.009,224.610,214.540,165.638,34.938,35.628,34.572,34.816,35.974,36.125,34.961,33.135,32.091,34.588,39.095,39.287,38.039,37.689,41.618,42.407,40.615,41.885,40.615,40.967,36.938,37.072,38.904,38.955,36.197,37.009,35.552,35.553,10.826,10.842,13.401,13.302,9.195,9.381,11.653,11.566,17.006,15.859,7.465,7.200,15.301,13.950,7.645,6.922,-0.306,-0.447,-0.387,-0.300,-0.367,-0.384,0.014,202.655,219.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:43,265.083,0.000,0.182,0.000,42.701,14.639,145.749,113.420,109.680,200.738,200.664,213.491,219.244,224.610,214.540,165.638,34.869,35.628,34.493,34.816,35.974,36.149,34.938,33.158,32.114,34.667,39.164,39.287,38.108,37.689,41.687,42.509,40.684,41.971,40.684,41.054,36.938,37.136,38.904,38.955,36.197,36.946,35.552,35.490,11.008,10.933,13.305,13.848,9.286,9.563,11.471,11.475,16.915,16.041,7.556,7.109,15.392,14.314,7.645,7.013,-0.292,-0.453,-0.409,-0.282,-0.380,-0.407,0.014,202.295,219.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:44,267.565,0.000,0.182,0.000,42.701,14.639,145.749,113.169,109.429,200.738,200.664,213.491,219.009,224.610,214.540,165.638,34.869,35.603,34.493,34.816,35.974,36.212,34.961,33.158,32.114,34.588,39.209,39.367,38.083,37.768,41.756,42.573,40.684,42.035,40.754,41.054,36.982,37.215,38.879,39.034,36.172,36.946,35.527,35.553,10.917,11.024,13.112,13.484,9.104,9.563,11.835,11.384,16.824,16.041,7.647,7.200,15.209,14.223,7.918,7.013,-0.299,-0.436,-0.383,-0.310,-0.370,-0.384,0.014,201.932,219.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:45,270.051,0.000,0.182,0.000,42.701,14.639,145.728,112.917,109.199,200.503,200.450,213.491,219.264,224.610,214.561,165.616,34.963,35.603,34.462,34.885,35.974,36.125,34.938,33.135,32.091,34.557,39.278,39.336,38.152,37.738,41.825,42.629,40.754,42.012,40.823,41.110,36.982,37.184,38.879,39.003,36.172,36.915,35.527,35.459,11.008,10.842,13.401,13.666,9.286,9.472,11.653,11.475,16.915,16.041,7.465,7.200,15.574,14.223,7.918,7.104,-0.290,-0.460,-0.392,-0.280,-0.367,-0.418,0.014,201.590,219.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:46,272.503,0.000,0.182,0.000,42.701,14.639,145.476,112.917,109.177,200.503,200.429,213.256,219.009,224.610,214.540,165.364,34.938,35.603,34.493,34.885,35.974,36.149,34.961,33.158,32.114,34.667,39.347,39.493,38.152,37.911,41.825,42.715,40.754,42.114,40.892,41.196,36.982,37.278,38.948,39.034,36.172,36.946,35.527,35.490,10.917,11.024,13.209,13.666,9.195,9.563,11.835,11.384,16.824,16.041,7.647,7.200,15.301,14.314,8.191,7.104,-0.299,-0.426,-0.376,-0.298,-0.360,-0.388,0.014,201.182,219.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:47,274.956,0.000,0.182,0.000,42.701,14.639,145.498,112.666,108.925,200.503,200.429,213.491,219.009,224.610,214.540,165.386,34.938,35.603,34.493,34.885,36.044,36.212,34.938,33.158,32.114,34.588,39.347,39.572,38.222,37.974,41.895,42.778,40.892,42.177,40.962,41.275,37.051,37.357,38.948,39.098,36.172,36.946,35.527,35.553,11.008,10.933,13.498,13.575,9.377,9.563,11.744,11.566,17.006,16.132,7.556,7.200,15.665,14.406,8.191,7.377,-0.292,-0.465,-0.399,-0.285,-0.378,-0.389,0.014,200.854,219.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:48,277.462,0.000,0.364,0.000,42.701,14.639,145.498,112.414,108.674,200.268,200.194,213.256,219.009,224.610,214.540,165.386,34.869,35.628,34.493,34.816,35.974,36.212,34.938,33.221,32.114,34.667,39.442,39.636,38.316,37.974,41.964,42.778,40.892,42.256,41.031,41.338,37.146,37.420,39.043,39.098,36.197,36.946,35.552,35.553,10.917,11.115,13.401,13.393,9.195,9.654,11.835,11.475,16.915,16.041,7.647,7.200,15.483,14.406,8.464,7.286,-0.311,-0.435,-0.387,-0.286,-0.339,-0.399,0.014,200.434,219.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:49,279.916,0.000,0.182,0.000,42.701,14.639,145.246,112.163,108.674,200.268,200.194,213.491,219.009,224.610,214.540,165.135,34.869,35.628,34.493,34.885,35.974,36.212,34.938,33.158,32.114,34.667,39.511,39.715,38.385,38.037,42.033,42.857,40.892,42.256,41.100,41.402,37.215,37.420,39.043,39.177,36.197,37.009,35.552,35.553,11.008,11.024,13.498,13.666,9.377,9.654,11.744,11.475,17.006,16.132,7.647,7.109,15.483,14.497,8.373,7.377,-0.297,-0.426,-0.394,-0.262,-0.343,-0.361,0.014,200.125,219.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:50,284.875,0.000,0.182,0.000,42.701,14.614,145.224,111.660,108.192,200.033,200.215,213.256,219.029,224.610,214.561,165.113,34.963,35.628,34.572,34.816,35.974,36.212,34.938,33.221,32.193,34.667,39.650,39.841,38.455,38.180,42.102,42.984,41.031,42.383,41.239,41.544,37.285,37.626,39.112,39.240,36.197,37.009,35.483,35.632,10.917,11.115,13.498,13.575,9.286,9.654,12.017,11.475,17.006,16.041,7.647,7.291,15.574,14.497,8.828,7.468,-0.309,-0.445,-0.392,-0.283,-0.355,-0.399,0.015,199.376,219.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:51,284.875,0.000,0.182,0.000,42.701,14.614,145.224,111.660,108.192,200.033,200.215,213.256,219.029,224.610,214.561,165.113,34.963,35.628,34.572,34.816,35.974,36.212,34.938,33.221,32.193,34.667,39.650,39.841,38.455,38.180,42.102,42.984,41.031,42.383,41.239,41.544,37.285,37.626,39.112,39.240,36.197,37.009,35.483,35.632,10.917,11.115,13.498,13.575,9.286,9.654,12.017,11.475,17.006,16.041,7.647,7.291,15.574,14.497,8.828,7.468,-0.309,-0.445,-0.392,-0.283,-0.355,-0.399,0.015,199.376,219.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:52,287.309,0.000,0.182,0.000,42.701,14.639,144.994,111.408,108.171,200.033,200.194,213.256,219.244,224.610,214.305,165.135,34.869,35.628,34.595,34.885,36.044,36.189,35.024,33.135,32.091,34.690,39.719,39.864,38.524,38.203,42.172,42.961,41.100,42.439,41.308,41.600,37.354,37.649,39.112,39.263,36.267,36.969,35.552,35.576,11.008,11.115,13.401,13.848,9.377,9.745,11.835,11.475,16.915,16.223,7.647,7.200,15.665,14.679,8.828,7.377,-0.305,-0.426,-0.376,-0.291,-0.363,-0.381,0.014,199.014,219.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:53,289.781,0.000,0.182,0.000,42.701,14.639,144.742,111.157,107.919,200.033,199.956,213.256,218.773,224.610,214.305,165.135,34.938,35.603,34.541,34.885,35.974,36.212,35.001,33.158,32.114,34.636,39.763,39.890,38.568,38.228,42.241,43.063,41.100,42.462,41.378,41.687,37.398,37.595,39.156,39.209,36.242,36.915,35.457,35.522,11.099,11.024,13.594,13.848,9.377,9.745,11.835,11.658,17.097,16.132,7.647,7.200,15.756,14.679,9.010,7.650,-0.302,-0.450,-0.410,-0.285,-0.382,-0.408,0.014,198.697,219.376,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:54,292.214,0.000,0.182,0.000,42.701,14.639,144.994,110.905,107.667,199.784,199.956,213.256,218.773,224.610,214.305,165.135,34.869,35.603,34.572,34.885,35.974,36.212,35.001,33.221,32.193,34.667,39.833,40.047,38.637,38.386,42.310,43.126,41.170,42.525,41.447,41.750,37.398,37.689,39.156,39.303,36.242,37.009,35.457,35.632,11.099,11.024,13.594,13.666,9.377,9.563,11.926,11.749,17.006,16.132,7.647,7.291,15.665,14.497,9.374,7.741,-0.287,-0.453,-0.397,-0.286,-0.366,-0.418,0.014,198.288,219.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:55,294.685,0.000,0.182,0.000,42.701,14.639,144.742,110.654,107.689,199.784,199.726,213.256,219.029,224.610,214.325,164.883,34.963,35.559,34.572,34.885,36.044,36.212,35.001,33.158,32.193,34.667,39.927,40.047,38.662,38.386,42.379,43.206,41.239,42.525,41.517,41.829,37.492,37.768,39.181,39.303,36.267,37.009,35.552,35.553,11.008,11.024,13.691,13.666,9.468,9.654,12.017,11.749,17.097,16.132,7.647,7.291,15.847,14.406,9.465,7.650,-0.296,-0.432,-0.400,-0.249,-0.378,-0.397,0.014,197.953,219.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:56,297.189,0.000,0.182,0.000,42.701,14.639,144.491,110.654,107.416,199.784,199.704,213.256,218.773,224.610,214.305,164.883,34.938,35.628,34.462,34.885,36.044,36.212,35.001,33.221,32.193,34.636,39.996,40.016,38.732,38.355,42.379,43.269,41.239,42.588,41.586,41.892,37.562,37.738,39.251,39.272,36.267,36.915,35.552,35.522,11.008,11.115,13.594,13.575,9.377,9.745,12.017,11.566,17.188,16.041,7.647,7.291,15.756,14.497,9.647,7.741,-0.312,-0.448,-0.392,-0.306,-0.371,-0.379,0.014,197.570,219.307,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:57,299.654,0.000,0.182,0.000,42.701,14.639,144.491,110.403,107.416,199.533,199.704,213.021,218.773,224.610,214.305,164.883,34.869,35.628,34.493,34.885,36.044,36.212,35.001,33.221,32.193,34.667,39.996,40.189,38.801,38.465,42.448,43.332,41.308,42.668,41.655,41.956,37.631,37.832,39.320,39.382,36.336,37.009,35.552,35.553,11.008,11.206,13.691,13.666,9.286,9.836,12.017,11.658,17.279,16.223,7.739,7.291,15.756,14.497,9.647,7.741,-0.320,-0.445,-0.393,-0.300,-0.372,-0.358,0.014,197.185,219.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:58,302.120,0.000,0.182,0.000,42.701,14.639,144.469,110.151,107.186,199.281,199.726,213.256,218.794,224.610,214.325,164.861,34.963,35.628,34.493,34.885,36.044,36.212,35.001,33.221,32.193,34.667,40.066,40.189,38.801,38.528,42.518,43.411,41.378,42.731,41.725,42.035,37.700,37.911,39.320,39.382,36.336,36.946,35.552,35.553,11.008,11.206,13.498,13.757,9.377,9.745,12.017,11.749,17.188,16.223,7.830,7.291,15.756,14.497,9.738,7.741,-0.318,-0.445,-0.389,-0.303,-0.368,-0.362,0.014,196.818,219.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:32:59,304.563,0.000,0.182,0.000,42.701,14.639,144.491,109.900,107.164,199.281,199.453,213.256,218.773,224.610,214.070,164.883,34.938,35.628,34.493,34.859,36.044,36.212,35.001,33.221,32.193,34.667,40.135,40.332,38.870,38.528,42.587,43.411,41.378,42.731,41.794,42.098,37.770,37.974,39.320,39.382,36.336,36.946,35.552,35.553,11.099,11.206,13.594,13.575,9.286,9.745,12.017,11.749,17.279,16.132,7.739,7.291,15.847,14.497,9.829,7.832,-0.318,-0.449,-0.401,-0.298,-0.371,-0.354,0.015,196.479,219.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:33:00,307.038,0.000,0.182,0.000,42.701,14.639,144.217,109.648,106.934,199.281,199.475,213.256,218.794,224.610,214.325,164.609,34.963,35.603,34.462,34.954,36.044,36.189,35.001,33.198,32.170,34.636,40.179,40.364,38.914,38.640,42.656,43.451,41.447,42.787,41.863,42.154,37.744,37.943,39.364,39.415,36.311,36.915,35.527,35.522,11.099,11.115,13.691,13.666,9.377,9.745,12.109,11.749,17.370,16.223,7.739,7.291,15.938,14.588,10.102,7.923,-0.306,-0.447,-0.396,-0.270,-0.373,-0.395,0.014,196.094,219.189,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:33:01,309.506,0.000,0.182,0.000,42.701,14.639,144.239,109.397,106.912,199.030,199.453,213.021,218.773,224.610,214.305,164.883,34.869,35.603,34.572,34.885,36.044,36.212,35.001,33.221,32.193,34.667,40.249,40.395,38.914,38.670,42.725,43.538,41.447,42.873,41.933,42.304,37.814,38.037,39.364,39.446,36.311,36.946,35.527,35.632,11.281,11.024,13.787,13.666,9.468,9.745,12.017,11.840,17.279,16.314,7.739,7.382,15.938,14.679,10.102,8.015,-0.290,-0.447,-0.385,-0.281,-0.387,-0.410,0.014,195.795,219.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:33:02,311.998,0.000,0.182,0.000,42.701,14.639,143.965,109.145,106.409,199.030,199.201,213.021,218.773,224.610,214.070,164.609,34.938,35.628,34.572,34.954,36.044,36.275,35.001,33.221,32.193,34.667,40.343,40.537,39.009,38.734,42.795,43.617,41.517,42.937,42.002,42.304,37.839,38.117,39.390,39.509,36.336,37.009,35.552,35.632,11.190,11.024,13.691,13.848,9.468,9.836,11.926,11.931,17.279,16.314,7.739,7.291,15.847,14.770,10.193,8.015,-0.291,-0.468,-0.407,-0.290,-0.378,-0.394,0.014,195.441,219.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/01 03:33:03,314.503,0.000,0.182,0.000,42.701,14.614,143.987,108.894,106.409,199.030,199.201,213.021,218.538,224.610,214.070,164.631,34.869,35.603,34.572,34.954,36.044,36.275,35.001,33.221,32.193,34.667,40.387,40.601,39.053,38.813,42.795,43.680,41.586,43.016,42.072,42.446,37.883,38.180,39.434,39.509,36.311,37.009,35.527,35.632,11.281,11.297,13.594,14.031,9.468,9.927,12.017,11.749,17.370,16.405,7.830,7.291,15.938,14.861,10.102,8.106,-0.307,-0.425,-0.390,-0.259,-0.356,-0.348,0.014,195.091,219.077,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:04,316.963,0.000,0.182,0.000,42.701,14.614,143.714,108.642,106.157,198.779,198.950,213.021,218.773,224.610,214.070,164.609,34.938,35.628,34.462,34.954,36.044,36.275,35.064,33.221,32.256,34.636,40.482,40.570,39.147,38.782,42.864,43.759,41.655,43.016,42.141,42.446,37.978,38.149,39.459,39.478,36.406,36.915,35.552,35.522,11.099,11.297,13.401,13.757,9.377,9.927,12.109,11.658,17.188,16.314,7.921,7.291,15.847,14.861,10.375,8.106,-0.306,-0.434,-0.381,-0.303,-0.366,-0.395,0.014,194.679,219.072,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:05,319.400,0.000,0.182,0.000,42.701,14.639,143.714,108.642,106.157,198.779,199.201,213.021,218.538,224.610,214.070,164.609,34.938,35.603,34.572,34.954,36.044,36.275,35.001,33.221,32.193,34.667,40.526,40.680,39.191,38.939,42.933,43.759,41.725,43.079,42.280,42.509,38.022,38.259,39.503,39.651,36.380,37.009,35.527,35.632,11.281,11.206,13.691,13.848,9.468,9.836,12.200,11.840,17.370,16.314,7.830,7.382,16.029,14.770,10.557,8.106,-0.311,-0.452,-0.397,-0.297,-0.374,-0.405,0.014,194.331,219.013,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:06,321.925,0.000,0.182,0.000,42.701,14.639,143.462,108.391,105.927,198.528,198.972,212.786,218.559,224.610,214.090,164.609,34.963,35.603,34.493,34.954,35.974,36.275,35.001,33.221,32.193,34.667,40.526,40.743,39.191,38.939,43.002,43.886,41.725,43.079,42.349,42.588,38.091,38.322,39.573,39.651,36.380,37.009,35.596,35.632,11.372,11.206,13.691,13.940,9.559,9.836,12.017,11.840,17.370,16.497,7.830,7.291,16.029,14.953,10.648,8.197,-0.296,-0.466,-0.413,-0.284,-0.378,-0.416,0.015,193.976,219.018,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:07,324.379,0.000,0.182,0.000,42.701,14.614,143.462,108.139,105.927,198.528,198.720,212.786,218.559,224.610,214.090,164.609,34.894,35.603,34.572,34.954,36.044,36.275,35.064,33.221,32.256,34.667,40.595,40.886,39.261,39.082,43.072,43.965,41.794,43.142,42.349,42.731,38.160,38.465,39.573,39.730,36.380,37.009,35.527,35.632,11.281,11.297,13.498,13.940,9.468,10.018,12.291,11.749,17.188,16.405,7.921,7.382,15.938,14.953,10.739,8.197,-0.297,-0.438,-0.377,-0.303,-0.368,-0.396,0.014,193.586,218.959,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:08,326.855,0.000,0.182,0.000,42.701,14.639,143.232,107.888,105.654,198.276,198.698,212.786,218.538,224.610,213.835,164.631,34.938,35.603,34.572,34.885,36.044,36.275,35.064,33.221,32.193,34.730,40.665,40.949,39.330,39.082,43.141,43.965,41.863,43.221,42.488,42.794,38.230,38.465,39.573,39.730,36.380,37.009,35.527,35.696,11.190,11.206,13.691,13.940,9.468,9.927,12.200,11.931,17.461,16.405,7.921,7.382,16.029,14.770,10.830,8.470,-0.293,-0.441,-0.394,-0.270,-0.379,-0.403,0.014,193.215,218.842,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:09,329.358,0.000,0.182,0.000,42.701,14.639,143.232,107.637,105.676,198.276,198.720,212.786,218.559,224.610,214.090,164.379,34.894,35.628,34.572,34.954,36.044,36.252,35.087,33.262,32.233,34.730,40.759,40.949,39.355,39.145,43.210,44.005,41.863,43.262,42.557,42.834,38.324,38.528,39.667,39.730,36.475,37.009,35.621,35.696,11.372,11.297,13.691,14.031,9.559,10.018,12.200,11.749,17.279,16.497,7.921,7.291,15.938,14.953,10.830,8.379,-0.306,-0.420,-0.383,-0.294,-0.363,-0.367,0.014,192.883,218.842,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:10,331.799,0.000,0.182,0.000,42.701,14.639,142.980,107.637,105.402,198.276,198.698,212.786,218.538,224.610,213.835,164.379,34.869,35.603,34.541,34.954,36.044,36.354,35.064,33.285,32.256,34.636,40.803,41.060,39.399,39.193,43.279,44.092,41.933,43.364,42.626,42.937,38.299,38.560,39.642,39.763,36.380,36.978,35.527,35.602,11.190,11.206,13.787,13.940,9.468,9.927,12.291,11.931,17.461,16.405,7.921,7.474,16.029,14.861,11.194,8.561,-0.306,-0.445,-0.398,-0.264,-0.373,-0.400,0.014,192.493,218.778,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:11,334.282,0.000,0.182,0.000,42.701,14.614,142.958,107.385,105.151,198.276,198.447,212.786,218.303,224.610,213.835,164.357,34.938,35.603,34.541,34.954,36.044,36.354,35.064,33.221,32.256,34.636,40.873,41.060,39.468,39.257,43.349,44.171,42.002,43.364,42.696,43.000,38.368,38.640,39.711,39.763,36.380,36.978,35.596,35.602,11.281,11.297,13.691,14.122,9.559,10.109,12.200,11.840,17.370,16.497,8.012,7.382,16.029,15.044,11.103,8.561,-0.305,-0.422,-0.382,-0.299,-0.366,-0.374,0.014,192.142,218.778,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:12,336.740,0.000,0.182,0.000,42.701,14.614,142.958,107.134,105.151,198.025,198.447,212.786,218.303,224.610,213.835,164.357,34.938,35.603,34.572,34.954,36.113,36.354,35.064,33.221,32.256,34.730,40.942,41.234,39.538,39.367,43.418,44.234,42.002,43.427,42.765,43.063,38.438,38.734,39.781,39.857,36.450,37.009,35.596,35.696,11.281,11.206,13.787,13.940,9.559,9.927,12.291,11.931,17.552,16.405,7.921,7.382,16.120,14.861,11.376,8.652,-0.293,-0.458,-0.390,-0.282,-0.387,-0.412,0.014,191.723,218.714,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:13,339.200,0.000,0.182,0.000,42.701,14.639,142.728,106.882,104.899,198.025,198.447,212.786,218.303,224.610,213.835,164.379,34.869,35.603,34.462,35.024,36.044,36.354,35.064,33.285,32.256,34.636,41.011,41.203,39.538,39.336,43.418,44.313,42.072,43.490,42.835,43.142,38.507,38.703,39.781,39.826,36.450,36.978,35.596,35.602,11.281,11.388,13.691,13.848,9.559,10.018,12.291,11.840,17.370,16.588,8.103,7.382,16.029,15.044,11.376,8.652,-0.310,-0.445,-0.382,-0.306,-0.368,-0.398,0.014,191.356,218.724,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:14,341.722,0.000,0.182,0.000,42.701,14.639,142.455,106.882,104.899,197.774,198.195,212.551,218.303,224.610,213.835,164.357,34.869,35.628,34.541,34.954,36.044,36.354,35.064,33.285,32.256,34.636,41.106,41.266,39.632,39.462,43.556,44.376,42.141,43.490,42.904,43.206,38.601,38.782,39.806,39.905,36.475,37.057,35.621,35.665,11.281,11.388,13.787,14.122,9.559,10.018,12.109,12.022,17.552,16.588,8.103,7.382,16.029,15.044,11.376,8.834,-0.305,-0.459,-0.414,-0.297,-0.367,-0.408,0.014,190.994,218.607,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:15,344.158,0.000,0.182,0.000,42.701,14.614,142.477,106.379,104.647,197.774,198.195,212.551,218.303,224.610,213.835,164.379,34.938,35.603,34.541,35.024,36.113,36.354,35.143,33.285,32.256,34.700,41.150,41.345,39.676,39.462,43.556,44.440,42.210,43.569,42.973,43.285,38.645,38.845,39.850,39.905,36.450,37.057,35.596,35.665,11.190,11.388,13.980,13.940,9.468,10.018,12.291,12.022,17.552,16.497,8.012,7.474,16.120,14.861,11.649,8.743,-0.299,-0.437,-0.401,-0.261,-0.381,-0.405,0.014,190.574,218.602,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:16,346.605,0.000,0.182,0.000,42.701,14.639,142.225,106.379,104.418,197.523,197.965,212.551,218.323,224.610,213.620,164.128,34.963,35.603,34.572,35.024,36.044,36.354,35.143,33.285,32.256,34.730,41.219,41.503,39.676,39.636,43.626,44.519,42.210,43.633,43.043,43.411,38.645,38.939,39.850,39.999,36.450,37.088,35.596,35.696,11.281,11.480,13.594,14.031,9.468,10.018,12.382,12.022,17.461,16.497,8.012,7.382,16.120,15.044,11.649,8.743,-0.315,-0.448,-0.396,-0.302,-0.377,-0.396,0.013,190.222,218.543,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:17,349.083,0.000,0.182,0.000,42.701,14.614,142.203,106.128,104.396,197.523,197.944,212.551,218.303,224.610,213.599,164.357,34.869,35.603,34.541,35.024,36.113,36.354,35.143,33.285,32.256,34.700,41.289,41.472,39.746,39.541,43.695,44.519,42.280,43.712,43.112,43.411,38.715,38.908,39.920,39.969,36.450,37.057,35.596,35.665,11.372,11.297,13.594,14.122,9.559,10.109,12.382,11.931,17.461,16.588,8.103,7.382,16.029,15.135,11.740,8.834,-0.309,-0.433,-0.381,-0.297,-0.369,-0.386,0.014,189.795,218.479,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:18,351.592,0.000,0.182,0.000,42.701,14.639,142.225,105.876,104.144,197.271,197.944,212.551,218.303,224.610,213.599,164.379,34.938,35.603,34.541,34.954,36.044,36.354,35.143,33.285,32.256,34.700,41.358,41.551,39.815,39.684,43.764,44.582,42.349,43.712,43.251,43.490,38.784,38.988,39.920,40.048,36.519,37.057,35.596,35.665,11.372,11.388,13.787,14.213,9.559,10.018,12.291,12.022,17.461,16.588,8.012,7.382,16.211,15.044,11.558,8.834,-0.303,-0.453,-0.413,-0.299,-0.347,-0.414,0.014,189.470,218.425,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:19,354.090,0.000,0.182,0.000,42.701,14.639,141.973,105.625,104.144,197.271,197.692,212.551,218.068,224.610,213.599,164.128,34.938,35.603,34.541,34.954,36.044,36.418,35.143,33.285,32.319,34.700,41.358,41.614,39.884,39.684,43.833,44.645,42.349,43.775,43.320,43.617,38.853,39.051,39.989,40.048,36.519,36.978,35.596,35.602,11.281,11.388,13.884,13.940,9.650,10.018,12.382,12.022,17.552,16.588,8.012,7.382,16.302,15.044,11.831,8.925,-0.294,-0.473,-0.406,-0.293,-0.385,-0.403,0.014,189.074,218.362,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:20,356.563,0.000,0.182,0.000,42.701,14.639,141.721,105.373,103.892,197.271,197.692,212.316,218.068,224.610,213.599,164.128,34.938,35.603,34.541,35.024,36.113,36.418,35.143,33.364,32.256,34.700,41.427,41.757,39.884,39.810,43.903,44.725,42.418,43.838,43.389,43.696,38.923,39.114,39.989,40.111,36.450,37.057,35.596,35.665,11.372,11.388,13.884,13.940,9.559,10.018,12.382,12.022,17.552,16.588,8.012,7.474,16.302,15.044,11.922,9.016,-0.290,-0.449,-0.394,-0.284,-0.391,-0.412,0.014,188.704,218.308,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:21,359.046,0.000,0.182,0.000,42.734,14.614,141.699,105.373,103.641,197.020,197.441,212.316,218.068,224.610,213.599,164.106,34.938,35.603,34.462,35.024,36.113,36.418,35.143,33.285,32.256,34.700,41.497,41.757,39.953,39.810,43.972,44.788,42.488,43.918,43.459,43.759,38.923,39.114,39.989,40.111,36.519,37.057,35.596,35.602,11.463,11.388,13.787,14.031,9.650,10.109,12.382,12.113,17.552,16.588,8.012,7.382,16.393,14.953,12.195,9.016,-0.296,-0.443,-0.395,-0.272,-0.380,-0.406,0.013,188.366,218.249,11.209,10.920,6.476,6.476,7.790,11.424,3.140,254.476,254.055,166.608,166.608,228.122,66.801,99.162,11.800,11.600,10.300,10.600,9.000,12.100,13.000,
2021/04/01 03:33:22,361.535,0.000,0.182,0.000,42.701,14.614,141.448,105.122,103.641,197.020,197.441,212.316,218.068,224.610,213.599,164.106,34.938,35.628,34.541,35.024,36.044,36.418,35.143,33.285,32.256,34.700,41.591,41.820,40.048,39.890,44.041,44.867,42.488,43.918,43.528,43.838,39.017,39.193,40.084,40.174,36.544,37.057,35.621,35.665,11.372,11.388,13.884,14.031,9.741,10.109,12.473,12.113,17.552,16.588,8.012,7.474,16.667,15.044,12.377,9.199,-0.300,-0.437,-0.401,-0.261,-0.382,-0.407,0.013,187.938,218.249,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:23,364.000,0.000,0.182,0.000,42.701,14.639,141.470,104.619,103.389,197.020,197.441,212.316,218.068,224.610,213.364,164.128,34.938,35.603,34.493,35.024,36.113,36.418,35.143,33.285,32.256,34.667,41.635,41.930,40.092,39.920,44.110,44.930,42.557,43.981,43.598,43.902,39.061,39.287,40.058,40.205,36.519,37.009,35.665,35.696,11.281,11.297,13.884,13.940,9.741,10.109,12.473,12.113,17.643,16.588,8.012,7.382,16.667,15.044,12.559,9.290,-0.295,-0.443,-0.396,-0.275,-0.380,-0.406,0.014,187.514,218.126,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:24,366.471,0.000,0.182,0.000,42.701,14.614,141.196,104.619,103.389,196.769,197.189,212.316,218.068,224.610,213.364,164.106,34.869,35.603,34.541,35.024,36.113,36.418,35.143,33.285,32.256,34.636,41.705,41.962,40.092,39.953,44.110,44.994,42.557,43.981,43.667,43.965,39.131,39.336,40.128,40.253,36.519,37.057,35.665,35.602,11.372,11.480,13.884,13.940,9.741,10.200,12.473,12.113,17.734,16.679,7.921,7.382,16.758,15.226,12.741,9.381,-0.290,-0.450,-0.394,-0.286,-0.390,-0.412,0.014,187.187,218.068,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:25,368.932,0.000,0.182,0.000,42.701,14.639,141.218,104.368,103.137,196.769,197.189,212.316,218.068,224.610,213.364,164.128,34.938,35.603,34.572,35.024,36.113,36.418,35.207,33.285,32.256,34.730,41.774,42.056,40.161,40.047,44.180,45.073,42.626,44.123,43.736,43.965,39.200,39.430,40.197,40.284,36.519,37.088,35.665,35.696,11.463,11.388,13.980,14.122,9.832,10.291,12.473,12.113,17.825,16.770,8.012,7.382,16.849,15.317,12.832,9.381,-0.297,-0.472,-0.406,-0.293,-0.384,-0.399,0.014,186.861,218.068,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:26,371.379,0.000,0.182,0.000,42.701,14.614,140.966,104.368,102.886,196.518,197.189,212.082,218.068,224.610,213.364,164.128,34.938,35.628,34.541,35.024,36.113,36.497,35.207,33.364,32.319,34.700,41.869,42.105,40.256,40.095,44.249,45.136,42.696,44.123,43.806,44.187,39.294,39.462,40.222,40.317,36.544,37.057,35.621,35.665,11.463,11.388,13.980,14.213,9.924,10.383,12.382,12.022,17.643,16.770,8.012,7.291,16.849,15.226,12.650,9.290,-0.303,-0.448,-0.410,-0.299,-0.342,-0.421,0.014,186.514,218.014,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:27,373.869,0.000,0.182,0.000,42.701,14.614,140.944,104.116,102.886,196.518,196.937,212.082,217.833,224.610,213.364,164.106,34.938,35.628,34.541,35.024,36.044,36.497,35.207,33.364,32.256,34.700,41.938,42.247,40.256,40.158,44.318,45.199,42.765,44.266,43.875,44.187,39.364,39.541,40.292,40.380,36.614,37.121,35.691,35.728,11.463,11.571,13.980,14.122,9.741,10.383,12.473,12.113,17.643,16.679,8.103,7.291,16.940,15.226,12.923,9.381,-0.315,-0.434,-0.381,-0.300,-0.366,-0.389,0.013,186.104,217.955,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:28,376.376,0.000,0.182,0.000,42.701,14.614,140.714,103.865,102.634,196.518,196.937,212.082,217.833,224.610,213.364,163.876,34.938,35.603,34.572,34.998,36.113,36.497,35.207,33.364,32.319,34.730,41.982,42.341,40.369,40.268,44.387,45.278,42.835,44.266,43.944,44.313,39.408,39.715,40.336,40.490,36.589,37.151,35.665,35.759,11.372,11.571,14.076,14.304,9.741,10.383,12.473,12.113,17.734,16.679,8.012,7.291,17.304,15.226,13.105,9.290,-0.316,-0.454,-0.398,-0.293,-0.362,-0.408,0.014,185.772,217.838,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:29,378.840,0.000,0.182,0.000,42.701,14.639,140.692,103.613,102.634,196.266,196.686,212.082,217.833,224.610,213.129,164.106,34.869,35.603,34.572,35.024,36.113,36.418,35.207,33.364,32.319,34.794,42.051,42.405,40.369,40.332,44.457,45.278,42.835,44.329,44.014,44.313,39.477,39.778,40.336,40.490,36.658,37.151,35.665,35.759,11.372,11.480,14.076,14.304,9.832,10.291,12.564,12.204,17.825,16.770,8.012,7.382,17.395,15.226,13.196,9.290,-0.295,-0.448,-0.396,-0.277,-0.383,-0.410,0.014,185.377,217.774,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:30,381.288,0.000,0.364,0.000,42.734,14.639,140.463,103.362,102.382,196.266,196.686,212.082,217.833,224.610,213.129,164.128,34.869,35.672,34.572,35.024,36.113,36.497,35.207,33.364,32.319,34.730,42.051,42.484,40.369,40.395,44.526,45.342,42.904,44.329,44.153,44.456,39.546,39.778,40.405,40.490,36.589,37.151,35.665,35.759,11.463,11.480,14.076,14.395,9.832,10.383,12.473,12.204,17.734,16.861,8.103,7.291,17.304,15.226,12.923,9.199,-0.304,-0.454,-0.413,-0.302,-0.344,-0.420,0.014,184.977,217.779,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:31,383.800,0.000,0.182,0.000,42.701,14.614,140.441,103.362,102.382,196.015,196.686,211.846,217.833,224.610,213.129,164.106,34.938,35.603,34.572,35.024,36.113,36.497,35.207,33.364,32.319,34.730,42.190,42.547,40.508,40.474,44.595,45.484,42.973,44.392,44.222,44.519,39.616,39.841,40.405,40.553,36.658,37.151,35.665,35.759,11.463,11.571,13.980,14.304,9.832,10.383,12.564,12.113,17.552,16.861,8.103,7.382,17.486,15.226,13.105,9.107,-0.310,-0.452,-0.394,-0.321,-0.379,-0.398,0.013,184.615,217.662,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:32,386.232,0.000,0.182,0.000,42.701,14.614,140.189,103.110,102.131,196.015,196.434,211.846,217.598,224.610,213.129,163.854,34.938,35.603,34.462,35.024,36.113,36.497,35.286,33.364,32.319,34.700,42.259,42.516,40.508,40.443,44.664,45.547,42.973,44.471,44.291,44.598,39.685,39.810,40.475,40.522,36.658,37.121,35.665,35.665,11.463,11.480,14.173,14.395,9.832,10.200,12.564,12.295,17.734,16.770,8.103,7.291,17.577,15.135,12.832,8.834,-0.293,-0.453,-0.395,-0.287,-0.392,-0.416,0.013,184.265,217.544,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:33,388.736,0.000,0.182,0.000,42.701,14.639,140.189,102.859,102.131,195.764,196.434,211.846,217.833,224.610,213.129,163.854,34.938,35.672,34.541,35.024,36.113,36.497,35.286,33.364,32.319,34.700,42.329,42.579,40.577,40.507,44.734,45.626,43.043,44.535,44.361,44.661,39.754,39.890,40.544,40.522,36.658,37.121,35.665,35.665,11.463,11.480,14.076,14.395,9.741,10.383,12.564,12.204,17.643,16.770,8.103,7.291,17.395,15.317,12.741,8.743,-0.312,-0.436,-0.383,-0.302,-0.369,-0.391,0.013,183.903,217.544,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:34,391.189,0.000,0.182,0.000,42.701,14.614,139.959,102.607,101.628,195.764,196.183,211.846,217.598,224.610,213.129,163.876,34.938,35.628,34.541,35.024,36.113,36.537,35.286,33.341,32.375,34.763,42.354,42.722,40.671,40.649,44.803,45.667,43.112,44.575,44.430,44.717,39.780,40.016,40.569,40.665,36.683,37.184,35.691,35.728,11.463,11.480,14.173,14.395,9.832,10.291,12.655,12.295,17.643,16.679,8.103,7.382,17.577,15.135,12.650,8.743,-0.303,-0.443,-0.405,-0.262,-0.384,-0.411,0.013,183.492,217.485,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:35,393.693,0.000,0.182,0.000,42.701,14.614,139.685,102.356,101.628,195.764,196.183,211.611,217.598,224.610,212.894,163.854,34.938,35.698,34.541,35.093,36.182,36.560,35.286,33.364,32.319,34.700,42.423,42.722,40.671,40.649,44.872,45.690,43.112,44.598,44.499,44.804,39.918,40.095,40.639,40.665,36.683,37.121,35.691,35.728,11.554,11.480,14.173,14.395,9.741,10.383,12.655,12.204,17.461,16.588,8.194,7.382,17.395,15.226,12.468,8.561,-0.311,-0.436,-0.384,-0.302,-0.369,-0.389,0.013,183.063,217.421,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:36,396.170,0.000,0.182,0.000,42.701,14.639,139.434,102.356,101.376,195.513,196.183,211.611,217.598,224.610,212.894,163.854,34.938,35.672,34.572,35.067,36.113,36.560,35.286,33.364,32.319,34.794,42.467,42.895,40.715,40.743,44.941,45.769,43.181,44.677,44.569,44.867,39.962,40.189,40.614,40.759,36.658,37.215,35.735,35.759,11.554,11.480,14.173,14.213,9.832,10.291,12.655,12.295,17.552,16.679,8.103,7.382,17.577,15.226,12.468,8.561,-0.295,-0.454,-0.395,-0.287,-0.394,-0.419,0.013,182.647,217.363,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:37,398.734,0.000,0.182,0.000,42.701,14.614,139.434,102.105,101.376,195.513,195.931,211.611,217.362,224.375,212.894,163.854,34.938,35.672,34.541,35.093,36.182,36.537,35.286,33.341,32.375,34.700,42.537,42.864,40.785,40.791,45.011,45.809,43.251,44.717,44.638,44.923,39.962,40.238,40.683,40.728,36.658,37.184,35.665,35.728,11.554,11.480,14.076,14.304,9.741,10.474,12.655,12.295,17.279,16.679,8.194,7.382,17.577,15.226,12.559,8.652,-0.315,-0.454,-0.389,-0.317,-0.374,-0.404,0.014,182.285,217.309,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:38,401.182,0.000,0.182,0.000,42.701,14.614,139.182,101.853,101.146,195.261,195.953,211.611,217.383,224.610,212.914,163.602,34.963,35.603,34.541,35.093,36.182,36.560,35.349,33.364,32.399,34.763,42.606,42.927,40.854,40.855,45.080,45.895,43.320,44.819,44.707,45.009,40.032,40.238,40.683,40.807,36.658,37.184,35.735,35.728,11.463,11.480,14.173,14.486,9.741,10.474,12.473,12.295,17.461,16.588,8.194,7.382,17.577,15.317,12.286,8.470,-0.308,-0.460,-0.418,-0.304,-0.360,-0.416,0.013,181.885,217.133,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:39,406.252,0.000,0.182,0.000,42.701,14.614,139.182,101.602,100.873,195.261,195.680,211.611,217.362,224.610,212.659,163.854,34.938,35.672,34.541,35.162,36.157,36.600,35.349,33.341,32.375,34.763,42.675,43.070,40.923,40.918,45.123,46.015,43.364,44.860,44.890,45.192,40.170,40.364,40.822,40.871,36.658,37.184,35.735,35.728,11.645,11.662,13.980,14.395,9.741,10.474,12.655,12.204,17.279,16.588,8.285,7.474,17.760,15.317,12.377,8.561,-0.317,-0.448,-0.395,-0.316,-0.380,-0.400,0.013,181.139,217.069,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:40,406.252,0.000,0.182,0.000,42.701,14.614,139.182,101.602,100.873,195.261,195.680,211.611,217.362,224.610,212.659,163.854,34.938,35.672,34.541,35.162,36.157,36.600,35.349,33.341,32.375,34.763,42.675,43.070,40.923,40.918,45.123,46.015,43.364,44.860,44.890,45.192,40.170,40.364,40.822,40.871,36.658,37.184,35.735,35.728,11.645,11.662,13.980,14.395,9.741,10.474,12.655,12.204,17.279,16.588,8.285,7.474,17.760,15.317,12.377,8.561,-0.317,-0.448,-0.395,-0.316,-0.380,-0.400,0.013,181.139,217.069,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:41,408.786,0.000,0.182,0.000,42.701,14.614,138.952,101.350,100.873,195.010,195.680,211.376,217.362,224.610,212.659,163.876,34.938,35.672,34.572,35.067,36.157,36.600,35.349,33.404,32.375,34.794,42.814,43.243,40.993,41.091,45.262,46.078,43.433,44.923,44.959,45.271,40.240,40.537,40.822,40.980,36.727,37.294,35.665,35.838,11.463,11.571,13.980,14.304,9.832,10.474,12.655,12.295,17.279,16.588,8.194,7.382,17.760,15.408,12.468,8.561,-0.312,-0.434,-0.388,-0.298,-0.372,-0.388,0.013,180.777,217.015,11.351,10.914,6.671,6.551,7.790,11.646,3.036,255.719,256.218,167.005,167.661,228.122,69.386,107.242,11.900,11.600,10.500,10.600,9.000,12.200,13.000,
2021/04/01 03:33:42,411.324,0.000,0.182,0.000,42.701,14.614,138.678,101.099,100.621,194.759,195.428,211.376,217.127,224.610,212.659,163.602,34.938,35.672,34.572,35.093,36.113,36.537,35.349,33.341,32.296,34.730,42.814,43.243,40.993,41.091,45.357,46.157,43.459,44.923,45.054,45.271,40.309,40.537,40.822,40.980,36.727,37.215,35.735,35.759,11.554,11.571,14.173,14.668,9.832,10.474,12.655,12.295,17.370,16.588,8.194,7.382,17.942,15.408,12.468,8.561,-0.309,-0.464,-0.421,-0.302,-0.383,-0.416,0.013,180.332,216.839,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:43,413.902,0.000,0.182,0.000,42.701,14.614,138.678,100.847,100.621,194.759,195.428,211.376,217.127,224.375,212.659,163.854,34.938,35.672,34.572,35.162,36.113,36.537,35.349,33.341,32.375,34.794,42.953,43.306,41.062,41.170,45.357,46.220,43.528,45.002,45.124,45.334,40.378,40.601,40.891,41.044,36.727,37.215,35.735,35.759,11.554,11.388,14.173,14.304,9.832,10.474,12.655,12.386,17.370,16.588,8.194,7.382,18.215,15.408,12.832,8.743,-0.299,-0.476,-0.404,-0.293,-0.380,-0.430,0.013,179.981,216.775,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:44,416.442,0.000,0.182,0.000,42.701,14.614,138.449,100.847,100.369,194.759,195.177,211.376,217.127,224.610,212.659,163.624,34.938,35.672,34.541,35.067,36.182,36.600,35.349,33.404,32.375,34.700,42.953,43.355,41.131,41.139,45.495,46.299,43.598,45.065,45.193,45.477,40.447,40.570,40.961,41.013,36.727,37.184,35.735,35.728,11.554,11.480,14.173,14.577,9.832,10.383,12.746,12.386,17.461,16.497,8.194,7.382,18.397,15.317,13.014,8.834,-0.299,-0.461,-0.397,-0.290,-0.394,-0.421,0.014,179.605,216.780,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:45,419.021,0.000,0.182,0.000,42.701,14.614,138.427,100.596,100.369,194.508,195.177,211.141,216.892,224.375,212.424,163.602,34.938,35.672,34.541,35.093,36.182,36.600,35.412,33.404,32.375,34.763,43.022,43.481,41.131,41.266,45.495,46.363,43.598,45.208,45.262,45.540,40.517,40.712,40.961,41.076,36.727,37.184,35.735,35.807,11.645,11.571,13.980,14.486,9.924,10.474,12.746,12.295,17.461,16.497,8.194,7.382,18.579,15.317,13.014,8.743,-0.306,-0.446,-0.409,-0.264,-0.386,-0.411,0.013,179.210,216.658,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:46,421.588,0.000,0.182,0.000,42.701,14.614,138.175,100.344,100.118,194.508,195.177,211.141,216.892,224.375,212.424,163.602,34.869,35.672,34.605,35.162,36.182,36.600,35.412,33.404,32.439,34.763,43.091,43.560,41.200,41.345,45.565,46.426,43.667,45.208,45.332,45.682,40.517,40.855,41.030,41.155,36.727,37.263,35.735,35.807,11.463,11.571,14.076,14.486,9.924,10.474,12.655,12.386,17.370,16.497,8.194,7.382,18.670,15.408,13.287,8.834,-0.309,-0.450,-0.407,-0.268,-0.385,-0.410,0.013,178.809,216.540,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
