Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:33:47,424.141,0.000,0.182,0.000,42.701,14.614,138.197,100.093,99.849,194.256,194.925,211.141,216.892,224.375,212.424,163.624,34.938,35.672,34.605,35.162,36.182,36.679,35.412,33.404,32.439,34.763,43.161,43.624,41.270,41.408,45.634,46.505,43.736,45.271,45.401,45.682,40.586,40.855,41.099,41.219,36.727,37.263,35.735,35.807,11.554,11.571,13.980,14.486,9.924,10.474,12.746,12.386,17.461,16.588,8.194,7.382,18.852,15.408,13.287,8.834,-0.306,-0.446,-0.407,-0.265,-0.386,-0.414,0.013,178.409,216.481,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:48,426.738,0.000,0.182,0.000,42.701,14.614,137.923,100.071,99.849,194.234,194.925,211.121,216.657,224.354,212.424,163.602,34.938,35.672,34.541,35.067,36.182,36.600,35.412,33.404,32.375,34.763,43.230,43.703,41.270,41.408,45.703,46.568,43.806,45.271,45.540,45.746,40.725,40.918,41.169,41.219,36.797,37.263,35.735,35.807,11.554,11.571,14.269,14.668,9.924,10.383,12.655,12.295,17.552,16.588,8.194,7.382,18.852,15.500,13.378,8.834,-0.297,-0.460,-0.395,-0.290,-0.396,-0.420,0.013,178.017,216.487,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:49,429.325,0.000,0.182,0.000,42.701,14.614,137.693,99.821,99.565,194.005,194.925,210.907,216.657,224.375,212.188,163.624,34.938,35.672,34.605,35.162,36.157,36.679,35.491,33.404,32.375,34.763,43.299,43.766,41.339,41.472,45.747,46.632,43.780,45.413,45.514,45.825,40.794,40.997,41.169,41.282,36.797,37.263,35.735,35.807,11.554,11.480,14.173,14.668,10.015,10.474,12.655,12.386,17.461,16.588,8.194,7.382,19.035,15.500,13.560,8.834,-0.297,-0.478,-0.409,-0.298,-0.384,-0.415,0.014,177.607,216.305,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:50,431.909,0.000,0.182,0.000,42.701,14.614,137.420,99.537,99.281,194.005,194.673,210.907,216.422,224.375,212.188,163.602,34.938,35.672,34.636,35.162,36.182,36.702,35.491,33.427,32.462,34.794,43.299,43.860,41.339,41.582,45.842,46.734,43.875,45.437,45.679,45.975,40.863,41.170,41.169,41.392,36.797,37.357,35.735,35.838,11.736,11.388,14.173,14.759,9.924,10.565,12.746,12.386,17.461,16.588,8.194,7.382,19.035,15.500,13.560,8.834,-0.308,-0.460,-0.418,-0.305,-0.351,-0.422,0.013,177.290,216.198,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:51,434.454,0.000,0.182,0.000,42.701,14.614,137.420,99.253,99.281,194.005,194.422,210.907,216.422,224.375,212.188,163.602,34.938,35.672,34.541,35.162,36.182,36.679,35.491,33.404,32.439,34.763,43.438,43.908,41.478,41.614,45.911,46.774,43.875,45.477,45.748,46.030,40.933,41.139,41.238,41.361,36.797,37.263,35.735,35.807,11.554,11.571,13.980,14.668,9.924,10.474,12.746,12.295,17.461,16.588,8.285,7.382,19.126,15.591,13.560,8.743,-0.318,-0.438,-0.387,-0.306,-0.371,-0.395,0.013,176.889,216.193,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:52,436.974,0.000,0.182,0.000,42.701,14.614,137.190,99.253,98.997,193.754,194.422,210.907,216.422,224.610,212.188,163.624,34.938,35.672,34.636,35.162,36.182,36.743,35.460,33.483,32.439,34.873,43.438,44.003,41.478,41.724,45.980,46.917,43.944,45.556,45.817,46.094,41.002,41.234,41.308,41.455,36.797,37.357,35.735,35.838,11.554,11.571,14.173,14.577,9.924,10.565,12.837,12.295,17.461,16.588,8.285,7.382,19.308,15.500,13.742,8.743,-0.321,-0.458,-0.404,-0.300,-0.363,-0.416,0.012,176.450,216.070,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:53,439.547,0.000,0.182,0.000,42.701,14.614,136.916,98.970,98.997,193.754,194.422,210.672,216.186,224.375,211.953,163.350,34.938,35.672,34.518,35.136,36.182,36.679,35.491,33.404,32.439,34.740,43.507,43.949,41.547,41.670,46.049,46.917,44.014,45.556,45.887,46.157,41.071,41.180,41.377,41.401,36.797,37.240,35.804,35.705,11.554,11.571,14.173,14.577,9.924,10.474,12.655,12.386,17.552,16.588,8.285,7.474,19.399,15.500,13.742,8.743,-0.302,-0.469,-0.401,-0.291,-0.393,-0.422,0.013,176.073,215.963,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:54,442.152,0.000,0.182,0.000,42.701,14.614,136.916,98.686,98.713,193.503,194.170,210.672,215.951,224.375,211.953,163.602,34.938,35.672,34.541,35.162,36.182,36.679,35.491,33.404,32.439,34.763,43.577,44.114,41.616,41.757,46.119,46.980,44.083,45.619,45.956,46.157,41.141,41.345,41.446,41.503,36.866,37.263,35.804,35.807,11.463,11.662,14.076,14.759,10.015,10.565,12.655,12.295,17.461,16.679,8.285,7.382,19.490,15.591,13.833,8.652,-0.310,-0.452,-0.410,-0.304,-0.344,-0.428,0.013,175.723,215.894,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:55,444.653,0.000,0.182,0.000,42.701,14.614,136.664,98.402,98.713,193.503,194.170,210.672,215.951,224.375,211.953,163.602,34.938,35.672,34.541,35.136,36.157,36.743,35.555,33.404,32.439,34.700,43.646,44.114,41.616,41.820,46.093,47.059,44.058,45.698,46.000,46.299,41.210,41.408,41.446,41.503,36.866,37.263,35.804,35.728,11.463,11.571,14.076,14.759,10.015,10.656,12.746,12.386,17.370,16.588,8.376,7.382,19.672,15.500,14.015,8.652,-0.320,-0.455,-0.400,-0.311,-0.383,-0.405,0.013,175.367,215.835,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:56,447.262,0.000,0.182,0.000,42.701,14.588,136.664,98.402,98.713,193.251,194.170,210.672,215.951,224.375,211.953,163.350,34.938,35.672,34.572,35.206,36.182,36.743,35.491,33.404,32.439,34.794,43.715,44.287,41.685,41.930,46.257,47.059,44.153,45.698,46.095,46.299,41.279,41.503,41.516,41.598,36.866,37.357,35.804,35.838,11.554,11.571,14.076,14.668,10.015,10.656,12.655,12.295,17.461,16.588,8.285,7.382,19.854,15.682,14.197,8.743,-0.302,-0.470,-0.406,-0.295,-0.375,-0.439,0.014,174.937,215.659,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:57,449.759,0.000,0.182,0.000,42.701,14.614,136.413,98.118,98.713,193.251,193.919,210.672,215.716,224.375,211.718,163.350,34.938,35.698,34.541,35.162,36.182,36.766,35.555,33.427,32.462,34.763,43.810,44.320,41.711,41.962,46.326,47.145,44.153,45.785,46.164,46.465,41.374,41.551,41.610,41.630,36.891,37.326,35.829,35.807,11.463,11.571,13.980,14.759,10.015,10.565,12.655,12.204,17.461,16.679,8.467,7.382,19.672,15.591,14.106,8.561,-0.311,-0.442,-0.390,-0.314,-0.379,-0.403,0.013,174.630,215.659,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:58,454.856,0.000,0.182,0.000,42.701,14.614,136.161,97.835,98.145,193.000,193.667,210.437,215.481,224.375,211.718,163.350,34.938,35.672,34.605,35.231,36.226,36.743,35.555,33.404,32.439,34.763,43.854,44.526,41.824,42.105,46.439,47.328,44.266,45.904,46.277,46.584,41.487,41.693,41.655,41.709,36.866,37.326,35.804,35.807,11.554,11.753,14.076,14.942,10.106,10.656,12.655,12.295,17.370,16.679,8.467,7.382,19.854,15.591,14.379,8.379,-0.308,-0.450,-0.392,-0.315,-0.378,-0.409,0.013,173.853,215.483,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:33:59,454.856,0.000,0.182,0.000,42.701,14.614,136.161,97.835,98.145,193.000,193.667,210.437,215.481,224.375,211.718,163.350,34.938,35.672,34.605,35.231,36.226,36.743,35.555,33.404,32.439,34.763,43.854,44.526,41.824,42.105,46.439,47.328,44.266,45.904,46.277,46.584,41.487,41.693,41.655,41.709,36.866,37.326,35.804,35.807,11.554,11.753,14.076,14.942,10.106,10.656,12.655,12.295,17.370,16.679,8.467,7.382,19.854,15.591,14.379,8.379,-0.308,-0.450,-0.392,-0.315,-0.378,-0.409,0.013,173.853,215.483,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:34:00,457.460,0.000,0.182,0.000,42.701,14.614,136.161,97.551,97.861,192.749,193.667,210.437,215.481,224.375,211.718,163.350,34.938,35.672,34.605,35.136,36.157,36.806,35.618,33.483,32.439,34.842,43.923,44.526,41.824,42.168,46.508,47.407,44.335,45.967,46.347,46.648,41.556,41.757,41.724,41.772,36.866,37.326,35.804,35.807,11.463,11.662,14.269,15.033,10.106,10.656,12.655,12.295,17.461,16.770,8.376,7.382,20.036,15.682,14.470,8.379,-0.305,-0.483,-0.416,-0.302,-0.393,-0.408,0.014,173.506,215.311,10.944,10.749,6.463,6.747,7.790,11.765,3.220,257.869,257.645,171.995,168.024,228.122,70.641,115.769,11.600,11.400,10.200,10.700,9.000,12.400,12.700,
2021/04/01 03:34:01,459.965,0.000,0.182,0.000,42.701,14.614,135.679,97.267,97.861,192.749,193.416,210.202,215.246,224.375,211.483,163.372,34.938,35.742,34.605,35.136,36.182,36.806,35.618,33.483,32.439,34.842,43.993,44.668,41.893,42.247,46.534,47.470,44.361,46.030,46.511,46.727,41.695,41.899,41.793,41.852,36.936,37.390,35.804,35.871,11.463,11.753,14.173,14.942,10.015,10.565,12.746,12.386,17.461,16.588,8.467,7.474,20.219,15.591,14.470,8.288,-0.330,-0.461,-0.409,-0.318,-0.368,-0.404,0.013,173.057,215.248,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:02,462.496,0.000,0.182,0.000,42.701,14.588,135.657,97.267,97.577,192.749,193.416,210.202,215.246,224.375,211.483,163.350,34.938,35.742,34.582,35.162,36.252,36.885,35.618,33.483,32.439,34.819,44.062,44.645,41.962,42.224,46.673,47.534,44.430,46.110,46.580,46.790,41.695,41.876,41.793,41.828,36.936,37.366,35.804,35.847,11.463,11.571,14.269,15.033,10.106,10.656,12.746,12.295,17.370,16.679,8.467,7.382,20.036,15.773,14.379,8.197,-0.317,-0.440,-0.393,-0.307,-0.375,-0.393,0.013,172.657,215.189,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:03,465.100,0.000,0.182,0.000,42.701,14.588,135.427,96.983,97.577,192.498,193.164,210.202,215.246,224.375,211.483,163.372,34.869,35.672,34.605,35.231,36.252,36.806,35.618,33.483,32.439,34.842,44.131,44.731,41.962,42.374,46.673,47.613,44.499,46.110,46.650,46.853,41.764,41.962,41.863,41.915,36.936,37.390,35.873,35.871,11.463,11.662,14.269,15.033,10.197,10.656,12.746,12.477,17.461,16.679,8.376,7.474,20.219,15.773,14.470,8.106,-0.306,-0.483,-0.413,-0.302,-0.392,-0.412,0.013,172.324,215.018,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:04,467.635,0.000,0.182,0.000,42.701,14.614,135.406,96.983,97.293,192.498,193.164,210.202,215.011,224.375,211.248,163.099,34.938,35.742,34.605,35.206,36.252,36.885,35.697,33.483,32.518,34.842,44.201,44.810,42.032,42.374,46.742,47.676,44.499,46.173,46.719,46.996,41.834,42.026,41.863,41.978,36.936,37.390,35.873,35.871,11.372,11.753,14.366,15.124,10.106,10.656,12.837,12.477,17.370,16.679,8.467,7.474,20.219,15.682,14.379,7.923,-0.322,-0.467,-0.410,-0.293,-0.385,-0.414,0.013,171.944,214.954,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:05,470.148,0.000,0.364,0.000,42.701,14.588,135.154,96.699,97.293,192.246,192.913,209.967,215.011,224.140,211.248,163.350,34.938,35.742,34.605,35.206,36.252,36.948,35.697,33.483,32.518,34.842,44.270,44.937,42.032,42.453,46.880,47.739,44.569,46.252,46.789,47.059,41.903,42.105,41.932,42.057,36.936,37.390,35.804,35.871,11.463,11.662,14.269,14.942,10.197,10.656,12.837,12.477,17.370,16.588,8.467,7.382,20.219,15.682,14.470,7.923,-0.323,-0.459,-0.404,-0.314,-0.386,-0.409,0.013,171.523,214.841,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:06,472.660,0.000,0.182,0.000,42.701,14.614,134.902,96.416,97.009,191.995,192.913,209.967,214.775,224.140,211.012,163.099,34.938,35.742,34.699,35.231,36.252,36.885,35.697,33.483,32.518,34.873,44.339,45.047,42.170,42.610,46.949,47.818,44.638,46.315,46.858,47.138,42.042,42.278,42.002,42.151,36.936,37.499,35.873,35.965,11.554,11.662,14.366,15.033,10.197,10.656,12.746,12.386,17.279,16.679,8.558,7.382,20.128,15.682,14.379,7.741,-0.319,-0.448,-0.394,-0.310,-0.379,-0.408,0.013,171.167,214.724,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:07,475.210,0.000,0.182,0.000,42.701,14.614,134.902,96.416,97.009,191.995,192.913,209.967,214.775,224.375,211.248,163.099,34.938,35.742,34.605,35.231,36.252,36.948,35.697,33.546,32.518,34.842,44.339,45.079,42.170,42.579,47.019,47.882,44.707,46.379,46.927,47.201,42.111,42.310,42.071,42.121,37.005,37.390,35.873,35.934,11.463,11.662,14.366,15.215,10.288,10.656,12.746,12.477,17.370,16.679,8.558,7.382,20.128,15.773,14.379,7.741,-0.315,-0.442,-0.400,-0.285,-0.370,-0.371,0.013,170.766,214.606,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:08,477.766,0.000,0.182,0.000,42.701,14.614,134.650,96.132,96.725,191.995,192.661,209.967,214.540,224.140,211.012,163.099,34.938,35.742,34.699,35.206,36.226,36.948,35.697,33.546,32.518,34.873,44.409,45.189,42.240,42.753,46.993,47.961,44.682,46.379,46.971,47.280,42.180,42.405,42.071,42.215,36.936,37.499,35.873,35.965,11.554,11.753,14.462,15.215,10.197,10.656,12.746,12.568,17.370,16.679,8.558,7.474,20.219,15.864,14.470,7.650,-0.314,-0.456,-0.413,-0.310,-0.347,-0.431,0.013,170.372,214.484,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:09,480.303,0.000,0.182,0.000,42.701,14.614,134.420,95.848,96.725,191.995,192.409,209.967,214.540,224.375,211.012,163.120,34.938,35.742,34.636,35.206,36.252,36.948,35.760,33.483,32.518,34.873,44.478,45.253,42.240,42.753,47.088,48.024,44.777,46.458,47.066,47.344,42.180,42.484,42.140,42.215,37.005,37.499,35.804,35.901,11.554,11.844,14.366,15.306,10.288,10.565,12.746,12.568,17.370,16.770,8.649,7.474,20.128,15.864,14.379,7.559,-0.314,-0.469,-0.424,-0.310,-0.362,-0.427,0.012,170.016,214.425,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:10,482.815,0.000,0.182,0.000,42.701,14.588,134.399,95.564,96.441,191.744,192.409,209.732,214.305,224.140,211.012,163.099,34.938,35.742,34.699,35.231,36.252,37.027,35.760,33.546,32.581,34.936,44.547,45.316,42.309,42.832,47.157,48.167,44.777,46.521,47.135,47.486,42.319,42.547,42.140,42.357,37.005,37.499,35.873,35.965,11.554,11.844,14.655,15.306,10.288,10.565,12.837,12.568,17.461,16.679,8.558,7.382,20.219,15.864,14.379,7.377,-0.315,-0.468,-0.423,-0.310,-0.369,-0.428,0.013,169.645,214.308,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:11,485.355,0.000,0.182,0.000,42.701,14.588,134.147,95.564,96.441,191.492,192.409,209.732,214.305,224.140,210.777,163.099,34.938,35.742,34.668,35.301,36.252,37.027,35.760,33.546,32.581,34.842,44.617,45.364,42.309,42.864,47.226,48.167,44.846,46.584,47.274,47.549,42.319,42.579,42.279,42.326,36.936,37.469,35.873,35.934,11.554,11.844,14.751,15.215,10.288,10.565,12.837,12.568,17.370,16.679,8.558,7.382,20.128,15.773,14.197,7.195,-0.317,-0.456,-0.416,-0.309,-0.348,-0.427,0.013,169.298,214.195,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:12,487.931,0.000,0.182,0.000,42.701,14.588,133.895,95.280,96.156,191.492,192.158,209.497,214.305,224.140,210.777,163.099,34.938,35.742,34.605,35.275,36.321,36.948,35.760,33.546,32.518,34.842,44.686,45.427,42.378,42.927,47.296,48.230,44.916,46.663,47.274,47.549,42.457,42.658,42.279,42.405,37.005,37.469,35.873,35.934,11.645,11.935,14.655,15.397,10.197,10.656,12.837,12.568,17.461,16.679,8.649,7.382,19.945,15.682,14.015,7.195,-0.317,-0.444,-0.400,-0.296,-0.373,-0.380,0.012,168.918,214.072,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:13,490.484,0.000,0.182,0.000,42.701,14.588,133.917,95.280,96.156,191.492,192.158,209.732,214.070,224.140,210.542,163.120,34.938,35.742,34.605,35.231,36.321,37.027,35.839,33.546,32.518,34.842,44.755,45.491,42.378,43.007,47.365,48.293,44.916,46.663,47.413,47.613,42.457,42.722,42.349,42.469,37.005,37.469,35.873,35.934,11.736,11.844,14.655,15.033,10.197,10.656,12.837,12.659,17.370,16.679,8.740,7.474,19.854,15.682,13.924,7.013,-0.315,-0.446,-0.395,-0.315,-0.381,-0.405,0.014,168.547,213.955,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:14,493.007,0.000,0.182,0.000,42.701,14.614,133.643,94.997,96.156,191.241,191.906,209.497,214.070,224.140,210.542,162.847,34.938,35.742,34.605,35.301,36.295,37.027,35.839,33.546,32.581,34.842,44.755,45.570,42.447,43.007,47.409,48.372,44.959,46.727,47.457,47.755,42.527,42.801,42.349,42.469,37.005,37.469,35.873,35.934,11.463,11.935,14.462,15.033,10.106,10.565,12.837,12.659,17.279,16.679,8.831,7.565,19.945,15.682,13.924,7.013,-0.327,-0.468,-0.408,-0.306,-0.373,-0.421,0.013,168.161,213.832,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:15,495.486,0.000,0.182,0.000,42.701,14.588,133.392,94.713,95.872,191.241,191.906,209.497,213.835,224.140,210.542,162.847,34.869,35.742,34.605,35.231,36.321,37.091,35.839,33.546,32.581,34.905,44.825,45.633,42.447,43.070,47.503,48.436,45.054,46.806,47.552,47.834,42.665,42.864,42.487,42.532,37.005,37.469,35.873,35.934,11.554,12.026,14.655,15.124,10.015,10.565,12.928,12.568,17.279,16.588,8.831,7.565,20.036,15.682,14.015,7.013,-0.317,-0.461,-0.416,-0.279,-0.393,-0.420,0.013,167.820,213.720,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:16,498.024,0.000,0.182,0.000,42.701,14.588,133.140,94.713,95.872,190.990,191.655,209.497,213.835,224.140,210.542,163.099,34.869,35.742,34.668,35.275,36.295,37.091,35.839,33.546,32.581,34.905,44.894,45.776,42.517,43.149,47.547,48.578,45.098,46.869,47.595,47.898,42.665,42.927,42.487,42.611,37.005,37.532,35.873,35.934,11.554,11.844,14.655,15.124,10.106,10.565,12.837,12.568,17.370,16.679,8.740,7.565,20.036,15.773,13.924,6.922,-0.308,-0.489,-0.425,-0.307,-0.391,-0.423,0.013,167.449,213.661,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:17,500.605,0.000,0.182,0.000,42.701,14.588,133.140,94.429,95.588,190.990,191.655,209.262,213.599,224.140,210.307,163.099,34.938,35.716,34.605,35.275,36.321,37.091,35.839,33.610,32.581,34.842,44.938,45.839,42.561,43.212,47.642,48.578,45.124,46.869,47.690,47.961,42.709,43.007,42.532,42.611,36.980,37.532,35.848,35.934,11.645,11.935,14.751,14.942,10.106,10.656,13.019,12.659,17.279,16.679,8.831,7.565,19.854,15.773,13.833,6.831,-0.323,-0.447,-0.395,-0.311,-0.377,-0.403,0.012,167.048,213.539,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:18,503.093,0.000,0.182,0.000,42.701,14.588,132.888,94.429,95.588,190.739,191.655,209.262,213.599,224.140,210.307,162.847,34.869,35.742,34.668,35.301,36.321,37.091,35.903,33.546,32.581,34.905,44.964,45.918,42.586,43.276,47.711,48.641,45.193,46.932,47.760,47.961,42.804,43.070,42.557,42.674,37.074,37.532,35.943,36.013,11.554,12.117,14.655,15.033,10.015,10.656,13.019,12.659,17.279,16.588,8.922,7.565,19.854,15.773,13.742,6.557,-0.335,-0.470,-0.414,-0.318,-0.387,-0.382,0.012,166.699,213.475,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:19,505.585,0.000,0.182,0.000,42.701,14.588,132.888,94.145,95.304,190.739,191.403,209.262,213.599,224.140,210.307,162.847,34.938,35.716,34.605,35.275,36.321,37.091,35.903,33.546,32.581,34.905,45.008,45.981,42.630,43.276,47.780,48.720,45.262,47.012,47.829,48.103,42.848,43.149,42.601,42.753,36.980,37.532,35.917,35.934,11.736,11.935,14.655,15.033,10.106,10.565,12.928,12.659,17.279,16.679,8.922,7.565,19.763,15.773,13.560,6.557,-0.312,-0.487,-0.428,-0.305,-0.391,-0.433,0.012,166.321,213.309,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:20,508.193,0.000,0.182,0.000,42.701,14.588,132.636,94.145,95.304,190.487,191.403,209.027,213.364,224.140,210.072,162.847,34.938,35.716,34.605,35.275,36.391,37.154,35.903,33.546,32.581,34.905,45.077,46.045,42.630,43.355,47.850,48.784,45.262,47.075,47.898,48.167,42.917,43.212,42.670,42.817,36.980,37.532,35.917,35.934,11.736,12.026,14.655,15.033,10.106,10.656,13.019,12.659,17.188,16.770,8.922,7.656,19.854,15.682,13.469,6.466,-0.324,-0.465,-0.399,-0.327,-0.384,-0.416,0.012,165.965,213.191,10.850,10.610,6.576,6.987,8.016,11.734,3.220,260.451,258.584,171.254,170.942,229.554,72.646,126.158,11.500,11.300,10.400,10.800,9.200,12.400,12.700,
2021/04/01 03:34:21,510.655,0.000,0.182,0.000,42.701,14.588,132.385,93.862,95.020,190.487,191.152,209.027,213.129,223.905,210.307,162.847,34.938,35.811,34.668,35.301,36.321,37.154,35.903,33.546,32.581,34.905,45.172,46.124,42.724,43.418,47.919,48.926,45.332,47.154,47.968,48.246,43.081,43.276,42.765,42.817,37.074,37.532,35.873,35.934,11.645,11.753,14.558,15.033,10.106,10.565,13.019,12.659,17.370,16.679,8.922,7.565,19.763,15.773,13.560,6.375,-0.310,-0.481,-0.412,-0.304,-0.383,-0.445,0.013,165.594,213.132,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:22,513.244,0.000,0.182,0.000,42.701,14.588,132.385,93.578,95.020,190.236,191.152,209.027,213.129,223.905,210.072,162.847,34.938,35.742,34.668,35.301,36.391,37.154,35.966,33.610,32.581,34.984,45.172,46.187,42.724,43.560,47.988,48.989,45.332,47.154,48.037,48.309,43.150,43.418,42.765,42.959,37.074,37.611,35.873,36.013,11.645,12.026,14.655,15.124,10.106,10.747,12.928,12.659,17.188,16.679,9.013,7.565,19.581,15.682,13.287,6.284,-0.320,-0.455,-0.398,-0.319,-0.380,-0.415,0.013,165.262,212.897,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:23,515.741,0.000,0.182,0.000,42.701,14.588,132.133,93.578,94.736,190.236,190.900,209.027,213.129,223.905,209.837,162.847,34.938,35.786,34.645,35.301,36.391,37.154,35.966,33.610,32.581,34.882,45.216,46.243,42.769,43.537,47.988,48.989,45.401,47.217,48.107,48.388,43.125,43.395,42.809,42.936,37.049,37.509,35.917,35.990,11.645,11.935,14.751,14.942,10.106,10.656,13.019,12.659,17.279,16.679,8.922,7.656,19.490,15.773,13.196,6.193,-0.309,-0.490,-0.420,-0.308,-0.396,-0.416,0.013,164.897,212.839,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:24,518.248,0.000,0.182,0.000,42.701,14.588,131.881,93.294,94.736,190.236,190.900,208.792,212.894,223.905,209.837,162.847,34.869,35.811,34.668,35.301,36.391,37.233,35.966,33.610,32.581,34.905,45.310,46.329,42.863,43.624,48.057,49.068,45.471,47.217,48.176,48.451,43.289,43.481,42.904,43.022,37.074,37.532,35.943,36.013,11.827,12.117,14.655,15.124,10.106,10.747,13.019,12.750,17.370,16.588,9.104,7.656,19.308,15.682,13.014,6.102,-0.336,-0.475,-0.407,-0.323,-0.359,-0.426,0.012,164.541,212.721,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:25,520.827,0.000,0.182,0.000,42.701,14.588,131.629,93.294,94.452,190.236,190.649,208.792,212.894,223.905,209.837,162.595,34.869,35.811,34.668,35.275,36.321,37.233,35.966,33.610,32.644,34.984,45.380,46.393,42.863,43.703,48.196,49.195,45.471,47.360,48.245,48.594,43.358,43.560,42.904,43.022,37.074,37.611,35.943,36.013,11.827,12.117,14.558,15.124,10.197,10.747,12.928,12.659,17.188,16.679,9.013,7.656,19.217,15.773,13.014,6.011,-0.324,-0.453,-0.408,-0.284,-0.375,-0.375,0.012,164.200,212.545,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:26,523.287,0.000,0.364,0.000,42.701,14.588,131.378,93.010,94.452,189.985,190.649,208.792,212.659,224.140,209.601,162.595,34.869,35.786,34.668,35.301,36.391,37.233,35.966,33.610,32.581,34.905,45.424,46.472,42.907,43.766,48.196,49.195,45.540,47.423,48.315,48.594,43.333,43.624,42.948,43.086,37.049,37.611,35.917,36.013,11.645,11.935,14.848,15.033,10.106,10.656,13.019,12.659,17.279,16.588,9.104,7.656,19.217,15.682,12.923,5.920,-0.307,-0.479,-0.418,-0.306,-0.394,-0.438,0.013,163.808,212.486,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:27,525.810,0.000,0.182,0.000,42.701,14.588,131.378,92.702,94.168,189.712,190.397,208.536,212.659,223.884,209.601,162.595,34.938,35.811,34.668,35.301,36.391,37.233,35.966,33.610,32.581,34.984,45.449,46.614,43.002,43.829,48.265,49.274,45.609,47.423,48.384,48.657,43.497,43.766,43.043,43.165,37.074,37.611,35.943,36.076,11.645,11.935,14.558,15.033,10.015,10.747,13.110,12.659,17.188,16.588,9.104,7.656,19.126,15.591,12.832,5.920,-0.336,-0.469,-0.413,-0.324,-0.375,-0.409,0.012,163.482,212.369,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:28,528.383,0.000,0.182,0.000,42.734,14.588,131.148,92.702,94.168,189.712,190.397,208.771,212.424,223.884,209.601,162.617,34.938,35.811,34.668,35.370,36.391,37.296,36.045,33.610,32.581,34.984,45.518,46.614,43.002,43.908,48.334,49.337,45.609,47.486,48.453,48.720,43.566,43.829,43.112,43.228,37.144,37.611,35.943,36.013,11.554,12.117,14.655,15.306,10.106,10.747,13.110,12.659,17.188,16.588,9.104,7.656,18.852,15.773,12.559,5.738,-0.319,-0.453,-0.399,-0.319,-0.385,-0.410,0.013,163.072,212.075,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:29,530.914,0.000,0.182,0.000,42.701,14.588,130.874,92.443,93.884,189.482,190.145,208.322,212.424,223.905,209.366,162.595,34.869,35.811,34.645,35.344,36.391,37.296,36.045,33.610,32.644,34.882,45.588,46.654,43.002,43.885,48.404,49.401,45.679,47.565,48.523,48.799,43.636,43.806,43.112,43.205,37.144,37.509,35.943,35.990,11.645,11.935,14.655,14.942,10.106,10.838,13.019,12.659,17.188,16.679,9.104,7.656,18.670,15.682,12.377,5.647,-0.319,-0.460,-0.419,-0.292,-0.363,-0.402,0.013,162.686,212.075,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:30,533.412,0.000,0.182,0.000,42.734,14.562,130.874,92.159,93.884,189.482,190.145,208.557,212.424,223.905,209.366,162.595,34.938,35.811,34.668,35.344,36.391,37.296,36.045,33.610,32.644,34.905,45.657,46.741,43.071,43.972,48.473,49.543,45.748,47.565,48.592,48.863,43.705,43.972,43.251,43.307,37.144,37.611,35.943,36.013,11.645,11.935,14.655,15.033,10.015,10.656,12.928,12.659,17.188,16.588,9.104,7.747,18.488,15.682,12.013,5.556,-0.314,-0.495,-0.430,-0.311,-0.395,-0.433,0.012,162.360,212.075,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:31,535.922,0.000,0.182,0.000,42.701,14.588,130.622,92.159,93.600,189.231,189.894,208.557,212.188,223.905,209.366,162.343,34.938,35.811,34.724,35.370,36.391,37.360,36.014,33.610,32.581,34.961,45.726,46.860,43.140,44.012,48.542,49.622,45.748,47.629,48.661,48.942,43.774,44.012,43.251,43.347,37.144,37.651,36.012,36.053,11.554,11.935,14.655,15.033,10.197,10.838,13.019,12.659,17.188,16.679,9.104,7.747,18.397,15.682,11.740,5.556,-0.311,-0.482,-0.418,-0.310,-0.390,-0.449,0.013,161.959,211.893,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:32,540.958,0.000,0.182,0.000,42.701,14.588,130.371,91.875,93.316,188.980,189.894,208.322,211.953,223.905,209.131,162.343,34.938,35.811,34.668,35.370,36.391,37.360,36.108,33.610,32.644,34.905,45.796,46.946,43.140,44.114,48.681,49.749,45.887,47.771,48.800,49.068,43.913,44.114,43.390,43.434,37.144,37.611,36.012,36.013,11.736,12.117,14.944,15.033,10.106,10.747,13.019,12.659,17.188,16.588,9.195,7.838,18.670,15.591,11.831,5.738,-0.314,-0.473,-0.413,-0.298,-0.398,-0.431,0.013,161.321,211.664,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:33,540.958,0.000,0.182,0.000,42.701,14.588,130.371,91.875,93.316,188.980,189.894,208.322,211.953,223.905,209.131,162.343,34.938,35.811,34.668,35.370,36.391,37.360,36.108,33.610,32.644,34.905,45.796,46.946,43.140,44.114,48.681,49.749,45.887,47.771,48.800,49.068,43.913,44.114,43.390,43.434,37.144,37.611,36.012,36.013,11.736,12.117,14.944,15.033,10.106,10.747,13.019,12.659,17.188,16.588,9.195,7.838,18.670,15.591,11.831,5.738,-0.314,-0.473,-0.413,-0.298,-0.398,-0.431,0.013,161.321,211.664,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:34,545.984,0.000,0.364,0.000,42.734,14.588,129.867,91.591,93.316,188.729,189.642,208.087,211.718,223.669,208.896,162.343,34.938,35.786,34.668,35.370,36.391,37.360,36.188,33.689,32.644,34.984,45.909,47.089,43.253,44.257,48.819,49.891,45.956,47.913,48.939,49.211,44.026,44.320,43.434,43.576,37.188,37.611,35.987,36.076,11.645,11.844,14.751,15.033,10.106,10.838,13.019,12.659,17.279,16.679,9.195,7.747,18.488,15.591,11.740,5.647,-0.307,-0.476,-0.413,-0.307,-0.402,-0.435,0.012,160.639,211.423,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:35,545.984,0.000,0.364,0.000,42.734,14.588,129.867,91.591,93.316,188.729,189.642,208.087,211.718,223.669,208.896,162.343,34.938,35.786,34.668,35.370,36.391,37.360,36.188,33.689,32.644,34.984,45.909,47.089,43.253,44.257,48.819,49.891,45.956,47.913,48.939,49.211,44.026,44.320,43.434,43.576,37.188,37.611,35.987,36.076,11.645,11.844,14.751,15.033,10.106,10.838,13.019,12.659,17.279,16.679,9.195,7.747,18.488,15.591,11.740,5.647,-0.307,-0.476,-0.413,-0.307,-0.402,-0.435,0.012,160.639,211.423,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:36,548.498,0.000,0.182,0.000,42.701,14.562,129.889,91.308,93.032,188.477,189.642,208.087,211.718,223.669,208.896,162.365,34.869,35.811,34.668,35.370,36.460,37.360,36.157,33.610,32.644,34.984,45.934,47.231,43.279,44.383,48.819,49.891,45.956,47.913,49.008,49.290,44.121,44.383,43.528,43.655,37.213,37.674,36.012,36.076,11.645,12.026,14.944,15.124,10.106,10.838,13.110,12.659,17.188,16.588,9.195,7.838,18.488,15.682,11.740,5.556,-0.315,-0.495,-0.422,-0.312,-0.401,-0.425,0.013,160.394,211.301,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:37,551.032,0.000,0.182,0.000,42.734,14.588,129.637,91.308,92.748,188.477,189.391,208.087,211.483,223.669,208.896,162.113,34.938,35.786,34.747,35.344,36.460,37.439,36.188,33.689,32.644,34.984,45.978,47.295,43.253,44.383,48.888,49.955,46.025,47.977,49.078,49.353,44.234,44.462,43.573,43.655,37.118,37.674,35.987,36.076,11.736,11.935,14.751,15.215,10.106,10.838,13.019,12.568,17.097,16.679,9.195,7.747,18.397,15.773,11.558,5.556,-0.320,-0.478,-0.430,-0.318,-0.366,-0.438,0.013,160.001,211.071,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:38,553.500,0.000,0.182,0.000,42.701,14.588,129.364,91.024,92.748,188.477,189.139,207.852,211.483,223.669,208.661,162.092,34.938,35.811,34.645,35.370,36.460,37.439,36.188,33.689,32.644,34.882,46.073,47.271,43.348,44.360,49.027,50.032,46.095,47.977,49.147,49.417,44.329,44.439,43.667,43.695,37.213,37.588,36.012,35.990,11.736,12.117,14.655,15.033,10.197,10.838,13.019,12.659,17.097,16.588,9.195,7.838,18.306,15.773,11.649,5.556,-0.327,-0.457,-0.400,-0.317,-0.383,-0.408,0.013,159.639,210.964,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:39,556.019,0.000,0.182,0.000,42.701,14.562,129.112,91.024,92.748,188.226,189.139,207.852,211.248,223.669,208.661,162.092,34.869,35.855,34.668,35.439,36.460,37.439,36.188,33.689,32.644,34.984,46.048,47.437,43.392,44.526,49.027,50.093,46.164,48.040,49.216,49.496,44.373,44.605,43.711,43.782,37.188,37.674,35.987,36.076,11.736,12.300,14.655,15.033,10.106,10.838,13.201,12.659,17.188,16.405,9.286,7.838,18.397,15.682,11.740,5.556,-0.330,-0.470,-0.413,-0.321,-0.390,-0.422,0.012,159.280,210.905,10.966,10.885,7.035,7.234,8.028,11.955,3.202,260.022,259.413,174.289,174.447,230.560,72.474,128.660,11.600,11.600,10.700,11.100,9.200,12.500,12.500,
2021/04/01 03:34:40,558.611,0.000,0.182,0.000,42.701,14.562,129.134,90.740,92.464,187.975,188.888,207.852,211.483,223.669,208.661,162.113,34.938,35.880,34.668,35.370,36.460,37.439,36.157,33.610,32.644,34.984,46.142,47.500,43.417,44.462,49.096,50.169,46.164,48.119,49.286,49.559,44.467,44.605,43.737,43.782,37.213,37.611,36.012,36.013,11.645,12.026,14.558,15.124,10.106,10.838,13.110,12.750,17.188,16.588,9.195,7.838,18.488,15.682,11.649,5.464,-0.320,-0.469,-0.421,-0.286,-0.399,-0.430,0.012,158.977,210.841,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:41,561.119,0.000,0.182,0.000,42.701,14.562,128.860,90.456,92.464,187.975,188.888,207.852,211.012,223.669,208.661,162.092,34.938,35.880,34.747,35.370,36.460,37.502,36.251,33.689,32.724,35.048,46.212,47.579,43.487,44.668,49.165,50.290,46.164,48.182,49.355,49.622,44.537,44.810,43.806,43.924,37.213,37.738,36.012,36.076,11.736,12.117,14.655,15.033,10.106,10.929,13.110,12.659,17.279,16.679,9.195,7.838,18.215,15.682,11.467,5.464,-0.323,-0.487,-0.432,-0.319,-0.385,-0.434,0.012,158.665,210.606,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:42,563.637,0.000,0.364,0.000,42.734,14.562,128.608,90.456,92.180,187.724,188.636,207.617,211.012,223.669,208.425,162.092,34.869,35.880,34.724,35.439,36.460,37.525,36.251,33.712,32.668,34.961,46.281,47.620,43.487,44.645,49.235,50.312,46.234,48.285,49.424,49.725,44.606,44.851,43.875,43.901,37.213,37.651,36.012,36.053,11.645,12.117,14.558,15.033,10.106,11.020,13.019,12.750,17.097,16.679,9.286,7.838,18.215,15.682,11.376,5.464,-0.327,-0.465,-0.404,-0.327,-0.386,-0.422,0.012,158.324,210.483,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:43,566.234,0.000,0.182,0.000,42.701,14.562,128.356,90.456,92.180,187.724,188.636,207.382,211.012,223.434,208.190,162.092,34.938,35.880,34.668,35.439,36.460,37.502,36.251,33.689,32.724,34.984,46.281,47.722,43.556,44.731,49.304,50.366,46.303,48.262,49.494,49.765,44.675,44.874,43.945,43.988,37.283,37.674,36.081,36.076,11.645,12.026,14.558,14.851,10.106,11.020,13.201,12.750,17.188,16.679,9.286,7.838,18.215,15.682,11.376,5.373,-0.315,-0.480,-0.411,-0.304,-0.404,-0.438,0.012,157.998,210.430,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:44,568.708,0.000,0.182,0.000,42.701,14.562,128.356,90.172,92.180,187.724,188.385,207.382,210.777,223.669,208.190,162.092,34.938,35.880,34.668,35.439,36.529,37.581,36.220,33.689,32.644,34.984,46.350,47.722,43.556,44.731,49.373,50.426,46.372,48.325,49.563,49.844,44.744,44.937,43.945,43.988,37.213,37.674,36.081,36.076,11.645,12.026,14.366,15.033,10.106,11.020,13.019,12.659,17.188,16.588,9.286,7.747,18.124,15.682,11.194,5.373,-0.328,-0.459,-0.407,-0.320,-0.387,-0.410,0.012,157.686,210.253,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:45,573.788,0.000,0.182,0.000,42.701,14.588,127.853,89.889,91.896,187.221,188.385,207.382,210.542,223.434,207.955,161.840,34.938,35.880,34.747,35.439,36.460,37.581,36.393,33.689,32.644,34.984,46.420,47.927,43.625,44.937,49.512,50.563,46.442,48.388,49.702,49.907,44.952,45.079,44.084,44.130,37.283,37.674,36.081,36.076,11.645,12.117,14.366,15.215,10.197,11.020,13.019,12.750,17.188,16.679,9.286,7.747,18.124,15.682,11.194,5.373,-0.327,-0.455,-0.406,-0.321,-0.384,-0.407,0.012,157.033,209.960,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:46,573.788,0.000,0.182,0.000,42.701,14.588,127.853,89.889,91.896,187.221,188.385,207.382,210.542,223.434,207.955,161.840,34.938,35.880,34.747,35.439,36.460,37.581,36.393,33.689,32.644,34.984,46.420,47.927,43.625,44.937,49.512,50.563,46.442,48.388,49.702,49.907,44.952,45.079,44.084,44.130,37.283,37.674,36.081,36.076,11.645,12.117,14.366,15.215,10.197,11.020,13.019,12.750,17.188,16.679,9.286,7.747,18.124,15.682,11.194,5.373,-0.327,-0.455,-0.406,-0.321,-0.384,-0.407,0.012,157.033,209.960,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:47,576.383,0.000,0.182,0.000,42.701,14.562,127.853,89.605,91.612,187.221,188.133,207.382,210.542,223.434,207.955,161.840,34.869,35.855,34.747,35.439,36.529,37.644,36.393,33.752,32.724,34.984,46.464,47.991,43.600,44.937,49.581,50.699,46.511,48.530,49.771,50.047,44.996,45.158,44.128,44.209,37.257,37.738,36.056,36.076,11.645,12.026,14.462,14.942,10.197,11.111,13.201,12.750,17.279,16.588,9.286,7.838,18.124,15.682,11.194,5.373,-0.316,-0.484,-0.414,-0.305,-0.404,-0.438,0.012,156.692,209.842,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:48,578.884,0.000,0.182,0.000,42.701,14.562,127.601,89.580,91.612,186.948,188.133,207.126,210.542,223.414,207.955,161.840,34.938,35.880,34.668,35.439,36.460,37.644,36.393,33.689,32.724,35.048,46.558,48.070,43.694,45.016,49.650,50.699,46.511,48.530,49.841,50.108,45.091,45.285,44.222,44.272,37.283,37.738,36.081,36.155,11.736,12.117,14.462,14.851,10.197,11.202,13.292,12.842,17.188,16.588,9.377,7.747,17.942,15.682,11.103,5.464,-0.324,-0.467,-0.408,-0.327,-0.386,-0.423,0.012,156.403,209.773,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:49,581.394,0.000,0.182,0.000,42.701,14.562,127.349,89.605,91.328,187.221,187.881,207.147,210.307,223.434,207.720,161.840,34.869,35.855,34.668,35.439,36.529,37.668,36.393,33.712,32.747,35.048,46.533,48.133,43.738,45.079,49.719,50.782,46.580,48.633,49.910,50.130,45.135,45.364,44.197,44.336,37.257,37.738,36.056,36.155,11.645,12.117,14.173,15.033,10.197,11.020,13.110,12.842,17.188,16.588,9.286,7.838,17.942,15.773,11.012,5.373,-0.324,-0.489,-0.436,-0.316,-0.407,-0.442,0.013,156.039,209.543,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:50,583.983,0.000,0.182,0.000,42.701,14.562,127.098,89.321,91.328,186.970,187.881,206.912,210.307,223.434,207.720,161.588,34.869,35.880,34.724,35.439,36.529,37.644,36.457,33.752,32.724,35.025,46.628,48.173,43.764,45.135,49.719,50.896,46.650,48.673,49.979,50.244,45.230,45.404,44.292,44.392,37.283,37.714,36.081,36.132,11.554,12.026,14.366,14.668,10.288,11.111,13.110,12.842,17.279,16.588,9.377,7.747,18.033,15.682,10.921,5.464,-0.326,-0.472,-0.425,-0.288,-0.399,-0.429,0.012,155.698,209.484,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:51,586.503,0.000,0.182,0.000,42.701,14.562,126.846,89.321,91.044,186.719,187.630,206.912,210.072,223.434,207.720,161.588,34.938,35.855,34.810,35.439,36.529,37.731,36.457,33.775,32.810,35.048,46.672,48.339,43.738,45.222,49.789,50.979,46.650,48.759,50.047,50.327,45.274,45.570,44.336,44.478,37.257,37.817,36.056,36.155,11.554,12.026,14.366,14.942,10.197,11.111,13.110,12.842,17.188,16.588,9.377,7.838,17.942,15.682,10.830,5.464,-0.329,-0.475,-0.412,-0.338,-0.395,-0.421,0.012,155.342,209.313,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:52,588.964,0.000,0.182,0.000,42.734,14.562,126.846,89.037,91.044,186.719,187.630,206.912,210.072,223.199,207.485,161.588,34.869,35.880,34.747,35.508,36.529,37.708,36.457,33.752,32.787,35.048,46.697,48.402,43.833,45.285,49.858,50.956,46.719,48.736,50.113,50.381,45.368,45.570,44.431,44.478,37.283,37.738,36.081,36.155,11.645,12.026,14.366,14.851,10.288,11.202,13.201,12.750,17.279,16.679,9.377,7.838,17.760,15.682,10.739,5.464,-0.328,-0.456,-0.408,-0.322,-0.386,-0.407,0.013,155.001,209.132,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:53,591.504,0.000,0.182,0.000,42.701,14.562,126.594,89.037,90.760,186.467,187.630,206.912,210.072,223.199,207.485,161.588,34.869,35.855,34.747,35.508,36.529,37.787,36.520,33.752,32.787,35.048,46.741,48.402,43.808,45.285,49.927,51.093,46.719,48.879,50.180,50.441,45.412,45.633,44.475,44.557,37.327,37.738,36.056,36.155,11.554,12.117,14.076,14.759,10.288,11.202,13.201,12.842,17.279,16.679,9.377,7.838,17.760,15.773,10.739,5.464,-0.324,-0.485,-0.436,-0.316,-0.404,-0.441,0.012,154.689,209.073,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:54,594.037,0.000,0.182,0.000,42.701,14.562,126.342,88.753,90.760,186.467,187.378,206.912,209.837,223.434,207.485,161.588,34.869,35.880,34.747,35.508,36.529,37.810,36.520,33.775,32.810,35.048,46.836,48.545,43.902,45.364,49.996,51.176,46.789,48.902,50.246,50.524,45.507,45.776,44.569,44.621,37.352,37.817,36.150,36.155,11.736,12.208,14.366,14.759,10.288,11.202,13.110,12.842,17.188,16.588,9.468,7.838,17.851,15.773,10.739,5.464,-0.317,-0.499,-0.421,-0.312,-0.393,-0.453,0.012,154.342,208.907,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:55,596.563,0.000,0.182,0.000,42.701,14.562,126.342,88.470,90.760,186.216,187.378,206.677,209.837,223.434,207.250,161.588,34.869,35.924,34.747,35.508,36.529,37.787,36.489,33.752,32.787,35.048,46.810,48.545,43.877,45.427,50.063,51.229,46.858,48.942,50.312,50.578,45.551,45.776,44.613,44.684,37.327,37.738,36.125,36.155,11.554,12.026,14.173,14.486,10.288,11.293,13.201,12.933,17.370,16.679,9.468,7.838,17.668,15.682,10.739,5.464,-0.319,-0.484,-0.416,-0.308,-0.409,-0.443,0.012,154.007,208.726,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:56,599.095,0.000,0.182,0.000,42.701,14.536,126.091,88.470,90.476,186.216,187.127,206.677,209.601,223.199,207.250,161.588,34.869,35.924,34.810,35.508,36.529,37.810,36.489,33.775,32.810,35.048,46.880,48.687,43.946,45.491,50.129,51.312,46.858,48.965,50.312,50.600,45.620,45.918,44.613,44.763,37.327,37.817,36.125,36.155,11.645,12.208,14.366,14.759,10.379,11.293,13.201,12.842,17.097,16.497,9.468,7.838,17.760,15.682,10.739,5.556,-0.324,-0.471,-0.425,-0.288,-0.402,-0.433,0.012,153.673,208.662,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:57,601.617,0.000,0.182,0.000,42.701,14.536,125.839,88.445,90.476,185.943,187.127,206.656,209.601,223.179,207.014,161.336,34.869,35.950,34.724,35.578,36.599,37.850,36.599,33.815,32.787,35.025,46.905,48.664,43.971,45.468,50.195,51.350,46.858,49.021,50.379,50.699,45.715,45.895,44.708,44.740,37.352,37.714,36.150,36.132,11.645,12.208,14.076,14.577,10.379,11.384,13.292,12.933,17.188,16.588,9.468,7.838,17.760,15.682,10.648,5.647,-0.329,-0.478,-0.429,-0.293,-0.404,-0.433,0.012,153.339,208.491,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:58,604.125,0.000,0.182,0.000,42.734,14.562,125.587,88.186,90.192,185.965,186.875,206.442,209.366,223.199,207.014,161.336,34.869,35.950,34.810,35.578,36.599,37.850,36.599,33.752,32.787,35.111,46.974,48.829,44.041,45.570,50.262,51.350,46.927,49.084,50.445,50.699,45.784,46.045,44.778,44.826,37.352,37.817,36.150,36.219,11.554,12.300,14.173,14.759,10.379,11.384,13.110,12.933,17.279,16.679,9.468,7.838,17.851,15.682,10.648,5.556,-0.326,-0.472,-0.425,-0.293,-0.403,-0.437,0.012,153.028,208.309,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
2021/04/01 03:34:59,606.642,0.000,0.182,0.000,42.734,14.536,125.587,88.161,90.192,185.692,186.875,206.421,209.366,223.179,207.014,161.336,34.869,35.950,34.747,35.508,36.599,37.913,36.662,33.815,32.787,35.111,46.974,48.893,44.041,45.633,50.262,51.487,46.997,49.163,50.512,50.775,45.853,46.124,44.847,44.890,37.352,37.817,36.150,36.155,11.736,12.117,14.173,14.851,10.470,11.384,13.201,12.933,17.097,16.405,9.468,7.838,17.760,15.682,10.648,5.647,-0.319,-0.485,-0.416,-0.311,-0.413,-0.444,0.012,152.686,208.256,10.805,10.878,7.111,7.125,8.028,11.868,3.183,262.020,263.136,176.776,175.170,230.560,73.856,136.273,11.500,11.600,10.700,11.000,9.100,12.500,12.400,
