Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:35:00,609.097,0.000,0.182,0.000,42.701,14.536,125.335,87.902,90.192,185.714,186.624,206.207,209.131,223.199,206.779,161.336,34.869,35.924,34.747,35.578,36.599,37.913,36.662,33.815,32.866,35.111,47.018,48.893,44.085,45.712,50.394,51.563,47.066,49.227,50.578,50.835,45.967,46.124,44.822,44.969,37.327,37.817,36.125,36.219,11.645,12.026,14.269,14.668,10.470,11.475,13.292,13.024,17.006,16.679,9.468,7.838,17.760,15.773,10.648,5.647,-0.317,-0.502,-0.426,-0.318,-0.404,-0.444,0.012,152.345,208.079,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:01,611.612,0.000,0.182,0.000,42.701,14.562,125.106,87.902,89.908,185.714,186.624,206.207,209.131,223.199,206.779,161.358,34.869,35.950,34.810,35.578,36.599,37.913,36.662,33.815,32.787,35.111,47.113,49.035,44.110,45.776,50.394,51.623,47.066,49.227,50.645,50.911,45.992,46.266,44.916,45.032,37.352,37.880,36.150,36.219,11.736,11.935,14.269,14.486,10.652,11.566,13.292,12.933,17.097,16.588,9.559,7.838,17.760,15.773,10.648,5.738,-0.329,-0.491,-0.438,-0.327,-0.382,-0.445,0.012,152.026,207.893,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:02,614.035,0.000,0.182,0.000,42.734,14.536,124.832,87.618,89.624,185.462,186.372,206.207,209.131,223.199,206.544,161.085,34.869,35.924,34.810,35.578,36.599,37.993,36.662,33.815,32.787,35.111,47.088,49.098,44.085,45.839,50.527,51.684,47.135,49.290,50.711,50.972,46.036,46.329,44.960,45.032,37.327,37.817,36.125,36.219,11.918,12.300,14.366,14.851,10.561,11.475,13.201,12.933,17.097,16.497,9.559,7.838,17.668,15.864,10.557,5.647,-0.333,-0.468,-0.408,-0.323,-0.389,-0.417,0.012,151.684,207.781,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:03,616.433,0.000,0.182,0.000,42.701,14.536,124.854,87.594,89.624,185.441,186.372,206.186,209.131,222.944,206.544,161.106,34.869,35.924,34.724,35.578,36.599,37.993,36.631,33.815,32.866,35.088,47.157,49.075,44.154,45.816,50.527,51.760,47.135,49.369,50.777,51.032,46.175,46.370,45.030,45.088,37.396,37.794,36.195,36.132,11.827,12.026,14.076,14.668,10.561,11.749,13.201,12.842,17.097,16.588,9.559,7.929,17.760,15.864,10.557,5.647,-0.340,-0.483,-0.422,-0.328,-0.398,-0.434,0.012,151.321,207.546,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:04,618.805,0.000,0.182,0.000,42.701,14.536,124.580,87.335,89.624,185.211,186.121,205.972,208.896,222.964,206.309,161.085,34.869,35.950,34.810,35.578,36.599,38.056,36.741,33.815,32.866,35.111,47.182,49.241,44.179,45.918,50.593,51.820,47.205,49.432,50.844,51.108,46.269,46.472,45.055,45.238,37.352,37.880,36.150,36.219,11.645,12.026,13.884,14.759,10.652,11.658,13.292,13.024,17.097,16.588,9.650,7.929,17.760,15.773,10.466,5.738,-0.327,-0.480,-0.423,-0.303,-0.404,-0.439,0.011,151.039,207.487,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:05,621.249,0.000,0.182,0.000,42.701,14.536,124.328,87.310,89.340,185.189,186.121,205.951,208.896,222.944,206.309,161.085,34.869,35.950,34.747,35.578,36.599,38.056,36.741,33.815,32.866,35.111,47.252,49.241,44.179,45.981,50.660,51.881,47.205,49.496,50.844,51.169,46.339,46.535,45.125,45.238,37.352,37.880,36.150,36.219,11.645,12.026,13.980,14.851,10.652,11.658,13.201,13.024,17.097,16.588,9.559,7.838,17.668,15.864,10.557,5.829,-0.330,-0.494,-0.440,-0.330,-0.383,-0.453,0.012,150.728,207.310,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:06,623.626,0.000,0.182,0.000,42.701,14.536,124.328,87.051,89.340,184.960,185.869,205.972,208.661,222.964,206.309,161.085,34.869,35.924,34.724,35.578,36.599,38.056,36.710,33.815,32.866,35.088,47.226,49.281,44.223,45.958,50.726,51.956,47.274,49.496,50.910,51.169,46.383,46.591,45.169,45.214,37.327,37.794,36.125,36.195,12.009,12.300,13.980,14.668,10.743,11.749,13.292,12.933,17.006,16.588,9.650,7.838,17.668,15.773,10.466,5.829,-0.335,-0.482,-0.416,-0.342,-0.401,-0.431,0.011,150.446,207.193,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:07,625.998,0.000,0.182,0.000,42.734,14.536,123.825,87.051,89.340,184.960,185.869,205.737,208.661,222.964,206.074,161.085,34.869,35.994,34.747,35.578,36.599,38.056,36.741,33.815,32.866,35.111,47.296,49.383,44.223,46.045,50.792,51.956,47.343,49.575,50.977,51.229,46.452,46.677,45.238,45.317,37.327,37.817,36.125,36.219,11.827,12.208,13.980,14.851,10.834,11.840,13.383,13.115,17.097,16.497,9.650,7.929,17.760,15.956,10.375,5.829,-0.322,-0.490,-0.422,-0.316,-0.417,-0.450,0.011,150.134,207.075,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:08,628.445,0.000,0.182,0.000,42.701,14.536,123.825,87.051,89.056,184.709,185.617,205.502,208.425,222.729,205.838,160.833,34.869,35.924,34.810,35.578,36.599,38.056,36.741,33.815,32.866,35.111,47.365,49.446,44.293,46.124,50.859,52.017,47.343,49.575,51.043,51.305,46.521,46.741,45.238,45.459,37.396,37.817,36.125,36.219,12.009,12.391,14.173,14.759,10.834,11.749,13.292,13.024,17.006,16.497,9.650,7.838,17.668,15.864,10.466,5.920,-0.338,-0.471,-0.413,-0.328,-0.393,-0.423,0.012,149.788,206.953,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:09,630.778,0.000,0.182,0.000,42.701,14.536,123.573,86.767,89.056,184.457,185.617,205.737,208.425,222.729,205.838,160.833,34.869,35.924,34.810,35.647,36.599,38.056,36.774,33.815,32.866,35.111,47.365,49.526,44.293,46.124,50.925,52.153,47.413,49.638,51.110,51.366,46.591,46.820,45.307,45.459,37.396,37.817,36.195,36.219,12.009,12.391,14.173,15.124,11.016,11.840,13.383,13.024,17.006,16.497,9.650,7.838,17.668,15.864,10.375,5.829,-0.332,-0.481,-0.432,-0.296,-0.406,-0.437,0.011,149.489,206.659,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:10,633.258,0.000,0.182,0.000,42.701,14.536,123.573,86.483,88.772,184.457,185.366,205.502,208.425,222.729,205.838,160.833,34.869,35.924,34.724,35.647,36.599,38.056,36.774,33.815,32.866,35.025,47.434,49.566,44.362,46.164,50.991,52.153,47.482,49.717,51.176,51.441,46.660,46.860,45.377,45.499,37.396,37.794,36.195,36.195,12.100,12.391,14.173,15.033,11.016,11.840,13.474,13.024,17.006,16.497,9.650,7.838,17.577,15.864,10.375,5.920,-0.338,-0.471,-0.417,-0.331,-0.395,-0.423,0.013,149.178,206.659,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:11,635.604,0.000,0.182,0.000,42.701,14.536,123.321,86.483,88.772,184.206,185.366,205.502,208.190,222.729,205.603,160.833,34.869,35.994,34.810,35.578,36.599,38.135,36.868,33.894,32.866,35.190,47.504,49.731,44.362,46.329,51.057,52.290,47.482,49.780,51.242,51.441,46.729,47.026,45.446,45.665,37.396,37.959,36.195,36.282,12.009,12.300,13.884,14.851,11.107,11.749,13.383,13.024,17.006,16.405,9.650,7.929,17.760,15.956,10.466,5.829,-0.327,-0.493,-0.422,-0.315,-0.410,-0.451,0.012,148.880,206.488,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:12,638.044,0.000,0.364,0.000,42.701,14.536,123.070,86.483,88.772,184.206,185.114,205.502,208.190,222.729,205.603,160.581,34.869,35.994,34.810,35.647,36.668,38.198,36.837,33.894,32.866,35.190,47.504,49.795,44.362,46.329,51.124,52.350,47.482,49.844,51.309,51.563,46.798,47.089,45.516,45.665,37.396,37.880,36.195,36.282,12.191,12.482,13.980,14.851,11.198,11.840,13.383,13.024,16.915,16.588,9.650,7.929,17.760,15.956,10.466,6.102,-0.330,-0.475,-0.413,-0.334,-0.391,-0.430,0.012,148.606,206.375,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:13,642.803,0.000,0.182,0.000,42.734,14.510,122.566,86.199,88.488,183.955,185.114,205.267,207.955,222.729,205.368,160.581,34.869,35.994,34.874,35.647,36.668,38.198,36.947,33.894,32.929,35.190,47.573,49.937,44.431,46.472,51.190,52.487,47.552,49.923,51.375,51.638,46.937,47.231,45.654,45.791,37.396,37.880,36.195,36.282,12.191,12.300,13.884,15.033,11.198,11.658,13.383,13.024,16.915,16.497,9.741,7.838,17.760,15.956,10.466,6.102,-0.343,-0.495,-0.432,-0.318,-0.405,-0.441,0.012,147.983,206.077,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:14,642.803,0.000,0.182,0.000,42.734,14.510,122.566,86.199,88.488,183.955,185.114,205.267,207.955,222.729,205.368,160.581,34.869,35.994,34.874,35.647,36.668,38.198,36.947,33.894,32.929,35.190,47.573,49.937,44.431,46.472,51.190,52.487,47.552,49.923,51.375,51.638,46.937,47.231,45.654,45.791,37.396,37.880,36.195,36.282,12.191,12.300,13.884,15.033,11.198,11.658,13.383,13.024,16.915,16.497,9.741,7.838,17.760,15.956,10.466,6.102,-0.343,-0.495,-0.432,-0.318,-0.405,-0.441,0.012,147.983,206.077,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:15,645.219,0.000,0.182,0.000,42.701,14.536,122.566,85.891,88.204,183.682,184.863,205.246,207.955,222.474,205.368,160.581,34.869,35.994,34.810,35.647,36.668,38.262,36.947,33.894,32.929,35.190,47.642,49.937,44.431,46.472,51.256,52.547,47.621,49.986,51.442,51.699,47.006,47.295,45.654,45.791,37.396,37.880,36.195,36.282,12.191,12.300,14.076,14.942,11.198,11.658,13.474,13.024,16.824,16.497,9.741,7.929,17.668,15.956,10.284,6.102,-0.335,-0.476,-0.413,-0.336,-0.394,-0.433,0.012,147.746,205.900,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:16,647.661,0.000,0.182,0.000,42.734,14.510,122.314,85.632,88.204,183.704,184.611,205.267,207.720,222.494,205.133,160.581,34.869,35.994,34.810,35.647,36.668,38.262,37.010,33.958,32.929,35.111,47.642,50.000,44.500,46.472,51.323,52.623,47.690,50.063,51.508,51.775,47.076,47.295,45.724,45.871,37.396,37.880,36.195,36.219,12.282,12.482,13.980,15.033,11.198,11.658,13.474,13.024,16.915,16.405,9.741,7.838,17.668,15.956,10.375,6.193,-0.333,-0.472,-0.428,-0.303,-0.382,-0.404,0.012,147.434,205.780,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:17,650.078,0.000,0.182,0.000,42.701,14.510,122.314,85.632,87.920,183.704,184.611,205.032,207.720,222.494,205.133,160.581,34.869,35.994,34.874,35.716,36.668,38.262,37.010,33.894,32.929,35.190,47.712,50.137,44.500,46.677,51.389,52.684,47.690,50.123,51.575,51.835,47.145,47.437,45.793,45.934,37.465,37.880,36.195,36.282,12.009,12.391,13.884,15.033,11.289,11.658,13.292,12.933,16.824,16.497,9.832,7.838,17.668,15.956,10.284,6.102,-0.327,-0.509,-0.434,-0.324,-0.411,-0.439,0.011,147.226,205.595,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:18,652.487,0.000,0.182,0.000,42.701,14.510,121.811,85.632,87.920,183.452,184.360,205.032,207.485,222.494,204.898,160.329,34.869,35.994,34.874,35.647,36.668,38.341,37.010,33.894,32.929,35.253,47.781,50.197,44.500,46.741,51.455,52.744,47.760,50.123,51.641,51.896,47.214,47.579,45.863,46.076,37.465,37.959,36.195,36.361,12.191,12.300,14.076,14.942,11.107,11.658,13.474,13.115,16.824,16.405,9.741,7.838,17.668,15.956,10.375,6.193,-0.328,-0.491,-0.428,-0.314,-0.410,-0.447,0.012,146.952,205.413,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:19,654.872,0.000,0.182,0.000,42.701,14.510,121.811,85.632,87.636,183.452,184.360,205.032,207.485,222.494,204.898,160.329,34.869,35.994,34.810,35.647,36.668,38.341,37.059,33.894,32.929,35.190,47.781,50.197,44.500,46.677,51.522,52.820,47.760,50.123,51.707,51.896,47.284,47.579,45.932,46.076,37.465,37.959,36.195,36.282,12.191,12.117,14.076,14.668,11.107,11.749,13.474,13.115,16.733,16.405,9.832,7.838,17.668,15.956,10.375,6.193,-0.347,-0.497,-0.428,-0.343,-0.403,-0.430,0.012,146.715,205.414,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:20,657.257,0.000,0.182,0.000,42.701,14.510,121.559,85.348,87.636,183.201,184.360,204.797,207.485,222.494,204.663,160.329,34.869,35.994,34.810,35.716,36.737,38.341,37.010,33.894,32.929,35.111,47.850,50.273,44.570,46.741,51.588,52.881,47.829,50.260,51.707,51.972,47.353,47.643,45.932,46.076,37.465,37.880,36.195,36.282,12.191,12.391,14.076,14.942,11.198,11.749,13.565,13.206,16.915,16.497,9.924,7.929,17.486,15.956,10.284,6.284,-0.351,-0.494,-0.424,-0.342,-0.378,-0.442,0.012,146.428,205.176,10.805,10.767,6.900,7.035,8.213,12.060,3.561,262.020,263.601,180.000,174.289,227.961,74.120,141.843,11.400,11.600,10.600,10.900,9.400,12.600,12.400,
2021/04/01 03:35:21,659.655,0.000,0.182,0.000,42.701,14.510,121.307,85.348,87.612,183.201,184.086,204.797,207.229,222.494,204.642,160.078,34.844,35.994,34.810,35.716,36.737,38.341,37.089,33.894,32.929,35.190,47.850,50.334,44.570,46.820,51.654,52.881,47.898,50.260,51.840,52.032,47.422,47.722,46.001,46.140,37.465,37.880,36.195,36.282,12.282,12.208,14.076,14.942,11.198,11.840,13.383,13.115,16.824,16.405,9.924,7.838,17.577,15.864,10.375,6.284,-0.343,-0.485,-0.424,-0.327,-0.385,-0.442,0.011,146.143,205.056,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:22,662.064,0.000,0.182,0.000,42.701,14.536,121.307,85.064,87.352,182.950,184.108,204.797,207.250,222.259,204.427,160.078,34.869,35.994,34.787,35.716,36.737,38.404,37.089,33.958,32.993,35.167,47.920,50.372,44.639,46.797,51.721,53.017,47.898,50.320,51.840,52.093,47.561,47.762,46.071,46.195,37.465,37.857,36.195,36.259,12.282,12.391,13.787,14.942,11.289,11.931,13.474,13.115,16.733,16.405,9.924,7.838,17.577,15.956,10.466,6.284,-0.344,-0.492,-0.425,-0.328,-0.394,-0.442,-0.064,145.851,204.860,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:23,664.488,0.000,0.182,0.000,42.701,14.510,121.056,85.064,87.328,182.950,183.835,204.562,206.994,222.259,204.407,160.078,34.844,35.994,34.874,35.716,36.737,38.404,37.122,33.958,32.993,35.253,47.989,50.531,44.639,46.883,51.721,53.078,47.898,50.381,51.907,52.169,47.630,47.927,46.140,46.282,37.465,37.959,36.264,36.361,12.282,12.208,13.787,14.577,11.289,12.022,13.565,13.206,16.824,16.405,9.832,7.838,17.486,15.956,10.466,6.375,-0.351,-0.493,-0.424,-0.339,-0.379,-0.446,-0.064,145.587,204.743,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:24,666.985,0.000,0.182,0.000,42.701,14.510,120.804,84.756,87.044,182.928,183.835,204.776,206.994,222.239,204.172,160.078,34.844,36.063,34.810,35.716,36.642,38.483,37.153,33.958,32.993,35.190,47.989,50.531,44.639,46.946,51.829,53.153,47.942,50.456,51.882,52.169,47.699,47.927,46.210,46.361,37.465,37.959,36.264,36.282,12.191,12.482,13.787,14.851,11.562,12.022,13.474,13.115,16.824,16.405,9.924,7.838,17.577,16.047,10.375,6.375,-0.355,-0.495,-0.432,-0.341,-0.406,-0.411,-0.064,145.327,204.511,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:25,669.376,0.000,0.182,0.000,42.701,14.510,120.804,84.756,87.044,182.677,183.835,204.541,206.759,222.003,204.172,159.826,34.844,36.088,34.787,35.716,36.737,38.483,37.122,33.958,32.993,35.167,48.084,50.584,44.734,47.002,51.853,53.214,47.968,50.456,52.039,52.229,47.794,47.968,46.235,46.401,37.491,37.936,36.289,36.338,12.191,12.391,13.980,14.668,11.471,12.022,13.474,13.206,16.915,16.405,9.924,7.838,17.486,15.956,10.557,6.466,-0.340,-0.490,-0.437,-0.305,-0.409,-0.445,-0.064,145.020,204.380,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:26,671.772,0.000,0.182,0.000,42.701,14.484,120.530,84.780,87.044,182.699,183.583,204.562,206.759,222.259,204.172,160.056,34.844,36.063,34.874,35.786,36.712,38.483,37.216,33.958,32.993,35.253,48.058,50.728,44.708,47.089,51.895,53.275,48.011,50.517,52.015,52.305,47.838,48.133,46.279,46.488,37.535,38.022,36.264,36.361,12.373,12.482,13.884,14.759,11.653,12.204,13.474,13.206,16.824,16.405,9.924,7.838,17.577,16.047,10.557,6.557,-0.328,-0.504,-0.433,-0.327,-0.405,-0.468,-0.064,144.719,204.263,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:27,674.158,0.000,0.182,0.000,42.701,14.510,120.300,84.497,86.784,182.447,183.353,204.327,206.779,222.024,203.957,159.826,34.869,36.088,34.874,35.716,36.737,38.546,37.216,33.958,32.993,35.190,48.153,50.803,44.803,47.168,51.986,53.350,48.037,50.593,52.106,52.366,47.933,48.133,46.443,46.488,37.560,37.959,36.289,36.361,12.282,12.482,13.787,14.851,11.562,12.295,13.474,13.297,16.824,16.405,10.015,7.838,17.395,16.047,10.648,6.557,-0.334,-0.499,-0.445,-0.333,-0.394,-0.455,-0.064,144.459,204.078,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:28,676.564,0.000,0.182,0.000,42.701,14.510,120.049,84.472,86.760,182.425,183.332,204.306,206.759,222.003,203.937,159.826,34.774,36.063,34.874,35.716,36.712,38.546,37.216,33.958,32.993,35.253,48.128,50.803,44.778,47.168,52.027,53.411,48.081,50.593,52.148,52.426,47.977,48.276,46.418,46.567,37.535,37.959,36.264,36.361,12.373,12.300,13.594,14.942,11.744,12.386,13.565,13.206,16.824,16.405,10.015,7.838,17.486,16.138,10.557,6.466,-0.341,-0.476,-0.414,-0.332,-0.398,-0.433,-0.064,144.160,203.888,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:29,679.036,0.000,0.182,0.000,42.701,14.484,119.797,84.213,86.500,182.196,183.102,204.327,206.544,222.024,203.722,159.826,34.869,36.063,34.874,35.786,36.737,38.546,37.264,33.958,32.993,35.253,48.197,50.924,44.778,47.231,52.118,53.411,48.176,50.653,52.239,52.426,48.046,48.339,46.487,46.630,37.465,38.022,36.264,36.361,12.191,12.300,13.498,14.851,11.926,12.477,13.565,13.297,16.915,16.497,10.106,7.838,17.486,16.047,10.466,6.557,-0.354,-0.496,-0.429,-0.344,-0.401,-0.423,-0.064,143.878,203.824,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:30,681.409,0.000,0.182,0.000,42.701,14.484,119.797,84.188,86.475,182.174,183.080,204.071,206.524,222.003,203.701,159.574,34.844,36.063,34.874,35.716,36.712,38.610,37.295,33.958,32.993,35.253,48.197,51.000,44.847,47.295,52.160,53.547,48.150,50.714,52.214,52.502,48.185,48.402,46.557,46.693,37.535,38.022,36.264,36.361,12.464,12.300,13.594,14.577,12.109,12.659,13.565,13.297,16.915,16.497,10.015,7.838,17.395,16.047,10.648,6.557,-0.328,-0.509,-0.433,-0.324,-0.405,-0.469,-0.064,143.569,203.587,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:31,683.792,0.000,0.182,0.000,42.701,14.484,119.545,83.929,86.475,181.945,183.080,204.092,206.288,222.024,203.466,159.574,34.844,36.088,34.874,35.786,36.737,38.610,37.295,33.958,32.993,35.190,48.292,51.000,44.872,47.295,52.251,53.608,48.245,50.790,52.305,52.563,48.279,48.481,46.651,46.772,37.560,37.959,36.289,36.361,12.282,12.391,13.401,14.851,12.291,12.750,13.656,13.206,16.824,16.497,10.015,7.747,17.395,16.138,10.557,6.557,-0.341,-0.477,-0.419,-0.331,-0.397,-0.429,-0.064,143.343,203.413,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:32,686.288,0.000,0.182,0.000,42.701,14.484,119.293,83.904,86.216,181.923,182.850,204.071,206.309,221.768,203.487,159.574,34.869,36.088,34.874,35.786,36.737,38.610,37.358,33.958,32.993,35.253,48.292,51.137,44.872,47.374,52.317,53.684,48.315,50.790,52.372,52.623,48.348,48.545,46.721,46.836,37.560,38.022,36.289,36.424,12.373,12.391,13.401,14.851,12.473,12.842,13.747,13.297,16.915,16.497,10.015,7.838,17.395,16.138,10.557,6.648,-0.353,-0.502,-0.432,-0.349,-0.406,-0.433,-0.064,143.032,203.343,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:33,688.658,0.000,0.182,0.000,42.701,14.484,119.042,83.929,86.191,181.694,182.828,204.092,206.288,222.024,203.231,159.322,34.844,36.063,34.874,35.786,36.781,38.610,37.358,33.958,33.072,35.253,48.336,51.137,44.847,47.437,52.293,53.744,48.289,50.850,52.413,52.699,48.323,48.624,46.765,46.836,37.535,38.022,36.333,36.361,12.555,12.391,13.498,14.942,12.473,12.842,13.747,13.388,16.915,16.497,9.924,7.747,17.304,16.229,10.557,6.648,-0.335,-0.500,-0.445,-0.334,-0.383,-0.457,-0.064,142.779,203.106,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:34,691.124,0.000,0.182,0.000,42.701,14.484,118.790,83.645,86.216,181.694,182.599,203.857,206.074,221.789,203.251,159.322,34.869,36.063,34.851,35.760,36.737,38.610,37.358,33.958,33.072,35.230,48.336,51.175,44.916,47.414,52.450,53.744,48.315,50.911,52.504,52.699,48.462,48.664,46.765,46.892,37.535,37.999,36.333,36.338,12.373,12.482,13.401,14.759,12.746,13.024,13.747,13.297,17.006,16.405,10.015,7.747,17.213,16.138,10.648,6.648,-0.354,-0.501,-0.428,-0.346,-0.380,-0.450,-0.064,142.492,202.917,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:35,693.492,0.000,0.182,0.000,42.701,14.484,118.790,83.621,86.191,181.420,182.577,203.836,206.053,221.768,202.996,159.574,34.844,36.158,34.930,35.786,36.712,38.689,37.422,34.037,33.072,35.294,48.430,51.311,44.941,47.556,52.425,53.881,48.358,50.987,52.546,52.760,48.556,48.806,46.859,46.955,37.560,38.063,36.289,36.401,12.646,12.482,13.209,14.851,12.837,12.933,13.747,13.297,17.097,16.405,10.015,7.747,17.213,16.229,10.557,6.740,-0.334,-0.501,-0.445,-0.333,-0.390,-0.453,-0.064,142.225,202.922,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:36,695.997,0.000,0.182,0.000,42.701,14.484,118.538,83.645,86.216,181.442,182.347,203.857,206.074,221.789,203.016,159.322,34.869,36.132,34.874,35.786,36.807,38.689,37.391,34.037,33.072,35.253,48.405,51.334,44.985,47.579,52.516,53.941,48.384,51.047,52.571,52.835,48.600,48.829,46.904,47.041,37.535,38.022,36.333,36.361,12.282,12.117,13.305,15.033,13.019,12.933,14.020,13.297,16.915,16.314,10.015,7.747,17.213,16.138,10.648,6.648,-0.354,-0.497,-0.433,-0.343,-0.403,-0.412,-0.064,141.993,202.684,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:37,698.398,0.000,0.182,0.000,42.701,14.484,118.538,83.337,85.932,181.169,182.096,203.836,205.838,221.768,203.016,159.322,34.869,36.132,34.874,35.760,36.807,38.689,37.422,34.037,33.072,35.317,48.474,51.470,44.916,47.643,52.583,54.002,48.453,51.047,52.637,52.835,48.670,48.956,46.973,47.121,37.604,38.022,36.333,36.424,12.282,12.208,13.401,15.306,13.201,12.933,13.838,13.024,16.915,16.314,10.015,7.656,17.122,16.229,10.739,6.831,-0.338,-0.472,-0.419,-0.332,-0.395,-0.425,-0.064,141.691,202.548,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:38,700.742,0.000,0.182,0.000,42.701,14.484,118.035,83.362,85.907,181.191,182.325,203.622,205.583,221.789,202.761,159.322,34.844,36.132,34.953,35.786,36.807,38.689,37.422,34.037,33.072,35.317,48.474,51.531,44.985,47.722,52.649,54.078,48.453,51.047,52.704,52.896,48.739,49.035,47.042,47.184,37.604,38.086,36.333,36.424,12.464,12.300,13.209,15.215,13.474,12.842,14.020,13.206,17.006,16.314,10.015,7.747,17.122,16.320,10.921,6.831,-0.331,-0.507,-0.438,-0.329,-0.408,-0.468,-0.064,141.439,202.372,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:39,702.718,0.000,0.182,0.000,42.701,14.484,118.035,83.362,85.907,181.191,182.074,203.622,205.818,221.554,202.761,159.071,34.774,36.132,34.874,35.786,36.807,38.752,37.501,34.037,33.072,35.317,48.544,51.591,45.055,47.722,52.715,54.078,48.523,51.184,52.704,52.956,48.808,49.098,47.112,47.184,37.604,38.022,36.333,36.424,12.737,12.391,13.209,14.942,13.474,12.750,14.020,13.206,17.006,16.223,10.015,7.656,17.122,16.320,11.012,6.922,-0.358,-0.505,-0.431,-0.349,-0.383,-0.455,-0.064,141.207,202.241,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:40,704.128,0.000,0.182,0.000,42.734,14.484,117.783,83.078,85.648,180.940,181.844,203.387,205.603,221.554,202.546,159.071,34.799,36.158,34.874,35.786,36.807,38.752,37.501,34.037,33.072,35.253,48.569,51.591,45.011,47.722,52.781,54.138,48.523,51.184,52.770,52.956,48.903,49.098,47.206,47.263,37.629,38.022,36.358,36.424,12.555,12.117,13.016,15.215,13.383,12.659,13.838,13.115,16.915,16.314,9.924,7.656,17.122,16.411,11.376,7.013,-0.351,-0.493,-0.430,-0.343,-0.407,-0.443,-0.064,140.940,202.070,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:41,705.074,0.000,0.182,0.000,42.701,14.484,117.531,82.794,85.648,180.940,181.844,203.622,205.368,221.554,202.546,159.071,34.869,36.132,34.874,35.786,36.807,38.815,37.501,34.037,33.135,35.253,48.613,51.667,45.055,47.785,52.848,54.275,48.592,51.244,52.903,53.093,49.016,49.241,47.251,47.326,37.604,38.022,36.333,36.424,12.373,12.391,13.112,15.306,13.383,12.568,13.929,13.115,17.006,16.223,9.924,7.656,17.213,16.503,11.467,7.013,-0.347,-0.540,-0.465,-0.345,-0.427,-0.480,-0.064,140.697,201.886,10.922,10.712,6.412,6.926,8.927,12.146,3.624,266.326,267.325,183.576,175.030,228.633,72.759,152.021,11.700,11.400,10.100,10.800,10.000,12.700,12.300,
2021/04/01 03:35:42,705.762,0.000,0.182,0.000,42.701,14.484,117.531,82.769,85.339,180.667,181.571,203.366,205.348,221.533,202.290,159.071,34.844,36.132,34.874,35.786,36.781,38.815,37.564,34.037,33.072,35.317,48.613,51.788,45.055,47.848,52.823,54.335,48.566,51.320,52.878,53.093,49.086,49.304,47.251,47.390,37.604,38.086,36.333,36.424,12.555,12.208,13.209,15.215,13.383,12.477,13.929,13.115,16.915,16.223,10.015,7.747,17.304,16.503,11.740,7.195,-0.356,-0.516,-0.459,-0.326,-0.431,-0.475,-0.064,140.421,201.696,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:43,706.192,0.000,0.182,0.000,42.701,14.484,117.279,82.510,85.339,180.437,181.571,203.387,205.348,221.554,202.290,159.071,34.844,36.158,34.953,35.855,36.876,38.894,37.564,34.037,33.072,35.317,48.708,51.788,45.080,47.927,52.914,54.335,48.592,51.320,52.969,53.153,49.180,49.383,47.415,47.469,37.629,38.086,36.428,36.424,12.464,11.935,13.016,15.306,13.383,12.659,13.838,13.024,16.915,16.314,10.015,7.656,17.304,16.594,11.649,7.195,-0.364,-0.523,-0.448,-0.351,-0.417,-0.470,-0.064,140.139,201.637,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:44,706.464,0.000,0.182,0.000,42.701,14.458,117.028,82.769,85.339,180.415,181.571,203.366,205.112,221.298,202.055,159.071,34.844,36.132,34.953,35.855,36.807,38.815,37.564,34.037,33.072,35.317,48.682,51.864,45.124,47.927,52.980,54.411,48.661,51.381,53.036,53.153,49.224,49.446,47.389,47.532,37.604,38.086,36.402,36.503,12.464,12.026,13.016,15.488,13.383,12.568,13.838,12.933,16.824,16.223,10.015,7.656,17.304,16.594,11.740,7.195,-0.362,-0.507,-0.440,-0.355,-0.417,-0.458,-0.064,139.881,201.459,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:45,706.574,0.000,0.182,0.000,42.701,14.484,116.776,82.794,85.055,180.437,181.319,203.152,205.112,221.319,202.055,158.819,34.844,36.132,34.953,35.829,36.807,38.894,37.564,34.037,33.072,35.317,48.682,51.924,45.124,47.991,53.047,54.472,48.731,51.381,53.036,53.229,49.294,49.526,47.459,47.532,37.674,38.022,36.402,36.424,12.464,12.391,13.209,15.306,13.565,12.568,13.747,13.024,17.006,16.223,10.015,7.747,17.486,16.685,11.922,7.195,-0.360,-0.539,-0.476,-0.357,-0.440,-0.492,-0.064,139.669,201.332,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:46,706.706,0.000,0.182,0.000,42.701,14.458,116.524,82.486,85.080,180.164,181.089,203.131,204.898,221.298,201.840,158.567,34.869,36.227,34.953,35.855,36.876,38.958,37.643,34.100,33.135,35.317,48.777,52.061,45.149,48.070,53.179,54.608,48.731,51.517,53.169,53.290,49.457,49.652,47.623,47.674,37.699,38.086,36.428,36.424,12.555,12.664,13.209,15.579,13.656,12.477,13.838,13.115,16.915,16.223,10.015,7.656,17.486,16.685,11.831,7.195,-0.379,-0.533,-0.460,-0.369,-0.431,-0.447,-0.064,139.184,200.919,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:47,706.706,0.000,0.182,0.000,42.701,14.458,116.524,82.486,85.080,180.164,181.089,203.131,204.898,221.298,201.840,158.567,34.869,36.227,34.953,35.855,36.876,38.958,37.643,34.100,33.135,35.317,48.777,52.061,45.149,48.070,53.179,54.608,48.731,51.517,53.169,53.290,49.457,49.652,47.623,47.674,37.699,38.086,36.428,36.424,12.555,12.664,13.209,15.579,13.656,12.477,13.838,13.115,16.915,16.223,10.015,7.656,17.486,16.685,11.831,7.195,-0.379,-0.533,-0.460,-0.369,-0.431,-0.447,-0.064,139.184,200.919,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:48,706.721,0.000,0.182,0.000,42.701,14.458,116.272,82.226,85.080,179.935,181.089,202.917,204.898,221.319,201.840,158.819,34.799,36.202,34.953,35.829,36.876,38.958,37.643,34.100,33.135,35.317,48.821,52.061,45.193,48.070,53.246,54.669,48.800,51.517,53.169,53.366,49.501,49.652,47.598,47.738,37.604,38.022,36.402,36.424,12.555,12.208,13.112,15.306,13.565,12.568,13.838,13.024,17.006,16.223,10.015,7.747,17.486,16.685,11.831,7.286,-0.359,-0.519,-0.446,-0.366,-0.421,-0.472,-0.064,138.937,200.724,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:49,706.665,0.000,0.182,0.000,42.701,14.458,116.272,82.202,84.771,179.913,181.068,202.896,204.877,221.063,201.585,158.567,34.844,36.202,34.851,35.855,36.807,38.958,37.707,34.037,33.135,35.230,48.821,52.099,45.193,48.110,53.246,54.669,48.800,51.578,53.235,53.366,49.571,49.708,47.667,47.714,37.604,37.999,36.402,36.401,12.282,12.026,13.305,15.488,13.474,12.659,13.747,12.933,16.915,16.314,10.015,7.747,17.395,16.776,11.831,7.286,-0.367,-0.519,-0.459,-0.338,-0.419,-0.445,-0.064,138.694,200.663,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:50,706.606,0.000,0.182,0.000,42.701,14.458,116.021,81.918,84.771,179.913,180.816,202.896,204.642,221.063,201.585,158.567,34.774,36.227,35.016,35.855,36.807,39.037,37.676,34.100,33.198,35.396,48.916,52.258,45.218,48.276,53.312,54.805,48.870,51.653,53.235,53.426,49.665,49.858,47.762,47.880,37.629,38.086,36.428,36.503,12.737,12.026,13.209,15.306,13.383,12.386,13.838,13.024,16.824,16.405,10.015,7.747,17.486,16.685,11.831,7.286,-0.357,-0.555,-0.470,-0.359,-0.442,-0.484,-0.064,138.501,200.486,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:51,706.569,0.000,0.182,0.000,42.701,14.458,115.769,81.943,84.487,179.684,180.816,202.682,204.642,221.084,201.585,158.567,34.774,36.202,34.930,35.855,36.876,39.037,37.707,34.163,33.135,35.294,48.891,52.236,45.262,48.173,53.378,54.805,48.870,51.714,53.302,53.487,49.709,49.914,47.736,47.857,37.604,37.999,36.402,36.480,12.464,11.935,13.305,15.397,13.383,12.568,13.838,13.115,16.915,16.314,10.106,7.747,17.486,16.685,11.922,7.195,-0.366,-0.531,-0.467,-0.335,-0.439,-0.484,-0.064,138.255,200.355,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:52,706.508,0.000,0.182,0.000,42.734,14.458,115.769,81.943,84.487,179.684,180.816,202.917,204.642,221.084,201.350,158.567,34.774,36.202,34.930,35.829,36.807,39.037,37.770,34.100,33.135,35.294,48.891,52.296,45.262,48.252,53.378,54.866,48.939,51.653,53.302,53.487,49.779,49.977,47.806,47.920,37.604,37.999,36.402,36.480,12.555,12.117,13.305,15.397,13.383,12.659,13.929,13.024,16.824,16.314,10.015,7.747,17.395,16.685,11.831,7.286,-0.369,-0.529,-0.454,-0.357,-0.423,-0.477,-0.064,138.071,200.177,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:53,706.440,0.000,0.182,0.000,42.701,14.458,115.265,81.634,84.228,179.410,180.586,202.661,204.427,221.063,201.370,158.315,34.869,36.202,34.930,35.855,36.876,39.037,37.707,34.100,33.135,35.294,48.960,52.296,45.262,48.252,53.445,54.941,48.939,51.714,53.368,53.487,49.848,50.054,47.875,47.920,37.604,37.999,36.402,36.480,12.737,12.482,13.401,15.397,13.474,12.477,13.838,13.115,16.824,16.314,10.015,7.656,17.486,16.776,11.922,7.286,-0.367,-0.514,-0.444,-0.359,-0.421,-0.464,-0.064,137.810,199.986,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:54,706.303,0.000,0.182,0.000,42.701,14.458,115.265,81.659,84.203,179.432,180.565,202.682,204.407,220.848,201.114,158.315,34.844,36.271,34.953,35.855,36.851,39.100,37.770,34.100,33.135,35.317,48.960,52.394,45.262,48.339,53.420,54.941,48.913,51.714,53.343,53.563,49.917,50.076,47.945,48.022,37.604,37.959,36.402,36.503,12.646,12.117,13.305,15.306,13.383,12.568,13.838,13.024,17.006,16.314,10.015,7.656,17.395,16.685,11.922,7.286,-0.365,-0.544,-0.480,-0.363,-0.442,-0.496,-0.064,137.596,199.808,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:55,706.212,0.000,0.182,0.000,42.701,14.432,115.013,81.634,84.203,179.159,180.313,202.426,204.172,220.828,201.114,158.315,34.774,36.202,35.016,35.855,36.876,39.100,37.770,34.163,33.135,35.396,48.960,52.455,45.332,48.402,53.511,55.002,49.008,51.775,53.368,53.563,49.917,50.197,47.945,48.086,37.604,38.022,36.402,36.503,12.646,12.117,13.305,15.488,13.383,12.477,13.838,13.115,16.915,16.223,10.015,7.747,17.486,16.685,11.922,7.195,-0.357,-0.540,-0.458,-0.354,-0.451,-0.497,-0.064,137.370,199.683,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:56,706.125,0.000,0.182,0.000,42.734,14.432,114.762,81.350,84.203,179.159,180.313,202.426,204.172,220.828,200.879,158.064,34.774,36.202,35.016,35.855,36.876,39.163,37.849,34.163,33.198,35.396,48.960,52.531,45.332,48.402,53.577,55.063,49.008,51.850,53.434,53.623,49.987,50.273,48.014,48.149,37.604,38.022,36.402,36.567,12.373,11.935,13.016,15.215,13.292,12.386,13.838,13.024,16.824,16.314,10.015,7.747,17.395,16.685,11.831,7.195,-0.380,-0.535,-0.457,-0.373,-0.429,-0.456,-0.064,137.181,199.490,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:57,706.055,0.000,0.182,0.000,42.701,14.458,114.762,81.350,83.944,179.159,180.335,202.426,203.957,220.828,200.900,158.064,34.869,36.271,35.016,35.855,36.851,39.163,37.818,34.163,33.198,35.459,49.029,52.591,45.262,48.481,53.619,55.138,48.983,51.911,53.476,53.684,50.054,50.394,48.083,48.228,37.604,38.022,36.402,36.567,12.828,11.935,13.112,15.306,13.565,12.568,13.838,13.115,16.915,16.223,10.106,7.656,17.395,16.685,11.922,7.195,-0.359,-0.515,-0.443,-0.367,-0.425,-0.472,-0.064,136.964,199.233,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:58,705.949,0.000,0.182,0.000,42.734,14.432,114.510,81.350,83.919,178.908,180.061,202.426,203.937,220.828,200.644,158.064,34.774,36.271,35.016,35.855,36.876,39.100,37.818,34.163,33.198,35.459,49.029,52.591,45.332,48.481,53.643,55.138,49.078,51.850,53.501,53.623,50.120,50.394,48.083,48.291,37.604,38.022,36.402,36.567,12.828,12.300,13.498,15.306,13.565,12.386,13.929,13.024,16.915,16.223,10.015,7.656,17.395,16.685,11.922,7.286,-0.366,-0.527,-0.468,-0.355,-0.406,-0.467,-0.064,136.726,199.175,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:35:59,705.822,0.000,0.182,0.000,42.701,14.432,114.258,81.067,83.635,179.159,180.061,202.426,203.937,220.828,200.644,158.064,34.774,36.271,35.016,35.855,36.876,39.163,37.849,34.163,33.198,35.396,49.029,52.591,45.332,48.481,53.710,55.199,49.078,51.911,53.567,53.684,50.186,50.394,48.153,48.291,37.604,37.959,36.402,36.503,12.373,12.117,13.305,15.306,13.474,12.659,13.838,13.115,17.006,16.314,10.015,7.747,17.395,16.685,11.740,7.195,-0.358,-0.556,-0.467,-0.358,-0.434,-0.510,-0.064,136.528,198.929,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:00,705.726,0.000,0.182,0.000,42.701,14.432,114.258,81.091,83.660,178.930,179.832,202.212,203.957,220.613,200.664,158.064,34.799,36.271,34.953,35.829,36.876,39.163,37.849,34.163,33.198,35.396,49.099,52.652,45.332,48.545,53.710,55.199,49.147,51.911,53.567,53.760,50.253,50.470,48.153,48.371,37.604,37.959,36.402,36.503,12.646,12.300,13.112,15.215,13.383,12.386,13.929,13.115,16.915,16.223,10.106,7.747,17.486,16.685,11.922,7.286,-0.374,-0.543,-0.461,-0.378,-0.433,-0.486,-0.064,136.341,198.865,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:01,705.631,0.000,0.182,0.000,42.701,14.432,114.006,81.067,83.635,178.657,179.810,202.191,203.701,220.593,200.409,158.064,34.774,36.271,34.993,35.855,36.876,39.243,37.849,34.163,33.198,35.373,49.099,52.630,45.401,48.521,53.776,55.275,49.147,51.987,53.634,53.760,50.253,50.508,48.222,48.347,37.604,37.936,36.402,36.480,12.737,11.935,13.305,15.215,13.474,12.659,13.929,13.024,16.915,16.314,9.924,7.656,17.395,16.776,11.831,7.195,-0.367,-0.528,-0.448,-0.377,-0.430,-0.475,-0.064,136.103,198.614,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:02,705.504,0.000,0.182,0.000,42.701,14.432,113.755,81.067,83.635,178.657,179.810,202.191,203.701,220.593,200.409,158.064,34.774,36.271,35.016,35.855,36.876,39.243,37.849,34.243,33.198,35.396,49.099,52.728,45.401,48.624,53.776,55.335,49.147,51.987,53.634,53.820,50.385,50.606,48.292,48.434,37.604,37.959,36.472,36.567,12.828,12.117,13.209,15.397,13.565,12.204,13.838,13.024,16.915,16.223,10.106,7.747,17.486,16.776,11.831,7.286,-0.367,-0.518,-0.457,-0.345,-0.421,-0.444,-0.064,135.919,198.561,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:03,705.384,0.000,0.182,0.000,42.701,14.432,113.755,80.783,83.351,178.405,179.558,202.191,203.701,220.593,200.409,157.812,34.774,36.340,35.016,35.855,36.876,39.243,37.849,34.243,33.198,35.396,49.168,52.788,45.401,48.687,53.842,55.335,49.216,52.047,53.634,53.820,50.385,50.667,48.361,48.497,37.604,37.959,36.402,36.567,12.282,12.208,13.498,15.579,13.474,12.386,13.838,13.115,17.006,16.223,10.106,7.747,17.395,16.685,11.740,7.286,-0.360,-0.560,-0.473,-0.363,-0.445,-0.487,-0.064,135.732,198.429,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:04,705.274,0.000,0.364,0.000,42.701,14.432,113.251,80.807,83.660,178.427,179.580,201.977,203.487,220.378,200.194,157.812,34.869,36.271,35.016,35.855,36.876,39.243,37.849,34.163,33.198,35.459,49.168,52.864,45.401,48.687,53.909,55.396,49.216,52.047,53.700,53.896,50.452,50.728,48.361,48.497,37.604,37.959,36.472,36.567,12.282,12.391,13.401,15.579,13.383,12.477,13.929,13.024,17.006,16.223,10.015,7.747,17.577,16.776,11.922,7.286,-0.372,-0.535,-0.466,-0.343,-0.436,-0.487,-0.064,135.525,198.178,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:05,705.147,0.000,0.182,0.000,42.701,14.432,113.251,80.524,83.351,178.427,179.558,201.977,203.466,220.378,200.174,157.560,34.774,36.271,34.993,35.855,36.876,39.306,37.912,34.243,33.198,35.373,49.168,52.842,45.470,48.664,53.909,55.472,49.216,52.108,53.700,53.896,50.518,50.781,48.430,48.553,37.604,37.936,36.472,36.544,12.737,12.300,13.209,15.215,13.565,12.477,13.929,13.115,16.824,16.223,10.015,7.656,17.486,16.776,11.831,7.286,-0.365,-0.523,-0.450,-0.376,-0.429,-0.469,-0.064,135.352,198.059,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:06,705.054,0.000,0.182,0.000,42.701,14.432,113.251,80.783,83.351,178.154,179.307,201.956,203.466,220.358,199.934,157.560,34.774,36.340,35.016,35.924,36.876,39.306,37.912,34.243,33.198,35.396,49.237,52.864,45.470,48.687,53.909,55.396,49.286,52.108,53.767,53.896,50.584,50.803,48.500,48.576,37.604,37.959,36.472,36.567,12.373,12.117,13.401,15.488,13.474,12.477,13.838,13.115,16.915,16.314,10.106,7.747,17.395,16.867,11.922,7.377,-0.365,-0.512,-0.453,-0.359,-0.420,-0.454,-0.064,135.148,197.866,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:07,704.877,0.000,0.182,0.000,42.701,14.406,112.999,80.499,83.376,178.154,179.329,201.956,203.251,220.358,199.956,157.560,34.799,36.340,35.016,35.924,36.851,39.306,37.912,34.243,33.198,35.396,49.237,52.924,45.470,48.750,53.950,55.472,49.260,52.108,53.742,53.896,50.651,50.864,48.500,48.640,37.604,37.959,36.472,36.567,12.282,12.026,13.305,15.579,13.474,12.386,13.838,13.115,16.915,16.223,10.015,7.656,17.577,16.776,11.740,7.195,-0.358,-0.560,-0.478,-0.363,-0.441,-0.493,-0.064,134.910,197.682,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:08,704.773,0.000,0.182,0.000,42.734,14.406,112.748,80.499,83.067,178.154,179.307,201.721,203.231,220.123,199.934,157.560,34.774,36.340,35.016,35.855,36.876,39.306,37.881,34.243,33.277,35.396,49.237,52.924,45.470,48.750,53.975,55.532,49.286,52.184,53.833,53.956,50.717,50.864,48.569,48.640,37.604,37.959,36.472,36.567,12.555,11.935,13.209,15.488,13.474,12.568,13.929,13.115,16.915,16.223,10.015,7.747,17.486,16.776,12.013,7.195,-0.374,-0.537,-0.471,-0.343,-0.441,-0.490,-0.064,134.723,197.504,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:09,704.635,0.000,0.182,0.000,42.701,14.406,112.748,80.215,83.067,177.903,179.307,201.721,202.996,220.123,199.934,157.560,34.774,36.340,35.016,35.855,36.876,39.306,37.975,34.243,33.277,35.459,49.307,52.985,45.540,48.829,54.041,55.532,49.286,52.184,53.833,53.956,50.717,51.000,48.569,48.719,37.604,37.959,36.472,36.567,12.555,12.117,13.112,15.488,13.383,12.477,13.838,13.115,16.915,16.223,10.106,7.656,17.486,16.776,11.922,7.286,-0.365,-0.523,-0.448,-0.376,-0.430,-0.470,-0.064,134.545,197.425,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:10,704.536,0.000,0.182,0.000,42.701,14.406,112.496,80.240,83.067,177.925,179.307,201.742,202.996,220.143,199.683,157.560,34.774,36.340,35.016,35.924,36.876,39.369,37.975,34.243,33.198,35.459,49.307,53.061,45.470,48.829,54.041,55.593,49.355,52.184,53.833,54.017,50.784,51.000,48.639,48.782,37.604,37.959,36.472,36.567,12.555,11.844,12.919,15.215,13.474,12.477,13.929,13.206,17.006,16.405,10.197,7.747,17.486,16.685,11.831,7.286,-0.363,-0.509,-0.450,-0.351,-0.418,-0.452,-0.064,134.308,197.238,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:11,704.381,0.000,0.182,0.000,42.701,14.406,112.244,80.215,82.783,177.903,179.055,201.721,202.996,220.123,199.683,157.308,34.774,36.340,35.016,35.855,36.876,39.369,37.975,34.243,33.277,35.459,49.307,53.061,45.540,48.829,54.108,55.593,49.355,52.244,53.833,54.017,50.850,51.061,48.708,48.782,37.604,37.959,36.472,36.567,12.464,12.026,13.401,15.397,13.565,12.477,13.929,13.115,16.915,16.314,10.015,7.747,17.395,16.776,11.740,7.286,-0.358,-0.559,-0.472,-0.362,-0.444,-0.485,-0.064,134.085,197.104,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
