Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:36:12,704.287,0.000,0.182,0.000,42.701,14.406,112.244,79.956,82.783,177.673,179.055,201.507,202.761,219.908,199.431,157.560,34.774,36.410,35.016,35.855,36.876,39.369,37.975,34.243,33.277,35.459,49.376,53.061,45.540,48.829,54.108,55.669,49.424,52.244,53.899,54.093,50.916,51.061,48.708,48.845,37.604,37.880,36.472,36.567,12.373,12.117,13.209,15.671,13.474,12.386,13.929,13.115,16.824,16.132,10.106,7.747,17.486,16.685,11.740,7.195,-0.375,-0.542,-0.467,-0.351,-0.438,-0.487,-0.064,133.937,196.979,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:13,704.165,0.000,0.182,0.000,42.701,14.406,111.992,79.931,82.783,177.652,178.804,201.721,202.761,220.123,199.431,157.308,34.774,36.340,34.993,35.924,36.876,39.369,37.975,34.243,33.277,35.373,49.376,53.039,45.540,48.870,54.174,55.669,49.424,52.244,53.899,54.017,50.983,51.114,48.777,48.822,37.604,37.857,36.472,36.480,12.464,12.117,12.919,15.215,13.474,12.386,13.929,13.024,16.915,16.223,10.106,7.747,17.395,16.776,11.649,7.286,-0.368,-0.531,-0.452,-0.379,-0.432,-0.477,-0.064,133.738,196.725,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:14,704.025,0.000,0.182,0.000,42.701,14.406,111.741,79.956,82.783,177.673,178.804,201.507,202.761,219.908,199.431,157.308,34.774,36.410,35.095,35.924,36.876,39.369,37.975,34.243,33.277,35.459,49.376,53.182,45.540,48.956,54.240,55.729,49.424,52.305,53.899,54.093,50.983,51.258,48.777,48.924,37.604,37.959,36.472,36.567,12.737,12.300,13.594,15.762,13.565,12.659,13.838,13.115,16.824,16.223,10.015,7.747,17.395,16.776,11.649,7.195,-0.366,-0.517,-0.457,-0.333,-0.417,-0.443,-0.064,133.551,196.461,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:15,703.934,0.000,0.182,0.000,42.701,14.406,111.489,79.931,82.499,177.400,178.804,201.486,202.525,219.888,199.431,157.308,34.844,36.410,35.016,35.855,36.876,39.369,37.975,34.306,33.277,35.459,49.376,53.121,45.609,48.893,54.174,55.729,49.424,52.305,53.966,54.153,51.049,51.258,48.847,48.924,37.604,37.880,36.472,36.567,12.191,12.026,13.209,15.488,13.656,12.477,13.929,13.115,17.006,16.223,10.015,7.747,17.486,16.685,11.649,7.195,-0.357,-0.553,-0.465,-0.356,-0.436,-0.507,-0.064,133.359,196.394,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:16,703.848,0.000,0.182,0.000,42.701,14.406,111.489,79.648,82.524,177.400,178.574,201.251,202.546,219.888,199.201,157.057,34.869,36.410,35.095,35.924,36.876,39.369,37.945,34.306,33.277,35.459,49.376,53.182,45.609,48.956,54.240,55.805,49.494,52.305,53.966,54.153,51.115,51.334,48.847,48.988,37.604,37.959,36.472,36.567,12.464,12.300,13.401,15.488,13.565,12.386,13.929,13.115,16.915,16.132,10.015,7.747,17.486,16.776,11.740,7.195,-0.380,-0.541,-0.464,-0.376,-0.433,-0.462,-0.064,133.210,196.268,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:17,703.733,0.000,0.182,0.000,42.701,14.380,111.215,79.648,82.499,177.400,178.552,201.486,202.525,219.888,199.180,157.035,34.774,36.410,35.016,35.950,36.876,39.369,38.055,34.306,33.277,35.459,49.445,53.182,45.609,48.956,54.240,55.805,49.494,52.305,53.966,54.093,51.115,51.334,48.916,48.988,37.604,37.880,36.472,36.567,12.373,12.117,13.112,15.397,13.656,12.568,13.929,13.024,16.824,16.223,10.106,7.747,17.304,16.776,11.558,7.104,-0.359,-0.520,-0.445,-0.369,-0.426,-0.475,-0.064,132.997,196.074,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:18,703.568,0.000,0.182,0.000,42.701,14.406,110.985,79.648,82.499,177.149,178.552,201.251,202.525,219.653,198.928,157.057,34.774,36.410,34.993,35.855,36.876,39.369,38.055,34.306,33.277,35.436,49.445,53.236,45.609,48.933,54.307,55.866,49.494,52.381,54.032,54.153,51.182,51.372,48.916,49.028,37.604,37.857,36.472,36.544,12.464,12.117,13.016,15.397,13.474,12.386,13.929,13.206,16.824,16.223,10.106,7.747,17.486,16.776,11.740,7.195,-0.362,-0.537,-0.473,-0.366,-0.407,-0.501,-0.064,132.829,195.816,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:19,703.508,0.000,0.182,0.000,42.701,14.380,110.734,79.648,82.499,177.149,178.300,201.251,202.290,219.653,198.928,156.805,34.844,36.410,34.993,35.924,36.876,39.448,38.055,34.306,33.277,35.436,49.445,53.236,45.609,49.012,54.307,55.866,49.563,52.441,54.032,54.229,51.248,51.372,48.986,49.028,37.604,37.857,36.541,36.544,12.373,11.844,13.112,15.306,13.474,12.204,13.929,13.024,17.006,16.314,10.015,7.747,17.486,16.685,11.831,7.195,-0.357,-0.539,-0.461,-0.355,-0.450,-0.498,-0.064,132.602,195.743,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:20,703.452,0.000,0.182,0.000,42.701,14.380,110.734,79.648,82.499,177.149,178.300,201.251,202.290,219.653,198.928,156.805,34.774,36.410,35.016,35.855,36.876,39.448,38.055,34.306,33.277,35.459,49.445,53.258,45.678,49.035,54.307,55.866,49.563,52.441,54.099,54.229,51.315,51.470,49.055,49.130,37.604,37.880,36.541,36.567,12.555,12.391,13.401,15.397,13.474,12.386,13.929,13.206,16.824,16.132,10.015,7.747,17.486,16.776,11.558,7.104,-0.380,-0.537,-0.457,-0.374,-0.405,-0.484,-0.064,132.414,195.482,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:21,703.338,0.000,0.182,0.000,42.701,14.380,110.482,79.389,82.215,176.920,178.300,201.272,202.290,219.673,198.928,156.805,34.774,36.410,35.072,35.855,36.876,39.448,38.024,34.306,33.341,35.436,49.445,53.296,45.609,49.075,54.373,55.926,49.563,52.441,54.099,54.229,51.315,51.508,49.055,49.107,37.604,37.857,36.472,36.544,12.191,12.026,13.112,15.397,13.656,12.568,13.929,13.115,17.006,16.314,10.015,7.656,17.395,16.776,11.649,7.195,-0.371,-0.518,-0.445,-0.362,-0.425,-0.469,-0.064,132.201,195.343,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:22,703.155,0.000,0.182,0.000,42.701,14.380,110.482,79.364,82.215,176.898,178.049,201.016,202.055,219.653,198.676,156.805,34.774,36.479,35.095,35.924,36.876,39.448,38.024,34.306,33.341,35.459,49.515,53.394,45.609,49.098,54.439,55.926,49.563,52.441,54.099,54.290,51.381,51.591,49.055,49.193,37.604,37.880,36.472,36.567,12.282,12.026,13.209,15.397,13.474,12.295,13.929,13.115,16.915,16.223,10.015,7.747,17.486,16.776,11.740,7.286,-0.362,-0.559,-0.479,-0.357,-0.443,-0.503,-0.064,132.052,195.154,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:23,703.106,0.000,0.182,0.000,42.734,14.380,110.230,79.364,82.215,176.898,178.049,201.016,202.055,219.418,198.676,156.805,34.844,36.479,35.095,35.924,36.876,39.448,38.118,34.306,33.341,35.459,49.515,53.394,45.678,49.098,54.439,56.002,49.633,52.517,54.165,54.290,51.381,51.667,49.124,49.193,37.604,37.880,36.472,36.630,12.100,12.026,13.401,15.306,13.383,12.477,13.929,13.024,17.006,16.223,10.015,7.747,17.486,16.776,11.831,7.286,-0.369,-0.536,-0.472,-0.339,-0.442,-0.488,-0.064,131.875,195.076,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:24,703.041,0.000,0.182,0.000,42.701,14.380,110.230,79.364,82.215,176.647,178.049,201.016,202.055,219.418,198.676,156.553,34.774,36.410,35.095,35.855,36.876,39.448,38.087,34.306,33.277,35.538,49.515,53.455,45.678,49.177,54.439,56.002,49.633,52.517,54.165,54.290,51.447,51.667,49.194,49.272,37.604,37.880,36.472,36.630,12.464,12.208,13.016,15.306,13.474,12.477,14.020,13.206,16.824,16.223,10.015,7.656,17.486,16.776,11.740,7.195,-0.366,-0.529,-0.452,-0.379,-0.432,-0.473,-0.064,131.697,194.809,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:25,702.894,0.000,0.182,0.000,42.701,14.354,109.978,79.080,82.215,176.647,178.049,201.016,202.055,219.418,198.425,156.553,34.774,36.479,35.095,35.855,36.876,39.448,38.087,34.369,33.341,35.538,49.515,53.455,45.678,49.177,54.505,56.063,49.633,52.578,54.165,54.350,51.514,51.728,49.194,49.336,37.604,37.880,36.541,36.630,12.373,11.935,13.112,15.306,13.656,12.477,13.929,13.115,16.824,16.223,10.015,7.747,17.395,16.776,11.649,7.195,-0.363,-0.517,-0.459,-0.332,-0.415,-0.444,-0.064,131.553,194.747,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:26,702.769,0.000,0.182,0.000,42.701,14.380,109.727,79.080,81.931,176.647,177.797,201.016,202.055,219.418,198.425,156.553,34.774,36.479,35.072,35.855,36.876,39.448,38.118,34.306,33.341,35.436,49.584,53.433,45.678,49.154,54.505,56.063,49.633,52.517,54.165,54.350,51.580,51.705,49.194,49.313,37.604,37.857,36.541,36.544,12.555,12.208,13.401,15.215,13.565,12.295,13.929,13.115,16.824,16.223,10.106,7.747,17.486,16.776,11.649,7.195,-0.358,-0.548,-0.467,-0.358,-0.433,-0.508,-0.064,131.341,194.608,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:27,702.721,0.000,0.182,0.000,42.701,14.380,109.475,79.080,81.931,176.395,177.797,200.781,201.820,219.418,198.425,156.553,34.774,36.479,35.072,35.855,36.876,39.512,38.087,34.369,33.341,35.436,49.584,53.493,45.747,49.218,54.572,56.123,49.702,52.578,54.231,54.350,51.580,51.766,49.263,49.313,37.604,37.857,36.541,36.544,12.464,12.026,13.112,15.306,13.656,12.477,13.929,13.024,16.915,16.132,10.106,7.747,17.395,16.685,11.558,7.104,-0.382,-0.538,-0.460,-0.376,-0.431,-0.458,-0.064,131.177,194.341,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:28,702.579,0.000,0.182,0.000,42.701,14.354,109.223,78.796,81.956,176.395,177.568,200.781,201.605,219.182,198.195,156.301,34.869,36.479,35.135,35.855,36.876,39.512,38.166,34.369,33.420,35.515,49.584,53.493,45.747,49.218,54.572,56.123,49.702,52.578,54.231,54.426,51.646,51.902,49.263,49.376,37.604,37.857,36.541,36.607,12.282,11.935,13.209,15.397,13.565,12.477,13.929,13.115,16.915,16.132,10.015,7.747,17.395,16.776,11.558,7.104,-0.360,-0.553,-0.478,-0.356,-0.442,-0.500,-0.064,130.827,193.935,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:29,702.579,0.000,0.182,0.000,42.701,14.354,109.223,78.796,81.956,176.395,177.568,200.781,201.605,219.182,198.195,156.301,34.869,36.479,35.135,35.855,36.876,39.512,38.166,34.369,33.420,35.515,49.584,53.493,45.747,49.218,54.572,56.123,49.702,52.578,54.231,54.426,51.646,51.902,49.263,49.376,37.604,37.857,36.541,36.607,12.282,11.935,13.209,15.397,13.565,12.477,13.929,13.115,16.915,16.132,10.015,7.747,17.395,16.776,11.558,7.104,-0.360,-0.553,-0.478,-0.356,-0.442,-0.500,-0.064,130.827,193.935,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:30,702.530,0.000,0.182,0.000,42.701,14.354,108.971,79.080,81.647,176.144,177.546,200.781,201.585,219.182,197.922,156.301,34.774,36.479,35.072,35.898,36.876,39.488,38.087,34.346,33.317,35.515,49.584,53.493,45.747,49.218,54.638,56.101,49.702,52.616,54.298,54.404,51.713,51.902,49.333,49.376,37.604,37.857,36.541,36.607,12.373,11.935,13.112,15.306,13.565,12.568,13.929,13.115,16.915,16.132,10.015,7.747,17.395,16.685,11.558,7.104,-0.366,-0.529,-0.468,-0.335,-0.438,-0.484,-0.064,130.628,193.874,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:31,702.484,0.000,0.182,0.000,42.701,14.380,108.971,78.821,81.647,176.166,177.546,200.567,201.585,219.203,197.922,156.301,34.774,36.479,35.135,35.924,36.876,39.512,38.087,34.369,33.341,35.436,49.653,53.630,45.747,49.360,54.638,56.199,49.771,52.638,54.298,54.487,51.779,51.978,49.402,49.455,37.604,37.936,36.541,36.686,12.737,12.117,13.209,15.215,13.565,12.477,13.929,13.024,16.915,16.132,10.015,7.656,17.304,16.685,11.467,7.104,-0.364,-0.526,-0.449,-0.376,-0.430,-0.470,-0.064,130.465,193.607,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:32,702.395,0.000,0.182,0.000,42.701,14.354,108.720,78.796,81.647,176.144,177.546,200.546,201.585,219.182,197.922,156.301,34.774,36.548,35.135,35.855,36.876,39.512,38.197,34.369,33.420,35.515,49.653,53.569,45.747,49.281,54.638,56.199,49.771,52.714,54.298,54.487,51.779,51.978,49.402,49.518,37.604,37.857,36.541,36.607,12.737,12.026,13.209,15.488,13.565,12.386,14.020,13.206,16.915,16.223,10.015,7.747,17.213,16.685,11.376,7.013,-0.366,-0.523,-0.465,-0.343,-0.416,-0.453,-0.064,130.317,193.473,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:33,702.355,0.000,0.182,0.000,42.734,14.354,108.468,78.796,81.672,175.893,177.316,200.546,201.370,219.182,197.944,156.050,34.869,36.479,35.135,35.855,36.876,39.512,38.087,34.369,33.420,35.515,49.653,53.630,45.747,49.281,54.704,56.260,49.771,52.638,54.298,54.487,51.779,52.039,49.402,49.518,37.604,37.857,36.541,36.607,12.464,11.935,12.919,15.215,13.656,12.477,13.929,13.115,17.006,16.132,10.106,7.656,17.213,16.685,11.558,7.013,-0.358,-0.548,-0.471,-0.361,-0.440,-0.504,-0.064,130.129,193.345,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:34,702.334,0.000,0.182,0.000,42.701,14.354,108.468,78.537,81.388,175.915,177.316,200.567,201.370,218.968,197.944,156.050,34.799,36.548,35.135,35.924,36.876,39.512,38.166,34.369,33.420,35.515,49.653,53.630,45.747,49.281,54.704,56.260,49.771,52.714,54.364,54.487,51.845,52.039,49.471,49.518,37.604,37.857,36.541,36.607,12.191,12.117,13.305,15.579,13.565,12.568,14.020,13.115,16.824,16.132,10.015,7.656,17.213,16.685,11.376,7.013,-0.380,-0.536,-0.458,-0.374,-0.411,-0.479,-0.064,130.020,193.206,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:35,702.276,0.000,0.182,0.000,42.701,14.354,108.216,78.513,81.363,175.642,177.294,200.311,201.350,218.947,197.670,156.050,34.844,36.548,35.135,35.924,36.876,39.488,38.197,34.346,33.397,35.515,49.653,53.630,45.747,49.281,54.771,56.237,49.771,52.692,54.364,54.465,51.912,52.099,49.471,49.597,37.604,37.857,36.541,36.607,12.373,11.935,13.209,15.397,13.474,12.477,13.929,13.115,16.915,16.132,10.015,7.747,17.031,16.594,11.194,7.013,-0.366,-0.513,-0.444,-0.358,-0.420,-0.462,-0.064,129.827,193.006,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:36,702.186,0.000,0.182,0.000,42.734,14.354,107.964,78.537,81.363,175.663,177.294,200.332,201.114,218.968,197.670,155.798,34.844,36.479,35.158,35.924,36.876,39.488,38.166,34.346,33.397,35.602,49.653,53.712,45.747,49.383,54.771,56.237,49.841,52.692,54.364,54.525,51.912,52.197,49.541,49.684,37.535,37.959,36.541,36.630,12.373,12.026,13.209,15.306,13.565,12.386,14.020,13.206,16.915,16.223,10.015,7.656,17.122,16.685,11.376,7.013,-0.357,-0.558,-0.476,-0.361,-0.440,-0.491,-0.064,129.690,192.739,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:37,702.176,0.000,0.182,0.000,42.701,14.328,107.964,78.537,81.363,175.663,177.043,200.332,201.114,218.968,197.670,156.050,34.774,36.548,35.135,35.855,36.876,39.488,38.166,34.425,33.397,35.515,49.723,53.690,45.747,49.360,54.771,56.313,49.841,52.692,54.364,54.525,51.978,52.175,49.541,49.661,37.604,37.857,36.472,36.607,12.282,11.935,13.112,15.215,13.656,12.477,13.929,13.115,17.006,16.132,10.015,7.656,17.122,16.594,11.376,7.013,-0.377,-0.543,-0.465,-0.370,-0.434,-0.489,-0.064,129.545,192.672,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:38,702.134,0.000,0.182,0.000,42.701,14.328,107.713,78.513,81.388,175.642,177.065,200.311,201.135,218.712,197.441,155.798,34.799,36.548,35.158,35.924,36.876,39.512,38.166,34.369,33.420,35.602,49.723,53.788,45.817,49.446,54.837,56.335,49.910,52.775,54.431,54.547,51.978,52.258,49.541,49.747,37.604,37.959,36.541,36.709,12.373,12.026,13.209,15.397,13.565,12.477,13.929,13.115,16.915,16.223,10.015,7.656,17.122,16.685,11.376,7.013,-0.362,-0.521,-0.447,-0.368,-0.423,-0.474,-0.064,129.412,192.405,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:39,702.010,0.000,0.182,0.000,42.701,14.328,107.713,78.253,81.079,175.412,177.043,200.097,200.879,218.733,197.419,156.050,34.844,36.523,35.158,35.924,36.851,39.488,38.166,34.425,33.397,35.538,49.697,53.788,45.791,49.383,54.746,56.313,49.884,52.753,54.406,54.601,51.954,52.258,49.516,49.684,37.579,37.880,36.516,36.630,12.646,12.300,13.305,15.671,13.565,12.386,13.929,13.115,17.006,16.223,10.015,7.656,17.031,16.685,11.194,6.922,-0.363,-0.540,-0.475,-0.365,-0.409,-0.497,-0.064,129.293,192.271,11.402,10.504,5.523,7.595,11.411,13.077,4.254,268.995,271.637,185.194,170.910,228.909,74.476,156.448,12.200,11.200,9.700,11.200,12.400,13.600,12.500,
2021/04/01 03:36:40,702.007,0.000,0.182,0.000,42.701,14.328,107.461,78.513,81.079,175.390,177.043,200.076,201.114,218.712,197.419,155.798,34.774,36.548,35.158,35.924,36.851,39.591,38.166,34.448,33.483,35.538,49.723,53.788,45.817,49.446,54.812,56.396,49.884,52.775,54.406,54.623,52.045,52.318,49.610,49.747,37.604,37.880,36.541,36.630,12.555,12.208,13.498,15.397,13.656,12.386,14.020,13.206,16.824,16.223,10.015,7.747,17.031,16.594,11.285,6.922,-0.360,-0.542,-0.460,-0.351,-0.442,-0.493,-0.064,129.056,192.138,11.202,10.102,5.401,7.859,11.604,12.954,4.206,268.977,271.134,178.939,165.256,231.649,74.784,161.996,11.900,10.800,9.600,11.400,12.600,13.500,12.600,
2021/04/01 03:36:41,702.006,0.000,0.182,0.000,42.734,14.328,107.187,78.229,81.079,175.390,176.791,200.076,200.879,218.712,197.419,155.776,34.774,36.548,35.158,35.898,36.876,39.591,38.166,34.448,33.483,35.602,49.723,53.788,45.817,49.446,54.837,56.396,49.910,52.775,54.497,54.623,52.111,52.318,49.610,49.747,37.535,37.880,36.541,36.709,12.464,12.026,13.305,15.579,13.565,12.568,14.020,13.206,16.824,16.132,10.015,7.656,17.031,16.685,11.376,7.013,-0.371,-0.529,-0.456,-0.366,-0.430,-0.478,-0.064,128.952,191.937,11.202,10.102,5.401,7.859,11.604,12.954,4.206,268.977,271.134,178.939,165.256,231.649,74.784,161.996,11.900,10.800,9.600,11.400,12.600,13.500,12.600,
2021/04/01 03:36:42,701.926,0.000,0.182,0.000,42.701,14.328,107.209,78.229,81.079,175.139,176.791,200.076,200.879,218.477,197.167,155.546,34.774,36.548,35.158,35.898,36.876,39.512,38.166,34.448,33.483,35.538,49.723,53.788,45.817,49.446,54.903,56.396,49.910,52.775,54.497,54.623,52.111,52.318,49.680,49.747,37.604,37.880,36.541,36.630,12.373,11.935,13.209,15.397,13.656,12.477,13.929,13.115,16.824,16.223,10.015,7.656,16.940,16.685,11.376,7.104,-0.366,-0.516,-0.456,-0.340,-0.420,-0.444,-0.064,128.798,191.810,11.202,10.102,5.401,7.859,11.604,12.954,4.206,268.977,271.134,178.939,165.256,231.649,74.784,161.996,11.900,10.800,9.600,11.400,12.600,13.500,12.600,
2021/04/01 03:36:43,701.847,0.000,0.182,0.000,42.701,14.328,106.957,77.945,81.079,174.888,176.791,199.830,200.879,218.712,197.167,155.546,34.844,36.618,35.158,35.924,36.876,39.591,38.166,34.448,33.483,35.602,49.792,53.849,45.817,49.526,54.903,56.396,49.910,52.835,54.497,54.684,52.111,52.394,49.680,49.826,37.535,37.880,36.541,36.709,12.464,11.844,13.016,15.488,13.747,12.477,14.020,13.115,17.006,16.132,10.015,7.656,17.122,16.594,11.649,7.104,-0.358,-0.550,-0.465,-0.358,-0.433,-0.510,-0.064,128.596,191.665,11.202,10.102,5.401,7.859,11.604,12.954,4.206,268.977,271.134,178.939,165.256,231.649,74.784,161.996,11.900,10.800,9.600,11.400,12.600,13.500,12.600,
2021/04/01 03:36:44,701.834,0.000,0.182,0.000,42.701,14.302,106.935,77.945,81.079,175.139,176.540,199.830,200.644,218.477,197.167,155.524,34.844,36.548,35.158,35.924,36.876,39.567,38.166,34.425,33.460,35.602,49.792,53.849,45.817,49.526,54.970,56.434,49.979,52.813,54.497,54.662,52.177,52.455,49.680,49.826,37.535,37.880,36.541,36.630,12.373,12.026,13.112,15.306,13.565,12.295,14.020,13.115,16.915,16.132,10.106,7.656,16.940,16.594,11.467,7.013,-0.383,-0.539,-0.460,-0.376,-0.432,-0.457,-0.064,128.447,191.537,11.202,10.102,5.401,7.859,11.604,12.954,4.206,268.977,271.134,178.939,165.256,231.649,74.784,161.996,11.900,10.800,9.600,11.400,12.600,13.500,12.600,
2021/04/01 03:36:45,701.848,0.000,0.182,0.000,42.701,14.328,106.684,77.945,80.795,174.888,176.540,199.830,200.644,218.477,196.916,155.524,34.774,36.618,35.222,35.898,36.851,39.591,38.166,34.448,33.483,35.602,49.792,53.924,45.817,49.526,54.945,56.456,49.954,52.911,54.539,54.684,52.177,52.531,49.680,49.890,37.604,37.880,36.541,36.709,12.100,12.026,13.016,15.488,13.656,12.568,13.929,13.115,17.006,16.223,10.015,7.656,16.940,16.685,11.649,7.195,-0.367,-0.511,-0.440,-0.359,-0.422,-0.465,-0.064,128.269,191.337,11.202,10.204,5.201,7.376,11.639,12.884,4.206,268.977,271.685,178.898,167.471,229.879,74.238,161.996,11.800,11.000,9.500,11.100,12.600,13.500,12.500,
2021/04/01 03:36:46,701.741,0.000,0.182,0.000,42.701,14.328,106.454,77.945,80.795,174.888,176.540,199.830,200.644,218.477,196.916,155.294,34.774,36.548,35.222,35.924,36.851,39.591,38.166,34.448,33.483,35.602,49.792,53.924,45.817,49.526,54.945,56.532,49.954,52.911,54.539,54.684,52.244,52.531,49.680,49.890,37.604,37.880,36.541,36.709,12.828,12.117,13.016,15.306,13.565,12.386,14.020,13.024,16.915,16.223,10.015,7.656,16.940,16.685,11.558,7.104,-0.358,-0.556,-0.477,-0.358,-0.437,-0.495,-0.064,128.091,191.136,11.202,10.204,5.201,7.376,11.639,12.884,4.206,268.977,271.685,178.898,167.471,229.879,74.238,161.996,11.800,11.000,9.500,11.100,12.600,13.500,12.500,
2021/04/01 03:36:47,701.723,0.000,0.182,0.000,42.701,14.302,106.454,77.945,80.795,174.888,176.288,199.830,200.409,218.477,196.916,155.294,34.774,36.618,35.135,35.924,36.851,39.512,38.166,34.448,33.483,35.515,49.792,53.902,45.817,49.502,54.945,56.532,49.954,52.911,54.539,54.684,52.244,52.508,49.749,49.866,37.535,37.857,36.541,36.607,12.555,12.300,13.305,15.306,13.474,12.386,14.020,13.115,16.733,16.132,10.015,7.747,16.940,16.594,11.740,7.195,-0.376,-0.541,-0.464,-0.364,-0.434,-0.487,-0.064,127.982,191.008,11.202,10.204,5.201,7.376,11.639,12.884,4.206,268.977,271.685,178.898,167.471,229.879,74.238,161.996,11.800,11.000,9.500,11.100,12.600,13.500,12.500,
2021/04/01 03:36:48,701.713,0.000,0.182,0.000,42.701,14.328,106.202,77.661,80.795,174.637,176.288,199.830,200.409,218.477,196.916,155.294,34.774,36.618,35.222,35.898,36.851,39.512,38.166,34.448,33.546,35.602,49.792,53.924,45.886,49.589,55.011,56.532,49.954,52.911,54.605,54.760,52.310,52.591,49.749,49.953,37.535,37.880,36.541,36.709,12.191,12.117,13.112,15.488,13.656,12.568,13.929,13.115,16.915,16.223,10.015,7.656,16.849,16.685,11.558,7.104,-0.360,-0.521,-0.446,-0.368,-0.425,-0.474,-0.064,127.818,190.808,11.202,10.204,5.201,7.376,11.639,12.884,4.206,268.977,271.685,178.898,167.471,229.879,74.238,161.996,11.800,11.000,9.500,11.100,12.600,13.500,12.500,
2021/04/01 03:36:49,701.635,0.000,0.182,0.000,42.734,14.302,106.202,77.945,80.511,174.637,176.037,199.579,200.409,218.242,196.664,155.294,34.774,36.618,35.158,35.898,36.876,39.591,38.197,34.448,33.546,35.602,49.861,53.924,45.886,49.526,55.036,56.532,50.047,52.972,54.564,54.760,52.310,52.591,49.818,49.953,37.535,37.880,36.541,36.630,12.282,12.208,13.016,15.397,13.747,12.386,14.020,13.115,17.006,16.223,10.015,7.656,16.940,16.594,11.649,7.104,-0.364,-0.541,-0.477,-0.365,-0.415,-0.496,-0.064,127.691,190.736,11.202,10.204,5.201,7.376,11.639,12.884,4.206,268.977,271.685,178.898,167.471,229.879,74.238,161.996,11.800,11.000,9.500,11.100,12.600,13.500,12.500,
2021/04/01 03:36:50,701.644,0.000,0.182,0.000,42.701,14.302,105.950,77.661,80.511,174.385,176.037,199.579,200.409,218.242,196.664,155.294,34.774,36.618,35.222,35.898,36.851,39.512,38.087,34.448,33.483,35.602,49.861,53.924,45.886,49.589,55.011,56.532,50.022,52.911,54.605,54.760,52.376,52.652,49.818,49.953,37.535,37.880,36.541,36.630,12.464,12.117,13.209,15.579,13.474,12.477,14.020,13.115,16.915,16.132,9.924,7.656,17.031,16.685,11.740,7.104,-0.359,-0.539,-0.460,-0.349,-0.441,-0.491,-0.064,127.498,190.602,11.202,10.204,5.201,7.376,11.639,12.884,4.206,268.977,271.685,178.898,167.471,229.879,74.238,161.996,11.800,11.000,9.500,11.100,12.600,13.500,12.500,
2021/04/01 03:36:51,701.512,0.000,0.182,0.000,42.701,14.302,105.447,77.661,80.511,174.385,176.037,199.579,200.174,218.242,196.412,155.042,34.774,36.618,35.135,35.898,36.851,39.567,38.087,34.425,33.460,35.515,49.861,53.902,45.886,49.566,55.078,56.571,50.022,52.949,54.605,54.798,52.443,52.630,49.888,49.930,37.535,37.857,36.541,36.607,12.373,11.844,13.209,15.579,13.656,12.568,14.020,13.115,16.915,16.223,9.924,7.565,16.940,16.594,11.558,7.104,-0.366,-0.518,-0.458,-0.334,-0.417,-0.443,-0.064,127.216,190.268,11.007,10.102,5.209,7.495,11.639,12.884,4.080,267.917,271.134,176.698,166.891,229.879,74.238,162.897,11.700,10.800,9.400,11.200,12.500,13.500,12.500,
2021/04/01 03:36:52,701.512,0.000,0.182,0.000,42.701,14.302,105.447,77.661,80.511,174.385,176.037,199.579,200.174,218.242,196.412,155.042,34.774,36.618,35.135,35.898,36.851,39.567,38.087,34.425,33.460,35.515,49.861,53.902,45.886,49.566,55.078,56.571,50.022,52.949,54.605,54.798,52.443,52.630,49.888,49.930,37.535,37.857,36.541,36.607,12.373,11.844,13.209,15.579,13.656,12.568,14.020,13.115,16.915,16.223,9.924,7.565,16.940,16.594,11.558,7.104,-0.366,-0.518,-0.458,-0.334,-0.417,-0.443,-0.064,127.216,190.268,11.007,10.102,5.209,7.495,11.639,12.884,4.080,267.917,271.134,176.698,166.891,229.879,74.238,162.897,11.700,10.800,9.400,11.200,12.500,13.500,12.500,
2021/04/01 03:36:53,701.504,0.000,0.182,0.000,42.701,14.302,105.447,77.661,80.511,174.385,175.785,199.579,200.174,218.007,196.412,155.042,34.774,36.618,35.222,35.898,36.851,39.512,38.166,34.448,33.483,35.602,49.861,53.985,45.886,49.589,55.078,56.593,50.089,52.972,54.605,54.820,52.509,52.728,49.888,50.031,37.604,37.880,36.541,36.630,12.373,11.753,13.209,15.671,13.747,12.659,14.111,13.206,16.915,16.314,10.015,7.656,16.940,16.685,11.649,7.104,-0.356,-0.546,-0.468,-0.357,-0.438,-0.500,-0.064,127.112,190.001,11.007,10.102,5.209,7.495,11.639,12.884,4.080,267.917,271.134,176.698,166.891,229.879,74.238,162.897,11.700,10.800,9.400,11.200,12.500,13.500,12.500,
2021/04/01 03:36:54,701.515,0.000,0.182,0.000,42.701,14.302,105.447,77.686,80.511,174.156,175.785,199.349,200.174,218.027,196.412,155.042,34.774,36.618,35.135,35.898,36.920,39.591,38.166,34.512,33.546,35.515,49.861,53.963,45.955,49.566,55.078,56.593,50.089,52.972,54.672,54.820,52.509,52.705,49.957,50.008,37.604,37.794,36.610,36.607,12.373,12.117,13.016,15.397,13.656,12.568,14.111,13.206,16.915,16.223,9.924,7.656,17.031,16.594,11.558,7.104,-0.381,-0.540,-0.457,-0.376,-0.406,-0.487,-0.064,126.969,189.873,11.007,10.102,5.209,7.495,11.639,12.884,4.080,267.917,271.134,176.698,166.891,229.879,74.238,162.897,11.700,10.800,9.400,11.200,12.500,13.500,12.500,
2021/04/01 03:36:55,701.515,0.000,0.182,0.000,42.701,14.302,105.195,77.377,80.227,174.134,175.533,199.328,199.934,218.007,196.161,154.791,34.774,36.687,35.199,35.898,36.920,39.567,38.166,34.488,33.523,35.515,49.931,53.963,45.955,49.566,55.144,56.631,50.089,52.949,54.672,54.798,52.575,52.705,49.957,50.069,37.535,37.857,36.541,36.607,12.282,12.208,13.016,15.579,13.656,12.477,14.020,13.115,17.006,16.132,10.015,7.656,16.940,16.685,11.558,7.104,-0.366,-0.516,-0.449,-0.359,-0.425,-0.465,-0.064,126.969,189.873,11.007,10.102,5.209,7.495,11.639,12.884,4.080,267.917,271.134,176.698,166.891,229.879,74.238,162.897,11.700,10.800,9.400,11.200,12.500,13.500,12.500,
2021/04/01 03:36:56,701.392,0.000,0.182,0.000,42.734,14.302,104.943,77.661,80.511,173.883,175.785,199.328,199.934,218.007,196.161,154.791,34.774,36.618,35.222,35.898,36.851,39.591,38.166,34.512,33.546,35.602,49.931,54.046,45.955,49.652,55.144,56.653,50.089,53.047,54.672,54.881,52.575,52.788,50.025,50.091,37.604,37.880,36.541,36.709,12.373,12.026,13.112,15.397,13.565,12.477,14.020,13.115,16.915,16.223,10.015,7.656,17.122,16.685,11.558,7.104,-0.356,-0.556,-0.469,-0.359,-0.443,-0.489,-0.064,126.652,189.601,11.007,10.102,5.209,7.495,11.639,12.884,4.080,267.917,271.134,176.698,166.891,229.879,74.238,162.897,11.700,10.800,9.400,11.200,12.500,13.500,12.500,
2021/04/01 03:36:57,701.389,0.000,0.182,0.000,42.701,14.302,104.943,77.377,80.227,173.883,175.533,199.328,199.934,218.007,196.161,154.791,34.774,36.618,35.278,35.898,36.851,39.591,38.166,34.512,33.546,35.515,49.931,54.024,45.955,49.629,55.210,56.729,50.155,53.047,54.672,54.881,52.642,52.842,50.025,50.145,37.604,37.857,36.541,36.686,12.282,11.844,13.016,15.397,13.656,12.659,13.929,13.115,16.915,16.132,10.106,7.656,17.031,16.594,11.740,7.104,-0.380,-0.536,-0.461,-0.370,-0.428,-0.457,-0.064,126.498,189.406,11.304,10.005,5.201,7.495,11.639,12.884,4.206,268.479,271.718,178.898,166.891,229.879,74.238,161.996,11.900,10.900,9.400,11.200,12.500,13.500,12.600,
2021/04/01 03:36:58,701.399,0.000,0.182,0.000,42.701,14.276,104.692,77.377,80.252,173.883,175.304,199.076,199.956,217.772,196.183,154.791,34.799,36.618,35.199,35.898,36.851,39.591,38.197,34.512,33.546,35.578,49.931,54.024,45.955,49.629,55.144,56.729,50.155,53.047,54.738,54.881,52.642,52.842,50.025,50.145,37.604,37.857,36.610,36.607,12.464,12.117,13.209,15.488,13.656,12.386,14.020,13.115,16.824,16.132,10.015,7.656,16.940,16.776,11.558,7.195,-0.365,-0.513,-0.443,-0.361,-0.422,-0.469,-0.064,126.400,189.200,11.304,10.005,5.201,7.495,11.639,12.884,4.206,268.479,271.718,178.898,166.891,229.879,74.238,161.996,11.900,10.900,9.400,11.200,12.500,13.500,12.600,
2021/04/01 03:36:59,701.301,0.000,0.182,0.000,42.734,14.302,104.670,77.377,80.227,173.883,175.282,199.076,199.934,217.772,195.909,154.769,34.774,36.662,35.199,35.898,36.851,39.591,38.197,34.512,33.546,35.578,49.905,54.024,45.930,49.629,55.210,56.729,50.155,53.108,54.738,54.881,52.684,52.902,50.001,50.145,37.579,37.857,36.585,36.686,12.464,11.935,13.209,15.488,13.565,12.568,14.020,13.206,16.824,16.132,10.015,7.656,17.031,16.685,11.740,7.104,-0.360,-0.555,-0.479,-0.357,-0.439,-0.501,-0.064,126.251,189.145,11.304,10.005,5.201,7.495,11.639,12.884,4.206,268.479,271.718,178.898,166.891,229.879,74.238,161.996,11.900,10.900,9.400,11.200,12.500,13.500,12.600,
2021/04/01 03:37:00,701.316,0.000,0.182,0.000,42.701,14.276,104.440,77.377,79.968,173.632,175.304,199.076,199.704,217.772,195.931,154.539,34.799,36.687,35.222,35.898,36.920,39.654,38.166,34.591,33.546,35.602,49.931,54.046,45.955,49.652,55.210,56.790,50.155,53.108,54.738,54.956,52.708,52.924,50.092,50.167,37.604,37.880,36.541,36.709,12.282,12.026,13.305,15.579,13.747,12.568,14.020,13.115,16.915,16.132,10.015,7.656,17.031,16.685,11.467,7.104,-0.375,-0.541,-0.465,-0.354,-0.436,-0.484,-0.064,126.163,188.933,11.300,10.200,5.700,7.864,11.588,12.954,4.206,269.493,270.562,180.000,168.261,230.954,74.784,161.996,11.900,11.000,9.900,11.500,12.600,13.600,12.500,
2021/04/01 03:37:01,701.316,0.000,0.182,0.000,42.701,14.276,104.166,77.094,80.227,173.632,175.282,199.076,199.683,217.772,195.909,154.517,34.774,36.687,35.199,35.898,36.851,39.591,38.197,34.512,33.546,35.578,49.931,54.024,45.955,49.629,55.210,56.790,50.155,53.108,54.738,54.956,52.775,52.902,50.092,50.145,37.604,37.794,36.610,36.607,12.464,11.935,13.209,15.397,13.656,12.477,14.111,13.206,16.915,16.223,10.015,7.656,16.940,16.776,11.558,7.013,-0.362,-0.521,-0.446,-0.368,-0.423,-0.474,-0.064,125.985,188.733,11.300,10.200,5.700,7.864,11.588,12.954,4.206,269.493,270.562,180.000,168.261,230.954,74.784,161.996,11.900,11.000,9.900,11.500,12.600,13.600,12.500,
2021/04/01 03:37:02,701.316,0.000,0.182,0.000,42.701,14.276,104.166,77.094,79.943,173.632,175.282,199.076,199.683,217.772,195.909,154.517,34.774,36.687,35.222,35.898,36.851,39.591,38.166,34.512,33.546,35.538,50.000,54.046,46.025,49.652,55.277,56.729,50.155,53.108,54.805,54.956,52.775,52.985,50.092,50.167,37.604,37.817,36.610,36.630,12.282,11.844,13.016,15.397,13.747,12.568,13.929,13.206,17.006,16.223,10.015,7.656,17.031,16.685,11.558,7.104,-0.363,-0.541,-0.473,-0.363,-0.419,-0.491,-0.064,125.985,188.733,11.300,10.200,5.700,7.864,11.588,12.954,4.206,269.493,270.562,180.000,168.261,230.954,74.784,161.996,11.900,11.000,9.900,11.500,12.600,13.600,12.500,
2021/04/01 03:37:03,701.244,0.000,0.182,0.000,42.701,14.276,103.914,77.118,79.943,173.402,175.030,198.847,199.431,217.792,195.658,154.517,34.774,36.662,35.301,35.898,36.851,39.567,38.166,34.488,33.602,35.602,49.975,54.182,45.930,49.731,55.277,56.768,50.221,53.086,54.805,54.934,52.750,53.061,50.068,50.288,37.579,37.880,36.585,36.709,12.373,12.208,13.112,15.579,13.747,12.568,14.020,13.024,16.915,16.132,10.106,7.656,16.940,16.685,11.467,7.104,-0.360,-0.531,-0.461,-0.338,-0.439,-0.486,-0.064,125.703,188.465,11.300,10.200,5.700,7.864,11.588,12.954,4.206,269.493,270.562,180.000,168.261,230.954,74.784,161.996,11.900,11.000,9.900,11.500,12.600,13.600,12.500,
2021/04/01 03:37:04,701.129,0.000,0.182,0.000,42.701,14.250,103.914,77.094,79.968,173.129,174.801,198.825,199.453,217.537,195.680,154.265,34.799,36.687,35.135,35.898,36.851,39.591,38.166,34.591,33.625,35.515,50.000,54.099,46.025,49.629,55.277,56.866,50.221,53.169,54.805,55.017,52.841,53.039,50.158,50.205,37.604,37.794,36.610,36.607,12.373,11.935,13.305,15.397,13.747,12.477,13.929,13.115,16.915,16.223,10.015,7.656,17.031,16.776,11.558,7.104,-0.364,-0.527,-0.467,-0.342,-0.411,-0.463,-0.064,125.436,188.132,11.300,10.200,5.700,7.864,11.588,12.954,4.206,269.493,270.562,180.000,168.261,230.954,74.784,161.996,11.900,11.000,9.900,11.500,12.600,13.600,12.500,
2021/04/01 03:37:05,701.129,0.000,0.182,0.000,42.701,14.250,103.914,77.094,79.968,173.129,174.801,198.825,199.453,217.537,195.680,154.265,34.799,36.687,35.135,35.898,36.851,39.591,38.166,34.591,33.625,35.515,50.000,54.099,46.025,49.629,55.277,56.866,50.221,53.169,54.805,55.017,52.841,53.039,50.158,50.205,37.604,37.794,36.610,36.607,12.373,11.935,13.305,15.397,13.747,12.477,13.929,13.115,16.915,16.223,10.015,7.656,17.031,16.776,11.558,7.104,-0.364,-0.527,-0.467,-0.342,-0.411,-0.463,-0.064,125.436,188.132,11.300,10.200,5.700,7.864,11.588,12.954,4.206,269.493,270.562,180.000,168.261,230.954,74.784,161.996,11.900,11.000,9.900,11.500,12.600,13.600,12.500,
2021/04/01 03:37:06,701.134,0.000,0.182,0.000,42.701,14.276,103.685,76.835,79.943,173.151,175.030,198.847,199.180,217.557,195.406,154.287,34.774,36.687,35.222,35.898,36.851,39.591,38.197,34.512,33.625,35.602,50.000,54.121,46.025,49.731,55.343,56.790,50.221,53.169,54.805,54.956,52.841,53.061,50.225,50.288,37.604,37.880,36.610,36.709,12.464,12.117,13.305,15.671,13.656,12.659,14.111,13.206,16.915,16.132,10.106,7.656,17.031,16.685,11.558,7.104,-0.357,-0.538,-0.460,-0.355,-0.449,-0.497,-0.064,125.332,187.931,11.202,10.108,5.300,7.571,11.807,12.954,4.206,268.977,272.268,180.000,167.800,231.189,74.784,161.996,11.800,10.800,9.600,11.200,12.700,13.500,12.600,
2021/04/01 03:37:07,701.134,0.000,0.182,0.000,42.701,14.276,103.433,76.810,79.943,173.129,174.779,198.574,199.180,217.537,195.406,154.287,34.774,36.687,35.301,35.898,36.851,39.591,38.260,34.591,33.625,35.602,50.000,54.182,46.025,49.731,55.343,56.866,50.221,53.169,54.871,55.017,52.907,53.121,50.225,50.364,37.604,37.880,36.610,36.709,12.373,11.753,13.112,15.306,13.656,12.659,14.111,13.206,16.915,16.223,10.015,7.656,17.122,16.685,11.467,7.013,-0.374,-0.529,-0.457,-0.361,-0.413,-0.484,-0.064,125.332,187.931,11.202,10.108,5.300,7.571,11.807,12.954,4.206,268.977,272.268,180.000,167.800,231.189,74.784,161.996,11.800,10.800,9.600,11.200,12.700,13.500,12.600,
2021/04/01 03:37:08,701.134,0.000,0.182,0.000,42.701,14.250,103.433,76.810,79.659,173.129,174.527,198.574,199.180,217.302,195.406,154.035,34.774,36.662,35.199,35.898,36.851,39.591,38.166,34.512,33.625,35.578,49.975,54.160,45.999,49.708,55.343,56.866,50.288,53.169,54.871,55.017,52.883,53.160,50.201,50.342,37.510,37.857,36.585,36.686,12.282,11.935,13.209,15.579,13.656,12.386,14.020,13.115,16.915,16.223,10.015,7.656,17.031,16.776,11.376,7.013,-0.363,-0.509,-0.450,-0.347,-0.416,-0.449,-0.064,125.332,187.931,11.202,10.108,5.300,7.571,11.807,12.954,4.206,268.977,272.268,180.000,167.800,231.189,74.784,161.996,11.800,10.800,9.600,11.200,12.700,13.500,12.600,
2021/04/01 03:37:09,701.039,0.000,0.182,0.000,42.701,14.276,103.181,76.810,79.659,172.878,174.527,198.574,199.180,217.302,195.406,154.287,34.844,36.687,35.278,35.898,36.920,39.591,38.166,34.591,33.625,35.578,50.000,54.236,46.025,49.771,55.343,56.926,50.288,53.244,54.871,55.017,52.974,53.160,50.225,50.342,37.535,37.857,36.610,36.686,12.100,11.753,13.112,15.488,13.656,12.659,14.111,13.115,16.915,16.223,10.015,7.656,17.031,16.685,11.558,7.013,-0.357,-0.546,-0.464,-0.355,-0.430,-0.507,-0.064,124.848,187.458,11.202,10.108,5.300,7.571,11.807,12.954,4.206,268.977,272.268,180.000,167.800,231.189,74.784,161.996,11.800,10.800,9.600,11.200,12.700,13.500,12.600,
2021/04/01 03:37:10,701.078,0.000,0.182,0.000,42.701,14.250,102.929,76.810,79.659,172.878,174.527,198.574,198.928,217.302,195.155,154.035,34.844,36.756,35.278,35.898,36.851,39.591,38.166,34.591,33.689,35.578,50.066,54.236,46.025,49.835,55.409,56.926,50.288,53.244,54.871,55.078,52.974,53.236,50.291,50.402,37.604,37.857,36.610,36.686,12.555,12.026,13.305,15.671,13.656,12.477,14.020,13.206,16.915,16.132,10.015,7.656,17.031,16.776,11.376,7.104,-0.367,-0.517,-0.446,-0.361,-0.422,-0.465,-0.064,124.634,187.197,11.400,10.200,5.500,7.908,11.807,12.954,4.206,270.000,270.562,180.000,166.843,231.189,74.784,161.996,12.100,11.100,9.700,11.400,12.800,13.600,12.600,
2021/04/01 03:37:11,701.078,0.000,0.182,0.000,42.701,14.250,102.929,76.810,79.659,172.878,174.527,198.574,198.928,217.302,195.155,154.035,34.844,36.756,35.278,35.898,36.851,39.591,38.166,34.591,33.689,35.578,50.066,54.236,46.025,49.835,55.409,56.926,50.288,53.244,54.871,55.078,52.974,53.236,50.291,50.402,37.604,37.857,36.610,36.686,12.555,12.026,13.305,15.671,13.656,12.477,14.020,13.206,16.915,16.132,10.015,7.656,17.031,16.776,11.376,7.104,-0.367,-0.517,-0.446,-0.361,-0.422,-0.465,-0.064,124.634,187.197,11.400,10.200,5.500,7.908,11.807,12.954,4.206,270.000,270.562,180.000,166.843,231.189,74.784,161.996,12.100,11.100,9.700,11.400,12.800,13.600,12.600,
2021/04/01 03:37:12,701.003,0.000,0.182,0.000,42.734,14.250,102.678,76.810,79.659,172.627,174.527,198.322,198.928,217.067,195.155,154.035,34.774,36.756,35.301,35.898,36.920,39.591,38.260,34.591,33.689,35.602,50.066,54.258,46.025,49.858,55.409,56.926,50.288,53.244,54.938,55.078,52.974,53.318,50.291,50.424,37.535,37.880,36.610,36.709,12.555,12.026,13.112,15.579,13.656,12.568,14.020,13.297,16.915,16.132,10.015,7.656,17.122,16.685,11.467,7.013,-0.357,-0.556,-0.469,-0.359,-0.443,-0.487,-0.064,124.477,187.058,11.400,10.200,5.500,7.908,11.807,12.954,4.206,270.000,270.562,180.000,166.843,231.189,74.784,161.996,12.100,11.100,9.700,11.400,12.800,13.600,12.600,
2021/04/01 03:37:13,700.995,0.000,0.182,0.000,42.701,14.225,102.404,76.526,79.375,172.627,174.276,198.322,198.676,217.067,194.903,153.762,34.774,36.756,35.301,35.898,36.851,39.591,38.166,34.591,33.625,35.602,50.066,54.258,46.025,49.795,55.409,56.926,50.288,53.244,54.938,55.078,53.040,53.318,50.291,50.424,37.604,37.880,36.610,36.709,12.555,11.844,13.209,15.579,13.747,12.477,14.020,13.115,16.915,16.223,10.015,7.656,16.940,16.776,11.467,7.013,-0.364,-0.515,-0.444,-0.361,-0.423,-0.468,-0.064,124.204,186.663,11.400,10.200,5.500,7.908,11.807,12.954,4.206,270.000,270.562,180.000,166.843,231.189,74.784,161.996,12.100,11.100,9.700,11.400,12.800,13.600,12.600,
2021/04/01 03:37:14,700.995,0.000,0.182,0.000,42.701,14.225,102.404,76.526,79.375,172.627,174.276,198.322,198.676,217.067,194.903,153.762,34.774,36.756,35.301,35.898,36.851,39.591,38.166,34.591,33.625,35.602,50.066,54.258,46.025,49.795,55.409,56.926,50.288,53.244,54.938,55.078,53.040,53.318,50.291,50.424,37.604,37.880,36.610,36.709,12.555,11.844,13.209,15.579,13.747,12.477,14.020,13.115,16.915,16.223,10.015,7.656,16.940,16.776,11.467,7.013,-0.364,-0.515,-0.444,-0.361,-0.423,-0.468,-0.064,124.204,186.663,11.400,10.200,5.500,7.908,11.807,12.954,4.206,270.000,270.562,180.000,166.843,231.189,74.784,161.996,12.100,11.100,9.700,11.400,12.800,13.600,12.600,
2021/04/01 03:37:15,700.931,0.000,0.364,0.000,42.701,14.250,102.174,76.526,79.375,172.375,174.276,198.322,198.676,217.067,194.903,153.784,34.774,36.756,35.278,35.898,36.851,39.591,38.260,34.591,33.689,35.578,50.066,54.236,46.025,49.835,55.476,56.987,50.354,53.305,54.938,55.153,53.040,53.296,50.291,50.402,37.535,37.794,36.610,36.686,12.009,11.844,12.919,15.488,13.656,12.568,14.020,13.206,17.006,16.223,10.015,7.656,16.940,16.685,11.558,7.104,-0.358,-0.555,-0.478,-0.357,-0.439,-0.498,-0.064,124.071,186.596,11.400,10.200,5.500,7.908,11.807,12.954,4.206,270.000,270.562,180.000,166.843,231.189,74.784,161.996,12.100,11.100,9.700,11.400,12.800,13.600,12.600,
2021/04/01 03:37:16,700.940,0.000,0.182,0.000,42.701,14.225,102.152,76.526,79.091,172.375,174.276,198.322,198.676,217.067,194.903,153.762,34.774,36.756,35.199,35.898,36.920,39.654,38.229,34.591,33.689,35.578,50.066,54.236,46.094,49.835,55.476,56.987,50.354,53.244,55.004,55.078,53.106,53.296,50.358,50.402,37.604,37.794,36.610,36.686,12.191,11.844,13.016,15.671,13.747,12.659,14.020,13.024,16.915,16.132,10.015,7.656,17.122,16.776,11.649,7.104,-0.377,-0.541,-0.464,-0.367,-0.433,-0.487,-0.064,123.937,186.396,11.304,10.204,5.300,8.102,11.588,13.025,4.206,268.479,271.685,180.000,167.164,230.954,75.324,161.996,12.000,11.100,9.700,11.700,12.600,13.600,12.600,
2021/04/01 03:37:17,700.925,0.000,0.182,0.000,42.701,14.250,101.922,76.526,79.375,172.375,174.024,198.071,198.676,217.067,194.903,153.784,34.774,36.756,35.278,35.898,36.851,39.591,38.229,34.591,33.689,35.578,50.066,54.296,46.025,49.835,55.476,56.987,50.354,53.244,54.938,55.153,53.106,53.372,50.358,50.478,37.604,37.857,36.541,36.686,12.464,11.935,13.112,15.215,13.747,12.568,14.020,13.115,16.915,16.223,10.015,7.656,16.849,16.685,11.558,7.104,-0.358,-0.517,-0.443,-0.367,-0.425,-0.473,-0.064,123.774,186.262,11.304,10.204,5.300,8.102,11.588,13.025,4.206,268.479,271.685,180.000,167.164,230.954,75.324,161.996,12.000,11.100,9.700,11.700,12.600,13.600,12.600,
2021/04/01 03:37:18,700.841,0.000,0.182,0.000,42.701,14.225,101.922,76.526,79.091,172.375,174.024,198.071,198.425,216.832,194.903,153.532,34.844,36.756,35.364,35.898,36.851,39.591,38.229,34.591,33.689,35.665,50.066,54.318,46.094,49.858,55.476,56.987,50.354,53.305,55.004,55.153,53.173,53.455,50.358,50.500,37.604,37.880,36.610,36.709,12.555,11.844,13.016,15.488,13.747,12.568,14.020,13.206,16.915,16.223,10.015,7.656,16.849,16.685,11.558,7.104,-0.363,-0.543,-0.478,-0.359,-0.442,-0.493,-0.064,123.655,186.129,11.304,10.204,5.300,8.102,11.588,13.025,4.206,268.479,271.685,180.000,167.164,230.954,75.324,161.996,12.000,11.100,9.700,11.700,12.600,13.600,12.600,
2021/04/01 03:37:19,700.875,0.000,0.182,0.000,42.701,14.225,101.670,76.526,79.091,172.124,174.024,198.071,198.425,216.832,194.652,153.532,34.774,36.756,35.278,35.898,36.851,39.591,38.229,34.591,33.625,35.578,50.066,54.296,46.094,49.835,55.542,57.063,50.354,53.305,55.004,55.153,53.173,53.372,50.424,50.478,37.535,37.857,36.610,36.686,12.373,12.026,13.112,15.762,13.747,12.750,14.020,13.115,16.915,16.223,10.015,7.565,16.849,16.685,11.467,7.013,-0.365,-0.528,-0.467,-0.333,-0.437,-0.481,-0.064,123.551,185.928,11.304,10.204,5.300,8.102,11.588,13.025,4.206,268.479,271.685,180.000,167.164,230.954,75.324,161.996,12.000,11.100,9.700,11.700,12.600,13.600,12.600,
2021/04/01 03:37:20,700.868,0.000,0.182,0.000,42.701,14.225,101.419,76.242,79.116,172.124,173.794,198.071,198.447,216.832,194.673,153.532,34.869,36.756,35.278,35.968,36.920,39.591,38.229,34.591,33.689,35.578,50.133,54.296,46.094,49.835,55.542,57.063,50.354,53.305,55.004,55.153,53.239,53.433,50.424,50.478,37.604,37.794,36.610,36.686,12.555,11.935,13.305,15.579,13.565,12.386,14.111,13.206,16.824,16.132,10.015,7.656,16.758,16.685,11.467,7.104,-0.364,-0.517,-0.443,-0.367,-0.420,-0.470,-0.064,123.447,185.728,11.304,10.204,5.300,8.102,11.588,13.025,4.206,268.479,271.685,180.000,167.164,230.954,75.324,161.996,12.000,11.100,9.700,11.700,12.600,13.600,12.600,
2021/04/01 03:37:21,700.788,0.000,0.182,0.000,42.701,14.225,101.419,76.242,79.091,172.124,173.773,197.819,198.425,216.596,194.652,153.532,34.844,36.756,35.278,35.898,36.851,39.591,38.260,34.654,33.689,35.578,50.133,54.296,46.094,49.835,55.542,57.063,50.421,53.305,55.070,55.214,53.306,53.433,50.424,50.539,37.604,37.857,36.610,36.686,12.191,11.753,13.016,15.397,13.656,12.568,14.020,13.206,16.915,16.223,9.924,7.656,16.758,16.685,11.558,7.104,-0.360,-0.536,-0.473,-0.364,-0.406,-0.497,-0.064,123.269,185.594,11.202,10.005,5.004,7.649,11.780,13.036,4.206,268.977,271.718,182.291,168.690,229.821,73.511,161.996,12.000,11.100,9.400,11.300,12.600,13.600,12.500,
2021/04/01 03:37:22,700.813,0.000,0.182,0.000,42.701,14.225,101.397,76.242,79.091,172.124,173.773,198.071,198.425,216.832,194.652,153.510,34.844,36.756,35.278,35.968,36.920,39.591,38.260,34.591,33.689,35.578,50.133,54.296,46.094,49.914,55.542,57.063,50.421,53.305,55.004,55.214,53.306,53.493,50.491,50.539,37.604,37.857,36.610,36.686,12.100,11.753,13.112,15.306,13.565,12.477,14.111,13.115,17.006,16.132,9.924,7.565,16.758,16.685,11.649,7.013,-0.364,-0.536,-0.465,-0.347,-0.441,-0.490,-0.064,123.121,185.461,11.202,10.005,5.004,7.649,11.780,13.036,4.206,268.977,271.718,182.291,168.690,229.821,73.511,161.996,12.000,11.100,9.400,11.300,12.600,13.600,12.500,
2021/04/01 03:37:23,700.832,0.000,0.182,0.000,42.701,14.225,101.145,76.242,79.091,171.873,173.773,197.819,198.173,216.832,194.400,153.258,34.844,36.756,35.278,35.898,36.851,39.591,38.260,34.591,33.689,35.578,50.133,54.296,46.094,49.835,55.542,57.063,50.421,53.305,55.070,55.153,53.306,53.493,50.491,50.539,37.604,37.794,36.610,36.686,12.555,12.208,13.016,15.397,13.656,12.568,14.020,13.115,16.824,16.132,10.015,7.565,16.758,16.685,11.558,7.104,-0.366,-0.525,-0.452,-0.378,-0.430,-0.470,-0.064,123.002,185.327,11.202,10.005,5.004,7.649,11.780,13.036,4.206,268.977,271.718,182.291,168.690,229.821,73.511,161.996,12.000,11.100,9.400,11.300,12.600,13.600,12.500,
