Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:37:24,700.773,0.000,0.182,0.000,42.701,14.225,100.915,75.983,79.091,171.643,173.521,197.841,198.173,216.617,194.400,153.280,34.844,36.826,35.364,35.968,36.920,39.591,38.229,34.591,33.689,35.665,50.133,54.379,46.094,49.937,55.608,57.063,50.487,53.305,55.070,55.214,53.306,53.591,50.491,50.621,37.604,37.880,36.610,36.772,12.464,11.662,13.112,15.215,13.747,12.568,14.111,13.206,17.006,16.132,10.015,7.565,16.667,16.594,11.558,7.104,-0.358,-0.519,-0.461,-0.347,-0.405,-0.456,-0.064,122.928,185.194,11.202,10.005,5.004,7.649,11.780,13.036,4.206,268.977,271.718,182.291,168.690,229.821,73.511,161.996,12.000,11.100,9.400,11.300,12.600,13.600,12.500,
2021/04/01 03:37:25,700.781,0.000,0.182,0.000,42.701,14.225,100.893,76.242,78.807,171.622,173.521,197.819,198.173,216.596,194.400,153.007,34.844,36.826,35.301,35.968,36.920,39.654,38.229,34.654,33.689,35.665,50.133,54.379,46.094,49.937,55.608,57.123,50.487,53.381,55.070,55.214,53.372,53.652,50.557,50.621,37.604,37.880,36.610,36.709,12.191,12.026,13.209,15.397,13.565,12.386,14.111,13.206,16.915,16.132,10.015,7.656,16.576,16.594,11.649,7.104,-0.354,-0.535,-0.454,-0.350,-0.446,-0.492,-0.064,122.765,185.060,11.202,10.005,5.004,7.649,11.780,13.036,4.206,268.977,271.718,182.291,168.690,229.821,73.511,161.996,12.000,11.100,9.400,11.300,12.600,13.600,12.500,
2021/04/01 03:37:26,700.799,0.000,0.182,0.000,42.734,14.199,100.915,75.959,78.807,171.622,173.521,197.568,198.173,216.596,194.148,153.028,34.844,36.826,35.364,35.993,36.920,39.591,38.229,34.654,33.689,35.665,50.133,54.379,46.094,49.937,55.608,57.123,50.487,53.381,55.137,55.290,53.372,53.652,50.491,50.697,37.604,37.880,36.610,36.772,12.282,11.844,13.209,15.397,13.656,12.477,14.020,13.206,16.824,16.041,10.015,7.656,16.576,16.685,11.740,7.286,-0.369,-0.531,-0.454,-0.358,-0.423,-0.478,-0.064,122.617,184.787,11.202,10.005,5.004,7.649,11.780,13.036,4.206,268.977,271.718,182.291,168.690,229.821,73.511,161.996,12.000,11.100,9.400,11.300,12.600,13.600,12.500,
2021/04/01 03:37:27,700.757,0.000,0.182,0.000,42.701,14.199,100.663,76.242,78.807,171.622,173.521,197.819,197.922,216.361,194.148,153.028,34.774,36.756,35.278,35.968,36.920,39.591,38.229,34.591,33.689,35.578,50.133,54.357,46.094,49.914,55.674,57.123,50.487,53.381,55.137,55.290,53.438,53.569,50.557,50.599,37.604,37.794,36.610,36.686,12.555,12.026,13.305,15.488,13.656,12.477,14.111,13.206,16.915,16.132,9.924,7.565,16.485,16.594,11.467,7.013,-0.367,-0.517,-0.457,-0.336,-0.419,-0.440,-0.064,122.504,184.654,11.304,10.200,5.201,7.692,11.769,12.884,4.206,268.479,270.562,178.898,164.157,229.135,74.238,161.996,11.900,11.000,9.400,11.400,12.700,13.500,12.700,
2021/04/01 03:37:28,700.736,0.000,0.182,0.000,42.701,14.199,100.663,75.959,78.807,171.370,173.269,197.819,197.922,216.596,194.148,153.028,34.844,36.801,35.278,35.968,36.920,39.591,38.260,34.591,33.689,35.578,50.109,54.357,46.069,49.914,55.674,57.123,50.487,53.381,55.137,55.290,53.414,53.630,50.533,50.675,37.579,37.857,36.585,36.686,12.373,11.753,13.016,15.488,13.656,12.568,14.111,13.206,16.915,16.223,10.015,7.565,16.485,16.594,11.376,7.104,-0.356,-0.546,-0.469,-0.358,-0.437,-0.501,-0.064,122.349,184.520,11.304,10.200,5.201,7.692,11.769,12.884,4.206,268.479,270.562,178.898,164.157,229.135,74.238,161.996,11.900,11.000,9.400,11.400,12.700,13.500,12.700,
2021/04/01 03:37:29,700.745,0.000,0.182,0.000,42.701,14.199,100.412,75.959,78.807,171.370,173.269,197.568,197.922,216.361,193.897,153.028,34.844,36.826,35.278,35.968,36.920,39.591,38.229,34.591,33.689,35.578,50.199,54.357,46.094,49.914,55.674,57.123,50.487,53.381,55.137,55.290,53.438,53.630,50.557,50.675,37.604,37.857,36.610,36.686,12.100,11.935,13.112,15.488,13.565,12.659,14.020,13.206,16.915,16.041,10.015,7.565,16.302,16.411,11.285,7.013,-0.379,-0.535,-0.456,-0.370,-0.405,-0.485,-0.064,122.246,184.387,11.304,10.200,5.201,7.692,11.769,12.884,4.206,268.479,270.562,178.898,164.157,229.135,74.238,161.996,11.900,11.000,9.400,11.400,12.700,13.500,12.700,
2021/04/01 03:37:30,700.678,0.000,0.182,0.000,42.701,14.199,100.412,75.959,78.807,171.370,173.018,197.568,197.922,216.361,193.897,153.028,34.774,36.826,35.301,35.968,36.920,39.654,38.260,34.591,33.689,35.665,50.199,54.379,46.163,49.937,55.674,57.184,50.487,53.441,55.137,55.290,53.438,53.712,50.557,50.697,37.604,37.880,36.610,36.709,12.191,12.026,13.305,15.579,13.747,12.659,14.020,13.115,16.915,16.132,10.015,7.565,16.211,16.503,11.103,6.922,-0.363,-0.511,-0.447,-0.359,-0.419,-0.457,-0.064,122.112,184.192,11.007,10.005,5.304,7.616,11.769,13.036,4.272,267.917,271.718,182.161,166.329,229.135,73.511,163.686,11.700,10.900,9.500,11.400,12.700,13.500,12.600,
2021/04/01 03:37:31,700.639,0.000,0.182,0.000,42.701,14.199,99.872,75.959,78.523,171.370,173.018,197.568,197.670,216.361,193.897,152.755,34.844,36.801,35.278,35.968,36.876,39.591,38.229,34.591,33.689,35.578,50.109,54.357,46.069,49.914,55.699,57.184,50.512,53.441,55.161,55.350,53.414,53.690,50.533,50.675,37.579,37.794,36.585,36.686,12.282,11.753,13.209,15.488,13.747,12.659,14.020,13.115,17.006,16.223,9.924,7.565,16.211,16.411,11.012,6.831,-0.355,-0.544,-0.461,-0.354,-0.429,-0.505,-0.064,121.999,184.114,11.007,10.005,5.304,7.616,11.769,13.036,4.272,267.917,271.718,182.161,166.329,229.135,73.511,163.686,11.700,10.900,9.500,11.400,12.700,13.500,12.600,
2021/04/01 03:37:32,700.677,0.000,0.182,0.000,42.701,14.173,99.872,75.959,78.523,171.119,173.018,197.568,197.670,216.361,193.897,152.755,34.774,36.826,35.278,35.968,36.920,39.591,38.229,34.654,33.689,35.642,50.199,54.357,46.163,49.914,55.741,57.184,50.554,53.381,55.137,55.290,53.505,53.690,50.557,50.675,37.604,37.794,36.610,36.686,12.191,12.026,13.209,15.579,13.565,12.477,14.111,13.206,16.915,16.132,10.015,7.565,16.120,16.411,10.830,6.922,-0.378,-0.530,-0.458,-0.373,-0.416,-0.469,-0.064,121.792,183.986,11.007,10.005,5.304,7.616,11.769,13.036,4.272,267.917,271.718,182.161,166.329,229.135,73.511,163.686,11.700,10.900,9.500,11.400,12.700,13.500,12.600,
2021/04/01 03:37:33,700.631,0.000,0.182,0.000,42.701,14.199,99.872,75.675,78.523,171.119,172.766,197.317,197.670,216.126,193.897,152.755,34.844,36.826,35.341,35.968,36.920,39.591,38.260,34.591,33.689,35.642,50.199,54.493,46.163,49.977,55.741,57.184,50.554,53.441,55.203,55.290,53.505,53.827,50.624,50.736,37.604,37.857,36.610,36.686,12.464,11.844,13.209,15.488,13.747,12.568,14.020,13.206,16.915,16.041,9.924,7.474,16.120,16.411,10.921,6.831,-0.366,-0.514,-0.447,-0.359,-0.422,-0.465,-0.064,121.717,183.786,11.007,10.005,5.304,7.616,11.769,13.036,4.272,267.917,271.718,182.161,166.329,229.135,73.511,163.686,11.700,10.900,9.500,11.400,12.700,13.500,12.600,
2021/04/01 03:37:34,700.574,0.000,0.182,0.000,42.701,14.199,99.588,75.675,78.523,171.119,172.766,197.317,197.419,216.126,193.645,152.503,34.844,36.826,35.341,35.968,36.920,39.591,38.260,34.591,33.752,35.642,50.199,54.433,46.163,49.977,55.741,57.184,50.554,53.441,55.203,55.290,53.571,53.766,50.624,50.736,37.604,37.857,36.610,36.686,12.373,12.208,12.919,15.397,13.747,12.659,14.020,13.206,17.006,16.132,9.924,7.565,15.938,16.320,10.739,6.740,-0.357,-0.561,-0.471,-0.362,-0.445,-0.495,-0.064,121.578,183.658,11.007,10.005,5.304,7.616,11.769,13.036,4.272,267.917,271.718,182.161,166.329,229.135,73.511,163.686,11.700,10.900,9.500,11.400,12.700,13.500,12.600,
2021/04/01 03:37:35,700.594,0.000,0.182,0.000,42.701,14.173,99.612,75.675,78.523,170.868,172.766,197.317,197.670,216.126,193.645,152.525,34.844,36.826,35.364,35.968,36.920,39.567,38.229,34.631,33.666,35.665,50.199,54.515,46.163,50.000,55.741,57.162,50.554,53.419,55.203,55.328,53.571,53.849,50.624,50.758,37.604,37.880,36.610,36.772,12.191,11.753,13.209,15.306,13.656,12.659,14.020,13.115,16.915,16.132,9.924,7.565,15.938,16.229,10.648,6.831,-0.381,-0.536,-0.464,-0.370,-0.431,-0.447,-0.064,121.391,183.452,11.007,10.005,5.304,7.616,11.769,13.036,4.272,267.917,271.718,182.161,166.329,229.135,73.511,163.686,11.700,10.900,9.500,11.400,12.700,13.500,12.600,
2021/04/01 03:37:36,700.610,0.000,0.182,0.000,42.701,14.173,99.328,75.675,78.523,170.868,172.766,197.317,197.419,216.126,193.394,152.525,34.844,36.826,35.364,35.968,36.920,39.654,38.229,34.654,33.752,35.665,50.199,54.515,46.163,50.076,55.807,57.260,50.554,53.502,55.203,55.350,53.637,53.849,50.690,50.818,37.604,37.880,36.610,36.772,12.373,11.753,13.209,15.306,13.656,12.568,14.020,13.115,16.915,16.132,10.015,7.565,15.847,16.229,10.557,6.740,-0.367,-0.509,-0.440,-0.357,-0.422,-0.465,-0.064,121.296,183.391,11.211,10.005,5.500,7.864,11.639,13.077,4.206,267.444,271.718,180.000,168.261,229.879,74.476,161.996,11.800,10.900,9.500,11.200,12.600,13.700,12.600,
2021/04/01 03:37:37,700.553,0.000,0.182,0.000,42.701,14.173,99.328,75.675,78.239,170.616,172.515,197.065,197.419,216.126,193.394,152.525,34.844,36.826,35.341,35.968,36.920,39.591,38.229,34.591,33.752,35.578,50.199,54.433,46.163,49.977,55.807,57.260,50.554,53.441,55.270,55.350,53.637,53.827,50.690,50.736,37.604,37.794,36.610,36.686,12.646,11.935,13.401,15.397,13.656,12.568,14.111,13.206,17.006,16.132,9.924,7.565,15.847,16.229,10.648,6.740,-0.355,-0.554,-0.471,-0.358,-0.439,-0.485,-0.064,121.222,183.124,11.211,10.005,5.500,7.864,11.639,13.077,4.206,267.444,271.718,180.000,168.261,229.879,74.476,161.996,11.800,10.900,9.500,11.200,12.600,13.700,12.600,
2021/04/01 03:37:38,700.559,0.000,0.182,0.000,42.701,14.173,99.019,75.675,78.239,170.868,172.515,197.317,197.419,215.891,193.394,152.503,34.844,36.826,35.341,35.968,36.920,39.591,38.260,34.654,33.752,35.578,50.199,54.433,46.163,49.977,55.741,57.260,50.554,53.502,55.270,55.350,53.704,53.827,50.690,50.736,37.604,37.794,36.610,36.686,12.282,11.935,13.401,15.397,13.747,12.568,14.020,13.115,16.915,16.132,10.015,7.565,15.847,16.138,10.284,6.557,-0.379,-0.541,-0.461,-0.378,-0.433,-0.470,-0.064,121.088,183.124,11.211,10.005,5.500,7.864,11.639,13.077,4.206,267.444,271.718,180.000,168.261,229.879,74.476,161.996,11.800,10.900,9.500,11.200,12.600,13.700,12.600,
2021/04/01 03:37:39,700.574,0.000,0.182,0.000,42.701,14.173,98.760,75.675,78.239,170.616,172.515,197.065,197.167,215.891,193.394,152.525,34.844,36.826,35.341,35.968,36.946,39.654,38.229,34.654,33.752,35.642,50.265,54.493,46.163,50.054,55.832,57.260,50.645,53.502,55.228,55.411,53.704,53.902,50.756,50.796,37.604,37.857,36.610,36.686,12.282,12.026,13.016,15.397,13.656,12.659,14.020,13.115,16.915,16.132,10.015,7.565,15.756,16.138,10.284,6.648,-0.365,-0.518,-0.447,-0.363,-0.426,-0.472,-0.064,120.984,182.924,11.211,10.005,5.500,7.864,11.639,13.077,4.206,267.444,271.718,180.000,168.261,229.879,74.476,161.996,11.800,10.900,9.500,11.200,12.600,13.700,12.600,
2021/04/01 03:37:40,700.518,0.000,0.182,0.000,42.701,14.173,98.735,75.391,78.239,170.616,172.515,197.065,197.167,215.891,193.394,152.251,34.844,36.895,35.364,35.968,36.920,39.654,38.229,34.654,33.752,35.665,50.265,54.515,46.163,50.000,55.807,57.260,50.620,53.502,55.270,55.411,53.704,53.924,50.756,50.818,37.604,37.880,36.680,36.709,12.191,11.844,13.112,15.579,13.656,12.568,14.020,13.115,17.006,16.223,10.015,7.565,15.847,16.138,10.466,6.648,-0.359,-0.554,-0.477,-0.356,-0.437,-0.498,-0.064,120.866,182.790,11.007,10.005,5.201,7.692,11.780,12.884,4.272,267.917,271.718,178.898,164.157,229.821,74.238,163.686,11.800,10.800,9.600,11.100,12.700,13.500,12.600,
2021/04/01 03:37:41,700.569,0.000,0.182,0.000,42.701,14.173,98.476,75.675,78.239,170.616,172.263,197.065,197.167,215.891,193.142,152.273,34.844,36.826,35.341,35.968,36.920,39.654,38.229,34.654,33.752,35.642,50.265,54.493,46.163,50.054,55.807,57.260,50.620,53.502,55.270,55.411,53.770,53.963,50.756,50.796,37.604,37.857,36.610,36.686,12.100,11.844,13.209,15.306,13.656,12.659,13.929,13.115,17.006,16.223,10.015,7.565,15.847,16.229,10.375,6.648,-0.375,-0.541,-0.461,-0.373,-0.433,-0.486,-0.064,120.747,182.657,11.007,10.005,5.201,7.692,11.780,12.884,4.272,267.917,271.718,178.898,164.157,229.821,74.238,163.686,11.800,10.800,9.600,11.100,12.700,13.500,12.600,
2021/04/01 03:37:42,700.569,0.000,0.182,0.000,42.701,14.173,98.451,75.391,78.239,170.365,172.263,196.814,197.167,215.891,193.142,152.251,34.844,36.895,35.364,35.968,36.920,39.654,38.229,34.654,33.752,35.665,50.265,54.515,46.163,50.076,55.807,57.320,50.620,53.502,55.270,55.411,53.770,53.985,50.756,50.894,37.604,37.880,36.610,36.709,12.464,12.300,13.305,15.488,13.747,12.568,14.111,13.206,16.915,16.132,10.015,7.565,15.847,16.320,10.375,6.740,-0.359,-0.511,-0.443,-0.365,-0.423,-0.465,-0.064,120.658,182.456,11.007,10.005,5.201,7.692,11.780,12.884,4.272,267.917,271.718,178.898,164.157,229.821,74.238,163.686,11.800,10.800,9.600,11.100,12.700,13.500,12.600,
2021/04/01 03:37:43,700.484,0.000,0.182,0.000,42.701,14.147,98.451,75.391,78.239,170.365,172.263,197.065,196.916,215.656,193.142,152.251,34.844,36.895,35.364,35.968,36.920,39.654,38.229,34.654,33.752,35.665,50.265,54.515,46.232,50.000,55.873,57.320,50.620,53.502,55.270,55.411,53.770,53.985,50.756,50.894,37.604,37.817,36.610,36.709,12.100,11.662,13.112,15.306,13.656,12.659,14.111,13.206,16.915,16.132,10.015,7.565,16.029,16.229,10.375,6.557,-0.356,-0.546,-0.473,-0.353,-0.440,-0.493,-0.064,120.575,182.250,11.007,10.005,5.201,7.692,11.780,12.884,4.272,267.917,271.718,178.898,164.157,229.821,74.238,163.686,11.800,10.800,9.600,11.100,12.700,13.500,12.600,
2021/04/01 03:37:44,700.513,0.000,0.182,0.000,42.701,14.173,98.192,75.391,78.239,170.365,172.263,196.814,196.916,215.656,193.142,152.021,34.844,36.895,35.341,35.968,36.920,39.654,38.324,34.654,33.752,35.642,50.265,54.554,46.232,50.054,55.873,57.320,50.686,53.502,55.336,55.411,53.770,54.024,50.756,50.872,37.604,37.857,36.610,36.749,12.100,11.753,12.919,15.397,13.565,12.659,14.020,13.115,17.006,16.132,10.015,7.565,16.120,16.320,10.375,6.557,-0.371,-0.533,-0.466,-0.340,-0.438,-0.486,-0.064,120.495,182.122,11.007,10.005,5.201,7.692,11.780,12.884,4.272,267.917,271.718,178.898,164.157,229.821,74.238,163.686,11.800,10.800,9.600,11.100,12.700,13.500,12.600,
2021/04/01 03:37:45,700.542,0.000,0.182,0.000,42.701,14.173,97.907,75.391,77.955,170.114,172.012,196.814,196.916,215.656,193.142,152.021,34.844,36.826,35.364,35.968,36.920,39.654,38.229,34.654,33.752,35.665,50.265,54.576,46.163,50.076,55.873,57.320,50.686,53.578,55.336,55.487,53.836,54.046,50.756,50.894,37.604,37.880,36.610,36.709,12.373,11.935,13.209,15.488,13.656,12.659,14.111,13.297,16.915,16.132,10.106,7.565,16.120,16.320,10.375,6.648,-0.360,-0.520,-0.448,-0.368,-0.422,-0.474,-0.064,120.337,182.050,11.007,10.005,5.201,7.692,11.780,12.884,4.272,267.917,271.718,178.898,164.157,229.821,74.238,163.686,11.800,10.800,9.600,11.100,12.700,13.500,12.600,
2021/04/01 03:37:46,700.542,0.000,0.182,0.000,42.701,14.147,97.907,75.391,78.239,170.114,172.012,196.814,196.916,215.656,192.891,152.021,34.844,36.895,35.341,35.968,36.920,39.654,38.293,34.654,33.752,35.642,50.265,54.554,46.163,50.054,55.940,57.320,50.686,53.578,55.336,55.487,53.836,54.099,50.756,50.872,37.604,37.794,36.610,36.686,12.282,12.026,13.112,15.579,13.656,12.659,14.020,13.206,16.915,16.132,10.015,7.656,16.211,16.320,10.466,6.648,-0.364,-0.544,-0.477,-0.362,-0.439,-0.491,-0.064,120.337,182.050,11.007,9.808,5.304,7.446,11.628,13.036,4.272,267.917,272.337,177.839,165.217,229.185,73.511,163.686,11.600,10.800,9.600,11.300,12.600,13.600,12.600,
2021/04/01 03:37:47,700.474,0.000,0.182,0.000,42.701,14.147,97.907,75.107,77.955,170.114,171.760,196.814,196.664,215.656,192.891,152.021,34.844,36.895,35.364,35.968,36.920,39.654,38.229,34.654,33.752,35.665,50.265,54.576,46.163,50.076,55.940,57.396,50.686,53.578,55.336,55.487,53.836,54.121,50.823,50.955,37.604,37.880,36.610,36.772,12.100,11.753,13.112,15.488,13.656,12.659,14.111,13.115,16.915,16.223,10.015,7.656,16.393,16.411,10.557,6.557,-0.365,-0.526,-0.467,-0.335,-0.437,-0.484,-0.064,120.094,181.789,11.007,9.808,5.304,7.446,11.628,13.036,4.272,267.917,272.337,177.839,165.217,229.185,73.511,163.686,11.600,10.800,9.600,11.300,12.600,13.600,12.600,
2021/04/01 03:37:48,700.493,0.000,0.182,0.000,42.701,14.147,97.623,75.107,77.955,169.863,172.012,196.563,196.664,215.421,192.891,151.770,34.844,36.895,35.341,35.968,36.920,39.654,38.229,34.654,33.752,35.642,50.265,54.554,46.232,50.054,55.940,57.396,50.686,53.578,55.336,55.487,53.836,54.099,50.823,50.933,37.604,37.857,36.610,36.686,12.100,11.844,13.401,15.397,13.656,12.659,14.111,13.206,16.915,16.132,10.015,7.565,16.485,16.503,10.739,6.740,-0.367,-0.523,-0.444,-0.369,-0.422,-0.473,-0.064,119.976,181.522,11.007,9.808,5.304,7.446,11.628,13.036,4.272,267.917,272.337,177.839,165.217,229.185,73.511,163.686,11.600,10.800,9.600,11.300,12.600,13.600,12.600,
2021/04/01 03:37:49,700.435,0.000,0.182,0.000,42.701,14.147,97.623,75.107,77.955,169.863,171.760,196.563,196.664,215.421,192.639,151.770,34.844,36.895,35.341,35.968,36.920,39.654,38.229,34.654,33.752,35.642,50.265,54.554,46.232,50.054,55.940,57.396,50.686,53.578,55.403,55.487,53.903,54.099,50.823,50.933,37.604,37.794,36.610,36.686,12.282,12.026,13.112,15.488,13.747,12.568,14.020,13.206,16.824,16.132,10.106,7.656,16.667,16.594,10.921,6.831,-0.359,-0.536,-0.471,-0.362,-0.405,-0.495,-0.064,119.842,181.455,11.007,9.808,5.304,7.446,11.628,13.036,4.272,267.917,272.337,177.839,165.217,229.185,73.511,163.686,11.600,10.800,9.600,11.300,12.600,13.600,12.600,
2021/04/01 03:37:50,700.460,0.000,0.182,0.000,42.701,14.147,97.339,75.107,77.955,169.863,171.760,196.563,196.412,215.421,192.639,151.770,34.844,36.895,35.341,35.968,36.920,39.654,38.229,34.654,33.831,35.642,50.265,54.554,46.163,50.054,55.940,57.456,50.686,53.638,55.403,55.547,53.903,54.160,50.823,50.933,37.604,37.857,36.610,36.686,12.646,11.935,13.209,15.488,13.656,12.659,14.202,13.297,16.915,16.223,10.106,7.656,16.849,16.594,10.921,6.740,-0.364,-0.531,-0.465,-0.342,-0.438,-0.487,-0.064,119.753,181.254,11.007,9.808,5.304,7.446,11.628,13.036,4.272,267.917,272.337,177.839,165.217,229.185,73.511,163.686,11.600,10.800,9.600,11.300,12.600,13.600,12.600,
2021/04/01 03:37:51,700.397,0.000,0.182,0.000,42.701,14.147,97.315,75.107,77.955,169.611,171.509,196.563,196.412,215.186,192.639,151.748,34.844,36.895,35.404,35.968,36.920,39.654,38.293,34.654,33.831,35.642,50.332,54.630,46.232,50.054,56.006,57.456,50.753,53.638,55.403,55.547,53.969,54.160,50.889,51.008,37.604,37.857,36.610,36.749,12.191,11.935,13.016,15.579,13.747,12.568,14.111,13.206,16.915,16.132,10.106,7.656,17.122,16.776,11.285,6.922,-0.362,-0.528,-0.467,-0.362,-0.401,-0.497,-0.064,119.530,180.987,11.000,10.000,5.300,7.495,11.780,12.954,4.206,269.479,270.000,180.000,166.891,229.821,74.784,161.996,11.700,10.700,9.700,11.300,12.700,13.500,12.600,
2021/04/01 03:37:52,700.397,0.000,0.182,0.000,42.701,14.147,97.315,75.107,77.955,169.611,171.509,196.563,196.412,215.186,192.639,151.748,34.844,36.895,35.404,35.968,36.920,39.654,38.293,34.654,33.831,35.642,50.332,54.630,46.232,50.054,56.006,57.456,50.753,53.638,55.403,55.547,53.969,54.160,50.889,51.008,37.604,37.857,36.610,36.749,12.191,11.935,13.016,15.579,13.747,12.568,14.111,13.206,16.915,16.132,10.106,7.656,17.122,16.776,11.285,6.922,-0.362,-0.528,-0.467,-0.362,-0.401,-0.497,-0.064,119.530,180.987,11.000,10.000,5.300,7.495,11.780,12.954,4.206,269.479,270.000,180.000,166.891,229.821,74.784,161.996,11.700,10.700,9.700,11.300,12.700,13.500,12.600,
2021/04/01 03:37:53,700.447,0.000,0.182,0.000,42.701,14.147,97.055,75.107,77.671,169.611,171.760,196.563,196.412,215.186,192.388,151.770,34.844,36.895,35.404,35.968,36.920,39.654,38.293,34.717,33.752,35.642,50.332,54.630,46.232,50.114,56.006,57.456,50.753,53.638,55.403,55.547,53.969,54.160,50.889,51.008,37.604,37.857,36.610,36.686,12.282,11.844,13.112,15.579,13.747,12.659,14.111,13.206,16.915,16.132,10.015,7.747,17.395,16.776,11.467,7.013,-0.357,-0.541,-0.457,-0.349,-0.442,-0.491,-0.064,119.343,180.982,11.000,10.000,5.300,7.495,11.780,12.954,4.206,269.479,270.000,180.000,166.891,229.821,74.784,161.996,11.700,10.700,9.700,11.300,12.700,13.500,12.600,
2021/04/01 03:37:54,700.456,0.000,0.182,0.000,42.701,14.147,96.771,75.107,77.671,169.611,171.509,196.311,196.412,215.186,192.388,151.518,34.844,36.895,35.341,35.968,36.920,39.654,38.293,34.654,33.752,35.642,50.265,54.554,46.232,50.114,56.006,57.456,50.753,53.638,55.403,55.547,53.969,54.160,50.889,51.008,37.604,37.794,36.610,36.686,12.464,11.844,13.112,15.671,13.747,12.659,14.111,13.206,16.824,16.132,10.106,7.656,17.486,16.867,11.649,7.104,-0.365,-0.521,-0.447,-0.375,-0.429,-0.468,-0.064,119.308,180.720,11.000,10.000,5.300,7.495,11.780,12.954,4.206,269.479,270.000,180.000,166.891,229.821,74.784,161.996,11.700,10.700,9.700,11.300,12.700,13.500,12.600,
2021/04/01 03:37:55,700.374,0.000,0.182,0.000,42.701,14.121,96.771,74.823,77.671,169.360,171.509,196.311,196.412,215.186,192.388,151.518,34.844,36.895,35.341,35.968,36.920,39.654,38.293,34.654,33.831,35.642,50.332,54.554,46.232,50.054,56.006,57.456,50.753,53.638,55.403,55.547,54.036,54.236,50.889,51.008,37.604,37.794,36.680,36.686,12.464,12.117,13.401,15.488,13.747,12.659,14.111,13.206,16.824,16.223,10.106,7.747,17.577,16.958,11.740,7.195,-0.362,-0.520,-0.464,-0.339,-0.408,-0.457,-0.064,119.136,180.581,10.902,9.902,5.408,7.616,11.769,13.077,4.179,268.949,271.157,176.820,166.329,229.135,74.476,158.963,11.600,10.800,9.600,11.300,12.700,13.700,12.600,
2021/04/01 03:37:56,700.401,0.000,0.182,0.000,42.701,14.121,96.771,74.823,77.671,169.360,171.509,196.311,196.161,215.186,192.388,151.518,34.844,36.895,35.404,35.968,36.920,39.654,38.229,34.654,33.831,35.721,50.332,54.630,46.232,50.114,56.006,57.456,50.753,53.638,55.403,55.547,54.102,54.296,50.956,51.069,37.604,37.857,36.680,36.749,12.191,12.208,13.305,15.671,13.747,12.568,14.202,13.297,16.915,16.132,10.106,7.656,17.668,16.958,11.831,7.104,-0.357,-0.539,-0.457,-0.353,-0.449,-0.495,-0.064,119.047,180.514,10.902,9.902,5.408,7.616,11.769,13.077,4.179,268.949,271.157,176.820,166.329,229.135,74.476,158.963,11.600,10.800,9.600,11.300,12.700,13.700,12.600,
2021/04/01 03:37:57,700.432,0.000,0.182,0.000,42.701,14.121,96.462,74.823,77.671,169.360,171.257,196.311,196.161,214.951,192.136,151.496,34.844,36.895,35.341,35.968,36.920,39.654,38.229,34.654,33.831,35.642,50.332,54.630,46.302,50.114,56.006,57.456,50.753,53.638,55.469,55.608,54.102,54.296,50.956,51.008,37.604,37.857,36.680,36.686,12.009,11.935,13.112,15.488,13.656,12.659,14.111,13.206,16.915,16.132,10.106,7.747,17.668,17.050,11.831,7.104,-0.371,-0.526,-0.455,-0.363,-0.428,-0.476,-0.064,118.958,180.247,10.902,9.902,5.408,7.616,11.769,13.077,4.179,268.949,271.157,176.820,166.329,229.135,74.476,158.963,11.600,10.800,9.600,11.300,12.700,13.700,12.600,
2021/04/01 03:37:58,700.380,0.000,0.182,0.000,42.734,14.121,96.178,74.823,77.387,169.109,171.257,196.311,196.161,215.186,192.388,151.244,34.844,36.895,35.404,35.968,36.920,39.654,38.229,34.717,33.831,35.642,50.332,54.630,46.302,50.114,56.072,57.517,50.819,53.638,55.469,55.608,54.102,54.296,50.956,51.069,37.604,37.857,36.610,36.749,12.009,11.662,13.016,15.488,13.838,12.568,14.111,13.206,16.915,16.223,10.015,7.656,17.760,17.050,12.013,7.195,-0.364,-0.516,-0.458,-0.333,-0.414,-0.442,-0.064,118.863,180.186,10.902,9.902,5.408,7.616,11.769,13.077,4.179,268.949,271.157,176.820,166.329,229.135,74.476,158.963,11.600,10.800,9.600,11.300,12.700,13.700,12.600,
2021/04/01 03:37:59,700.376,0.000,0.182,0.000,42.701,14.121,96.203,74.823,77.671,169.109,171.257,196.060,195.909,214.951,192.136,151.266,34.844,36.895,35.404,35.968,36.920,39.654,38.229,34.717,33.831,35.642,50.332,54.630,46.302,50.114,56.072,57.517,50.819,53.699,55.469,55.608,54.102,54.296,50.956,51.069,37.604,37.857,36.680,36.686,12.191,11.935,13.112,15.853,13.747,12.477,14.202,13.206,16.824,16.132,10.015,7.747,17.851,17.050,12.286,7.286,-0.351,-0.532,-0.456,-0.352,-0.442,-0.489,-0.064,118.774,179.986,10.902,9.902,5.408,7.616,11.769,13.077,4.179,268.949,271.157,176.820,166.329,229.135,74.476,158.963,11.600,10.800,9.600,11.300,12.700,13.700,12.600,
2021/04/01 03:38:00,700.394,0.000,0.182,0.000,42.734,14.121,95.919,74.823,77.387,169.109,171.005,196.060,196.161,214.951,192.136,151.266,34.844,36.895,35.427,35.968,36.989,39.654,38.293,34.717,33.831,35.744,50.332,54.652,46.302,50.137,56.072,57.517,50.819,53.699,55.469,55.608,54.168,54.379,50.956,51.152,37.604,37.817,36.680,36.772,12.009,11.662,13.305,15.488,13.656,12.568,14.111,13.206,16.824,16.223,10.015,7.656,17.851,17.050,12.286,7.377,-0.369,-0.526,-0.453,-0.356,-0.414,-0.478,-0.064,118.631,179.913,11.007,10.000,5.201,7.859,11.780,13.077,4.206,267.917,270.000,178.898,165.256,229.821,74.476,161.996,11.700,10.800,9.600,11.400,12.800,13.700,12.700,
2021/04/01 03:38:01,700.365,0.000,0.182,0.000,42.701,14.121,95.919,74.823,77.387,169.109,171.005,196.060,196.161,214.951,192.136,151.266,34.844,36.895,35.427,35.968,36.989,39.654,38.293,34.717,33.831,35.744,50.332,54.652,46.302,50.137,56.072,57.517,50.819,53.699,55.469,55.608,54.168,54.379,50.956,51.152,37.604,37.817,36.680,36.772,12.009,11.662,13.305,15.488,13.656,12.568,14.111,13.206,16.824,16.223,10.015,7.656,17.851,17.050,12.286,7.377,-0.369,-0.526,-0.453,-0.356,-0.414,-0.478,-0.064,118.566,179.719,11.007,10.000,5.201,7.859,11.780,13.077,4.206,267.917,270.000,178.898,165.256,229.821,74.476,161.996,11.700,10.800,9.600,11.400,12.800,13.700,12.700,
2021/04/01 03:38:02,700.395,0.000,0.182,0.000,42.701,14.121,95.635,74.540,77.387,168.858,171.005,196.060,195.909,214.716,191.884,151.014,34.844,36.964,35.404,35.968,36.920,39.654,38.229,34.717,33.831,35.642,50.398,54.630,46.302,50.114,56.139,57.517,50.886,53.699,55.535,55.608,54.168,54.357,51.022,51.069,37.604,37.794,36.610,36.686,12.191,11.844,13.209,15.397,13.656,12.568,14.111,13.206,16.642,16.132,10.015,7.656,17.577,17.141,12.468,7.468,-0.377,-0.533,-0.453,-0.366,-0.408,-0.484,-0.064,118.329,179.452,11.007,10.000,5.201,7.859,11.780,13.077,4.206,267.917,270.000,178.898,165.256,229.821,74.476,161.996,11.700,10.800,9.600,11.400,12.800,13.700,12.700,
2021/04/01 03:38:03,700.395,0.000,0.182,0.000,42.701,14.121,95.635,74.540,77.387,168.858,171.005,196.060,195.909,214.716,191.884,151.014,34.844,36.964,35.404,35.968,36.920,39.654,38.229,34.717,33.831,35.642,50.398,54.630,46.302,50.114,56.139,57.517,50.886,53.699,55.535,55.608,54.168,54.357,51.022,51.069,37.604,37.794,36.610,36.686,12.191,11.844,13.209,15.397,13.656,12.568,14.111,13.206,16.642,16.132,10.015,7.656,17.577,17.141,12.468,7.468,-0.377,-0.533,-0.453,-0.366,-0.408,-0.484,-0.064,118.329,179.452,11.007,10.000,5.201,7.859,11.780,13.077,4.206,267.917,270.000,178.898,165.256,229.821,74.476,161.996,11.700,10.800,9.600,11.400,12.800,13.700,12.700,
2021/04/01 03:38:04,700.327,0.000,0.182,0.000,42.701,14.121,95.635,74.540,77.387,168.858,171.005,195.809,195.658,214.716,191.884,151.014,34.844,36.939,35.427,35.968,36.920,39.654,38.229,34.717,33.831,35.744,50.374,54.712,46.276,50.197,56.139,57.517,50.886,53.699,55.535,55.608,54.144,54.455,50.998,51.152,37.579,37.880,36.585,36.772,12.100,11.753,13.305,15.579,13.747,12.750,14.111,13.206,16.915,16.223,10.015,7.656,17.486,17.141,12.468,7.468,-0.363,-0.513,-0.454,-0.351,-0.417,-0.443,-0.064,118.201,179.373,11.007,10.000,5.201,7.859,11.780,13.077,4.206,267.917,270.000,178.898,165.256,229.821,74.476,161.996,11.700,10.800,9.600,11.400,12.800,13.700,12.700,
2021/04/01 03:38:05,700.308,0.000,0.182,0.000,42.701,14.095,95.326,74.540,77.103,168.606,170.754,195.809,195.909,214.716,191.884,150.993,34.844,36.964,35.341,35.968,36.920,39.654,38.229,34.717,33.831,35.642,50.332,54.630,46.302,50.114,56.139,57.593,50.886,53.699,55.535,55.608,54.168,54.357,51.022,51.069,37.604,37.794,36.680,36.686,12.191,11.662,13.016,15.306,13.838,12.659,14.111,13.297,16.915,16.223,10.015,7.565,17.395,17.050,12.468,7.468,-0.356,-0.541,-0.461,-0.356,-0.427,-0.505,-0.064,118.091,179.246,11.007,10.000,5.201,7.859,11.780,13.077,4.206,267.917,270.000,178.898,165.256,229.821,74.476,161.996,11.700,10.800,9.600,11.400,12.800,13.700,12.700,
2021/04/01 03:38:06,700.374,0.000,0.182,0.000,42.734,14.095,95.350,74.540,77.103,168.606,170.754,195.809,195.658,214.481,191.633,151.014,34.913,36.939,35.507,35.968,36.920,39.654,38.229,34.717,33.831,35.744,50.374,54.712,46.276,50.197,56.139,57.593,50.886,53.699,55.535,55.684,54.210,54.515,50.998,51.152,37.579,37.880,36.585,36.772,12.100,11.662,13.112,15.488,13.747,12.659,14.111,13.206,16.824,16.132,10.015,7.565,17.395,17.050,12.468,7.377,-0.378,-0.536,-0.455,-0.370,-0.404,-0.482,-0.064,118.008,178.978,11.202,10.102,5.304,7.692,11.628,12.954,4.080,268.977,271.134,177.839,164.157,229.185,74.784,162.897,11.800,11.000,9.600,11.600,12.600,13.600,12.500,
2021/04/01 03:38:07,700.340,0.000,0.182,0.000,42.734,14.095,95.066,74.540,77.387,168.355,170.754,195.809,195.658,214.716,191.633,150.763,34.844,36.964,35.404,35.968,36.920,39.654,38.229,34.717,33.831,35.642,50.398,54.690,46.302,50.175,56.205,57.593,50.886,53.699,55.535,55.684,54.235,54.433,51.022,51.130,37.604,37.857,36.680,36.686,12.009,11.844,13.209,15.579,13.838,12.659,14.111,13.206,16.915,16.132,10.015,7.656,17.304,17.050,12.377,7.468,-0.365,-0.511,-0.448,-0.363,-0.420,-0.460,-0.064,117.918,178.923,11.202,10.102,5.304,7.692,11.628,12.954,4.080,268.977,271.134,177.839,164.157,229.185,74.784,162.897,11.800,11.000,9.600,11.600,12.600,13.600,12.500,
2021/04/01 03:38:08,700.306,0.000,0.182,0.000,42.701,14.095,94.782,74.540,77.103,168.355,170.502,195.809,195.658,214.481,191.633,150.763,34.844,36.939,35.404,36.037,36.920,39.654,38.293,34.717,33.831,35.642,50.374,54.690,46.276,50.175,56.205,57.593,50.886,53.775,55.535,55.684,54.210,54.493,50.998,51.205,37.579,37.857,36.654,36.749,12.373,11.662,13.016,15.671,13.747,12.568,14.111,13.206,16.824,16.132,10.015,7.656,17.304,16.958,12.013,7.286,-0.357,-0.552,-0.465,-0.356,-0.436,-0.508,-0.064,117.771,178.778,11.202,10.102,5.304,7.692,11.628,12.954,4.080,268.977,271.134,177.839,164.157,229.185,74.784,162.897,11.800,11.000,9.600,11.600,12.600,13.600,12.500,
2021/04/01 03:38:09,700.344,0.000,0.182,0.000,42.701,14.095,94.757,74.540,77.103,168.355,170.502,195.809,195.406,214.481,191.381,150.741,34.844,36.964,35.404,35.968,36.989,39.654,38.293,34.654,33.831,35.642,50.398,54.690,46.302,50.114,56.205,57.593,50.886,53.775,55.602,55.684,54.301,54.433,51.089,51.130,37.604,37.794,36.680,36.686,12.282,11.844,13.112,15.397,13.656,12.477,14.020,13.206,17.006,16.132,10.015,7.656,17.213,16.958,11.922,7.286,-0.378,-0.530,-0.457,-0.371,-0.416,-0.468,-0.064,117.682,178.645,11.202,10.102,5.304,7.692,11.628,12.954,4.080,268.977,271.134,177.839,164.157,229.185,74.784,162.897,11.800,11.000,9.600,11.600,12.600,13.600,12.500,
2021/04/01 03:38:10,700.318,0.000,0.182,0.000,42.701,14.069,94.757,74.256,77.103,168.355,170.502,195.557,195.406,214.481,191.381,150.741,34.844,36.964,35.404,36.037,36.989,39.654,38.293,34.717,33.831,35.642,50.398,54.690,46.302,50.175,56.205,57.593,50.952,53.775,55.602,55.684,54.301,54.493,51.089,51.130,37.604,37.794,36.680,36.686,12.282,11.935,13.112,15.579,13.747,12.750,14.111,13.206,16.824,16.132,10.015,7.565,17.031,16.867,11.740,7.195,-0.364,-0.509,-0.444,-0.355,-0.419,-0.460,-0.064,117.622,178.511,11.007,10.000,5.408,7.981,11.780,13.036,4.080,267.917,270.000,176.820,164.745,229.821,73.511,162.897,11.800,10.700,9.700,11.400,12.600,13.600,12.500,
2021/04/01 03:38:11,700.297,0.000,0.182,0.000,42.701,14.069,94.782,74.256,77.103,168.104,170.502,195.557,195.406,214.481,191.381,150.511,34.844,36.964,35.404,36.037,36.989,39.654,38.293,34.717,33.831,35.642,50.398,54.690,46.302,50.175,56.271,57.593,50.952,53.775,55.602,55.684,54.367,54.493,51.089,51.205,37.604,37.857,36.680,36.749,12.373,11.662,13.112,15.306,13.565,12.477,14.111,13.206,16.824,16.223,10.015,7.656,17.031,16.776,11.558,7.104,-0.352,-0.551,-0.463,-0.356,-0.437,-0.496,-0.064,117.483,178.383,11.007,10.000,5.408,7.981,11.780,13.036,4.080,267.917,270.000,176.820,164.745,229.821,73.511,162.897,11.800,10.700,9.700,11.400,12.600,13.600,12.500,
2021/04/01 03:38:12,700.334,0.000,0.182,0.000,42.701,14.069,94.473,74.256,77.103,168.104,170.502,195.557,195.406,214.246,191.381,150.489,34.913,36.964,35.404,36.011,36.989,39.654,38.293,34.717,33.831,35.642,50.398,54.690,46.302,50.175,56.271,57.653,50.952,53.775,55.602,55.744,54.367,54.554,51.155,51.205,37.604,37.794,36.680,36.686,12.191,11.662,12.919,15.397,13.747,12.568,14.020,13.206,16.915,16.132,10.015,7.565,16.667,16.685,11.194,6.831,-0.365,-0.514,-0.444,-0.358,-0.419,-0.461,-0.064,117.207,178.110,11.007,10.000,5.408,7.981,11.780,13.036,4.080,267.917,270.000,176.820,164.745,229.821,73.511,162.897,11.800,10.700,9.700,11.400,12.600,13.600,12.500,
2021/04/01 03:38:13,700.266,0.000,0.182,0.000,42.701,14.069,94.214,74.256,77.103,167.853,170.251,195.557,195.155,214.246,191.130,150.511,34.844,36.964,35.404,36.037,36.989,39.654,38.293,34.717,33.894,35.642,50.398,54.766,46.302,50.175,56.271,57.653,50.952,53.775,55.602,55.744,54.367,54.554,51.155,51.205,37.674,37.857,36.680,36.686,12.464,11.662,12.919,15.397,13.747,12.477,14.111,13.206,16.915,16.223,10.015,7.565,16.667,16.503,10.739,6.648,-0.357,-0.555,-0.469,-0.359,-0.442,-0.484,-0.064,117.186,177.916,11.007,10.000,5.408,7.981,11.780,13.036,4.080,267.917,270.000,176.820,164.745,229.821,73.511,162.897,11.800,10.700,9.700,11.400,12.600,13.600,12.500,
2021/04/01 03:38:14,700.266,0.000,0.182,0.000,42.701,14.069,94.214,74.256,77.103,167.853,170.251,195.557,195.155,214.246,191.130,150.511,34.844,36.964,35.404,36.037,36.989,39.654,38.293,34.717,33.894,35.642,50.398,54.766,46.302,50.175,56.271,57.653,50.952,53.775,55.602,55.744,54.367,54.554,51.155,51.205,37.674,37.857,36.680,36.686,12.464,11.662,12.919,15.397,13.747,12.477,14.111,13.206,16.915,16.223,10.015,7.565,16.667,16.503,10.739,6.648,-0.357,-0.555,-0.469,-0.359,-0.442,-0.484,-0.064,117.186,177.916,11.007,10.000,5.408,7.981,11.780,13.036,4.080,267.917,270.000,176.820,164.745,229.821,73.511,162.897,11.800,10.700,9.700,11.400,12.600,13.600,12.500,
2021/04/01 03:38:15,700.317,0.000,0.182,0.000,42.701,14.069,94.214,74.256,77.103,167.853,170.251,195.557,195.155,214.246,191.130,150.511,34.844,36.964,35.404,36.011,36.989,39.654,38.229,34.717,33.831,35.642,50.398,54.766,46.302,50.175,56.271,57.653,50.952,53.775,55.602,55.744,54.434,54.554,51.222,51.266,37.604,37.857,36.680,36.749,12.100,11.662,13.016,15.579,13.656,12.659,14.111,13.206,17.006,16.132,10.015,7.565,16.393,16.411,10.375,6.557,-0.380,-0.535,-0.463,-0.369,-0.429,-0.446,-0.064,117.053,177.849,11.007,10.000,5.408,7.981,11.780,13.036,4.080,267.917,270.000,176.820,164.745,229.821,73.511,162.897,11.800,10.700,9.700,11.400,12.600,13.600,12.500,
2021/04/01 03:38:16,700.316,0.000,0.182,0.000,42.734,14.069,93.930,74.256,76.819,167.853,169.999,195.306,195.155,214.246,191.130,150.259,34.844,36.964,35.404,36.011,36.989,39.654,38.293,34.717,33.831,35.642,50.398,54.766,46.371,50.251,56.271,57.653,50.952,53.775,55.602,55.744,54.434,54.630,51.155,51.205,37.604,37.857,36.680,36.686,12.191,11.662,13.305,15.397,13.656,12.477,14.111,13.206,16.915,16.132,10.015,7.565,16.120,16.229,9.829,6.284,-0.367,-0.509,-0.438,-0.357,-0.420,-0.463,-0.064,116.964,177.649,10.911,9.902,5.315,7.500,11.628,13.077,4.080,267.374,271.157,175.684,163.740,229.185,74.476,162.897,11.600,10.800,9.700,11.300,12.500,13.600,12.600,
2021/04/01 03:38:17,700.235,0.000,0.182,0.000,42.701,14.069,93.905,74.256,76.819,167.853,170.251,195.306,195.155,214.010,191.130,150.237,34.913,36.964,35.404,36.037,36.989,39.591,38.293,34.717,33.831,35.642,50.465,54.766,46.302,50.175,56.271,57.653,50.952,53.775,55.668,55.744,54.434,54.630,51.155,51.205,37.674,37.794,36.680,36.686,12.282,11.935,13.112,15.579,13.656,12.568,14.111,13.297,16.915,16.223,10.015,7.565,15.938,16.229,9.738,6.284,-0.354,-0.551,-0.468,-0.357,-0.437,-0.478,-0.064,116.771,177.510,10.911,9.902,5.315,7.500,11.628,13.077,4.080,267.374,271.157,175.684,163.740,229.185,74.476,162.897,11.600,10.800,9.700,11.300,12.500,13.600,12.600,
2021/04/01 03:38:18,700.258,0.000,0.182,0.000,42.701,14.069,93.646,74.256,76.819,167.853,169.999,195.306,195.155,214.010,190.878,150.259,34.844,36.964,35.507,36.011,36.964,39.654,38.293,34.796,33.894,35.744,50.465,54.788,46.371,50.273,56.247,57.729,50.928,53.835,55.644,55.744,54.434,54.712,51.155,51.364,37.604,37.880,36.680,36.772,12.191,11.480,13.209,15.306,13.474,12.386,14.111,13.206,16.915,16.223,10.015,7.565,15.938,16.138,9.647,6.193,-0.378,-0.532,-0.461,-0.371,-0.427,-0.451,-0.064,116.702,177.376,10.911,9.902,5.315,7.500,11.628,13.077,4.080,267.374,271.157,175.684,163.740,229.185,74.476,162.897,11.600,10.800,9.700,11.300,12.500,13.600,12.600,
2021/04/01 03:38:19,700.258,0.000,0.182,0.000,42.701,14.043,93.621,74.256,76.819,167.853,169.999,195.306,194.903,214.010,190.878,150.237,34.844,36.964,35.483,35.968,36.989,39.654,38.293,34.796,33.894,35.721,50.398,54.766,46.302,50.251,56.271,57.729,50.952,53.835,55.668,55.820,54.500,54.690,51.222,51.266,37.604,37.857,36.680,36.749,12.282,11.388,13.112,15.579,13.656,12.659,14.111,13.206,16.824,16.132,10.015,7.565,15.756,16.047,9.283,6.193,-0.366,-0.508,-0.441,-0.359,-0.421,-0.465,-0.064,116.702,177.376,10.807,10.000,5.604,7.788,11.588,12.954,4.206,267.879,270.000,177.955,167.391,230.954,74.784,161.996,11.600,10.800,9.700,11.200,12.600,13.600,12.500,
2021/04/01 03:38:20,700.227,0.000,0.182,0.000,42.734,14.069,93.337,74.256,76.819,167.601,169.748,195.306,195.155,214.010,190.878,149.986,34.844,36.964,35.404,36.037,36.989,39.654,38.293,34.717,33.894,35.642,50.465,54.766,46.371,50.251,56.338,57.729,51.019,53.835,55.668,55.820,54.500,54.630,51.222,51.266,37.604,37.857,36.680,36.686,11.918,11.662,13.209,15.488,13.747,12.568,14.202,13.297,16.915,16.132,9.924,7.474,15.665,15.956,9.192,6.102,-0.356,-0.555,-0.475,-0.361,-0.438,-0.488,-0.064,116.539,177.103,10.807,10.000,5.604,7.788,11.588,12.954,4.206,267.879,270.000,177.955,167.391,230.954,74.784,161.996,11.600,10.800,9.700,11.200,12.600,13.600,12.500,
2021/04/01 03:38:21,700.240,0.000,0.182,0.000,42.701,14.043,93.337,73.947,76.819,167.580,169.748,195.284,194.903,213.755,190.878,149.986,34.844,36.939,35.507,36.037,36.989,39.654,38.293,34.717,33.894,35.744,50.441,54.849,46.346,50.273,56.338,57.729,51.019,53.835,55.668,55.820,54.476,54.788,51.131,51.364,37.579,37.880,36.654,36.772,12.282,11.935,13.209,15.306,13.656,12.568,14.111,13.206,17.006,16.132,10.015,7.565,15.483,15.864,9.192,6.102,-0.378,-0.537,-0.459,-0.376,-0.430,-0.465,-0.064,116.391,176.970,10.807,10.000,5.604,7.788,11.588,12.954,4.206,267.879,270.000,177.955,167.391,230.954,74.784,161.996,11.600,10.800,9.700,11.200,12.600,13.600,12.500,
2021/04/01 03:38:22,700.262,0.000,0.182,0.000,42.701,14.069,93.053,73.972,76.819,167.601,169.748,195.306,194.903,214.010,190.878,149.986,34.844,37.009,35.483,36.011,36.964,39.654,38.293,34.717,33.894,35.721,50.441,54.766,46.276,50.251,56.313,57.729,50.994,53.835,55.644,55.820,54.476,54.766,51.197,51.342,37.579,37.857,36.654,36.749,11.918,11.662,13.209,15.397,13.565,12.568,14.020,13.206,17.006,16.132,10.015,7.474,15.483,15.956,9.101,6.011,-0.366,-0.514,-0.444,-0.362,-0.422,-0.469,-0.064,116.287,176.836,10.807,10.000,5.604,7.788,11.588,12.954,4.206,267.879,270.000,177.955,167.391,230.954,74.784,161.996,11.600,10.800,9.700,11.200,12.600,13.600,12.500,
2021/04/01 03:38:23,700.209,0.000,0.182,0.000,42.701,14.043,93.053,73.972,76.819,167.350,169.748,195.055,194.652,214.010,190.627,149.734,34.844,36.939,35.404,36.011,36.989,39.694,38.293,34.694,33.871,35.721,50.441,54.766,46.346,50.175,56.338,57.707,51.019,53.813,55.668,55.798,54.476,54.690,51.197,51.266,37.648,37.794,36.654,36.686,12.191,11.662,13.112,15.306,13.656,12.477,14.111,13.206,16.915,16.132,10.015,7.565,15.483,15.864,9.010,6.102,-0.357,-0.555,-0.475,-0.357,-0.436,-0.492,-0.064,116.198,176.703,10.807,10.000,5.604,7.788,11.588,12.954,4.206,267.879,270.000,177.955,167.391,230.954,74.784,161.996,11.600,10.800,9.700,11.200,12.600,13.600,12.500,
2021/04/01 03:38:24,700.238,0.000,0.182,0.000,42.701,14.043,92.769,73.972,76.535,167.350,169.496,195.055,194.652,213.775,190.627,149.734,34.913,37.009,35.483,36.037,36.964,39.717,38.293,34.796,33.894,35.721,50.441,54.827,46.346,50.251,56.313,57.729,50.994,53.835,55.710,55.820,54.476,54.766,51.197,51.342,37.579,37.857,36.654,36.749,11.918,11.571,13.305,15.488,13.747,12.659,14.111,13.206,17.006,16.132,10.015,7.565,15.392,15.864,9.010,6.102,-0.375,-0.540,-0.459,-0.376,-0.429,-0.475,-0.064,116.148,176.575,10.807,10.000,5.604,7.788,11.588,12.954,4.206,267.879,270.000,177.955,167.391,230.954,74.784,161.996,11.600,10.800,9.700,11.200,12.600,13.600,12.500,
2021/04/01 03:38:25,700.255,0.000,0.182,0.000,42.701,14.043,92.769,73.972,76.535,167.099,169.496,195.055,194.652,213.775,190.627,149.734,34.913,37.009,35.483,36.037,36.989,39.654,38.293,34.796,33.894,35.721,50.441,54.827,46.346,50.251,56.404,57.729,51.019,53.911,55.735,55.881,54.542,54.766,51.197,51.342,37.579,37.857,36.654,36.749,12.009,11.571,13.112,15.215,13.656,12.659,14.202,13.115,16.915,16.223,10.015,7.565,15.301,15.864,9.010,6.102,-0.363,-0.514,-0.445,-0.361,-0.423,-0.467,-0.064,115.961,176.502,10.807,10.000,5.315,7.569,11.588,13.077,4.397,267.879,270.000,175.684,164.679,230.954,74.476,162.802,11.600,10.800,9.600,11.200,12.600,13.600,12.600,
2021/04/01 03:38:26,700.189,0.000,0.182,0.000,42.701,14.043,92.769,73.972,76.535,167.099,169.496,194.803,194.652,213.775,190.375,149.734,34.913,37.034,35.483,36.037,36.964,39.694,38.293,34.773,33.871,35.721,50.465,54.766,46.440,50.251,56.380,57.768,51.061,53.813,55.710,55.859,54.566,54.766,51.222,51.342,37.674,37.857,36.680,36.749,12.282,11.753,13.112,15.397,13.565,12.568,14.111,13.206,17.006,16.223,10.015,7.565,15.301,15.864,9.101,6.102,-0.360,-0.553,-0.478,-0.357,-0.437,-0.498,-0.064,115.901,176.308,10.807,10.000,5.315,7.569,11.588,13.077,4.397,267.879,270.000,175.684,164.679,230.954,74.476,162.802,11.600,10.800,9.600,11.200,12.600,13.600,12.600,
2021/04/01 03:38:27,700.212,0.000,0.182,0.000,42.701,14.017,92.769,73.972,76.535,167.099,169.496,194.803,194.400,213.540,190.375,149.734,34.913,36.964,35.483,36.011,36.989,39.717,38.293,34.717,33.894,35.721,50.465,54.827,46.371,50.311,56.404,57.790,51.019,53.911,55.735,55.881,54.566,54.827,51.288,51.342,37.604,37.857,36.680,36.749,12.100,11.753,13.112,15.397,13.656,12.386,14.111,13.206,17.097,16.132,9.924,7.474,15.392,15.864,9.010,6.102,-0.372,-0.541,-0.459,-0.376,-0.430,-0.482,-0.064,115.747,176.313,10.807,10.000,5.315,7.569,11.588,13.077,4.397,267.879,270.000,175.684,164.679,230.954,74.476,162.802,11.600,10.800,9.600,11.200,12.600,13.600,12.600,
2021/04/01 03:38:28,700.256,0.000,0.182,0.000,42.701,14.043,92.509,73.972,76.535,167.099,169.245,194.803,194.400,213.540,190.375,149.504,34.913,37.034,35.483,36.011,36.964,39.717,38.293,34.796,33.894,35.721,50.465,54.827,46.371,50.251,56.380,57.790,51.061,53.911,55.710,55.881,54.633,54.827,51.288,51.402,37.604,37.857,36.680,36.749,12.191,11.571,13.498,15.215,13.747,12.568,14.020,13.206,17.006,16.223,10.015,7.474,15.392,15.864,9.010,6.011,-0.356,-0.506,-0.441,-0.362,-0.421,-0.461,-0.064,115.664,176.041,10.807,10.000,5.315,7.569,11.588,13.077,4.397,267.879,270.000,175.684,164.679,230.954,74.476,162.802,11.600,10.800,9.600,11.200,12.600,13.600,12.600,
2021/04/01 03:38:29,700.174,0.000,0.182,0.000,42.701,14.017,92.200,73.972,76.535,166.848,169.245,194.803,194.400,213.540,190.375,149.482,34.913,37.034,35.483,36.037,36.964,39.717,38.293,34.796,33.894,35.784,50.465,54.827,46.371,50.311,56.380,57.790,51.061,53.911,55.710,55.820,54.633,54.827,51.288,51.402,37.674,37.936,36.680,36.749,12.373,11.571,12.919,15.306,13.656,12.386,14.020,13.206,16.915,16.132,10.015,7.474,15.301,15.864,9.010,6.102,-0.356,-0.548,-0.475,-0.352,-0.440,-0.495,-0.064,115.560,175.835,10.807,10.000,5.315,7.569,11.588,13.077,4.397,267.879,270.000,175.684,164.679,230.954,74.476,162.802,11.600,10.800,9.600,11.200,12.600,13.600,12.600,
2021/04/01 03:38:30,700.188,0.000,0.182,0.000,42.701,14.017,92.200,73.688,76.535,166.848,169.245,194.803,194.400,213.540,190.124,149.482,34.844,37.034,35.460,36.011,36.989,39.717,38.293,34.796,33.974,35.619,50.465,54.804,46.371,50.229,56.404,57.790,51.085,53.911,55.735,55.881,54.633,54.804,51.288,51.380,37.604,37.834,36.680,36.726,12.191,11.935,13.209,15.306,13.838,12.659,14.111,13.115,17.006,16.223,10.015,7.474,15.301,15.773,9.010,6.011,-0.375,-0.539,-0.463,-0.355,-0.432,-0.481,-0.064,115.426,175.707,10.911,9.700,5.408,7.569,11.639,13.025,4.366,267.374,270.000,176.820,164.679,229.879,75.324,159.905,11.700,10.700,9.800,11.200,12.600,13.700,12.700,
2021/04/01 03:38:31,700.219,0.000,0.182,0.000,42.734,14.017,92.200,73.688,76.251,166.596,169.245,194.803,194.400,213.540,190.124,149.482,34.913,37.034,35.483,36.037,36.989,39.717,38.293,34.796,33.894,35.721,50.531,54.887,46.371,50.311,56.470,57.790,51.085,53.911,55.801,55.881,54.699,54.887,51.288,51.402,37.674,37.857,36.680,36.749,12.282,11.753,13.112,15.306,13.747,12.477,14.111,13.206,16.915,16.132,10.015,7.474,15.301,15.864,9.010,6.011,-0.358,-0.513,-0.442,-0.366,-0.423,-0.469,-0.064,115.317,175.707,10.911,9.700,5.408,7.569,11.639,13.025,4.366,267.374,270.000,176.820,164.679,229.879,75.324,159.905,11.700,10.700,9.800,11.200,12.600,13.700,12.700,
2021/04/01 03:38:32,700.166,0.000,0.182,0.000,42.734,14.017,91.916,73.688,76.535,166.596,169.245,194.552,194.148,213.305,189.872,149.482,34.913,37.034,35.483,36.011,36.964,39.717,38.293,34.796,33.974,35.721,50.531,54.827,46.440,50.311,56.446,57.850,51.061,53.972,55.777,55.881,54.699,54.887,51.354,51.402,37.674,37.857,36.680,36.749,12.191,11.753,13.112,15.579,13.656,12.568,14.202,13.297,17.006,16.132,10.015,7.474,15.392,15.864,9.192,6.102,-0.360,-0.549,-0.478,-0.357,-0.443,-0.498,-0.064,115.189,175.434,10.911,9.700,5.408,7.569,11.639,13.025,4.366,267.374,270.000,176.820,164.679,229.879,75.324,159.905,11.700,10.700,9.800,11.200,12.600,13.700,12.700,
2021/04/01 03:38:33,700.192,0.000,0.182,0.000,42.734,14.017,91.916,73.688,76.535,166.596,168.993,194.552,194.400,213.305,190.124,149.482,34.913,37.009,35.483,36.011,36.989,39.717,38.293,34.796,33.974,35.721,50.441,54.827,46.415,50.311,56.470,57.850,51.085,53.972,55.801,55.941,54.675,54.887,51.330,51.402,37.648,37.857,36.654,36.749,12.100,11.571,13.209,15.488,13.565,12.568,14.111,13.206,16.915,16.132,9.832,7.565,15.665,15.956,9.374,6.193,-0.371,-0.532,-0.463,-0.344,-0.431,-0.480,-0.064,115.100,175.501,10.911,9.700,5.408,7.569,11.639,13.025,4.366,267.374,270.000,176.820,164.679,229.879,75.324,159.905,11.700,10.700,9.800,11.200,12.600,13.700,12.700,
2021/04/01 03:38:34,700.198,0.000,0.182,0.000,42.701,14.017,91.632,73.688,76.251,166.596,168.993,194.552,194.148,213.305,189.872,149.230,34.913,37.009,35.507,36.011,36.989,39.717,38.293,34.796,33.974,35.807,50.507,54.849,46.415,50.334,56.470,57.850,51.151,53.972,55.801,55.941,54.675,54.985,51.330,51.485,37.648,37.880,36.654,36.836,11.918,11.753,13.209,15.579,13.747,12.750,14.020,13.115,16.915,16.132,10.106,7.565,15.483,15.956,9.374,6.193,-0.354,-0.513,-0.438,-0.363,-0.419,-0.467,-0.064,115.026,175.239,10.911,9.700,5.408,7.569,11.639,13.025,4.366,267.374,270.000,176.820,164.679,229.879,75.324,159.905,11.700,10.700,9.800,11.200,12.600,13.700,12.700,
2021/04/01 03:38:35,700.123,0.000,0.182,0.000,42.701,14.017,91.632,73.688,76.251,166.596,168.741,194.552,194.148,213.305,189.872,149.230,34.913,37.009,35.483,36.011,37.034,39.717,38.293,34.796,33.894,35.721,50.507,54.827,46.415,50.311,56.446,57.850,51.127,53.972,55.777,55.941,54.675,54.887,51.330,51.402,37.648,37.857,36.654,36.749,12.100,11.480,13.305,15.579,13.747,12.659,14.111,13.115,17.006,16.223,10.015,7.474,15.483,15.864,9.374,6.193,-0.358,-0.539,-0.473,-0.353,-0.440,-0.490,-0.064,114.937,175.167,10.911,9.700,5.408,7.569,11.639,13.025,4.366,267.374,270.000,176.820,164.679,229.879,75.324,159.905,11.700,10.700,9.800,11.200,12.600,13.700,12.700,
2021/04/01 03:38:36,700.179,0.000,0.182,0.000,42.701,14.017,91.632,73.404,76.251,166.345,168.741,194.552,193.897,213.070,189.872,149.230,34.913,37.009,35.483,36.011,36.964,39.717,38.293,34.796,33.974,35.721,50.507,54.827,46.415,50.311,56.446,57.850,51.127,53.972,55.777,55.941,54.675,54.963,51.330,51.463,37.648,37.857,36.654,36.749,12.191,11.753,13.209,15.306,13.565,12.568,14.202,13.206,17.006,16.132,10.106,7.565,15.574,15.864,9.374,6.193,-0.370,-0.531,-0.464,-0.339,-0.433,-0.482,-0.064,114.833,175.033,11.016,9.700,5.604,7.500,11.639,12.954,4.342,266.878,270.000,177.955,163.740,229.879,74.784,165.324,11.600,10.500,9.600,11.100,12.600,13.500,12.700,
