Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:39:50,640.683,0.000,0.182,0.000,42.701,13.784,83.677,71.418,73.695,161.571,164.717,194.301,192.639,211.189,190.375,144.950,34.913,37.217,35.626,36.011,36.964,39.773,38.372,34.900,34.077,35.784,50.772,54.827,46.623,50.372,56.844,58.101,51.526,54.086,56.043,56.328,55.471,55.614,51.796,51.796,37.579,37.714,36.724,36.749,11.554,11.480,14.173,14.851,10.925,11.293,13.565,13.115,16.733,16.314,9.924,7.929,17.577,16.411,10.466,5.829,-0.376,-0.574,-0.483,-0.376,-0.444,-0.533,0.011,105.561,164.873,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:51,638.236,0.000,0.182,0.000,42.701,13.784,83.677,71.393,73.695,161.549,164.717,194.279,192.639,211.169,190.375,144.950,34.982,37.217,35.689,36.011,36.964,39.773,38.372,34.836,34.077,35.784,50.706,54.827,46.623,50.372,56.844,58.025,51.526,54.010,55.976,56.253,55.471,55.614,51.729,51.796,37.579,37.714,36.793,36.813,11.463,11.388,14.076,14.851,10.925,11.293,13.474,13.115,16.733,16.314,10.106,8.020,17.668,16.411,10.557,5.829,-0.399,-0.558,-0.481,-0.395,-0.431,-0.491,0.012,105.412,164.617,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:52,635.921,0.000,0.182,0.000,42.701,13.784,83.677,71.418,73.979,161.320,164.717,194.301,192.639,211.189,190.627,144.699,34.913,37.147,35.666,36.011,36.964,39.742,38.372,34.869,34.125,35.761,50.706,54.744,46.623,50.350,56.778,57.996,51.526,54.056,55.976,56.223,55.471,55.668,51.729,51.774,37.579,37.691,36.724,36.789,11.645,11.388,13.980,15.033,10.834,11.293,13.474,13.115,16.733,16.405,10.015,7.929,17.668,16.503,10.648,5.920,-0.384,-0.538,-0.472,-0.380,-0.440,-0.485,0.012,105.263,164.417,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:53,633.518,0.000,0.182,0.000,42.701,13.784,83.393,71.418,73.695,161.320,164.717,194.552,192.388,211.189,190.627,144.699,34.982,37.217,35.689,36.011,36.964,39.773,38.372,34.900,34.156,35.863,50.706,54.827,46.623,50.372,56.844,57.965,51.592,54.086,55.976,56.253,55.471,55.690,51.729,51.872,37.510,37.714,36.724,36.813,11.554,11.480,13.884,14.851,11.016,11.384,13.474,13.115,16.824,16.314,10.015,7.929,17.851,16.594,10.921,6.011,-0.372,-0.559,-0.475,-0.370,-0.462,-0.519,0.012,105.145,164.205,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:54,631.226,0.000,0.182,0.000,42.734,13.784,83.108,71.393,73.670,161.298,164.443,194.530,192.617,211.404,190.605,144.699,34.957,37.147,35.603,36.037,36.964,39.694,38.293,34.900,34.077,35.761,50.706,54.668,46.623,50.289,56.778,57.965,51.592,54.010,55.910,56.253,55.471,55.592,51.729,51.774,37.510,37.628,36.724,36.726,11.554,11.571,13.980,14.942,10.925,11.384,13.474,13.024,16.733,16.314,10.106,7.929,17.668,16.503,10.830,5.920,-0.382,-0.551,-0.470,-0.390,-0.442,-0.502,0.012,105.026,163.949,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:55,628.933,0.000,0.182,0.000,42.734,13.758,83.108,71.418,73.695,161.320,164.465,194.552,192.639,211.425,190.627,144.447,34.913,37.217,35.689,36.011,36.964,39.694,38.372,34.900,34.156,35.784,50.706,54.766,46.623,50.372,56.778,57.965,51.526,54.010,55.910,56.253,55.405,55.614,51.729,51.796,37.510,37.714,36.724,36.813,11.554,11.297,14.269,14.942,10.925,11.293,13.383,13.115,16.824,16.405,10.015,7.929,17.668,16.503,10.921,5.920,-0.374,-0.576,-0.483,-0.375,-0.451,-0.528,0.012,104.868,163.676,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:56,626.619,0.000,0.182,0.000,42.734,13.784,83.108,71.418,73.695,161.320,164.465,194.552,192.639,211.425,190.627,144.447,34.982,37.217,35.666,36.011,36.964,39.663,38.293,34.806,34.046,35.761,50.706,54.668,46.623,50.289,56.778,57.874,51.526,53.920,55.910,56.162,55.405,55.592,51.663,51.714,37.510,37.628,36.724,36.789,11.554,11.571,13.980,15.124,11.016,11.384,13.474,13.024,16.733,16.314,10.015,7.929,17.668,16.594,10.830,5.829,-0.382,-0.549,-0.471,-0.389,-0.440,-0.502,0.011,104.729,163.482,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:57,619.882,0.000,0.182,0.000,42.701,13.758,82.824,71.134,73.695,161.069,164.465,194.803,192.639,211.425,190.878,144.447,34.913,37.217,35.666,35.968,36.895,39.694,38.293,34.900,34.156,35.761,50.706,54.607,46.623,50.229,56.711,57.904,51.526,53.949,55.843,56.192,55.339,55.532,51.596,51.714,37.510,37.628,36.724,36.726,11.190,11.480,14.076,15.124,10.743,11.384,13.474,13.115,16.915,16.405,10.015,7.929,17.486,16.503,10.739,5.647,-0.397,-0.562,-0.484,-0.389,-0.445,-0.473,0.011,104.308,162.808,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:58,619.882,0.000,0.182,0.000,42.701,13.758,82.824,71.134,73.695,161.069,164.465,194.803,192.639,211.425,190.878,144.447,34.913,37.217,35.666,35.968,36.895,39.694,38.293,34.900,34.156,35.761,50.706,54.607,46.623,50.229,56.711,57.904,51.526,53.949,55.843,56.192,55.339,55.532,51.596,51.714,37.510,37.628,36.724,36.726,11.190,11.480,14.076,15.124,10.743,11.384,13.474,13.115,16.915,16.405,10.015,7.929,17.486,16.503,10.739,5.647,-0.397,-0.562,-0.484,-0.389,-0.445,-0.473,0.011,104.308,162.808,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:39:59,619.882,0.000,0.182,0.000,42.701,13.758,82.824,71.134,73.695,161.069,164.465,194.803,192.639,211.425,190.878,144.447,34.913,37.217,35.666,35.968,36.895,39.694,38.293,34.900,34.156,35.761,50.706,54.607,46.623,50.229,56.711,57.904,51.526,53.949,55.843,56.192,55.339,55.532,51.596,51.714,37.510,37.628,36.724,36.726,11.190,11.480,14.076,15.124,10.743,11.384,13.474,13.115,16.915,16.405,10.015,7.929,17.486,16.503,10.739,5.647,-0.397,-0.562,-0.484,-0.389,-0.445,-0.473,0.011,104.308,162.808,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:00,617.656,0.000,0.182,0.000,42.701,13.758,82.824,71.110,73.695,161.047,164.465,194.781,192.639,211.404,190.878,144.195,34.982,37.217,35.666,35.942,36.920,39.631,38.293,34.900,34.156,35.761,50.706,54.532,46.623,50.229,56.735,57.828,51.550,53.889,55.868,56.192,55.339,55.532,51.663,51.638,37.440,37.628,36.724,36.726,11.281,11.571,14.076,15.124,10.652,11.475,13.383,13.115,16.824,16.405,9.924,8.020,17.577,16.411,10.739,5.556,-0.372,-0.578,-0.490,-0.377,-0.455,-0.503,0.013,104.151,162.536,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:01,615.524,0.000,0.182,0.000,42.734,13.758,82.540,71.134,73.670,161.069,164.443,194.803,192.617,211.425,190.856,144.195,34.888,37.217,35.666,35.942,36.964,39.600,38.293,34.806,34.046,35.761,50.640,54.471,46.623,50.229,56.711,57.799,51.526,53.859,55.777,56.087,55.339,55.532,51.663,51.638,37.510,37.628,36.724,36.726,11.645,11.388,14.269,14.942,10.652,11.384,13.383,13.024,16.824,16.405,9.924,7.929,17.486,16.411,10.739,5.556,-0.385,-0.544,-0.467,-0.380,-0.442,-0.490,0.012,104.012,162.341,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:02,613.348,0.000,0.182,0.000,42.701,13.732,82.540,71.134,73.411,160.818,164.465,195.055,192.639,211.425,191.130,144.195,34.982,37.217,35.666,35.942,36.895,39.631,38.293,34.900,34.077,35.761,50.706,54.471,46.623,50.229,56.645,57.768,51.526,53.889,55.843,56.116,55.339,55.532,51.663,51.714,37.510,37.565,36.724,36.726,11.372,11.297,14.173,14.759,10.470,11.384,13.383,13.024,16.824,16.314,9.924,7.929,17.577,16.411,10.830,5.556,-0.393,-0.558,-0.477,-0.380,-0.427,-0.510,0.012,103.908,162.074,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:03,611.181,0.000,0.182,0.000,42.701,13.732,82.256,71.134,73.411,160.818,164.213,195.055,192.891,211.425,191.130,144.195,34.913,37.217,35.689,35.968,36.895,39.567,38.229,34.900,34.156,35.784,50.706,54.493,46.623,50.175,56.645,57.768,51.459,53.889,55.777,56.116,55.339,55.554,51.596,51.660,37.440,37.651,36.724,36.749,11.645,11.753,14.076,14.577,10.470,11.293,13.292,12.933,16.824,16.314,9.924,7.929,17.577,16.411,10.739,5.556,-0.380,-0.547,-0.484,-0.350,-0.453,-0.511,0.011,103.750,161.746,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:04,609.031,0.000,0.182,0.000,42.701,13.732,82.540,71.134,73.411,160.818,164.213,195.055,192.639,211.425,191.381,144.195,34.982,37.217,35.666,35.942,36.895,39.631,38.293,34.900,34.156,35.761,50.706,54.471,46.623,50.153,56.645,57.768,51.526,53.813,55.777,56.116,55.339,55.471,51.596,51.638,37.440,37.565,36.724,36.726,11.281,11.297,14.269,14.759,10.470,11.293,13.383,13.024,16.915,16.405,9.832,7.929,17.577,16.411,10.830,5.556,-0.372,-0.578,-0.488,-0.377,-0.457,-0.510,0.011,103.676,161.546,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:05,604.832,0.000,0.182,0.000,42.701,13.732,81.972,71.134,73.411,160.818,164.213,195.055,192.639,211.425,191.381,143.943,34.982,37.217,35.666,35.873,36.895,39.567,38.229,34.900,34.156,35.761,50.640,54.335,46.623,50.092,56.579,57.707,51.526,53.813,55.710,56.116,55.272,55.395,51.596,51.577,37.440,37.565,36.724,36.726,11.372,11.297,14.173,14.759,10.470,11.202,13.292,13.024,16.915,16.405,9.924,7.929,17.486,16.320,10.739,5.464,-0.383,-0.538,-0.473,-0.370,-0.436,-0.475,0.011,103.394,161.067,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:06,604.832,0.000,0.182,0.000,42.701,13.732,81.972,71.134,73.411,160.818,164.213,195.055,192.639,211.425,191.381,143.943,34.982,37.217,35.666,35.873,36.895,39.567,38.229,34.900,34.156,35.761,50.640,54.335,46.623,50.092,56.579,57.707,51.526,53.813,55.710,56.116,55.272,55.395,51.596,51.577,37.440,37.565,36.724,36.726,11.372,11.297,14.173,14.759,10.470,11.202,13.292,13.024,16.915,16.405,9.924,7.929,17.486,16.320,10.739,5.464,-0.383,-0.538,-0.473,-0.370,-0.436,-0.475,0.011,103.394,161.067,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:07,602.670,0.000,0.182,0.000,42.734,13.706,81.972,71.110,73.411,160.544,164.213,195.033,192.639,211.404,191.381,143.692,34.913,37.217,35.752,35.898,36.895,39.567,38.229,34.900,34.156,35.863,50.640,54.357,46.623,50.175,56.579,57.707,51.459,53.753,55.710,56.056,55.272,55.493,51.530,51.599,37.440,37.651,36.724,36.749,11.190,11.388,14.173,14.851,10.379,11.111,13.383,12.933,16.824,16.405,9.924,7.929,17.577,16.411,10.830,5.464,-0.389,-0.540,-0.461,-0.380,-0.443,-0.495,0.012,103.245,160.878,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:08,600.483,0.000,0.182,0.000,42.734,13.732,81.688,71.134,73.411,160.818,164.213,195.306,192.891,211.425,191.381,143.692,34.982,37.217,35.689,35.898,36.895,39.488,38.229,34.900,34.156,35.784,50.640,54.296,46.554,50.114,56.579,57.631,51.459,53.753,55.644,56.056,55.272,55.417,51.530,51.599,37.440,37.588,36.654,36.749,11.281,11.480,14.173,14.759,10.379,11.111,13.383,12.933,16.824,16.314,9.832,7.929,17.577,16.411,10.830,5.373,-0.381,-0.542,-0.468,-0.388,-0.444,-0.497,0.011,103.201,160.611,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:09,598.310,0.000,0.182,0.000,42.701,13.732,81.688,71.110,73.411,160.544,164.213,195.284,192.639,211.404,191.381,143.692,34.913,37.217,35.666,35.898,36.895,39.488,38.229,34.900,34.156,35.698,50.640,54.274,46.554,50.032,56.579,57.631,51.459,53.753,55.644,56.056,55.272,55.395,51.463,51.517,37.440,37.486,36.654,36.726,11.099,11.388,14.269,14.759,10.288,11.111,13.292,13.024,16.824,16.405,9.924,7.929,17.577,16.411,10.830,5.464,-0.382,-0.542,-0.469,-0.391,-0.445,-0.497,0.012,103.103,160.332,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:10,593.913,0.000,0.182,0.000,42.734,13.706,81.404,71.110,73.386,160.544,164.192,195.284,192.869,211.404,191.359,143.692,34.957,37.191,35.666,35.898,36.895,39.425,38.166,34.900,34.156,35.761,50.616,54.214,46.598,50.032,56.512,57.571,51.459,53.677,55.578,55.995,55.115,55.335,51.439,51.517,37.346,37.486,36.629,36.726,11.099,11.388,14.366,15.033,10.288,11.020,13.292,12.933,16.915,16.405,9.741,7.929,17.668,16.411,11.012,5.464,-0.387,-0.547,-0.467,-0.383,-0.441,-0.492,0.012,102.860,159.931,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:11,593.913,0.000,0.182,0.000,42.734,13.706,81.404,71.110,73.386,160.544,164.192,195.284,192.869,211.404,191.359,143.692,34.957,37.191,35.666,35.898,36.895,39.425,38.166,34.900,34.156,35.761,50.616,54.214,46.598,50.032,56.512,57.571,51.459,53.677,55.578,55.995,55.115,55.335,51.439,51.517,37.346,37.486,36.629,36.726,11.099,11.388,14.366,15.033,10.288,11.020,13.292,12.933,16.915,16.405,9.741,7.929,17.668,16.411,11.012,5.464,-0.387,-0.547,-0.467,-0.383,-0.441,-0.492,0.012,102.860,159.931,10.231,10.040,6.207,6.987,8.927,12.472,3.493,265.515,264.857,177.230,170.942,228.633,74.181,156.371,11.000,10.700,10.300,10.800,10.000,13.000,12.400,
2021/04/01 03:40:12,589.389,0.000,0.182,0.000,42.701,13.706,81.120,71.110,73.411,160.544,163.962,195.535,192.891,211.404,191.633,143.440,34.982,37.217,35.689,35.898,36.895,39.425,38.166,34.979,34.219,35.784,50.573,54.236,46.554,50.054,56.446,57.495,51.459,53.677,55.511,55.995,55.140,55.357,51.463,51.539,37.371,37.509,36.654,36.749,11.099,11.206,14.366,14.851,10.106,10.838,13.292,12.933,17.006,16.405,9.832,7.929,17.851,16.411,11.194,5.373,-0.381,-0.573,-0.499,-0.377,-0.462,-0.524,0.011,102.643,159.336,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:13,589.389,0.000,0.182,0.000,42.701,13.706,81.120,71.110,73.411,160.544,163.962,195.535,192.891,211.404,191.633,143.440,34.982,37.217,35.689,35.898,36.895,39.425,38.166,34.979,34.219,35.784,50.573,54.236,46.554,50.054,56.446,57.495,51.459,53.677,55.511,55.995,55.140,55.357,51.463,51.539,37.371,37.509,36.654,36.749,11.099,11.206,14.366,14.851,10.106,10.838,13.292,12.933,17.006,16.405,9.832,7.929,17.851,16.411,11.194,5.373,-0.381,-0.573,-0.499,-0.377,-0.462,-0.524,0.011,102.643,159.336,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:14,587.177,0.000,0.182,0.000,42.701,13.680,81.120,71.110,73.411,160.544,163.962,195.535,192.891,211.404,191.633,143.440,34.913,37.217,35.752,35.873,36.825,39.425,38.166,34.979,34.219,35.784,50.573,54.236,46.554,50.054,56.446,57.495,51.459,53.677,55.511,56.056,55.140,55.357,51.397,51.463,37.371,37.588,36.654,36.749,11.099,11.388,14.269,14.759,10.106,10.838,13.292,12.933,17.006,16.405,9.741,8.020,17.942,16.411,11.285,5.282,-0.372,-0.570,-0.489,-0.377,-0.451,-0.526,0.012,102.564,159.063,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:15,584.955,0.000,0.182,0.000,42.734,13.706,81.120,71.134,73.411,160.566,163.962,195.557,192.891,211.425,191.633,143.440,34.982,37.217,35.603,35.803,36.825,39.346,38.087,34.900,34.156,35.761,50.573,54.077,46.623,49.954,56.446,57.434,51.393,53.616,55.511,55.919,55.140,55.274,51.397,51.441,37.371,37.422,36.654,36.663,10.917,11.388,14.269,15.124,10.106,10.929,13.292,12.842,17.006,16.405,9.832,7.929,17.942,16.411,11.194,5.282,-0.396,-0.567,-0.482,-0.398,-0.449,-0.500,0.012,102.420,158.869,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:16,582.665,0.000,0.182,0.000,42.701,13.706,81.120,71.110,73.411,160.293,163.962,195.535,192.891,211.404,191.633,143.440,34.982,37.217,35.666,35.873,36.851,39.394,38.087,34.948,34.125,35.761,50.573,54.077,46.623,49.891,56.470,57.405,51.417,53.587,55.469,55.965,55.140,55.274,51.397,51.441,37.371,37.486,36.654,36.726,10.917,11.480,14.269,15.124,10.106,10.747,13.201,12.933,17.006,16.405,9.741,7.929,17.851,16.320,11.194,5.282,-0.382,-0.549,-0.470,-0.390,-0.442,-0.504,0.012,102.365,158.668,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:17,580.318,0.000,0.182,0.000,42.734,13.680,80.835,71.134,73.411,160.315,163.962,195.557,192.891,211.425,191.633,143.188,34.913,37.217,35.666,35.898,36.825,39.346,38.087,34.979,34.156,35.761,50.573,54.001,46.623,49.891,56.380,57.374,51.393,53.616,55.445,55.919,55.073,55.274,51.330,51.380,37.371,37.422,36.654,36.726,11.099,11.388,14.462,15.124,10.106,10.838,13.110,12.933,16.915,16.497,9.741,7.929,17.942,16.411,11.285,5.282,-0.384,-0.558,-0.491,-0.388,-0.419,-0.527,0.013,102.192,158.407,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:18,578.095,0.000,0.182,0.000,42.701,13.680,80.551,71.134,73.411,160.315,163.962,195.557,192.891,211.425,191.884,142.936,34.982,37.217,35.666,35.898,36.825,39.315,38.001,34.869,34.125,35.761,50.573,54.001,46.623,49.891,56.380,57.268,51.393,53.526,55.445,55.890,55.073,55.198,51.330,51.380,37.371,37.422,36.654,36.726,10.917,11.297,14.366,14.942,10.106,10.747,13.292,12.842,17.006,16.405,9.832,7.929,18.033,16.411,11.376,5.282,-0.376,-0.571,-0.481,-0.368,-0.461,-0.521,0.012,102.103,158.274,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:19,575.787,0.000,0.182,0.000,42.701,13.680,80.835,71.134,73.386,160.315,163.940,195.809,192.869,211.425,191.863,143.188,34.888,37.217,35.666,35.829,36.825,39.283,38.024,34.900,34.156,35.761,50.573,53.941,46.554,49.812,56.380,57.298,51.393,53.480,55.378,55.859,55.073,55.138,51.330,51.320,37.371,37.422,36.654,36.663,11.099,11.297,14.462,15.033,10.106,10.747,13.201,12.750,16.915,16.497,9.741,7.929,17.942,16.411,11.467,5.282,-0.389,-0.559,-0.471,-0.400,-0.449,-0.507,0.011,102.073,157.940,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:20,573.427,0.000,0.182,0.000,42.701,13.680,80.551,71.134,73.411,160.315,163.962,195.809,192.891,211.425,191.884,143.188,34.913,37.191,35.689,35.829,36.825,39.252,38.024,34.869,34.125,35.784,50.549,53.963,46.528,49.914,56.313,57.208,51.393,53.450,55.378,55.829,54.983,55.221,51.306,51.402,37.346,37.509,36.629,36.749,11.099,11.206,14.462,15.033,10.197,10.747,13.201,12.842,17.006,16.405,9.741,7.929,18.033,16.411,11.467,5.282,-0.378,-0.576,-0.500,-0.378,-0.461,-0.525,0.012,101.925,157.800,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:21,571.141,0.000,0.182,0.000,42.701,13.680,80.267,71.134,73.102,160.064,163.940,195.809,192.869,211.425,191.863,142.936,34.888,37.191,35.689,35.803,36.825,39.283,38.024,34.900,34.156,35.784,50.549,53.902,46.528,49.835,56.313,57.237,51.393,53.480,55.312,55.859,54.983,55.160,51.173,51.342,37.276,37.445,36.629,36.686,10.917,11.297,14.462,15.033,10.015,10.747,13.201,12.842,16.915,16.405,9.741,8.020,18.124,16.320,11.558,5.282,-0.401,-0.563,-0.481,-0.395,-0.445,-0.485,0.012,101.880,157.539,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:22,568.754,0.000,0.182,0.000,42.701,13.680,80.267,71.134,73.127,160.315,163.962,195.809,192.891,211.425,191.884,142.685,34.913,37.191,35.689,35.803,36.825,39.283,38.024,34.979,34.219,35.784,50.549,53.902,46.528,49.835,56.313,57.237,51.393,53.480,55.312,55.859,54.916,55.160,51.173,51.342,37.276,37.445,36.560,36.749,11.008,11.388,14.462,15.033,10.106,10.747,13.110,12.750,16.915,16.405,9.650,7.929,18.033,16.411,11.740,5.282,-0.383,-0.560,-0.492,-0.388,-0.419,-0.530,0.012,101.821,157.272,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:23,566.474,0.000,0.182,0.000,42.701,13.654,80.267,70.826,73.411,160.293,163.962,195.787,192.891,211.404,191.884,142.685,34.982,37.217,35.729,35.803,36.825,39.252,38.024,34.869,34.125,35.761,50.573,53.880,46.554,49.812,56.247,57.132,51.326,53.390,55.312,55.829,54.941,55.138,51.197,51.320,37.301,37.422,36.585,36.726,10.826,11.388,14.462,15.124,10.015,10.656,13.201,12.750,16.915,16.314,9.650,7.929,18.124,16.320,11.740,5.191,-0.401,-0.565,-0.481,-0.395,-0.449,-0.482,0.012,101.717,156.999,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:24,564.095,0.000,0.182,0.000,42.701,13.654,80.267,70.826,73.102,160.042,163.688,195.787,192.869,211.404,191.863,142.936,34.888,37.191,35.752,35.829,36.825,39.189,37.945,34.869,34.125,35.784,50.549,53.827,46.528,49.771,56.247,57.132,51.393,53.390,55.246,55.768,54.916,55.160,51.173,51.266,37.276,37.445,36.560,36.749,11.099,11.297,14.655,15.033,10.106,10.656,13.201,12.750,17.006,16.405,9.650,7.929,18.124,16.411,11.831,5.282,-0.383,-0.574,-0.501,-0.380,-0.463,-0.525,0.012,101.614,156.787,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:25,561.881,0.000,0.182,0.000,42.701,13.654,79.983,71.134,73.127,160.064,163.710,196.060,192.891,211.425,192.136,142.685,34.913,37.217,35.689,35.803,36.825,39.219,37.945,34.900,34.156,35.784,50.507,53.766,46.554,49.771,56.181,57.101,51.326,53.419,55.179,55.798,54.874,55.084,51.131,51.266,37.301,37.445,36.654,36.686,11.008,11.297,14.558,15.033,10.015,10.656,13.201,12.750,16.915,16.405,9.650,7.929,18.215,16.320,11.831,5.191,-0.387,-0.558,-0.473,-0.402,-0.450,-0.501,0.013,101.480,156.604,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:26,560.148,0.000,0.182,0.000,42.701,13.654,79.699,71.110,73.127,160.042,163.710,196.038,192.891,211.404,192.136,142.685,34.913,37.217,35.729,35.803,36.825,39.189,37.881,34.869,34.125,35.698,50.507,53.744,46.554,49.685,56.181,57.071,51.326,53.329,55.179,55.768,54.874,55.001,51.131,51.183,37.301,37.343,36.585,36.663,10.917,11.480,14.558,15.124,10.106,10.565,13.201,12.750,17.006,16.405,9.559,7.929,18.306,16.411,12.013,5.191,-0.369,-0.558,-0.471,-0.367,-0.458,-0.514,0.013,101.391,156.392,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:27,558.716,0.000,0.182,0.000,42.701,13.654,79.699,70.850,73.127,160.064,163.710,196.060,192.891,211.425,192.136,142.685,34.913,37.217,35.666,35.734,36.756,39.219,37.858,34.900,34.156,35.698,50.507,53.668,46.554,49.685,56.181,57.040,51.326,53.359,55.179,55.722,54.874,55.001,51.131,51.183,37.232,37.343,36.585,36.663,11.281,11.206,14.558,15.033,10.015,10.656,13.201,12.750,16.915,16.497,9.650,7.929,18.215,16.320,12.104,5.282,-0.372,-0.531,-0.475,-0.350,-0.418,-0.461,0.012,101.371,156.198,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:28,557.650,0.000,0.182,0.000,42.701,13.654,79.699,71.110,73.127,160.042,163.710,196.038,192.891,211.404,192.136,142.433,34.913,37.217,35.666,35.760,36.756,39.189,37.922,34.948,34.189,35.761,50.507,53.668,46.554,49.685,56.114,57.011,51.326,53.329,55.113,55.693,54.808,55.001,51.131,51.183,37.301,37.343,36.585,36.663,11.099,11.480,14.462,15.215,10.015,10.656,13.201,12.750,16.915,16.314,9.559,7.929,18.215,16.320,12.195,5.282,-0.374,-0.533,-0.459,-0.386,-0.436,-0.481,0.012,101.183,156.003,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:29,556.276,0.000,0.182,0.000,42.734,13.654,79.415,71.110,73.411,160.042,163.710,196.038,192.891,211.404,192.136,142.433,34.982,37.217,35.666,35.760,36.756,39.140,37.881,34.900,34.219,35.698,50.507,53.547,46.554,49.606,56.114,56.904,51.260,53.222,55.046,55.662,54.808,54.941,51.065,51.047,37.232,37.343,36.585,36.584,11.008,11.297,14.751,15.033,10.106,10.565,13.201,12.842,16.915,16.405,9.559,7.929,18.215,16.229,12.195,5.282,-0.366,-0.543,-0.480,-0.362,-0.442,-0.496,0.012,101.026,155.524,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:30,556.276,0.000,0.182,0.000,42.734,13.654,79.415,71.110,73.411,160.042,163.710,196.038,192.891,211.404,192.136,142.433,34.982,37.217,35.666,35.760,36.756,39.140,37.881,34.900,34.219,35.698,50.507,53.547,46.554,49.606,56.114,56.904,51.260,53.222,55.046,55.662,54.808,54.941,51.065,51.047,37.232,37.343,36.585,36.584,11.008,11.297,14.751,15.033,10.106,10.565,13.201,12.842,16.915,16.405,9.559,7.929,18.215,16.229,12.195,5.282,-0.366,-0.543,-0.480,-0.362,-0.442,-0.496,0.012,101.026,155.524,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:31,555.734,0.000,0.182,0.000,42.701,13.654,79.415,71.134,73.127,160.064,163.710,196.311,192.891,211.425,192.136,142.433,34.913,37.217,35.752,35.734,36.756,39.046,37.881,34.869,34.189,35.784,50.507,53.569,46.554,49.629,56.048,56.874,51.260,53.193,55.046,55.632,54.741,54.963,50.998,51.069,37.232,37.366,36.585,36.749,11.099,11.297,14.558,15.033,10.015,10.565,13.292,12.750,16.915,16.405,9.650,7.929,18.124,16.229,12.195,5.282,-0.367,-0.519,-0.447,-0.364,-0.426,-0.475,0.012,100.916,155.402,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:32,555.344,0.000,0.182,0.000,42.701,13.628,79.131,71.134,73.127,159.813,163.459,196.311,192.891,211.425,192.388,142.181,34.913,37.191,35.689,35.734,36.756,39.046,37.818,34.869,34.125,35.721,50.416,53.493,46.528,49.566,56.048,56.874,51.260,53.117,54.980,55.632,54.717,54.887,50.974,51.069,37.207,37.366,36.560,36.686,11.099,11.388,14.655,14.942,9.924,10.565,13.201,12.842,17.006,16.405,9.559,7.929,18.215,16.229,12.195,5.282,-0.379,-0.529,-0.457,-0.371,-0.420,-0.460,0.012,100.842,155.196,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:33,554.786,0.000,0.182,0.000,42.701,13.628,78.847,71.110,73.127,159.791,163.459,196.290,192.891,211.404,192.388,142.181,34.913,37.191,35.752,35.734,36.756,39.077,37.795,34.979,34.219,35.784,50.416,53.569,46.459,49.629,55.982,56.843,51.260,53.222,54.980,55.662,54.585,54.887,50.907,51.069,37.207,37.445,36.491,36.749,11.008,11.297,14.655,15.124,10.015,10.565,13.110,12.842,16.915,16.405,9.559,7.929,18.124,16.229,12.104,5.373,-0.359,-0.532,-0.471,-0.364,-0.401,-0.496,0.013,100.659,154.790,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:34,554.786,0.000,0.182,0.000,42.701,13.628,78.847,71.110,73.127,159.791,163.459,196.290,192.891,211.404,192.388,142.181,34.913,37.191,35.752,35.734,36.756,39.077,37.795,34.979,34.219,35.784,50.416,53.569,46.459,49.629,55.982,56.843,51.260,53.222,54.980,55.662,54.585,54.887,50.907,51.069,37.207,37.445,36.491,36.749,11.008,11.297,14.655,15.124,10.015,10.565,13.110,12.842,16.915,16.405,9.559,7.929,18.124,16.229,12.104,5.373,-0.359,-0.532,-0.471,-0.364,-0.401,-0.496,0.013,100.659,154.790,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:35,554.539,0.000,0.182,0.000,42.701,13.628,78.847,71.134,73.127,159.561,163.459,196.311,192.891,211.425,192.388,142.181,34.913,37.191,35.666,35.760,36.687,39.046,37.795,34.948,34.189,35.698,50.416,53.410,46.459,49.479,55.916,56.814,51.260,53.117,54.980,55.556,54.585,54.804,50.841,50.986,37.207,37.343,36.491,36.663,11.099,11.480,14.558,15.306,9.924,10.565,13.201,12.750,16.915,16.405,9.559,7.929,18.033,16.229,12.104,5.373,-0.360,-0.511,-0.445,-0.365,-0.423,-0.467,0.012,100.536,154.595,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:36,554.384,0.000,0.182,0.000,42.701,13.628,78.847,71.110,73.102,159.539,163.437,196.290,192.869,211.404,192.366,142.181,34.888,37.191,35.666,35.760,36.756,39.046,37.818,34.869,34.125,35.698,50.416,53.350,46.528,49.479,55.916,56.738,51.260,53.117,54.913,55.556,54.585,54.804,50.841,50.986,37.207,37.343,36.491,36.663,11.008,11.297,14.751,15.124,9.924,10.565,13.292,12.750,17.006,16.405,9.650,7.929,18.124,16.138,12.104,5.373,-0.377,-0.525,-0.453,-0.369,-0.416,-0.460,0.012,100.483,154.389,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:37,554.227,0.000,0.182,0.000,42.701,13.628,78.847,71.110,73.102,159.539,163.437,196.290,192.869,211.404,192.366,142.181,34.888,37.217,35.729,35.734,36.687,39.014,37.818,34.979,34.219,35.698,50.374,53.350,46.484,49.479,55.916,56.707,51.260,53.086,54.913,55.586,54.542,54.744,50.865,50.910,37.232,37.343,36.516,36.584,11.008,11.388,14.558,15.033,10.015,10.656,13.201,12.842,17.097,16.497,9.559,7.929,18.033,16.138,12.013,5.373,-0.351,-0.530,-0.455,-0.347,-0.445,-0.490,0.012,100.358,154.195,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:38,554.088,0.000,0.182,0.000,42.734,13.602,78.562,71.110,73.127,159.539,163.459,196.290,193.142,211.404,192.388,141.929,34.913,37.217,35.752,35.734,36.687,39.014,37.739,34.900,34.219,35.721,50.374,53.372,46.484,49.423,55.916,56.707,51.194,53.086,54.913,55.525,54.542,54.766,50.799,50.933,37.232,37.366,36.516,36.607,11.008,11.206,14.655,15.215,9.924,10.565,13.201,12.750,17.006,16.405,9.559,7.929,18.033,16.138,12.013,5.373,-0.362,-0.538,-0.475,-0.361,-0.430,-0.487,0.012,100.269,153.928,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:39,553.906,0.000,0.182,0.000,42.701,13.602,78.562,70.850,73.102,159.561,163.437,196.311,192.869,211.425,192.366,141.929,34.888,37.217,35.666,35.691,36.687,39.014,37.716,34.900,34.156,35.619,50.374,53.274,46.484,49.400,55.849,56.631,51.194,53.025,54.847,55.525,54.542,54.668,50.799,50.850,37.232,37.280,36.516,36.584,11.099,11.297,14.462,15.215,9.924,10.565,13.201,12.750,16.915,16.405,9.559,7.929,17.942,16.138,11.922,5.373,-0.366,-0.507,-0.440,-0.358,-0.422,-0.465,0.012,100.248,153.733,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:40,553.801,0.000,0.182,0.000,42.701,13.602,78.278,71.134,73.127,159.561,163.459,196.311,192.891,211.425,192.388,141.929,34.913,37.147,35.752,35.691,36.756,38.983,37.653,34.869,34.189,35.721,50.374,53.372,46.554,49.423,55.849,56.602,51.194,52.996,54.847,55.496,54.542,54.766,50.799,50.933,37.232,37.366,36.516,36.686,11.099,11.480,14.558,15.215,9.924,10.565,13.201,12.750,17.006,16.314,9.559,7.929,17.942,16.138,11.922,5.373,-0.375,-0.526,-0.450,-0.363,-0.402,-0.478,0.012,100.139,153.594,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:41,553.783,0.000,0.182,0.000,42.701,13.602,78.254,70.826,73.127,159.539,163.459,196.290,192.891,211.404,192.388,141.908,34.913,37.217,35.729,35.665,36.687,39.014,37.676,34.900,34.219,35.761,50.374,53.274,46.484,49.400,55.849,56.631,51.194,53.025,54.847,55.525,54.476,54.668,50.799,50.850,37.232,37.343,36.516,36.663,10.826,11.388,14.655,15.215,9.924,10.565,13.201,12.842,17.006,16.314,9.559,7.929,18.033,16.047,11.922,5.373,-0.356,-0.523,-0.459,-0.333,-0.431,-0.480,0.012,100.026,153.321,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:42,553.708,0.000,0.182,0.000,42.701,13.602,78.278,70.826,73.127,159.288,163.207,196.290,192.891,211.404,192.388,141.678,34.913,37.217,35.729,35.734,36.687,38.935,37.653,34.900,34.219,35.698,50.374,53.214,46.484,49.337,55.849,56.631,51.194,53.025,54.847,55.525,54.476,54.668,50.732,50.774,37.232,37.343,36.516,36.663,11.008,11.297,14.751,15.215,10.015,10.474,13.110,12.750,17.006,16.405,9.559,7.929,17.942,16.229,11.922,5.464,-0.356,-0.548,-0.475,-0.354,-0.430,-0.490,0.013,99.943,153.126,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:43,553.588,0.000,0.182,0.000,42.701,13.602,77.994,70.826,73.127,159.288,163.207,196.541,192.891,211.404,192.388,141.678,34.913,37.217,35.689,35.665,36.687,38.904,37.676,34.869,34.125,35.721,50.374,53.236,46.484,49.360,55.783,56.541,51.194,52.996,54.847,55.496,54.476,54.630,50.732,50.796,37.163,37.366,36.516,36.607,11.190,11.297,14.751,15.033,9.924,10.565,13.201,12.750,16.915,16.405,9.559,7.929,17.760,16.138,11.831,5.373,-0.363,-0.501,-0.446,-0.359,-0.416,-0.450,0.012,99.863,152.987,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:44,553.525,0.000,0.182,0.000,42.701,13.602,77.994,70.826,73.102,159.288,163.185,196.290,192.869,211.404,192.366,141.678,34.888,37.147,35.689,35.665,36.687,38.904,37.653,34.869,34.189,35.721,50.374,53.160,46.484,49.360,55.783,56.481,51.194,52.920,54.847,55.435,54.410,54.630,50.732,50.796,37.232,37.366,36.516,36.607,11.008,11.206,14.462,15.124,9.924,10.656,13.292,12.750,16.915,16.497,9.559,7.929,17.851,16.138,11.831,5.464,-0.362,-0.520,-0.447,-0.376,-0.426,-0.466,0.012,99.789,152.720,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:45,553.533,0.000,0.182,0.000,42.734,13.576,77.994,70.826,73.411,159.037,163.207,196.290,192.891,211.404,192.388,141.426,34.913,37.147,35.666,35.665,36.687,38.871,37.589,34.900,34.219,35.698,50.374,53.138,46.484,49.337,55.783,56.510,51.194,52.949,54.847,55.465,54.410,54.532,50.666,50.774,37.163,37.343,36.516,36.584,10.917,11.480,14.655,15.124,9.924,10.565,13.201,12.842,17.006,16.405,9.559,7.929,17.851,16.138,11.831,5.464,-0.369,-0.531,-0.457,-0.368,-0.427,-0.479,0.012,99.700,152.653,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:46,553.475,0.000,0.182,0.000,42.701,13.576,77.710,70.826,73.102,159.037,163.185,196.290,192.869,211.404,192.366,141.678,34.888,37.147,35.729,35.691,36.687,38.871,37.653,34.900,34.219,35.698,50.374,53.138,46.484,49.337,55.783,56.510,51.127,52.949,54.781,55.465,54.343,54.532,50.666,50.714,37.163,37.280,36.447,36.584,11.099,11.388,14.751,15.033,10.015,10.474,13.201,12.750,16.915,16.405,9.559,7.929,17.851,16.138,11.740,5.464,-0.351,-0.543,-0.458,-0.349,-0.428,-0.498,0.013,99.611,152.386,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:47,553.382,0.000,0.182,0.000,42.701,13.576,77.710,70.826,73.127,159.037,162.956,196.541,192.891,211.404,192.639,141.426,34.913,37.122,35.666,35.691,36.687,38.904,37.589,34.869,34.189,35.698,50.284,53.138,46.459,49.258,55.717,56.481,51.194,52.920,54.847,55.435,54.319,54.532,50.575,50.714,37.137,37.343,36.421,36.584,11.190,11.297,14.751,15.306,10.015,10.565,13.110,12.842,16.915,16.497,9.559,8.020,17.760,16.138,11.649,5.464,-0.363,-0.520,-0.465,-0.355,-0.397,-0.472,0.012,99.552,152.319,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:48,553.304,0.000,0.182,0.000,42.701,13.576,77.710,70.826,73.102,159.037,162.934,196.541,192.869,211.404,192.617,141.426,34.888,37.147,35.752,35.665,36.712,38.840,37.612,34.869,34.189,35.721,50.308,53.160,46.484,49.281,55.741,56.481,51.151,52.920,54.805,55.435,54.277,54.554,50.599,50.736,37.163,37.366,36.447,36.607,11.008,11.388,14.558,15.488,10.015,10.474,13.201,12.750,16.915,16.497,9.559,7.929,17.851,16.138,11.831,5.373,-0.358,-0.509,-0.443,-0.366,-0.421,-0.467,0.012,99.418,152.052,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:49,553.239,0.000,0.182,0.000,42.734,13.576,77.426,70.826,73.127,159.037,162.956,196.541,192.891,211.169,192.388,141.426,34.913,37.147,35.666,35.665,36.687,38.840,37.589,34.869,34.125,35.698,50.308,53.077,46.484,49.258,55.717,56.405,51.127,52.859,54.781,55.359,54.277,54.471,50.533,50.653,37.163,37.280,36.447,36.584,11.372,11.388,14.848,15.124,9.924,10.565,13.201,12.842,17.006,16.405,9.559,7.929,17.851,16.047,11.740,5.464,-0.376,-0.525,-0.456,-0.369,-0.413,-0.462,0.013,99.344,151.985,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:50,553.228,0.000,0.182,0.000,42.734,13.576,77.401,70.826,73.127,159.037,162.956,196.541,192.891,211.404,192.639,141.404,34.913,37.147,35.666,35.665,36.687,38.871,37.612,34.900,34.219,35.619,50.308,53.017,46.484,49.195,55.717,56.434,51.127,52.889,54.781,55.389,54.277,54.410,50.599,50.577,37.163,37.280,36.447,36.520,11.099,11.297,14.751,15.397,10.015,10.474,13.292,12.842,17.097,16.405,9.468,7.929,17.668,16.047,11.649,5.373,-0.352,-0.533,-0.453,-0.344,-0.439,-0.488,0.012,99.270,151.652,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:51,553.160,0.000,0.182,0.000,42.701,13.550,77.142,70.826,73.127,159.037,162.956,196.541,192.891,211.404,192.639,141.174,34.913,37.147,35.666,35.665,36.687,38.792,37.510,34.900,34.156,35.619,50.308,53.017,46.484,49.195,55.717,56.434,51.127,52.889,54.714,55.389,54.277,54.410,50.533,50.653,37.163,37.280,36.447,36.520,11.190,11.297,14.558,15.488,9.924,10.565,13.201,12.842,17.097,16.405,9.468,7.929,17.760,16.138,11.649,5.373,-0.355,-0.542,-0.473,-0.351,-0.434,-0.492,0.012,99.210,151.585,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:52,553.047,0.000,0.182,0.000,42.701,13.550,77.117,70.850,73.102,158.807,162.934,196.563,192.869,211.425,192.366,141.152,34.888,37.217,35.666,35.665,36.687,38.792,37.533,34.900,34.156,35.698,50.308,52.941,46.484,49.195,55.650,56.374,51.127,52.889,54.714,55.389,54.277,54.410,50.533,50.577,37.163,37.280,36.447,36.520,11.008,11.297,14.655,15.124,10.015,10.474,13.201,12.750,17.006,16.405,9.559,7.929,17.668,16.138,11.649,5.464,-0.364,-0.506,-0.444,-0.359,-0.418,-0.457,0.012,99.145,151.324,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:53,552.968,0.000,0.182,0.000,42.734,13.550,77.142,70.826,73.127,158.786,162.956,196.541,192.891,211.404,192.639,141.174,34.913,37.147,35.752,35.665,36.687,38.871,37.589,34.979,34.283,35.721,50.308,53.039,46.484,49.218,55.650,56.434,51.127,52.889,54.714,55.465,54.277,54.493,50.533,50.675,37.163,37.366,36.447,36.607,11.099,11.297,14.848,15.124,10.015,10.565,13.201,12.659,17.006,16.405,9.559,7.929,17.760,16.138,11.558,5.464,-0.363,-0.520,-0.448,-0.375,-0.426,-0.466,0.012,99.077,151.251,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:54,552.932,0.000,0.182,0.000,42.701,13.550,76.858,70.826,73.102,158.786,162.682,196.541,192.869,211.404,192.617,141.174,34.888,37.122,35.689,35.691,36.687,38.792,37.510,34.900,34.219,35.721,50.284,52.963,46.459,49.218,55.650,56.374,51.127,52.889,54.714,55.389,54.186,54.433,50.442,50.599,37.137,37.366,36.421,36.607,11.281,11.297,14.655,15.033,9.924,10.565,13.292,12.842,17.006,16.405,9.559,7.929,17.760,16.047,11.558,5.464,-0.367,-0.533,-0.455,-0.368,-0.426,-0.479,0.012,99.008,150.984,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:55,552.852,0.000,0.182,0.000,42.701,13.550,76.858,70.826,73.102,158.786,162.682,196.541,192.869,211.169,192.617,141.174,34.888,37.147,35.666,35.665,36.687,38.792,37.510,34.900,34.219,35.619,50.308,52.941,46.415,49.131,55.650,56.374,51.127,52.813,54.714,55.389,54.210,54.410,50.466,50.517,37.163,37.280,36.447,36.520,11.008,11.115,14.655,15.306,9.924,10.565,13.201,12.842,17.006,16.405,9.468,8.020,17.760,16.138,11.558,5.373,-0.353,-0.539,-0.459,-0.351,-0.422,-0.503,0.013,98.889,150.856,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:56,552.739,0.000,0.182,0.000,42.701,13.550,76.858,70.826,73.127,158.534,162.704,196.792,192.639,211.169,192.388,141.174,34.913,37.122,35.666,35.665,36.687,38.761,37.510,34.869,34.189,35.619,50.284,52.880,46.459,49.131,55.650,56.344,51.061,52.784,54.714,55.359,54.120,54.335,50.442,50.517,37.137,37.280,36.352,36.520,11.099,11.297,14.751,14.942,10.015,10.565,13.201,12.750,17.006,16.405,9.468,7.929,17.668,16.138,11.467,5.464,-0.358,-0.524,-0.467,-0.362,-0.395,-0.493,0.012,98.780,150.644,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:57,552.635,0.000,0.182,0.000,42.701,13.550,76.574,70.826,73.102,158.534,162.682,196.792,192.617,211.169,192.617,140.922,34.888,37.122,35.666,35.665,36.687,38.792,37.510,34.900,34.219,35.619,50.217,52.880,46.390,49.131,55.584,56.313,51.061,52.813,54.714,55.389,54.120,54.335,50.376,50.517,37.137,37.280,36.421,36.520,11.099,11.480,14.751,15.215,9.924,10.474,13.201,12.659,17.006,16.497,9.559,7.929,17.577,16.138,11.376,5.373,-0.365,-0.509,-0.443,-0.361,-0.420,-0.468,0.012,98.750,150.511,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:58,552.533,0.000,0.182,0.000,42.701,13.550,76.574,70.826,73.102,158.534,162.682,196.792,192.869,211.169,192.617,140.922,34.888,37.122,35.666,35.691,36.687,38.761,37.510,34.806,34.125,35.619,50.217,52.880,46.390,49.052,55.584,56.284,51.061,52.723,54.714,55.299,54.054,54.335,50.376,50.456,37.137,37.280,36.352,36.520,11.008,11.297,14.655,15.124,9.924,10.565,13.292,12.842,17.006,16.405,9.559,8.020,17.668,16.138,11.467,5.464,-0.374,-0.524,-0.452,-0.361,-0.403,-0.479,0.011,98.583,150.377,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:40:59,552.504,0.000,0.182,0.000,42.734,13.524,76.289,70.826,73.102,158.534,162.682,196.541,192.617,211.169,192.617,140.671,34.888,37.147,35.729,35.665,36.687,38.792,37.510,34.900,34.219,35.619,50.241,52.941,46.484,49.131,55.584,56.374,51.127,52.813,54.648,55.389,54.078,54.335,50.400,50.517,37.163,37.343,36.377,36.520,10.826,11.297,14.655,15.033,10.015,10.474,13.201,12.750,17.006,16.497,9.468,8.020,17.668,16.047,11.467,5.464,-0.359,-0.516,-0.461,-0.324,-0.432,-0.480,0.013,98.558,150.183,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:00,552.409,0.000,0.182,0.000,42.701,13.524,76.289,70.826,73.102,158.283,162.682,196.541,192.617,211.169,192.617,140.671,34.888,37.122,35.666,35.665,36.687,38.698,37.447,34.869,34.125,35.619,50.217,52.820,46.390,49.052,55.584,56.284,51.061,52.784,54.714,55.299,54.054,54.274,50.376,50.456,37.137,37.280,36.352,36.520,11.099,11.388,14.751,15.033,10.015,10.474,13.292,12.933,17.097,16.497,9.468,7.929,17.668,16.138,11.467,5.556,-0.353,-0.548,-0.465,-0.354,-0.434,-0.472,0.012,98.468,149.988,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:01,552.286,0.000,0.182,0.000,42.701,13.524,76.005,70.542,73.102,158.283,162.682,196.792,192.617,211.169,192.617,140.671,34.888,37.122,35.752,35.691,36.687,38.729,37.447,34.900,34.156,35.721,50.217,52.902,46.390,49.154,55.584,56.313,51.061,52.813,54.714,55.389,54.054,54.357,50.376,50.539,37.137,37.366,36.421,36.544,11.008,11.297,14.751,15.215,10.015,10.565,13.110,12.659,16.915,16.405,9.468,7.929,17.577,16.138,11.467,5.464,-0.362,-0.511,-0.458,-0.334,-0.408,-0.439,0.012,98.394,149.776,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:02,552.190,0.000,0.182,0.000,42.701,13.524,76.005,70.826,73.102,158.283,162.431,196.792,192.617,211.169,192.366,140.671,34.888,37.122,35.752,35.665,36.687,38.729,37.447,34.900,34.219,35.642,50.217,52.902,46.390,49.154,55.584,56.313,51.061,52.753,54.714,55.328,54.054,54.357,50.376,50.478,37.137,37.366,36.352,36.607,11.008,11.297,14.558,15.215,10.015,10.565,13.201,12.659,16.915,16.497,9.468,7.929,17.486,16.047,11.376,5.464,-0.356,-0.513,-0.441,-0.366,-0.421,-0.472,0.012,98.299,149.582,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
