Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:41:03,552.080,0.000,0.182,0.000,42.701,13.524,75.981,70.567,73.102,158.305,162.431,196.814,192.617,211.189,192.366,140.649,34.888,37.147,35.666,35.665,36.687,38.729,37.447,34.900,34.219,35.619,50.241,52.820,46.415,49.052,55.584,56.237,51.061,52.753,54.648,55.328,54.078,54.274,50.334,50.380,37.163,37.280,36.447,36.520,11.008,11.297,14.462,15.124,9.924,10.565,13.292,12.842,17.006,16.497,9.468,7.929,17.577,16.047,11.376,5.556,-0.376,-0.527,-0.455,-0.369,-0.404,-0.473,0.012,98.246,149.442,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:04,552.050,0.000,0.182,0.000,42.701,13.524,75.721,70.567,73.102,158.054,162.431,196.814,192.617,211.189,192.617,140.419,34.888,37.122,35.666,35.665,36.687,38.729,37.447,34.900,34.219,35.619,50.217,52.744,46.390,49.052,55.518,56.313,51.061,52.753,54.648,55.389,54.054,54.274,50.309,50.380,37.137,37.280,36.352,36.520,10.917,11.297,14.751,15.033,10.015,10.474,13.201,12.842,17.097,16.405,9.468,7.929,17.668,16.138,11.467,5.464,-0.354,-0.519,-0.456,-0.335,-0.430,-0.478,0.012,98.187,149.376,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:05,551.962,0.000,0.182,0.000,42.701,13.524,75.721,70.542,73.127,158.032,162.453,196.792,192.639,211.169,192.388,140.419,34.913,37.053,35.729,35.665,36.687,38.698,37.447,34.869,34.189,35.619,50.217,52.820,46.390,49.052,55.518,56.284,51.061,52.784,54.648,55.359,54.054,54.274,50.309,50.380,37.137,37.280,36.352,36.584,11.008,11.297,14.751,15.124,10.015,10.474,13.201,12.842,17.006,16.405,9.377,8.020,17.577,16.138,11.467,5.464,-0.351,-0.547,-0.468,-0.355,-0.432,-0.477,0.012,98.127,149.175,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:06,551.856,0.000,0.182,0.000,42.701,13.524,75.721,70.542,72.843,158.032,162.453,196.792,192.639,211.169,192.639,140.419,34.913,37.122,35.729,35.665,36.687,38.698,37.447,34.869,34.125,35.619,50.217,52.744,46.390,49.052,55.518,56.208,51.061,52.723,54.648,55.299,53.987,54.214,50.309,50.380,37.137,37.280,36.352,36.520,11.099,11.115,14.655,15.124,10.015,10.565,13.201,12.750,17.097,16.497,9.468,7.929,17.486,16.047,11.376,5.464,-0.366,-0.509,-0.455,-0.330,-0.411,-0.435,0.012,98.009,149.048,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:07,551.751,0.000,0.182,0.000,42.701,13.498,75.721,70.542,72.843,158.032,162.201,196.792,192.639,211.169,192.388,140.419,34.913,37.122,35.666,35.691,36.687,38.698,37.368,34.869,34.189,35.619,50.217,52.820,46.390,49.052,55.518,56.147,51.061,52.662,54.648,55.299,53.987,54.214,50.243,50.380,37.068,37.343,36.352,36.520,11.190,11.297,14.558,15.306,10.015,10.565,13.201,12.659,16.915,16.497,9.468,7.929,17.486,16.047,11.376,5.464,-0.356,-0.514,-0.440,-0.366,-0.420,-0.470,0.012,97.958,148.780,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:08,551.645,0.000,0.182,0.000,42.734,13.498,75.437,70.542,72.818,158.032,162.179,196.792,192.617,211.169,192.617,140.419,34.888,37.053,35.729,35.665,36.687,38.698,37.368,34.869,34.125,35.555,50.151,52.744,46.390,48.989,55.518,56.147,51.061,52.723,54.648,55.299,53.921,54.138,50.243,50.320,37.137,37.280,36.352,36.520,11.008,11.388,14.462,15.124,10.015,10.565,13.201,12.842,17.006,16.405,9.468,7.929,17.577,16.047,11.376,5.464,-0.376,-0.526,-0.458,-0.369,-0.408,-0.469,0.013,97.816,148.641,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:09,551.552,0.000,0.182,0.000,42.701,13.498,75.153,70.542,72.843,157.781,162.201,196.792,192.639,211.169,192.639,140.167,34.913,37.053,35.666,35.665,36.687,38.698,37.368,34.869,34.189,35.619,50.151,52.744,46.390,48.989,55.451,56.147,50.994,52.662,54.648,55.299,53.921,54.214,50.243,50.320,37.137,37.280,36.352,36.520,11.008,11.297,14.655,15.124,9.924,10.474,13.201,12.750,17.097,16.497,9.468,7.929,17.486,16.047,11.285,5.464,-0.351,-0.546,-0.465,-0.354,-0.434,-0.473,0.012,97.741,148.374,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:10,551.552,0.000,0.182,0.000,42.701,13.498,75.153,70.542,72.843,157.781,162.201,196.792,192.639,211.169,192.639,140.167,34.913,37.053,35.666,35.665,36.687,38.698,37.368,34.869,34.189,35.619,50.151,52.744,46.390,48.989,55.451,56.147,50.994,52.662,54.648,55.299,53.921,54.214,50.243,50.320,37.137,37.280,36.352,36.520,11.008,11.297,14.655,15.124,9.924,10.474,13.201,12.750,17.097,16.497,9.468,7.929,17.486,16.047,11.285,5.464,-0.351,-0.546,-0.465,-0.354,-0.434,-0.473,0.012,97.741,148.374,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:11,551.447,0.000,0.182,0.000,42.701,13.498,75.153,70.542,72.843,157.781,162.201,196.792,192.639,211.169,192.388,140.167,34.913,37.053,35.666,35.691,36.687,38.698,37.368,34.869,34.189,35.619,50.151,52.683,46.390,48.989,55.451,56.147,50.994,52.662,54.648,55.299,53.921,54.138,50.243,50.320,37.137,37.280,36.352,36.520,11.099,11.206,14.655,15.215,9.924,10.565,13.201,12.750,17.097,16.405,9.468,7.929,17.486,16.138,11.285,5.464,-0.362,-0.511,-0.459,-0.334,-0.406,-0.441,0.012,97.653,148.174,10.013,9.899,6.748,7.041,8.213,12.366,3.191,261.384,261.870,173.191,168.531,227.961,72.591,147.804,10.800,10.600,10.600,11.000,9.400,12.800,12.400,
2021/04/01 03:41:12,551.342,0.000,0.182,0.000,42.734,13.498,75.153,70.542,72.818,157.781,161.928,196.792,192.366,211.169,192.617,140.167,34.888,37.078,35.729,35.691,36.687,38.729,37.368,34.900,34.219,35.619,50.175,52.683,46.415,48.989,55.451,56.177,50.994,52.753,54.648,55.328,53.945,54.214,50.267,50.320,37.163,37.343,36.377,36.520,11.008,11.297,14.655,15.215,10.015,10.565,13.292,12.659,17.006,16.497,9.468,7.929,17.486,16.138,11.376,5.556,-0.357,-0.506,-0.440,-0.364,-0.421,-0.464,0.012,97.534,148.113,10.358,9.866,7.071,7.316,8.006,12.081,3.202,259.992,259.487,171.870,169.765,228.545,72.165,141.340,11.000,10.600,10.600,11.100,9.100,12.800,12.600,
2021/04/01 03:41:13,551.271,0.000,0.182,0.000,42.701,13.472,74.869,70.542,72.818,157.781,161.928,196.792,192.366,211.169,192.366,140.167,34.888,37.078,35.666,35.691,36.687,38.729,37.368,34.900,34.219,35.619,50.175,52.607,46.415,48.989,55.451,56.177,50.994,52.692,54.581,55.328,53.945,54.138,50.201,50.320,37.093,37.280,36.377,36.457,11.099,11.297,14.848,14.942,9.924,10.565,13.292,12.750,17.006,16.405,9.468,7.929,17.486,16.047,11.194,5.556,-0.374,-0.523,-0.448,-0.362,-0.398,-0.476,0.012,97.483,147.912,10.358,9.866,7.071,7.316,8.006,12.081,3.202,259.992,259.487,171.870,169.765,228.545,72.165,141.340,11.000,10.600,10.600,11.100,9.100,12.800,12.600,
2021/04/01 03:41:14,551.271,0.000,0.182,0.000,42.734,13.498,74.869,70.542,72.843,157.781,161.949,196.792,192.388,210.934,192.388,139.915,34.913,37.122,35.689,35.691,36.687,38.729,37.368,34.900,34.219,35.642,50.151,52.705,46.390,49.012,55.451,56.177,50.994,52.692,54.581,55.328,53.921,54.160,50.176,50.342,37.137,37.303,36.283,36.544,11.190,11.297,14.751,15.033,10.015,10.565,13.201,12.750,17.097,16.405,9.468,8.020,17.577,16.047,11.376,5.556,-0.358,-0.517,-0.458,-0.324,-0.429,-0.474,0.012,97.400,147.706,10.358,9.866,7.071,7.316,8.006,12.081,3.202,259.992,259.487,171.870,169.765,228.545,72.165,141.340,11.000,10.600,10.600,11.100,9.100,12.800,12.600,
2021/04/01 03:41:15,551.222,0.000,0.182,0.000,42.701,13.472,74.869,70.542,72.818,157.529,161.928,196.792,192.366,210.934,192.366,139.915,34.888,37.053,35.666,35.665,36.687,38.729,37.368,34.900,34.219,35.619,50.151,52.683,46.390,48.989,55.451,56.177,50.994,52.692,54.581,55.328,53.921,54.138,50.176,50.320,37.068,37.280,36.352,36.520,11.008,11.206,14.655,15.033,10.015,10.474,13.201,12.842,17.097,16.405,9.377,7.929,17.486,16.138,11.376,5.464,-0.351,-0.546,-0.459,-0.351,-0.429,-0.498,0.012,97.311,147.573,10.161,9.982,7.071,7.102,7.824,12.146,3.202,259.796,259.028,171.870,170.272,231.226,72.759,141.340,10.800,10.700,10.700,10.900,9.000,12.800,12.600,
2021/04/01 03:41:16,551.174,0.000,0.182,0.000,42.701,13.472,74.585,70.542,72.818,157.529,161.928,196.792,192.366,210.934,192.366,139.915,34.888,37.053,35.666,35.691,36.687,38.635,37.368,34.869,34.189,35.619,50.151,52.607,46.390,48.910,55.451,56.071,50.994,52.662,54.581,55.238,53.854,54.077,50.110,50.244,37.137,37.280,36.352,36.457,10.917,11.388,14.655,15.033,10.106,10.565,13.201,12.842,17.097,16.497,9.468,7.929,17.395,16.047,11.285,5.556,-0.356,-0.521,-0.465,-0.361,-0.396,-0.492,0.012,97.218,147.372,10.161,9.982,7.071,7.102,7.824,12.146,3.202,259.796,259.028,171.870,170.272,231.226,72.759,141.340,10.800,10.700,10.700,10.900,9.000,12.800,12.600,
2021/04/01 03:41:17,551.057,0.000,0.182,0.000,42.734,13.472,74.585,70.542,72.843,157.529,161.949,196.792,192.136,210.934,192.388,139.915,34.913,37.053,35.666,35.665,36.687,38.635,37.368,34.869,34.189,35.619,50.151,52.607,46.390,48.910,55.451,56.071,50.994,52.662,54.581,55.299,53.854,54.077,50.110,50.244,37.068,37.280,36.352,36.520,11.008,11.388,14.655,15.306,10.015,10.565,13.201,12.659,17.006,16.405,9.468,7.929,17.486,16.047,11.285,5.556,-0.368,-0.507,-0.436,-0.356,-0.416,-0.463,0.012,97.168,147.311,10.161,9.982,7.071,7.102,7.824,12.146,3.202,259.796,259.028,171.870,170.272,231.226,72.759,141.340,10.800,10.700,10.700,10.900,9.000,12.800,12.600,
2021/04/01 03:41:18,551.007,0.000,0.182,0.000,42.701,13.472,74.301,70.542,72.818,157.278,161.928,196.792,192.366,210.934,192.366,139.915,34.888,37.078,35.666,35.691,36.687,38.666,37.368,34.900,34.219,35.619,50.175,52.683,46.415,48.910,55.385,56.101,50.994,52.692,54.581,55.268,53.879,54.077,50.134,50.244,37.093,37.280,36.308,36.520,11.008,11.297,14.655,15.033,10.015,10.656,13.201,12.750,16.915,16.405,9.559,7.929,17.395,16.047,11.376,5.556,-0.364,-0.515,-0.445,-0.370,-0.425,-0.466,0.012,97.074,147.105,10.161,9.982,7.071,7.102,7.824,12.146,3.202,259.796,259.028,171.870,170.272,231.226,72.759,141.340,10.800,10.700,10.700,10.900,9.000,12.800,12.600,
2021/04/01 03:41:19,550.996,0.000,0.182,0.000,42.701,13.472,74.585,70.542,72.818,157.278,161.676,196.792,192.366,210.934,192.366,139.915,34.888,37.053,35.666,35.665,36.687,38.729,37.368,34.900,34.219,35.619,50.151,52.607,46.390,48.910,55.385,56.101,50.994,52.692,54.581,55.328,53.854,54.077,50.110,50.244,37.068,37.280,36.352,36.520,11.099,11.206,14.751,15.033,9.924,10.565,13.292,12.842,17.097,16.405,9.559,8.020,17.486,16.047,11.285,5.647,-0.368,-0.532,-0.455,-0.369,-0.421,-0.469,0.012,96.940,146.972,10.161,9.982,7.071,7.102,7.824,12.146,3.202,259.796,259.028,171.870,170.272,231.226,72.759,141.340,10.800,10.700,10.700,10.900,9.000,12.800,12.600,
2021/04/01 03:41:20,551.038,0.000,0.182,0.000,42.734,13.472,74.301,70.542,72.534,157.278,161.676,196.792,192.366,210.934,192.366,139.664,34.888,37.053,35.666,35.665,36.687,38.666,37.304,34.900,34.219,35.619,50.151,52.607,46.390,48.910,55.385,56.101,50.994,52.692,54.581,55.268,53.854,54.077,50.110,50.244,37.137,37.280,36.283,36.457,11.099,11.024,14.655,15.033,9.924,10.474,13.292,12.842,17.006,16.405,9.377,8.020,17.486,16.047,11.285,5.556,-0.343,-0.524,-0.450,-0.344,-0.434,-0.482,0.013,96.890,146.844,10.161,9.982,7.071,7.102,7.824,12.146,3.202,259.796,259.028,171.870,170.272,231.226,72.759,141.340,10.800,10.700,10.700,10.900,9.000,12.800,12.600,
2021/04/01 03:41:21,551.523,0.000,0.182,0.000,42.701,13.472,74.301,70.258,72.534,157.278,161.676,196.792,192.114,210.934,192.366,139.664,34.888,37.053,35.580,35.691,36.687,38.635,37.304,34.869,34.189,35.532,50.151,52.525,46.390,48.823,55.385,56.071,50.994,52.587,54.581,55.238,53.788,53.979,50.110,50.161,37.068,37.194,36.283,36.434,11.190,11.115,14.751,15.124,9.924,10.565,13.292,12.750,17.097,16.405,9.377,7.929,17.486,16.138,11.376,5.556,-0.348,-0.533,-0.467,-0.346,-0.431,-0.484,0.012,96.822,146.504,10.161,9.982,7.071,7.102,8.028,12.021,2.973,259.796,259.028,171.870,170.272,230.560,73.072,137.726,10.800,10.700,10.600,11.100,9.200,12.600,12.500,
2021/04/01 03:41:22,552.729,0.000,0.182,0.000,42.701,13.446,74.016,70.542,72.818,157.278,161.676,196.792,192.114,210.934,192.366,139.664,34.888,37.078,35.666,35.665,36.687,38.635,37.304,34.869,34.189,35.555,50.175,52.547,46.415,48.846,55.385,56.011,50.994,52.587,54.581,55.238,53.879,54.001,50.134,50.183,37.163,37.280,36.377,36.457,11.190,11.297,14.751,15.215,10.015,10.565,13.201,12.842,17.006,16.497,9.468,7.929,17.395,16.047,11.285,5.464,-0.350,-0.482,-0.432,-0.343,-0.402,-0.430,0.013,96.694,146.432,10.161,9.982,7.071,7.102,8.028,12.021,2.973,259.796,259.028,171.870,170.272,230.560,73.072,137.726,10.800,10.700,10.600,11.100,9.200,12.600,12.500,
2021/04/01 03:41:23,555.241,0.000,0.182,0.000,42.701,13.446,73.992,70.542,72.818,157.278,161.676,196.792,192.114,210.934,192.366,139.642,34.818,37.053,35.666,35.691,36.687,38.666,37.368,34.836,34.156,35.555,50.151,52.547,46.390,48.846,55.385,56.040,50.928,52.616,54.581,55.268,53.788,54.001,50.110,50.183,37.068,37.280,36.283,36.457,11.190,11.388,14.944,14.668,10.015,10.565,13.201,12.750,17.097,16.497,9.559,7.929,17.486,15.956,11.285,5.556,-0.345,-0.493,-0.422,-0.353,-0.405,-0.443,0.012,97.385,146.310,10.161,9.982,7.071,7.102,8.028,12.021,2.973,259.796,259.028,171.870,170.272,230.560,73.072,137.726,10.800,10.700,10.600,11.100,9.200,12.600,12.500,
2021/04/01 03:41:24,558.628,0.000,0.182,0.000,42.701,13.446,73.732,70.258,72.534,157.278,161.424,196.792,192.114,210.934,192.114,139.664,34.818,37.053,35.666,35.665,36.617,38.635,37.368,34.806,34.189,35.619,50.151,52.547,46.390,48.846,55.385,56.011,50.994,52.587,54.581,55.238,53.788,54.001,50.110,50.183,37.068,37.280,36.352,36.457,12.009,12.300,15.233,15.397,10.106,10.747,13.292,12.933,17.006,16.497,9.468,8.020,17.486,15.956,11.376,5.464,-0.350,-0.502,-0.434,-0.339,-0.407,-0.451,0.012,101.294,146.171,10.161,9.982,7.071,7.102,8.028,12.021,2.973,259.796,259.028,171.870,170.272,230.560,73.072,137.726,10.800,10.700,10.600,11.100,9.200,12.600,12.500,
2021/04/01 03:41:25,562.943,0.000,0.182,0.000,42.701,13.446,73.732,70.542,72.534,157.529,161.173,196.792,192.366,210.699,191.863,139.412,34.818,37.053,35.729,35.665,36.687,38.635,37.368,34.869,34.189,35.619,50.084,52.607,46.390,48.910,55.385,56.071,50.928,52.587,54.581,55.238,53.788,54.077,50.044,50.183,37.068,37.343,36.283,36.520,12.373,12.391,15.330,15.397,10.015,10.838,13.383,12.842,17.097,16.405,9.468,7.929,17.304,15.956,11.103,5.373,-0.329,-0.516,-0.447,-0.328,-0.406,-0.453,0.012,108.009,145.970,10.161,9.866,6.774,7.041,8.006,12.366,3.023,259.796,259.487,171.511,168.531,228.545,72.591,145.784,10.900,10.800,10.600,11.100,9.200,12.800,12.500,
2021/04/01 03:41:26,567.943,0.000,0.182,0.000,42.701,13.446,73.708,70.542,72.534,157.781,160.921,196.792,192.366,210.699,191.611,139.642,34.888,37.053,35.666,35.596,36.617,38.635,37.368,34.869,34.189,35.619,50.084,52.547,46.390,48.910,55.385,56.071,50.994,52.587,54.581,55.238,53.722,54.077,50.044,50.183,37.068,37.343,36.283,36.520,12.918,13.575,15.426,15.944,10.470,11.020,13.383,13.024,17.097,16.405,9.559,7.929,17.395,16.047,11.012,5.464,-0.333,-0.478,-0.412,-0.339,-0.398,-0.435,0.011,116.597,145.837,10.161,9.866,6.774,7.041,8.006,12.366,3.023,259.796,259.487,171.511,168.531,228.545,72.591,145.784,10.900,10.800,10.600,11.100,9.200,12.800,12.500,
2021/04/01 03:41:27,573.633,0.000,0.182,0.000,42.667,13.446,73.448,70.542,72.818,157.781,160.670,196.792,192.366,210.699,191.359,139.664,34.888,37.053,35.666,35.665,36.687,38.635,37.368,34.869,34.189,35.619,50.084,52.607,46.320,48.910,55.385,56.071,50.928,52.587,54.581,55.299,53.722,54.001,50.044,50.183,37.068,37.280,36.283,36.520,12.191,12.937,14.751,15.397,10.561,10.929,13.474,13.024,17.097,16.405,9.468,7.838,17.486,15.956,10.921,5.373,-0.319,-0.483,-0.416,-0.311,-0.413,-0.444,0.012,126.070,145.703,10.161,9.866,6.774,7.041,8.006,12.366,3.023,259.796,259.487,171.511,168.531,228.545,72.591,145.784,10.900,10.800,10.600,11.100,9.200,12.800,12.500,
2021/04/01 03:41:28,579.745,0.000,0.182,0.000,42.701,13.420,73.448,70.542,72.534,157.781,160.418,196.792,192.617,210.699,191.108,139.412,34.888,37.053,35.666,35.691,36.687,38.635,37.304,34.869,34.189,35.619,50.084,52.486,46.390,48.846,55.385,56.011,50.994,52.587,54.581,55.238,53.722,53.941,49.976,50.123,37.137,37.280,36.283,36.457,11.736,11.935,15.330,15.033,10.379,11.020,13.383,13.115,17.188,16.405,9.468,7.838,17.304,15.956,10.830,5.373,-0.326,-0.470,-0.407,-0.329,-0.386,-0.422,0.012,135.844,145.570,10.161,9.866,6.774,7.041,8.006,12.366,3.023,259.796,259.487,171.511,168.531,228.545,72.591,145.784,10.900,10.800,10.600,11.100,9.200,12.800,12.500,
2021/04/01 03:41:29,586.195,0.000,0.182,0.000,42.701,13.420,73.164,70.258,72.534,157.529,160.167,196.792,192.617,210.699,191.108,139.412,34.888,37.053,35.689,35.665,36.687,38.635,37.304,34.806,34.189,35.642,50.084,52.569,46.390,48.933,55.385,56.011,50.994,52.587,54.648,55.238,53.722,54.024,49.976,50.145,37.068,37.303,36.283,36.480,11.827,12.300,15.330,15.488,10.652,11.202,13.565,13.024,17.097,16.497,9.559,7.838,17.304,16.047,10.739,5.373,-0.323,-0.495,-0.437,-0.317,-0.407,-0.445,0.012,145.484,145.436,10.161,9.866,6.774,7.041,8.006,12.366,3.023,259.796,259.487,171.511,168.531,228.545,72.591,145.784,10.900,10.800,10.600,11.100,9.200,12.800,12.500,
2021/04/01 03:41:30,592.853,0.000,0.182,0.000,42.701,13.420,73.139,70.258,72.534,157.781,160.167,196.792,192.869,210.464,190.856,139.642,34.888,37.053,35.666,35.665,36.687,38.666,37.304,34.836,34.219,35.555,50.151,52.547,46.390,48.846,55.385,56.040,50.994,52.692,54.648,55.268,53.788,54.001,50.044,50.123,37.137,37.280,36.283,36.457,12.282,12.117,14.751,15.033,10.743,11.202,13.656,13.206,17.097,16.405,9.559,7.838,17.304,15.956,10.648,5.373,-0.320,-0.488,-0.417,-0.309,-0.405,-0.441,0.012,154.921,145.230,10.161,9.866,6.774,7.041,8.006,12.366,3.023,259.796,259.487,171.511,168.531,228.545,72.591,145.784,10.900,10.800,10.600,11.100,9.200,12.800,12.500,
2021/04/01 03:41:31,599.638,0.000,0.182,0.000,42.701,13.420,73.139,70.258,72.534,157.781,159.915,196.792,192.869,210.699,190.605,139.894,34.888,37.053,35.666,35.665,36.687,38.666,37.368,34.900,34.219,35.619,50.084,52.547,46.390,48.910,55.385,56.101,50.994,52.692,54.648,55.328,53.788,54.001,49.976,50.123,37.068,37.343,36.283,36.457,12.009,12.300,15.137,15.033,10.925,11.202,13.838,13.297,17.006,16.314,9.741,7.929,17.304,15.956,10.557,5.556,-0.335,-0.484,-0.418,-0.330,-0.394,-0.431,0.012,164.076,145.163,10.218,10.161,6.661,6.963,8.213,12.207,3.202,258.140,259.796,172.235,167.560,227.961,71.862,141.340,11.200,11.100,10.900,11.400,9.500,12.900,12.400,
2021/04/01 03:41:32,606.411,0.000,0.182,0.000,42.701,13.420,73.139,70.258,72.534,157.781,159.664,196.792,192.869,210.464,190.353,140.145,34.888,37.078,35.666,35.665,36.661,38.635,37.368,34.869,34.189,35.619,50.109,52.547,46.346,48.910,55.427,56.147,50.970,52.662,54.690,55.359,53.812,54.001,50.001,50.123,37.163,37.343,36.308,36.457,12.100,12.026,15.523,15.306,10.834,11.384,13.565,13.206,17.097,16.497,9.741,7.929,17.304,16.047,10.557,5.556,-0.338,-0.483,-0.419,-0.336,-0.387,-0.427,0.012,172.987,145.035,10.218,10.161,6.661,6.963,8.213,12.207,3.202,258.140,259.796,172.235,167.560,227.961,71.862,141.340,11.200,11.100,10.900,11.400,9.500,12.900,12.400,
2021/04/01 03:41:33,613.214,0.000,0.182,0.000,42.701,13.420,72.880,70.258,72.250,157.781,159.664,196.792,193.120,210.464,190.353,140.167,34.888,37.053,35.666,35.665,36.687,38.635,37.304,34.869,34.189,35.619,50.151,52.607,46.390,48.910,55.451,56.147,50.994,52.662,54.781,55.359,53.788,54.001,49.976,50.123,37.137,37.422,36.283,36.457,12.282,11.935,14.848,15.033,11.016,11.384,13.474,13.297,16.915,16.314,9.741,7.929,17.395,16.047,10.466,5.556,-0.326,-0.472,-0.423,-0.295,-0.398,-0.432,0.012,181.543,144.902,10.218,10.161,6.661,6.963,8.213,12.207,3.202,258.140,259.796,172.235,167.560,227.961,71.862,141.340,11.200,11.100,10.900,11.400,9.500,12.900,12.400,
2021/04/01 03:41:34,620.029,0.000,0.182,0.000,42.701,13.420,72.880,69.974,72.250,157.529,159.412,196.792,193.120,210.464,190.102,140.419,34.888,37.053,35.666,35.665,36.687,38.666,37.304,34.900,34.219,35.619,50.151,52.607,46.390,48.910,55.451,56.177,50.994,52.753,54.847,55.389,53.722,54.001,49.976,50.123,37.137,37.422,36.213,36.457,12.373,11.935,14.944,14.851,11.107,11.475,13.565,13.206,16.915,16.497,9.741,7.929,17.304,16.229,10.466,5.738,-0.319,-0.500,-0.432,-0.320,-0.399,-0.432,0.011,189.626,144.896,10.218,10.161,6.661,6.963,8.213,12.207,3.202,258.140,259.796,172.235,167.560,227.961,71.862,141.340,11.200,11.100,10.900,11.400,9.500,12.900,12.400,
2021/04/01 03:41:35,626.953,0.000,0.182,0.000,42.701,13.420,72.596,69.974,72.250,157.781,159.160,196.792,193.372,210.464,189.850,140.671,34.888,37.053,35.666,35.734,36.687,38.635,37.304,34.806,34.189,35.619,50.151,52.607,46.390,48.910,55.518,56.147,51.061,52.723,54.847,55.359,53.788,54.001,49.976,50.123,37.137,37.422,36.283,36.457,12.737,12.117,14.655,14.851,11.289,11.658,13.838,13.206,16.824,16.405,9.832,7.929,17.304,16.229,10.466,5.829,-0.335,-0.457,-0.404,-0.324,-0.387,-0.419,0.012,197.226,144.902,10.218,10.161,6.661,6.963,8.213,12.207,3.202,258.140,259.796,172.235,167.560,227.961,71.862,141.340,11.200,11.100,10.900,11.400,9.500,12.900,12.400,
2021/04/01 03:41:36,633.778,0.000,0.182,0.000,42.701,13.420,72.855,69.974,71.966,157.781,159.160,196.792,193.372,210.464,189.599,140.901,34.818,36.983,35.603,35.760,36.687,38.556,37.304,34.806,34.189,35.555,50.084,52.607,46.390,48.910,55.518,56.208,51.061,52.723,54.913,55.435,53.788,54.001,49.976,50.047,37.207,37.422,36.283,36.457,13.191,11.844,14.944,15.215,11.471,11.749,13.656,13.206,16.915,16.314,9.832,7.929,17.395,16.138,10.557,5.829,-0.328,-0.470,-0.424,-0.290,-0.399,-0.431,0.011,204.305,144.835,10.337,9.930,6.549,6.963,8.556,12.243,3.448,257.712,260.727,172.984,167.560,225.474,69.937,150.461,11.400,10.800,10.800,11.000,9.900,12.900,12.400,
2021/04/01 03:41:37,640.647,0.000,0.182,0.000,42.701,13.395,72.596,69.974,71.991,157.529,158.931,196.792,193.394,210.229,189.620,141.426,34.913,36.983,35.729,35.734,36.661,38.666,37.368,34.900,34.219,35.619,50.151,52.683,46.390,49.052,55.560,56.313,51.037,52.813,54.956,55.525,53.788,54.077,49.976,50.183,37.207,37.486,36.283,36.457,13.464,11.844,14.751,15.306,11.562,11.840,13.656,13.206,16.824,16.405,9.924,7.838,17.304,16.229,10.375,5.920,-0.339,-0.463,-0.408,-0.327,-0.391,-0.423,0.012,210.975,144.902,10.337,9.930,6.549,6.963,8.556,12.243,3.448,257.712,260.727,172.984,167.560,225.474,69.937,150.461,11.400,10.800,10.800,11.000,9.900,12.900,12.400,
2021/04/01 03:41:38,647.484,0.000,0.182,0.000,42.701,13.395,72.596,69.974,71.966,157.529,158.909,196.792,193.623,210.229,189.347,141.678,34.888,37.053,35.666,35.734,36.756,38.666,37.368,34.900,34.219,35.619,50.151,52.744,46.390,49.052,55.584,56.313,51.061,52.889,55.046,55.586,53.788,54.077,50.044,50.183,37.207,37.486,36.283,36.520,13.191,11.844,14.558,14.942,11.562,11.566,13.747,13.297,16.824,16.405,9.832,7.929,17.486,16.320,10.375,5.920,-0.322,-0.509,-0.436,-0.323,-0.407,-0.439,0.011,217.163,145.041,10.337,9.930,6.549,6.963,8.556,12.243,3.448,257.712,260.727,172.984,167.560,225.474,69.937,150.461,11.400,10.800,10.800,11.000,9.900,12.900,12.400,
2021/04/01 03:41:39,654.275,0.000,0.182,0.000,42.701,13.395,72.312,69.691,71.966,157.529,158.909,196.792,193.875,210.229,189.095,141.929,34.888,37.078,35.666,35.803,36.756,38.635,37.368,34.806,34.189,35.619,50.175,52.744,46.415,49.052,55.584,56.344,51.061,52.859,55.113,55.556,53.879,54.077,50.068,50.183,37.232,37.486,36.308,36.520,13.828,12.208,14.848,14.851,11.744,11.840,13.656,13.206,16.642,16.223,9.924,7.929,17.395,16.320,10.284,6.011,-0.333,-0.479,-0.431,-0.298,-0.406,-0.441,0.012,223.000,145.035,10.337,9.930,6.549,6.963,8.556,12.243,3.448,257.712,260.727,172.984,167.560,225.474,69.937,150.461,11.400,10.800,10.800,11.000,9.900,12.900,12.400,
2021/04/01 03:41:40,661.025,0.000,0.182,0.000,42.701,13.395,72.287,69.691,71.682,157.781,158.909,196.792,193.875,210.229,188.844,142.411,34.888,37.078,35.580,35.803,36.756,38.666,37.304,34.836,34.219,35.532,50.175,52.722,46.415,49.029,55.650,56.374,51.127,52.889,55.179,55.586,53.879,54.055,50.068,50.100,37.232,37.399,36.308,36.355,14.374,11.844,14.655,15.033,11.835,12.022,13.747,13.297,16.824,16.314,10.015,7.838,17.395,16.320,10.284,6.102,-0.347,-0.499,-0.428,-0.342,-0.403,-0.430,0.011,228.653,145.169,10.439,9.950,6.220,7.041,8.914,12.428,3.716,260.628,264.232,175.389,168.531,226.818,71.711,156.194,11.700,10.800,10.500,10.900,10.300,13.000,12.300,
2021/04/01 03:41:41,667.717,0.000,0.182,0.000,42.701,13.395,72.312,69.691,71.682,157.529,158.909,196.792,194.127,209.994,188.592,142.936,34.888,36.983,35.603,35.803,36.756,38.635,37.304,34.806,34.189,35.555,50.151,52.820,46.390,49.052,55.717,56.405,51.127,52.920,55.246,55.632,53.921,54.077,50.110,50.183,37.276,37.422,36.283,36.378,14.374,12.026,14.655,15.033,11.926,12.022,13.656,13.297,17.006,16.223,10.015,7.838,17.395,16.320,10.375,6.193,-0.347,-0.499,-0.429,-0.344,-0.402,-0.437,-0.064,233.973,145.230,10.439,9.950,6.220,7.041,8.914,12.428,3.716,260.628,264.232,175.389,168.531,226.818,71.711,156.194,11.700,10.800,10.500,10.900,10.300,13.000,12.300,
2021/04/01 03:41:42,674.312,0.000,0.182,0.000,42.701,13.395,72.287,69.691,71.682,157.529,158.657,196.792,194.378,209.994,188.341,143.166,34.888,36.983,35.580,35.873,36.825,38.635,37.368,34.806,34.189,35.532,50.217,52.858,46.459,49.108,55.717,56.481,51.194,52.996,55.246,55.693,53.921,54.055,50.110,50.161,37.276,37.463,36.283,36.355,14.101,12.026,14.848,15.033,11.926,11.931,13.656,13.297,16.733,16.223,10.015,7.838,17.304,16.320,10.284,6.284,-0.330,-0.485,-0.426,-0.314,-0.406,-0.444,-0.064,239.143,145.442,10.395,9.862,6.113,7.041,9.135,12.618,3.770,262.260,263.596,176.248,168.531,228.106,71.996,158.199,12.200,10.900,10.800,10.900,10.400,13.200,12.300,
2021/04/01 03:41:43,680.856,0.000,0.182,0.000,42.701,13.369,72.003,69.407,71.398,157.529,158.909,196.792,194.378,209.994,188.089,143.670,34.888,36.983,35.603,35.873,36.825,38.729,37.368,34.836,34.219,35.555,50.217,52.880,46.390,49.131,55.783,56.510,51.127,53.025,55.378,55.722,53.987,54.138,50.110,50.183,37.276,37.486,36.283,36.378,14.374,12.117,14.366,15.033,12.291,12.204,13.656,13.388,16.733,16.223,10.015,7.838,17.395,16.411,10.375,6.375,-0.331,-0.505,-0.443,-0.323,-0.405,-0.456,-0.064,244.035,145.436,10.395,9.862,6.113,7.041,9.135,12.618,3.770,262.260,263.596,176.248,168.531,228.106,71.996,158.199,12.200,10.900,10.800,10.900,10.400,13.200,12.300,
2021/04/01 03:41:44,687.364,0.000,0.182,0.000,42.701,13.369,72.003,69.407,71.398,157.529,158.909,196.792,194.630,209.994,187.838,144.173,34.888,36.983,35.643,35.873,36.825,38.761,37.447,34.869,34.189,35.532,50.217,52.994,46.390,49.171,55.849,56.602,51.194,53.117,55.378,55.768,53.987,54.191,50.110,50.222,37.276,37.542,36.283,36.434,14.829,12.391,14.269,15.124,12.473,12.477,13.656,13.388,16.824,16.405,10.197,7.747,17.213,16.411,10.284,6.375,-0.335,-0.472,-0.414,-0.338,-0.398,-0.429,-0.064,248.683,145.770,10.395,9.862,6.113,7.041,9.135,12.618,3.770,262.260,263.596,176.248,168.531,228.106,71.996,158.199,12.200,10.900,10.800,10.900,10.400,13.200,12.300,
2021/04/01 03:41:45,693.802,0.000,0.182,0.000,42.701,13.369,72.028,69.123,71.114,157.278,158.657,196.792,194.881,209.994,187.838,144.447,34.888,36.983,35.643,35.873,36.825,38.792,37.447,34.900,34.219,35.532,50.217,52.994,46.390,49.235,55.849,56.707,51.194,53.146,55.445,55.859,53.987,54.191,50.110,50.222,37.276,37.542,36.283,36.434,15.466,11.662,15.137,15.124,12.473,12.659,14.111,13.479,16.733,16.223,10.106,7.747,17.122,16.411,10.466,6.466,-0.335,-0.505,-0.432,-0.326,-0.417,-0.460,-0.064,253.169,145.976,10.395,9.862,6.113,7.041,9.135,12.618,3.770,262.260,263.596,176.248,168.531,228.106,71.996,158.199,12.200,10.900,10.800,10.900,10.400,13.200,12.300,
2021/04/01 03:41:46,700.196,0.000,0.182,0.000,42.701,13.369,71.719,69.123,71.114,157.278,158.657,196.792,194.881,209.759,187.335,144.929,34.888,36.983,35.666,35.873,36.825,38.761,37.447,34.869,34.189,35.619,50.217,53.138,46.390,49.258,55.916,56.678,51.194,53.193,55.578,55.890,54.054,54.335,50.176,50.320,37.276,37.628,36.283,36.520,16.012,12.300,14.173,14.942,13.110,12.386,14.202,13.388,16.642,16.223,10.197,7.656,17.122,16.503,10.466,6.557,-0.338,-0.480,-0.420,-0.342,-0.402,-0.434,-0.064,257.502,146.104,10.395,9.862,6.113,7.041,9.135,12.618,3.770,262.260,263.596,176.248,168.531,228.106,71.996,158.199,12.200,10.900,10.800,10.900,10.400,13.200,12.300,
2021/04/01 03:41:47,706.452,0.000,0.182,0.000,42.701,13.369,71.743,69.123,71.114,157.278,158.909,196.792,195.133,209.759,187.335,145.454,34.888,36.983,35.603,35.873,36.895,38.761,37.447,34.806,34.189,35.555,50.284,53.077,46.390,49.258,55.982,56.738,51.260,53.253,55.578,55.890,54.054,54.335,50.176,50.320,37.276,37.565,36.283,36.457,15.102,11.935,14.558,15.397,13.383,12.568,14.111,13.206,16.824,16.223,10.106,7.747,17.122,16.503,10.739,6.648,-0.336,-0.517,-0.450,-0.330,-0.416,-0.465,-0.064,261.628,146.298,10.395,9.862,6.113,7.041,9.135,12.618,3.770,262.260,263.596,176.248,168.531,228.106,71.996,158.199,12.200,10.900,10.800,10.900,10.400,13.200,12.300,
2021/04/01 03:41:48,712.726,0.000,0.182,0.000,42.701,13.369,71.743,69.123,70.830,157.278,158.657,196.792,195.384,209.759,187.083,146.209,34.888,36.983,35.666,35.942,36.895,38.840,37.447,34.806,34.189,35.619,50.284,53.214,46.459,49.337,56.048,56.874,51.260,53.329,55.644,55.965,54.120,54.410,50.243,50.380,37.346,37.628,36.283,36.520,14.283,12.208,14.462,15.488,13.474,12.659,14.020,13.479,16.915,16.132,10.197,7.747,17.031,16.776,11.285,6.922,-0.338,-0.501,-0.436,-0.323,-0.416,-0.457,-0.064,265.579,146.504,10.395,9.862,6.113,7.041,9.135,12.618,3.770,262.260,263.596,176.248,168.531,228.106,71.996,158.199,12.200,10.900,10.800,10.900,10.400,13.200,12.300,
2021/04/01 03:41:49,725.026,0.000,0.182,0.000,42.701,13.343,71.459,68.839,70.830,157.027,158.657,196.792,195.384,209.523,186.580,147.216,34.818,36.983,35.666,35.942,36.869,38.840,37.510,34.869,34.189,35.619,50.350,53.350,46.459,49.479,56.090,57.011,51.302,53.390,55.753,56.026,54.186,54.471,50.309,50.456,37.346,37.628,36.283,36.520,14.829,11.662,14.462,15.671,14.202,12.750,14.020,13.388,16.733,16.132,10.288,7.747,17.395,16.958,12.286,7.286,-0.358,-0.503,-0.437,-0.347,-0.406,-0.427,-0.064,273.065,147.166,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:50,725.026,0.000,0.182,0.000,42.701,13.343,71.459,68.839,70.830,157.027,158.657,196.792,195.384,209.523,186.580,147.216,34.818,36.983,35.666,35.942,36.869,38.840,37.510,34.869,34.189,35.619,50.350,53.350,46.459,49.479,56.090,57.011,51.302,53.390,55.753,56.026,54.186,54.471,50.309,50.456,37.346,37.628,36.283,36.520,14.829,11.662,14.462,15.671,14.202,12.750,14.020,13.388,16.733,16.132,10.288,7.747,17.395,16.958,12.286,7.286,-0.358,-0.503,-0.437,-0.347,-0.406,-0.427,-0.064,273.065,147.166,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:51,731.062,0.000,0.182,0.000,42.701,13.343,71.435,68.555,70.546,157.027,158.657,196.792,195.636,209.523,186.328,147.698,34.888,36.983,35.666,35.942,36.895,38.904,37.510,34.869,34.189,35.619,50.350,53.410,46.459,49.479,56.181,57.071,51.326,53.450,55.843,56.087,54.253,54.471,50.376,50.456,37.346,37.691,36.283,36.520,14.738,11.935,14.076,16.217,14.658,12.842,14.111,13.388,16.733,16.132,10.106,7.747,17.577,17.141,12.468,7.286,-0.351,-0.500,-0.443,-0.318,-0.415,-0.455,-0.064,276.520,147.439,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:52,737.079,0.000,0.182,0.000,42.701,13.343,71.435,68.555,70.546,157.027,158.657,196.792,195.887,209.523,186.077,148.453,34.888,36.983,35.580,35.942,36.939,38.904,37.510,34.806,34.189,35.532,50.350,53.388,46.459,49.456,56.223,57.071,51.302,53.526,55.886,56.087,54.319,54.510,50.376,50.434,37.415,37.605,36.352,36.434,15.011,11.571,13.787,16.399,15.113,12.568,14.111,13.388,16.824,16.041,10.106,7.747,17.760,17.232,12.741,7.286,-0.341,-0.521,-0.444,-0.336,-0.413,-0.482,-0.064,279.811,147.706,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:53,743.042,0.000,0.182,0.000,42.701,13.343,71.151,68.555,70.262,157.027,158.657,197.044,196.139,209.523,186.077,148.957,34.888,36.983,35.603,36.011,36.964,38.904,37.510,34.806,34.189,35.555,50.350,53.547,46.459,49.543,56.313,57.132,51.393,53.526,55.976,56.162,54.319,54.607,50.376,50.517,37.415,37.691,36.283,36.520,14.738,11.571,13.691,16.946,15.022,12.295,14.111,13.297,16.824,15.950,9.924,7.747,17.942,17.323,13.014,7.468,-0.352,-0.496,-0.443,-0.318,-0.402,-0.423,-0.064,282.989,148.034,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:54,748.859,0.000,0.182,0.000,42.701,13.343,71.151,68.555,70.262,156.776,158.657,197.044,196.139,209.288,185.574,149.460,34.888,36.983,35.666,36.011,36.964,38.983,37.589,34.806,34.125,35.555,50.416,53.607,46.459,49.606,56.380,57.208,51.393,53.587,56.043,56.223,54.385,54.607,50.442,50.577,37.415,37.691,36.283,36.520,14.556,11.480,13.594,17.037,15.204,11.931,14.385,13.297,16.824,16.132,9.832,7.747,18.306,17.414,13.378,7.377,-0.362,-0.508,-0.434,-0.352,-0.385,-0.458,-0.064,286.012,148.435,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:55,754.710,0.000,0.182,0.000,42.701,13.343,70.866,68.272,70.262,156.776,158.909,197.044,196.642,209.288,185.574,149.964,34.888,36.983,35.666,36.011,36.939,38.983,37.589,34.869,34.189,35.619,50.416,53.668,46.459,49.606,56.355,57.344,51.435,53.723,56.085,56.299,54.452,54.744,50.509,50.653,37.415,37.770,36.352,36.520,15.557,11.662,13.691,17.219,15.386,11.384,14.202,13.206,16.824,16.132,9.650,7.838,18.670,17.505,13.560,7.286,-0.347,-0.531,-0.463,-0.342,-0.428,-0.480,-0.064,288.887,148.702,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:56,760.449,0.000,0.182,0.000,42.701,13.343,70.866,68.272,69.978,156.776,158.909,197.044,196.642,209.288,185.322,150.719,34.888,36.983,35.666,36.011,36.964,39.046,37.653,34.869,34.189,35.619,50.416,53.744,46.528,49.748,56.446,57.405,51.459,53.723,56.175,56.359,54.518,54.744,50.575,50.653,37.415,37.770,36.352,36.520,14.556,11.662,13.498,17.493,15.113,10.929,14.202,13.206,16.824,16.132,9.650,7.929,16.940,17.597,14.288,7.013,-0.364,-0.509,-0.440,-0.356,-0.410,-0.433,-0.064,291.623,149.103,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:57,766.150,0.000,0.182,0.000,42.701,13.343,70.866,67.988,69.978,156.524,158.909,197.044,196.894,209.053,185.322,151.222,34.888,37.009,35.643,36.011,37.008,39.046,37.653,34.869,34.189,35.595,50.507,53.858,46.484,49.725,56.488,57.465,51.502,53.784,56.151,56.359,54.609,54.782,50.599,50.691,37.440,37.747,36.377,36.497,15.830,11.480,14.558,17.948,15.386,10.291,14.385,13.115,16.733,16.041,9.468,8.020,16.758,17.597,11.012,6.375,-0.356,-0.500,-0.435,-0.349,-0.410,-0.450,-0.064,294.299,149.509,10.657,9.613,5.708,7.088,10.893,12.997,4.366,264.075,267.019,176.987,163.611,226.488,71.147,159.905,12.200,10.500,10.500,10.800,12.000,13.600,12.600,
2021/04/01 03:41:58,777.383,0.000,0.182,0.000,42.701,13.317,70.866,67.988,69.694,156.273,158.909,197.044,197.397,209.053,184.819,152.481,34.888,36.983,35.580,36.011,37.034,39.109,37.653,34.806,34.189,35.595,50.483,53.919,46.528,49.788,56.645,57.602,51.526,53.920,56.308,56.420,54.717,54.843,50.708,50.752,37.554,37.747,36.352,36.497,11.918,11.206,13.691,17.948,13.747,9.563,14.020,13.024,16.642,16.041,9.286,8.203,16.849,17.505,8.737,6.102,-0.345,-0.524,-0.450,-0.344,-0.417,-0.485,-0.064,299.248,150.244,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:41:59,777.383,0.000,0.182,0.000,42.701,13.317,70.866,67.988,69.694,156.273,158.909,197.044,197.397,209.053,184.819,152.481,34.888,36.983,35.580,36.011,37.034,39.109,37.653,34.806,34.189,35.595,50.483,53.919,46.528,49.788,56.645,57.602,51.526,53.920,56.308,56.420,54.717,54.843,50.708,50.752,37.554,37.747,36.352,36.497,11.918,11.206,13.691,17.948,13.747,9.563,14.020,13.024,16.642,16.041,9.286,8.203,16.849,17.505,8.737,6.102,-0.345,-0.524,-0.450,-0.344,-0.417,-0.485,-0.064,299.248,150.244,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:42:00,782.894,0.000,0.182,0.000,42.701,13.317,70.582,67.704,69.410,156.022,158.909,197.295,197.648,209.053,184.567,152.985,34.888,36.983,35.580,36.080,37.008,39.189,37.653,34.869,34.189,35.595,50.483,53.979,46.528,49.868,56.687,57.738,51.568,53.981,56.351,56.496,54.784,54.919,50.775,50.828,37.484,37.747,36.352,36.497,11.736,11.024,13.691,17.128,13.292,9.016,14.111,13.024,17.006,15.950,9.286,8.294,16.667,17.414,8.464,6.102,-0.345,-0.519,-0.444,-0.341,-0.434,-0.477,-0.064,301.565,150.705,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:42:01,788.307,0.000,0.182,0.000,42.701,13.317,70.582,67.704,69.410,156.022,158.909,197.295,197.900,209.053,184.316,153.740,34.888,36.983,35.666,36.080,37.034,39.189,37.716,34.869,34.189,35.619,50.483,54.138,46.598,49.954,56.711,57.799,51.592,54.056,56.441,56.556,54.850,55.062,50.775,50.986,37.484,37.834,36.352,36.584,11.099,10.660,13.691,16.399,12.746,8.834,13.929,12.933,16.915,15.950,9.286,8.385,16.576,17.414,8.373,6.193,-0.345,-0.526,-0.454,-0.345,-0.422,-0.484,-0.064,303.869,151.179,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:42:02,793.627,0.000,0.182,0.000,42.701,13.317,70.582,67.704,69.410,156.022,158.909,197.295,198.151,208.818,184.064,154.244,34.818,36.983,35.580,36.080,37.008,39.283,37.716,34.900,34.283,35.595,50.549,54.116,46.528,49.931,56.753,57.965,51.568,54.146,56.483,56.662,54.850,55.116,50.841,50.964,37.554,37.811,36.421,36.561,10.917,11.024,13.594,16.217,12.382,8.652,13.929,12.933,16.915,16.041,9.286,8.385,16.667,17.505,8.464,6.375,-0.353,-0.541,-0.468,-0.349,-0.428,-0.486,-0.064,305.902,151.512,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:42:03,798.884,0.000,0.182,0.000,42.701,13.317,70.607,67.420,69.126,155.771,158.909,197.295,198.403,208.818,183.813,154.769,34.888,36.983,35.666,36.150,37.008,39.346,37.716,34.900,34.219,35.619,50.549,54.274,46.528,50.032,56.820,58.025,51.634,54.207,56.550,56.662,54.916,55.198,50.907,51.047,37.554,37.834,36.421,36.584,10.644,11.115,13.980,16.399,12.382,8.561,13.838,13.024,17.006,15.950,9.286,8.385,16.667,17.505,8.555,6.466,-0.360,-0.503,-0.444,-0.355,-0.415,-0.447,-0.064,307.838,152.047,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:42:04,809.047,0.000,0.182,0.000,42.701,13.291,70.298,67.137,69.126,155.771,158.657,197.546,198.655,208.818,183.310,156.258,34.888,37.009,35.666,36.150,37.078,39.394,37.716,34.806,34.189,35.619,50.573,54.410,46.554,50.092,56.886,58.132,51.701,54.253,56.616,56.693,55.073,55.274,51.065,51.183,37.579,37.834,36.447,36.584,10.553,11.753,13.980,15.853,11.653,8.379,13.747,13.024,17.006,15.859,9.286,8.294,16.667,17.505,8.646,6.466,-0.351,-0.543,-0.460,-0.353,-0.433,-0.478,-0.064,311.090,153.109,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:42:05,809.047,0.000,0.182,0.000,42.701,13.291,70.298,67.137,69.126,155.771,158.657,197.546,198.655,208.818,183.310,156.258,34.888,37.009,35.666,36.150,37.078,39.394,37.716,34.806,34.189,35.619,50.573,54.410,46.554,50.092,56.886,58.132,51.701,54.253,56.616,56.693,55.073,55.274,51.065,51.183,37.579,37.834,36.447,36.584,10.553,11.753,13.980,15.853,11.653,8.379,13.747,13.024,17.006,15.859,9.286,8.294,16.667,17.505,8.646,6.466,-0.351,-0.543,-0.460,-0.353,-0.433,-0.478,-0.064,311.090,153.109,10.108,9.000,4.838,9.492,12.969,13.366,4.357,272.268,270.000,161.940,168.453,243.435,74.820,170.754,12.900,10.200,9.800,13.200,13.900,13.900,12.500,
2021/04/01 03:42:06,814.028,0.000,0.182,0.000,42.667,13.291,70.323,67.137,69.126,155.771,158.909,197.546,198.906,208.818,183.058,156.783,34.888,36.983,35.643,36.150,37.103,39.458,37.716,34.806,34.189,35.532,50.616,54.449,46.598,50.131,57.043,58.208,51.725,54.314,56.707,56.753,55.115,55.373,51.040,51.222,37.554,37.890,36.421,36.561,10.189,11.571,14.366,15.671,11.835,8.470,13.747,12.842,17.006,15.859,9.286,8.294,16.667,17.688,8.737,6.648,-0.363,-0.514,-0.440,-0.362,-0.417,-0.466,-0.064,312.437,153.510,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:07,818.768,0.000,0.182,0.000,42.701,13.291,70.298,67.137,68.842,155.519,158.909,197.798,199.158,208.818,182.807,157.516,34.888,37.009,35.666,36.150,37.078,39.567,37.716,34.900,34.219,35.698,50.640,54.532,46.623,50.229,57.085,58.298,51.701,54.419,56.749,56.783,55.272,55.471,51.197,51.320,37.648,37.913,36.516,36.663,10.462,11.662,14.848,15.306,11.562,8.197,13.747,13.024,17.006,15.859,9.286,8.385,16.667,17.597,8.737,6.648,-0.350,-0.543,-0.465,-0.353,-0.430,-0.476,-0.064,313.484,154.116,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:08,823.491,0.000,0.182,0.000,42.701,13.291,70.014,66.853,68.558,155.519,158.657,197.798,199.409,208.583,182.555,158.020,34.888,37.009,35.603,36.219,37.078,39.600,37.795,34.869,34.189,35.619,50.640,54.607,46.554,50.229,57.151,58.405,51.767,54.450,56.749,56.829,55.339,55.532,51.264,51.320,37.648,37.913,36.516,36.663,10.189,11.571,14.751,15.306,11.289,8.197,13.747,12.933,17.006,15.859,9.468,8.476,16.667,17.505,8.828,6.648,-0.376,-0.525,-0.455,-0.364,-0.423,-0.441,-0.064,314.376,154.578,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:09,828.057,0.000,0.182,0.000,42.701,13.291,70.014,66.853,68.558,155.519,158.657,197.798,199.409,208.583,182.304,158.523,34.888,36.983,35.580,36.219,37.147,39.663,37.795,34.869,34.189,35.595,50.616,54.646,46.598,50.267,57.151,58.465,51.767,54.511,56.816,56.890,55.381,55.570,51.306,51.358,37.623,37.890,36.491,36.640,10.189,11.388,15.330,14.942,11.289,8.379,13.565,13.024,17.006,15.950,9.559,8.567,16.667,17.688,9.010,6.648,-0.362,-0.512,-0.444,-0.362,-0.421,-0.465,-0.064,315.130,155.051,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:10,832.557,0.000,0.182,0.000,42.701,13.291,70.014,66.569,68.558,155.268,158.657,197.798,199.661,208.583,182.052,159.279,34.888,37.009,35.603,36.219,37.147,39.742,37.795,34.806,34.189,35.698,50.640,54.744,46.623,50.350,57.284,58.526,51.834,54.587,56.882,56.890,55.471,55.668,51.397,51.441,37.648,37.913,36.516,36.663,10.280,11.662,15.523,14.486,11.016,8.561,13.747,12.933,17.006,15.767,9.559,8.567,16.849,17.688,9.192,6.831,-0.364,-0.524,-0.466,-0.353,-0.401,-0.481,-0.064,315.679,155.580,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:11,832.557,0.000,0.182,0.000,42.701,13.265,70.039,66.569,68.274,155.268,158.657,198.049,200.153,208.348,181.800,159.804,34.818,36.914,35.580,36.219,37.147,39.742,37.795,34.869,34.189,35.595,50.682,54.782,46.598,50.328,57.284,58.602,51.834,54.647,56.948,56.950,55.447,55.646,51.373,51.494,37.623,37.890,36.491,36.640,10.371,11.571,16.005,14.122,11.107,8.652,13.656,13.115,17.097,15.859,9.559,8.567,16.849,17.779,9.374,6.922,-0.357,-0.547,-0.471,-0.354,-0.432,-0.491,-0.064,315.679,155.580,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:12,841.132,0.000,0.182,0.000,42.701,13.265,69.730,66.569,68.274,155.268,158.909,198.049,200.388,208.348,181.549,160.537,34.888,36.983,35.580,36.288,37.147,39.869,37.795,34.869,34.189,35.595,50.682,54.843,46.598,50.403,57.350,58.738,51.834,54.723,57.015,56.950,55.514,55.707,51.439,51.555,37.623,37.890,36.560,36.640,10.826,11.480,16.197,13.940,11.289,9.016,13.747,13.115,17.097,15.767,9.559,8.567,17.031,17.961,9.738,7.195,-0.356,-0.550,-0.465,-0.357,-0.439,-0.481,-0.064,316.438,156.648,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:13,845.308,0.000,0.182,0.000,42.701,13.291,69.755,66.285,67.990,155.268,158.657,198.300,200.388,208.348,181.549,161.063,34.888,36.983,35.666,36.288,37.147,39.869,37.795,34.869,34.252,35.698,50.682,55.062,46.598,50.486,57.416,58.799,51.900,54.784,57.015,57.026,55.580,55.865,51.506,51.714,37.693,37.976,36.491,36.726,10.462,11.388,15.715,13.848,11.835,8.834,13.747,13.115,17.279,15.767,9.468,8.476,17.213,18.053,9.920,7.286,-0.355,-0.549,-0.466,-0.357,-0.437,-0.477,-0.064,316.640,157.048,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:14,849.372,0.000,0.182,0.000,42.701,13.265,69.755,66.285,67.990,155.017,158.657,198.300,200.624,208.348,181.297,161.566,34.888,36.983,35.666,36.288,37.216,40.011,37.795,34.869,34.189,35.619,50.682,55.138,46.598,50.486,57.483,58.859,51.900,54.844,57.081,57.026,55.646,55.865,51.638,51.714,37.693,37.913,36.491,36.663,10.826,11.115,15.715,14.031,12.200,8.925,14.020,13.024,17.279,15.767,9.468,8.567,17.395,18.235,10.284,7.559,-0.363,-0.540,-0.476,-0.357,-0.438,-0.491,-0.064,316.686,157.588,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:15,853.281,0.000,0.182,0.000,42.701,13.265,69.755,66.285,67.990,155.017,158.909,198.300,200.859,208.348,181.046,162.322,34.818,36.983,35.666,36.358,37.147,40.042,37.858,34.900,34.219,35.698,50.748,55.138,46.667,50.562,57.549,58.965,51.900,54.949,57.148,57.116,55.713,56.001,51.705,51.850,37.693,37.976,36.560,36.726,11.008,10.933,15.715,14.577,12.473,8.197,13.838,12.842,17.370,15.676,9.377,8.567,17.760,18.235,10.466,7.650,-0.368,-0.518,-0.459,-0.345,-0.420,-0.450,-0.064,316.666,158.123,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
